Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-25 14:01:00,0.0,정상,L-CAHU-03R,11.0,22.0,0.0541163757,0.0114823341825083,0.0923948696999999,0.0140533004341536,-0.1425633378283789,2.606448405659621,6.5746028936699705,1.2239062381202772,4.713011730875977,0.0215895445938459,0.0028319695274515,0.0007471313086719,0.000475707460579,0.0008143745018201,0.0004053424016974,0.0003703644068117,0.0002780365631222
2020-11-25 14:05:06,0.0,정상,L-CAHU-03R,11.0,22.0,0.0514352918,0.01164882538555,0.088862896,0.0142954008378193,-0.1290781988357347,2.5386905206241765,6.216187780122116,1.227196765740203,4.415491699601219,0.0217015743093952,0.0027571108326153,0.0006740417549102,0.0006736570954431,0.0009929704265564,0.0004071742269145,0.0002580393890443,0.0002240678577712
2020-11-25 14:06:12,0.0,정상,L-CAHU-03R,11.0,22.0,0.0461295396,0.0126193066056833,0.0852205789999999,0.0152758594031646,-0.1449334382714147,2.386880207214996,5.578774768138111,1.2105149577937069,3.6554733981362113,0.0211615641964107,0.002807837947372,0.0009384337240249,0.0004201149416128,0.0005074329056917,0.0003953379860176,0.0002170448874063,0.000176403869627
2020-11-25 14:06:24,0.0,정상,L-CAHU-03R,11.0,22.0,0.0534973592,0.0115053605031333,0.0935811065999999,0.0140591871206734,-0.124686982883795,2.511421095464813,6.656224559554564,1.2219684134925315,4.649776874477832,0.0218196554987355,0.0022459539846632,0.0007647461275247,0.0005830080647209,0.0009605373112864,0.0006138618972739,0.0002756485905074,0.0003465495294749
2020-11-25 14:07:03,0.0,정상,L-PAHU-02S,37.0,71.1,0.0736712068,0.01450427403345,0.1236450821,0.0177629171031304,-0.1801515050437037,2.612526257958665,6.960854536567626,1.2246677815218654,5.079275710738657,0.0002678954855861,0.0022766162651634,0.0002154812224208,0.0008512481879021,0.0004415243359692,0.0007742218659446,0.0001153277924873,0.0004964818378531
2020-11-25 14:09:15,0.0,정상,L-CAHU-03R,11.0,22.0,0.0521416254,0.0122203992286916,0.0951127708,0.0148298644756451,-0.1646268736419139,2.432149320739604,6.413596763220759,1.2135335514102363,4.266769393063631,0.0216567994521208,0.0027354578066478,0.0007267115064287,0.0004994876907059,0.0007474552124731,0.0004594678776383,0.0002704642796723,0.0001589982175414
2020-11-25 14:10:15,0.0,정상,L-CAHU-03R,11.0,22.0,0.0500899367,0.011832022251525,0.0887428485,0.0143811422947925,-0.1293269693032256,2.50155097113113,6.170778835290031,1.2154424652927756,4.233421441845584,0.0216491710181161,0.0024461855746931,0.0009591577435746,0.0005510524042782,0.0009636145882713,0.0006116442916724,0.0003233655302174,0.0002081251948228
2020-11-25 14:10:51,0.0,정상,L-CAHU-03R,11.0,22.0,0.0473900475,0.011226472982575,0.0900955126,0.0138028805769863,-0.1369819768442896,2.588016643432907,6.52729784174305,1.2294939468887751,4.221276582017855,0.0215029427846652,0.00248392424202,0.0007688487975008,0.0007098024744785,0.0010453011167944,0.0004201935544792,0.0001687161906165,0.0003085149124
2020-11-25 14:11:06,0.0,정상,L-CAHU-03R,11.0,22.0,0.0479497984,0.011334282893975,0.0912383832,0.0138852472019997,-0.1054214141709361,2.557482980197891,6.570886486404048,1.225066228881653,4.230510112420859,0.0223672433477603,0.0018695886148047,0.0006344873773976,0.000785508753293,0.0005522298351871,0.0006048081014306,0.0002648366109499,0.0002378814920591
2020-11-25 14:11:36,0.0,정상,R-PAC-01R,3.75,7.7,0.0239982568,0.0052043048461166,0.0473756437,0.0065443027647313,-0.0358243378214859,3.004993609726204,7.239219425378315,1.257478752347594,4.611231953083409,0.0005508814787152,0.0003843569448206,0.0002258987647361,4.2496117264546e-05,0.0003591479504458,0.0004299898566954,0.0030642959453215,0.0002851576828482
2020-11-25 14:11:39,0.0,정상,L-CAHU-03R,11.0,22.0,0.0463106073,0.0117728421666833,0.0850729197,0.0143056770077047,-0.1089996524532331,2.4882553790165027,5.946794384787336,1.215142172566388,3.933681148895137,0.0211407595079462,0.0024158501539201,0.0007872786332321,0.0005804356270733,0.0007586528439023,0.0004872762451915,0.0003397196790138,0.000163529486929
2020-11-25 14:17:48,0.0,정상,L-PAHU-02S,37.0,71.1,0.0584146343,0.0146949981290416,0.1126566678,0.0178908531546746,-0.1500772818123777,2.531525858433012,6.296886281835265,1.2174791039487805,3.975137239694872,0.000706850130458,0.002472660434935,0.0008354314112315,0.0003692132927161,0.0004684638614725,0.0008012197732353,0.0001828321714346,0.0003781718660873
2020-11-25 14:19:27,0.0,정상,L-PAHU-02S,37.0,71.1,0.0602795891,0.0146500394574083,0.1198617033,0.0178522240670001,-0.138354637393221,2.5251648716995017,6.714104800060444,1.218578565532291,4.114636638027442,0.0003827480658158,0.002693978679912,0.0007149989848397,0.0004659386394431,0.0009697942265686,0.000530165845893,0.0001408565743822,0.0005754444404556
2020-11-25 14:20:45,0.0,정상,L-SF-02,5.5,11.1,0.0217651613,0.0039169803397249,0.0392857157,0.0049512710536392,-0.0499316434320089,3.177953878960532,7.934470820603629,1.2640530776794412,5.5566174482070725,0.0011163726379118,0.0003703130566059,6.495929815459258e-05,0.0014323616995797,8.479414261803553e-05,0.0008202195943835,0.0001068349603811,6.380550520317915e-05
2020-11-25 14:20:54,0.0,정상,L-CAHU-03R,11.0,22.0,0.0563112459999999,0.011719229358275,0.0973329171,0.0143282771766733,-0.1228588237428849,2.526519587395937,6.793064923287436,1.2226296404512416,4.805029774439765,0.0211698420473113,0.0021867108791528,0.0005687224970136,0.0008721164647217,0.0006796558216916,0.0004447925200177,0.0003271387829731,0.0003328411574232
2020-11-25 14:21:03,0.0,정상,L-CAHU-03R,11.0,22.0,0.0831384584,0.0113477145115416,0.1251804456,0.0139346075103669,-0.1725005971535047,2.7957487420647618,8.983420990284014,1.2279659922880688,7.326449596122687,0.0207182142634504,0.0021895810243673,0.0009168993345433,0.0009357139099297,0.0008103958130682,0.0007180436034935,0.0005126620845469,0.0003597888161916
2020-11-25 14:21:12,0.0,정상,L-SF-02,5.5,11.1,0.0220953300999999,0.0037972865345,0.0404461733999999,0.0047980646125797,-0.056480988363275,3.148505172613427,8.429685022155882,1.2635508458440736,5.818715522058794,0.0011539501241389,0.0002631809770137,7.348090442927086e-05,0.0002070954734259,0.0001833059007176,0.0009787186879042,0.000166007534004,5.103215300825249e-05
2020-11-25 14:22:06,0.0,정상,L-SF-02,5.5,11.1,0.020952031,0.0036947970388666,0.0403555482,0.0046727581575955,-0.0767335829707968,3.217444868366532,8.636344282958918,1.264686018864209,5.670685231042292,0.0013364821078022,0.0002956245359613,0.0001029709333443,0.0014714392964276,8.190446344558991e-05,0.0009604249662865,0.000174559872927,0.0001018095735933
2020-11-25 14:22:30,0.0,정상,L-SF-02,5.5,11.1,0.0181843191,0.00363566612865,0.0357652194,0.0045570995176916,-0.0322581423515449,3.011638679240964,7.848241904999336,1.2534427960203856,5.001647141552082,0.0012108808514529,0.0002277153162321,9.576738069604663e-05,0.0015347916987978,0.0001252154947943,0.0010113187734162,0.0002106495830299,6.634004357932486e-05
2020-11-25 14:22:39,0.0,정상,L-SF-02,5.5,11.1,0.0219451375,0.0036867227947916,0.0436646808,0.0046423574180968,-0.0333801079495646,3.1662455647928733,9.40571284532855,1.259209785084806,5.952478317871496,0.0008046926397053,0.0002973169240209,7.01154259468245e-05,0.0001233396421851,9.205159108221852e-05,0.0009869445499369,0.0001562271067797,4.6496525949800256e-05
2020-11-25 14:22:42,0.0,정상,L-SF-02,5.5,11.1,0.0179017354,0.0036885149426583,0.0348060262,0.0046599618344747,-0.0164909096844589,3.0811715859378253,7.469165507430166,1.2633707350840542,4.853372069328834,0.0011560153724567,0.0002624705950367,6.278071451377843e-05,0.0001376672712682,0.0001163790418906,0.0009495452099729,0.0001444213198114,4.7239298109291e-05
2020-11-25 14:23:24,0.0,정상,R-PAC-01R,3.75,7.7,0.024649471,0.0052004763554,0.0465345233,0.0064740069230708,0.0032374257462865,2.8611860179485493,7.187901380545141,1.244887291209101,4.739848682208663,0.0005744681125857,0.0005432451212004,0.000581183869668,8.462527616417928e-05,0.0007336774235355,0.0011116014700409,0.0030181552986609,0.000217988384431
2020-11-25 14:24:09,0.0,정상,R-PAC-01R,3.75,7.7,0.0242865924,0.0052100200026416,0.0461590421,0.0064959019032144,-0.0096908629113364,2.879299877055592,7.105871176588832,1.2468093980293329,4.661516153044678,0.0004666204474101,0.0003255058741649,0.0002968112069906,8.879465659696861e-05,0.0002365497452153,0.0004331195575575,0.0013129423110657,0.0005735600839204
2020-11-25 14:24:42,0.0,정상,L-CAHU-03R,11.0,22.0,0.0453198403,0.011253837555275,0.0881060585,0.0137714023061254,-0.1156873801523228,2.552846014006876,6.397755039137217,1.2237072232902806,4.027056555366509,0.0211666892422037,0.0017420812291024,0.0006514867105009,0.0007639764578223,0.0011594476551137,0.0006055391488467,0.0003190025031575,0.0001645792069725
2020-11-25 14:25:33,0.0,정상,L-CAHU-03R,11.0,22.0,0.0556635334999999,0.0115826399774749,0.0953261218999999,0.014085504136562,-0.1242448140944817,2.498857244906712,6.76767554613538,1.216087538242962,4.805772570696321,0.0206043287405425,0.0019524527735395,0.0006493838585866,0.0005234405362663,0.0008895887541165,0.0003806222411745,0.0001644582834127,0.0002778147088343
2020-11-25 14:29:00,0.0,정상,R-PAC-01R,3.75,7.7,0.0256460737,0.0050913517099833,0.0481181405,0.0063727388105852,0.0277549394935679,2.9406135722600624,7.550621786048187,1.2516791558692255,5.037183671619487,0.0004307359195291,0.0004015404438078,0.0004329948482564,0.0001468658130586,0.0005807494726297,0.0010976934725832,0.0023841968894182,0.0001736826630019
2020-11-25 14:29:30,0.0,정상,L-CAHU-03R,11.0,22.0,0.0526837632,0.0118026496668833,0.0948359966,0.014369003614545,-0.1364576248622578,2.476824078687006,6.600039859688112,1.2174387972272516,4.463723374576104,0.0210319622346936,0.0023526711679507,0.0008991593058621,0.0006112258581989,0.0005544261705908,0.0005121962390728,0.0003191980358198,0.0002252167060079
2020-11-25 14:29:42,0.0,정상,L-CAHU-03R,11.0,22.0,0.0763311535,0.0122697506882583,0.1161918305,0.0149369495249521,-0.1634436851454972,2.548277036091839,7.77881924993463,1.2173800352150808,6.221084310461655,0.0229708073502839,0.0026026996332419,0.0006039205591401,0.0006181221319504,0.0007324375334749,0.0003473167089571,0.0002141394239742,0.0001436098904164
2020-11-25 14:30:30,0.0,정상,L-CAHU-03R,11.0,22.0,0.0443642958999999,0.0115207459558666,0.0849386863,0.0140526020645431,-0.1063293705784026,2.4661994863313708,6.044338686164985,1.2197649456359358,3.85081799997582,0.0216203962942867,0.0018905292817932,0.0008081494503747,0.00046514028604,0.0005717304506686,0.0005850908195401,0.0002053599078683,0.0002473103051708
2020-11-25 14:31:33,0.0,정상,L-CAHU-03R,11.0,22.0,0.0434229000999999,0.0114948621626416,0.0847671106,0.0140140506679909,-0.1298759582358588,2.490980892358927,6.048723000096897,1.2191577828167988,3.777592065533812,0.021882259549533,0.0019715312274076,0.000667947985752,0.000528045950509,0.0007151205328771,0.0005259791538416,0.0002720401185174,0.0002784697763863
2020-11-25 14:32:00,0.0,정상,L-SF-02,5.5,11.1,0.0192488302,0.0036190352582916,0.0364123434,0.0045503871774695,0.017872272706113,3.075712429430844,8.00203191066677,1.2573481197907677,5.318773879281364,0.0009684479329222,0.0002306508399058,5.966635792724555e-05,0.0001675884431096,8.491586269207043e-05,0.0009475622895141,0.0001842566282378,9.023601186849438e-05
2020-11-25 14:32:27,0.0,정상,L-CAHU-03R,11.0,22.0,0.0634244083999999,0.0123259077158583,0.1037401855,0.0149195102988071,-0.1557169156994368,2.4442344096076654,6.9533237634679335,1.2104187896532663,5.1456176585193045,0.0217110354909754,0.0024830388775395,0.0006001489692234,0.0005982353541163,0.0008391365207402,0.0004428236284501,0.0002445495552311,0.0001506861291751
2020-11-25 14:32:45,0.0,정상,L-CAHU-03R,11.0,22.0,0.0818135217,0.0116780982343416,0.1243441552,0.0142678229434723,-0.1323964564877993,2.551993195033109,8.715005484203056,1.2217591132702703,7.005723025981388,0.0216660581603585,0.0022837976701318,0.0007609449056868,0.0008322429228707,0.0006988589279808,0.0004418409026739,0.0003331353987098,0.000173459386886
2020-11-25 14:33:36,0.0,정상,L-PAHU-02S,37.0,71.1,0.0599797367999999,0.0146621315552916,0.1132444143,0.0177532861842096,-0.086205698585323,2.4474012858760275,6.378786052619546,1.210825732756599,4.090792431769779,0.0003962469284369,0.0023700657389281,0.0002306180914352,0.0008092796334027,0.0006021222316499,0.0007434844025104,0.0002043339187731,0.0003220127928752
2020-11-25 14:34:09,0.0,정상,L-CAHU-03R,11.0,22.0,0.0541544333,0.0120010690383833,0.0990783087999999,0.0145931104065537,-0.1236559154039108,2.4457807297958163,6.789389378943102,1.2159842060636608,4.512467441591784,0.0213581072533587,0.0022645186211829,0.0007605698568811,0.0008614864193548,0.0009410250680758,0.0006033154790223,0.0002526641374586,0.0001588087955759
2020-11-25 14:34:18,0.0,정상,L-SF-02,5.5,11.1,0.0195132624,0.00373210232255,0.0379703138,0.0046831569855112,0.0047479897191209,3.055106649034071,8.107845608736246,1.2548308113673177,5.228490730840238,0.0010619083558732,0.0002335235755641,4.478904225628365e-05,0.0015374861370729,8.9915146375705e-05,0.0012158399266655,0.0001340439773457,4.024297005768834e-05
2020-11-25 14:34:42,0.0,정상,R-PAC-01R,3.75,7.7,0.0298517682,0.0053481018664916,0.0528501943,0.0067058584395757,0.0533475780404679,3.0004241392658946,7.881197430010747,1.2538763484650546,5.581750113444013,0.0004432859696014,0.0003808138404663,0.0002517391998747,0.0001081839410651,0.0007221744025053,0.0012658958238715,0.0024353228565871,0.0001310004489804
2020-11-25 14:34:54,0.0,정상,L-CAHU-03R,11.0,22.0,0.049248524,0.0120595268726416,0.0880548321,0.0146589425358105,-0.1196423690520222,2.40365857064121,6.006902058923402,1.2155487267967289,4.083785750477954,0.0214727652046196,0.0022162482934534,0.0007314043091702,0.0006708003732912,0.0007167823361292,0.0004572502416264,0.0002717094508959,0.0002263260275397
2020-11-25 14:35:03,0.0,정상,L-CAHU-03R,11.0,22.0,0.0535380132,0.0116768435078333,0.0962346829,0.0141764345760361,-0.1255119057486449,2.4670475839998147,6.788355872122839,1.2140639348746902,4.584973084899561,0.0211586609311356,0.0020688763393163,0.0007296101573912,0.0006640068667603,0.0009612675870471,0.0006401421807745,0.0002156420780655,0.0001950750091638
2020-11-25 14:35:12,0.0,정상,L-SF-02,5.5,11.1,0.0184024796,0.00375216582945,0.0367455315,0.0046925381243207,-0.0518998020489018,2.967970952158439,7.830630359624268,1.2506211978932025,4.904495279916099,0.0013922976452682,0.0003127608103103,6.455995778268217e-05,0.0016037540657582,0.0001327020500182,0.0009802953566258,0.0001153537749243,0.0001062015945723
2020-11-25 14:36:06,0.0,정상,L-SF-02,5.5,11.1,0.0178718884,0.0038933141203499,0.0340359193,0.0048428625822505,-0.0304923743981393,2.8793500882066563,7.028058038389169,1.243892075632257,4.590404947441888,0.0009116152742811,0.0002534304388389,0.0001006780625869,0.0001862497410012,0.000105570751055,0.0013098862963066,0.0002052661889702,7.203486279031289e-05
2020-11-25 14:36:15,0.0,정상,L-EF-02,3.7,7.6,0.0215795245,0.0048931466844249,0.0423921272,0.0060696287274365,0.0922470198789968,2.747024661774709,6.984303176300578,1.2404346566507547,4.4101527895511765,0.0008699692716072,0.000422090672129,0.0001294000847697,0.0013046110506318,0.0001033864700009,0.0011777491531813,0.0001275211717445,0.0002077752243467
2020-11-25 14:36:30,0.0,정상,L-SF-02,5.5,11.1,0.0206227712,0.0039160926466166,0.0364437940999999,0.0048622099320012,0.0022455686723209,2.826119068247884,7.495314807396714,1.24159726818566,5.266160191030511,0.0010853861459007,0.000185502281753,8.242290965726717e-05,0.000161811262013,0.0001978076442657,0.0011328087922325,0.0001596477492402,9.585119705221386e-05
2020-11-25 14:36:39,0.0,정상,L-SF-02,5.5,11.1,0.0206276941999999,0.0038732364895666,0.0367620513,0.0048208702938511,-0.0064217196216665,2.826876952397634,7.625604726783237,1.2446620047180426,5.325699645649006,0.0011197892167385,0.0002094516501081,4.679364347898417e-05,0.0017170857335414,0.0001104554549755,0.0007156361290841,0.0001132376903348,0.0001580658484583
2020-11-25 14:37:39,0.0,정상,L-EF-02,3.7,7.6,0.0203092694,0.0048437570189666,0.0394882671,0.0060179766067112,0.0717291180147335,2.77066633436859,6.561718278526193,1.242419176508372,4.192875348716942,0.0009378262505841,0.000418291953064,0.000120713878543,0.0012600947548471,8.597253809558745e-05,0.0031606881946352,0.0001683650316767,0.000110143777085
2020-11-25 14:37:51,0.0,정상,L-SF-02,5.5,11.1,0.0183716696,0.0039226027608833,0.0353497938,0.004870501834308,-0.0246080430339517,2.822047129973336,7.257936656751565,1.2416505395033277,4.683540679470402,0.0011095444405393,0.0002473897284014,5.037949772173652e-05,0.0013997939404809,0.0001743282612434,0.0008656565639594,0.0001431114460108,8.499522576862413e-05
2020-11-25 14:38:18,0.0,정상,L-PAHU-02S,37.0,71.1,0.0616986826,0.0146191914805666,0.1225802860999999,0.0176977994692103,-0.0612481099410204,2.457858347015826,6.9263009965311335,1.2105867477511405,4.220389525783026,0.0002795138337342,0.0024028016837426,0.000116862435264,0.0006236501715152,0.0003185702657424,0.0006112738874082,0.000148771790973,0.0002208867643769
2020-11-25 14:38:18,0.0,정상,L-EF-02,3.7,7.6,0.0225768387,0.0048292887832416,0.0413973592,0.0060010710663278,0.0771435023855139,2.727225826920746,6.89832843878182,1.2426407563681876,4.674982117106956,0.0008941685937493,0.0002980701964967,9.262572730430588e-05,0.0012155467771664,9.318916167460448e-05,0.0023299327877831,0.0001502683517219,7.581193328801467e-05
2020-11-25 14:38:51,0.0,정상,R-PAC-01R,3.75,7.7,0.025984019,0.0051397880695833,0.0484925694,0.0064255376010902,0.0020768333476148,2.9283757840384106,7.546850148658733,1.2501561375878127,5.055465059691935,0.0004185857682593,0.0002512841451711,0.0004236493437163,0.0001307933673452,0.0002292209753712,0.0002830048430753,0.0025639190853841,0.0002365323554261
2020-11-25 14:39:18,0.0,정상,L-SF-02,5.5,11.1,0.0162504539,0.0040346722862833,0.031612413,0.0049894186255525,-0.0252231222911138,2.7258287367711205,6.335891087210466,1.236635412128767,4.027701073826154,0.0015044505648979,0.0002902295687476,8.098746288804517e-05,0.0014828166091456,9.151978218820162e-05,0.0009876357420552,0.0001426699800086,5.790428698583292e-05
2020-11-25 14:39:45,0.0,정상,L-SF-02,5.5,11.1,0.0159465261,0.00414520238805,0.0317937378,0.0050920274611962,-0.0048956819027508,2.6390025398037897,6.243826853308219,1.2284146790699055,3.846983719292321,0.0014945257263535,0.0001870621254003,8.134666332212106e-05,0.0014753231281667,0.0001584318714298,0.0004654510622837,0.0001602111592496,0.0001355548799234
2020-11-25 14:40:06,0.0,정상,L-PAHU-02S,37.0,71.1,0.0694189966,0.0146277884001833,0.1233678088,0.0177223631469165,-0.0707234051708486,2.440544619429877,6.96113761902369,1.2115545195263049,4.745693244997307,0.00028951638472,0.0023238671256933,0.0003465104817472,0.0003632636416437,0.0002085997745735,0.0004688802527116,0.0001933286862405,0.0007601983582575
2020-11-25 14:40:21,0.0,정상,L-EF-02,3.7,7.6,0.0218446255,0.0048529574287833,0.0407331883999999,0.0060175918575233,0.0949004291938411,2.7341796421520623,6.769018132905452,1.2399844725264844,4.501301695011279,0.0009172504548432,0.0004233692248308,0.0001479427357011,0.0015226656645543,6.242177870989914e-05,0.0023713451459157,0.0001081505882663,8.438521039502112e-05
2020-11-25 14:40:33,0.0,정상,L-SF-02,5.5,11.1,0.0184994005,0.0040864942989666,0.0352012851,0.0050481548259795,-0.0132366907258125,2.73407992168165,6.973099342920675,1.2353265309231136,4.526961044501606,0.0014063694252752,0.0002477609887324,6.013281091523282e-05,0.0014670669597812,0.0001378696328687,0.0009676407023159,0.0001507334151929,6.393131379869735e-05
2020-11-25 14:41:15,0.0,정상,L-EF-02,3.7,7.6,0.0204366054,0.0048444070012666,0.0400419328,0.006017100855465,0.07254496079987,2.703640279479425,6.6546886551903945,1.2420717032841802,4.2185979408122485,0.0009035308849754,0.0003481893509096,0.0001215326965279,0.0011647586331398,5.631182939194229e-05,0.0019371581392503,0.0001880605853088,7.271725846986292e-05
2020-11-25 14:41:27,0.0,정상,R-PAC-01R,3.75,7.7,0.026980916,0.0051276781037083,0.0518506597,0.0064174574296597,-0.0115919586670802,2.965491189513691,8.07962659173406,1.251532818532158,5.261819376003229,0.0005132120312039,0.0003476498271955,0.0004566848684169,0.0001087023260911,0.0004491065734086,0.0011693603401187,0.0028695988969199,0.0001626650213931
2020-11-25 14:41:30,0.0,정상,L-SF-02,5.5,11.1,0.0184787046,0.0041502109124,0.0344786029,0.0051161410851213,-0.0136557736246351,2.702009936298541,6.739181411605307,1.232742429989604,4.452473618820028,0.0010424912847454,0.0001902839531078,8.631360065739706e-05,0.0001108794129309,0.0001220031450878,0.0010649920233499,0.0001444022321293,4.939983805771869e-05
2020-11-25 14:41:45,0.0,정상,R-PAC-01R,3.75,7.7,0.0268002227,0.005306696770325,0.0531592295,0.0066643954686447,0.0456122669559461,3.06825023420274,7.976601891365554,1.2558462932934138,5.050264573221255,0.0004813499044732,0.0002641136506414,0.0005010583993091,0.0001285652598499,0.0002848838278214,0.0004024024912295,0.0024722818938586,0.0002544573189534
2020-11-25 14:41:51,0.0,정상,L-EF-02,3.7,7.6,0.0208505075,0.00496188913645,0.0412082728,0.0061404950677511,0.0866381936308898,2.6935333680997706,6.710903981735793,1.2375316938548848,4.202130867219972,0.000899491747845,0.0004342871811403,0.0001699617758747,0.0012369888310832,7.436248069075448e-05,0.0028024505040822,0.0001097279442057,0.0001673660024139
2020-11-25 14:42:18,0.0,정상,L-EF-02,3.7,7.6,0.0228528343,0.00486372937715,0.0427423809,0.0060145851894428,0.0732706453131125,2.679216513802728,7.106455317155302,1.2366200343505265,4.698623736625552,0.000880128564858,0.0003882874626775,0.0001180182152922,0.0012618567083376,0.0001191985689188,0.0022551188265252,0.0001661055593544,6.30774917648881e-05
2020-11-25 14:42:51,0.0,정상,R-PAC-01R,3.75,7.7,0.0262297708999999,0.0050863715915916,0.0507143456999999,0.0063654983343695,0.0349108778428503,2.943220005375645,7.967066054542108,1.251481182557017,5.156872719122744,0.0004748368694552,0.0003445901305827,0.0004397868729515,9.196793837216352e-05,0.0001833938039949,0.0002037580499116,0.0025140616891839,0.0001529097191989
2020-11-25 14:43:18,0.0,정상,L-SF-02,5.5,11.1,0.0184206273,0.0041655504642083,0.0354408379,0.0051308190724152,0.0200734017553509,2.69451764154419,6.907442534962857,1.2317265428665023,4.422135191561257,0.0013843239435286,0.000201067724985,9.92332154424099e-05,0.0012079370357139,6.799107327744789e-05,0.0011022817512386,0.000163524105073,0.000138252692177
2020-11-25 14:43:45,0.0,정상,L-SF-02,5.5,11.1,0.019157948,0.0041804892526,0.0368632544,0.0051597739750697,0.0029674239309551,2.7254663661323217,7.144354496555608,1.234251223552524,4.582704760713108,0.0014568369275529,0.0002518688851328,8.912054534425677e-05,0.0015395895733998,0.0001373162026784,0.0007612732724183,8.00148203711263e-05,9.42862939170581e-05
2020-11-25 14:44:03,0.0,정상,L-SF-02,5.5,11.1,0.0163994581,0.0041661631092666,0.0320323854999999,0.0051061941629261,-0.0050453987370191,2.5926812744808263,6.27324078911313,1.2256347216864,3.936345666237407,0.001299780560843,0.0002324236723815,8.640310638063017e-05,0.0014090194359901,7.572356090239069e-05,0.0008234878322261,0.0001469128282545,0.0001204574988973
2020-11-25 14:45:12,0.0,정상,L-EF-02,3.7,7.6,0.0229917056999999,0.0050242319568083,0.0427172183999999,0.0062138721549922,0.0806830479133712,2.72185663684958,6.874492640741102,1.236780508625163,4.57616326189796,0.0009064777423655,0.0003628488188351,0.0001639717942409,0.0013398754072187,7.154500082055323e-05,0.002639948955163,0.0001487980579271,0.0001331797841597
2020-11-25 14:45:18,0.0,정상,L-CAHU-03R,11.0,22.0,0.0548854396,0.0116803914895916,0.0964796879,0.0142986288198165,-0.1395124366502105,2.569615784118181,6.747478315283503,1.2241566417151335,4.698938357409349,0.0228845698998454,0.0019611886987454,0.0006439740871696,0.0006215735418808,0.0009076980789525,0.0005410253254269,0.0003031063455593,0.000241700416075
2020-11-25 14:45:24,0.0,정상,L-EF-02,3.7,7.6,0.0234470516,0.0049845028160583,0.0443070288,0.0061766391328082,0.0644620083098816,2.7193953126968795,7.1733232017159,1.2391685511560544,4.703990039781251,0.0008559689945025,0.0002900105145224,0.0001089294545203,0.0012949537556842,0.0001071830780474,0.0027459807480669,9.581254901388784e-05,0.0001577061599796
2020-11-25 14:45:57,0.0,정상,L-PAHU-02S,37.0,71.1,0.0608174652,0.0146751711824666,0.1201800555,0.0177266258047644,-0.0618539326187926,2.425266892734107,6.77963515581735,1.2079331535119353,4.1442423017635655,0.000311182277522,0.0023311193517318,0.0001871728248291,0.000936380242716,0.0005524262907374,0.000799128522605,0.0002021984058822,0.0004488185717918
2020-11-25 14:46:42,0.0,정상,L-EF-02,3.7,7.6,0.0199782867,0.00492891668415,0.0393701587,0.0061075720562076,0.076475668741365,2.670426826110251,6.446122671608091,1.239130715243746,4.053281477498801,0.000868646317588,0.0004098581700665,0.0001622280702333,0.0014161858813548,9.851810308916124e-05,0.0013687639334688,0.0001303846083138,0.0001067502220025
2020-11-25 14:47:21,0.0,정상,L-SF-02,5.5,11.1,0.0187978074,0.003745699869925,0.0354857314,0.0046382891626557,0.0206388555833859,2.764825222528126,7.650607833100633,1.2382970669640545,5.018503364599894,0.0012653507403322,0.0002135074357535,5.751518440661932e-05,0.0012655573054619,9.575153287887376e-05,0.0006969921318097,0.0001979816768342,8.870839105493594e-05
2020-11-25 14:47:30,0.0,정상,L-CAHU-03R,11.0,22.0,0.0485642813,0.0105601877283749,0.0853274538999999,0.0130045042760927,-0.0832853807177434,2.5964481441043907,6.561376895916299,1.2314652552198455,4.598808520184619,0.0197779680533532,0.0015599456105983,0.0007616026446402,0.0005413472647079,0.0011551330935898,0.0005100422214443,0.0002521650897162,0.0001928659002329
2020-11-25 14:48:00,0.0,정상,L-SF-02,5.5,11.1,0.0159027278,0.0037818125221583,0.030964652,0.0046571218892479,0.007467047851793,2.6841052955192746,6.64888159175937,1.231452342484185,4.205054509398074,0.0009308960911376,0.0002626872370667,8.660419399768376e-05,0.0001890516865577,7.03647056063254e-05,0.0006930689432272,0.0001648178032318,0.0001491000022743
2020-11-25 14:48:45,0.0,정상,L-CAHU-03R,11.0,22.0,0.0470282286,0.0109850516213916,0.0872030332,0.0134948350190849,-0.0994591135699164,2.580747401716378,6.461956228192038,1.2284726084314317,4.281111297503592,0.0204686350760371,0.0017725678780561,0.0007512590766794,0.0006062112554954,0.0012453692973768,0.0008481935158412,0.0003529101721986,0.0002616385341467
2020-11-25 14:48:54,0.0,정상,L-SF-02,5.5,11.1,0.0152771175,0.003727697640325,0.0298386915,0.0045986884051419,-0.0033227528164786,2.690583831749234,6.488522133101372,1.2336538123142902,4.09827163414146,0.0011409602619952,0.0003117408266893,4.093874925041789e-05,0.0012704981044679,0.000109039645001,0.0004114509767739,0.0001527008588226,0.0001707055254936
2020-11-25 14:48:57,0.0,정상,L-EF-02,3.7,7.6,0.0211991724,0.0049721432087333,0.0406728927,0.006160273894496,0.0887611391575097,2.728440613328834,6.60244875415999,1.2389574547402131,4.263588458748465,0.0008768741467855,0.0003475278432067,0.0001021901261574,0.0012661584249812,8.010911969051678e-05,0.0027146836648089,0.0001410592341245,0.0001650816681903
2020-11-25 14:49:45,0.0,정상,L-EF-02,3.7,7.6,0.0209701955,0.004950772428625,0.0415108502,0.0061390512955899,0.0592504405947088,2.6916582597573995,6.761769563616371,1.2400188827291765,4.23574215990052,0.0009794331671655,0.0004161628782541,0.0001241645378421,0.0014992644680289,8.635946727923383e-05,0.0014147791388163,0.0001742836960017,0.000159635370593
2020-11-25 14:50:00,0.0,정상,L-EF-02,3.7,7.6,0.0205289926,0.004975733509475,0.039634211,0.0061932857352184,0.0438293943939623,2.7414605666793164,6.399545038688956,1.2446980376712071,4.125822365869843,0.0009017603786981,0.0003677119515375,0.0001293285724112,0.0015363854189811,6.472965720629622e-05,0.0010394717773952,0.0001968332335202,0.0001599911654197
2020-11-25 14:50:45,0.0,정상,L-EF-02,3.7,7.6,0.0208974555,0.0049626589412,0.0406736471,0.0061535707359366,0.0569057915878048,2.7168146640835005,6.609763476426326,1.2399745396262694,4.210939286298582,0.0009109354309195,0.0003286628060249,0.0001427765601006,0.0013967844648821,4.449316025521129e-05,0.0024319586868452,0.0001778620229963,0.0001859067348575
2020-11-25 14:50:54,0.0,정상,L-EF-02,3.7,7.6,0.0215137899,0.0049380753728,0.0412286427,0.0061368408212462,0.0770575687627945,2.727788910413892,6.718219341336559,1.2427596498525053,4.356715577591761,0.0008299488395601,0.0003342036026894,0.0001459855851556,0.001309860690769,0.0001108756628667,0.0020546947068902,0.0001803664026753,0.0001320341692412
2020-11-25 14:51:03,0.0,정상,L-EF-02,3.7,7.6,0.0211188961,0.0048999537601,0.0405448713,0.006091720910743,0.0764654311940894,2.735983387639923,6.655733559378426,1.243220081043939,4.310019468340656,0.0009909951159408,0.0003096230490342,0.0001144944511691,0.0013609287624924,8.759984199978516e-05,0.0015696010949475,0.0002493860980723,8.033996543545247e-05
2020-11-25 14:51:57,0.0,정상,L-EF-02,3.7,7.6,0.0236243643,0.0049763944357833,0.0422263984,0.0061779177819295,0.0859840849164105,2.708977176291578,6.835053474410523,1.2414445562245848,4.747285329741209,0.0007885720470822,0.0003307634768999,9.453988304589716e-05,0.0013709807907495,0.0001217113752635,0.0030765965952921,0.0002338690605617,8.615933291788488e-05
2020-11-25 14:52:21,0.0,정상,L-PAHU-02S,37.0,71.1,0.0594566353,0.0145690062030916,0.1130756475,0.0176460726088779,-0.0629170357073188,2.432661972087397,6.407978138042478,1.2112063350713167,4.081035759829851,0.0002408776072963,0.002277200337297,0.0001618987671597,0.0008165572089711,0.0004377193219917,0.0006958772502484,8.557436438347873e-05,0.0002184732868817
2020-11-25 14:52:42,0.0,정상,L-EF-02,3.7,7.6,0.0205531158,0.0049198377433833,0.0405471921,0.0061034322006516,0.0752613446302802,2.754064868420223,6.643342756501982,1.2405759130695142,4.177600334003248,0.0009157432252855,0.0003471066788035,0.000190742664303,0.0013144469483897,0.0001254794951704,0.0020641535345814,0.0001183180019861,0.0001429157169132
2020-11-25 14:52:48,0.0,정상,L-CAHU-03R,11.0,22.0,0.0437627882,0.0114559325527916,0.0863308236,0.0139843512263536,-0.1068357310598614,2.48065406358629,6.173387824907363,1.220708236707089,3.820098276445907,0.0215632984462512,0.001766716094142,0.0006824545820586,0.0004387280927016,0.0009617558497736,0.0004493203494819,0.000276978093351,0.0001633407858815
2020-11-25 14:53:00,0.0,정상,R-PAC-01R,3.75,7.7,0.030440975,0.0051698566090583,0.0547529422,0.0064688131843772,-0.0251975855900569,2.984140040062883,8.464140274174763,1.2512558226553008,5.888166210773241,0.0004216777494055,0.0003297240865196,0.0003448398968688,9.768537380390058e-05,0.0004399086458624,0.0002886527485081,0.0033334330528124,0.0002756588395315
2020-11-25 14:53:06,0.0,정상,L-CAHU-03R,11.0,22.0,0.0427965671,0.010865797557425,0.0851836129999999,0.0133322985450895,-0.0865100828665668,2.5295447816083865,6.389266840365955,1.2269967735575111,3.938649406435474,0.0206100243316989,0.0012944254653176,0.0008262951220861,0.0006661107156854,0.0010243462016786,0.0006357644919841,0.0002343023870866,0.0002397793834252
2020-11-25 14:53:42,0.0,정상,L-CAHU-03R,11.0,22.0,0.0450194851,0.0108173799827333,0.0825690777,0.0132340266241641,-0.0986385101522381,2.5403421343177426,6.239150036863007,1.2234040632101577,4.161773476743902,0.0201874151482057,0.0013101283472072,0.0006769399933789,0.0004658792629831,0.0013324178919805,0.0006186953005719,0.0003296874810012,0.000228568093496
2020-11-25 14:54:06,0.0,정상,L-EF-02,3.7,7.6,0.0201520231,0.0050151886309583,0.0394029413,0.006228463429546,0.0774142418880871,2.7110262003935315,6.326269993508133,1.2419200727761834,4.018198433375621,0.0008815897734953,0.0003586412511231,0.0001069002598643,0.001254407061461,0.0001083570279079,0.002833111897944,0.0001357770548909,0.0001235036323171
2020-11-25 14:54:51,0.0,정상,L-SF-02,5.5,11.1,0.012169553,0.0029102058945666,0.0238463087,0.0036330518127234,0.0096553822176255,2.879021419411396,6.563712803788484,1.2483830850271973,4.181681104667016,0.0010355955921298,0.0002536906187622,5.3642203941083536e-05,0.0013356990715001,0.0001118494751248,0.0005733191555946,0.0001575553874968,6.529770608203746e-05
2020-11-25 14:55:27,0.0,정상,R-PAC-01R,3.75,7.7,0.0282389856999999,0.0053465427451833,0.0505337976,0.0067117604274617,0.0236890425126885,2.9588288044170983,7.529142040475162,1.255345883750459,5.281728220622631,0.000411074947459,0.000404902615761,0.0002678885791152,8.065073957405897e-05,0.00039487202493,0.0001622113449467,0.0028256493439849,0.0002266309932623
2020-11-25 14:55:45,0.0,정상,R-PAC-01R,3.75,7.7,0.024036862,0.0049590198385166,0.0460370202,0.0062000788024931,0.0098889098432819,2.9618742474027044,7.425231463427224,1.2502629560658631,4.84709938308895,0.0005092922096079,0.0003359839115052,0.0004371175795207,0.0001009234112873,0.0003740917834372,0.0009273090513948,0.0017933356454505,0.0001982501631765
2020-11-25 14:55:51,0.0,정상,L-EF-02,3.7,7.6,0.0225282721,0.0051611695716833,0.043192083,0.0064147495324181,0.0756346682818825,2.779868473916382,6.733245434092269,1.242886799847181,4.364954839616386,0.0008466552122654,0.0004234234625076,0.0001159765863614,0.0016372889398745,0.0001097452991933,0.0029877122407088,0.0001920644511456,0.0001076530853301
2020-11-25 14:56:00,0.0,정상,L-EF-02,3.7,7.6,0.0229900908,0.0051437292701333,0.044298565,0.0063752390996996,0.0523934766242587,2.746621816388126,6.948533899236356,1.239419643781987,4.469537487808736,0.000775938417628,0.0002940477045788,0.0001408728571232,0.0015082995312019,9.878649864910734e-05,0.0025905235674405,0.0002858972901943,7.938034493642124e-05
2020-11-25 14:56:03,0.0,정상,L-CAHU-03R,11.0,22.0,0.0543971173,0.0114323663197083,0.0960185155,0.013977077157093,-0.1559680508265633,2.533652318153398,6.869713490225143,1.222588287168327,4.7581677999789465,0.0217199851435028,0.0022599072118618,0.0007676923983287,0.0005084393857033,0.0011111531036389,0.0004290029589237,0.0003317712095792,0.0002593929441353
2020-11-25 14:56:09,0.0,정상,L-EF-02,3.7,7.6,0.0222132577999999,0.0051263815419,0.0442368593,0.0063717316930897,0.0616710188454853,2.743976000113182,6.942674524097707,1.242929665108025,4.333126127745665,0.0008009084644451,0.0003860312863349,9.978056326064488e-05,0.0015561090569948,7.73438855014677e-05,0.0023686833448161,9.700049631647956e-05,0.0002158335899007
2020-11-25 14:56:18,0.0,정상,L-PAHU-02S,37.0,71.1,0.0595347919,0.014530491272075,0.1168168448,0.0175905193446097,-0.045124463410676,2.4430798740593325,6.6408980037190455,1.2105935728694563,4.097231868162311,0.0002972823941938,0.0023007997854073,0.0004534820143055,0.0008474485749677,0.0002427253314663,0.0005096420214134,0.0001765927385595,0.0003316037544808
2020-11-25 14:56:27,0.0,정상,L-EF-02,3.7,7.6,0.0217325203,0.0050501501640666,0.0421293788,0.0062694291833808,0.0781088402407887,2.687061179616088,6.719810937760903,1.2414342108061882,4.30334140450583,0.0008290021865658,0.0004338837450911,0.0001313905279772,0.0014107502387753,0.0001262706927426,0.0016597118771075,0.0001811429507327,7.900698602246517e-05
2020-11-25 14:56:33,0.0,정상,R-PAC-01R,3.75,7.7,0.0347837768,0.0051159373724666,0.057375431,0.0064188578634073,0.0408828197279066,3.0415565706581216,8.93857321986923,1.2546787413686575,6.799101370396347,0.0005148336168462,0.0002938491742049,0.0003037387274179,9.893144170807066e-05,0.0004521150055235,0.0010288540411724,0.0033931011045422,0.0002591495530119
2020-11-25 14:56:51,0.0,정상,R-PAC-01R,3.75,7.7,0.0218151025,0.0048601773528916,0.0431230906,0.0060884122843495,0.0012044627990102,3.0026072998901467,7.082813808593255,1.2527140147935438,4.488540420653711,0.0004438430171447,0.000221468108155,0.0002296038214248,9.076894497741316e-05,0.000251507998643,0.000346366944273,0.0011681960178461,0.0004107916350723
2020-11-25 14:56:57,0.0,정상,L-CAHU-03R,11.0,22.0,0.0605817437,0.0108873154763749,0.1037599742,0.0133891877631831,-0.1322531548070918,2.6556772234727486,7.749534627134976,1.2297969864322515,5.564433567802803,0.0197322713525406,0.0022031349326245,0.0008031693974772,0.0007620605034044,0.0013851795224553,0.0005088510714325,0.0003069392829333,0.0002259386092706
2020-11-25 14:57:09,0.0,정상,L-CAHU-03R,11.0,22.0,,0.0123305534203666,0.0954508184999999,0.0149992320590814,-0.1509363163906602,2.4884509127265457,6.363713697076144,1.216428131628449,4.308690671762252,0.0227932741496341,0.0025898603394283,0.0007651147560906,0.0006274978476482,0.0008347824544955,0.0004822447992266,0.0002503643776518,0.0002715765762839
2020-11-25 14:57:36,0.0,정상,L-CAHU-03R,11.0,22.0,0.0498402119,0.01139722733805,0.0880257748,0.0139253741310126,-0.1217938261250815,2.50354478108212,6.321250256677941,1.2218212129999673,4.373011998594333,0.0212389005798034,0.0021687119260321,0.0007349043309731,0.0007257622592791,0.0011338709272109,0.000385030052591,0.0002182548697942,0.0001287033089394
2020-11-25 14:58:06,0.0,정상,L-SF-02,5.5,11.1,0.0168162156,0.002688439386325,0.0289099626,0.0033710574425236,-0.0010781600275558,3.0457002322332,8.575932950687937,1.2539086652542015,6.255010131728192,0.001313323266427,0.0002248567840772,5.435543159494105e-05,0.0014451176755285,5.97444708843652e-05,0.0008411363117116,0.0001011516180827,5.8367640495666126e-05
2020-11-25 14:58:15,0.0,정상,L-EF-02,3.7,7.6,0.0205373913,0.0049699686163916,0.0390186403,0.006173635377656,0.0774500472554662,2.7261838433122465,6.32020485712811,1.2421880004019672,4.1322979851954695,0.0007491024419985,0.0004244179416697,9.492971914280108e-05,0.0012803148922118,6.420319070788569e-05,0.0014180499567517,0.0001429436648699,0.0002082648221955
2020-11-25 14:58:51,0.0,정상,L-EF-02,3.7,7.6,0.0204322822,0.004827442440325,0.0394422262999999,0.0060010464530478,0.0824478997607818,2.699156871441472,6.572558071095669,1.24311092824628,4.232527358446231,0.0008615357760862,0.0003445930220212,0.0001042112324345,0.0013158884953131,6.855886771108631e-05,0.0016084787077758,9.979562737347224e-05,0.0001205286513144
2020-11-25 14:59:15,0.0,정상,L-SF-02,5.5,11.1,0.0136864353,0.0027083800618333,0.02681306,0.0034112192591702,-0.0008672297708162,3.092257611598008,7.860256982285617,1.2595053800762146,5.05336584509321,0.0011273288119798,0.0004548975480345,6.716449200534499e-05,0.0011699146480644,5.021090533829552e-05,0.0007686544635322,0.0001063728160278,0.0001405314897522
2020-11-25 14:59:24,0.0,정상,R-PAC-01R,3.75,7.7,0.0241829418,0.0052190657887416,0.0481306259,0.0065060501071438,0.0541576797244755,2.898018945611907,7.397825886270252,1.246592852149592,4.633576731714392,0.0005153578637582,0.000413770206029,0.0006265808765478,8.664060250690527e-05,0.0005144871923055,0.0010251438321771,0.0023064414603741,0.0002236767936416
2020-11-25 14:59:51,0.0,정상,L-SF-02,5.5,11.1,0.0136503464999999,0.002747386539975,0.0264390454999999,0.0034315982290835,-0.0304447974891293,2.9666234996516936,7.704586532282074,1.249040926405193,4.968484158084362,0.0011226949326807,0.0002332879938585,5.10576666285948e-05,0.0012300539487388,9.08839435134e-05,0.0004614261949517,0.0001366046258851,0.0001161881322316
2020-11-25 15:00:21,0.0,정상,L-EF-02,3.7,7.6,0.0191923752,0.004879168728925,0.0379791613,0.006044338554712,0.0589127901414578,2.6666244108417088,6.283427203195341,1.2388049871855422,3.933533818214266,0.0008241060798907,0.0003644465619495,0.0001049182829806,0.0014213134566456,0.000104417548794,0.0010981477262713,0.0001175088841549,0.0001083824636764
2020-11-25 15:00:33,0.0,정상,L-CAHU-03R,11.0,22.0,0.0469235182,0.0121449576918666,0.0887433477,0.0148010787533472,-0.163628033794968,2.4969015604924665,5.995735120315537,1.218701549142433,3.863621380206546,0.0220458574910169,0.0024813940464554,0.0006758578621226,0.0005768530129726,0.0009859085563597,0.0005084269591964,0.0002050360796516,0.0001366487067843
2020-11-25 15:00:42,0.0,정상,L-EF-02,3.7,7.6,0.0186448805,0.0048882866972916,0.0365516338,0.0060336974140747,0.0820384474937676,2.612031326629566,6.05791628110754,1.234317417883389,3.81419537244616,0.0009301379460768,0.0004020420811805,0.0001252402470883,0.0012442378966462,0.0001031642082012,0.0014655881651503,0.0001688580939049,7.228530749610927e-05
2020-11-25 15:01:15,0.0,정상,L-EF-02,3.7,7.6,0.0207035318,0.0050143273321916,0.0398177505,0.0061860483301616,0.0959064758177758,2.635485882391622,6.436702135975675,1.233674612833424,4.128875206667228,0.0008894418294481,0.0003829602665384,0.0001049580455147,0.0011153494056891,0.0001550737749122,0.0027348572796874,0.0001487847961744,0.0001115762579841
2020-11-25 15:01:21,0.0,정상,L-SF-02,5.5,11.1,0.0132466498999999,0.0027881211939583,0.0252962512999999,0.003482136512133,-0.0572650675748722,2.913106476701846,7.264577713096082,1.2489186336944809,4.75110261659521,0.0012032629745242,0.0003412565434967,4.831962216651595e-05,0.001278771638995,0.0002108112726729,0.0008516213344492,0.0001398233950647,5.677324287495602e-05
2020-11-25 15:01:39,0.0,정상,L-CAHU-03R,11.0,22.0,0.0592137351999999,0.012623079556825,0.1010442563,0.0153940345533518,-0.1807247793978371,2.534400353086559,6.5638579639279016,1.2195149752525076,4.690910402128023,0.0228132260373855,0.0025983690772351,0.0006866254744457,0.000614633220821,0.0011430800641272,0.0004592900242471,0.0003484939258772,0.0002980673334632
2020-11-25 15:03:18,0.0,정상,L-CAHU-03R,11.0,22.0,0.0475016459999999,0.0113077460094333,0.0913094654999999,0.0138334764833611,-0.0966296347443132,2.524093427697536,6.600615948552544,1.2233628586829537,4.200805886546478,0.0208626769953844,0.0018137736646934,0.0007108088005903,0.0005308680006308,0.0014279892128617,0.0008532256058974,0.0001892746917967,0.0001567128327611
2020-11-25 15:04:03,0.0,정상,L-CAHU-03R,11.0,22.0,0.0545367561,0.0106287655253416,0.092116002,0.0130617932675921,-0.0971933891418484,2.5886650572655245,7.052324295206133,1.2289097201786536,5.131052705036213,0.0202021139774853,0.0016577806146586,0.0005870055335136,0.0005471782555035,0.0014232276434575,0.0005096421697462,0.0003179012321683,0.0002238405869661
2020-11-25 15:04:36,0.0,정상,L-EF-02,3.7,7.6,0.0213752389,0.0048654055376916,0.0390260164,0.0060180006945823,0.0696996102718128,2.647687644673695,6.484880673930974,1.2368960095847383,4.393310842109418,0.0008210666986849,0.0003122393479193,0.0001392009374947,0.0013133446378717,9.336833328613796e-05,0.0014559037582328,0.0002167257840163,0.0001095017478226
2020-11-25 15:04:54,0.0,정상,L-EF-02,3.7,7.6,0.0199763104,0.0050202944238749,0.0394543707,0.0062126212926097,0.0617010801878547,2.6571734029431675,6.350680146387292,1.2375013829994617,3.9791113256224016,0.0008855432646659,0.0004627115474372,0.0001111185190124,0.0013218244612016,0.0001421549125879,0.002426853240053,0.000185529334888,0.0001709825771532
2020-11-25 15:05:00,0.0,정상,L-CAHU-03R,11.0,22.0,0.0594340301999999,0.0109307397441166,0.1048157364,0.0134353913920937,-0.0989471950966243,2.584830782999973,7.801465051600984,1.2291383480541804,5.437329182774624,0.0205791757593108,0.0019808170611463,0.000761843587333,0.0004532670719557,0.0011997110017261,0.0006447392490053,0.0004253888467081,0.0002597265764839
2020-11-25 15:05:09,0.0,정상,L-CAHU-03R,11.0,22.0,0.0495016873,0.0108390132311083,0.0894908309,0.0133383565871933,-0.1057757976706883,2.601129732322406,6.709284634504651,1.2305877207448908,4.566992054030205,0.0202700733131258,0.0020472051446561,0.0008692457983637,0.000661480052314,0.0010545347202928,0.0005057005613401,0.0002232583405321,0.0002309622209427
2020-11-25 15:05:24,0.0,정상,L-EF-02,3.7,7.6,0.0217608102,0.0050434235821333,0.0409005657,0.0062480101434336,0.0770969764702222,2.6945165965052524,6.546174663782272,1.2388430282888885,4.314690179323652,0.0008650494186055,0.0003434837625029,9.71500498062704e-05,0.0012619021692704,0.0001468696961459,0.0027239980918176,0.0001463231600362,0.0001434337840999
2020-11-25 15:05:57,0.0,정상,L-EF-02,3.7,7.6,0.0194906462,0.0049470350331666,0.0386513304,0.0061082726828523,0.0729474700530134,2.6514540318224498,6.327702184695389,1.234734066344859,3.9398641952862334,0.0008262386335301,0.0003153091319568,7.49845578220976e-05,0.0013167367165581,8.29695316489799e-05,0.0016675332129125,0.000170920554738,0.0001734319785971
2020-11-25 15:06:06,0.0,정상,L-EF-02,3.7,7.6,0.0194407646,0.0048701980758416,0.0388523378,0.0060237848032663,0.077293558573759,2.6623247895600515,6.44982167671933,1.236866490738234,3.991781093347061,0.0008830389877367,0.0002669614388326,0.0001598600694363,0.0013672617890213,9.19743517244794e-05,0.0013953867762993,0.0001478993456646,0.0001685471327227
2020-11-25 15:06:15,0.0,정상,L-SF-02,5.5,11.1,0.0152640976,0.0036733460772333,0.0301614488,0.0045339774202791,-0.0520439970412336,2.678427591654088,6.652315616989263,1.234290841361201,4.155366055652593,0.0011077961205834,0.0003477855144609,7.096815592231239e-05,0.0015225735527535,0.0001056657140003,0.0009698304644856,0.0001664897645886,7.436969992890529e-05
2020-11-25 15:06:21,0.0,정상,L-EF-02,3.7,7.6,0.0208010785,0.0049026380230166,0.0391609072,0.0060809537097831,0.0632177513519909,2.672110537011604,6.439928515982151,1.2403431950787698,4.2428338380977975,0.0009263935330751,0.0003636039713595,0.000122936879159,0.0014706482441589,9.221565477479436e-05,0.0014186762892456,0.0002351333312139,0.0001108905165781
2020-11-25 15:06:30,0.0,정상,L-EF-02,3.7,7.6,0.0220580175999999,0.004978021179225,0.0407392568999999,0.0061708196183224,0.0997392249846004,2.7193496278519107,6.601919910126109,1.2396129699237604,4.431081509266315,0.0009214864588225,0.0003105569681348,0.0001640108708829,0.0012736871553299,7.452227096334684e-05,0.0018256342259331,0.0001017948941741,0.0001087502487038
2020-11-25 15:06:42,0.0,정상,L-EF-02,3.7,7.6,0.0227579381,0.0050354571192,0.0427373387,0.0062338821252082,0.0885081851856873,2.683509795489203,6.855653963552039,1.2379972617458466,4.519537662871733,0.000927424979789,0.0003812200515105,0.0001182173353413,0.0012306560145308,0.0001077800836042,0.0023714756280086,0.0001079752572864,0.0001359540714446
2020-11-25 15:06:51,0.0,정상,L-SF-02,5.5,11.1,0.0154491690999999,0.0036779800474333,0.0303058856999999,0.004536224685612,-0.0097098939511686,2.6735949987181216,6.6808608039464525,1.233346735738183,4.20044940449885,0.0012940357793714,0.0003384193265383,6.348139958272392e-05,0.0012506832680198,7.971823282529664e-05,0.0009248298468805,0.0001941309867041,5.91451259424206e-05
2020-11-25 15:07:06,0.0,정상,L-SF-02,5.5,11.1,0.0166298039,0.003656083760625,0.0305699929,0.0044968122469492,-0.0452328181604405,2.6888586536335297,6.798147492312881,1.229953289193939,4.548529242983528,0.001173244085973,0.0003269257757057,7.406739803956169e-05,0.0014151739691757,0.0001424338832974,0.0006970999756448,0.0001052079741059,0.0001312413718971
2020-11-25 15:07:15,0.0,정상,L-EF-02,3.7,7.6,0.0207898021,0.0051029090467916,0.0410869457,0.0063066800879312,0.0551093169313292,2.664910767767888,6.51482953426254,1.2358989803857918,4.074107907737665,0.0008906757644726,0.0003654530355447,0.0001537294753801,0.0013170720252358,9.551265484956936e-05,0.0028245984748595,0.0002254760497326,8.005489748460697e-05
2020-11-25 15:07:30,0.0,정상,L-SF-02,5.5,11.1,0.0156674683,0.003813342796225,0.0300930412,0.0046890838252465,-0.0045282806188342,2.6402978484267248,6.4176803660398605,1.229651797863152,4.108591631339814,0.0012134617168325,0.0002874406447285,7.151145868358332e-05,0.0014122878385429,0.0002384949576756,0.0008802621115996,0.000192953260637,7.217198569488307e-05
2020-11-25 15:07:48,0.0,정상,L-EF-02,3.7,7.6,0.0191748962,0.0048953938237416,0.0376208591999999,0.0060642206362363,0.0346825168791399,2.6413393777966903,6.203741825486872,1.2387605276670697,3.916926173948589,0.0008793167127675,0.0004194762256643,0.0001318634189502,0.0012387598954722,7.823290374169156e-05,0.0012018829022436,9.754866191684948e-05,0.0001741862105547
2020-11-25 15:07:51,0.0,정상,L-EF-02,3.7,7.6,0.0195215326,0.004855404269475,0.0371076018,0.0060060796105051,0.0705020959207937,2.649414554574616,6.178339983222298,1.2369885754445202,4.020578208642306,0.0008524759875528,0.0004154664007932,0.0001192524115234,0.0011868375969784,0.0001307535119933,0.0011518124194209,0.0001440525498403,0.0001376423430501
2020-11-25 15:08:30,0.0,정상,R-PAC-01R,3.75,7.7,0.0234850049,0.004826218104575,0.0461448505999999,0.0060578685487004,0.0146940932368702,3.0098195148575395,7.617341021686477,1.2551999137705516,4.866130040359646,0.0005084017914528,0.0005323675992233,0.0002361871924704,8.636035517224198e-05,0.0006521007796642,0.0008379848873806,0.0012134917361088,0.0002246415465898
