Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-25 15:08:57,0.0,정상,L-EF-02,3.7,7.6,0.0219459645,0.005125238458775,0.0413076542,0.0063265113811315,0.0639003317841562,2.6446176722221564,6.529294221013732,1.2343838110205112,4.281940182202835,0.000964471222988,0.0004931371800187,0.0001244205684725,0.0015326601828711,0.000131865063975,0.0035604068872855,0.0001144972485963,0.0001332353769695
2020-11-25 15:09:03,0.0,정상,L-CAHU-03R,11.0,22.0,0.04510355,0.01090564276655,0.0840242878,0.0134066130065637,-0.1097299431868169,2.5584020445722904,6.267376238790692,1.2293280912964426,4.13579932567959,0.0203857168529036,0.0019395272659367,0.0007037331244405,0.0005273828947491,0.0008634429851407,0.0005235274988449,0.0002853941345944,0.0001140247747918
2020-11-25 15:09:12,0.0,정상,L-SF-02,5.5,11.1,0.0169015955,0.00375905317455,0.0332439225,0.0046472109235258,-0.0335920988033129,2.7615903654375886,7.153521337219148,1.236271664095883,4.496237407448568,0.0013237925366778,0.0003108750090366,9.462542569092324e-05,0.001574889758025,9.684120348156988e-05,0.0008520501343432,0.0001571322380925,8.985539367704054e-05
2020-11-25 15:09:27,0.0,정상,L-EF-02,3.7,7.6,0.0191582106,0.0048865716459333,0.0367809645999999,0.0060133983393647,0.0549320897226422,2.593613843674581,6.116502271141019,1.2305965767163478,3.920583179404257,0.0009574646232724,0.0002986680374998,0.0001235440959293,0.001310096275013,8.991111957660495e-05,0.0014482137130503,0.0001352555522253,0.0001791698698722
2020-11-25 15:09:45,0.0,정상,L-EF-02,3.7,7.6,0.0196744297,0.0049284626674666,0.03777509,0.0060946740723723,0.0777626196039264,2.614529417169164,6.198049239620094,1.2366278256714849,3.99200136583627,0.0008906066091206,0.0003508387358432,9.521163238276353e-05,0.0013570685557154,0.0001065486085952,0.0012243993543078,0.0002795912073763,0.0001203256138194
2020-11-25 15:10:00,0.0,정상,L-EF-02,3.7,7.6,0.0202564877,0.0050795696436583,0.0399873723,0.0062735623223389,0.0758496369839745,2.634130845613577,6.3739499578434025,1.2350578419908516,3.987835411468277,0.0009695697282028,0.0003997878621435,0.0001805197365818,0.0013916650534684,6.049133110109101e-05,0.0021127120883907,7.735209163160134e-05,0.0001245272034952
2020-11-25 15:10:18,0.0,정상,L-PAHU-02S,37.0,71.1,0.0624714866,0.014525601746025,0.1170220598,0.0175200148141676,-0.044605398966526,2.402787407445268,6.67933566502293,1.2061472647053728,4.30078475868276,0.0005197264014847,0.0001894129642132,0.0004319948090858,0.000359408241538,0.0010955201323999,0.0006002417474139,0.000108829824689,0.0002462249408532
2020-11-25 15:10:27,0.0,정상,L-EF-02,3.7,7.6,0.0209340379,0.0051319137317833,0.0398971699999999,0.0063384137475651,0.0540197088390153,2.6517655666902127,6.294503891502175,1.2350974858189216,4.079187413137877,0.000894641442662,0.0003570264755034,0.0001501018735757,0.0012881222837841,0.0001149684209728,0.0012574882956877,0.0001413048951184,0.0001512421456002
2020-11-25 15:10:54,0.0,정상,L-EF-02,3.7,7.6,0.0218305551,0.0050504685092249,0.0423615575,0.0062514690947894,0.0593259923111735,2.654664533351061,6.776256405923562,1.2377998364648193,4.3224811837011,0.0008438033877752,0.0004126146484375,0.0001506440350163,0.0013137696928311,8.366143959939891e-05,0.0022050304274986,0.0001350452792025,6.889476383500751e-05
2020-11-25 15:10:57,0.0,정상,L-CAHU-03R,11.0,22.0,0.0608908311,0.0111896552612,0.1101136432,0.0136926178996063,-0.1232736233612768,2.622009365609148,8.041825457143975,1.223685411210602,5.441707512754057,0.0208599708341968,0.0019970434144372,0.0007437565781686,0.0005296193396002,0.0010823132564782,0.0006254267839606,0.0001957975855786,0.0001743936268033
2020-11-25 15:11:03,0.0,정상,L-EF-02,3.7,7.6,0.0211194623,0.004950994236425,0.0403399374,0.0061309077133236,0.0727881019177277,2.6495227229743348,6.579765882355959,1.2383184913078482,4.265701249381756,0.0009254745909576,0.0003726713118699,0.0001481616208517,0.001370523628478,0.0001350591828884,0.0005430838694916,0.0001130425220871,0.000127092404254
2020-11-25 15:11:27,0.0,정상,L-SF-02,5.5,11.1,0.0187409893,0.0040300222497833,0.0343930982,0.0049314140357047,-0.0251564673601125,2.627438427081251,6.97428728372525,1.2236691834567162,4.650343878624385,0.0014427622243011,0.0003105741912414,8.16897434418214e-05,0.0013093839436542,0.000159181999651,0.0006536619019697,0.0001400589203781,6.106775120619012e-05
2020-11-25 15:11:57,0.0,정상,L-EF-02,3.7,7.6,0.0217893273,0.0051802740789583,0.0404035002,0.0064026780436079,0.0695958472013129,2.6544368845474686,6.310406352594374,1.2359728358031978,4.206211286871036,0.0009696427081925,0.0004177291988903,0.0001499553267335,0.0013206999773952,7.554105098086444e-05,0.0013177123622879,0.0001639594499384,0.000112660954286
2020-11-25 15:12:06,0.0,정상,L-EF-02,3.7,7.6,0.021338094,0.0051122533174666,0.0422492921,0.0063464130104527,0.0630136222630118,2.694599977319346,6.6571923432045965,1.2414120772868211,4.173911712687569,0.0008638677207572,0.0003800257833104,0.0001452916951033,0.0012851196125015,0.000161853907758,0.0014921956970096,0.0001025959973289,0.0001331763871155
2020-11-25 15:12:15,0.0,정상,L-SF-02,5.5,11.1,0.0167830046,0.0038028790730583,0.0329292118,0.0046767788805203,-0.0016120272127881,2.658892963821884,7.04100250220429,1.229799525747007,4.413236465734593,0.0013719160789825,0.000332828139229,4.627721249117365e-05,0.0013164809134917,0.0001694660632469,0.0005263639135254,0.0001424125387904,0.0001319693757948
2020-11-25 15:12:48,0.0,정상,L-SF-02,5.5,11.1,0.0171859842,0.0038130893224083,0.0326243844,0.004690622331309,-0.0036244234556791,2.6789427701614112,6.955235807887986,1.2301370187537355,4.507102442894098,0.0010559044568401,0.0002479199641101,5.315728238366743e-05,0.0014134877189077,0.0001362902979132,0.0007180553935397,0.0001766864696326,5.462867976318691e-05
2020-11-25 15:12:51,0.0,정상,L-SF-02,5.5,11.1,0.0160136726,0.00381644567885,0.0312635405,0.0046760456767676,-0.0062613866981328,2.640171822481539,6.685892880672409,1.225235748194036,4.195965028074332,0.0011692278035453,0.000337291881088,4.775117228614374e-05,0.0014518028317156,0.000112004248604,0.0006094905691227,0.0001220627175053,0.000118744118414
2020-11-25 15:12:54,0.0,정상,R-PAHU-03S,30.0,58.0,0.0801997929999999,0.0134342894936,0.1192086487999999,0.0169140231620284,-0.8600417102279679,3.566819874699593,7.047918029793206,1.2590188093003458,5.969782997322382,0.0007196552012526,0.0002288088817669,0.0003377670905379,0.0001579341550752,0.0003357714101341,0.0004184218000049,0.0017539613178039,0.0003221484611943
2020-11-25 15:13:45,0.0,정상,R-PAC-01R,3.75,7.7,0.0235419254999999,0.0050802105463666,0.0452523138999999,0.0063555401374229,-0.0072641858288897,2.903324951622942,7.120136592882707,1.2510387275126618,4.634045239884207,0.0003332365485036,0.0002364394722445,0.0003151817403374,0.0001152852808192,0.0003773936875722,0.0001923675667997,0.0019684990872272,0.0005011518890891
2020-11-25 15:13:51,0.0,정상,L-EF-02,3.7,7.6,0.0201853197,0.0050798548818083,0.0395663306,0.0062914948418547,0.0796022266452432,2.676097089601396,6.2888600554484135,1.2385186168182596,3.9736016421032887,0.0008090128554954,0.0003879659720611,0.0001043713945981,0.0014646574090441,0.0001035582678047,0.0030053437407971,0.0001269799723302,0.0001265023878641
2020-11-25 15:14:21,0.0,정상,L-PAHU-02S,37.0,71.1,0.0531441346,0.0143812542555249,0.1040163188999999,0.0173629820033715,-0.0572336474677041,2.3833061264449453,5.990694391078797,1.207334332240251,3.695375497556693,0.000374553242459,0.0002178015829922,0.0003987782220512,0.000625414577142,0.0006272122827324,0.000829486709529,0.0001704039728806,0.0004445607247774
2020-11-25 15:14:42,0.0,정상,L-EF-02,3.7,7.6,0.0203896947,0.0050502831555916,0.0378866493,0.0062530071616427,0.066145423299425,2.635329991714442,6.058948649923892,1.238149816356231,4.037336931776698,0.0009182864567142,0.0003968886791962,0.0001216862648394,0.0013526652258339,0.0001025303040907,0.0014912794283639,0.000167206102239,0.000129147462341
2020-11-25 15:15:15,0.0,정상,L-EF-02,3.7,7.6,0.0231586769,0.0050226548732416,0.0431345999,0.0062368150994947,0.078984546221158,2.688725853384174,6.916126133592496,1.2417367422001395,4.610843763798803,0.0008550095493187,0.0004666927460359,0.0001184823719329,0.0015010208658675,0.0001488519219855,0.0026954690903451,0.0002659328036887,6.665579257005403e-05
2020-11-25 15:16:18,0.0,정상,L-EF-02,3.7,7.6,0.02119123,0.0049403234052583,0.0382205862,0.0060917599579195,0.0909762256036481,2.6094677995624185,6.274145150829754,1.2330690641498678,4.289441856669684,0.0007884049877919,0.0003801221053671,0.0001002542667733,0.0013323813085211,8.297822411389029e-05,0.0010002873728812,0.0001904698679766,0.0001048665967958
2020-11-25 15:16:54,0.0,정상,L-EF-02,3.7,7.6,0.0205142442,0.0049804537779,0.0409804415,0.0061568657650991,0.0996808242235641,2.6698622892186115,6.656055704885104,1.2362057835812672,4.118950825530961,0.0009168227107081,0.0003800188359662,0.0001155333111838,0.0012513471792462,7.809730873593606e-05,0.0025954025361619,0.0001252270916809,0.0001073192320055
2020-11-25 15:17:09,0.0,정상,L-SF-02,5.5,11.1,0.0137510849,0.003131373315075,0.0274478486,0.0039055920257328,-0.0235767990613059,2.86002146499343,7.02783301971985,1.2472457394110883,4.391391097892985,0.0013306110817349,0.0002827459347987,4.5039995479077466e-05,0.0012107092646116,6.281792479956979e-05,0.0008746585038486,9.264916088487366e-05,3.319877404456159e-05
2020-11-25 15:17:12,0.0,정상,L-EF-02,3.7,7.6,0.0221732222,0.0050855224042416,0.0408091378,0.0063027016484891,0.0685675150232979,2.693011625097727,6.47486428455368,1.2393420277201563,4.360067744762278,0.0010003207968617,0.0003736365930548,0.0001225217632996,0.0011710085122525,8.799788987551371e-05,0.003077101414633,0.0001799941773467,0.0001344408247653
2020-11-25 15:17:24,0.0,정상,L-EF-02,3.7,7.6,0.0206973236,0.0050987222077749,0.0408225153,0.0063156257054785,0.0816667857863384,2.681005515926017,6.463732526863944,1.2386683267129055,4.059315796502665,0.0008304085352436,0.0004387514949712,9.66617889579759e-05,0.0012277237847194,0.0001563373866216,0.0024082722873664,0.0001625991119021,0.0001232108456681
2020-11-25 15:18:30,0.0,정상,L-CAHU-03R,11.0,22.0,0.0433134474,0.0115800181988416,0.0837829001,0.0142009068825218,-0.112472210963684,2.519413894722908,5.899827440113557,1.2263285461798643,3.740360909306048,0.0221771263506746,0.0019536542158924,0.0006409562379189,0.0007394714695322,0.0009930868384557,0.000506214261816,0.0002610126717558,0.0001881962881937
2020-11-25 15:19:51,0.0,정상,L-CAHU-03R,11.0,22.0,0.0531712398,0.0117159850153916,0.0939734727,0.0142728975496757,-0.1397620581237097,2.462344943682505,6.584050111263853,1.218241362627637,4.538349932177895,0.0217200252939389,0.002120474270423,0.0005711272459956,0.0007589284913611,0.000936686081566,0.0004988920945269,0.0003705941113781,0.0002113221720042
2020-11-25 15:20:21,0.0,정상,L-SF-02,5.5,11.1,0.0122856703,0.0025778698828083,0.0242865011,0.0032295522782613,-0.0160940207319132,2.9401580445413704,7.520082973567653,1.2527987932203546,4.765822504049732,0.001076184466121,0.0003118178954073,6.819133550469469e-05,0.00139365654827,5.8788991560456864e-05,0.0009663259590382,8.478452958275175e-05,4.895140341130484e-05
2020-11-25 15:20:24,0.0,정상,R-PAHU-03S,30.0,58.0,0.0761799738,0.0133618700323916,0.1141160503,0.01676797277672,-0.8508798835889019,3.5367879605142374,6.805596109890749,1.2549121295201464,5.701295822764742,0.000606228560443,0.0003341367478671,0.0005276566121058,0.0002722863674007,0.0002173621026708,0.0004267717471521,0.0002976383978436,0.0002144519665392
2020-11-25 15:21:21,0.0,정상,L-EF-02,3.7,7.6,0.0207595043,0.0050576906482416,0.0396684669,0.0062345720705563,0.0593282798120136,2.635293505348511,6.362660732937889,1.232691460226775,4.104542120862443,0.0008900039326198,0.0003237137233916,0.0001239367194107,0.0012423756381552,0.0001347422296418,0.0014485183139912,0.0001280687695548,6.641334546002177e-05
2020-11-25 15:21:33,0.0,정상,L-CAHU-03R,11.0,22.0,0.0483272671999999,0.0111059132942166,0.0845859572999999,0.0136079624602749,-0.1291442567879756,2.547001565889057,6.215916420031865,1.225289816314446,4.351489690196493,0.0208636148790849,0.0023705701080602,0.00078665768795,0.0005113664894575,0.000737435881271,0.0005413515199013,0.0004643768480112,0.0002697704672245
2020-11-25 15:21:39,0.0,정상,L-EF-02,3.7,7.6,0.0192543361,0.0049344429796166,0.038415974,0.0061003404742587,0.0816920311658796,2.626929576447641,6.2973491663459455,1.236277427757954,3.9020282896238414,0.0008816421951758,0.0003642371766631,0.0001184250398052,0.0011824019281415,6.93489449633627e-05,0.0009753281520853,0.0001049040725435,0.0001105752236023
2020-11-25 15:22:00,0.0,정상,L-SF-02,5.5,11.1,0.012929366,0.0025782316993916,0.0248601167,0.0032248426415385,-0.0082610291073862,2.9705406869436586,7.708939462590251,1.250796288905846,5.014819266651124,0.0009184905805524,0.0002372416647369,5.894103036743458e-05,0.0011847651472148,8.198484314362487e-05,0.0008002379837628,0.000134137901332,0.0001135999285938
2020-11-25 15:22:12,0.0,정상,L-EF-02,3.7,7.6,0.0213586929999999,0.0050120165910416,0.0421628263,0.0061956012277176,0.0771868749952662,2.6602803105747377,6.805284063695638,1.2361493852178145,4.261496866984819,0.0008294155427336,0.0003681204287879,0.0001608786880941,0.0012677228711073,8.626160841165659e-05,0.0024158200226368,0.0001542840667365,0.0002065536373996
2020-11-25 15:22:27,0.0,정상,L-CAHU-03R,11.0,22.0,0.0483917259,0.0111859492871666,0.091629535,0.01377974295908,-0.1370576064703297,2.615845643782883,6.649582308763009,1.2318796201668036,4.32611704717082,0.0216399001831245,0.0017945971495147,0.0007410383595773,0.0007760050851443,0.0009427819706118,0.0007273210468171,0.0003297149722864,0.0002389636878961
2020-11-25 15:22:36,0.0,정상,L-SF-02,5.5,11.1,0.0132852494999999,0.0026261322644583,0.0249855583999999,0.0032879867295818,-0.0213658122676852,2.949887211353987,7.599044781782861,1.252026325589506,5.058865343456041,0.0010041311463371,0.0002824434867227,5.4935946383763126e-05,0.0001751997130914,0.0001054751895656,0.0011875313256211,8.207176957927218e-05,4.5392726415446975e-05
2020-11-25 15:23:00,0.0,정상,L-PAHU-02S,37.0,71.1,0.0686460286,0.0145493734273083,0.1236161068,0.0174761441269495,-0.0698025121728889,2.357080092291511,7.073419966214085,1.2011612880969735,4.718143289329242,0.0002539874466109,0.0024903408742324,0.000262030051297,0.0005906349640635,0.000707725197447,0.0006284714355938,0.0001343817745176,0.0002534635736716
2020-11-25 15:23:24,0.0,정상,L-CAHU-03R,11.0,22.0,0.04870506,0.0112496087380916,0.0938806273,0.0137604744173018,-0.088571892829308,2.5262679061902302,6.8224847816263,1.223195822865225,4.329489241264235,0.0209240308833397,0.0013930128052271,0.0005912934975672,0.0006223527079336,0.0011672048767521,0.0004737130531886,0.0001757886041129,0.0002895996227735
2020-11-25 15:23:27,0.0,정상,L-EF-02,3.7,7.6,0.0204673968,0.0049838018912166,0.0389779601,0.0061580605894039,0.0589402019766768,2.6381698472581747,6.329583727556805,1.2356150432577893,4.106783786103387,0.0008826735532272,0.0003672187054379,8.19730955521681e-05,0.0011840808802991,0.0001329653014405,0.0009673704978582,0.0002747556392479,0.0001150528520114
2020-11-25 15:23:45,0.0,정상,L-EF-02,3.7,7.6,0.0201834067999999,0.004986494393875,0.0385295954,0.0061632555059206,0.0726964463308015,2.638902881608131,6.25150058487546,1.2359896590861732,4.047614457321287,0.0008874648326421,0.0004070830994575,0.0001172844266278,0.0012770218625195,7.190949222439355e-05,0.0013153843557447,0.0003122225259497,7.107865038108658e-05
2020-11-25 15:23:54,0.0,정상,L-EF-02,3.7,7.6,0.0193521064,0.004967529083275,0.0381114315,0.0061386381590222,0.0702471385204839,2.638027583157593,6.2084505573904325,1.235752837298978,3.895720805169703,0.0009617719286387,0.0003923100401704,0.0001360691596727,0.0011336699034382,9.027512537877857e-05,0.0018210181044398,0.0001800877826018,7.716156444642291e-05
2020-11-25 15:24:06,0.0,정상,R-PAC-01R,3.75,7.7,0.0210790075,0.0048218342657333,0.0417987629,0.0060402627879851,0.0103849181329446,2.92495863806307,6.92002390742717,1.2526898385767145,4.371574454518125,0.000410951445924,0.0004240515341801,0.0002442336923976,0.0001216984882588,0.0005383333450178,0.0009847374810771,0.0016815671361085,0.0002339940270241
2020-11-25 15:24:12,0.0,정상,L-EF-02,3.7,7.6,0.0202150084,0.0050597470793666,0.0395505577,0.0062375094252392,0.0608064756123653,2.6208945406657445,6.340761192273947,1.232770991790365,3.995260648982939,0.0009380255755213,0.0003740691912714,0.000126506960097,0.0012441099370837,9.349015816404366e-05,0.0028425338067273,0.0001915430112619,0.0001459150113576
2020-11-25 15:24:45,0.0,정상,L-SF-02,5.5,11.1,0.0136316837999999,0.0030536445876,0.0267626605999999,0.0038004755506207,0.0119063132046365,2.811212795908528,7.041924160156478,1.2445703622659252,4.464070198396523,0.0008911095878921,0.0002187105478424,5.156515351187787e-05,0.0002887397123742,0.0001407568871501,0.0012169414714496,0.0001232540370156,3.95243095259499e-05
2020-11-25 15:24:57,0.0,정상,L-EF-02,3.7,7.6,0.0207886286,0.00510900090075,0.0392512474,0.0063018875065006,0.0520714465031882,2.618816795199132,6.2284906481607205,1.2334872568872528,4.0690203434781615,0.0009614894011465,0.000406500565556,0.0001186543829926,0.0013636531324687,0.0001058499351376,0.0025713406539344,0.0001055622618234,0.0002173447261323
2020-11-25 15:25:27,0.0,정상,L-PAHU-02S,37.0,71.1,0.0621920861,0.0144957903855,0.1171176918,0.0174292386141644,-0.0600865952179521,2.353572552605605,6.7196103279474695,1.202365524793923,4.290354954512183,0.0002516784747256,0.0027192592363371,0.0001044532939626,0.0005548580015975,0.0004649685064492,0.0005144634849499,9.435177910559715e-05,0.0002476042172962
2020-11-25 15:25:27,0.0,정상,L-EF-02,3.7,7.6,0.020097971,0.0049041914230666,0.0378895085999999,0.006061760617627,0.0608998798010132,2.637362915922772,6.250578171929216,1.2360367071146194,4.098121232680683,0.000955066894385,0.0003128454432058,0.0001024734617696,0.001465637410132,0.0001624224402307,0.0011406644102613,0.0001023892531349,0.0001645014978716
2020-11-25 15:25:45,0.0,정상,L-PAHU-02S,37.0,71.1,0.0533710271,0.0144380670097583,0.1065271646,0.0174511336163779,-0.0406491648810661,2.398200512299195,6.104312014436917,1.2086890582086356,3.696549341676268,0.000250534752916,0.0024931161453141,0.0001034806581486,0.0007007858076264,0.0004007621551596,0.0007657628064184,9.334493920737288e-05,0.0002592782556961
2020-11-25 15:26:06,0.0,정상,L-SF-02,5.5,11.1,0.0147238877,0.00334183740705,0.0291344049,0.0041473850533938,-0.0226362600468065,2.7913233453508983,7.024764887976652,1.2410493235381264,4.40592581462468,0.0010843731230272,0.0002454157730956,4.41798639541864e-05,0.0015043694581508,9.28894351464957e-05,0.0010154821919758,0.0001000048284933,4.764864759595427e-05
2020-11-25 15:26:18,0.0,정상,R-PAC-01R,3.75,7.7,0.0228524674,0.0049437428813833,0.0454058815,0.0061963432608949,-0.0059745864607332,2.9897199159814085,7.327851216144795,1.2533708587937664,4.622503222417898,0.0003835602384428,0.0004610337448829,0.0003595182484311,8.992628214056359e-05,0.0006789393867353,0.0008721997511167,0.0027612633536334,0.0001709199823831
2020-11-25 15:26:21,0.0,정상,L-CAHU-03R,11.0,22.0,0.0440872759,0.0109378257550916,0.0864730552,0.0134512023747526,-0.1027861366699169,2.598969168649373,6.428648740153245,1.229787589959639,4.030716605581043,0.0205030946829544,0.0018635643481306,0.0006386060036702,0.000661372932825,0.0016412693263018,0.0003978372033192,0.0002734380822634,0.0002034873813589
2020-11-25 15:26:33,0.0,정상,L-PAHU-02S,37.0,71.1,0.0539222397,0.0145146429153583,0.1064241678,0.0174977937452288,-0.0663808344848528,2.399844073355242,6.082147803863489,1.2055269872822,3.715023512079889,0.000237248994474,0.0025208507712047,0.0003212634685321,0.0008358531553937,0.0008812339062094,0.0008004445437066,0.0001142650409034,0.0005248764340384
2020-11-25 15:26:42,0.0,정상,L-SF-02,5.5,11.1,0.0146285443999999,0.0034681226748583,0.0290219746,0.0042769565340039,-0.0023463596738603,2.681816831523426,6.785660403434282,1.2332195066250466,4.218000852751712,0.0009902529243982,0.0003794053560239,5.856822534847728e-05,0.0001234233924838,0.0001367885258876,0.0009095255475054,0.0001662973866187,0.0001362482307075
2020-11-25 15:27:06,0.0,정상,L-EF-02,3.7,7.6,0.0214212965,0.0049859928550416,0.0403624903,0.0061561595878436,0.0531981033758997,2.621356896385526,6.556439891471007,1.2346908162170305,4.2962950655533945,0.0009616355703331,0.0003914393891238,0.0001849299901193,0.001281295200753,9.882687650411606e-05,0.001199847421294,0.0002181972700837,0.000144058285285
2020-11-25 15:27:09,0.0,정상,R-PAHU-03S,30.0,58.0,0.0835910141,0.0130551641462249,0.1213518455,0.0164052476239847,-0.8463917463288615,3.5323299390164182,7.397135860514647,1.256609831958981,6.402907934648296,0.0004246646465143,0.0003267979523439,0.0005903980141547,0.000348465498682,0.0002820320248436,0.0001825138705996,0.0019381396040504,0.0003779444560672
2020-11-25 15:27:39,0.0,정상,L-PAHU-02S,37.0,71.1,0.0563801004999999,0.01439882013765,0.1084520406999999,0.0173712107980015,-0.0581192029747145,2.3940962524743687,6.243205609621442,1.2064329321386114,3.9156055816391127,0.0004535088345284,0.0024022817454713,0.0001730768433678,0.0008007698775351,0.0008455179118608,0.0004120066781336,0.0002443482473879,0.0002780653726271
2020-11-25 15:27:42,0.0,정상,L-EF-02,3.7,7.6,0.0196479987,0.0050282032601416,0.0382962823,0.0061870934924192,0.0622446113602558,2.6156508110097803,6.189704801927256,1.2304780002558773,3.9075585618721447,0.0009786052643738,0.0003985202775429,0.0001273056772194,0.0012580575853679,0.0001204686356044,0.0020396896475861,0.0001554338811686,0.000145469258171
2020-11-25 15:27:48,0.0,정상,L-SF-02,5.5,11.1,0.0156414844,0.0038042275328666,0.0293611027,0.004665409131506,-0.0084083503953953,2.617265069395008,6.293360747661196,1.2263748924582325,4.11160590812858,0.0011279816365588,0.0002523655472255,6.08081418986412e-05,0.0011701100347117,0.0001162026163328,0.0010592134492201,0.0001146494448025,6.527842988596821e-05
2020-11-25 15:28:00,0.0,정상,L-EF-02,3.7,7.6,0.0201036949,0.0052491537663166,0.0399409253,0.0064840573092617,0.0533775566039821,2.633284461615044,6.159866175604112,1.235257643026069,3.829892549348344,0.0008269846423763,0.0003165743845334,0.0001421511095765,0.0014808473674985,6.2384262689524e-05,0.0026698556247167,0.0001379302875665,0.0001603854178395
2020-11-25 15:28:09,0.0,정상,L-EF-02,3.7,7.6,0.0206777342,0.0051558191902166,0.0403790269,0.0063932611338416,0.0592370217319183,2.70638293552232,6.315873238191458,1.2400087935537112,4.010562325233722,0.0009010310551402,0.0003519438091279,0.0001508055443594,0.0015648576562914,7.565719275081433e-05,0.0027007751863844,0.0001251523569434,0.0001333142320796
2020-11-25 15:28:18,0.0,정상,L-EF-02,3.7,7.6,0.0228224918,0.0052492762685166,0.0429809056,0.0064843087707334,0.0569836333951845,2.686210900366236,6.62844832343458,1.2352767198830887,4.347740647007163,0.0007726187545363,0.0004060760130956,0.0001687521318684,0.0014967337057147,9.053620239315646e-05,0.0026830477593014,0.0002983531676877,0.0001466756899612
2020-11-25 15:28:24,0.0,정상,L-SF-02,5.5,11.1,0.0154907554,0.0039155556338083,0.0305428234,0.0047685927792981,-0.0058675865148142,2.503117304989095,6.404997200137334,1.2178585174794658,3.956208734782664,0.0009455233550099,0.0003294207901872,8.289966210616989e-05,0.0014170268354397,0.0001181279826962,0.0006833947634206,0.0002251152792704,0.0001487241187046
2020-11-25 15:28:27,0.0,정상,L-EF-02,3.7,7.6,0.0210475437,0.0051557052996583,0.0406260155,0.0063633055782829,0.0666825486280786,2.6388028656308204,6.38442001569921,1.2342260095247548,4.08237912694405,0.0008724599439337,0.0004377996668458,0.0001351105734132,0.0015397258565103,0.0001363227696514,0.00261886651378,9.915442982271836e-05,4.93901093413681e-05
2020-11-25 15:28:54,0.0,정상,L-EF-02,3.7,7.6,0.0201541074,0.0050225136776166,0.0397887808,0.0062106964868378,0.0306361746044654,2.63003054353956,6.4064925543090006,1.2365713436513828,4.012753114007194,0.0008770896083239,0.000311515840307,0.0001299721097611,0.0015997042373539,9.447674398162803e-05,0.0015139784789719,0.0001803234379555,0.000178582409419
2020-11-25 15:29:24,0.0,정상,L-PAHU-02S,37.0,71.1,0.055402685,0.0145169582932833,0.107819587,0.017455548560133,-0.0522692872808317,2.3514260304203223,6.176808859863067,1.2024246544959327,3.816411391471281,0.0002043025255473,0.0023832750003753,0.0001012151346735,0.0007310821933295,0.0011429168905088,0.0006885115199197,0.0001961353975408,0.0003974958136035
2020-11-25 15:29:45,0.0,정상,L-SF-02,5.5,11.1,0.0143721402,0.0038127955333,0.0285965968,0.0046437187111329,-0.024237111871519,2.53329070534097,6.158124248878747,1.217930169760196,3.76944949564626,0.0007879159773679,0.0002715362028925,8.596166671568136e-05,0.0001239701423674,0.0001433766324685,0.0007210978679515,0.0001579965629747,9.164521290255411e-05
2020-11-25 15:29:54,0.0,정상,L-CAHU-03R,11.0,22.0,0.0512119383,0.012542873667225,0.0928060413,0.0152115201526462,-0.1462397049983095,2.414576567632865,6.101036607038593,1.2127619679686732,4.082950977479644,0.022042601275473,0.0025572717025541,0.0007715485103626,0.000394928682441,0.0005705376608403,0.0007450781870574,0.0002352048146505,0.0002226627886469
2020-11-25 15:29:57,0.0,정상,L-EF-02,3.7,7.6,0.0220757984,0.0051735603540166,0.0418070331999999,0.0064079162650936,0.0451853606902488,2.679298591424337,6.524278949732672,1.238589255099466,4.267041822148786,0.0008800900401167,0.0003952435529283,0.0001308981538417,0.0012303927377334,0.0001101371707384,0.0029381948883374,0.0001794495904346,8.924616996604511e-05
2020-11-25 15:30:03,0.0,정상,L-EF-02,3.7,7.6,0.0214440636,0.0052343928635833,0.041701449,0.0064625642775947,0.0464451514218993,2.674989287575813,6.452771254372792,1.2346349320770436,4.096762348349974,0.000936967385147,0.0003555776120757,0.000153953777635,0.0013211847797796,7.757027271667339e-05,0.0031746989004886,0.0001300541084354,0.0001871651295441
2020-11-25 15:30:45,0.0,정상,L-SF-02,5.5,11.1,0.0182914305,0.0036556186107916,0.03424865,0.0045013175125968,-0.0349797597003475,2.7215622423709105,7.608583465653234,1.231342213684067,5.003648478537201,0.0011141359481407,0.0002602480748856,6.422692910762286e-05,0.0012135369874233,0.0001175704274192,0.0006348883045367,0.0001834704088197,0.0001184755964651
2020-11-25 15:31:09,0.0,정상,L-EF-02,3.7,7.6,0.0234978907,0.0050868094290166,0.0427254141,0.0062737328112973,0.0707786363129225,2.6475496866241586,6.810206201810657,1.2333335657337756,4.619377043291827,0.0009127000576361,0.0004110939151936,0.0001879637178866,0.0013847843259266,8.451691538308194e-05,0.0019030939856122,0.0001775413976154,0.0001267633401752
2020-11-25 15:31:24,0.0,정상,L-SF-02,5.5,11.1,0.0152456340999999,0.0033718312471166,0.0287939383999999,0.0041694355726415,-0.0114953543030613,2.720197453756884,6.905955949754008,1.2365493012756628,4.521470080401237,0.0008037629134102,0.0001922738091794,5.538068727642676e-05,0.0003176291295044,0.0001263505851474,0.0007820650041754,0.0001716418471892,9.77779531993762e-05
2020-11-25 15:32:15,0.0,정상,L-EF-02,3.7,7.6,0.0185924675,0.0049787702893583,0.0367800723,0.0061441485793874,0.0525605356431136,2.611937262071081,5.986195129361087,1.234069503571998,3.734349331147031,0.0009992555060013,0.0003225815510494,0.0001883040417127,0.0013548298690148,7.655155365671363e-05,0.0015562588001823,0.0001317291622125,0.0001341577748253
2020-11-25 15:32:18,0.0,정상,R-PAC-01R,3.75,7.7,0.0250109509,0.0051175140587583,0.0484455023,0.0064215482669673,0.0381057820580119,3.02747268854059,7.544209010964714,1.254817904403652,4.887324316617202,0.0003584165002483,0.0002608960329604,0.0002604987748483,0.0001067256037608,0.0004276506069909,0.0009788411194082,0.0028921215327001,0.0001141606218189
2020-11-25 15:32:33,0.0,정상,L-PAHU-02S,37.0,71.1,0.0591884404,0.0144578609542666,0.1174911782,0.0174638453696047,-0.0624259947223527,2.422370384810744,6.72768085799073,1.2079134959761109,4.093858737971392,0.0002544195937675,0.0026582407734065,0.0001467331601348,0.0008682196718752,0.0007211005550935,0.000721166830001,0.0001541849976681,0.0002444243405224
2020-11-25 15:32:33,0.0,정상,L-EF-02,3.7,7.6,0.0217883755,0.0049668664010583,0.0406714324,0.0061372038598476,0.0785635375745823,2.646459651361158,6.627029723762395,1.235628938708718,4.386744828763133,0.00095141650035,0.0003842482096377,0.000121339407875,0.0014269193442011,0.0001140332779947,0.0010040714921056,0.0001692816980317,8.441255538367665e-05
2020-11-25 15:32:48,0.0,정상,L-EF-02,3.7,7.6,0.0193003416,0.0050482034721833,0.0374815017,0.0062414871978397,0.0797559463947745,2.6405727659520326,6.005219671518783,1.236377898044656,3.823209921380735,0.0009419856054378,0.0004415650442029,0.0001203207973871,0.0014606290261235,0.0001069700771751,0.0018120861920118,8.808415571883016e-05,0.0001008205965722
2020-11-25 15:33:06,0.0,정상,L-EF-02,3.7,7.6,0.0214036852,0.0052265053915333,0.0426534749,0.0064508556975628,0.0528296296244786,2.6341662460794835,6.612064646883107,1.2342579246187966,4.095219194583222,0.0008892708922225,0.0003466275969511,0.0002011170113769,0.0012308610847296,4.602533913024082e-05,0.0027161899422359,0.000135011726736,0.0001596611894446
2020-11-25 15:33:39,0.0,정상,L-EF-02,3.7,7.6,0.0214023553,0.0050362005894333,0.041496424,0.0062077485723075,0.0542616082089354,2.6410595491428728,6.684617380464404,1.2326253615339051,4.249702711386275,0.0009800541752641,0.0003489834678786,0.0001029258494939,0.0013390848671624,8.349127430707715e-05,0.0026124749372615,0.0001755154249164,0.0001046355790593
2020-11-25 15:33:39,0.0,정상,L-PAHU-02S,37.0,71.1,0.0606129281,0.0144568136174749,0.1115519738999999,0.017445214885046,-0.0633476996364724,2.387216138159676,6.394416728888884,1.2067123051208726,4.19268932309764,0.0007832967130724,0.0024181196707665,0.0003057607282025,0.0013632854475211,0.0005897346058622,0.0004178277151726,0.0002695019406242,0.0003870437227452
2020-11-25 15:33:42,0.0,정상,L-EF-02,3.7,7.6,0.0223368481,0.005056838992675,0.0438227914,0.0062439955577077,0.0512646446225842,2.6351737132548188,7.018389266133233,1.2347625793015031,4.417156277341571,0.0009108238275236,0.0003158818278912,0.000128238343694,0.0013585038030093,9.572167892045028e-05,0.0026400946949801,0.0001634379787158,0.0001061900701372
2020-11-25 15:33:48,0.0,정상,L-SF-02,5.5,11.1,0.0129774762,0.0027131895416083,0.0243310993,0.0033801811303998,-0.0340691154440075,2.86845383200853,7.198164347222964,1.2458330236656203,4.783107114701308,0.0015284119760668,0.0002667799104047,9.585694945627997e-05,0.0014331274830032,4.986138583119989e-05,0.0010354425683844,0.0001197740100417,5.947154329737692e-05
2020-11-25 15:34:06,0.0,정상,L-CAHU-03R,11.0,22.0,0.0542959608,0.0116152969253416,0.0959866233,0.0142030385316958,-0.1423067862634384,2.520994400616087,6.758175237347551,1.222787383136834,4.674521981572406,0.0215646675809697,0.0020830246551346,0.0007214886690942,0.0008159880420228,0.0008150553710735,0.0006415361619701,0.0003783393063985,0.0002300375400629
2020-11-25 15:34:33,0.0,정상,L-EF-02,3.7,7.6,0.0211101547,0.0051529777714333,0.0400076471,0.0063754249993482,0.0707774933840079,2.663815462337457,6.275290996928079,1.2372312247671198,4.096690425685279,0.0009803095980555,0.0003514459243008,0.0001149643321652,0.0014485233511739,9.365415337429816e-05,0.0024657367845164,0.0001981474122198,7.873893074123643e-05
2020-11-25 15:34:48,0.0,정상,L-EF-02,3.7,7.6,0.0225802306,0.0052642922759416,0.0429985635,0.0065064855445131,0.0563457888564953,2.6591136224365184,6.60856974257938,1.2359658627330534,4.289319326587141,0.0009616964329261,0.0004828899891039,0.0001484700625385,0.0015309135023281,0.0001231069114611,0.0030904008701536,0.00025331514527,6.958704643639798e-05
2020-11-25 15:34:51,0.0,정상,L-EF-02,3.7,7.6,0.021826772,0.0051733953225583,0.0409151073,0.0064029743760276,0.0681039118933888,2.6854727728539656,6.390015779726303,1.2376735155165544,4.219041971299863,0.0009989601826782,0.0003770149161804,0.0001615383945698,0.0014903811829906,7.17223407759356e-05,0.0030548888056217,0.0001306690851815,0.0001397297193859
2020-11-25 15:35:06,0.0,정상,L-EF-02,3.7,7.6,0.0221810266,0.0051380270296666,0.0424245596,0.0063566167416151,0.0510700054295512,2.6854444447483576,6.674078574260644,1.2371707476259644,4.3170319019203385,0.0008410605617928,0.0004174228149353,0.0001360513013082,0.0012933100283245,8.701835431890088e-05,0.0029650566410461,0.0001491251167467,0.0001216370711866
2020-11-25 15:35:57,0.0,정상,R-PAC-01R,3.75,7.7,0.0245963261,0.005223330187075,0.0486191139,0.0065524404347245,0.0692250238635125,3.01356336289738,7.42000089651234,1.2544564865798489,4.708935720905218,0.0005335512638461,0.0001479787050047,0.0003470397855558,9.855080077343424e-05,0.0008733991070127,0.0008995112259042,0.0028108809809998,0.0002218648201119
2020-11-25 15:36:00,0.0,정상,L-SF-02,5.5,11.1,0.0148708848,0.0030913776984083,0.0281599433999999,0.0038601379014471,0.0048298628943802,2.951285359664894,7.295061502710245,1.2486788344997943,4.810439309197519,0.0011664603685388,0.0003150024950903,7.046347261916979e-05,0.0001072005254973,0.0001395600172198,0.0011876182997951,0.000168415192618,0.0001049476463027
2020-11-25 15:36:09,0.0,정상,L-SF-02,5.5,11.1,0.0134977531,0.0029866694392166,0.0262674997,0.0037355069497289,-0.0144102067687628,2.9050763021749835,7.031843349108515,1.250726612285779,4.519332780108448,0.0011880163897628,0.0003170045079796,6.210637047986603e-05,0.0001760153442419,6.30598400377296e-05,0.0013042656274562,0.0002097631388659,6.82715948072663e-05
2020-11-25 15:36:21,0.0,정상,R-PAC-01R,3.75,7.7,0.0235324558,0.0050619753247916,0.046502661,0.0063729733897552,-0.0263263163924035,3.057078792867165,7.296854726359673,1.258989422280034,4.648868137453538,0.0003760110020509,0.0003576259073639,0.0002660881990447,8.423246284212001e-05,0.0005749477029233,0.001061573600548,0.0024736558220469,0.0001996195835611
2020-11-25 15:36:24,0.0,정상,L-EF-02,3.7,7.6,0.0219494477,0.0051261112420916,0.0408097711,0.006353859954119,0.0760809707482648,2.6804446068882704,6.422831380402706,1.2395087921514596,4.2818906308095865,0.0007750745044765,0.0003318091901015,0.0001115792525858,0.0012411091788541,9.031834934240464e-05,0.001378349318353,0.0001604899213994,0.0001181827535335
2020-11-25 15:36:27,0.0,정상,L-CAHU-03R,11.0,22.0,0.0601555705,0.0115563376541416,0.0978381559,0.0141252565489404,-0.1215860905575789,2.4840418961155186,6.926469304186812,1.2222952436733403,5.205418212961344,0.0214358601702407,0.0019556529333802,0.0005942787355183,0.0005827807304043,0.0012385796233113,0.0006272216843651,0.0002790982247928,0.0001579086901702
2020-11-25 15:36:57,0.0,정상,L-EF-02,3.7,7.6,0.0203788821,0.0050022846344499,0.0392686743999999,0.0061771456039301,0.0615590691935964,2.648654596007434,6.35709062370416,1.234864877817847,4.073914938716928,0.0009061968577372,0.000342797096252,0.0001100885760988,0.001433046700339,0.000128869263583,0.0021047889022193,0.000189744591801,5.916586814657152e-05
2020-11-25 15:37:00,0.0,정상,L-PAHU-02S,37.0,71.1,0.0553669929999999,0.0144244979774833,0.109249495,0.0173851293983379,-0.0401206073751506,2.3988144260121613,6.284077184403606,1.205250222605749,3.838399997450724,0.0003021469279135,0.0022349978814936,9.407746321057172e-05,0.0003297855736379,0.000325740042251,0.0003545531691781,0.0001654090292239,0.0004159087670462
2020-11-25 15:37:03,0.0,정상,L-SF-02,5.5,11.1,0.0148829911,0.0032799686676083,0.0292631611,0.0040719573220746,0.0240944096786993,2.8186340044158475,7.186509775375172,1.241462262212345,4.537540631707402,0.001450420721405,0.0003332759498736,7.024100816099962e-05,0.0013400932044997,7.694639880335131e-05,0.0009431956478686,0.0001590845518419,4.852301436561352e-05
2020-11-25 15:37:12,0.0,정상,L-CAHU-03R,11.0,22.0,0.0468047484999999,0.0112949675760666,0.0859808624,0.0138098469375059,-0.1194329647332013,2.537880846146637,6.226054697716172,1.222654854429872,4.143858597626817,0.0209907525694865,0.0021608281291772,0.0007414770668688,0.0005298490367248,0.0005445293244621,0.0006482182758566,0.0002903105229132,0.0002431440116451
2020-11-25 15:37:57,0.0,정상,L-SF-02,5.5,11.1,0.0145538254,0.0035541915243083,0.0280851471,0.0043675840473813,0.0428947830256357,2.644571698212111,6.430362139645382,1.2288544434113693,4.09483431054894,0.0011404629357311,0.0002625724650292,0.0001007534602641,0.0014358003649638,0.0001082037146766,0.0006820388750294,0.000114899576384,5.528896807316829e-05
2020-11-25 15:38:21,0.0,정상,L-EF-02,3.7,7.6,0.0216852129,0.0051208260898833,0.0432514474,0.0063229618403568,0.0578742765906645,2.662811894690597,6.840377736260235,1.2347542621782144,4.234709892382628,0.0008179377510864,0.0003232570102448,0.0001185595137102,0.0014461036853037,7.921672986476053e-05,0.0029510111459998,0.0002553597667702,0.0001179152140261
2020-11-25 15:38:45,0.0,정상,R-PAHU-03S,30.0,58.0,0.0705957487,0.0132494505834333,0.109913066,0.016605180598403,-0.8306217973741084,3.4616971592446286,6.619203287109729,1.2532731447117955,5.328201969994933,0.0005731114092521,0.0003290040100075,0.0006596229474421,0.0001516396665846,0.0002700771607232,0.0005291313060384,0.0003462165932284,0.0002185546874462
2020-11-25 15:39:06,0.0,정상,L-CAHU-03R,11.0,22.0,0.0549693629,0.0108474175904166,0.0964317918,0.0133170953313606,-0.10160470205586,2.624857317834021,7.241203085248725,1.2276742570624222,5.067506845920968,0.0201740809026372,0.0017778730362954,0.0007440444373709,0.0004680014275804,0.000869150383843,0.0008171037351504,0.00026734211879,0.0002542969770873
2020-11-25 15:39:33,0.0,정상,L-EF-02,3.7,7.6,0.0192284659,0.0050563811990583,0.0380815156,0.0062319091311684,0.0492055291782973,2.598130453302355,6.1107302430868335,1.232484040627521,3.8028117626062254,0.000873728757779,0.0003190267044272,0.000174271430958,0.0015382760554885,8.317237635619977e-05,0.0026969167321313,0.0001148932357598,0.0001043209405003
2020-11-25 15:39:48,0.0,정상,L-EF-02,3.7,7.6,0.0213251002,0.0051156344473083,0.0408642627,0.0063208475330635,0.0740344858913557,2.641743023278578,6.464997373571221,1.2355940593818937,4.168612988213127,0.0009877516277045,0.0004174779975244,0.0001489172976545,0.0015894193519663,0.0001425555427283,0.0033564599529722,9.108665570617964e-05,7.981598354010588e-05
2020-11-25 15:40:03,0.0,정상,L-SF-02,5.5,11.1,0.0157381389,0.0033567644005916,0.0292842649,0.0041493993461734,0.0063589470951629,2.725949976113375,7.057470842618582,1.2361306457617671,4.688484809129285,0.0009976744357627,0.0003292156398159,5.605259034417001e-05,0.001505118311011,0.0001224793373918,0.0008858770121216,0.0001028131434308,3.656601469172601e-05
2020-11-25 15:40:09,0.0,정상,L-EF-02,3.7,7.6,0.0217190235999999,0.0051377800960916,0.0420090184,0.0063638621679078,0.0457830448794118,2.6737245979558617,6.601182943880513,1.2386404339782673,4.2273166997789104,0.0008940084757556,0.0003106530871062,9.884762182224472e-05,0.0015593711863874,6.902596023951632e-05,0.0028268765324734,0.0002089384636702,0.0001461307829725
2020-11-25 15:40:24,0.0,정상,L-CAHU-03R,11.0,22.0,0.050321646,0.0124965526994666,0.0941594056,0.0151749559047283,-0.1609897466859649,2.4398931786414737,6.20492119984751,1.2143313655914063,4.026842218826289,0.0219755048013333,0.0024762953490684,0.0007868768683334,0.000727372295937,0.0009388862494544,0.0006282253252546,0.0003234648090796,0.0002647005002121
2020-11-25 15:40:45,0.0,정상,L-EF-02,3.7,7.6,0.0206858851,0.005039421780775,0.0408797748,0.0062170040469913,0.0357105442717717,2.596111262363704,6.575478235338031,1.2336740835444098,4.104813210697114,0.0009346463138252,0.0004023141636725,0.0001307233235493,0.001585119991983,0.0001449074599748,0.0009307536279327,9.881204789768173e-05,9.549821005331066e-05
2020-11-25 15:40:57,0.0,정상,L-SF-02,5.5,11.1,0.0135628887999999,0.0030592609248416,0.0270365262,0.0037899845882876,0.0337430397550786,2.798477214851486,7.133677082369223,1.2388562732627255,4.433387387740375,0.0010821626413983,0.0002415444120297,5.690908589733866e-05,0.0016110821484999,5.567319910400324e-05,0.0008683543645763,0.0002130136850456,6.1915442274516e-05
2020-11-25 15:41:18,0.0,정상,L-CAHU-03R,11.0,22.0,0.0816456154,0.0109341879665583,0.1226941459,0.013405497446238,-0.153427532864741,2.716240270455497,9.152524655803186,1.2260167364268886,7.467003096133799,0.0202373490923337,0.0017279612880814,0.000648580635316,0.0005958751692269,0.0008264185608616,0.0005387885855544,0.0003867264759967,0.0002689000271762
2020-11-25 15:42:21,0.0,정상,L-EF-02,3.7,7.6,0.0199723542,0.0050694178278416,0.0393967741,0.00623519113092,0.0496217392693693,2.5878932541393165,6.3184549234799015,1.2299619685471297,3.939772746746217,0.0009769812173956,0.0003976636886525,0.0001458618693806,0.0013357100429561,7.582959843006063e-05,0.0012772646779435,9.982249697249475e-05,0.0001664388700892
2020-11-25 15:42:27,0.0,정상,R-PAHU-03S,30.0,58.0,0.0717818514,0.01307776221655,0.1114370265,0.0163739265660453,-0.8208900052440813,3.4047831712275305,6.805760734941074,1.2520434532235212,5.48884818452805,0.0005931954133067,0.0003172622515125,0.0010456680535265,0.0004737711158414,0.0004977954019626,0.0004424704193717,0.0022802626430276,0.0003174062034263
2020-11-25 15:42:42,0.0,정상,L-EF-02,3.7,7.6,0.020003587,0.0049315133150916,0.0371761359,0.006082628359166,0.0970136484112247,2.591512756157065,6.111853906704436,1.233420244562992,4.056277601194752,0.0009744148072384,0.0004013314974191,9.79393636629306e-05,0.0012962882672332,8.333715317527339e-05,0.0011345366164923,0.0003065254636937,0.0001591259751503
2020-11-25 15:42:45,0.0,정상,R-PAHU-03S,30.0,58.0,0.0750835165,0.013063159013075,0.1152319908,0.0163854938377805,-0.8045006216242097,3.398889023430351,7.03256135828548,1.2543285909158846,5.747730424535782,0.0005483646330909,0.0004386132003656,0.0024664444958076,0.0019607025869401,0.0003184707924009,0.0006206774796723,0.0004335416346485,0.0003413205927094
2020-11-25 15:43:21,0.0,정상,L-SF-02,5.5,11.1,0.0123218456,0.0029047678256333,0.0241887075999999,0.0036170483722045,-0.0240530183277969,2.888519949166088,6.687416122460498,1.2452108358835476,4.241938199419928,0.0009876265389655,0.0002047747783176,4.65655923598993e-05,0.001186486160871,0.0001344675594488,0.0009136888735144,0.0001547438346849,3.888127932097188e-05
2020-11-25 15:43:33,0.0,정상,L-EF-02,3.7,7.6,0.0228358172,0.0052378675833416,0.043189833,0.0064783408057019,0.0742046547640721,2.692189866938417,6.666804710549688,1.2368279080413256,4.35975458269053,0.000815474856183,0.0003588626058174,0.0001036527090171,0.0012181248018279,0.0001189503044638,0.0030847880120295,9.79038949801894e-05,8.665469174977537e-05
2020-11-25 15:43:42,0.0,정상,L-CAHU-03R,11.0,22.0,0.0557658038999999,0.0122718123810166,0.0943495221,0.0148448207045971,-0.1415648714983808,2.3956769816717727,6.355719882206569,1.2096681601456614,4.544219074459158,0.0222296500230035,0.0023756510078019,0.000736951179778,0.0006166953342607,0.0005651603278323,0.0003230260185238,0.0002188592361831,0.0001640551901774
2020-11-25 15:43:48,0.0,정상,L-EF-02,3.7,7.6,0.0224180352,0.0052030258102166,0.0442475546,0.0064447988279609,0.0463156920766592,2.6607770912933923,6.865622307407118,1.2386636282499206,4.308653467753307,0.0009045331538401,0.0004062617084941,0.0001379647450056,0.0013032899663453,0.0001156218924729,0.0025448545880428,0.0002405695689866,0.0001076095513394
2020-11-25 15:43:51,0.0,정상,L-EF-02,3.7,7.6,0.0220610108,0.0051968987535583,0.0430009048,0.0064317907497117,0.0450411676216454,2.691295503981,6.685681557959147,1.2376209456279803,4.245033787678614,0.0007946231117389,0.0004525265414,0.0001323341223692,0.0012869664941667,7.761313474508055e-05,0.0025505322065924,0.0002968067810899,8.971611076940837e-05
2020-11-25 15:44:00,0.0,정상,R-PAHU-03S,30.0,58.0,0.0725865959999999,0.0130844348133249,0.1127633861999999,0.0164012663800658,-0.8102352015836116,3.39558265752146,6.875285333884508,1.253494446956399,5.547553030420454,0.0004094496964058,0.0003814379149538,0.0025929998340629,0.0015360078628931,0.0003704431540021,0.0006472855494779,0.0003473476568256,0.0003971241783089
2020-11-25 15:44:42,0.0,정상,L-PAHU-02S,37.0,71.1,0.0597611293,0.014483014643,0.1117766127,0.0174302586441717,-0.0415841727600147,2.358929677161837,6.412791398099826,1.203496583675434,4.12629074630426,0.000279785859693,0.0024067095021622,0.0002221426833198,0.0002885971927896,0.0006506465282923,0.0006742882051478,0.000121463746493,0.0002580858562674
2020-11-25 15:44:48,0.0,정상,L-SF-02,5.5,11.1,0.0162538961,0.00383744473925,0.032252431,0.0047031751105705,0.0010235441032517,2.613990913314971,6.857586681710268,1.2256007395926114,4.235603951179426,0.001066660585245,0.0002778940719316,7.353356871543984e-05,0.0013997953552675,8.422445301954993e-05,0.0006352050707022,0.0001800251128786,0.0001022627693678
2020-11-25 15:45:30,0.0,정상,L-SF-02,5.5,11.1,0.0151943591999999,0.003852633233725,0.0303741739999999,0.0046908642979236,0.0006444412756896,2.531065985586424,6.475176443165244,1.2175735434302355,3.943889355205767,0.0010626041665689,0.0003610929777131,6.567457774240862e-05,0.001307888020396,9.080672339383727e-05,0.0010182929607788,0.000173645700133,0.0001165860877678
2020-11-25 15:45:48,0.0,정상,L-EF-02,3.7,7.6,0.0210980549,0.0051012817033416,0.0413634646,0.0063010474377407,0.0703162875284675,2.6712193699442257,6.56453788178921,1.2351890768183142,4.1358341152145,0.0008940993020335,0.0004537346611788,0.0001241773382497,0.0012603369311614,9.526241794379708e-05,0.0024714611716533,9.917344686477936e-05,9.603751505113925e-05
2020-11-25 15:45:51,0.0,정상,L-EF-02,3.7,7.6,0.0220846087,0.0051371984595416,0.0425230116,0.006350821901204,0.0483963421736437,2.6536661040307874,6.695670617363428,1.23624227314174,4.298959612701114,0.0009300672660866,0.0003717731775908,0.000162617708973,0.0012584794770963,0.0001032366618739,0.0023750699329016,0.0001154208750226,0.0001269104084297
2020-11-25 15:46:00,0.0,정상,L-EF-02,3.7,7.6,0.0194543507,0.0050109663550333,0.0379274282999999,0.0061757200973987,0.0602535732455057,2.6226103205291893,6.141377475312581,1.232440942493154,3.882355083158524,0.0008972772512418,0.0003581751230392,0.000137469823562,0.0011655843157585,0.0001445894532615,0.0013032025586331,0.000145183337287,0.0001417858872217
2020-11-25 15:46:15,0.0,정상,R-PAC-01R,3.75,7.7,0.0282418933,0.0050150331685416,0.0506880339,0.0062833560462683,-0.0741642241394809,3.033939460293471,8.06703193751112,1.2529041852968352,5.631446961738146,0.000539839029717,0.000214577960638,0.0003846333963085,0.0001241387965974,0.000766585265737,0.0009619124097779,0.0013320936563697,0.0002469608698997
2020-11-25 15:46:45,0.0,정상,L-EF-02,3.7,7.6,0.0219980441,0.0049910210302833,0.0430378858,0.0061612704588082,0.0844067423308383,2.6444578252694484,6.985229115932105,1.234470947211881,4.407523824589296,0.0009044052032405,0.0004212786729997,0.0001087121584174,0.0012920256356817,7.166061758642426e-05,0.0022359748615851,0.0002314668740634,7.940411393835803e-05
2020-11-25 15:47:00,0.0,정상,L-CAHU-03R,11.0,22.0,0.0474956669,0.0116033644958583,0.0863557905,0.0141351955706101,-0.1095404050538157,2.461901581750244,6.109274545840062,1.218198012796681,4.093266820752976,0.0213395834694543,0.0021181947278406,0.0006589387193748,0.0005845396076981,0.0005967757490894,0.0005541396076554,0.000159626345391,0.0001563924815848
2020-11-25 15:47:03,0.0,정상,L-EF-02,3.7,7.6,0.02095576,0.0051293009001083,0.0412690825,0.0063239005624151,0.0720311824804829,2.6510009684818834,6.525890483679475,1.2328971697257105,4.085500228609596,0.0009119711396116,0.0003472334232611,0.000119619763686,0.0013281799977878,0.0001473129863237,0.0005913464980208,0.0001310355619374,0.0001546411500089
2020-11-25 15:48:15,0.0,정상,L-EF-02,3.7,7.6,0.0193970259,0.005017475579675,0.0385418775999999,0.006190025226009,0.0461609592844604,2.609434358504076,6.226449197340245,1.233693144633105,3.8658934342549234,0.0008847122447652,0.0003961111160127,0.0001363429586229,0.0012441712890403,0.0001043638511311,0.0013312022586457,0.0001624247589793,8.09137688278839e-05
2020-11-25 15:48:39,0.0,정상,L-SF-02,5.5,11.1,0.0114222419999999,0.002636889633725,0.0226364106999999,0.0032930514944206,-0.0209262214174998,2.909847108682229,6.873992325462379,1.2488393341547357,4.33171030516904,0.0009833333899393,0.0002861234025744,8.533220519860202e-05,0.0001267126371233,0.0001219921997551,0.0006886783991576,9.542496973985496e-05,5.277941231170537e-05
