Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-25 15:48:51,0.0,정상,L-EF-02,3.7,7.6,0.0206809044,0.005206398215575,0.0413348191,0.0064275085754911,0.0670837475156193,2.6761250722578382,6.430923990924652,1.234540330830475,3.972209489879747,0.0007839307678661,0.000429966368841,0.0001993506020106,0.0011952213624277,0.0001044701573171,0.0007441807967685,9.78999573740739e-05,0.0002001312530526
2020-11-25 15:49:09,0.0,정상,R-PAHU-03S,30.0,58.0,0.0744863674,0.0129865313854833,0.1146540046,0.0162457464795028,-0.7929837831473578,3.3579844304624125,7.057478383320719,1.2509688689978251,5.735662987213254,0.0004740432382473,0.0004120331675458,0.0024550721535737,0.001461247173248,0.0003659469890892,0.0005388451536297,0.0022520606589003,0.0002831869471933
2020-11-25 15:49:12,0.0,정상,R-PAC-01R,3.75,7.7,0.0247623604,0.00493610398085,0.0473377034,0.0061808050598076,-0.0290177816783234,2.982817960033094,7.658824852417092,1.2521626537420092,5.016579978069244,0.0004098891386917,0.0004023285107872,0.000228949131871,9.10999467829136e-05,0.0005413226219869,0.0009163499675272,0.0017311664774748,0.0001748588193027
2020-11-25 15:50:00,0.0,정상,R-PAHU-03S,30.0,58.0,0.06849581,0.012917376582525,0.1057056337,0.0161828916744087,-0.7835396932850094,3.330127112536841,6.531937296914655,1.2528001774215831,5.302609981400025,0.0004865239797492,0.0003805257377213,0.0023909525638521,0.001361101853921,0.0005480101427107,0.0006748323668377,0.000305985407791,0.0003254526528298
2020-11-25 15:50:06,0.0,정상,L-EF-02,3.7,7.6,0.0204001441999999,0.0050165963822166,0.0399717931,0.0061836154185511,0.0579442870526656,2.600953002044052,6.464146036650774,1.2326316385490856,4.066530899778279,0.0009487994413838,0.0003937289120773,0.0001226702437105,0.0015741652662134,0.0001514938584325,0.0013994223806857,0.0001387525821412,0.0001260377293144
2020-11-25 15:50:21,0.0,정상,L-EF-02,3.7,7.6,0.0213508103,0.0051120923817916,0.0403068679999999,0.0062943716133055,0.0559535008640464,2.604915891219218,6.403636530578574,1.231271100601568,4.176530607319942,0.0008952140628668,0.0003996548378512,9.037906830169049e-05,0.0015134181847743,8.429745725108233e-05,0.0023538451521695,0.0002401850546661,0.0001205992538445
2020-11-25 15:50:30,0.0,정상,L-PAHU-02S,37.0,71.1,0.0539775901,0.0144284587969166,0.1073223614,0.0173678164085896,-0.0655462359232715,2.3685560778279684,6.179381384232108,1.203719444539783,3.741050299255448,0.0002419110663952,0.0025767904855029,0.000223167615493,0.0009171884162946,0.0007025149445582,0.0006472676347426,0.0001241342991516,0.0003317773482588
2020-11-25 15:50:33,0.0,정상,L-SF-02,5.5,11.1,0.0163606405,0.0038079444542166,0.0312052332,0.0046442679733127,-0.0351266441493295,2.538429384377892,6.7190854143890855,1.2196259764687445,4.296449356524438,0.0015276501852677,0.0002570942599969,4.826053930913791e-05,0.0015642413004602,0.0002467789270385,0.0011586129713631,0.0001392432131786,6.361814015657345e-05
2020-11-25 15:51:30,0.0,정상,L-SF-02,5.5,11.1,0.0147857238,0.0036529419643666,0.0292666303,0.004467095214137,-0.0186786516760647,2.569441678884147,6.551602080783918,1.2228760428477026,4.047620779150127,0.0013123548157426,0.0002480096114893,6.472377119665674e-05,0.0015554670223647,0.00017758837862,0.0011445696678809,0.0002588555556946,7.546399579983095e-05
2020-11-25 15:51:39,0.0,정상,L-SF-02,5.5,11.1,0.0140736522,0.0034845826479083,0.0277871406,0.0042776842539655,-0.0147461860089609,2.636635475554423,6.495837221796033,1.2276030406491447,4.038834380481088,0.0008473899488193,0.0002105808194496,0.0001047583079897,0.0002120873372383,0.0001948135611238,0.0011453260149806,0.0001273258836592,0.0001065732953818
2020-11-25 15:51:42,0.0,정상,L-SF-02,5.5,11.1,0.0162400734,0.003619652726,0.0296113500999999,0.0044386674449249,-0.0153934938310824,2.622283665793948,6.671225197070555,1.2262688663589032,4.486638533953105,0.000614339922578,0.0002443430075247,5.6894151828357545e-05,0.0014862995126179,0.0001586472714412,0.0009759494077405,0.0001843948104528,4.278721301887415e-05
2020-11-25 15:51:48,0.0,정상,L-EF-02,3.7,7.6,0.0194741264,0.0049865090024666,0.0374059249,0.0061381503487872,0.0652319809649869,2.5759800261992543,6.094005974843994,1.2309514222777624,3.905362727785465,0.0010187696273674,0.000403646628103,0.000168386752955,0.0014240057234926,6.060305339504727e-05,0.0011004920576132,9.143173241505672e-05,0.0001342939257626
2020-11-25 15:52:12,0.0,정상,L-SF-02,5.5,11.1,0.0142228287,0.0033820226870333,0.0280316361,0.0041698505990943,-0.0336378273800906,2.684474009890556,6.722455741241265,1.2329457797789252,4.205420843133398,0.0011088056295194,0.0002636803562837,5.446612048901989e-05,0.0015543458640691,0.0001245555214217,0.0009614202705601,0.0001780628435225,0.0001188202706011
2020-11-25 15:52:18,0.0,정상,L-EF-02,3.7,7.6,0.0220058858,0.0051592528693916,0.0421006976999999,0.0063677066481408,0.0800236006233532,2.6547063048581245,6.611595041409808,1.2342303836120412,4.265324138414393,0.0009759749704503,0.0004445589271238,0.0001351235200722,0.0015132929183748,0.0001589642213159,0.0030346126632837,0.0001011636334315,0.0001108771674828
2020-11-25 15:52:24,0.0,정상,L-SF-02,5.5,11.1,0.0138027519,0.003153832753725,0.0275779357,0.0039044692354854,-0.002788330084582,2.7578226603423426,7.063171467548001,1.238007700590306,4.3765009047158685,0.0007045438549057,0.0003149818343168,9.127219132930168e-05,0.0014624242814102,0.0001566412601999,0.0014060144792764,0.0001363870920093,5.533451333211754e-05
2020-11-25 15:52:45,0.0,정상,L-EF-02,3.7,7.6,0.0223676562,0.0051498281803083,0.0418432448,0.0063585263440667,0.0789019652207302,2.626150190105046,6.580651323249558,1.2347065030985256,4.343379121953695,0.0009679395772757,0.0004021417922167,0.0001084962556747,0.0015367090239988,0.000115025448485,0.0034282936225768,0.0001676688177376,0.0001129570612311
2020-11-25 15:52:57,0.0,정상,L-CAHU-03R,11.0,22.0,0.0526617765,0.0115054583815416,0.0948155038,0.0140889888739251,-0.1646335794057642,2.594311598082855,6.729759292767826,1.2245482454248175,4.577112423828838,0.0213519653181096,0.0022559909144397,0.0006638138888629,0.0005780400317671,0.0011809275869354,0.0006939255086167,0.0003417544736809,0.0002050985848074
2020-11-25 15:53:54,0.0,정상,L-CAHU-03R,11.0,22.0,0.0530225262,0.0117415549270916,0.0944856703,0.0142640188243377,-0.1315698543667071,2.4397359476315272,6.624056758729561,1.2148321847412134,4.5158010612086334,0.0216111435795744,0.0021496110059063,0.0006458150278131,0.0005494208910269,0.0011129891505719,0.0003393745903527,0.0002058871878133,0.0001648405624311
2020-11-25 15:54:12,0.0,정상,L-CAHU-03R,11.0,22.0,0.0499393604999999,0.0114439366580083,0.0874420293,0.013959315585586,-0.1417384135213298,2.507220105228797,6.26406278759753,1.219800144194045,4.363827063395446,0.0212473940368214,0.0022119485237758,0.0005337937329439,0.0005011293050477,0.0011815278575257,0.0004434005062569,0.000218696997814,0.0001399324047372
2020-11-25 15:54:24,0.0,정상,L-CAHU-03R,11.0,22.0,0.0568618998,0.0122686929249666,0.0980034098,0.0149006079092062,-0.1423562830010959,2.426356944233256,6.577141711074032,1.2145228509944734,4.634715380665091,0.023038389159357,0.0024442406946404,0.0007487125327622,0.0005492091778814,0.000824243369412,0.0002652652498537,0.0002626529771539,0.000265559983205
2020-11-25 15:54:39,0.0,정상,R-PAHU-03S,30.0,58.0,0.0765331313,0.0128259297296083,0.1122939251,0.0160384109150839,-0.7862877428388899,3.330924908647343,7.00156179402966,1.2504677051254751,5.967063044429848,0.0003853849420363,0.0003743031901629,0.002611712313281,0.0016575328015117,0.0002556050969804,0.0008693191389333,0.0005844352224709,0.0002863837687656
2020-11-25 15:55:03,0.0,정상,L-PAHU-02S,37.0,71.1,0.0583111495,0.014478777951075,0.1085552387,0.0174082071480121,-0.0783660248323927,2.3509696681543946,6.235865518890952,1.2023257216068886,4.02735297806474,0.000238391568334,0.0023928395804238,0.0003440631350195,0.0005893133237829,0.0006024426654701,0.0005873317004692,0.0001100164328187,0.0005796777264219
2020-11-25 15:55:57,0.0,정상,L-EF-02,3.7,7.6,0.0205822289,0.0051883350235,0.0405417383,0.00641640199292,0.0570878023591289,2.66506534651929,6.318453604486506,1.2366977004872737,3.967020018324767,0.0008488082062458,0.0003198472427047,0.000151162383302,0.0012454088004285,0.0001375416552767,0.0031733960162984,0.0002221914039153,0.0001092325103588
2020-11-25 15:56:27,0.0,정상,R-PAHU-03S,30.0,58.0,0.0687317252,0.0129110692318833,0.107661061,0.0161184740615524,-0.7850053028815162,3.2734582802344376,6.6793581445035946,1.2484228666165404,5.323472747731066,0.0005627946320934,0.0002407247471393,0.0025299837401804,0.0016882201977144,0.000316900168392,0.000516954878623,0.0023368575762513,0.0003440199806253
2020-11-25 15:56:51,0.0,정상,L-CAHU-03R,11.0,22.0,0.0479065068,0.010947035332525,0.086374633,0.0134288017642126,-0.1413050533388436,2.57616899166608,6.432043194664301,1.226706716138389,4.376208292455568,0.020430134153919,0.0018695250142437,0.0008115896109369,0.0007987187905967,0.0010926428005199,0.0003784980195262,0.0002749099560546,0.0002429619832252
2020-11-25 15:58:24,0.0,정상,L-EF-02,3.7,7.6,0.0201552995,0.0050663015054833,0.0388244,0.0062348751684603,0.0605358297367005,2.5781532994354803,6.226973107079487,1.2306561624317478,3.978306359814082,0.0008621545456497,0.0003585888126787,0.0001994648859503,0.0014581895375969,8.666359987663093e-05,0.0012360781423958,0.0001628148425704,0.0001203856376554
2020-11-25 15:58:36,0.0,정상,L-SF-02,5.5,11.1,0.0143975597,0.0031435937659833,0.0279063489,0.003877952448499,0.0342679367500742,2.7321846803134564,7.196155515213022,1.2336048284807457,4.579968269372224,0.0011306238577015,0.0002721524048657,8.153355309948018e-05,0.0014870262392685,0.000108350654744,0.0008000378049662,0.0002048499084018,5.613095155385825e-05
2020-11-25 15:58:54,0.0,정상,L-SF-02,5.5,11.1,0.0146555295,0.0030469457827416,0.0280355848,0.0037885860972116,-0.0133402255033041,2.812384717669441,7.40001258533721,1.2434044998997906,4.809908198239365,0.0009834322155503,0.0002440920059945,4.416629325628319e-05,0.000153782831708,5.8861823541196125e-05,0.0010333574923969,8.235063328877146e-05,5.67692760420766e-05
2020-11-25 15:59:00,0.0,정상,L-EF-02,3.7,7.6,0.0199579801,0.005208075626575,0.0395944248,0.0064384326335181,0.053071438984358,2.65962718993582,6.149699321830836,1.2362402344284424,3.832121791427406,0.0008403296261512,0.0003854251180586,8.49137900376969e-05,0.0014476022160345,9.308386347991623e-05,0.003349437041743,0.00013517728107,6.247283646487979e-05
2020-11-25 15:59:09,0.0,정상,L-EF-02,3.7,7.6,0.0221766456999999,0.0052349853633916,0.0417272895999999,0.0064609698667958,0.0281885638201129,2.632198741623636,6.458363134371544,1.2341906267737732,4.236238338903796,0.0009000939243962,0.0004600373213226,0.0001025414929768,0.0014127113346176,8.137367768217947e-05,0.0037563857475305,0.0001996497556106,7.356618062527057e-05
2020-11-25 15:59:12,0.0,정상,L-CAHU-03R,11.0,22.0,0.0430689976,0.0108047008041333,0.0798286721,0.0132293893459824,-0.0776829578337859,2.530690648611146,6.034191753850116,1.2244105214761312,3.986135144392336,0.0198095895570031,0.001842503621667,0.0006360341822194,0.0004277698640473,0.001234250957369,0.0004523025034196,0.0001917415135646,0.0002451908617265
2020-11-25 15:59:42,0.0,정상,R-PAHU-03S,30.0,58.0,0.071364969,0.0129939883412666,0.1098331883,0.0162390608943947,-0.7928616696397911,3.3371514267055,6.763518470326779,1.2497364525733998,5.492152765241228,0.0005294896966117,0.0002616445032017,0.0004147764522677,0.0001414729857293,0.0003806003814752,0.0004543013485899,0.0002219693927874,0.0004448517500703
2020-11-25 15:59:45,0.0,정상,L-EF-02,3.7,7.6,0.0204755403,0.0050094097293916,0.0404183026,0.0061912225729364,0.0579479624017791,2.650853398266411,6.528323303490912,1.2359185827046135,4.0874157647484965,0.0008151338824665,0.0004020088640848,0.0001090388223296,0.0014275190968205,0.0001015458214332,0.0016522376998348,0.0001059726658974,7.628838590966e-05
2020-11-25 15:59:54,0.0,정상,L-EF-02,3.7,7.6,0.0217891391,0.005114753341425,0.0416972059,0.0063052509997839,0.0544901576966185,2.627690394475579,6.613092151514437,1.2327575894456135,4.2600566724356295,0.0009271816603838,0.0003637202783229,0.000112871120384,0.0012742065855958,7.311835341746797e-05,0.0013237427627102,0.000131108322977,0.0001079846772993
2020-11-25 16:00:06,0.0,정상,L-SF-02,5.5,11.1,0.0115156835,0.0025232060109333,0.0225621564,0.0031481325194541,-0.13717344347505,2.9131258303526315,7.166838200290364,1.2476716153230816,4.563909347909468,0.0008263806903361,0.0002616109585038,6.687220367455375e-05,0.000115460734675,0.0001356926468235,0.0005766671578794,9.425527231647098e-05,0.0001067549553107
2020-11-25 16:00:30,0.0,정상,L-SF-02,5.5,11.1,0.0116920369,0.00261910687735,0.0222290838,0.0032682313252057,-0.0605535845674607,2.9086400616187085,6.801563778108877,1.2478419088084338,4.464131265933656,0.0010884408245949,0.0002113167367327,4.887604207693269e-05,0.0012077888602139,8.109837550532124e-05,0.000913985766621,8.537246408381586e-05,6.95608462565405e-05
2020-11-25 16:01:15,0.0,정상,L-SF-02,5.5,11.1,0.0136629045,0.0028122524510666,0.0262456592,0.0034997124871065,0.0130153137527086,2.903409886837625,7.499375819211612,1.2444517510436028,4.858349219259373,0.0012188531331667,0.0002482967653922,3.889017068753347e-05,0.0012388508715321,0.000116137459248,0.000687017572428,0.0001789207623691,5.5339535986685495e-05
2020-11-25 16:01:21,0.0,정상,L-EF-02,3.7,7.6,0.0209985022,0.0051091531764,0.0415880513,0.0062979137448854,0.0688955540323248,2.633763247790578,6.603464732074749,1.232672720398469,4.109977030439302,0.0008197189635665,0.0004238332765756,0.0001552935281512,0.0011644737823204,9.402815896219196e-05,0.0019291307188594,0.0001627162202971,6.147715021223854e-05
2020-11-25 16:01:48,0.0,정상,L-SF-02,5.5,11.1,0.0146983285,0.0030430226895666,0.0279240953,0.0037641210303849,0.0071060353964116,2.78853317195169,7.418490286202078,1.2369677831488697,4.830173810532146,0.0008547244027155,0.0003283730148609,7.731291998312844e-05,0.0013383125293939,0.0001275232034246,0.0006952776229525,0.0001901583132538,0.0001390077133261
2020-11-25 16:02:12,0.0,정상,L-EF-02,3.7,7.6,0.0198493693,0.0050625402091416,0.0385062657,0.0062544607952177,0.077253769711934,2.637633830852233,6.156608372930013,1.2354392334353723,3.920831930215005,0.000907150479147,0.0004080645990311,0.0001339722501291,0.0014058315264726,5.798236152385166e-05,0.0026891521372005,0.0001352615533348,0.0001153830177324
2020-11-25 16:02:36,0.0,정상,L-CAHU-03R,11.0,22.0,0.0478318557,0.0116646261220333,0.0892933234,0.0143134810261297,-0.1383115136364509,2.5595806915903703,6.23840722162497,1.2270844239999277,4.1005905546899895,0.0224899069264967,0.0022787198669046,0.0007871107628275,0.0005716737178888,0.0010873641808935,0.0007635413096887,0.0002772869583564,0.0002444143399602
2020-11-25 16:02:45,0.0,정상,L-SF-02,5.5,11.1,0.0151199390999999,0.0034587848379083,0.0288254478999999,0.0042439995575463,-0.0263613313335754,2.6403518800808774,6.7920478098883565,1.2270204006424668,4.371459864830341,0.0009044631116017,0.0002072761725688,5.644676162554365e-05,0.0012071237558903,4.704533040046032e-05,0.0008652635420314,0.0002502737948571,9.458081217359336e-05
2020-11-25 16:02:54,0.0,정상,L-CAHU-03R,11.0,22.0,0.0477092713,0.0116139733143083,0.0900625139,0.0141874593693772,-0.112767099579991,2.532881426316961,6.348036780594703,1.221585325316569,4.10791983146909,0.0225663427683562,0.0019825232007112,0.0007048405177282,0.0003961529586618,0.0010245752299846,0.0003543050442954,0.0003064627061724,0.0001783345580569
2020-11-25 16:03:00,0.0,정상,L-EF-02,3.7,7.6,0.0228309147,0.0050572055931333,0.0442502256,0.0062606523356368,0.0683588922553086,2.688117798618011,7.067989600399776,1.2379667427675036,4.514531647872846,0.0008558150105302,0.00044485917056,0.0001631702720032,0.0013871889865603,0.0001680713342373,0.0013737669066072,0.0001474255493411,0.0001797856787357
2020-11-25 16:03:03,0.0,정상,L-CAHU-03R,11.0,22.0,0.0566097125,0.0114534794969333,0.0960771739,0.013983411514912,-0.1208742782472973,2.5190004183279315,6.870796428864476,1.2208876366920718,4.94257771318814,0.0215124666668127,0.0018533442743254,0.0007015490704957,0.0006015240164677,0.0012049772780303,0.0005778935442186,0.000366036296299,0.0002182136864297
2020-11-25 16:03:18,0.0,정상,L-EF-02,3.7,7.6,0.0208588652,0.0050545689156666,0.0402623154,0.0062268427359633,0.0528464498513614,2.630156593591117,6.465927775478154,1.2319236001834384,4.126734751869308,0.0008988835609887,0.0003937066407782,0.0001126214422964,0.0012982110313198,0.0001184472535468,0.001158979005803,0.0002748204861987,0.0001100078149563
2020-11-25 16:03:36,0.0,정상,L-EF-02,3.7,7.6,0.0203742087,0.0049966522851166,0.0391725116,0.0061814248384746,0.055826480399946,2.636218384419271,6.337133043530826,1.237113268194994,4.077571849593749,0.0008764631436677,0.0004300753646148,0.0001003172709601,0.0012472259297901,6.402521614610538e-05,0.0014195660396303,0.0001001021970468,0.0001285092442543
2020-11-25 16:03:48,0.0,정상,R-PAC-01R,3.75,7.7,0.0256942194,0.0048685069073333,0.0460171755,0.0060780358203079,-0.0172453569326184,2.9424774642283253,7.571060266911772,1.2484393954854465,5.277638481173215,0.000359684785554,0.0004206618872349,0.0001956451739902,8.910294902374848e-05,0.0008170263489468,0.0010144692977121,0.0013817536765151,0.0002086485949529
2020-11-25 16:04:00,0.0,정상,L-SF-02,5.5,11.1,0.0175506491,0.0038248200941333,0.0343908518,0.0046672227080323,-0.0318336208278158,2.556090404397407,7.368590262644389,1.2202463366031608,4.588620815635201,0.0010087313486051,0.0002881748479814,6.459023937813555e-05,0.0011806283516804,0.000175872172476,0.0011143347681283,0.000208159417094,6.817012459560249e-05
2020-11-25 16:04:36,0.0,정상,L-SF-02,5.5,11.1,0.0158623866999999,0.0039920010319999,0.0304257311,0.0048248628924024,0.0008529301586532,2.452376119531644,6.306030197854991,1.2086326766266424,3.973542735296568,0.0007698354764268,0.0001608709987045,5.432642562207536e-05,0.0013367916762979,0.0001689021302541,0.0005143305281186,0.0001415252155658,9.549895112334709e-05
2020-11-25 16:04:57,0.0,정상,L-EF-02,3.7,7.6,0.023140816,0.0050658451762916,0.0424997974,0.0062601949691727,0.0376409187177952,2.6328081101230563,6.788893574286921,1.235765158886153,4.568006955344754,0.0009488698615073,0.0004224579659839,7.812540719119264e-05,0.0013958383291298,0.0001245722722505,0.0017455277051814,0.0002351634968725,0.0001203315290986
2020-11-25 16:05:03,0.0,정상,L-SF-02,5.5,11.1,0.0143012115999999,0.003963669054775,0.0282376911999999,0.0047766792760813,0.0081697997592898,2.389474228431508,5.911573620066381,1.2051155659241717,3.608074085491937,0.0009616357444069,0.0002974829931694,7.40976284116888e-05,0.0013357432493018,0.0001988896409458,0.0012732811904308,0.0001234353919554,5.982708268428696e-05
2020-11-25 16:05:06,0.0,정상,R-PAHU-03S,30.0,58.0,0.0691687241,0.0128124043963999,0.1045956723,0.016017412336148,-0.8041206201763514,3.34049971016511,6.530122975229184,1.2501488276976824,5.3985748466880175,0.0006798377519744,0.0002645037390081,0.0006160508741975,0.0002899150635252,0.0002992784930077,0.0005025990340441,0.0024120745076472,0.0002207712669187
2020-11-25 16:05:09,0.0,정상,L-EF-02,3.7,7.6,0.0246920623,0.0049889088560083,0.0439327899,0.006138471212488,0.0501314023604476,2.597991424576706,7.156959506566281,1.2304236035692022,4.949391342409956,0.0007981761677341,0.0003686234162765,9.1504961419581e-05,0.0012646636281276,9.580998253639653e-05,0.000957414008813,0.0001287510672499,0.0001330061906003
2020-11-25 16:05:12,0.0,정상,L-CAHU-03R,11.0,22.0,0.0497250594,0.0118564414098416,0.0908338912,0.0144746201952481,-0.1512009820185003,2.554317574044329,6.275390302110987,1.2208233225218152,4.193927813679808,0.0222622361322634,0.0024175004337082,0.0007585999338236,0.0006827562365169,0.0008682460096718,0.0003579567303917,0.0002239121342689,0.0001769325099333
2020-11-25 16:05:18,0.0,정상,L-EF-02,3.7,7.6,0.0220885108999999,0.004958693038,0.0405240821999999,0.0060911174521827,0.05222237358682,2.58257925114193,6.652979936461078,1.2283715498226382,4.454502573708213,0.00083446116715,0.0003936816318211,0.0001145606458482,0.0011717874680731,6.528503092738046e-05,0.0013036679473133,0.0001742835858142,7.171325855413242e-05
2020-11-25 16:05:27,0.0,정상,L-EF-02,3.7,7.6,0.0205853134,0.00490834716635,0.0387169215,0.0060652379821874,0.0809665534195191,2.627001227115654,6.383413414890709,1.235698653055494,4.1939399766027305,0.0009888392025918,0.0003904351415904,0.0001029923980677,0.0013305941122417,8.969028469490059e-05,0.0017161830210553,0.0001889963064436,0.0001325254757003
2020-11-25 16:05:36,0.0,정상,L-EF-02,3.7,7.6,0.0227215793,0.0050090404988166,0.0410594028,0.0061842233723611,0.0691275811614445,2.624960276092506,6.639379001655181,1.2346123721343716,4.53611411314557,0.0008334892593108,0.0004287560085402,0.0001040738401769,0.0013073109435927,8.751986044218349e-05,0.0021863900234589,0.0001755196460676,8.770612042904106e-05
2020-11-25 16:05:45,0.0,정상,L-EF-02,3.7,7.6,0.0231780093,0.0050593877640583,0.042719407,0.0062566854199899,0.0550915717478489,2.6472798842226,6.827801644543742,1.2366487234754235,4.581188551044763,0.0010022133965883,0.0004857413650781,0.0001266905195555,0.0014260821849362,0.000124756855164,0.0027717750214638,8.774793188028133e-05,8.10212881347191e-05
2020-11-25 16:05:54,0.0,정상,L-PAHU-02S,37.0,71.1,0.0558954551999999,0.0146145821092583,0.1093098149,0.017591571234551,-0.0709952474779319,2.3570134620744043,6.213760751814361,1.2036999144441376,3.82463588641308,0.0003737271315731,0.0022308258657272,0.0002284653481404,0.0005997935930863,0.0006640826210887,0.0004720477833339,0.0001172557077163,0.0002795622926192
2020-11-25 16:06:09,0.0,정상,R-PAC-01R,3.75,7.7,0.0226819254,0.0049434034218833,0.0447872504,0.0062042627816072,-0.0078897325750989,2.984802861977936,7.218786820695851,1.25505896487071,4.588321741978861,0.0004182671170039,0.0004618409180266,0.0003277365176938,8.383103891956597e-05,0.0007096223341742,0.0009680054193493,0.0010513033528789,0.0001257590663703
2020-11-25 16:06:12,0.0,정상,R-PAHU-03S,30.0,58.0,0.0711022466,0.0127589963833,0.1087604537,0.0159512990139407,-0.794882494560377,3.3398676659922986,6.818281922052114,1.250200136024735,5.572714691969373,0.0004998101288305,0.000299421060531,0.0005265537513936,0.000162460394691,0.0003688271483531,0.000364283719025,0.0002413981989889,0.0003580561916275
2020-11-25 16:07:21,0.0,정상,L-EF-02,3.7,7.6,0.0192625113,0.0049957584032833,0.0385043657999999,0.0061871706312518,0.0396579330010492,2.628208921698271,6.223259078311406,1.2384847568260158,3.8557731869780194,0.0007983132037096,0.000410436955968,0.0001720317023416,0.0013344676908208,8.278513788201459e-05,0.0020338059168556,9.82852981808591e-05,0.0001116360779323
2020-11-25 16:08:12,0.0,정상,L-CAHU-03R,11.0,22.0,0.0473890676999999,0.01107995634025,0.0892074406,0.0135370913042528,-0.1171743296779643,2.4770143368969504,6.589852915594527,1.2217639572348182,4.277008522845023,0.0209951311879828,0.0015988264763887,0.0008991098769239,0.0006013677426855,0.0010311849577402,0.0005290619640474,0.0003642888326838,0.0002541269133784
2020-11-25 16:08:27,0.0,정상,L-EF-02,3.7,7.6,0.0234045461,0.0051565839053416,0.0446865503,0.0063635900563254,0.0580174524419133,2.6612834723660392,7.022223289757837,1.234070883581175,4.538769567146072,0.000937362780743,0.0004512237733835,0.000142747907883,0.0015578280031633,8.039958904324006e-05,0.002317271042036,0.0001724103908011,8.646442312456974e-05
2020-11-25 16:09:09,0.0,정상,L-SF-02,5.5,11.1,0.0139571931,0.00262654201915,0.0257359277,0.00327082583291,-0.0460390954534772,2.9009635800702243,7.868327148774655,1.2452973563958445,5.313904364841199,0.0009217536157943,0.0002856056018188,6.728218038292589e-05,0.0001626146718028,0.0001179456578496,0.000772138822518,0.0001487226756254,4.419168561667282e-05
2020-11-25 16:09:15,0.0,정상,R-PAHU-03S,30.0,58.0,0.071432285,0.0127439673197166,0.110758122,0.0159350938739969,-0.7649097065341259,3.2666473358501373,6.950578570530792,1.2504029141178994,5.605184257612184,0.0008235119084576,0.0003151452568139,0.0007923188384431,0.0003296944005039,0.0003652841806703,0.0005760331403696,0.0006873021006676,0.0002532955651
2020-11-25 16:09:57,0.0,정상,L-PAHU-02S,37.0,71.1,0.0588862821,0.0145110592115,0.1130469068,0.0174791425663674,-0.0762106741007248,2.386999883370306,6.467531594914711,1.2045394007155064,4.058027828411911,0.0004944372645715,0.0022354037700538,0.0004679136974914,0.0002936135344169,0.0004516105390748,0.0006910947872215,8.450015659773545e-05,0.0006474183630934
2020-11-25 16:10:27,0.0,정상,L-CAHU-03R,11.0,22.0,0.0520118325999999,0.011985923553025,0.0966475681,0.0146328339243411,-0.1428300748917188,2.516741983678186,6.60484282126856,1.2208349118535942,4.339409672513161,0.021747443774445,0.0021923549339034,0.0007020312349629,0.0003843034921816,0.0011241753564032,0.0004000589527256,0.0002844221542698,0.000241915098876
2020-11-25 16:11:00,0.0,정상,L-EF-02,3.7,7.6,0.0223713741,0.0050575245199916,0.0421682969,0.0062242699002911,0.0603256255592451,2.614021802755248,6.774818183579657,1.230694952775316,4.423384209323984,0.0010356520493958,0.0003922262886186,0.000128467148389,0.0014493345843447,9.456717210935296e-05,0.0024330058172799,0.0001061064350886,0.0001306086008549
2020-11-25 16:11:27,0.0,정상,L-EF-02,3.7,7.6,0.022978995,0.0052127534138499,0.0447850525,0.0064432043076344,0.0455275186438148,2.652445606713209,6.9507422645181,1.236046249668214,4.4082259749609625,0.0009702608158491,0.0003969327848169,0.000132898504752,0.0012579345651315,0.0001341958894753,0.0034513905488843,0.0001244411640401,0.0001117772288143
2020-11-25 16:11:54,0.0,정상,L-PAHU-02S,37.0,71.1,0.0580835678,0.01450718431455,0.1104011126,0.0174191691031908,-0.0659027881197041,2.352287012054704,6.337909227815962,1.200727082906107,4.003779544025301,0.0002720037211769,0.00243492402345,0.0002104407527985,0.0003115551133481,0.0004887019811853,0.0008308253259411,0.0002119646949901,0.0003012314364103
2020-11-25 16:12:09,0.0,정상,R-PAC-01R,3.75,7.7,0.0235595275,0.0050564432503,0.0470361505,0.006342204581287,-0.0390222873193405,2.9966545087838985,7.416372319300745,1.2542817682984602,4.659308200206183,0.0003967708045138,0.0003340662130912,0.000275457675588,0.0001290089289849,0.0006233713939278,0.0010044987611261,0.0026605997620849,0.0002070589835414
2020-11-25 16:12:30,0.0,정상,L-CAHU-03R,11.0,22.0,0.0658320709999999,0.0117209898491666,0.1091739759,0.0142920723962691,-0.136924031026779,2.5249217508229886,7.638778539108091,1.2193571174609703,5.616596537252398,0.0214802152440013,0.0020457465624247,0.0008144518514189,0.000616580760246,0.0010741916197874,0.0007242697211802,0.0002757367397978,0.0002617151711517
2020-11-25 16:12:42,0.0,정상,L-CAHU-03R,11.0,22.0,0.048465874,0.0113371902181666,0.0898323357,0.0138452818497486,-0.1181686124558931,2.482791088176642,6.4882995286680325,1.221226916309739,4.27494582584832,0.0216351658952739,0.0016375107657296,0.0006056959320368,0.0004736037823852,0.0007126315487941,0.0004627301299835,0.0002693233225915,0.0003075612530779
2020-11-25 16:12:51,0.0,정상,L-EF-02,3.7,7.6,0.021392379,0.005048105298575,0.0399225485,0.0062241438977287,0.0561479194788868,2.5933834807840106,6.414142917641781,1.2329663367928756,4.23770459107474,0.0009113659867143,0.0004022836107918,8.682029801924012e-05,0.0014230118548111,0.0001434082033907,0.0018273264148451,0.0001475301022231,0.000112753359099
2020-11-25 16:13:30,0.0,정상,L-EF-02,3.7,7.6,0.0222387387999999,0.0052898487571416,0.0430709626,0.0065303038371301,0.0318942160608144,2.675588334087732,6.595552622698197,1.234497267679686,4.2040405729891885,0.0008602136957449,0.0003871384992357,0.0001380515667459,0.0012317753031099,8.912563659750085e-05,0.0028495688603083,0.0001217154706741,0.0001377043157008
2020-11-25 16:13:33,0.0,정상,L-CAHU-03R,11.0,22.0,0.0506799519,0.0119788590138416,0.0909566395,0.0145976064292965,-0.1573481180566558,2.5217647803702143,6.230928333391371,1.2186140944165813,4.230782901897328,0.0210097543410175,0.0023436115900902,0.0007860602110517,0.0003717854836917,0.0003311983706642,0.0004191537798832,0.0003200053980933,0.0001924636670566
2020-11-25 16:14:33,0.0,정상,L-EF-02,3.7,7.6,0.0208666082,0.0051072705194333,0.0405658594999999,0.0062910459264825,0.0325120091699015,2.585713474908298,6.448190010700019,1.2317823977690117,4.085667309104123,0.0010265603914194,0.0004429878619183,0.0001813348218908,0.0014563063039173,9.356822822458084e-05,0.0017579734213465,0.0001300746531854,0.0001810817549862
2020-11-25 16:14:57,0.0,정상,R-PAHU-03S,30.0,58.0,0.0645613,0.0126795211111666,0.1013213955,0.0158142459198548,-0.7797888225467476,3.233764445657332,6.406969767226796,1.2472273819495847,5.091777475975952,0.0008778655606836,0.0003100595616808,0.0003342090159731,0.0002419526867586,0.0002277845192663,0.0005755161802791,0.0003022209142283,0.0003722052919201
2020-11-25 16:15:39,0.0,정상,L-EF-02,3.7,7.6,0.0191048067,0.0050639613426,0.0378014948,0.0062298498959121,0.0542456704770455,2.5766290448065514,6.067801862257455,1.230232514514718,3.7726999492043873,0.0009355295544266,0.0004034277792266,0.0001587933386894,0.0013921290317169,9.490476069689883e-05,0.0022205178514051,0.0001790074788877,0.0001817386801173
2020-11-25 16:15:51,0.0,정상,L-SF-02,5.5,11.1,0.017006522,0.0040389588626166,0.0339531785999999,0.0049233276676637,-0.0119815719499333,2.577995268352159,6.896388152875382,1.2189595970467886,4.210620255979089,0.001979986816662,0.0002510573006995,6.424041805084314e-05,0.0011698670450763,0.0001192609937316,0.0012350202819761,0.0001151105031427,4.261108533983541e-05
2020-11-25 16:16:12,0.0,정상,L-EF-02,3.7,7.6,0.0191881005,0.0050168092165,0.0382223874999999,0.0061827521417855,0.0411608213118834,2.5965418624851124,6.182099269624175,1.2324072682395155,3.82476185000048,0.000889763838408,0.0003565533052819,0.0001516127637892,0.0010851147919588,0.000131784455892,0.0013556031248336,0.0002059165123082,0.0001105583994162
2020-11-25 16:16:27,0.0,정상,L-SF-02,5.5,11.1,0.0149751566,0.0036970832238166,0.0287433787999999,0.0045076320229899,-0.0375020510121435,2.5335035778908828,6.3766027602524336,1.2192400738916882,4.0505327290253605,0.0010876771976366,0.0002405655996013,9.7749429262112e-05,0.0013707713486515,0.0001362752658915,0.0010074694197035,0.0001900555452731,0.0001176062428336
2020-11-25 16:16:36,0.0,정상,L-CAHU-03R,11.0,22.0,0.0531399027,0.0126888842047583,0.0962491148,0.0153774686762369,-0.1386786690038998,2.397674952261488,6.259100039575141,1.2118850190523742,4.187909814802513,0.0225089112530845,0.0026418366596564,0.0007824310898786,0.0004894431986308,0.000877397493508,0.0007028248249615,0.0002993915312478,0.0001853036265537
2020-11-25 16:16:45,0.0,정상,L-SF-02,5.5,11.1,0.0197867826,0.003733873089925,0.0343626617,0.0045655991157806,-0.0473408564980124,2.5709186715471666,7.52642990078306,1.2227515520277985,5.299264898260761,0.0012124337013921,0.0002456837437468,6.886570758875563e-05,0.0015141654995123,0.000195699447668,0.0009810985261368,0.0001939463293007,0.0001124456080115
2020-11-25 16:17:27,0.0,정상,L-EF-02,3.7,7.6,0.0199654233,0.00500502217555,0.0380067211,0.006165037802262,0.0625322739597627,2.5651073488104434,6.164880462866739,1.2317703270884195,3.989077890110648,0.0009600927989753,0.0003639263930145,0.0001482318720111,0.0014981531152916,7.166931523065288e-05,0.0016088948331113,0.0001919888728691,0.0001260914326545
2020-11-25 16:17:36,0.0,정상,L-EF-02,3.7,7.6,0.020198442,0.0051006879241,0.0383116379,0.006273328841838,0.0443961224858542,2.564607584783153,6.107066736959855,1.2298985813653658,3.959944678161025,0.0009849884654421,0.0004486902005541,0.0001470259871671,0.0014900362380744,3.92662769077875e-05,0.0011197091150581,0.0001651775470413,0.0001742835510131
2020-11-25 16:17:48,0.0,정상,R-PAC-01R,3.75,7.7,0.0233788062,0.0049067529422333,0.0460232141999999,0.0061312308420373,0.0302126826458139,2.928207389220809,7.506358084652844,1.2495495318838488,4.764618572656119,0.0003611533206483,0.0002384498341475,0.0003226021659454,0.000106445635979,0.0006373608997453,0.0010318491055066,0.002160122322814,0.0002064705206177
2020-11-25 16:18:33,0.0,정상,L-SF-02,5.5,11.1,0.0157475062,0.003504480987675,0.0294384044,0.0043036628640767,-0.0066532722939347,2.616426518718542,6.840313781482784,1.228045716102451,4.493534493519244,0.0011998801218602,0.0002132678528411,9.183413002248578e-05,0.001188004955767,0.0001312097529525,0.00096965378306,0.0001374918583278,8.296317812717593e-05
2020-11-25 16:18:51,0.0,정상,L-SF-02,5.5,11.1,0.0151552279,0.003556235155,0.028514294,0.0043601399600702,0.0235718400499149,2.610935464268665,6.539765755487524,1.226055018870153,4.26159329725202,0.0009921345152709,0.0002672314496076,4.7581409643873073e-05,0.0001269226766713,9.669024580735862e-05,0.0008038821962911,0.0001253711777074,4.730251210510404e-05
2020-11-25 16:18:54,0.0,정상,R-PAHU-03S,30.0,58.0,0.0650197715,0.01264367094435,0.1022558697,0.0158077826385546,-0.8036866013681166,3.305848655604336,6.468704184393407,1.2502526131952674,5.142475771963599,0.000582820439388,0.0001669390806823,0.0008589564488917,0.0001581723078663,0.0003538570341284,0.0005391106086636,0.0002018556018657,0.0004498725559219
2020-11-25 16:19:06,0.0,정상,L-SF-02,5.5,11.1,0.0132431136,0.0033378697547,0.0260183839,0.0041087198586276,-0.0064416579524989,2.6513800523916764,6.332479408486741,1.2309407378290318,3.967534557438195,0.0007764091981258,0.000161606718699,5.043534863532388e-05,0.0014846073549514,4.975954101180703e-05,0.0007921057707127,0.0001422788810617,6.02436992982646e-05
2020-11-25 16:19:21,0.0,정상,L-CAHU-03R,11.0,22.0,0.0474023259999999,0.010939991349875,0.0875689349999999,0.013418963849776,-0.104572253916337,2.5406574044283823,6.525759811288383,1.2265972998168178,4.332939989074269,0.0203336216986385,0.0017693627131286,0.0007123084937089,0.000567111427071,0.0011665087799425,0.0007505065678624,0.0001903662407521,0.0001757279779075
2020-11-25 16:19:39,0.0,정상,L-SF-02,5.5,11.1,0.0138319582,0.0031820671521,0.0271131294,0.0039258411410298,0.0323448785953572,2.707952112182398,6.906323619831271,1.233739249795224,4.346846731651035,0.0009240113730483,0.0002210664501676,3.219696108854921e-05,0.0001088451980409,0.000140795613138,0.0008930881873865,0.0001418393918558,0.0001248476121982
2020-11-25 16:19:51,0.0,정상,L-EF-02,3.7,7.6,0.0204115901,0.0052370913119583,0.0398035776,0.0064569093083514,0.0415291651937001,2.6081946608106445,6.164493831207687,1.2329189856987586,3.897505100472917,0.000956396089177,0.0004729242768364,0.0001001121040092,0.0015345359404479,0.0001178347614372,0.0028199921655343,0.0002018655979735,8.989855525350313e-05
2020-11-25 16:20:06,0.0,정상,L-EF-02,3.7,7.6,0.0213070065,0.0053058108874916,0.0412231311,0.0065461709773154,0.0567606581373076,2.645592200982436,6.297289093555751,1.233773897359957,4.015787021401536,0.0009714893494718,0.0004033832816307,0.0002021497789477,0.0014407369443074,0.0001095620130421,0.0034830571463995,0.0001691007881003,0.0001372481453947
2020-11-25 16:20:48,0.0,정상,L-SF-02,5.5,11.1,0.0148505634,0.0029903528970583,0.0292177406,0.0037071685430543,-0.0091468299395085,2.807449786093129,7.88141684433034,1.2397093823612415,4.966157477469894,0.0008528895347223,0.0001660120139222,3.195170084223565e-05,0.0003438921260927,8.616424534043731e-05,0.0009666627074845,0.0001228283603612,7.57002973339368e-05
2020-11-25 16:20:51,0.0,정상,L-SF-02,5.5,11.1,0.0129061881,0.0029876082724666,0.0257565025,0.0037168792695215,0.038250913274969,2.816453000895525,6.929604281528208,1.2440986001330012,4.319906401030357,0.0008704913456845,0.0001752776109899,5.177992491708104e-05,0.0003340554022028,9.01006643719242e-05,0.0006727055925604,0.0001398689743033,6.507019310877371e-05
2020-11-25 16:21:06,0.0,정상,L-SF-02,5.5,11.1,0.0131715219,0.0028702535963833,0.0247443979,0.0035671220548099,0.0255005902313798,2.823990922130771,6.936795971596772,1.2427898563753237,4.588974966043695,0.0009652135677313,0.0002017548241341,3.9107192415636006e-05,0.0015946993966726,0.0001416126143353,0.0008308589865875,9.647934766331184e-05,6.995400032073728e-05
2020-11-25 16:21:15,0.0,정상,L-EF-02,3.7,7.6,0.0206431933,0.0051286453868166,0.0411984809,0.0063306041514024,0.074361605447228,2.632241621974852,6.507827675637134,1.2343618390297415,4.025077138899861,0.0009166077781442,0.0003599032968804,9.565807866049408e-05,0.0014814055947895,0.0001180848460688,0.0021859380296442,0.0001091144772702,0.0001203976021793
2020-11-25 16:21:30,0.0,정상,L-SF-02,5.5,11.1,0.0131379245,0.00290566892025,0.0256533129,0.0036150530422533,0.0422014750401352,2.854774358780344,7.096247994195331,1.2441379735521645,4.521480203212426,0.0009310065320422,0.0001550455285011,4.27981149778218e-05,0.0014033388467489,9.97308594789978e-05,0.0008895195047674,0.0001463490540814,5.573793180072605e-05
2020-11-25 16:21:42,0.0,정상,L-SF-02,5.5,11.1,0.0138042727,0.0027823392910333,0.0272087315,0.003466397166169,0.0383006568769755,2.87320033211821,7.849282755464103,1.2458571020939788,4.9613908499539,0.0008257788079228,0.0001997715627098,5.258112283808288e-05,0.0002357967385309,0.0001621900455631,0.0008590010779308,0.0001655043878851,0.0001127279186815
2020-11-25 16:22:18,0.0,정상,L-EF-02,3.7,7.6,0.0213123931999999,0.0050786334759333,0.0416659469999999,0.0062730199927798,0.0420346038232644,2.653010615234486,6.642087391393152,1.2351787193359105,4.19648184910278,0.0008957818803687,0.0004728372262534,0.000122298324142,0.0011690151161388,0.0001041882258063,0.001338670324906,0.0001850288511513,5.362410088591013e-05
2020-11-25 16:24:09,0.0,정상,L-PAHU-02S,37.0,71.1,0.0557227879999999,0.0145014629161666,0.1048535331999999,0.0174638697076203,-0.0503551273122465,2.350630653465052,6.004026310059302,1.204283306351876,3.842563217389506,0.0001307394273966,0.0024741528033997,0.0001303223819013,0.0014518736712042,0.00033901543463,0.0006402188137812,0.0001525191682617,0.0003582730732827
2020-11-25 16:24:12,0.0,정상,L-CAHU-03R,11.0,22.0,0.0522721261,0.0112031280800666,0.0910009891,0.0137047086180057,-0.1093526038717376,2.5629777446042947,6.640125787164825,1.2232930410203966,4.665850977193233,0.0206742442600406,0.0016466676277114,0.0008373918201827,0.0005073242980992,0.0012592527474112,0.0006593502445189,0.0002409063305284,0.0002429126174126
2020-11-25 16:24:45,0.0,정상,L-EF-02,3.7,7.6,0.0220500025999999,0.0051922505608666,0.0424123723,0.0064047032461583,0.0647688155834108,2.632797692677088,6.622066732824763,1.233511975410006,4.246713894392553,0.0008573310177565,0.0003987848530393,0.0001527796392458,0.0013896306435451,8.276807685141846e-05,0.0028453774158326,0.0002311546115678,9.914349972776856e-05
2020-11-25 16:25:03,0.0,정상,L-PAHU-02S,37.0,71.1,0.0623709634,0.0144543351520166,0.1119366176,0.0174047157263176,-0.07668555267223,2.3574193984674574,6.431395913622484,1.2041173491047283,4.315035091136516,0.0003772666812363,0.0027382900897269,0.0001757983427829,0.0011492425006999,0.0004470465444934,0.0004358313896495,0.0002302468955285,0.0004310219746875
2020-11-25 16:25:36,0.0,정상,L-SF-02,5.5,11.1,0.0127283987,0.0027258547693583,0.0245933747,0.0034029827917353,0.0011542298448602,2.9078664355831148,7.227005308321975,1.2484094273798945,4.669507283763422,0.0010712819322158,0.0001671513507361,7.386220669764861e-05,0.0012178555338173,6.353530120475258e-05,0.0003332393248201,0.000175883503865,8.796875522590602e-05
2020-11-25 16:26:45,0.0,정상,R-PAHU-03S,30.0,58.0,0.0725606531,0.0126097765061083,0.1092458181,0.0157558814464537,-0.8089026847199198,3.3219134463171702,6.933653218404261,1.2494972800526165,5.754317141533057,0.0005488684017413,0.0003800226392666,0.0005445860308787,0.0001667309400194,0.0002759887290283,0.0002502897615058,0.0019724342948531,0.0002875072583024
2020-11-25 16:26:51,0.0,정상,L-CAHU-03R,11.0,22.0,0.0461677163999999,0.0119802899710666,0.089155376,0.0145373132727297,-0.1320596543740336,2.447655413002614,6.132864741055326,1.2134358440270234,3.853639311861284,0.0216557827334645,0.002305232050358,0.0006344383166322,0.0007177026197059,0.0005655297433181,0.0005978472093058,0.0002569461402232,0.0001576528425536
2020-11-25 16:27:21,0.0,정상,L-SF-02,5.5,11.1,0.0151092503,0.0031041448269083,0.030192133,0.0038544630199973,-0.009296235346095,2.8367250580021675,7.833032213140957,1.2417149440273836,4.867443738135283,0.0009575250633305,0.0002007516774422,6.553078403711143e-05,0.0001139121397584,0.0001759858642346,0.0012252251981217,0.0001511888251439,7.038163335688685e-05
2020-11-25 16:27:30,0.0,정상,L-CAHU-03R,11.0,22.0,0.0514492393,0.0115343322272333,0.0923975185,0.0141008025120343,-0.1000864932383942,2.490600933719317,6.552642547907714,1.2225070540920753,4.460530378908705,0.0220166856310327,0.0019532471451161,0.0008514653537399,0.0005985646571722,0.0010404440409617,0.0006761134077644,0.0002569609194921,0.0001804451976307
2020-11-25 16:27:39,0.0,정상,L-CAHU-03R,11.0,22.0,0.0516454428,0.0113736275914,0.0912482515,0.0139094838376768,-0.1132024546651111,2.5430175800147845,6.56014648457584,1.2229593175878433,4.540806561932002,0.0210605730080439,0.0019707259431701,0.0007530272926341,0.0007379560262512,0.0010985793815053,0.0004523950806309,0.0003236591221827,0.000181867335659
2020-11-25 16:27:48,0.0,정상,L-EF-02,3.7,7.6,0.0209837668,0.0051461836417583,0.0412646979,0.0063392111652343,0.0363710830280465,2.6101070600225302,6.509437345502065,1.23182762344415,4.077539446849263,0.0009647997434571,0.0004248235763613,0.0001442075308273,0.0012026638328665,0.0001135647100464,0.0014950822270691,0.0001134053876297,9.310088305570216e-05
2020-11-25 16:28:57,0.0,정상,L-EF-02,3.7,7.6,0.0217634719,0.0052389558387,0.0412997957,0.0064616573316533,0.047749207628313,2.6484617673423463,6.391517466840411,1.2333864858950188,4.154162121244452,0.0009172583169508,0.0003905995843808,0.0001223596942406,0.0012311676736714,8.673265592790861e-05,0.0024406109697457,0.0002631385328248,9.410758871267396e-05
2020-11-25 16:29:00,0.0,정상,L-PAHU-02S,37.0,71.1,0.0518919379,0.0144585134982333,0.1030779927999999,0.0173895415255731,-0.0731583492051467,2.365101944283297,5.927585419570322,1.20271987349861,3.5890230282899145,0.0004376949814808,0.0002398829801827,0.0001921981712176,0.0002300402834765,0.0004444672258806,0.0004163353914373,0.0001053216613311,0.0003593018449287
2020-11-25 16:29:03,0.0,정상,L-SF-02,5.5,11.1,0.0156986453,0.0034284180153,0.0299409656,0.0042567314070861,0.0169974894093081,2.800893563167006,7.033792536253844,1.2416022165586729,4.578976434595099,0.0011161373082953,0.0002373664099615,4.1921204332484805e-05,0.0012295346526,0.0001407386961766,0.0011411561326853,0.000106211678397,0.0001082198344659
2020-11-25 16:30:09,0.0,정상,L-PAHU-02S,37.0,71.1,0.0507810153,0.0144597887475666,0.0994519144,0.0173839827503534,-0.0629017687852728,2.3457616118821942,5.720893527576577,1.2022293723536517,3.511878090787845,0.0002874366038284,0.0025225026718871,0.0003172896681014,0.000586154079438,0.0006690324744151,0.0005560950682514,8.34283031206188e-05,0.0002947562111869
2020-11-25 16:30:27,0.0,정상,L-EF-02,3.7,7.6,0.0221211575,0.0052543988923166,0.0414002257999999,0.0064719412585664,0.0723159618882487,2.619724410703153,6.3968791041175965,1.2317186782355092,4.210026294795973,0.000880471080717,0.0003425733493832,0.000134842774046,0.0013491161139345,7.057379192167238e-05,0.0032688009458673,0.0002225212946983,0.0001192468959604
2020-11-25 16:30:36,0.0,정상,L-EF-02,3.7,7.6,0.0207124297,0.00530429938805,0.0411411765999999,0.0065527742043504,0.059959705551465,2.6443478669710347,6.278436478504972,1.235370352418848,3.904837978539223,0.0008188106123046,0.0004079199271887,7.7577210373133e-05,0.0012181927462646,0.0001292780937321,0.0031889511848205,0.0001453883101209,0.0001016415574333
2020-11-25 16:30:45,0.0,정상,L-EF-02,3.7,7.6,0.0216583442,0.0051972590317333,0.0422050989999999,0.0064091141384731,0.0639842288795315,2.639621552899393,6.585168884206243,1.2331719660960787,4.167262795207793,0.0007868035241722,0.0004056313761227,0.000145062663968,0.0013040037031208,0.0001157828550504,0.0025131853295549,0.0001359007243816,0.0001163956398138
2020-11-25 16:30:54,0.0,정상,L-EF-02,3.7,7.6,0.0217198804,0.00522460302035,0.0423974617999999,0.0064501894533985,0.0465682109772281,2.6578578800194133,6.573056823572969,1.234579819418794,4.157230762873343,0.0008750213827203,0.0003993168635884,0.0001328534946732,0.0013569919190981,0.0001209230165679,0.0020959802495029,0.0001350397324799,9.911078390341837e-05
2020-11-25 16:30:57,0.0,정상,L-SF-02,5.5,11.1,0.0166765191,0.0037613763779666,0.031970406,0.0046241444641277,0.0166735270152487,2.6673645839544986,6.913799135821389,1.229375632604872,4.433621479011634,0.0007011229635091,0.0002296621798397,8.549005789386616e-05,0.001209639528638,0.0001042263601249,0.0006101017916147,0.0001023088239172,9.68561090637063e-05
2020-11-25 16:31:33,0.0,정상,R-PAHU-03S,30.0,58.0,0.0637187287,0.0126954240221416,0.1034372113,0.0158560970248393,-0.7858517936074332,3.290547172521783,6.523497626052656,1.2489615941291323,5.019031155546305,0.0005627578407856,0.0003745485397919,0.0022795005145527,0.0016773483335074,0.0003074447667928,0.000395084154622,0.0003815763481888,0.0003330116601423
2020-11-25 16:31:45,0.0,정상,L-CAHU-03R,11.0,22.0,0.0494723580999999,0.0124085023344416,0.0937177018,0.0150696725860908,-0.1311195823389636,2.428724870338271,6.218960714946166,1.2144634525524225,3.986972542422144,0.0228757854069865,0.0023796937249801,0.0006418420951878,0.0007803416621569,0.0007005734636574,0.0005146776197131,0.0004561996326563,0.0002320814585494
2020-11-25 16:32:15,0.0,정상,L-CAHU-03R,11.0,22.0,0.0470752567,0.0110020021264416,0.0889800563,0.0135146522887389,-0.1002811249727421,2.586792103867749,6.583969339273516,1.2283811740281818,4.278790001945342,0.0205944591156008,0.0013727658164652,0.000729444233716,0.0004837096192121,0.0010292261848695,0.0006279960265872,0.0002201588097985,0.0002652829986684
2020-11-25 16:32:30,0.0,정상,L-EF-02,3.7,7.6,0.0208291207,0.0052509007473,0.0396608059,0.006479208521223,0.0779132811690251,2.6475753357760663,6.121242397136755,1.2339232510830829,3.9667709793810673,0.0008273636097747,0.0003869104783179,0.0001320817530127,0.0012397787438066,0.000162117333568,0.0023961018107858,0.000177233324621,0.0001217360517041
2020-11-25 16:32:42,0.0,정상,L-EF-02,3.7,7.6,0.0206653383,0.0051667491348,0.0405259803,0.0063474738169045,0.0570872196875892,2.5942651961887817,6.384584083209857,1.228523710228528,3.9996790556001978,0.0008711960530925,0.0005208517170855,0.0001376792870961,0.0013285701001846,7.719717899261145e-05,0.0023110018660777,0.0002382122133084,7.183275275800133e-05
2020-11-25 16:33:21,0.0,정상,L-SF-02,5.5,11.1,0.0158792529,0.0038518867025833,0.0306068761,0.0047040957757521,-0.0144764607514688,2.609301005133231,6.506431322628819,1.2212445845297877,4.122461049892851,0.0012407679876494,0.0001231497086928,5.704723489801624e-05,0.0014240385647485,8.934524313229841e-05,0.0010685021639281,0.0001464845720406,9.550476220976628e-05
2020-11-25 16:33:30,0.0,정상,L-CAHU-03R,11.0,22.0,0.0501546711,0.0112966669492666,0.0906894245,0.0138470183647479,-0.0966455648703974,2.553865143696514,6.549382842654368,1.225761406168287,4.439776026437235,0.0212668716009554,0.0016035305196883,0.0008134819107832,0.0005156892651855,0.0007888301851995,0.0004061430383008,0.0002632530495303,0.0002035441164809
2020-11-25 16:33:51,0.0,정상,L-EF-02,3.7,7.6,0.0209789071,0.0052656343379833,0.0403492468999999,0.0065031659923813,0.057518474335066,2.6526663873087006,6.204554358180348,1.235020431531139,3.984117725127613,0.0008261890172813,0.0003791876847789,0.0001248329973238,0.001535210465895,0.0001583413871147,0.0026298207233087,0.0001524680848807,8.897511842834987e-05
2020-11-25 16:34:21,0.0,정상,L-EF-02,3.7,7.6,0.0208729655,0.0052085141606666,0.0408675019,0.0064216486474774,0.0581984961700627,2.63105905750613,6.364020229610924,1.232913734971105,4.0074702412498295,0.0008427181707344,0.0004503415587327,0.0001050802749822,0.0013268995340659,0.0001034903298135,0.0025947955066458,0.0001194834849109,6.253086129583211e-05
2020-11-25 16:34:39,0.0,정상,L-EF-02,3.7,7.6,0.0202221982,0.005157673071075,0.0400030967,0.0063476260815587,0.0453420636494865,2.618544717793058,6.302056262610993,1.2307150907173925,3.9207987635759824,0.0009236325437246,0.00033221089565,0.0001969498948421,0.0012131530667432,0.0001071162465291,0.0016968294704061,8.303765479244281e-05,0.0001392112555151
