Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-25 16:34:51,0.0,정상,L-SF-02,5.5,11.1,0.0160234123,0.0038948868846333,0.0308537753,0.0047728989278517,-0.0038345348265318,2.6004219313308723,6.464368042649283,1.225426840168965,4.113960886314277,0.0007870401582746,0.0002635691380755,0.0001004663034768,0.0001145696175454,9.306879351499226e-05,0.0008355197833911,0.0001393440657033,0.0001100131030033
2020-11-25 16:35:15,0.0,정상,L-EF-02,3.7,7.6,0.0198943522,0.0051381730821083,0.0395385268999999,0.0063353069792396,0.0449378401498191,2.622255005433791,6.240980433870802,1.2329882388158346,3.8718727224807306,0.0008769343724834,0.0003376512634496,9.72197697647305e-05,0.0013174079358619,0.0001400359981002,0.0019583069413467,0.0001988470382132,8.270379454741953e-05
2020-11-25 16:37:03,0.0,정상,L-EF-02,3.7,7.6,0.0201918855,0.0050907919413666,0.0390319805,0.0062912267447745,0.0713164402919718,2.610087826406476,6.204192295631291,1.235805119760139,3.9663544950492153,0.0008478291141029,0.0003026574853091,0.000163894942553,0.0012271417944123,9.623697426195568e-05,0.0013151606878904,9.977824698635874e-05,9.12354825054826e-05
2020-11-25 16:37:24,0.0,정상,L-EF-02,3.7,7.6,0.0234227609,0.0053054896275,0.0436279271,0.0065679066395948,0.0650173759747026,2.657938793199785,6.642592456626501,1.237945430248581,4.414816076275516,0.000867208707876,0.0002554993035604,6.853882951746737e-05,0.0014726391289725,0.0001035313945229,0.0027600044017127,0.0001637628063601,0.0001255024850813
2020-11-25 16:37:45,0.0,정상,L-SF-02,5.5,11.1,0.0143494699,0.0036361104633416,0.0284477286,0.0044590654835843,0.015870797161785,2.599243616508567,6.3797512516305686,1.2263283881332858,3.9463789795903272,0.0008315716369967,0.000281986174741,7.618557504652184e-05,0.0012646958237844,9.22638603144972e-05,0.0009488100949888,0.0001904946100385,7.069065640769879e-05
2020-11-25 16:38:03,0.0,정상,R-PAHU-03S,30.0,58.0,0.0716179609,0.0128057448167666,0.1128447391,0.0159998441433924,-0.7839802508102688,3.321501658856461,7.052864895974775,1.2494270635819398,5.592643139837522,0.0004556774733537,0.0001733016391181,0.0020871208539828,0.0015956328683498,0.0001885093431461,0.0005148291445655,0.0002884943758815,0.0002988304197342
2020-11-25 16:38:06,0.0,정상,L-SF-02,5.5,11.1,0.0139095262,0.00355992903755,0.0274685957,0.0043607664677194,0.0364846371448841,2.5892849797214925,6.299029288391367,1.2249588184826947,3.907248165141168,0.0011817809240505,0.0002557912474367,4.3535307238562224e-05,0.0012813947673215,8.302350896594686e-05,0.0006964718308234,0.0002135168426225,4.098291925574114e-05
2020-11-25 16:38:15,0.0,정상,L-EF-02,3.7,7.6,0.019455241,0.0050244055016833,0.0386675056,0.006193228551385,0.0442612215469293,2.6084881463491327,6.243513424246641,1.2326291238456175,3.872147857787729,0.0008603043155687,0.0002973825345535,8.879179689229783e-05,0.0012840347891749,0.000161386878435,0.0007399286429387,7.105560251101497e-05,0.0001764237305458
2020-11-25 16:39:12,0.0,정상,R-PAC-01R,3.75,7.7,0.0231174231,0.0049172232300666,0.0457321182,0.0061874790259104,-0.0556770633804801,3.01159522476902,7.391074459968964,1.2583278684759878,4.701316580188404,0.0005193346158454,0.0002907841417833,0.0003152395329637,8.060431063226872e-05,0.0004001854821802,0.0003015528232034,0.0018811796351222,0.0001545966103929
2020-11-25 16:39:33,0.0,정상,L-SF-02,5.5,11.1,0.0158912558,0.0034854680896916,0.0305225057,0.0042830262356031,0.0215433863753836,2.6436112054865584,7.126387750389784,1.2288238266390177,4.5592888504699465,0.0010886965841769,0.0002285421012905,4.7721988459084114e-05,0.0012792110170658,0.0001248499408479,0.0002480205793076,0.000177875657919,0.0001265805216142
2020-11-25 16:40:03,0.0,정상,L-EF-02,3.7,7.6,0.0209890772,0.0050610233736083,0.0417184253,0.0062523005372681,0.0434101458829802,2.6076290312809465,6.672491997358162,1.235382663884142,4.147200210426122,0.0009021222310408,0.0003676838019553,0.000106288461951,0.0014382605013216,0.0001051052252295,0.0010258537946895,0.0001371567068535,0.0001468293723977
2020-11-25 16:41:09,0.0,정상,L-EF-02,3.7,7.6,0.0224806294,0.0051603988764166,0.0428388658999999,0.0063742423042391,0.0379693638962057,2.655008061277687,6.720620876227207,1.2352227912787486,4.356374369186426,0.0008430618083238,0.000379181363305,8.28020163464396e-05,0.0012929757504832,7.702566528360749e-05,0.0025572245351583,0.0002846984787595,7.313319935384264e-05
2020-11-25 16:41:18,0.0,정상,L-EF-02,3.7,7.6,0.0205968358,0.0051137094968583,0.0395032764,0.0062947821577734,0.0716188496644188,2.615522132516176,6.275558932761038,1.2309620172285356,4.027768063996186,0.0009031730762319,0.0003082750361281,0.0001356273850185,0.001276701745013,0.0001011301993469,0.0022491083608736,0.000156570768018,5.847988541869224e-05
2020-11-25 16:41:24,0.0,정상,L-SF-02,5.5,11.1,0.0143990284,0.0030685193126166,0.0272114882,0.0038167336537043,0.0210728213057653,2.843213272587301,7.1295224317236965,1.243835630432992,4.692500497160401,0.0006929557009371,0.0002233073965622,6.590374073219782e-05,0.0001055704605852,6.624477032481053e-05,0.0007216650140365,0.0001465648215845,9.041265573420034e-05
2020-11-25 16:41:27,0.0,정상,L-PAHU-02S,37.0,71.1,0.0598663799,0.0145150361893666,0.1073187999,0.0174364156455038,-0.0689020847651223,2.332716298719684,6.154865889978569,1.2012657369932886,4.124438900390516,0.0004104636492951,0.0025138052067141,0.0004461550776366,0.000283996953756,0.0007356110503369,0.0007702918908261,0.0001434706725377,0.0003992841027469
2020-11-25 16:41:45,0.0,정상,L-EF-02,3.7,7.6,0.0199006405,0.0051410593777583,0.0395802222,0.0063408097704836,0.0598158986312622,2.632358202005766,6.242139984114528,1.2333663754042143,3.870922126691585,0.0008899043864754,0.0003106651227481,0.0001747387120933,0.0014248109342448,9.001197433172683e-05,0.0012613390204458,0.0001589097675536,0.0001767712875025
2020-11-25 16:42:18,0.0,정상,R-PAC-01R,3.75,7.7,0.0239473972,0.005152888411375,0.0475926529,0.006453269879988,-0.0189040447998685,2.957886637422418,7.374967076394481,1.2523597184333457,4.647373528822422,0.0003840701630695,0.0003857358241248,0.0002675422066765,9.194981795850933e-05,0.0003821572189391,0.000919953278018,0.0022187434689941,0.0001605121026899
2020-11-25 16:42:33,0.0,정상,L-PAHU-02S,37.0,71.1,0.0574320182,0.0145318709757916,0.1084033809,0.0175276345912307,-0.0732281439327208,2.395041320550361,6.184712508454228,1.206151267130687,3.9521420397741474,0.0002421185710011,0.0025573440685472,0.0001331748770349,0.0013795278712117,0.0006347067798517,0.0005275834582749,7.936444849829187e-05,0.0004197922150721
2020-11-25 16:42:42,0.0,정상,L-SF-02,5.5,11.1,0.0138059184,0.0028953487336,0.0260727852999999,0.003601274244843,0.0413724379252328,2.853944322061877,7.239877756417876,1.2438136391139836,4.768309336897765,0.0010257334709873,0.0002162879199802,7.474454538582789e-05,0.0013332905682583,0.000103405567121,0.0009501057437163,0.0001443147328332,0.0001133631223522
2020-11-25 16:42:48,0.0,정상,L-EF-02,3.7,7.6,0.0216045752,0.00513074415535,0.0432034004,0.0063597208362725,0.0819139958188274,2.7135397337036755,6.793285666501295,1.2395318580913963,4.210807349938153,0.0008413489515558,0.0003618932925213,0.0001196187121616,0.001297155500601,0.0001519995716865,0.002305524492408,9.434442640825508e-05,5.992455402755597e-05
2020-11-25 16:43:06,0.0,정상,L-EF-02,3.7,7.6,0.0200443082,0.0050528881271583,0.0394138452,0.0062525274754706,0.0742421856323565,2.642295574856686,6.303666054187687,1.2374165661544043,3.966901244511149,0.0008146912964696,0.0003125023667643,0.0001413426041964,0.0013688992919339,7.838342304126485e-05,0.0013295569006881,0.000187741311974,0.0001022889652129
2020-11-25 16:43:39,0.0,정상,L-PAHU-02S,37.0,71.1,0.0573698505999999,0.0144035403502333,0.1115223803,0.017313514464101,-0.0312325101590668,2.350509170948868,6.441348492891923,1.2020318646047743,3.983038142359952,0.0002973189718634,0.0001654913531293,0.0003503648332671,0.0006354733374655,0.0009019973012595,0.0007268839287094,0.0001488746657367,0.0004689385989272
2020-11-25 16:44:15,0.0,정상,L-EF-02,3.7,7.6,0.0219708197,0.00521565300755,0.0428322386,0.0064636056038693,0.0386625136796689,2.696851907241255,6.626678857750742,1.239270632941421,4.212477261849244,0.0008328790530532,0.0004107905109862,0.0001661984669873,0.0013300216428843,0.0001070936905521,0.0025105720975824,0.0001385534517265,9.453455369606416e-05
2020-11-25 16:44:24,0.0,정상,R-PAHU-03S,30.0,58.0,0.0693661496,0.0127699549585333,0.1064219139,0.0159714677343776,-0.8022897026515388,3.324542017445745,6.66325197345095,1.250706661553645,5.43198075680346,0.0004523685988911,0.0003487520987021,0.0005059962513966,0.0004156936618908,0.0004420816869989,0.0006555284622892,0.0002690740262359,0.0003850920844645
2020-11-25 16:44:33,0.0,정상,L-EF-02,3.7,7.6,0.0220482908,0.0051479317777,0.040845925,0.0063596800599635,0.0549514854394312,2.63998837086655,6.422638342632951,1.235385458586034,4.282941529161206,0.000862729698608,0.0003600274722021,8.385273593375939e-05,0.0012334464284957,5.1041423230882376e-05,0.0017983100416353,0.000171379567923,9.060073581641808e-05
2020-11-25 16:44:39,0.0,정상,L-CAHU-03R,11.0,22.0,0.0619657785,0.0108454567000833,0.1050246059999999,0.0133863537992555,-0.1159028483625683,2.6979001618414435,7.845646960701183,1.234282167126506,5.713524124763125,0.0201908244681522,0.0017411576463292,0.0006734482080314,0.000363884122083,0.0008862899237036,0.0007295463243753,0.0003808516861701,0.0002755303308531
2020-11-25 16:44:51,0.0,정상,L-EF-02,3.7,7.6,0.0223179012999999,0.0051271722248666,0.0428617485,0.0063215624322873,0.0688299964876165,2.6354475228681373,6.780246016567662,1.2329530109458593,4.352867491315913,0.0008329813991056,0.0004008226766645,0.0001083243404087,0.0013096978804919,0.0001047905992817,0.0004895906761301,9.82254575739342e-05,0.0001480733529103
2020-11-25 16:45:30,0.0,정상,L-EF-02,3.7,7.6,0.0207276121,0.0051907469735166,0.0401348397,0.0064234629832327,0.06595152001639,2.6613972593317863,6.248162370479076,1.2374833556722016,3.993184835583944,0.0008360116354066,0.0003888860929359,0.0001034712868091,0.0011858080419065,0.0001339561834282,0.0026491603838479,0.0001674306029721,6.710514628671163e-05
2020-11-25 16:45:33,0.0,정상,L-CAHU-03R,11.0,22.0,0.0560682602,0.0115420997704416,0.0938897579999999,0.0141041439023184,-0.1114724753564488,2.503670729296084,6.656891666041954,1.221973833430026,4.857717513721899,0.0210941012954407,0.0020161528634892,0.0007902890507297,0.0006356995876296,0.0009027159701724,0.0004229789987581,0.0003913132727631,0.0002199127195384
2020-11-25 16:45:57,0.0,정상,R-PAC-01R,3.75,7.7,0.0229298901,0.0049083527695583,0.0424908865,0.0061449442486046,0.0089937479158737,2.945574632839946,6.914771685625749,1.2519361458116132,4.671605969768813,0.0004180758801818,0.0004248800994625,0.0005183198132004,0.0001132906951641,0.0005076184831069,0.0002351299698743,0.0026682793466782,0.0003190288983686
2020-11-25 16:46:03,0.0,정상,L-EF-02,3.7,7.6,0.0205247067,0.0051929236107333,0.04096286,0.0064235647222208,0.0526616406352673,2.6908498265632192,6.376966960151957,1.236984250826236,3.952437632161037,0.0007917897283304,0.0003255180525655,0.000121316744985,0.001303881149409,0.0001093346740388,0.0012728510159356,0.0001101199384739,0.0001837988718577
2020-11-25 16:46:21,0.0,정상,R-PAC-01R,3.75,7.7,0.0251719839999999,0.0051867308422749,0.0471303631,0.0064812183858832,0.0169283750180767,2.94556704037872,7.271836913049394,1.2495767725322011,4.853150233829964,0.0004572067098516,0.0003106125283732,0.0004141727045474,0.000131260651336,0.0007996844821808,0.0009094752728407,0.0026032947418149,0.0001962038800161
2020-11-25 16:46:45,0.0,정상,L-CAHU-03R,11.0,22.0,0.0959395169999999,0.0113370481889416,0.1343881562,0.0139100817904677,-0.1828335309687609,2.809635444088421,9.661205320308987,1.2269579840046758,8.462477657418876,0.0204470587495375,0.0021121144059825,0.0006163075736586,0.0009717589270533,0.0007987591697669,0.0005202927245469,0.0004849756303365,0.0002011997778653
2020-11-25 16:46:48,0.0,정상,R-PAHU-03S,30.0,58.0,0.0702808872,0.0128192768172333,0.1075126566,0.0160347819752673,-0.7953769202350355,3.366187788692687,6.704965291441554,1.2508335847550531,5.482437753861382,0.0004909191498945,0.0002844482839304,0.0023079828623655,0.0015959552131537,0.0003054608301821,0.0005338036019125,0.0002387948552334,0.0002883046434267
2020-11-25 16:47:09,0.0,정상,L-EF-02,3.7,7.6,0.0205883738,0.0051975154315916,0.0402399153,0.0064219446659548,0.0499202805946719,2.656771610383631,6.266001560761971,1.235579720825995,3.961195319374954,0.0008805008835936,0.0004501830484899,0.0001258141816405,0.0012275948028186,9.684851606912086e-05,0.0028859147823694,0.0001557863910884,0.0001212077892977
2020-11-25 16:47:18,0.0,정상,L-EF-02,3.7,7.6,0.0207473561,0.0052368321833333,0.0414128192,0.0064724200451518,0.0560161543661202,2.643271729990194,6.398351607451746,1.235941847774088,3.961814198673433,0.0008850399058891,0.0004398372826135,0.0001490252657328,0.0012583225744562,0.0001217956091767,0.0025771357375433,0.0001183603906376,7.646745064990402e-05
2020-11-25 16:47:27,0.0,정상,L-EF-02,3.7,7.6,0.0234872587,0.0052752740374666,0.0449062847,0.0065271272560866,0.0503570513431887,2.6853767408701565,6.87994625171807,1.2373058176179847,4.452329591446066,0.000881739748368,0.00042817986243,0.0001271417405442,0.0014928399834324,0.0001026925019534,0.0032025832839731,0.0001123336100704,0.0001450417678437
2020-11-25 16:48:27,0.0,정상,R-PAHU-03S,30.0,58.0,0.0686207861,0.0128069305884666,0.1059937216999999,0.0160323317539883,-0.792890826776889,3.3633698366982108,6.611248028449262,1.2518481023412693,5.3580977601141,0.0007928715254618,0.0002186027844981,0.0005282570433347,0.0003008368084738,0.000387693095589,0.0003070980607803,0.0003055033044571,0.0002821389518403
2020-11-25 16:48:39,0.0,정상,L-EF-02,3.7,7.6,0.021940304,0.0051722341917583,0.0409783591,0.0063738565068942,0.0580892825433814,2.618830870900501,6.429131100719906,1.232321714482819,4.241939399217586,0.0009588673996696,0.0004083589387866,0.0001187947113096,0.0015242270816862,0.0001453300286193,0.0021289004105204,0.0001920687547973,8.592447659795014e-05
2020-11-25 16:49:33,0.0,정상,L-EF-02,3.7,7.6,0.0219548289,0.005235539247375,0.041244682,0.0064731067347206,0.0673224669551111,2.675872669747378,6.371698118118541,1.2363782275084922,4.193422656702982,0.0008011072648884,0.0003604734823195,0.0001264700509304,0.0013823076365884,9.308891879688162e-05,0.0020507513530511,9.17959887810138e-05,7.232086805207948e-05
2020-11-25 16:49:36,0.0,정상,R-PAC-01R,3.75,7.7,0.0247849560999999,0.0051544389128833,0.0487848073,0.0064768360588652,-0.0322526089620531,2.959189543783928,7.5321973347195135,1.2565550137138344,4.808468296723993,0.0003662295651869,0.0003795412085885,0.0002037864659428,0.0001207953013468,0.0008783396945654,0.0011672155456523,0.0007880784289214,0.0001662852779601
2020-11-25 16:49:42,0.0,정상,L-CAHU-03R,11.0,22.0,0.0494328514,0.0109994644654,0.0883618220999999,0.0135271625465192,-0.1157802936459547,2.60016313750903,6.532177150686864,1.2298019225454446,4.494114377613234,0.0203348994428041,0.0020902058996885,0.000692035853609,0.0004599733982642,0.000748157789709,0.0004362834750315,0.0003473436786191,0.0002601027132455
2020-11-25 16:49:54,0.0,정상,R-PAC-01R,3.75,7.7,0.0224925539999999,0.004975845473525,0.0443281568,0.0062274536105963,-0.0057804670633206,2.916158625790256,7.1181833814984845,1.2515367777658757,4.520348173928675,0.0005166567262378,0.0002628368259043,0.0003232843385656,9.518727922667428e-05,0.0007126940353061,0.0010101024178768,0.0025853817236751,0.0001427628850947
2020-11-25 16:50:33,0.0,정상,L-EF-02,3.7,7.6,0.0204026065999999,0.0052573043765583,0.04024335,0.0065060752602561,0.0280333283199041,2.647807864289104,6.185503301173824,1.2375306419894516,3.8808113699812936,0.0007846614897571,0.0003867160045333,9.123824460127884e-05,0.0014468800283222,0.0001092334964346,0.0025907296396458,7.864700509874935e-05,8.512983357023793e-05
2020-11-25 16:51:33,0.0,정상,L-CAHU-03R,11.0,22.0,0.052693814,0.0116699984956,0.0972957648,0.0142781892688207,-0.1217344019364468,2.521367400262001,6.814292972881669,1.2234953821291557,4.515323118496324,0.0223092218578016,0.0018809859711739,0.0006734235488927,0.0006282537244785,0.0011048623491861,0.0005129922871136,0.000304085258436,0.0002576668635286
2020-11-25 16:51:42,0.0,정상,L-EF-02,3.7,7.6,0.0201882143,0.005103761639775,0.0401405786,0.0062810906157312,0.0486776477997689,2.593352995532769,6.390702038188445,1.230678675661693,3.955555867395484,0.0008355717238753,0.0003898137764208,0.0001219037952003,0.0011751908437438,4.0349124895512473e-05,0.0010026656848464,0.0001472381739647,0.0001457346942425
2020-11-25 16:53:00,0.0,정상,L-EF-02,3.7,7.6,0.0213926379,0.0052975964602416,0.042481469,0.0065251638098079,0.0670834719346567,2.6571486776471267,6.5104065182465165,1.2317215663327994,4.038178079540644,0.000841898588047,0.0003994060819019,0.0001087760609666,0.0012517676469423,8.97206817815365e-05,0.0027300208310375,9.801965731875624e-05,0.0001362974106018
2020-11-25 16:53:00,0.0,정상,L-PAHU-02S,37.0,71.1,0.0547847375,0.0144684376315166,0.1050952375,0.0174131375787865,-0.0400210583210745,2.368221923148856,6.035399250967352,1.20352577260004,3.786499889985506,0.0002674196045135,0.0002906362598122,0.0004755890646776,0.0002272351666465,0.0008281158702852,0.0005265154482329,0.0001127946380068,0.0003227032533015
2020-11-25 16:53:12,0.0,정상,L-CAHU-03R,11.0,22.0,0.0527124628,0.0116510548641916,0.0920470431,0.0142407187469531,-0.1280968257853604,2.5204032467905826,6.463651500714742,1.22226861970417,4.5242652630541125,0.0216668559281124,0.0024056749400266,0.0006992863632107,0.0006419041998943,0.0012424533938684,0.000304086265689,0.0003791089030696,0.000202083361453
2020-11-25 16:54:00,0.0,정상,L-CAHU-03R,11.0,22.0,0.0570534952,0.0111354971181666,0.099145662,0.0136443594584297,-0.1213856234868314,2.6273728594307686,7.266421139230983,1.2253031286919427,5.123569661467723,0.0205579623385053,0.0020489298050341,0.0007142890809272,0.0006027766610015,0.0007886289921423,0.0006171780559669,0.0003498217268201,0.000169008494818
2020-11-25 16:54:09,0.0,정상,L-CAHU-03R,11.0,22.0,0.0452713892,0.0110108949996333,0.0895693936,0.0135325435931379,-0.1294042057605937,2.6386591903833008,6.618814340669732,1.2290139533242872,4.11150857414475,0.0204819676069814,0.0021343668064264,0.0007181021631461,0.0006925680462666,0.0011020473911405,0.0007357944072205,0.0003096682316244,0.0001255475728726
2020-11-25 16:54:18,0.0,정상,L-SF-02,5.5,11.1,0.0162976161,0.0036800550181333,0.0312657282,0.0045380579501556,-0.0142264205672046,2.711149909761122,6.889671428485682,1.2331494849382918,4.428633816531033,0.0011712863488036,0.0001504862767332,7.108421046445549e-05,0.0012835471305477,5.719848445323263e-05,0.0007443970617047,0.0001794000737192,0.0001083380458125
2020-11-25 16:54:45,0.0,정상,L-SF-02,5.5,11.1,0.0149489082,0.003670055258025,0.0296309376,0.0045158747308876,0.0022829899234662,2.64747865966273,6.561505658545008,1.230465051176875,4.073210660060904,0.001077666289767,0.0001993856724037,5.382122531729234e-05,0.0012880394995444,0.0001842194001527,0.0010137891778735,8.644537865172761e-05,5.7358273076083205e-05
2020-11-25 16:55:00,0.0,정상,L-EF-02,3.7,7.6,0.0216551720999999,0.0052491518272166,0.0420225412,0.0064692376001196,0.0580566241186868,2.6321535724569425,6.495748617924125,1.2324348414875108,4.125461181693907,0.0009205430030384,0.0003812955341533,0.0001047800260375,0.0011745502852268,0.000121467483802,0.0022558233678526,0.000111324066358,0.0001115674720505
2020-11-25 16:55:18,0.0,정상,L-EF-02,3.7,7.6,0.0204156078,0.0050926272450166,0.038817713,0.0062852916822413,0.0520530598950878,2.623257751593353,6.175960474463999,1.2341943322853184,4.008855708019365,0.0008238170318873,0.0003858664730386,0.0001223099967553,0.0012168993903428,0.0001482749815428,0.0012000193181797,0.0001927261353134,0.0001024950737361
2020-11-25 16:55:24,0.0,정상,L-SF-02,5.5,11.1,0.0169676505,0.0037360443631583,0.0325866202,0.0046164317924872,-0.0313895840324836,2.727402957884289,7.0588328095805535,1.2356469419931349,4.541608410039352,0.0008145905086492,0.0003031396860837,8.061911799074044e-05,0.0012774170401391,8.044437718059755e-05,0.0012644983168637,0.0001174331571983,7.849583236923396e-05
2020-11-25 16:55:27,0.0,정상,L-PAHU-02S,37.0,71.1,0.0592190772,0.0144865532867083,0.116804704,0.0174796669976807,-0.0726244129461055,2.421412115943198,6.682318605697597,1.20661323999813,4.087865210445506,0.00046079113872,0.0023287289694563,0.000443199745479,0.0005708032514512,0.000657531820254,0.0007703659882495,0.0001970450091968,0.0005840826707025
2020-11-25 16:55:57,0.0,정상,L-CAHU-03R,11.0,22.0,0.0440812111,0.0114613059840333,0.0839032456,0.0139601500998475,-0.1121334112741353,2.442786454740984,6.010196523668906,1.2180243786611542,3.8460897179962936,0.0207846725087427,0.0020513613602433,0.0006670537328928,0.0005942757868445,0.0009609595107143,0.0005081546773554,0.0002629346116133,0.0002784438099865
2020-11-25 16:56:03,0.0,정상,R-PAHU-03S,30.0,58.0,0.0699538812,0.0128475113691333,0.1070245393,0.0161031185863911,-0.8103844784194362,3.4070094013960786,6.646199537426699,1.2534037233918722,5.444936314130612,0.000484492093006,0.0004689143437804,0.0003104919159295,0.0001317245245131,0.0003692995638361,0.0006722093350378,0.0001377894957882,0.0003231353430427
2020-11-25 16:56:06,0.0,정상,L-SF-02,5.5,11.1,0.0163776036,0.003735830819675,0.0323468595,0.0046117794681881,-0.0114234035465905,2.7243793784241577,7.013964939808465,1.2344722474850516,4.38392539451901,0.0010594354568699,0.0002825051477965,7.495643661189161e-05,0.0012639903154406,8.458189454023358e-05,0.0009789194339594,0.0001577834068078,7.421737556738714e-05
2020-11-25 16:56:15,0.0,정상,L-EF-02,3.7,7.6,0.0224362686,0.0053110021978666,0.0444852095,0.0065574350107331,0.0590027265773449,2.6504984992920733,6.783934484625037,1.2346888151104751,4.224488667884989,0.0008888837623524,0.0004267878390774,0.0001303290972135,0.0013973839563974,9.626403619026508e-05,0.0027880341226773,0.0001921822853366,7.622793686097378e-05
2020-11-25 16:56:51,0.0,정상,L-PAHU-02S,37.0,71.1,0.06203565,0.0144761180349916,0.1191613934999999,0.0174536301273546,-0.0769203630596149,2.391004844040319,6.827312864459147,1.2056844303953391,4.285378846044737,0.0004570907463254,0.0023064718821655,0.0003525699512035,0.0008149824204913,0.000826913770659,0.0007502790328361,0.0001457197188545,0.0002504867262767
2020-11-25 16:56:51,0.0,정상,L-EF-02,3.7,7.6,0.0228309724,0.0051480668150249,0.0446431059,0.0063697270383881,0.0468449795682874,2.687726179773165,7.008637203910256,1.2373046557588587,4.434863264277415,0.0009656063050907,0.0004051267046255,0.0001231168924202,0.0014205202783533,0.000171330126582,0.0008781186954447,0.0001086611754225,0.0001293192565338
2020-11-25 16:57:15,0.0,정상,L-SF-02,5.5,11.1,0.0151313823,0.00381781030965,0.0299118031,0.0047078793110083,-0.0315441220274619,2.666996629592622,6.353562001909769,1.2331359939776525,3.963366713572309,0.0009552496115498,0.000165873757571,8.448698486281454e-05,9.786084161443624e-05,0.0001111292498173,0.0009008588494472,0.0001311413956581,5.811393924547359e-05
2020-11-25 16:58:03,0.0,정상,L-CAHU-03R,11.0,22.0,0.0643193573,0.011052968421425,0.1049186848,0.0135199612618617,-0.1151560219857109,2.556003964942308,7.760279986597533,1.2231973119234454,5.819193075348318,0.0209772026076269,0.0015407768077428,0.000720776261135,0.0005335301844695,0.0009269206559768,0.0003993439832355,0.0003119489743144,0.000324159559246
2020-11-25 16:58:12,0.0,정상,L-SF-02,5.5,11.1,0.0166984852,0.0039398759220333,0.0329292193,0.0048270506864551,0.0010224116450638,2.6162044018867703,6.821809307368618,1.2251783512928447,4.238327686061257,0.0010552855268068,0.0002968935158365,5.705271103971953e-05,0.001259888326516,0.0001308858926112,0.0009142963581326,0.0001382785020305,7.443028552242328e-05
2020-11-25 16:58:24,0.0,정상,L-SF-02,5.5,11.1,0.0168745108,0.0038504985843083,0.0333799105,0.0047263168640928,0.0019848822644614,2.683022867166287,7.062562976595316,1.2274558113989815,4.382422283900456,0.0007079960807888,0.0002707091170873,9.233676853278214e-05,9.446861245953486e-05,0.0001270972332581,0.000924257480165,0.0001162517794751,6.078475745776271e-05
2020-11-25 16:59:09,0.0,정상,L-CAHU-03R,11.0,22.0,0.0721409023,0.0107143472905999,0.112845365,0.0131598438085917,-0.1137016153837819,2.646047245161993,8.574977533268745,1.2282450299270444,6.733112185311677,0.019697701540204,0.0012094043535207,0.00074806956728,0.0006953209925247,0.0006511608571056,0.0004932919635922,0.0003547459356845,0.000297146011715
2020-11-25 16:59:24,0.0,정상,L-PAHU-02S,37.0,71.1,0.0626913905,0.014417834463825,0.1131364219,0.0174499217009209,-0.046585636465982,2.4185006238889524,6.483491664838186,1.2103011547749143,4.348183540135347,0.0003914596155552,0.0026078499993122,0.0002073602964552,0.0017688308869934,0.0003944988086478,0.0004721627072081,8.465274396811228e-05,0.0003004880802301
2020-11-25 17:00:18,0.0,정상,L-CAHU-03R,11.0,22.0,0.0546150133,0.0111559444220583,0.0964818969,0.0137094207548957,-0.1095054249982224,2.6023213670946146,7.037634822430099,1.2288893020826153,4.895597471067647,0.0207003930037162,0.0019193161985553,0.0007628135412326,0.0007718882893903,0.0008915573490942,0.000679854628809,0.000259397359939,0.0002238715886585
2020-11-25 17:00:21,0.0,정상,R-PAC-01R,3.75,7.7,0.0256501995,0.0049650162121333,0.0508164894,0.0062277752496826,-0.0200785938156929,3.0652580596523284,8.15965370660883,1.2543313019730848,5.166186454198667,0.0004821061503424,0.0003063668600766,0.0002551510586003,0.0001010428662129,0.0007463417852759,0.0009306826394994,0.0021537804068383,0.0001859073399474
2020-11-25 17:00:24,0.0,정상,L-EF-02,3.7,7.6,0.0223094075999999,0.0051461302479166,0.0418848097,0.0063604104987577,0.0524167389772575,2.619022949278247,6.585236866108014,1.2359598751571956,4.33518129647644,0.0009383055656708,0.0004551553381118,0.0001621356752394,0.0016365670001772,0.0001143420879891,0.0020458170372372,0.0001331348920699,0.0001363271357959
2020-11-25 17:00:27,0.0,정상,L-CAHU-03R,11.0,22.0,0.0468815789,0.0110166227062666,0.0872201547,0.0134522805882831,-0.1030687461150804,2.5110865775559623,6.483670491973545,1.2210893435273038,4.255530950817804,0.0203021946578791,0.0016239940339049,0.0006941909428952,0.0008318447719461,0.0008244721573259,0.0004388444888569,0.0002747556997635,0.0002104695996015
2020-11-25 17:01:00,0.0,정상,L-PAHU-02S,37.0,71.1,0.0516509935,0.01462975385985,0.102748122,0.0176334226877089,-0.0540065259710854,2.3838813210552905,5.826896106313996,1.2053123283298848,3.5305442589674287,0.0003865696002834,0.0024681856671072,0.0003714022407466,0.000438966587894,0.000931291014301,0.0006672100446347,7.668384616680764e-05,0.0003195445717155
2020-11-25 17:01:09,0.0,정상,L-EF-02,3.7,7.6,0.0204259306,0.0052613720038333,0.0403119995999999,0.0064909214091056,0.0537318643901966,2.6449971848335654,6.210520365174847,1.233693683772309,3.882244134252066,0.0008134337758688,0.0004535565283327,0.0001396397501921,0.001552577402063,0.0001167613900715,0.0022944845868865,0.0001406907829201,9.619026402041004e-05
2020-11-25 17:01:45,0.0,정상,L-EF-02,3.7,7.6,0.0231635179,0.0052452815500166,0.0437923576,0.0064563489358735,0.0325152982441261,2.6138416414289294,6.782836249242328,1.2308870123192908,4.416067598873963,0.0008573593778977,0.0003745063505125,9.987733479381515e-05,0.0014235770787568,0.0001384147117525,0.002479302277444,7.387612398369181e-05,0.0001442500518507
2020-11-25 17:02:24,0.0,정상,R-PAHU-03S,30.0,58.0,0.0727520064,0.01292568399835,0.1092513428,0.0161465499069917,-0.7853482450578305,3.3387701054162,6.76623448534303,1.249183401749023,5.628484063921646,0.0006482868670643,0.0004484287664251,0.0005914926725179,0.000394059057637,0.0003941139930967,0.0005592914636477,0.0002257785546418,0.0003072540798294
2020-11-25 17:02:33,0.0,정상,L-EF-02,3.7,7.6,0.0211935527999999,0.0051907499866999,0.0416922383,0.0063967169603814,0.0423207183122897,2.623891172862939,6.5177556797063065,1.2323300056391584,4.082946174310685,0.0009399450727689,0.0003840112234349,9.283588149077125e-05,0.0012843868006595,0.0001650198289506,0.0011616460499775,0.0001879224393591,0.0001590712369048
2020-11-25 17:03:33,0.0,정상,L-CAHU-03R,11.0,22.0,0.0586821474,0.0123961091661083,0.1033423953,0.0150482534139538,-0.1438682173023926,2.4582988760774427,6.867401316100449,1.2139497331224436,4.733916635748927,0.0219799612878264,0.0023245766272802,0.0005904857836753,0.000921487920058,0.0006189748180714,0.0007509694733944,0.0001775340953462,0.0001607180200925
2020-11-25 17:03:57,0.0,정상,R-PAC-01R,3.75,7.7,0.0238534956999999,0.0048996160282166,0.045195017,0.0061497811456655,-0.0138765639967915,2.967216219343978,7.34904477565909,1.2551557326633789,4.868441845775015,0.0004875134126675,0.0001742596089459,0.00036297720207,0.0001013432097627,0.0006508003101423,0.0001218842030323,0.0019428812512071,0.0002527277141228
2020-11-25 17:04:03,0.0,정상,R-PAHU-03S,30.0,58.0,0.081322059,0.0129212416518083,0.1201471425,0.0161739144561587,-0.8034174786625502,3.4142906453194666,7.428451710046595,1.2517306689249343,6.293672171096571,0.0005968692978931,0.0003493665033181,0.0021711114990147,0.0021341307844417,0.0003697143090192,0.0004209601923856,0.0024925939566552,0.0002766626985047
2020-11-25 17:04:18,0.0,정상,R-PAC-01R,3.75,7.7,0.0262773503,0.00518375218195,0.0521472041,0.0065305089150366,-0.0125329853031886,3.1492291053511154,7.985166972198773,1.2598034562254086,5.069175642982822,0.000377204124326,0.0003536717244812,0.0003301280936136,0.0001034578006996,0.000371637940462,0.0011137450146461,0.0033228406229759,0.0002459995872057
2020-11-25 17:04:21,0.0,정상,L-CAHU-03R,11.0,22.0,0.0482639223,0.01192235773795,0.0870901756,0.0144669888689688,-0.1418993243469802,2.438694307636601,6.019924145155417,1.2134335495502713,4.048186051855444,0.0217111079045474,0.0023121897357311,0.0008261783871937,0.0009266169233497,0.0008660310518631,0.0004993811006382,0.0003539691587877,0.0002038828691442
2020-11-25 17:04:48,0.0,정상,L-EF-02,3.7,7.6,0.0209767837,0.0053126538487083,0.0409871135,0.0065416018785138,0.0558946578151224,2.6595104844651987,6.265608066828996,1.231324694738826,3.948456703065661,0.0010110255003903,0.0003806470748748,0.0001965290340386,0.0014225579813218,9.30915740105473e-05,0.0031339208489195,0.0002019625505038,0.0001365402868218
2020-11-25 17:05:06,0.0,정상,L-EF-02,3.7,7.6,0.0200652257,0.0051042415976083,0.0398620852,0.0062930000294617,0.0597626472799514,2.6242459297260465,6.334353251768499,1.2328961921415278,3.9310885498448687,0.0009278486033953,0.0003158813852668,0.0001239584266354,0.0016416591016373,0.0001263577556449,0.0025456588898808,0.0002563973854093,8.021955902678993e-05
2020-11-25 17:05:15,0.0,정상,L-SF-02,5.5,11.1,0.0139829805,0.0034046118957583,0.0275014359,0.004181027433427,0.0318001844318677,2.634164240221792,6.577674109508947,1.228048177425468,4.107070329343801,0.0006796542774771,0.0001729323950468,4.866037290612094e-05,0.0015673913759407,0.0001226182269342,0.0005991302613865,0.0001640513675936,9.59476374821348e-05
2020-11-25 17:05:39,0.0,정상,L-PAHU-02S,37.0,71.1,0.0562388896999999,0.0145683184260333,0.1105660796,0.0175498481729246,-0.0650708282790527,2.397692087365507,6.300116018700259,1.2046584691314384,3.860355605592893,0.0003388391937304,0.0023148687690096,0.0002458707307362,0.0009875496698309,0.0007577237291503,0.0008071792550175,0.000151545883257,0.0002405476355021
2020-11-25 17:05:39,0.0,정상,L-EF-02,3.7,7.6,0.0217880942,0.0051028734911416,0.0406263991999999,0.0062939903751934,0.064258525748509,2.655460581378573,6.454792075965244,1.2334208140020466,4.269769618592944,0.0008309833291782,0.0003909527586282,0.0001812429635942,0.0016337455425681,0.0001011544028344,0.0010823719895714,0.0001791178292252,0.0001521144758222
2020-11-25 17:05:42,0.0,정상,L-EF-02,3.7,7.6,0.0233378614999999,0.0051742515537833,0.0433722473,0.0063872991264124,0.0287038872770368,2.63476753357877,6.790389246160299,1.234439234354992,4.510384015430351,0.0008350909198524,0.0003083354217294,0.0001454743897891,0.001540748793404,9.183108705684778e-05,0.0015007706020397,0.0002419750887505,8.472411107651444e-05
2020-11-25 17:05:51,0.0,정상,L-SF-02,5.5,11.1,0.0160963032,0.003350501817725,0.0294026211,0.0041252231437515,0.003046103019168,2.703080896684128,7.127522578878233,1.2312254605946034,4.804146983250836,0.0009125584439454,0.0002290720212673,5.472143834563356e-05,0.0013689301777014,0.0001091369094531,0.000441413711929,0.0001421443661869,0.0001106157973849
2020-11-25 17:07:18,0.0,정상,L-EF-02,3.7,7.6,0.0207056645,0.0050900860307,0.0390970967,0.0062643585965421,0.0615075888278796,2.5783182040619748,6.2411970990264125,1.230697980104799,4.06784175652774,0.0009369950885118,0.0003755569271013,0.0001613086873061,0.0015676599915406,7.953537229035549e-05,0.0013556653605416,0.0001366862324366,0.0001396720988982
2020-11-25 17:07:27,0.0,정상,L-PAHU-02S,37.0,71.1,0.0533969775,0.0144946569259749,0.1065313071,0.0174352563675092,-0.0437654151027689,2.3555897750418984,6.11010844087855,1.2028747183567086,3.683907647673296,0.0004100792192258,0.0025789013910288,0.0001697140807647,0.0005032373115407,0.0005765941577789,0.0007072739538791,0.0001597897837111,0.0005201575852883
2020-11-25 17:08:00,0.0,정상,R-PAHU-03S,30.0,58.0,0.0698749721,0.01291952101535,0.1086172387,0.0161529145436283,-0.8002638535604742,3.363844201445145,6.724312099010315,1.250271935347813,5.408480083509275,0.0005038820049082,0.0002891046875439,0.0003731280106542,0.0002946022639523,0.0003040587492395,0.0004992540663962,0.0006792507878026,0.0003215009993239
2020-11-25 17:08:15,0.0,정상,L-SF-02,5.5,11.1,0.0131190120999999,0.003003373589425,0.0247118258999999,0.0037191712845122,0.0126306315525841,2.7400607096963405,6.644444154241406,1.238331221133333,4.368091983692129,0.0009223265378962,0.0003024409226769,5.149003498686641e-05,0.0014144272910031,8.28227708390671e-05,0.0002784613256856,0.0001516855685561,0.0001291853263286
2020-11-25 17:08:30,0.0,정상,L-EF-02,3.7,7.6,0.0215523355,0.00523274096695,0.0421348530999999,0.0064708750510132,0.0481381742670313,2.6579452503063483,6.511461397079881,1.2366129131717571,4.118746873985275,0.0008792447533129,0.0005288762176893,0.0001075300573948,0.0016330543135752,9.734529807724596e-05,0.0021779557061208,0.00014027926615,6.493722256863764e-05
2020-11-25 17:08:30,0.0,정상,L-PAHU-02S,37.0,71.1,0.0557780117,0.0143258482753166,0.1068062633,0.0172843693307254,-0.0620434921976678,2.390529740493725,6.179355535416405,1.2065162912905003,3.89352243776762,0.0003324331512262,0.0025732421853129,0.0002897018357608,0.0002985790972693,0.0009815476155103,0.0003534030431695,0.0001936808874878,0.0002544152669836
2020-11-25 17:08:39,0.0,정상,L-EF-02,3.7,7.6,0.0237689074,0.0051931419589416,0.0435010083,0.0063982670325197,0.057113545980218,2.63769693744622,6.798873519798746,1.232060876268383,4.576980099508771,0.0009831494171232,0.0004753018284881,0.0001259664247697,0.0015691415440117,0.0001096939141839,0.0014086401780862,0.0001396506334451,6.518086484490269e-05
2020-11-25 17:08:51,0.0,정상,L-SF-02,5.5,11.1,0.0124720987,0.0028726895645833,0.0247771554,0.0035537192308377,0.015547123945317,2.785926716711007,6.972175850301751,1.23707040073201,4.341610334010805,0.0008141878920148,0.0001562540328859,5.330444467122181e-05,0.0014475920308062,9.176903252575728e-05,0.0007932819338129,0.0001039436840359,6.974426070100512e-05
2020-11-25 17:09:06,0.0,정상,L-SF-02,5.5,11.1,0.0132339522,0.0028580265217666,0.0251166094,0.0035551748431927,-0.0097384846611906,2.830908377828385,7.064802860003409,1.243926470281704,4.630451151943662,0.0005785186026466,0.0001489621279932,5.79477995450376e-05,0.0001341671738346,7.018506520292194e-05,0.0007145464581348,0.0002008617778973,7.873830693059393e-05
2020-11-25 17:09:15,0.0,정상,L-EF-02,3.7,7.6,0.0206435174,0.0052386412356583,0.0403153878,0.0064589113718753,0.0424884831826158,2.621430702844056,6.241823966736696,1.232936382035657,3.940624385476887,0.000892911181522,0.0004697869287503,0.0001205197177844,0.0013848389846884,0.0001034652983782,0.0024688955113108,0.0001282098985004,0.0001129458954517
2020-11-25 17:09:39,0.0,정상,L-SF-02,5.5,11.1,0.0134708406,0.0027960390687583,0.0267956266,0.0034840768652229,0.004960113253613,2.8735138401275613,7.690882732085031,1.24607588790601,4.8178298903320185,0.0007439748438415,0.0002311117195177,5.578505871442978e-05,0.0014161367889563,7.155826576906501e-05,0.0009100996815691,0.0001604185574576,6.422381114146294e-05
2020-11-25 17:10:33,0.0,정상,L-PAHU-02S,37.0,71.1,0.0539319888,0.01439106503495,0.1062591151,0.017389045505208,-0.0636600595579185,2.381473989158221,6.110692796115536,1.2083223488308314,3.747602326097568,0.0004311462004432,0.0024667972712999,0.0001133474723802,0.0006661275386768,0.0008346332446547,0.0007403398044397,0.0001159412509063,0.0003611173346824
2020-11-25 17:10:51,0.0,정상,L-PAHU-02S,37.0,71.1,0.066597715,0.0144573099454666,0.1252858974,0.0174467599226792,-0.0655226809985103,2.40064093971247,7.181040947158299,1.206777746931404,4.606508074545558,0.000320900656301,0.0023430076662892,0.0002339238398692,0.0015659759968354,0.0005819878659096,0.0008093171360331,9.122786768584247e-05,0.0002313352708912
2020-11-25 17:11:06,0.0,정상,L-EF-02,3.7,7.6,0.0207664482,0.0051799439391583,0.0406251363,0.0063941188416189,0.0653606183440952,2.623134386850789,6.3535159896581135,1.234399236115646,4.00901022171569,0.0009480968286271,0.000477671115511,0.0001386877198765,0.0014628413126909,0.000117977092896,0.0029292653529676,0.0002438681338593,8.141340996516967e-05
2020-11-25 17:11:09,0.0,정상,R-PAHU-03S,30.0,58.0,0.0773928761,0.0129092540745666,0.1186511702,0.0161409737185493,-0.8088848946336022,3.409601885778897,7.350930140208666,1.2503413152545857,5.995147020343847,0.000439808431861,0.0004803129300592,0.0019055639340732,0.0017267458529387,0.0003546316331658,0.0005831155709872,0.0025007125070948,0.0002936910376452
2020-11-25 17:11:12,0.0,정상,R-PAC-01R,3.75,7.7,0.0256346073,0.0050808544155083,0.0501133297,0.0063718813319185,0.0018127406363201,2.98805877410731,7.864761926586496,1.2540964197812028,5.045333954414296,0.0003894387993268,0.0002624525357469,0.0003542433796352,8.807706937297329e-05,0.0003160017623972,0.0002383822706694,0.0030233747059261,0.000258205046982
2020-11-25 17:11:51,0.0,정상,L-SF-02,5.5,11.1,0.0142668178,0.002603684010175,0.026196409,0.0032430921032061,-0.0190554857246832,2.85408786937867,8.0776025368203,1.2455782232146475,5.479473601345768,0.0011585235376549,0.0002267325178164,5.359082942695456e-05,0.0014596399095349,5.180020145879517e-05,0.0008927168218143,0.0001462752243621,7.590584257604813e-05
2020-11-25 17:12:00,0.0,정상,L-CAHU-03R,11.0,22.0,0.0514429845,0.0112532783319166,0.0946349874,0.0138178433045723,-0.1267229903104096,2.554394978865053,6.848752393123808,1.2278949206634378,4.571377600614113,0.0213750602586994,0.0015807517512304,0.0006692868713623,0.0008466646740557,0.0012240935244552,0.0005950461153066,0.0003204262991197,0.0002113334619291
2020-11-25 17:12:03,0.0,정상,L-EF-02,3.7,7.6,0.0205329061,0.00516251141075,0.0407815651,0.0063510030477088,0.0688033313379299,2.611284923556383,6.421279409511898,1.2302157888666372,3.977309581775243,0.0008240054274012,0.000408449101879,0.0001181723531198,0.0015460370550457,0.0001003826264083,0.0012620430400716,0.0001382642973706,0.0001191595102488
2020-11-25 17:12:27,0.0,정상,L-SF-02,5.5,11.1,0.0111089749,0.002602552626275,0.0220298227,0.0032461668259384,0.0317924441431987,2.8637434197880705,6.78641113696643,1.247301127810313,4.268491936664556,0.0009202907479439,0.0002391777875883,3.88209228159886e-05,0.0013978897952858,5.646219075757914e-05,0.0010129197998244,0.0001137530604293,4.925570700674112e-05
2020-11-25 17:12:36,0.0,정상,L-CAHU-03R,11.0,22.0,0.0600317828,0.0121966928558916,0.1047731675,0.0148275725154128,-0.1587289311994349,2.541114602134268,7.066103867716105,1.2157043463015764,4.9219721697756285,0.021629297771637,0.002428811898877,0.000848609578856,0.0006865559647608,0.0006245208123417,0.0003375229628142,0.0001944301113879,0.0003716040024179
2020-11-25 17:13:36,0.0,정상,L-EF-02,3.7,7.6,0.0210372917,0.005236986094125,0.0409909729,0.0064591793193558,0.0433428342321682,2.6413466574380813,6.346158060229829,1.2333772141579578,4.0170608288611325,0.0007870917802997,0.0003333335164105,0.0001213877875493,0.0013316119105359,0.0001260505387298,0.002430312685026,0.0002774743140002,8.994185429013338e-05
2020-11-25 17:13:57,0.0,정상,L-CAHU-03R,11.0,22.0,0.0595739447,0.0107982816403916,0.1012198255,0.0133335692920572,-0.1361374679565976,2.6952227692973607,7.591352569060134,1.234786212852808,5.51698378352717,0.0196945629904885,0.0015633244851968,0.0007150639640847,0.0005135524575083,0.0011716191777653,0.0004775214211045,0.0006198432334776,0.000160835910471
2020-11-25 17:14:09,0.0,정상,L-SF-02,5.5,11.1,0.0125912102,0.0025414017749333,0.0229821456999999,0.0031744130137178,-0.0597774364439555,2.912838104968699,7.239809565007909,1.2490795611414538,4.95443511694655,0.0008947877866179,0.0001641454351478,7.657614996016418e-05,0.001374338157627,9.771456163768548e-05,0.0003892305316739,0.0001300459780127,9.589376792399624e-05
2020-11-25 17:14:27,0.0,정상,L-CAHU-03R,11.0,22.0,0.0507939011,0.0113049767854583,0.0887502767,0.0138576741622388,-0.1173651056210871,2.537703916781038,6.404413587803803,1.225802973789742,4.493056647877113,0.0204903641782924,0.001731518623381,0.0008198624537874,0.0008678298798001,0.0010580729921202,0.0007399511969158,0.0002525735012517,0.0002569771010241
2020-11-25 17:15:03,0.0,정상,L-SF-02,5.5,11.1,0.0127760972999999,0.0025353010539083,0.0243122652,0.0031581001718223,-0.0376701884706171,2.8971031339679434,7.698383166222122,1.245650952163603,5.039282131920706,0.0009658762934581,0.0002204076264933,5.382944029232262e-05,0.0013328954221961,0.0001304467823493,0.0010558746800126,0.0001241693794286,3.513821997335091e-05
2020-11-25 17:15:24,0.0,정상,L-CAHU-03R,11.0,22.0,0.0505867563,0.0114664109081666,0.0957024284,0.0140192179057751,-0.1342913553299828,2.5121501920308766,6.826516931488421,1.2226334829663523,4.411734125450783,0.0216142353338695,0.0023605133838217,0.0008697290930551,0.0007681558571325,0.0013163565156627,0.0004762510204101,0.0002246765515642,0.0001162076172564
2020-11-25 17:15:36,0.0,정상,L-EF-02,3.7,7.6,0.0215782821,0.0052425713435083,0.0409188364,0.0064592107630857,0.0473153156495816,2.599253224058406,6.334959161551201,1.2320692156309712,4.115972999913396,0.0008523065388148,0.0005086211248563,0.0001407648307019,0.0011803934480142,0.0001521674314525,0.0020489055585294,7.675314657605921e-05,7.645402944219968e-05
2020-11-25 17:17:21,0.0,정상,L-EF-02,3.7,7.6,0.0208998024,0.0052614541988833,0.0406797248,0.0064718854890657,0.0502389934014162,2.617360027864696,6.285606392252805,1.2300564149050917,3.972248281556016,0.0008588364945169,0.0004370258272108,0.000165714029769,0.0013413761044911,8.3292793002158e-05,0.0017912746344376,0.0001941827166622,8.541820582825898e-05
2020-11-25 17:17:39,0.0,정상,L-EF-02,3.7,7.6,0.0208441540999999,0.0051295463847166,0.0401129555,0.0063345939838851,0.0266924689478439,2.599146998052754,6.332364095006753,1.2349228389393008,4.063547248954517,0.0008726423851131,0.0003663975167708,0.0001199658272543,0.0012720019175292,9.24941771133261e-05,0.0009172128079118,0.0001263202349437,0.0001215897983947
2020-11-25 17:17:51,0.0,정상,L-CAHU-03R,11.0,22.0,0.0449961126,0.0112701807752583,0.0872685127,0.0137298849279609,-0.1201767524955461,2.4605190943355364,6.356099352462703,1.218248864126692,3.992492533818172,0.0212723296115901,0.0018663397350841,0.0007842626031133,0.0006651345431845,0.0009174682280973,0.0003463850287904,0.0002499007084943,0.0001177204974529
2020-11-25 17:17:57,0.0,정상,R-PAC-01R,3.75,7.7,0.025270449,0.0048328385812833,0.0453613512,0.0060534109796921,0.0237246566962817,2.952982627570417,7.49351916666114,1.2525580728344303,5.2289040022705615,0.0004289525669345,0.0002976168009655,0.0003907315662898,0.0001389582490841,0.0002737457542848,0.0001424816975508,0.0026486118936611,0.0002315919400902
2020-11-25 17:18:00,0.0,정상,L-EF-02,3.7,7.6,0.0205143951,0.0051558808725083,0.040362427,0.0063606350710778,0.0373251339355467,2.6231390357165454,6.34565991429533,1.2336660268846449,3.978834190949752,0.0008499956684653,0.0003579487042328,0.0001158071060888,0.0013381594700248,0.0001399367789162,0.0019374041133538,0.0001605898209018,0.0001166973952969
2020-11-25 17:18:09,0.0,정상,L-EF-02,3.7,7.6,0.0241617952,0.0052807801183666,0.0449898486,0.0065204433926194,0.0295065386821739,2.6125804268990773,6.8998143057149255,1.2347500267888831,4.575421558637664,0.0008201805096369,0.000321803164739,0.0001376319155509,0.0014361457577731,9.414263324537996e-05,0.0022547478675514,9.496089806156776e-05,9.6436553428781e-05
2020-11-25 17:18:24,0.0,정상,L-CAHU-03R,11.0,22.0,0.0487478115,0.0108262934252333,0.0911557675,0.0132834865310343,-0.0864672147389109,2.548518269808861,6.862337480979234,1.2269653157630058,4.502724024307457,0.0197129581422214,0.0018017744243034,0.0006605492960957,0.0007029365208318,0.0013752388711998,0.0004313114161239,0.0002024331881188,0.0001712446131611
2020-11-25 17:18:27,0.0,정상,L-EF-02,3.7,7.6,0.0218628160999999,0.0053198393597749,0.0415760242,0.0065524519053206,0.0302762463751215,2.634045320686986,6.345109403434162,1.23170108384584,4.109675992345129,0.0009254095075783,0.0004443287964521,0.0002231433911519,0.0013855393694164,0.0001089384527436,0.0028915477888351,0.000266470713463,0.0001020125640928
2020-11-25 17:18:39,0.0,정상,R-PAHU-03S,30.0,58.0,0.0704697594,0.0128803946149333,0.1076514311,0.0161383888550341,-0.8053359989167872,3.410872565588259,6.670519099954608,1.2529421137706114,5.471086989702819,0.000439647829396,0.000427241851263,0.0005772726014461,0.000213183034238,0.0002937951146996,0.0005081388576025,0.0007008801958612,0.0002369667449879
2020-11-25 17:19:00,0.0,정상,L-SF-02,5.5,11.1,0.0139670903,0.0032144797930749,0.0268095583,0.0039997644195178,-0.0120306583500833,2.820948581280974,6.70278433629145,1.2442960220607342,4.345054627529315,0.0013578128844119,0.0001562914146742,7.418664148570711e-05,0.0011585037104874,3.4481805785198945e-05,0.0010765079894366,0.0001721662734067,7.376675113968203e-05
2020-11-25 17:19:03,0.0,정상,L-PAHU-02S,37.0,71.1,0.0626405254,0.0144871768794166,0.1185852773,0.0174939910969782,-0.0504616386042703,2.410816817140737,6.778629109996717,1.207550045297896,4.323860053714085,0.0001510257197059,0.002256077866556,0.0004010179092865,0.0006672350982878,0.0007570919290095,0.0005710997113133,0.0001556800847935,0.0002866561799308
2020-11-25 17:19:03,0.0,정상,L-EF-02,3.7,7.6,0.0206066258,0.0052603025105916,0.0406768153999999,0.0064838347526035,0.0364064570703958,2.606833254374028,6.273573734072498,1.232597315372695,3.9173841729650287,0.0009684596985268,0.0004114841762794,0.000108276778763,0.0012135174405149,0.0001167994441626,0.0007810848118196,0.0001061081201301,0.0001241970311436
2020-11-25 17:20:03,0.0,정상,L-SF-02,5.5,11.1,0.014727531,0.0033678401767583,0.0291030249,0.0041907658881145,-0.0015084914755401,2.8185234601276656,6.944559938921708,1.2443482078025203,4.372989876905553,0.0007260637221826,0.0002596722440864,6.911364644783901e-05,0.0014058007410746,0.0001237790710863,0.000897029165844,0.0001252004199258,8.336787323536714e-05
2020-11-25 17:20:45,0.0,정상,L-EF-02,3.7,7.6,0.0204952899,0.00531783957315,0.0405718479,0.0065492938051272,0.0308951123184465,2.629383576564308,6.194843155186837,1.2315703990385305,3.854063218356868,0.0009614809183241,0.0004004268639578,0.0001219185338455,0.0017580040030127,0.0001052541575183,0.0003959035259348,0.0001417919329069,0.0001082087041013
2020-11-25 17:21:03,0.0,정상,L-EF-02,3.7,7.6,0.0199012794,0.0051983657908166,0.0396901127,0.0064111273968179,0.0338878586539805,2.6155496480362577,6.19081641080776,1.2332967041572482,3.828372261751417,0.0008452178894736,0.0003792192912605,0.0001330423709352,0.0014976433202154,0.0001538117669502,0.0019369502263778,0.0001170709974761,0.0001433736151813
2020-11-25 17:21:12,0.0,정상,L-EF-02,3.7,7.6,0.021008566,0.0051092897465583,0.0411679949,0.0063028496595042,0.0422335452843089,2.6195757212331943,6.531647924986067,1.23360583802277,4.111836877944057,0.0009521699785407,0.0003246766414062,0.000115150508646,0.0015271491309497,9.981730541036265e-05,0.0015993864374801,0.0001998750056214,0.0001849557763151
