Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-25 17:21:15,0.0,정상,R-PAHU-03S,30.0,58.0,0.0760850534,0.0128319913252333,0.1169220805,0.0160873203695588,-0.8198630580454619,3.483282704271196,7.267964944693033,1.2536885321862807,5.929325501520824,0.0003488452740072,0.0002855330221349,0.0019172262721348,0.0019358958697088,0.0003251797102768,0.0005403637456808,0.0002531723511143,0.000356669142743
2020-11-25 17:22:15,0.0,정상,L-CAHU-03R,11.0,22.0,0.0561652407,0.0118912082703083,0.0978941023,0.0145496419657029,-0.1565385915135294,2.522002226232701,6.728282560544128,1.2235629580244214,4.723257672665728,0.0211657358486795,0.0021982563347381,0.000587515350808,0.0008588894824503,0.0010246324618112,0.0005749104014479,0.0003017610965483,0.0002833330143006
2020-11-25 17:22:21,0.0,정상,L-PAHU-02S,37.0,71.1,0.0535718909999999,0.0144486822607166,0.1061920039,0.0173988899513241,-0.0616373515473795,2.384876358045101,6.103378100389565,1.2041852424583093,3.707735420665468,0.0003038064716214,0.0023749430117825,0.0003486876474915,0.0002879406484441,0.0010578693064588,0.0004816662261258,0.00018371522277,0.0004881041072752
2020-11-25 17:22:33,0.0,정상,L-CAHU-03R,11.0,22.0,0.0466276184,0.011619673614725,0.0882700123,0.0141834433194424,-0.1235084833319611,2.4891843664650213,6.223454369433733,1.2206404232790629,4.0128165339266735,0.0214284393513294,0.0019662952863637,0.0005925941150503,0.0008045773586176,0.0012486426927668,0.0003769875793234,0.0002579562446871,0.0001569761038898
2020-11-25 17:22:42,0.0,정상,L-EF-02,3.7,7.6,0.0210050866,0.0051708481656416,0.0397907682,0.0063622882078413,0.0403648640752378,2.596435945548625,6.254159965742942,1.2304148186203543,4.062212992361847,0.0009287692574356,0.0003528558317801,0.0001484085051955,0.0013833143139965,0.0001012516716565,0.0004739606619044,0.0001361997531166,8.755458107853727e-05
2020-11-25 17:23:30,0.0,정상,L-CAHU-03R,11.0,22.0,0.0523976386,0.0114973635506083,0.0967543573,0.0140366211633014,-0.1415408047163607,2.513521047491321,6.892994843585482,1.2208556423841015,4.557361204536984,0.0211228057914193,0.0021721863520241,0.000642932517648,0.0007692875233982,0.0010170522886195,0.0006533036647643,0.000373408617958,0.0001655293080046
2020-11-25 17:24:06,0.0,정상,L-PAHU-02S,37.0,71.1,0.0552107841,0.014428333984725,0.1072065309,0.0174056047873157,-0.0574113534843154,2.3898986559437985,6.159310877730979,1.2063488969511431,3.826552958813581,0.000250790253457,0.0024485539733356,0.0001521576758484,0.0017300022021465,0.0005234980935414,0.0004557287381971,9.888668414522688e-05,0.0005731473162508
2020-11-25 17:25:27,0.0,정상,R-PAC-01R,3.75,7.7,0.0244326666,0.005107495182875,0.0476118586999999,0.0063885556662442,0.0052664892024825,2.977807321486428,7.452679633296566,1.2508197144589683,4.783688623323751,0.0004980257116916,0.0003973923882029,0.0003475012959309,0.0001251914307068,0.0008098524401398,0.0008232699012479,0.0029655411776101,0.000177808120845
2020-11-25 17:25:30,0.0,정상,L-SF-02,5.5,11.1,0.0162669253,0.003970032764,0.0311542927,0.0048708773167136,-0.0223907241972045,2.6014014479916665,6.396033132080481,1.226911112896217,4.097428476537378,0.0011863866077654,0.0002615658860121,5.011977463240944e-05,0.0013161589306338,5.9090829253704656e-05,0.000609882888277,0.0001609040688113,0.0001657481862509
2020-11-25 17:25:42,0.0,정상,L-SF-02,5.5,11.1,0.0163083263,0.003843510574825,0.0316056767999999,0.0047277212429566,-0.0189446831850995,2.648935971102624,6.6851819673348665,1.230052877679917,4.2430808976615175,0.0007650832833923,0.0002490446568051,5.941539973314056e-05,0.0013673977300301,9.92851268195022e-05,0.0005306932252571,0.000167604793146,4.633651938567504e-05
2020-11-25 17:26:36,0.0,정상,L-EF-02,3.7,7.6,0.0237168185,0.0052849855490583,0.0452951565,0.006523985644753,0.0591151527790996,2.6759145837152096,6.94286575207733,1.2344377452300634,4.487584361366099,0.000857919106896,0.0004749921163234,0.000112340671195,0.0015411201402329,0.0001063834050392,0.0018422752142078,0.0002042665135023,8.50186349873471e-05
2020-11-25 17:26:51,0.0,정상,R-PAC-01R,3.75,7.7,0.0257426053,0.0050741414699416,0.0486625190999999,0.0063540334251636,-0.003308959737572,2.9556926986577268,7.658524254418213,1.2522381298991878,5.073292783122962,0.0004781806598359,0.0002900561413206,0.0002767729106691,0.0001100729883206,0.0005712343823717,0.0002082722075719,0.0017989819486296,0.0002055740345029
2020-11-25 17:26:57,0.0,정상,L-CAHU-03R,11.0,22.0,0.0503498241,0.0106053122924916,0.0886356718999999,0.0130524835516995,-0.1101750613280833,2.613569588330565,6.790713165729961,1.2307495707543137,4.747604097961981,0.0194270701928096,0.0014786540321466,0.0008674089710152,0.0005422903248676,0.0012741470246136,0.0004803641090672,0.0003438412951957,0.0001704509801539
2020-11-25 17:27:00,0.0,정상,L-CAHU-03R,11.0,22.0,0.0555893257,0.0117246122726916,0.0954618603,0.0142705014533549,-0.1203050409309789,2.4651713218941285,6.689453808755781,1.2171405860979303,4.74125066203474,0.020979615358461,0.001969136931891,0.0005982035006161,0.0004005000086328,0.0010959593067884,0.0004563708722895,0.0003749032520914,0.0001018306878182
2020-11-25 17:27:03,0.0,정상,L-EF-02,3.7,7.6,0.0224762429,0.0053160184018499,0.0448830631,0.0065730260010019,0.0418450142346885,2.6625058915684914,6.8283714522289,1.236456592910684,4.228022027195799,0.000893881337464,0.0003004791012511,0.0001237240509582,0.0016616781897866,0.0001140484389123,0.0027271259819778,0.0001549298953116,0.0001116898756388
2020-11-25 17:27:12,0.0,정상,L-PAHU-02S,37.0,71.1,0.0576256438999999,0.014425427817975,0.1100021005,0.0174137002750553,-0.037993560284275,2.3960897872945246,6.316985980146638,1.207153125355265,3.9947268550465296,0.0002376244591732,0.0025110353867991,0.0001302667734712,0.0007964556310733,0.000622279282207,0.0005519511503718,0.0001171558640927,0.0002530360694125
2020-11-25 17:27:12,0.0,정상,L-EF-02,3.7,7.6,0.0213500764,0.0053314324358916,0.0414282195,0.0065760104069238,0.0410777383688941,2.61607421830546,6.299901754471104,1.2334415724099976,4.004566625710087,0.0009395729096599,0.0004009505056983,0.0001762534311034,0.0017258468294962,0.0001347939795075,0.0031649500189935,0.0001596456892711,0.0001459977944812
2020-11-25 17:27:18,0.0,정상,L-SF-02,5.5,11.1,0.0152635593,0.0036400666033333,0.0293415076999999,0.0044829851000626,-0.0126458546273858,2.6840452402698087,6.5450825833862405,1.2315667784642776,4.1932087962408815,0.0006433480628676,0.0002557540429383,6.278379053949084e-05,0.0001664466330415,0.0001036073045454,0.0003907330689213,0.0001128348644983,9.944382840006484e-05
2020-11-25 17:27:36,0.0,정상,L-CAHU-03R,11.0,22.0,0.0431063436,0.0109035979683,0.0821763091,0.013368508838849,-0.1014271097901172,2.520075102146792,6.147006378242773,1.2260639907776572,3.953405447020604,0.0207352612002328,0.0016107182319805,0.0006923523600482,0.0005176522069571,0.0009082843859405,0.0007301149288759,0.0003310999121685,0.0003028473900135
2020-11-25 17:28:15,0.0,정상,L-EF-02,3.7,7.6,0.0228866413,0.0052732793409833,0.0446833689,0.0065154357129873,0.0706763802958435,2.6273505869577702,6.858078395422126,1.235556717496468,4.340115480347798,0.0008509488002688,0.0003981846798218,0.0001210756984053,0.0015582200744051,6.83057336750382e-05,0.00206603631439,0.0001078238777167,8.798304657414607e-05
2020-11-25 17:28:15,0.0,정상,L-PAHU-02S,37.0,71.1,0.0527777709,0.0145140850695916,0.1045730375,0.0174806354742505,-0.0449438405453456,2.374396227107256,5.9822217363916055,1.2043911407735997,3.6363140113167898,0.0002159775668972,0.0024425457076474,0.0002101112241821,0.000766152571495,0.0002865612130694,0.0005294230716638,8.086902830416415e-05,0.0003649050901235
2020-11-25 17:28:33,0.0,정상,L-EF-02,3.7,7.6,0.0218337569,0.005320544307825,0.041834319,0.0065743948732224,0.0543727870077533,2.665056806847868,6.363219704126924,1.235662085090312,4.103669782035041,0.0008954093366494,0.0004249147541051,0.0001268408130885,0.0016641429228614,0.0001195456959568,0.0032024845783859,0.0002502334927611,8.878367268877325e-05
2020-11-25 17:29:33,0.0,정상,L-SF-02,5.5,11.1,0.0142193455,0.0032193967949583,0.0282337423,0.0040097135397574,0.0215903043722604,2.847317515253267,7.041336499491603,1.2454859699297716,4.416773204927054,0.0007648125798968,0.000174285405402,6.59174568896551e-05,0.0014709620215853,7.471315094800278e-05,0.0005480203979495,0.0001662284296847,0.0001249581173228
2020-11-25 17:29:51,0.0,정상,L-SF-02,5.5,11.1,0.0146071427,0.003160428959375,0.0271988102,0.0039416348432297,0.0076549215447047,2.8464369406873544,6.90038810843103,1.2471834975240963,4.621886107159542,0.0007775940248908,0.000186411611932,6.223975627725718e-05,0.0015853931890681,0.0001511746396352,0.0008325695927524,6.981195891541235e-05,6.648109450682752e-05
2020-11-25 17:30:33,0.0,정상,L-SF-02,5.5,11.1,0.0159418061,0.003192177009425,0.0301259681,0.0039717559325582,-0.0043267419449497,2.844062934179594,7.585050192295116,1.2442154432011416,4.994023217676004,0.0007575405676574,0.0001826178447399,5.137034538341095e-05,0.0014465603957329,6.570786847106752e-05,0.0010757954526526,6.559272625839777e-05,6.583873040236019e-05
2020-11-25 17:30:39,0.0,정상,L-EF-02,3.7,7.6,0.022852255,0.0052310887291833,0.0439652558,0.0064733072056482,0.0505022971562677,2.689820492406136,6.791776506704128,1.2374684393202406,4.368546622524532,0.0009002905268184,0.000424485751083,0.000182178381293,0.0014778103665813,0.0001398480333335,0.0026116529177581,0.0001381090937122,0.0001192204226429
2020-11-25 17:30:48,0.0,정상,L-SF-02,5.5,11.1,0.0132987099,0.0030441686672,0.0265043285,0.0037939620441847,0.0103659082780976,2.855834701041006,6.985923472962844,1.2463048073069996,4.368585106104531,0.0011513431087776,0.0002300000365006,8.253209674322234e-05,0.001488741625859,0.0001300389407782,0.0005278586732502,0.0001327848272055,8.593798200780511e-05
2020-11-25 17:31:06,0.0,정상,L-SF-02,5.5,11.1,0.0143418703,0.00304491568365,0.0277297291999999,0.0037858637157646,0.0037586120764005,2.84780638160886,7.324545013210867,1.2433394251582264,4.71010424919488,0.0011437090538572,0.0002055679073889,6.0188211196898464e-05,0.001448314513816,8.043423095377181e-05,0.0008385679629652,0.0001611028288704,4.649680501763015e-05
2020-11-25 17:31:27,0.0,정상,R-PAC-01R,3.75,7.7,0.0278801471,0.0049230398378666,0.0505194179999999,0.0061556733281359,-0.0362976405259569,2.989812694641904,8.20696864615751,1.2503805638110483,5.663197540177023,0.00032565435028,0.0003585181056236,0.0003299943026189,0.0001227614577251,0.0001892159122495,0.0001888984481779,0.0013231670841944,0.0002035064493536
2020-11-25 17:31:30,0.0,정상,L-SF-02,5.5,11.1,0.0134594748,0.0028073941377499,0.0257014577,0.0035049235557607,0.0376855562727299,2.8985956676868283,7.332958134780662,1.2484615211777024,4.794294687381218,0.0007147933210028,0.0001828857892534,3.0910938078096004e-05,0.0014568961710844,0.0001074483685339,0.0008785254527574,9.495846654844968e-05,3.865942990104241e-05
2020-11-25 17:31:33,0.0,정상,L-EF-02,3.7,7.6,0.0223339982,0.005215140225675,0.0420472677,0.0064199285566062,0.0616079489698339,2.591064311333277,6.5494915292682165,1.2310174374602458,4.2825307150987095,0.0009943346814652,0.0004304386806593,0.0001326165424451,0.0015101448065385,0.0001280192576035,0.0025124533939378,0.000108518214612,8.623528970268669e-05
2020-11-25 17:31:51,0.0,정상,L-EF-02,3.7,7.6,0.0206985623,0.0052944929340083,0.0412398056,0.0065372630890353,0.0542350796242131,2.628802867913472,6.308420670596817,1.2347288343788787,3.909451303078729,0.0009611441878381,0.0004459928954807,0.0001563159524982,0.0015188240138665,8.215450249917815e-05,0.0029671892018753,0.0001492421687649,5.333979861307799e-05
2020-11-25 17:32:12,0.0,정상,L-SF-02,5.5,11.1,0.01241301,0.0026761545247083,0.0239920868,0.0033317108093217,0.0069082048690994,2.8924254534678613,7.201131242505372,1.244962044814996,4.638375656335787,0.0009468338118267,0.0002138377266104,4.9934633865983193e-05,0.0015647637224919,6.954351115093188e-05,0.0010672064720292,0.0001494494602161,6.552520975945337e-05
2020-11-25 17:32:45,0.0,정상,L-EF-02,3.7,7.6,0.0210262443999999,0.0051835397476333,0.0400329977,0.0063764458516191,0.0526565557282144,2.5783305378132617,6.278262002308821,1.230133492181753,4.05634863890067,0.0008512859641648,0.0003947555866131,0.0001367267539125,0.0014735033209144,0.0001202724313445,0.001182194582183,0.0001146980621886,9.974571488498093e-05
2020-11-25 17:32:51,0.0,정상,R-PAC-01R,3.75,7.7,0.0244373474,0.005158741951025,0.0466497633,0.0064352510940122,-0.0085634418701672,2.935924974663019,7.249097606060172,1.2474458220833426,4.737074975255257,0.0005237756199742,0.0004686101851343,0.0005130368023997,9.262097572033172e-05,0.0004826781788155,0.0009362824357704,0.0025263404162887,0.0002334688195231
2020-11-25 17:33:00,0.0,정상,L-CAHU-03R,11.0,22.0,0.0487916246,0.010980933374,0.0870675556,0.0134742086265283,-0.1002988592510596,2.574735125355192,6.461793639485399,1.2270549476633517,4.443303946777958,0.020189970234075,0.0016535017201596,0.0007403359285353,0.000520694090623,0.0010318111274773,0.0005988795852383,0.0003177445407527,0.000255369721453
2020-11-25 17:33:09,0.0,정상,L-CAHU-03R,11.0,22.0,0.0549198501,0.0110836854531916,0.0966655687,0.0136028588807673,-0.1214037197259823,2.598863502556811,7.106268582751541,1.2272866221451897,4.955017023167617,0.0206600445948471,0.0014643234529947,0.0007708908593831,0.0005373171511896,0.0009224497547523,0.0003755074179043,0.0002290558051987,0.0002779506834978
2020-11-25 17:33:12,0.0,정상,L-PAHU-02S,37.0,71.1,0.0575764067,0.0144600318138166,0.1137567609,0.0174902143100616,-0.0557833966766802,2.4167303414486363,6.5040232717193724,1.2095557281796296,3.981762104076792,0.0004731290585819,0.0002426884992103,0.0004187638089266,0.0003493361341614,0.000673254573206,0.0008323851753378,0.00010442043488,0.0002282073278237
2020-11-25 17:33:12,0.0,정상,L-EF-02,3.7,7.6,0.0215422752999999,0.0052055400105416,0.0422027688,0.0063835205044294,0.061271623083586,2.5723223118931458,6.611205959269006,1.2262936201628054,4.138336321760093,0.0009206308219164,0.0004795722288919,6.047331542604118e-05,0.0015073432965937,0.0001247725378366,0.0004548631172823,0.0001457396956524,0.000147676432598
2020-11-25 17:33:24,0.0,정상,L-EF-02,3.7,7.6,0.0208054036,0.0052663404557916,0.0415471159,0.0064941397962097,0.0567886418902251,2.6249135974364486,6.397631896413557,1.2331408975027027,3.950637786267544,0.0008940309118051,0.0004072281360902,0.0001661531039735,0.0015935164292599,0.0001332021610663,0.0006287349932723,0.0001683380818507,0.0001369513324623
2020-11-25 17:35:09,0.0,정상,L-SF-02,5.5,11.1,0.0136037925,0.0026009319503333,0.0244551636,0.0032569272332391,-0.0025702125433386,2.9866736934777194,7.5086613389512,1.2522154733120685,5.230353104108144,0.0009042264622017,0.0002154742706471,3.337703429179944e-05,0.0015734810869238,8.594498132426549e-05,0.0012438289541432,0.0001190975829914,5.909678065633527e-05
2020-11-25 17:35:15,0.0,정상,R-PAHU-03S,30.0,58.0,0.0711354688,0.0128352655458833,0.1057671532,0.0160616538788425,-0.8254452534490043,3.4067688524235806,6.585072371614456,1.2513690364586172,5.542189099688346,0.0003944482924566,0.0003415878536442,0.0021060675601511,0.0020370577032808,0.0002505536544892,0.000772639520014,0.000246437046463,0.0003360474424334
2020-11-25 17:35:18,0.0,정상,L-CAHU-03R,11.0,22.0,0.04962001,0.011154895165025,0.0876675845,0.013679420565148,-0.1379906866914911,2.568158740066803,6.408720609362406,1.2263154752039622,4.448272194935396,0.0201035368349985,0.0018238271948642,0.0005644082489638,0.0004444787040368,0.0006619632123996,0.0003408958388836,0.0002928722856152,0.0001497494962089
2020-11-25 17:35:54,0.0,정상,L-SF-02,5.5,11.1,0.0162248965,0.0026914091487833,0.0288344314,0.0033920792930962,0.0259193795596528,3.0548126155473865,8.500518091863537,1.2603357964468604,6.028402076040559,0.0010624395849434,0.0002111172385195,5.440491936133408e-05,0.0014908247617239,0.0001260866533354,0.0009587259230852,0.0001827769303872,6.9991390333068e-05
2020-11-25 17:35:57,0.0,정상,L-PAHU-02S,37.0,71.1,0.0575190336,0.014396289126975,0.1114528589,0.0173592726701628,-0.0408102802631881,2.384890547766899,6.420364551999079,1.205815784682733,3.9954069477684975,0.000297137933556,0.0025128019013018,0.0003727690191669,0.0005884099201541,0.0005397265190726,0.0006893082863482,9.093164164461044e-05,0.0001965794973559
2020-11-25 17:36:30,0.0,정상,L-EF-02,3.7,7.6,0.0218280852,0.00520656045645,0.0400978327,0.0064184713650897,0.0534822963832753,2.599231719383739,6.247255836972892,1.2327661262702443,4.1924194259492165,0.0008511445950442,0.0003381630698547,0.0001497567801754,0.0013152174209087,0.0001530095995642,0.0015539546643018,8.038816923856284e-05,9.904827329366196e-05
2020-11-25 17:37:00,0.0,정상,R-PAC-01R,3.75,7.7,0.0270937849,0.0051336884567666,0.0530265887,0.0064398779783702,0.015657983424005,3.040155144811305,8.234098359953602,1.254434902430032,5.277644938560294,0.0005103834321418,0.0001835600107916,0.0002325285323302,7.253394057480753e-05,0.0008446596084202,0.0008952337935048,0.0024517355700845,0.0001407011372456
2020-11-25 17:37:21,0.0,정상,L-SF-02,5.5,11.1,0.0164005626,0.0030830277567166,0.029659084,0.003852107325801,0.020427510067488,2.9293005254252327,7.699443834637341,1.249455934157207,5.319628590521066,0.0007669535159302,0.0001755485163222,5.981019669579783e-05,0.0012639380089966,6.340346104527768e-05,0.0010759527163228,0.000139847918418,5.5570626196658205e-05
2020-11-25 17:37:39,0.0,정상,L-CAHU-03R,11.0,22.0,0.0484940261,0.0114291210077499,0.0903204345,0.013955359109018,-0.1211123711763363,2.517040298193134,6.472096761855028,1.2210352046806627,4.243023244492431,0.0196241714015608,0.0017363475166177,0.0008074325511183,0.0006777119208379,0.0008652017978988,0.0005277111584124,0.0003314149662267,0.0001344396775673
2020-11-25 17:38:36,0.0,정상,L-SF-02,5.5,11.1,0.0146518014,0.00347249286305,0.0291027343,0.0042815806935125,-0.0123977269267906,2.6852156326389416,6.797193929825165,1.2329991341585893,4.219389924715601,0.0007411176602365,0.0002315747505798,4.3343295025167296e-05,0.0001897368848506,0.0001332167914715,0.0010776215658762,0.0002235228274393,0.0001433068739059
2020-11-25 17:38:45,0.0,정상,L-CAHU-03R,11.0,22.0,0.0619046538999999,0.0113577982338916,0.103942018,0.0139045975224884,-0.1191019081619096,2.5542562358505565,7.475370490364088,1.2242335385917638,5.4504097207217965,0.0197878366535038,0.0016339925585703,0.0009087561340003,0.0008682154870109,0.0007376911860343,0.0008702460617991,0.0003114639494524,0.0002196192235171
2020-11-25 17:39:54,0.0,정상,L-PAHU-02S,37.0,71.1,0.0590281263,0.0146054831821999,0.1174390204,0.0175944761086695,-0.0537059884221028,2.3927126713626388,6.674766538921436,1.204648684961842,4.041504520161221,0.0002691947723724,0.0024079221787835,0.0001898614221668,0.000816316022502,0.0005580246883811,0.0006581192279205,0.0001393762450135,0.0007253963591822
2020-11-25 17:39:54,0.0,정상,L-EF-02,3.7,7.6,0.0195007734,0.005175379558025,0.0383125581,0.0063637322522517,0.0627363183090207,2.589236788446218,6.02045412681267,1.2296165297449708,3.76798902986002,0.0009535574883051,0.0004285076587225,0.0001250495706649,0.0012526153989527,0.000143992240355,0.0012539697549631,0.0001658626295442,9.103509587849056e-05
2020-11-25 17:40:15,0.0,정상,L-EF-02,3.7,7.6,0.0201509781,0.00519810282465,0.0380824879,0.0064012840664069,0.0500950979356222,2.567303914125333,5.949195115375612,1.2314654562143967,3.8766024412679454,0.0009628758395452,0.0003941361386195,0.0001247239303605,0.0014281272648672,8.170344581019158e-05,0.0014892916066022,6.662455589179008e-05,4.474761143330984e-05
2020-11-25 17:41:03,0.0,정상,R-PAC-01R,3.75,7.7,0.0242651552,0.004917073099425,0.0471698493,0.0061866242182583,0.0105658162899104,2.9946328898436088,7.624489161761145,1.2581924435863756,4.934877865215702,0.0004199909674712,0.000335793188304,0.0003227117010252,0.0001380151504516,0.0004880983289336,0.0008223646133743,0.002543601907776,0.0001515762186876
2020-11-25 17:41:42,0.0,정상,L-EF-02,3.7,7.6,0.0199052859,0.005264156353625,0.0393995047,0.0064762296631963,0.0360454704764435,2.565533100216271,6.083710237131167,1.230250248691163,3.7812869836764698,0.0008992080335399,0.000342605207284,0.0002137229291972,0.0014743881687381,8.167444875108924e-05,0.0014106494301997,0.0001535684738836,0.000114835558202
2020-11-25 17:41:48,0.0,정상,L-CAHU-03R,11.0,22.0,0.0463994555,0.0113080804978499,0.0909092426,0.0138328698660682,-0.1242460679488312,2.5573946651242383,6.571972662231038,1.2232730275220696,4.103212345262479,0.0208608755838597,0.0022446293784272,0.0007344507408146,0.0008631633824581,0.0008141718972619,0.0004360159133238,0.0002261981252363,0.0001658931202589
2020-11-25 17:41:51,0.0,정상,L-CAHU-03R,11.0,22.0,0.0521226898,0.0121628528018083,0.0934680104,0.0147168847190046,-0.1396731555960657,2.4032584194678126,6.351073082695283,1.209986255594296,4.28540003314441,0.0209087760275469,0.0022570218198051,0.0008794376133672,0.0008003905430649,0.0006662050613237,0.0004158360987977,0.0002023750994257,0.0001733248424145
2020-11-25 17:42:00,0.0,정상,L-SF-02,5.5,11.1,0.0165532473,0.0037921025101583,0.0297775799,0.0046500538999354,-0.0244927854438847,2.582242728494314,6.403706395836204,1.2262468874401125,4.365189826925023,0.0012893104100194,0.0002947335974054,6.0788126055893725e-05,0.0015553452807641,0.0001619768294388,0.0007643482356216,0.0001752532198281,0.0001605164886491
2020-11-25 17:43:18,0.0,정상,L-EF-02,3.7,7.6,0.021085456,0.0051884245020583,0.0414680075,0.0063867483455534,0.0734834755952935,2.608011301731807,6.492820016757105,1.230961025455754,4.063941952250641,0.0008550641042304,0.0003771411723104,9.778876763448184e-05,0.0012692055042024,9.94547639007374e-05,0.0016635357375495,0.0001766368034144,0.0001805188298685
2020-11-25 17:43:54,0.0,정상,L-PAHU-02S,37.0,71.1,0.055947233,0.0145163651299083,0.1068540104,0.0175075933762801,-0.0683363515899756,2.380022306888269,6.103295187605232,1.2060590388573895,3.854080033074595,0.0001893460028875,0.0003570394799431,0.00036977294907,0.0002341393551837,0.0007192389336775,0.0008881116254492,0.00019467927103,0.0002993155734461
2020-11-25 17:44:00,0.0,정상,L-CAHU-03R,11.0,22.0,0.0505421497,0.0105210034191666,0.0906365886,0.0129045005207657,-0.0832690969184416,2.5937115261422643,7.023641748407735,1.2265465570761993,4.803928645049645,0.0190244490559114,0.0008484904699926,0.0006689615978924,0.0006518426732787,0.0010304226111003,0.0005328391895959,0.0003537204682112,0.0002944203693502
2020-11-25 17:44:42,0.0,정상,R-PAC-01R,3.75,7.7,0.0253749564,0.0049965612979,0.048426073,0.0062791611272567,-0.0529543004313644,3.03409418132214,7.712188303273668,1.2566965064344926,5.078483958690714,0.0004106782295517,0.0003605964713226,0.0002931226264529,6.44681420537763e-05,0.0008122087105274,0.0008919855999032,0.0021878229210099,0.0001872632088182
2020-11-25 17:44:57,0.0,정상,L-EF-02,3.7,7.6,0.0208768994,0.00518833631,0.0413511061,0.006374749533419,0.0609960389228406,2.59107295174548,6.486702870947411,1.228669298312901,4.023813830217956,0.000916338329876,0.0003491294680892,0.0001471833390986,0.0014232202946917,0.0001226003978061,0.0006248416397829,0.0001347458746004,9.49005190936039e-05
2020-11-25 17:45:00,0.0,정상,L-EF-02,3.7,7.6,0.0213012677,0.0051683519155916,0.0423986949,0.0063596012873974,0.0578655884335528,2.614075133235687,6.666879413339893,1.230489214213932,4.121481673053112,0.0008217209964066,0.0004195496571804,0.0001055083576298,0.0014627785349079,0.0001060715409222,0.0020682732841566,0.0002368311424884,0.0001809321355715
2020-11-25 17:45:03,0.0,정상,L-CAHU-03R,11.0,22.0,0.0494072251,0.0118491481990499,0.0916975959999999,0.0144807049372168,-0.1219321320217338,2.4997198077491296,6.332398622689165,1.222088262713923,4.169685809479639,0.0211997389042097,0.0021325413897898,0.0005413069407,0.0008156665478501,0.0005676423240427,0.0005276147186422,0.0001308978497584,0.0002375647534935
2020-11-25 17:45:12,0.0,정상,L-SF-02,5.5,11.1,0.0121395140999999,0.0026154990919666,0.0235182252,0.0032820959314478,0.0116504909156155,3.00893884498429,7.165611758832746,1.2548641066359438,4.641375765445959,0.0010789817277786,0.0002955756204821,6.13446204082015e-05,0.0015370374554234,6.506987804882202e-05,0.0009829939445649,0.0001089967560514,8.064046274651476e-05
2020-11-25 17:45:48,0.0,정상,R-PAC-01R,3.75,7.7,0.0249991864,0.0051329008998166,0.0465127267,0.0064049369507415,0.0490744593799473,2.933922205806728,7.262011641600161,1.2478201071386932,4.87038165901331,0.0003960231128161,0.0001808634978866,0.0003265180195182,0.000102194065564,0.0008064479214434,0.0008586487476133,0.0023158136950853,0.0001083642871592
2020-11-25 17:46:15,0.0,정상,L-EF-02,3.7,7.6,0.0218597575999999,0.0053548365719249,0.0431456603,0.0065763964020654,0.0395303516881947,2.597829429623342,6.560684250488541,1.228122709952522,4.082245518865888,0.0009139695484815,0.0003331074791334,0.0001126501281759,0.0014323658250879,0.0001414529601826,0.0031528608609241,0.0001181872216142,0.0001264646654749
2020-11-25 17:46:30,0.0,정상,L-SF-02,5.5,11.1,0.0132268397,0.002602124110775,0.0261684469999999,0.0032535170923147,-0.020207731977714,2.9459528262368035,8.043125718261509,1.250331250090036,5.083093325652557,0.0011745126355715,0.0001788029949851,4.871754050691772e-05,0.0014609393057047,9.28268364894684e-05,0.0010021001068875,9.531227644833011e-05,6.481876866447486e-05
2020-11-25 17:46:51,0.0,정상,L-EF-02,3.7,7.6,0.0229632035,0.0052329183998083,0.0425986648,0.0064508034112161,0.0582915066265778,2.629724194784607,6.603621608733725,1.232735333968211,4.388221207661308,0.0008774643143357,0.0003744743597159,0.0001296328947147,0.0013157432443238,7.042698848128941e-05,0.0014548177501104,0.0001380197778838,0.0001713653822121
2020-11-25 17:47:06,0.0,정상,L-EF-02,3.7,7.6,0.0212074053,0.0052480702795083,0.0407035798,0.006447553460368,0.0540604651313649,2.589243941549876,6.313027111787071,1.2285569965675238,4.040991101587691,0.0008856739368282,0.0003928212831342,0.0001235429071738,0.0013511449618747,7.34660101707289e-05,0.0010335249592622,0.0001406528514093,0.0001370991904711
2020-11-25 17:47:15,0.0,정상,L-SF-02,5.5,11.1,0.0137616126,0.0027941215917583,0.0264757434,0.0034865642070297,0.026742022268959,2.925396183126292,7.5936485972691345,1.2478212176999903,4.925201766663223,0.0006030506687629,0.0003077407109751,5.905789956685852e-05,0.000119167056909,0.0001164725646897,0.0009829917699969,9.572194226491472e-05,4.8815661200751824e-05
2020-11-25 17:47:48,0.0,정상,L-SF-02,5.5,11.1,0.0140176546,0.0029539898964166,0.0274341088,0.0037063986467719,-0.0363782537532734,3.011050062097436,7.401823552869432,1.2547093174787058,4.74532922980004,0.0009473669761822,0.0002314201406769,5.6824665563497785e-05,0.0012916405072919,7.730624259731334e-05,0.0008126782561542,0.0001263690115661,0.0001021600097307
2020-11-25 17:48:03,0.0,정상,L-CAHU-03R,11.0,22.0,0.0637487248,0.0113704521666333,0.1048143953,0.0138674950613551,-0.1160649525607555,2.539370468576128,7.558278898695156,1.2196080558739273,5.606525041024407,0.0202077923060205,0.0018552605704745,0.0007452781607675,0.000585328564338,0.0006611856135831,0.0005672361363611,0.0001798835413022,0.0001501947599237
2020-11-25 17:48:27,0.0,정상,L-EF-02,3.7,7.6,0.0216053333,0.0052129649238,0.0431593638,0.006413238191516,0.0603619384437243,2.600544651284481,6.729730365713623,1.2302477160811447,4.1445383991286775,0.0008656373395527,0.0003239214613098,0.0001819433932168,0.0012735265614028,0.0001146262123053,0.0004076308873854,0.0001152619601577,0.0001798187303152
2020-11-25 17:48:36,0.0,정상,L-EF-02,3.7,7.6,0.0206079129,0.0051976909140583,0.0409220587,0.0064014872243392,0.0601168119500463,2.61140739346159,6.392586170352631,1.2316021345218804,3.964820771520143,0.000869588944426,0.0003559856110471,0.0001614942154817,0.0013231775417596,0.0001056372607545,0.0009368152926258,9.231437899420808e-05,0.0001760885009518
2020-11-25 17:48:54,0.0,정상,L-EF-02,3.7,7.6,0.0197234657,0.0052624159955666,0.0393848364,0.0064951512839975,0.0419597267003104,2.6001575003243254,6.063728876806056,1.234252725263344,3.747986802376718,0.0009529486368207,0.0003808967168144,0.0001195808505595,0.0013682659183527,9.27897838319077e-05,0.0017581076940111,0.0001311265698367,0.0001027858298542
2020-11-25 17:48:57,0.0,정상,L-CAHU-03R,11.0,22.0,0.0476684645,0.01129351246585,0.0866128132,0.0137972987222153,-0.1155346521777103,2.5129221943987083,6.277519603206288,1.221701287702693,4.220871464404255,0.0207023343418541,0.0019365158129082,0.0007891850764879,0.000498819769393,0.0006049499517167,0.0005177917723343,0.0003891823386512,0.000285049054827
2020-11-25 17:49:45,0.0,정상,L-SF-02,5.5,11.1,0.0155770442999999,0.003829037781325,0.0303605552,0.0046662950969838,0.0348818670962769,2.5703700319686265,6.50635130633386,1.2186599776430256,4.068135440180932,0.0008863871996157,0.0002135768945702,8.155230087129582e-05,0.0012309734870602,7.471276089189181e-05,0.0009256256149076,8.287254107039322e-05,6.489161232206493e-05
2020-11-25 17:50:09,0.0,정상,L-CAHU-03R,11.0,22.0,0.0439618862999999,0.01123574611355,0.082745634,0.0137545547733016,-0.1122021915887447,2.52246067999693,6.015871495936324,1.224178139510823,3.9126806404946417,0.0209731986660902,0.0016245981622651,0.0006215420769904,0.0002182468143346,0.0011383904107251,0.0003594265707541,0.0003195938974576,0.0001783350942281
2020-11-25 17:50:30,0.0,정상,R-PAC-01R,3.75,7.7,0.0255259667,0.004955929963275,0.0495029819,0.006202680516743,-0.0682821535163873,3.0108769736284686,7.980901445169589,1.25156742785045,5.15059068412093,0.0004790436411026,0.0004006849034894,0.0002259041517991,0.0001067405238132,0.0007974760629398,0.0009987558192298,0.0010638232107824,0.0001231836172321
2020-11-25 17:51:03,0.0,정상,L-CAHU-03R,11.0,22.0,0.0465387069,0.0120076676893666,0.089528095,0.0146132485957713,-0.13933287996484,2.473563788210854,6.126501880348957,1.2169930892334786,3.8757490716712737,0.0208168871932268,0.0022811355563141,0.000644848649493,0.0004786684127621,0.0007277539585053,0.0003125241592913,0.0002227790204663,0.000143870114545
2020-11-25 17:51:12,0.0,정상,L-SF-02,5.5,11.1,0.0154328141,0.0038042501422333,0.0302202124,0.0046466495326593,-0.0139978337086133,2.5611567463201195,6.50365649218744,1.221436382711553,4.056729584805895,0.0009120973414891,0.0002569315850349,6.493383874283808e-05,0.0013691875842733,5.71310520641467e-05,0.0008156663433094,0.0001437279074163,0.0001265275927702
2020-11-25 17:51:21,0.0,정상,R-PAHU-03S,30.0,58.0,0.0689867735,0.0128921375826333,0.1112737805,0.0160992918900266,-0.7654067068661295,3.260457591605219,6.911718929012816,1.2487682346575042,5.351073323397534,0.0004517262637612,0.0003871551532422,0.0003826701689527,0.0001453940547531,0.0003029038028687,0.0007104013978853,0.0022514482695631,0.0002454273816617
2020-11-25 17:51:27,0.0,정상,L-EF-02,3.7,7.6,0.0226536281,0.0052311019606583,0.0424445532,0.0064333302347347,0.0450127269176253,2.629469989662487,6.597602120723434,1.2298231392005,4.330565198379166,0.0008395637232188,0.0003617970344017,0.0001178611255245,0.0012970807974784,0.0001284267785511,0.0009332477039993,0.0001643693833171,0.0001719180448671
2020-11-25 17:51:36,0.0,정상,L-EF-02,3.7,7.6,0.0235791877,0.005246910864375,0.0467111264,0.0064610644958531,0.0627121413685681,2.617788190083862,7.229633202079987,1.2314035177768852,4.493918099523252,0.0007730901753092,0.0004568682576151,0.0001344069951916,0.001301600736208,0.0001837001693344,0.0011953346988829,0.0001437566497004,7.58333891449671e-05
2020-11-25 17:51:45,0.0,정상,L-EF-02,3.7,7.6,0.0215547271,0.0051975590835166,0.0396653768,0.0063944400344638,0.0643459629935704,2.586267312261339,6.203104038229644,1.230277507521352,4.147086498421501,0.0008635527773151,0.0003302086562696,0.0001182598076473,0.0012189736149946,0.000130268422785,0.0009804782582026,0.0001513447554145,0.0001107317840893
2020-11-25 17:51:54,0.0,정상,L-EF-02,3.7,7.6,0.02123872,0.0052114908138999,0.0403150338,0.0064081371936875,0.0787246876063968,2.6274540855897754,6.291225137893936,1.2296169028247812,4.075363606773027,0.0008103073794676,0.0004070524698169,0.0001292112570294,0.0011807181277198,0.0001353179655136,0.001251027647168,0.0001358140444231,0.0001369469067705
2020-11-25 17:52:15,0.0,정상,L-PAHU-02S,37.0,71.1,0.0603047237,0.01461537231115,0.1093022375999999,0.0176359217474285,-0.029997215715544,2.3692113223820543,6.197704841593375,1.206669345944353,4.1261161478584985,0.0001934222032958,0.0003391524207075,0.0003913200463444,0.0003517708311709,0.0006284643585002,0.0007914720697495,0.0001787561704898,0.0001584503978988
2020-11-25 17:52:48,0.0,정상,L-EF-02,3.7,7.6,0.0216988269,0.0052449090439083,0.0417261999,0.0064828313512965,0.0636930440901608,2.671432032138062,6.436416071760854,1.2360235986982375,4.137121677105529,0.0008595785277599,0.000340745227338,0.0001358521594637,0.0015444102585703,7.684986102915047e-05,0.002652010894948,0.0001164048065556,0.0001834851787698
2020-11-25 17:52:51,0.0,정상,L-EF-02,3.7,7.6,0.0221744925,0.00524426960185,0.0441316608999999,0.006485217942047,0.0640743059569212,2.63511809809927,6.804961883219256,1.236629394445952,4.228328095904451,0.0007758627018816,0.0004751529286553,0.0001741526156086,0.0015844318635162,6.606806139654471e-05,0.002764069719932,0.0001165930606102,0.0001125163163442
2020-11-25 17:52:57,0.0,정상,R-PAHU-03S,30.0,58.0,0.0732842907,0.0129842002628833,0.1141703054,0.0161918860140801,-0.7779594479225795,3.317194898040133,7.051081344120109,1.2470453078551424,5.644112784480893,0.0003710513301008,0.0005384216162661,0.0019615690001918,0.0017858034981096,0.0004789641766737,0.000634344541254,0.0002963653586637,0.0004839168316121
2020-11-25 17:53:30,0.0,정상,L-EF-02,3.7,7.6,0.0204485878,0.005259969766925,0.0401655435,0.0064818092792375,0.0398534520341909,2.598580689993089,6.196656175715859,1.2322902158099072,3.887586565341483,0.0008342255626109,0.0003635351095365,0.0001182809426876,0.0016225653857059,8.291877710515653e-05,0.0012139566564242,0.0001476574346999,0.0001376116197114
2020-11-25 17:53:42,0.0,정상,L-EF-02,3.7,7.6,0.0199024826,0.00517465756215,0.0397061091,0.0063826315011339,0.0464450294824852,2.601195573700653,6.220962167868509,1.2334403628598831,3.8461448629135546,0.0008576132867388,0.0003028331652167,0.0001236059255753,0.0015958065817455,0.0001074935239612,0.0017480951408765,0.0001466711966385,0.0001423405624652
2020-11-25 17:53:51,0.0,정상,L-SF-02,5.5,11.1,0.0121468548,0.0025544416604583,0.0238819802,0.0031950639372117,-0.0259820058839924,2.9319551842813087,7.474648604635253,1.2507875934964363,4.755189749692908,0.0011930549916725,0.0002104849154936,6.510905578755553e-05,0.0016775256350584,7.77016971045997e-05,0.0012294153203187,0.0001053317692186,5.5609672765939626e-05
2020-11-25 17:54:09,0.0,정상,R-PAC-01R,3.75,7.7,0.0218249522,0.00489220611385,0.0433404109999999,0.006119396052526,-0.0001161435233982,2.920040887330785,7.082465430899777,1.250845919022461,4.46116776196588,0.0003830524327478,0.0003888130504024,0.0006006623631534,0.0001269612952506,0.0007769615992022,0.0010903160774879,0.0027511031818831,0.0002470405137188
2020-11-25 17:54:21,0.0,정상,L-SF-02,5.5,11.1,0.0137920082,0.0027728958319416,0.0259402628,0.0034534162466746,0.0012140863234233,2.8927640728529327,7.511478763956697,1.2454186727441925,4.973864521388246,0.0008436002514577,0.00017837746143,5.214723925090208e-05,0.0016197217816474,9.999445936169466e-05,0.0005071459465348,0.0001260112134731,0.0001014910336506
2020-11-25 17:55:06,0.0,정상,L-EF-02,3.7,7.6,0.0233246908,0.005300801758475,0.044164598,0.0065196759409591,0.0372615921539188,2.598026846438098,6.774048035507486,1.229941476406929,4.400219412602659,0.0007805477129428,0.0003305634306633,0.0001183440573125,0.0017954881053899,6.473481784589544e-05,0.0010718724276347,8.321285753623976e-05,0.0001057639493441
2020-11-25 17:55:21,0.0,정상,L-EF-02,3.7,7.6,0.0226287804999999,0.0052267564305583,0.0425270834,0.0064549257997739,0.0349890099907273,2.6228234062253817,6.5883148341518485,1.234977348864981,4.329411710807948,0.0007652313869126,0.000406020520758,0.0001234487945601,0.0018424050760001,8.707842457739503e-05,0.0017556979241561,9.548569012447048e-05,0.000139790164786
2020-11-25 17:55:39,0.0,정상,L-EF-02,3.7,7.6,0.0212648325,0.0053109057858416,0.0413780324,0.0065482390825312,0.0467861942889997,2.6118210629514667,6.31895565792397,1.232979711292984,4.003993547897212,0.0008499607474208,0.0004447896254103,0.0001029751533658,0.0018043649882072,9.356386675785794e-05,0.0026126031482933,0.0001525538622306,0.0001710629595406
2020-11-25 17:56:00,0.0,정상,L-SF-02,5.5,11.1,0.0160760824,0.0036973684374333,0.0315994993,0.004542775856178,0.0168811141942848,2.6440552436798184,6.955989091345021,1.2286511158005071,4.347979562231514,0.0008870863482848,0.0001761015590589,4.451755073315134e-05,0.0015594330404809,0.0001859841599967,0.0009695434289741,0.0001456229057491,8.935491165011457e-05
2020-11-25 17:56:36,0.0,정상,L-SF-02,5.5,11.1,0.0164940376,0.0037797575183083,0.0320715252,0.0046195231799502,0.0102440366209224,2.554182425693634,6.94260510244808,1.222174480128501,4.363781941065379,0.0008770637260393,0.0003271575105449,6.346428836299746e-05,0.0016510915220601,0.0001303836244147,0.0006085331128407,0.0001154665151297,8.375322683868996e-05
2020-11-25 17:57:00,0.0,정상,L-EF-02,3.7,7.6,0.019631017,0.0052161738122666,0.0389101729,0.006421698690676,0.0379439498318196,2.5550771506205923,6.059171377270531,1.2311128658278991,3.763489811983359,0.0009467686085968,0.0004169492138791,0.0001345683719073,0.0013500029996483,9.37739628550108e-05,0.0015618173434112,0.0002961374689718,9.991594712489112e-05
2020-11-25 17:57:57,0.0,정상,L-SF-02,5.5,11.1,0.0139248538999999,0.0034125303608083,0.0269259437999999,0.0042113699737493,-0.0162163832076513,2.681576610919179,6.393630568636122,1.2340901115827057,4.080506963372947,0.0010164818418363,0.0002063878487086,0.0001065211613389,0.0013571083597332,6.943125511324892e-05,0.0009781224056417,0.0001089682792492,8.671728197126376e-05
2020-11-25 17:58:21,0.0,정상,L-EF-02,3.7,7.6,0.0223385002,0.0053213394000583,0.0418755039,0.0065660998886264,0.0291448567456578,2.6192735063511927,6.377530742798331,1.2339186424670616,4.197909308275867,0.0008240355652203,0.0004286017222176,0.0001153349421762,0.0014848863549583,0.0001021868466406,0.0019111264894749,0.0001623814484207,0.0001206336617813
2020-11-25 17:58:42,0.0,정상,L-EF-02,3.7,7.6,0.0203735977,0.0053046539599416,0.0401182975,0.0065157925372994,0.0045859541538751,2.5427610931669022,6.157086382100728,1.2283162269402963,3.84070249517728,0.0008453165966877,0.0003211974519129,0.0001308732789906,0.0015368391826293,0.0001295294861897,0.0009026851556043,0.0001061468688961,9.924972492871411e-05
2020-11-25 17:59:15,0.0,정상,L-EF-02,3.7,7.6,0.0201920904,0.0053077294961666,0.0398734212,0.0065582676202628,0.0074095241776571,2.6204481706419585,6.079871013010287,1.2356069812900852,3.804280232175184,0.0007953621228526,0.0003477163951598,0.0001356583717442,0.001807356293635,8.276572444308722e-05,0.0031642679020074,0.0001936407620793,9.454900935990474e-05
2020-11-25 18:00:03,0.0,정상,L-SF-02,5.5,11.1,0.0126982955,0.0027281258189583,0.0252253570999999,0.0033977993122121,-0.1052547347517424,2.8808772080116625,7.424027961079492,1.2454701643891042,4.654585727592479,0.0009160324728115,0.0002711837633008,5.629749819197035e-05,0.0017015909549295,0.0001058985764965,0.0004892836012599,0.0001669222842904,0.0001323801099299
2020-11-25 18:00:36,0.0,정상,L-PAHU-02S,37.0,71.1,0.059151765,0.0145748670780166,0.1165212207,0.0175771609888101,-0.0600362344530496,2.420291512712326,6.629126329000409,1.2059911692314382,4.058477149971327,0.0003978148719306,0.0025798392752235,0.0001172577838858,0.0010734140108894,0.0011269800613912,0.0004630257806397,0.0001082496018769,0.0007423696381366
2020-11-25 18:00:45,0.0,정상,L-EF-02,3.7,7.6,0.0224312133999999,0.0051695546580083,0.0414299238,0.006366995382425,0.0532849080414623,2.6040815449278587,6.506981914006053,1.231633245730702,4.33909976466755,0.0009158789039978,0.0003813039889928,0.0001335463919089,0.0017557311576992,0.0001313376283986,0.0018662415043503,0.0001597837814323,6.251421155516296e-05
2020-11-25 18:00:54,0.0,정상,L-EF-02,3.7,7.6,0.0226793475,0.0052419981288583,0.0421321485,0.0064525196338498,0.0402105132674584,2.612413394332115,6.529565331188604,1.2309274965832917,4.3264699724224025,0.0008875751061362,0.0003612007552494,9.800419921934272e-05,0.0016235410359037,0.0001445193736997,0.0022584566899324,0.0001165594998538,0.0001007925873762
2020-11-25 18:01:00,0.0,정상,L-SF-02,5.5,11.1,0.0149912573,0.0032235153630916,0.0290875807,0.0039895411729887,-0.0009455759403809,2.743197135475982,7.290958894455755,1.237636779606479,4.650592788123682,0.00085217981429,0.0002634828986905,8.04970408748054e-05,0.0015870812802019,0.000109154778427,0.0007525031450457,0.0001415046925194,7.316650408902396e-05
2020-11-25 18:01:03,0.0,정상,L-EF-02,3.7,7.6,0.0212665106999999,0.0052551929091333,0.0423597656,0.0064713226344026,0.055206542688176,2.629160944883956,6.545766297419335,1.2314148588448128,4.04676118797458,0.0008481278848085,0.0003508367499016,0.0001844534151854,0.0016333643807047,0.0001038700123172,0.0027002465244717,0.0002430276569892,9.181298182622768e-05
2020-11-25 18:01:09,0.0,정상,L-SF-02,5.5,11.1,0.0133378840999999,0.0032756360320666,0.0259518605,0.0040362110737878,0.0192643254667877,2.6788175125721945,6.429758014524542,1.2321915604406453,4.071845580348209,0.0005345521609081,0.000217509422992,8.480151941600415e-05,0.0001551305258452,0.0001118112028749,0.0008956378708776,0.0001114045022881,5.8972122276660304e-05
2020-11-25 18:02:18,0.0,정상,R-PAHU-03S,30.0,58.0,0.0798641294,0.0129223854181333,0.1183086,0.0161832592461602,-0.8053955396619605,3.393206427220157,7.310554579916924,1.252343025108285,6.180293097273719,0.0003322027649981,0.0003992657654913,0.0005531664033507,0.0005253484638123,0.0004643021598274,0.0005191128946482,0.0002318822502621,0.0003357801720851
2020-11-25 18:02:39,0.0,정상,L-EF-02,3.7,7.6,0.0217554456999999,0.0051739986406666,0.0428556352,0.0063637444879825,0.0503241536743888,2.6016583018136057,6.734342536996852,1.2299470738095448,4.204764479257154,0.0008338895316195,0.0003501786172755,0.0001073963764683,0.0015245771775601,9.56409142907904e-05,0.0016939902512375,0.0001209049014527,7.738337104220487e-05
2020-11-25 18:03:12,0.0,정상,R-PAHU-03S,30.0,58.0,0.0738894641,0.013006055480575,0.1144251301,0.0162338596555272,-0.7779358215925943,3.3178528194858545,7.048547451316708,1.2481770264453451,5.681158611875561,0.0004676969053439,0.0003364335014198,0.0003146206054992,0.0004207277370025,0.0004546153185429,0.0003009257219866,0.0002052485117898,0.0003800928023714
2020-11-25 18:04:15,0.0,정상,L-SF-02,5.5,11.1,0.0136579563999999,0.0031172632536083,0.0264604567,0.0038631354117003,-0.0123959940311327,2.780291391703986,6.849476883429641,1.2392714690453706,4.381393321270019,0.0005123338999346,0.0001963504814735,6.0022161926395885e-05,8.274345924153708e-05,5.844446747707447e-05,0.0011400703639201,0.0001232520757409,5.14143582110406e-05
2020-11-25 18:04:21,0.0,정상,L-EF-02,3.7,7.6,0.0216546375,0.005129675632775,0.0417543016,0.0063225051457143,0.0628109886759178,2.6140374664942683,6.604075542477447,1.2325350759642622,4.221443820276312,0.0008559936309003,0.0004125868073487,0.000133429806198,0.0013029205125196,0.0001071245651001,0.0010894639974026,0.0002484957725548,6.0630553914114846e-05
2020-11-25 18:04:24,0.0,정상,R-PAC-01R,3.75,7.7,0.0222476721,0.004916249444675,0.0439041965,0.006176599383163,0.0538771745832654,3.011040178435367,7.108150258163073,1.2563641150985827,4.525334271656496,0.0004432749691932,0.0005171715561954,0.000412840597967,8.163048412338254e-05,0.0004954390742053,0.0004410646323582,0.0023527027561831,0.0002586996339611
2020-11-25 18:04:33,0.0,정상,L-SF-02,5.5,11.1,0.0152438749,0.0030198446880916,0.0279268212999999,0.003747206947636,-0.0049102685230494,2.7863206481714755,7.452703224095392,1.2408608172508526,5.047900297691494,0.0010393816491045,0.0002145390114192,5.859791411118754e-05,0.001438461674291,7.575586014532936e-05,0.001188956452366,0.0001715203159596,4.4208780454866655e-05
2020-11-25 18:04:48,0.0,정상,L-SF-02,5.5,11.1,0.0124627557,0.0027701301743833,0.0244899039,0.0034422653219422,-0.0418490052208421,2.837163374232787,7.114473060484989,1.2426366651554803,4.49897835677501,0.0006813270341031,0.0002044937785575,3.568807616428746e-05,0.0013808639894505,6.397221053646671e-05,0.0010512553771661,0.0001369102080005,9.714540219394386e-05
2020-11-25 18:04:51,0.0,정상,L-SF-02,5.5,11.1,0.0144898416,0.0028028405463083,0.0269950451,0.0034781973005019,-0.0336573437465832,2.8139437985084133,7.761217311077813,1.2409543971679586,5.169698868201691,0.0009542363372636,0.0003041690682557,5.836156345610223e-05,0.0014548180404743,7.748189650460814e-05,0.0010090973969131,0.0001082957658341,6.466619577356173e-05
2020-11-25 18:05:39,0.0,정상,L-SF-02,5.5,11.1,0.0124800205,0.0025931280360583,0.0242419922,0.0032361349772277,-0.0868436661042314,2.8966858355669705,7.491032472559962,1.247965751103749,4.812728228788182,0.0007144165382407,0.0002560577308428,4.585574881823176e-05,0.0014934693916225,0.0001400169678941,0.0007022413280441,0.0002063994821512,3.992043537929487e-05
2020-11-25 18:05:42,0.0,정상,L-SF-02,5.5,11.1,0.0107732154,0.0025603903902916,0.0209555737,0.0031806612566957,-0.0514593964946143,2.8290927214276165,6.588433036018943,1.242256364012308,4.2076456156253474,0.0007156454672921,0.0001711034890758,5.6449519570874125e-05,0.0014859073949221,0.000153176166118,0.0008201583317541,0.0001714525104236,4.387599241723851e-05
2020-11-25 18:05:48,0.0,정상,L-EF-02,3.7,7.6,0.0204149447,0.0051421476732916,0.0388742517,0.0063209370268155,0.0619907164146027,2.582574018311972,6.150077359588044,1.2292406652664811,3.9701202682364207,0.0008488663345003,0.0003605329626576,0.0001161357563718,0.0014899534033361,9.056806914539587e-05,0.0011407299533159,0.0001892206190742,0.0001533062552001
2020-11-25 18:05:51,0.0,정상,L-EF-02,3.7,7.6,0.0233780444,0.0051097971064833,0.0416173581,0.0062970894198814,0.0626168795732135,2.576496683148503,6.6089831865184685,1.232356058108785,4.575141422021988,0.0009004262125659,0.0004001654733256,0.0001414207778188,0.0015162796520437,9.705429290532855e-05,0.0010557285661099,0.0002083733714526,0.0001522351996553
2020-11-25 18:05:57,0.0,정상,R-PAHU-03S,30.0,58.0,0.0739479661,0.012942944989075,0.1136558801,0.0161646870664923,-0.8094256110084743,3.3910006871260894,7.031121582031521,1.2489187800872803,5.713380236292333,0.000343466311727,0.0003194589488871,0.0017332528949188,0.0014728230959498,0.0002976812608783,0.0003531637412272,0.000363218270554,0.0003439388991812
2020-11-25 18:06:12,0.0,정상,L-SF-02,5.5,11.1,0.0125655755,0.0027055044702666,0.0249389689,0.0033732620650833,-0.0529614546686664,2.931612892467862,7.393131164679952,1.2468144488967772,4.644448249150918,0.0007934038803016,0.0001592818261175,6.174174069012438e-05,0.0013474217443741,0.000135837337448,0.0006778865048264,0.0001858481597316,5.349060050109567e-05
2020-11-25 18:06:18,0.0,정상,L-EF-02,3.7,7.6,0.0235186908,0.0051991193280833,0.0415903478,0.006402073365091,0.0705273792457936,2.593305906175481,6.496387252726891,1.2313765007296362,4.5235912691910105,0.0009140443332429,0.000379299960583,0.0001487311175039,0.0012293694050566,0.0001024632134598,0.0017857229260819,0.0001008068835107,0.0001404049733718
2020-11-25 18:06:21,0.0,정상,R-PAHU-03S,30.0,58.0,0.0710986927,0.0129803694177833,0.1099650486999999,0.0162440643602431,-0.8107307539059366,3.3947815735872533,6.769552635431319,1.2514331324028805,5.477401329009446,0.000602708914874,0.000272109416306,0.0005480546785801,0.0003667903191705,0.0003802104021667,0.0004603487872017,0.000298686393463,0.0003873826792065
2020-11-25 18:08:30,0.0,정상,L-SF-02,5.5,11.1,0.0147430236,0.0038127204900833,0.0292669572,0.0046063730028131,-0.012329545937899,2.4389665735253296,6.353579526044921,1.2081591123173356,3.866798953226641,0.0007253418821921,0.0001972884359108,6.33886520999536e-05,0.0014124039148934,0.0001272758029049,0.0008152338447304,0.0001944794924778,3.553708284683025e-05
2020-11-25 18:08:48,0.0,정상,L-EF-02,3.7,7.6,0.0214332864,0.0051655557329416,0.0396096874,0.0063548502352453,0.0431336270376987,2.6059970134384893,6.232985189850172,1.23023553781819,4.149270186616345,0.0008796695138507,0.0003586318660601,0.0001701226533538,0.0012478461268435,5.824773799369224e-05,0.0020342114028122,8.564508649845903e-05,0.0001109279131801
