Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-25 18:08:51,0.0,정상,L-EF-02,3.7,7.6,0.0203916617,0.0051999214003416,0.0388352257,0.0063877931402115,0.0593885887961361,2.593756920693598,6.079599769054839,1.2284403260002732,3.921532679063215,0.0008154652350211,0.0004019816004153,0.0002218668113577,0.001273578415086,0.0001153820597684,0.002354375195773,0.0001740242432829,0.0001148405039715
2020-11-25 18:09:15,0.0,정상,L-SF-02,5.5,11.1,0.0148268277,0.0038932950920166,0.0291721699999999,0.0047127852448864,-0.0089248134202653,2.4369241020625614,6.1900062243772105,1.2104875519325886,3.80829794546088,0.0007474724569199,0.0002615414470506,6.382053732896844e-05,0.0014068080843926,0.0001765898206679,0.0005553328430975,0.0001460967130667,0.0001340300560944
2020-11-25 18:09:39,0.0,정상,L-EF-02,3.7,7.6,0.0214661695,0.0053184405663083,0.0411784984,0.0065362596959711,0.0337915638312022,2.601864665969268,6.300009533798296,1.2289804905177626,4.036177378005415,0.0008232444081207,0.0004712976795052,0.0001051116918218,0.0013415358871231,9.216132344887372e-05,0.0020103747407797,9.774840560159157e-05,8.997748094151087e-05
2020-11-25 18:10:30,0.0,정상,L-EF-02,3.7,7.6,0.0223233849,0.0052201857566666,0.0441390109,0.006436844582294,0.0285884797565272,2.6188125063734344,6.857243535351817,1.2330681095157507,4.27635834059946,0.0008684522639635,0.0004149631450097,0.0001123677132809,0.0016624558415872,0.0001293839444015,0.0022295953750079,0.0002460282166539,6.570469553388786e-05
2020-11-25 18:10:39,0.0,정상,L-EF-02,3.7,7.6,0.0191979706,0.00512494100375,0.038105078,0.0063256274546467,0.0491736535513432,2.610169999799432,6.023920673989207,1.2342829800417492,3.745988604737604,0.0008787394165372,0.0004084695741175,0.0001656218284765,0.0013619313021304,7.590761119474838e-05,0.0004207450204228,9.881155539214376e-05,0.0001339795506244
2020-11-25 18:11:06,0.0,정상,L-SF-02,5.5,11.1,0.0140080778,0.0031645284417416,0.0280006453,0.003909303893435,-0.0423191066751498,2.7301428214293604,7.162565526569111,1.2353511638161925,4.426592479064701,0.0008957631387235,0.0001790646783785,6.934513550227948e-05,0.0013721727259218,8.343896878430882e-05,0.0002518102496425,0.0001940067678538,0.0001053857472736
2020-11-25 18:11:39,0.0,정상,L-SF-02,5.5,11.1,0.0126708848,0.0029359377842666,0.0247828262,0.0036368670665281,-0.0159087376781762,2.7714432068161625,6.814333806172964,1.2387411906402437,4.31578791209464,0.0007272761965389,0.0001637551659033,7.64129695802899e-05,0.0001560555046229,0.0001097027363453,0.0008718125314746,0.0002181257511384,3.9697861962053074e-05
2020-11-25 18:11:48,0.0,정상,L-EF-02,3.7,7.6,0.0208099297999999,0.005280196616825,0.0410759579,0.0065087129976963,0.0397425124332023,2.6346759242691955,6.310918597046437,1.23266489299978,3.9411278234773537,0.0008688177632199,0.0004139543043515,0.0001619925181602,0.0014618294397181,8.346241759701973e-05,0.0011335839326144,0.0001408214402478,0.000167328680658
2020-11-25 18:12:21,0.0,정상,R-PAHU-03S,30.0,58.0,0.0671457648,0.01286218292085,0.1071465872,0.0160982787160794,-0.7917402407487965,3.353162804907728,6.65577911090451,1.2515977120791522,5.220401949901881,0.0005121410815066,0.0004822524365171,0.0006177864192735,0.0004208346984555,0.0003342655132991,0.0008000683780337,0.0004557524697555,0.0003284109827178
2020-11-25 18:12:24,0.0,정상,L-SF-02,5.5,11.1,0.0116852773,0.0026017066830833,0.022746521,0.0032419005049484,-0.0656526667232882,2.860803176920529,7.016415514689428,1.2460668706537046,4.491389200780908,0.0007797805370213,0.000167392353441,4.8164638276218745e-05,0.0014288434398767,9.16927020509062e-05,0.0005301062743158,0.0001332343568194,4.804895204326772e-05
2020-11-25 18:12:27,0.0,정상,L-EF-02,3.7,7.6,0.020413978,0.0051320201986666,0.0402188133,0.0063110643855634,0.0494445111318052,2.57103979123265,6.372746472370084,1.2297427019486626,3.977766495405394,0.0008089415862739,0.0003141008424427,0.0001367612679869,0.0014587629335225,0.0001248098470734,0.0010041177758375,0.0002342928711575,0.0001232536597801
2020-11-25 18:12:45,0.0,정상,L-EF-02,3.7,7.6,0.0208606161,0.0052567424709499,0.0410798899999999,0.0064749043586544,0.0381453194292761,2.591344365653066,6.344478269411393,1.2317332253646165,3.968354207055166,0.0008940230435959,0.0002990847309345,0.0001129846297076,0.0014221705717626,0.00012032368314,0.0016376931868066,0.0002410316494666,0.0001035190371752
2020-11-25 18:13:18,0.0,정상,L-SF-02,5.5,11.1,0.0130856372,0.00259163774395,0.0247996226,0.0032419859217203,0.0211997393307238,2.968274199156052,7.649515821105081,1.2509410041154767,5.049176811283722,0.0008429431818921,0.0001728927538902,6.111806216030901e-05,0.0014995531210196,0.0001299627903551,0.0004124420334848,0.0001689692157701,5.216828999194599e-05
2020-11-25 18:13:42,0.0,정상,R-PAC-01R,3.75,7.7,0.0249622669,0.0050528235771166,0.048015926,0.006337764088176,0.0065458185860516,2.993389535154549,7.576161771243577,1.254301479449763,4.940260929166345,0.0004413094386406,0.0004770495738431,0.0002824812915282,0.0001090299369231,0.0008165996654874,0.0009409614682912,0.0028905823498815,0.0001761341299584
2020-11-25 18:14:06,0.0,정상,R-PAHU-03S,30.0,58.0,0.0749673917999999,0.0128912941547916,0.1149971709,0.0161333273032175,-0.8150984158853803,3.3745971314027474,7.127926480303037,1.2514901226748267,5.815350336423343,0.0003198663744713,0.0003558505796573,0.0017256403543057,0.0016589808322612,0.0002651933131174,0.0005021787548519,0.000161673958898,0.000347187363615
2020-11-25 18:14:09,0.0,정상,L-EF-02,3.7,7.6,0.0238077566,0.0052667952248583,0.0451147575,0.006484154691428,0.0366903391155625,2.603914651527929,6.9576929680041175,1.2311385604710845,4.5203497731659725,0.0009029811877411,0.0003458960872463,0.0001449022530969,0.001383966410639,0.0001137081395207,0.0012935199571954,0.0001074621309162,0.0001437531928053
2020-11-25 18:14:18,0.0,정상,L-EF-02,3.7,7.6,0.0219998974,0.0052455912196333,0.0428868886,0.0064710002467102,0.0529936419139086,2.611990492131913,6.627551686743198,1.233607419215283,4.193978615348109,0.0008613935145694,0.0004441096865378,0.0001078307789363,0.0014795271770218,0.0001004989492882,0.0017528016363727,0.0001141920489415,0.0001274643113709
2020-11-25 18:14:36,0.0,정상,L-EF-02,3.7,7.6,0.0208365954,0.005309901246825,0.0416629072,0.0065564240071869,0.0642981479013298,2.632480635449977,6.35451690652257,1.2347544148975098,3.924102244360764,0.0009648808443419,0.0004429347089285,0.0001323825531944,0.0012013972372048,0.0001236100407642,0.0027743109628468,0.0001794151638429,5.167470246996393e-05
2020-11-25 18:15:09,0.0,정상,L-SF-02,5.5,11.1,0.0154900168999999,0.0033700373733333,0.0304693179,0.0041634967128202,-0.0096968298548513,2.72981885577432,7.318203904467726,1.235445264128374,4.596393209930099,0.0005647011685556,0.0001644271423542,6.336143950374462e-05,0.0001345102184225,0.0001230572927906,0.000697596768245,0.0002121225138926,7.775820020095503e-05
2020-11-25 18:16:18,0.0,정상,R-PAHU-03S,30.0,58.0,0.0691701174,0.0128957461632249,0.1079780385,0.0161327066868734,-0.8118411212773686,3.401548402276346,6.693113598095591,1.2510099441069404,5.363793341191339,0.0004939029654227,0.0003871555340468,0.0004403456345861,0.0002063383731643,0.0002181323348984,0.0006893375376823,0.0004168103764315,0.0002458876120445
2020-11-25 18:17:09,0.0,정상,R-PAC-01R,3.75,7.7,0.029407002,0.0051214345486083,0.0543918907,0.0064152632192614,0.0180933453856155,2.998812905802332,8.47851270337462,1.252630128994751,5.741946269330119,0.0004334631761188,0.0001764207550326,0.0002048330354862,9.414601645573486e-05,0.0005106228055221,0.0009442303180163,0.0014983311664712,0.0001769173798835
2020-11-25 18:40:57,0.0,정상,R-PAC-01R,3.75,7.7,0.0292253475999999,0.0052745466623916,0.0574164651999999,0.0066255761610745,-0.0210458410088081,3.056086792899229,8.66588260464401,1.256141349230245,5.540826438863692,0.0003910618890581,0.0004976640624933,0.0003191147029298,6.045926527575394e-05,0.0004379731552987,0.0018867153688064,0.0031122520043685,0.0001966074738222
2020-11-25 18:46:12,0.0,정상,R-PAC-01R,3.75,7.7,0.0270647444,0.0055048285213083,0.0521908197999999,0.0068874515532053,0.0498284871115516,2.9201028449898443,7.577667791465084,1.2511655043467844,4.916546318425105,0.0005369006049688,0.0004284215351301,0.0004060750293145,0.0001089007004235,0.0005112684713606,0.0012496365153982,0.0029759330120385,0.0002220065084327
2020-11-25 18:51:06,0.0,정상,R-PAC-01R,3.75,7.7,0.0293738581,0.00534859365395,0.0533783249,0.0066902076954065,0.0482809817848994,2.9962454219372407,7.978575154946138,1.2508349162897676,5.491884409335725,0.0005133940538086,0.0003701152394775,0.000520104077534,0.0001111635630554,0.0004155636266397,0.001165255058022,0.0027759108410974,0.0001736295682561
2020-11-25 18:57:45,0.0,정상,L-CAHU-03R,11.0,22.0,0.0449677035,0.0114655946710583,0.0867705345,0.0139316565760928,-0.1088113182285674,2.456799530043136,6.228299845468549,1.215083645967304,3.921968706386273,0.0207191436896747,0.0020388230004659,0.0005484664852519,0.0007451131855378,0.0007860152550099,0.0004559225980701,0.0002502105730415,0.0001928388949361
2020-11-25 18:58:42,0.0,정상,L-CAHU-03R,11.0,22.0,0.0466607362,0.0119932603839,0.0855728276,0.0144981716810693,-0.1247770094492382,2.4012279862435446,5.902318546257438,1.208859911065718,3.890579767836804,0.0205882872161645,0.0023333480345622,0.0006331218309226,0.0008895795984809,0.0004949824975633,0.0004594347549454,0.0002044829842337,0.0001877784665421
2020-11-25 19:11:21,0.0,정상,R-PAC-01R,3.75,7.7,0.0247642566,0.0052480506615166,0.0491998811,0.0065519670665138,0.09572438380783,2.950439251343344,7.509177106743063,1.2484572823503035,4.718753342377839,0.0004576596851385,0.0002820732739825,0.0002844013169471,7.119699111261628e-05,0.0005427465667637,0.0005792468481824,0.0029918606544943,0.0002779716653205
2020-11-25 19:55:00,0.0,정상,L-CAHU-03R,11.0,22.0,0.0517228692999999,0.0103393239635666,0.0901536456999999,0.0126313001270775,-0.0900427335615192,2.570676695980392,7.137321161955367,1.221675630978123,5.002538800627504,0.0201963338012315,0.0015759278803781,0.0006721160936163,0.0004267358560529,0.0008661251912328,0.0004757738516252,0.0003092773223874,0.0002842331353228
2020-11-25 19:55:36,0.0,정상,L-CAHU-03R,11.0,22.0,0.0451565534,0.0103662269081083,0.0870450436999999,0.0127146524304235,-0.0872647668775462,2.562213695911496,6.846041932826947,1.2265458341914506,4.356122415637952,0.0203166217933344,0.0016239320427417,0.0007216135474531,0.0006842671027017,0.0006544499257807,0.0003691514980373,0.0002262837433922,0.0001875906343288
2020-11-25 19:55:54,0.0,정상,L-CAHU-03R,11.0,22.0,0.044621408,0.0109536502331166,0.0845949687,0.0132930731186689,-0.0861036199802688,2.4649055383508123,6.363838364899513,1.2135747294978818,4.073656457013214,0.0207028024515139,0.001830869764034,0.000593745330587,0.0005872010559258,0.0004023938675198,0.0005892426883629,0.0002665880338111,0.000137440952622
2020-11-25 20:19:06,0.0,정상,R-PAC-01R,3.75,7.7,0.0260023233,0.0054168959250333,0.0500603244,0.0067462581110525,0.0050836511193908,2.87937284642607,7.420457915475444,1.245410324365978,4.800225749184944,0.0006165184848093,0.0002533187468057,0.0005762366044151,0.0001314154147553,0.0006906263616893,0.0012407821868831,0.0030973439521624,0.000151757173172
2020-11-25 20:22:15,0.0,정상,L-SF-02,5.5,11.1,0.0244526154999999,0.0044632091940833,0.0462354513999999,0.0054789259591167,-0.0380146575004909,2.7303372702431603,8.43878010854767,1.227575433026961,5.478707010286607,0.0009909140162582,0.0002480812593572,9.636316621246562e-05,0.0001366969593706,0.0001101135725033,0.0015074975598798,0.0001530902757133,9.057412672149664e-05
2020-11-25 20:23:06,0.0,정상,L-SF-02,5.5,11.1,0.0176522061,0.0043265582711583,0.035165865,0.0052921606735498,0.0125414809590006,2.6656873813606534,6.644897456677464,1.2231802605845907,4.079964949894005,0.0008751822877161,0.0002747458990638,7.872936403903488e-05,0.0012309693905124,8.09229694074732e-05,0.0003708326851834,0.0001637494336531,0.0001255968032334
2020-11-25 20:25:21,0.0,정상,L-SF-02,5.5,11.1,0.0212987660999999,0.0042680261512333,0.04156374,0.005248673945567,0.0391832073754474,2.720617555929816,7.918903027897909,1.2297661166041278,4.990308246786465,0.0013653843567504,0.000215619127926,0.0001057196658214,0.0012983933070679,8.138936421727237e-05,0.0007118650274051,0.0001542482719644,0.0001482563992195
2020-11-25 20:26:57,0.0,정상,L-SF-02,5.5,11.1,0.0205627289,0.0040129357711333,0.0376092531,0.0049464057496771,-0.0152800623199695,2.767454863173915,7.603349786348322,1.2326152302906668,5.12411114274891,0.0007491901993635,0.0002302647331819,9.074655816879924e-05,0.0001400130537217,0.0001060627867177,0.0016313143715931,0.0001443860601122,7.705837022650517e-05
2020-11-25 20:27:00,0.0,정상,L-SF-02,5.5,11.1,0.022167407,0.0038906372734583,0.041908741,0.0048302283044312,-0.0057665175922589,2.9360736448695497,8.676347857419621,1.2415005473223577,5.69762880524087,0.0008145598275273,0.0001904755915656,7.187481280842382e-05,0.0001511159789339,0.0001077896205754,0.0014202890979417,0.0002210261777031,7.867354214670636e-05
2020-11-25 20:28:21,0.0,정상,L-SF-02,5.5,11.1,0.0184290092,0.003740877107475,0.0367708895,0.0046500592416562,0.0033044978818447,2.914421300292755,7.907617427881007,1.2430398294465528,4.9263872269888935,0.0009495541683455,0.0002126857076203,0.0001013630739688,0.0013887725890414,6.21405924044106e-05,0.0012446652602779,0.0001403692455927,8.802087180039982e-05
2020-11-25 20:46:00,0.0,정상,R-PAC-01R,3.75,7.7,0.0263378750999999,0.0054171178608083,0.0505384692,0.0067281420660289,-0.011253969618557,2.847450628660277,7.511504469439466,1.2420150786649065,4.861971952013226,0.0006410566667281,0.0002069764841235,0.0002780226761045,0.0001039638963182,0.0004093772609555,0.0003208200595101,0.0030942713314637,0.0003138020044707
2020-11-25 20:54:21,0.0,정상,L-CAHU-03R,11.0,22.0,0.0636230855999999,0.0112911643750166,0.1030210293999999,0.013727766123231,-0.1740595268190373,2.562570298196894,7.504573466302073,1.2157972080900432,5.634767459481439,0.0198513962204634,0.002507236341981,0.0003168759203054,0.0003961710296056,0.0006242570544016,0.000475358845155,0.0002824190849124,0.0002811724407529
2020-11-25 21:07:06,0.0,정상,L-PAHU-02S,37.0,71.1,0.0618320853,0.0147722422020666,0.118445728,0.0179469709966704,-0.0962619873273603,2.468690642084641,6.5997614874384265,1.2149117751508045,4.185693982958767,0.0004158244973286,0.0002104999888771,0.0005655163582381,0.0004141414604169,0.0007768809441016,0.0012012506219968,0.0001570207800075,0.0007221337214595
2020-11-25 21:09:00,0.0,정상,L-CAHU-03R,11.0,22.0,0.0883068219,0.0119536720874916,0.1331511215,0.014524445570125,-0.1741292595667551,2.646258976130481,9.167380665729176,1.2150614023721986,7.387422145568503,0.0228799289398352,0.0024322477195144,0.0009004628472127,0.0004752919801254,0.001231282761362,0.0005503612094931,0.0003353385994719,0.0003506286959004
2020-11-25 21:11:03,0.0,정상,L-CAHU-03R,11.0,22.0,0.0637265593,0.0123011363204999,0.1077247001,0.0150531640523341,-0.1395695459771029,2.5554766002759504,7.1562828735196105,1.2237214237881318,5.180542483201237,0.0229319917772992,0.0029345097502826,0.000724884612525,0.0009156822722812,0.0013209917949123,0.0004264775273102,0.0001778011589902,0.0001928784806019
2020-11-25 21:14:39,0.0,정상,L-CAHU-03R,11.0,22.0,0.1062996238,0.0124520801921166,0.1497101895,0.0152277018474177,-0.2284748003761769,2.818643230437337,9.83143687735042,1.2229042547492035,8.536696050776932,0.0234376679286521,0.0031314394844961,0.000714126455683,0.0004539530236606,0.0006009637415706,0.0007076351695317,0.0003807014198573,0.000370144585262
2020-11-25 21:16:27,0.0,정상,L-CAHU-03R,11.0,22.0,0.0510137007,0.011494840355575,0.0911808052,0.0141312361316885,-0.1256743200049232,2.6051133698073543,6.45242952210895,1.2293547099882003,4.437965132352478,0.0219372060613892,0.0024123229781088,0.0006646295047603,0.0006921076069177,0.001631566705142,0.0004391531987372,0.0002676874854919,0.0001863009519137
2020-11-25 21:16:45,0.0,정상,L-CAHU-03R,11.0,22.0,0.0567583144,0.0115856923419416,0.1008575261,0.0142359547893345,-0.1544753627747521,2.653968661019736,7.084704018276407,1.2287530489480234,4.899000657433976,0.0217322591805605,0.0026378362768191,0.0007483105475281,0.0006117452612159,0.0015354560350219,0.0004073590399506,0.0003838253962989,0.0002217553239072
2020-11-25 21:18:48,0.0,정상,L-CAHU-03R,11.0,22.0,0.0483270064,0.0119096481001666,0.089816045,0.0144847566035427,-0.13452391576474,2.4996681591863323,6.200728632059461,1.216220368705946,4.05780305123572,0.0220172264523829,0.0026279726062948,0.0005695225138076,0.0005182938511759,0.0009377405556428,0.0004776989333815,0.0002888562501435,0.0002375760112429
2020-11-25 21:19:30,0.0,정상,L-CAHU-03R,11.0,22.0,0.046716027,0.0113936560275083,0.0850402862,0.0138694926998057,-0.111157344543411,2.437166861106641,6.131463352022329,1.2172995802506097,4.100178808910056,0.0218956383878661,0.0017302878743595,0.0006455958801911,0.0005682597952504,0.0008691556639112,0.0006643362758024,0.0004147452954226,0.0002311882326161
2020-11-25 21:20:33,0.0,정상,L-CAHU-03R,11.0,22.0,0.0644928588999999,0.0123337864421666,0.1062738074999999,0.0150224962874807,-0.1539131807886699,2.5117444291135484,7.074310784723915,1.2179954921322402,5.228958617242815,0.0237336625074448,0.0027025435038628,0.0008498014803766,0.0005851496801719,0.0014486566695915,0.0006241397697607,0.0004430009242009,0.0001686423368944
2020-11-25 21:20:48,0.0,정상,L-CAHU-03R,11.0,22.0,0.0474769808,0.0119304664504333,0.0851756185,0.0145225499849453,-0.1329382935685735,2.4656931478270168,5.865059413690879,1.2172659003133828,3.979473979265544,0.0224692391497087,0.0022448914782896,0.0005856684682087,0.0007280735574953,0.0008536020604934,0.000490201640928,0.000335177827799,0.0002410681715896
2020-11-25 21:21:30,0.0,정상,L-CAHU-03R,11.0,22.0,0.0529129244,0.012047151931675,0.0948215983,0.0146841980695296,-0.1352214375687314,2.498396424381526,6.457390308345041,1.2188937396000818,4.392152161780128,0.0240509593211472,0.0024843615378268,0.0006811544762326,0.0002883379373344,0.0010661821727948,0.0008772499773122,0.0003404013527671,0.000232714645325
2020-11-25 21:21:39,0.0,정상,L-CAHU-03R,11.0,22.0,0.0580655225,0.0119320863406666,0.0977099166,0.0145759731606888,-0.1386454619508564,2.539856118414128,6.70349180276499,1.2215779155914517,4.866334423184854,0.0238111562597822,0.0024957992592029,0.0007167474464244,0.000464243107647,0.0010870416096729,0.0004371893429948,0.0003902771370262,0.0002257791177578
2020-11-25 21:23:00,0.0,정상,L-SF-02,5.5,11.1,0.0218202844,0.0035309961634166,0.0430021993999999,0.0044751639284786,-0.0020145344119992,3.310744417065288,9.609078033174722,1.267394163393363,6.1796397928923925,0.0009669097200701,0.0003233858511084,5.161052626674363e-05,0.0001577036224157,8.591009004652969e-05,0.0010483057084777,8.752067873425549e-05,6.983954101262738e-05
2020-11-25 21:23:09,0.0,정상,L-SF-02,5.5,11.1,0.0194592252,0.0036944713121749,0.0373069959999999,0.0046534925761908,-0.0035602622648146,3.13760011595664,8.016988399396556,1.2595828152340565,5.267120395785132,0.0010186980711084,0.0002228009211276,3.875484964669161e-05,0.0014562055982049,0.0001002694094567,0.0008737043525557,0.0002228158657022,0.0001300922821149
2020-11-25 21:23:36,0.0,정상,L-SF-02,5.5,11.1,0.0218914151,0.0034510148904416,0.0388677771999999,0.0043418463003013,-0.0463501536062273,3.2467196395101627,8.951900761043087,1.258136066676229,6.343471643843965,0.0014762789701297,0.0002174976663808,5.439678092805925e-05,0.0012196022401523,0.0001309400497869,0.0009661718513684,0.0001535007518256,0.0001011013159752
2020-11-25 21:24:57,0.0,정상,L-CAHU-03R,11.0,22.0,0.0493956171,0.0109950874354,0.0911291912,0.0134449327554741,-0.1067601740190509,2.5491284014546927,6.777958124252904,1.2228127183587991,4.492516989084134,0.019538630168958,0.0016924188294474,0.0003183399885083,0.000475837519763,0.0010767966730221,0.0005966907769293,0.0004034157468623,0.0002024945219602
2020-11-25 21:25:27,0.0,정상,L-SF-02,5.5,11.1,0.0177108906,0.0034300491144333,0.0335076786,0.0042988596991142,0.0165697432544891,3.0584504250957587,7.794550402960201,1.2532939196191089,5.163451020416645,0.0013465087645882,0.0001466929970092,4.977032841112493e-05,0.0001465334099648,9.363123353908724e-05,0.0009632465764134,0.0002153527625807,7.083057978482914e-05
2020-11-25 21:25:36,0.0,정상,L-CAHU-03R,11.0,22.0,0.0485111028,0.0115156261267833,0.088200219,0.0140070314472196,-0.1179264684425906,2.443575886579763,6.296853072140956,1.216349965951199,4.2126326667702125,0.021944885391413,0.002188683918617,0.0007626511545067,0.0008039231912853,0.0010613033141715,0.0004964128231283,0.0003005808906759,0.0002048604796683
2020-11-25 21:26:33,0.0,정상,L-SF-02,5.5,11.1,0.0197874606,0.0033772041524416,0.0371712894,0.0042389675868594,-0.0128223340255609,3.032905304780835,8.768948721200038,1.2551706664800792,5.859124798746316,0.0012463681996293,0.000231317686082,7.680172039446613e-05,0.0011908436654869,6.780326955160173e-05,0.0009469995296278,0.0001104757272755,5.477565155795089e-05
2020-11-25 21:26:51,0.0,정상,L-SF-02,5.5,11.1,0.0173366088,0.003276753132225,0.0339314024,0.0041061830632171,-0.000822261638454,3.0375807324652926,8.263489931550868,1.2531255476145655,5.290788808440993,0.0007806156889214,0.0002180315883576,8.701977615424874e-05,0.0001658033249799,0.0001520827657545,0.0009993841945411,0.0001235696380883,6.854056963455168e-05
2020-11-25 21:27:33,0.0,정상,L-PAHU-02S,37.0,71.1,0.0582689195999999,0.0146729360126916,0.1120918988999999,0.0178177535463966,-0.0760730717594935,2.465387752339725,6.291023085941631,1.2143277617366324,3.971183377995996,0.0003758023636206,0.0026200034611428,0.0001376299135196,0.0011521643514494,0.0010362399516045,0.0005317252969551,0.0001122551528442,0.0004805272935917
2020-11-25 21:27:42,0.0,정상,L-SF-02,5.5,11.1,0.0166728794999999,0.0030678672367083,0.0304599357999999,0.0038588988147013,-0.0183262567089526,3.0692618687338857,7.893426923752521,1.2578441363198336,5.4346809081246805,0.0012947286734819,0.0002555478735342,5.870423271457709e-05,0.0013557769166136,0.0001470654280538,0.0007190073593648,0.0001174395556628,8.245357731925965e-05
2020-11-25 21:28:00,0.0,정상,L-CAHU-03R,11.0,22.0,0.0502856634999999,0.0118626198103416,0.0916066914999999,0.014405521310261,-0.1274557366083346,2.4368946939233704,6.35913755059655,1.2143625557065008,4.239001527821169,0.0214016734998653,0.0023855094151759,0.0005697071215706,0.0005798958102869,0.0011666676947839,0.0006558706983156,0.0001803582459786,0.0001626320141752
2020-11-25 21:28:18,0.0,정상,L-SF-02,5.5,11.1,0.0160897989,0.003202586338,0.0321321581,0.0040270707934555,-0.0846002391600995,3.132028122575674,7.979039790464758,1.2574433187554273,5.024001604293361,0.0009077437956319,0.0001781378226024,8.650926327962925e-05,0.0001415768133201,0.000127999427844,0.0008702170601526,0.0001045025883569,7.689786522852841e-05
2020-11-25 21:28:45,0.0,정상,L-SF-02,5.5,11.1,0.018346332,0.003106780133625,0.0339499852,0.0039154216688849,-0.0671384983101952,3.171251943217212,8.670837542171727,1.2602828331840754,5.905255992027168,0.0009108521526495,0.000258068766315,9.974570059561784e-05,0.0001319024607299,5.902062379568995e-05,0.0007245670591629,0.0001318088254616,7.175759521522583e-05
2020-11-25 21:31:00,0.0,정상,L-CAHU-03R,11.0,22.0,0.0553083084999999,0.0117505864023999,0.09956396,0.0144231825803536,-0.1170795959094267,2.563893472716257,6.903050657877656,1.2274436429323914,4.706855182027643,0.0226139207431279,0.0022077771388302,0.0005812156885925,0.000684862241777,0.0009402950330168,0.0005494630781334,0.0003090354808922,0.0001383557987071
2020-11-25 21:33:51,0.0,정상,L-PAHU-02S,37.0,71.1,0.0571398214,0.0147135886862166,0.106370017,0.0178364934167498,-0.0767645958557155,2.43687743816938,5.963617091917307,1.2122462981079971,3.883472796376808,0.0003392067440417,0.0022610823030606,0.0002954188995312,0.0004390121486924,0.0004371557289899,0.0004284436877956,0.0002872955496652,0.000552589488784
2020-11-25 21:34:33,0.0,정상,L-CAHU-03R,11.0,22.0,0.0511548854,0.01269464669505,0.0942482389,0.0153547639181909,-0.140273825058008,2.390281387778504,6.138045456260186,1.2095463770707564,4.029642307410313,0.0231657286240778,0.0025125071656411,0.0007285847436865,0.000663426147368,0.0006166387116008,0.0004600948859578,0.0002134672434871,0.0002338241137885
2020-11-25 21:35:06,0.0,정상,L-CAHU-03R,11.0,22.0,0.0791844577,0.0113560451729833,0.1191305034,0.0139118763587193,-0.1198525626458806,2.5669909795658854,8.563223272562665,1.2250634923341532,6.9728903411184255,0.0218270913305524,0.001468660682572,0.0006720143573497,0.0006330215106384,0.0008312164666473,0.0004768153055259,0.0003182064885779,0.0002300924553941
2020-11-25 21:35:39,0.0,정상,L-CAHU-03R,11.0,22.0,0.0523625165,0.01284622303,0.0947215445,0.0155293072803702,-0.1607929120649936,2.4463500791674053,6.099534434464594,1.2088617209980237,4.076102086793679,0.0229793341678298,0.0027537403950547,0.0007326582114557,0.0008069256997988,0.000536868190791,0.0005443922622621,0.0003733232999667,0.0002517174245494
2020-11-25 21:37:27,0.0,정상,L-CAHU-03R,11.0,22.0,0.0524049848,0.0114832395310916,0.0923642814,0.014007651080112,-0.1166801201710407,2.480548765104567,6.593845097350985,1.2198344415080218,4.563606346284938,0.0220620319836043,0.0017113877804202,0.0007334984032817,0.0008105458873054,0.0005664631965867,0.0004303208423452,0.0002766205434476,0.0004118706545485
2020-11-25 21:38:06,0.0,정상,L-CAHU-03R,11.0,22.0,0.0460760891,0.0109657447163416,0.0852399692,0.013474383271847,-0.0927638549577625,2.5668552502362303,6.326075745381045,1.22877046843585,4.201820331576319,0.0204482878670875,0.0017452395514891,0.0007581529629388,0.0006483870562336,0.0008171125622556,0.0008494084311608,0.0003290009435664,0.0002369022442132
2020-11-25 21:38:30,0.0,정상,L-CAHU-03R,11.0,22.0,0.0441632717999999,0.0115724195044916,0.0868011266,0.01414174606592,-0.1273689666149807,2.468478509915028,6.137935598290814,1.222021553956904,3.816252235140513,0.022148067806506,0.0017965668085391,0.0009154444221797,0.0005618301225515,0.0012581650419112,0.0004195792347341,0.0002769793811976,0.0001925384182921
2020-11-25 21:39:15,0.0,정상,L-CAHU-03R,11.0,22.0,0.047797244,0.0126030242380499,0.0877806209,0.0152540631008943,-0.1555473505567004,2.3818900285293467,5.754573081243747,1.2103494219141886,3.792521786611705,0.0232452288075971,0.0025594951416626,0.0008225564140537,0.0007011397975844,0.000665747225377,0.0005143349121191,0.0003305284514409,0.0001167668932339
2020-11-25 21:39:48,0.0,정상,L-CAHU-03R,11.0,22.0,0.0586663783,0.0115264668268916,0.1004900262,0.0140250017529077,-0.1139077965678497,2.485720263048528,7.165063361162584,1.216765029869071,5.089710418732061,0.0218804281850737,0.0014858941335656,0.0008553597762431,0.000629991998648,0.0011589044290248,0.0005159423707541,0.0003065689737566,0.0002471559944846
2020-11-25 21:42:30,0.0,정상,L-CAHU-03R,11.0,22.0,0.045597259,0.01133186394495,0.089278061,0.0138209304903148,-0.0942351851156448,2.520464384945241,6.459627379108994,1.2196519970109665,4.023809253403561,0.0206017001561371,0.002035576310156,0.0005236924953897,0.0005364095607484,0.0009191277477519,0.0004833138867992,0.0002467330296212,0.0001568062041893
2020-11-25 21:43:15,0.0,정상,L-CAHU-03R,11.0,22.0,0.0483831577,0.0113725891652083,0.0871723332,0.0138548904331846,-0.1160126515911093,2.495224975302979,6.291809640818831,1.2182705478863467,4.254366090003188,0.0212283692061226,0.0018390619926743,0.0007477647407778,0.0006614375831378,0.0008692329208061,0.000596735315505,0.0002305190750544,0.0002054718438199
2020-11-25 21:43:51,0.0,정상,L-CAHU-03R,11.0,22.0,0.0518809035,0.0112492360898666,0.0906133465,0.0138249956897473,-0.107903236973348,2.6001975676346327,6.554312821030341,1.2289719567892163,4.611949032408913,0.0216551240379845,0.0019183778168311,0.0006957509299406,0.0007159297763998,0.0015929116299466,0.0003362784525306,0.0002531762911674,0.0002011137851384
2020-11-25 21:46:54,0.0,정상,L-CAHU-03R,11.0,22.0,0.0454942361,0.011323243756575,0.0827848502,0.0138358638852346,-0.1085709064718698,2.4810111572071945,5.983352458992193,1.2218993234337696,4.01777415359297,0.0213711347054821,0.001869270703427,0.0006910807197799,0.0006543743699338,0.0009470682948333,0.0003373207059219,0.0002446802905321,0.0001496846967932
2020-11-25 21:48:39,0.0,정상,L-PAHU-02S,37.0,71.1,0.0535716413999999,0.0144139367927749,0.105813086,0.0173345958835444,-0.0658322753207792,2.3664649182711623,6.104156492072998,1.2026274384825582,3.716655773518643,0.000548448514814,0.0023117428957362,0.0002946303521374,0.0003527085147577,0.0009042880748839,0.0007402156931614,0.0001561653992835,0.0003656471196838
2020-11-25 21:49:33,0.0,정상,L-PAHU-02S,37.0,71.1,0.0574952587,0.014524104197325,0.1111396588,0.0174671279257875,-0.072000093483504,2.3481462407385267,6.362789536562529,1.2026303094826707,3.958609627063216,0.0002243888271522,0.0001229589760382,0.0003618469082718,0.0004423534584299,0.0006779654639441,0.0007409670600059,0.0001258994947512,0.0007782057393906
2020-11-25 21:51:30,0.0,정상,L-PAHU-02S,37.0,71.1,0.0557955131,0.0145182954200083,0.1060815267,0.0174747896866655,-0.0528274860837588,2.389391369919475,6.07054669052454,1.2036392139109355,3.843117355437308,0.0003607025265664,0.0022946964151947,0.0001191520658534,0.0010370713993051,0.0007906846224776,0.0008185875275302,0.0001300382699828,0.0003180298960153
2020-11-25 21:52:09,0.0,정상,L-CAHU-03R,11.0,22.0,0.0684696659,0.0113532928909833,0.1132174208,0.0139110046787317,-0.1103579214048588,2.596426755041556,8.138694753880397,1.2252836963080336,6.0308200059189785,0.0215557108767718,0.0016532335234631,0.0007844773675999,0.000580736514363,0.0012454951801568,0.0008285735373795,0.0002933824464499,0.0001982471424244
2020-11-25 21:53:03,0.0,정상,L-CAHU-03R,11.0,22.0,0.0509523414,0.0126083597407916,0.0925067998,0.0152858518052614,-0.1673918492191454,2.4402767248108304,6.051792270297884,1.2123584764009625,4.041155427629063,0.0227498039335389,0.0025597950872168,0.0007282502673257,0.0005163514508409,0.0008476992165688,0.0006080267352706,0.0004069948338838,0.0002849058136205
2020-11-25 21:54:03,0.0,정상,L-PAHU-02S,37.0,71.1,0.0526994317999999,0.014520421930625,0.1051768512,0.0174853701689482,-0.0432241432828375,2.3440751661792016,6.015134377125209,1.2041916035559437,3.629331988545849,0.0003625162317765,0.0022951178092061,0.0003849421875035,0.0003250025882482,0.0007939144441272,0.0006543753266948,9.298491847133648e-05,0.0002959816898352
2020-11-25 21:55:12,0.0,정상,L-CAHU-03R,11.0,22.0,0.0614850782,0.011183401802725,0.098462753,0.0136774623338953,-0.1135006851109444,2.5401021574559675,7.1989050743712015,1.2230144794191875,5.497886893862496,0.0208567271476938,0.0014590770752746,0.0007014325734309,0.0008087090791634,0.0009849260335121,0.0006852808806965,0.0002463863130012,0.0001561476744472
2020-11-25 21:58:00,0.0,정상,L-PAHU-02S,37.0,71.1,0.0604944453,0.014582239104225,0.1168735102,0.0175661120057759,-0.0532388918312231,2.3832957505327825,6.653351075159407,1.204623781041035,4.148501808784125,0.000404333437813,0.0021871075911876,0.0002390460633298,0.0002886250141101,0.0007117001618307,0.0007707067903642,9.932391695993798e-05,0.0002805061808955
2020-11-25 22:02:21,0.0,정상,R-PAHU-03S,30.0,58.0,0.0801524073,0.0135111639461166,0.1197752878,0.0170191402576796,-0.8876442591096217,3.621730707470309,7.037681456673641,1.259635389338255,5.932309578926924,0.0005198175892075,0.0004130081007802,0.0027731388138663,0.0020890153507018,0.0006296986728929,0.0008276111750317,0.0024587412031261,0.0003715960755763
2020-11-25 22:06:18,0.0,정상,R-PAHU-03S,30.0,58.0,0.0801373944,0.0134606698259333,0.1210918278,0.0169162681780067,-0.8778804967616028,3.5696570724470984,7.158306224858414,1.256718157176388,5.953447743410753,0.0004930493814593,0.0003989531645855,0.0027596875656609,0.0020738661065049,0.0004475014224643,0.0005948891114946,0.0024884692324634,0.0004388126494756
2020-11-25 22:18:27,0.0,정상,R-PAC-01R,3.75,7.7,0.0277232658,0.0052880605326916,0.0512435529,0.0065950201126037,-0.0083069377981015,2.866293672771818,7.77003739565076,1.2471529158624868,5.242615062480881,0.0006127947569167,0.0002156273227858,0.0001697087141483,9.932673479608887e-05,0.0006569894179254,0.0012092963559211,0.0017925812155536,0.000127537704595
2020-11-25 22:41:06,0.0,정상,R-PAC-01R,3.75,7.7,0.02667832,0.0053429058703083,0.0491723642,0.0066432552678843,0.095488069768169,2.8927294985397625,7.401847771485674,1.2433786836489675,4.993222910449743,0.0005004217838072,0.0003169159459771,0.0004065919348115,5.473040468105451e-05,0.0005282472708007,0.0004093127003187,0.0022782694564041,0.000304245017924
2020-11-25 22:48:54,0.0,정상,R-PAC-01R,3.75,7.7,0.0264928210999999,0.0055289257753166,0.0506154094,0.0068979324284265,0.0306759274489373,2.911764440912914,7.337765326811932,1.2476080722989047,4.791676028329867,0.0004871956373662,0.0002465426778468,0.0002154129566821,6.349163991516629e-05,0.0003015086035035,0.0012720098067463,0.0034146466374799,0.0001422934035808
2020-11-25 22:58:00,0.0,정상,L-CAHU-03R,11.0,22.0,0.0476817377,0.0125378781791,0.0899107344999999,0.0151511160488695,-0.1568130706255107,2.4090840365515165,5.934264790131299,1.208427441425114,3.803014913598618,0.0224355181104627,0.0027666513767813,0.0006653208910002,0.000325523028329,0.0008391408226354,0.0006366893308474,0.0002372579017466,0.0001790150185305
2020-11-25 22:58:09,0.0,정상,L-CAHU-03R,11.0,22.0,0.0642835498,0.0125552075109749,0.104237698,0.0151778575548638,-0.1558191815183137,2.4016714689579213,6.867747811126083,1.2088894223051538,5.120070675359785,0.0228729664616564,0.0029072681962315,0.0007780506557198,0.000456372003901,0.0007029935355926,0.0004154920958328,0.0002156711181529,0.0002189726163076
2020-11-25 22:58:36,0.0,정상,L-CAHU-03R,11.0,22.0,0.045775827,0.0117146743438416,0.0840785466,0.0142260466783589,-0.1354775639427673,2.462185132670682,5.910183517667117,1.2143783310406304,3.907562912669791,0.021842493461174,0.0022938104225667,0.0006135052582614,0.0004864743042788,0.000926921658354,0.000730834839944,0.0002724417337355,0.0003243127759197
2020-11-25 23:06:27,0.0,정상,L-PAHU-02S,37.0,71.1,0.0591575652,0.0145056060483333,0.1150790154999999,0.0175380496176702,-0.0531992925469359,2.3843337260466444,6.561676925811257,1.2090532142698969,4.078255331275668,0.0003665256419987,0.0028850992330728,0.0001561122859725,0.0013809241830789,0.0004724830233612,0.0009212375358764,7.87547154804003e-05,0.0002993047838444
2020-11-25 23:24:30,0.0,정상,L-SF-02,5.5,11.1,0.0208587665,0.0031809011726166,0.0373964999,0.0040649651003721,-0.0079707200458058,3.5181261894374107,9.19970995484718,1.2779287628820712,6.55750221967481,0.0015589003734666,0.0001630452512262,9.834338520204832e-05,0.0001352668450483,0.0001023489462055,0.0009669834030098,9.434854492550711e-05,8.22298885893778e-05
2020-11-25 23:24:42,0.0,정상,L-SF-02,5.5,11.1,0.0201785266,0.003234692386175,0.037267059,0.004090224459686,0.0001960182670931,3.243912677928537,9.111250340246736,1.2644863781074112,6.238159364470809,0.0011183349115048,0.0002363274291196,0.0001209744700571,0.0014613568673936,9.231107160796772e-05,0.0008785445780291,0.0001159788721693,6.17957593495313e-05
2020-11-25 23:25:48,0.0,정상,L-SF-02,5.5,11.1,0.0191681013,0.0032602171184666,0.0369092916,0.0041265503039641,-0.0543450142005907,3.290500080519874,8.94434548987395,1.2657286781884531,5.879394102750761,0.001376629251062,0.0001634696527004,9.449372073207544e-05,0.0011862284812462,0.0001194550210498,0.0007495603464022,0.0001601418755857,7.374239567296519e-05
2020-11-25 23:27:12,0.0,정상,L-SF-02,5.5,11.1,0.0253338106,0.0033070591441166,0.043467747,0.0041824921666078,-0.0676379200095493,3.401696920101772,10.3927862309074,1.2647164699332905,7.660525408222417,0.0010623265400992,0.0001797232408253,6.697181607082705e-05,0.0001256545768464,0.0001200500602488,0.0010229551228732,0.0001136842871029,7.489788209672152e-05
2020-11-25 23:28:48,0.0,정상,L-SF-02,5.5,11.1,0.0201222561,0.0034275275539,0.0396077111,0.0042835101033577,-0.0253990975425896,3.001581729102392,9.246554845044544,1.2497376128993591,5.870778800043186,0.00112191911154,0.0001975603111058,5.605952253466885e-05,0.0016735740326229,4.695301217370821e-05,0.0009473479325418,9.798376200839696e-05,0.0001334466380184
2020-11-25 23:41:09,0.0,정상,R-PAC-01R,3.75,7.7,0.0252407491,0.0053382190551666,0.0488027185,0.0066423381868021,-0.0026417525137202,2.874784815897592,7.347219778265326,1.244298541921636,4.728308980795833,0.0004954162730307,0.0003960154445789,0.0004193851380972,0.0001384503314414,0.0002244047555434,0.0006250195071791,0.0003428224038265,0.0006510200907421
2020-11-25 23:44:48,0.0,정상,R-PAC-01R,3.75,7.7,0.0249516238,0.0054875216167666,0.0491062664,0.0068595253276618,0.0059029143761214,2.9394743526990075,7.158843222281442,1.2500224703813745,4.546975035827173,0.0005285539679491,0.000363698442248,0.0003509035774696,8.798322579655296e-05,0.0003645874774023,0.0003311567663213,0.0031216303153272,0.0002412024793537
2020-11-25 23:45:42,0.0,정상,R-PAC-01R,3.75,7.7,0.0261982419,0.0053927460028333,0.0500584189,0.0067145550449718,-0.0029908068765035,2.891403169935072,7.4552101464245055,1.245108714826184,4.858052258763071,0.000470607961783,0.0004587457868191,0.0003738292789747,0.0001098658391723,0.0003146561401052,0.0003467581733803,0.0010274895677247,0.0002409134051988
2020-11-25 23:48:39,0.0,정상,R-PAC-01R,3.75,7.7,0.0252410192,0.0053630314029583,0.0483394805,0.0067430295350456,0.0114237782697223,2.965290139543563,7.168807469812269,1.2573168099157663,4.706483573092012,0.0005674943489029,0.0003916837114823,0.0005016784770802,0.0001028862016827,0.0006437509588809,0.0012214075041711,0.0029227055330733,0.0001599375758321
2020-11-25 23:49:51,0.0,정상,R-PAC-01R,3.75,7.7,0.024288293,0.0052197517435666,0.0481584221,0.0065438796963343,0.0131728939842544,2.952789608893565,7.359307373418942,1.2536764232896105,4.653150991315875,0.0005580063971944,0.0002872440499379,0.0001983856312373,6.672027836632778e-05,0.0004720074323607,0.0003147929303443,0.0026593317411445,0.0002611459951701
2020-11-25 23:50:48,0.0,정상,R-PAC-01R,3.75,7.7,0.0259628594,0.0052736254266333,0.0514981989,0.0065909466355362,0.0171965120799042,2.978252018597213,7.813475324217976,1.2497942311659198,4.923151968450404,0.000426775013026,0.0002580385935994,0.0003384173936078,8.629765217267757e-05,0.0002854963951066,0.0001939990714576,0.0013106373887181,0.0002193663022834
2020-11-26 00:11:48,0.0,정상,R-PAC-01R,3.75,7.7,0.0264748149,0.0053718719965916,0.0514099375,0.0066935321693504,0.0115831015480969,2.871960862210864,7.680539392251634,1.2460334448768309,4.928415069606587,0.0004971057568803,0.0003201381734357,0.000350809418388,5.600147469390354e-05,0.0002738547613234,0.0018381243182665,0.0030196556741856,0.0001621897676984
2020-11-26 00:23:54,0.0,정상,L-SF-02,5.5,11.1,0.0222577079999999,0.003753231007825,0.0436139665,0.0047069530714391,-0.03058415031245,3.1158359297526985,9.26585964169496,1.254106944556769,5.930279259015915,0.0015373597420426,0.0001253308860437,6.928462348208394e-05,0.001473401920664,4.046746090216183e-05,0.000950711760585,0.0001105082531939,5.370001378386503e-05
2020-11-26 00:24:24,0.0,정상,L-SF-02,5.5,11.1,0.021769546,0.0038443233108583,0.0419132915,0.0048087848480901,-0.0297009020902272,3.0016804598302302,8.71598393857161,1.250879403016821,5.662777097470361,0.0016626428465953,0.0001375191415439,8.281926589661436e-05,0.0013786750159469,8.59144008270845e-05,0.0013444095184227,0.0001118543574706,9.301642149703724e-05
2020-11-26 00:25:18,0.0,정상,L-SF-02,5.5,11.1,0.0215558112,0.0040555538739166,0.0415810608,0.0050520437710709,0.0435405025023111,2.9793112664367745,8.23054246641753,1.245709939538287,5.315133732690967,0.0017695430158523,0.0001812619510759,4.0412363712142034e-05,0.0014050551378525,0.0001441658702149,0.0009829558850392,0.0001532641745125,6.375770299641899e-05
2020-11-26 00:28:12,0.0,정상,L-EF-02,3.7,7.6,0.0200818366999999,0.0048439456757333,0.0393954385,0.0060191971808165,0.0752130612518198,2.7800159104737343,6.54496560198347,1.2426227674209545,4.145760098137305,0.0008600067753126,0.0003010088747025,9.919881263465828e-05,0.0010170660250448,5.32133403601271e-05,0.0029197419948517,0.0001803606144938,0.0001574875931401
2020-11-26 00:43:57,0.0,정상,R-PAC-01R,3.75,7.7,0.0275584273,0.0053503859468249,0.0529890507,0.0066660762875885,0.0297931241312555,2.878575202564598,7.949061548944317,1.245905688643704,5.150736334516876,0.0004066557929089,0.0003831855086697,0.0002368592203554,0.000137586506685,0.0003406368161829,0.00032102934125,0.0012588314153547,0.0002660251359745
2020-11-26 01:17:12,0.0,정상,R-PAC-01R,3.75,7.7,0.0258386098,0.0054561513998333,0.0487621688,0.0067962173871548,-0.0345793841533666,2.890143392996409,7.174898332734712,1.2456064520794734,4.735684167559808,0.0006039353016637,0.0004724036309266,0.0002340309481873,8.519390319505386e-05,0.0002651857136026,0.000286023064123,0.0016467265106886,0.0003038300800793
2020-11-26 01:22:33,0.0,정상,L-SF-02,5.5,11.1,0.0226472095,0.0044297426969833,0.0416599196,0.005465425827251,-0.009197147237635,2.804996269425537,7.622447164552232,1.2338020966709826,5.112533853359657,0.0010054414070283,0.0001397862412727,4.583242911400208e-05,0.0014025913761749,0.0001143455056197,0.0003262732295486,0.0001474123280873,0.0001408101147172
2020-11-26 01:23:39,0.0,정상,L-SF-02,5.5,11.1,0.0229496844,0.0044171460727416,0.0417527798,0.0054448170743748,-0.0464282855873458,2.7755194139003043,7.6683530832472755,1.232654973303916,5.195591004251172,0.0015822670617996,0.0001767117029431,5.215255824010421e-05,0.0013246319999678,0.0001518025632686,0.0012448857083939,0.0002054226845962,7.834891020443854e-05
2020-11-26 02:17:54,0.0,정상,R-PAC-01R,3.75,7.7,0.0257222354,0.005403957351925,0.0483835302,0.006766528124584,-0.0441689909981573,2.9772305396227017,7.150421798176477,1.2521431395408174,4.7598886750720215,0.0005825837418123,0.0004595577031782,0.0002665250362646,0.0001044180067497,0.0007030008007938,0.0013973329928057,0.0018416450307703,0.0001689465197477
2020-11-26 02:26:45,0.0,정상,L-SF-02,5.5,11.1,0.0242853761,0.0044815684650166,0.0446768924999999,0.0054902659998862,-0.0390189089771013,2.672474903493548,8.137473211849093,1.22507689947024,5.418945685996495,0.001330318048736,0.0002191406817606,9.906552631037412e-05,0.0002056504587745,0.0001286148576781,0.0011538759542451,0.000170311556438,7.394651448409197e-05
2020-11-26 02:27:12,0.0,정상,L-SF-02,5.5,11.1,0.0214492735,0.0043723316016666,0.0414918047,0.005388659443906,-0.0219564684595268,2.7422859845253766,7.699837989747619,1.232445279734036,4.905683158117253,0.0018389043369924,0.0001898164149609,6.002208926883603e-05,0.0013702119603265,0.0002140488670319,0.0004745886423958,0.0001690921240896,0.0001129486492277
2020-11-26 02:28:15,0.0,정상,L-SF-02,5.5,11.1,0.024225397,0.00439292392895,0.0444768015,0.005391064079516,-0.0400656600103739,2.7403564569891685,8.250096983449742,1.227215441630621,5.514640679377841,0.0010730171758687,0.0001766840882168,5.051335804896103e-05,0.0015203056403114,6.919882829504216e-05,0.0009060207746341,0.0001661811967375,5.475991585764069e-05
2020-11-26 02:28:48,0.0,정상,L-SF-02,5.5,11.1,0.0210885535999999,0.0043884419418,0.0388220753999999,0.0053442916595907,-0.0236298185771396,2.593582482292433,7.264213458547086,1.2178107242769356,4.805476266902631,0.0015104498760584,0.000199245052122,9.92272029275753e-05,0.0013119061114278,0.0001662523962215,0.0006737454523664,0.000178930715527,0.0001021783501394
2020-11-26 03:27:42,0.0,정상,L-EF-02,3.7,7.6,0.022124324,0.0048886857764083,0.0409677215,0.0060497667288174,0.070050847211585,2.711692750582805,6.771785316093984,1.2375036984402294,4.525617929212564,0.0008321051680391,0.0003912057775851,0.0001018768590708,0.0012986453381337,7.468448488846577e-05,0.0007957743584606,0.0001450115298255,0.0001707306636651
2020-11-26 04:21:00,0.0,정상,L-SF-02,5.5,11.1,0.0202512536,0.0044104005713166,0.0398973059,0.0054595720397279,-0.0123367757206203,2.8100029665454453,7.307771673251496,1.2378857546941804,4.591703921794627,0.001385294022094,0.0002221185048004,8.725545306768082e-05,0.0013100252043881,9.400955441266438e-05,0.0011915829836635,0.0002178864760619,6.69504930683252e-05
2020-11-26 04:24:15,0.0,정상,L-SF-02,5.5,11.1,0.0258280635,0.004411867532625,0.049162183,0.0054352563126627,-0.0512053546028241,2.811265684586798,9.04505329131674,1.231962717028545,5.85422461327452,0.0012614084491579,0.000228777527601,0.000106823479989,0.0012361526072557,0.0001751821925695,0.0016988668444383,0.0001695086766156,7.528013339855073e-05
2020-11-26 04:25:06,0.0,정상,L-SF-02,5.5,11.1,0.0252841599,0.0044628634059666,0.0450120158,0.0054992792730385,-0.0229150224336989,2.7528830479878463,8.18507545537495,1.23223114238411,5.665456815504617,0.0014077080100917,0.0001551454891645,6.682966478550053e-05,0.0014516472995462,0.0001155744547125,0.0011622269030619,0.0002498807841788,0.0001376944017963
2020-11-26 04:25:39,0.0,정상,L-SF-02,5.5,11.1,0.0193312205,0.0042344110786333,0.0377572998,0.0052036001914244,-0.0469581617290922,2.7014020411453346,7.255995543666902,1.228884039549584,4.565267788369568,0.0012619337746743,0.0001815459595461,0.0001096204959771,0.0016319491982673,0.0001573969422215,0.0015050628795302,0.0001897002564387,0.0001042854666278
2020-11-26 04:27:18,0.0,정상,L-SF-02,5.5,11.1,0.0223673712,0.004290876889925,0.0406468287,0.0052873128699392,-0.0245437707640997,2.732625460971261,7.687615561979563,1.23222199228179,5.212773932647356,0.0012150024729907,0.000189058404736,0.0001250158529235,0.0013931700715305,7.34665321375458e-05,0.0013062206900475,0.0002096150615886,6.440744934396301e-05
2020-11-26 04:27:45,0.0,정상,L-SF-02,5.5,11.1,0.0244483631,0.0042820437159083,0.0399713814,0.0052563168771011,-0.0625091709329507,2.694504666689214,7.604446675224786,1.2275252720034828,5.709508057839588,0.0011412863666264,0.0001983432658769,0.0001192998416767,0.0001450886445257,0.0001875757948096,0.0005467988742986,0.0002064193193373,0.0001008393504726
2020-11-26 04:28:42,0.0,정상,L-SF-02,5.5,11.1,0.0193825066,0.0042484551990499,0.0366161801,0.0052205492495441,-0.0444324110102,2.701564525807369,7.0138558894349154,1.2288111807584752,4.562248085924064,0.0012006814456896,0.0001705283547215,4.120977224795123e-05,0.0015714029722524,0.0001650306844357,0.0013778285673092,0.0001056023333867,4.2239826854546366e-05
2020-11-26 04:54:16,0.0,정상,L-CAHU-03R,11.0,22.0,0.0454084016,0.0107720726657,0.0848203301,0.0131279858535462,-0.0749183717642236,2.508775829351842,6.4610314976145,1.2187056531235507,4.215382035491425,0.0181793964754626,0.0045238484373588,0.0006033526075792,0.0009415559121967,0.0008558698910836,0.0004372795757283,0.0002111465680813,0.0003239651352248
2020-11-26 04:56:55,0.0,정상,L-CAHU-03R,11.0,22.0,0.0500814095,0.012199701877175,0.0918302834,0.0148155344612967,-0.1805966589299543,2.4607350549153706,6.19824304279349,1.214417746470991,4.105133879845022,0.0207675019997844,0.0045134752531146,0.0004652600266137,0.0009389233168198,0.000452499104062,0.0003389584926109,0.0001639812636562,0.0001867321945161
2020-11-26 05:03:37,0.0,정상,L-PAHU-02S,37.0,71.1,0.0606043412999999,0.0147634673341749,0.1176933124,0.0179195887651898,-0.1006399894816947,2.508432860400644,6.567857886818698,1.2137791454795288,4.1050208550745335,0.0005853977799732,0.0002194155787965,0.0008087358698297,0.0004717930437847,0.0005326685555535,0.0011157904155458,0.000115642251934,0.0002308388592278
2020-11-26 05:23:27,0.0,정상,L-SF-02,5.5,11.1,0.0205337368,0.0044215605256749,0.04092714,0.0054501973404501,-0.0171199632171526,2.759206979914845,7.509295066482796,1.2326411249607678,4.64400219803964,0.0010679180904287,0.0002560512161947,9.756123876147932e-05,0.000141464127302,0.0001195550460777,0.0011818289603034,0.0001810721416393,5.403890893200096e-05
2020-11-26 05:24:03,0.0,정상,L-SF-02,5.5,11.1,0.0217588152999999,0.0043727740632416,0.0401967597,0.0054119246390497,-0.0269542306892469,2.8065578825775086,7.427442616247867,1.2376410399392404,4.9759752013964205,0.0009645749121427,0.0002214979919449,7.043671111838559e-05,0.0002140546811709,7.793440616092326e-05,0.0011901724482654,0.0001700790403408,8.232090346314159e-05
2020-11-26 05:25:00,0.0,정상,L-SF-02,5.5,11.1,0.0216256846,0.0041469109791333,0.0430994146,0.0051530059111721,-0.0209498209391098,2.894599657039858,8.363936572740332,1.242613100956678,5.214890000971174,0.0014147672761625,0.0002450176841307,6.523550984724656e-05,0.001324658866632,0.0001094410191219,0.0014974677941544,0.0001183986529905,4.110025147081927e-05
