Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-26 05:28:00,0.0,정상,L-SF-02,5.5,11.1,0.0191842838999999,0.0041503207736416,0.0359026138,0.0051068014847948,-0.034671159592526,2.719409460086595,7.030352346159891,1.2304594664652595,4.622361727276058,0.0007944786152899,0.0001944325805414,7.191639188514161e-05,0.0014085817658653,0.0001110325045502,0.0012607469520298,0.0001603217380102,4.3313330280930586e-05
2020-11-26 05:28:09,0.0,정상,L-SF-02,5.5,11.1,0.0212899521,0.0042354543768249,0.0399293657,0.0052177335941693,-0.0187889506710369,2.766906871148329,7.652626371078036,1.2319182618797733,5.026604044300785,0.0012435978500931,0.0002394259556432,8.492937610188138e-05,0.0013586050151937,0.0001378783978779,0.0011661719772311,0.0001469439373376,6.717114940668529e-05
2020-11-26 05:28:36,0.0,정상,L-SF-02,5.5,11.1,0.0194139201,0.0042020244599916,0.0351416934,0.0051615199519953,-0.0437077531126653,2.6813109435669733,6.8084001857659855,1.228341243878811,4.620134957529138,0.0010977645843605,0.000230979159682,5.804630462120641e-05,0.0013803908199009,0.0001641448365618,0.0008486281141164,0.0001565023292621,8.133026327879954e-05
2020-11-26 05:52:55,0.0,정상,L-CAHU-03R,11.0,22.0,0.0559088029,0.0122250996203083,0.1099587195,0.0152970179252057,-0.0280346837778623,2.9588563865517887,7.188245450037331,1.2512796132797466,4.573279943430834,0.0213451480676505,0.0154462451344916,0.0005497326966868,0.0011597788454906,0.0011450569386285,0.0005185581320049,0.0002976589240806,0.0002314130479018
2020-11-26 05:54:10,0.0,정상,L-CAHU-03R,11.0,22.0,0.043251127,0.0110011506787333,0.0841562897,0.0133899663579158,-0.1403605039949148,2.500452399079222,6.285026224150951,1.2171423471001437,3.931509372343213,0.0199589815760867,0.0041797864804756,0.0003077829159973,0.000682711825149,0.0009713925273638,0.0005728545237245,0.0001470541331881,0.0001638283337645
2020-11-26 05:55:13,0.0,정상,L-CAHU-03R,11.0,22.0,0.0540087596,0.0107990718445416,0.0942570046,0.013217054477313,-0.1656486055405065,2.65730610337806,7.131468267895195,1.2239065234104836,5.001240882316977,0.0214330606402612,0.0046682804321982,0.000473576799159,0.0007147383306696,0.0007588451692997,0.0006826235890305,0.00026596858333,0.0003328437295275
2020-11-26 05:56:28,0.0,정상,L-CAHU-03R,11.0,22.0,0.0523712671999999,0.01060284152495,0.0945448652,0.0130092780522453,-0.0928252835386428,2.6150965027678272,7.267495153866883,1.2269614726988682,4.93936149821375,0.0205315294939232,0.0045066604764974,0.0004482194770132,0.0007952443853681,0.0011726349560736,0.0004532184655598,0.0002184947866619,0.0002134967477722
2020-11-26 05:57:04,0.0,정상,L-CAHU-03R,11.0,22.0,0.1007018386999999,0.0120508547944499,0.1426613702999999,0.0147355257562552,-0.2399097182481888,2.988333630140912,9.68145776810438,1.2227784673865387,8.356406281351765,0.0220202297789232,0.0049145450318739,0.0005168015368931,0.000852364712609,0.0007577469740269,0.001462659034161,0.0003476053316851,0.0003166930227465
2020-11-26 06:05:34,0.0,정상,L-PAHU-02S,37.0,71.1,0.0618726723,0.0147988933654166,0.1169253476,0.0180334496007135,-0.1339790011144962,2.546608394327947,6.483803719692859,1.2185674398367947,4.1808985829027865,0.0003357792522829,0.0021003161350864,0.000698652000008,0.0007871090182422,0.0007425867337952,0.000766891036503,0.0001097584041481,0.0004166861227968
2020-11-26 06:22:36,0.0,정상,L-SF-02,5.5,11.1,0.0227839983999999,0.004288695823125,0.0447884016,0.0053191376784016,0.0069562672241105,2.893392282256676,8.42023732189959,1.2402692794672991,5.312570380288292,0.0009726953180977,0.0001763785827473,8.437089100103362e-05,0.0001233831249042,8.052828576318342e-05,0.0009683839035911,9.091604196419042e-05,8.595952701479939e-05
2020-11-26 06:24:18,0.0,정상,L-SF-02,5.5,11.1,0.0247319639,0.0042550390738166,0.0442522783,0.0052615267449465,-0.0291768061818104,2.821054644234076,8.410539458438109,1.2365401712344424,5.812394074636789,0.00114787880872,0.0001482470773504,0.000118898382444,0.000127205920849,0.0001811722977607,0.0011457708192116,0.000103516456296,8.261450786061304e-05
2020-11-26 06:24:27,0.0,정상,L-SF-02,5.5,11.1,0.0196953826,0.0042390877585,0.0384747032,0.0052724796816045,-0.0274390541568331,2.873562600537888,7.297269126372679,1.2437769590951324,4.646137028068794,0.0013397704936336,0.000126903042396,5.636284474307874e-05,0.0014098868968445,7.450370912910974e-05,0.0011804377307399,0.0001353747676067,5.190388893547529e-05
2020-11-26 06:26:06,0.0,정상,L-SF-02,5.5,11.1,0.0229057502,0.004087430606625,0.0416437797,0.0050577069325828,-0.0483834339159913,2.873433641526584,8.233727310635935,1.2373805011845809,5.603948398016555,0.0010543911666046,0.0002244592993066,6.552244032291268e-05,0.0001339655290065,9.245138211046896e-05,0.0012727317706819,0.0001319004343643,5.337680447052078e-05
2020-11-26 06:26:39,0.0,정상,L-SF-02,5.5,11.1,0.02025754,0.0042230608301416,0.0390432104,0.0051910825054453,-0.0194883902297376,2.785617061898035,7.521207832671651,1.2292227638291358,4.796885674819996,0.0010090934962301,0.0001932540345412,0.0001018901203314,0.0002200244949098,0.0001831675215591,0.0007597710379705,0.0001145473902088,0.0001357602469576
2020-11-26 06:26:42,0.0,정상,L-SF-02,5.5,11.1,0.0201220829,0.0042377484410083,0.0380463246,0.0052490700553328,-0.0716970699057693,2.83941747796396,7.248202862399715,1.238645976372268,4.7482957471661855,0.0011390234275925,0.0001218728860857,0.000131794348265,0.0001261487461492,0.000125981921518,0.000967208882096,0.000162931595148,8.01017618549473e-05
2020-11-26 06:27:33,0.0,정상,L-SF-02,5.5,11.1,0.0239850133999999,0.004188980423525,0.0434812418999999,0.0051683996348923,-0.0675557140320331,2.7998099288461207,8.412902440139161,1.2338084957062536,5.725740150348271,0.0014299396401838,0.0002092184565516,6.59265709716748e-05,0.0013360956829915,6.806453546528606e-05,0.0010094305411853,0.0001449282573096,0.0001137473965807
2020-11-26 06:28:45,0.0,정상,L-EF-02,3.7,7.6,0.0201366954,0.0049575540125,0.0393571482,0.0061629071451741,0.0802332692305632,2.7029747594633218,6.386133568606284,1.243134644551515,4.061820677944656,0.0009067225280602,0.0003585343484096,0.0001308786605637,0.0012275201423936,7.890569544356027e-05,0.0029454376827356,0.0001167405211456,0.0001722775434024
2020-11-26 06:56:58,0.0,정상,L-CAHU-03R,11.0,22.0,0.060237702,0.0116019553398416,0.0979397968,0.0140426603923971,-0.163557119304964,2.4790102930290225,6.974447438252218,1.2103701471918238,5.192030156601351,0.0207956444731602,0.0031790700238726,0.000799797178985,0.000506052712454,0.000973065361506,0.0003724291988659,0.0003319316718924,0.0003344077136765
2020-11-26 06:57:16,0.0,정상,L-CAHU-03R,11.0,22.0,0.054247696,0.0111253461289416,0.0932745971,0.0135254574419096,-0.159685609907874,2.511095251972367,6.896224952139651,1.2157336306799706,4.876045686244233,0.0209380151105186,0.0032799303165051,0.0006793001210575,0.0005065697467277,0.0011990323600996,0.0007641002935234,0.0002255975488186,0.0002544953933916
2020-11-26 06:57:52,0.0,정상,L-CAHU-03R,11.0,22.0,0.0410719364999999,0.0113001683063333,0.08112913,0.0137589624079174,-0.1038225047978823,2.497522083256732,5.89645698525311,1.2175891575177766,3.634630510501394,0.0208288741967111,0.002983089089512,0.0005094976820048,0.0008125160411538,0.0007809136776037,0.0002970960248509,0.0003653461879479,0.0002852522351092
2020-11-26 07:26:36,0.0,정상,L-SF-02,5.5,11.1,0.0222877953,0.004272821891725,0.0421853643,0.0052616149007393,-0.0209782822027379,2.7442023670620945,8.017569718770572,1.2314145157628322,5.21617700545016,0.0011282059220222,0.0001283588807976,9.37823963995848e-05,0.0001841372182201,0.0001260469744926,0.0010688628324431,6.423208905322775e-05,5.442110629562536e-05
2020-11-26 07:27:45,0.0,정상,L-EF-02,3.7,7.6,0.0207402445,0.0049358107001166,0.0413891598,0.0061274097348744,0.0786277001089841,2.764463453359942,6.754756347438537,1.2414191117032989,4.20199350423017,0.0009435411321391,0.0003231692608866,0.0002314345995253,0.0013812066419692,6.659077597473954e-05,0.0031356564524904,0.0001652111798766,0.0001869208217839
2020-11-26 07:27:54,0.0,정상,L-EF-02,3.7,7.6,0.020350337,0.0048755103211916,0.0406690743,0.0060503349318211,0.0721463289492166,2.741209417325156,6.721788918842341,1.2409644392553174,4.173991163867743,0.000900208885908,0.0003978212284297,0.0001526649066676,0.001294385542628,8.564868455387806e-05,0.00359372560341,0.000133163988854,0.0001145801290113
2020-11-26 07:28:06,0.0,정상,L-EF-02,3.7,7.6,0.0208483934,0.0048169046282,0.0406055916,0.0060005146713017,0.0676837131910336,2.761179993822163,6.767018134994579,1.2457200493803526,4.328172344942338,0.0009267837504292,0.0004470383430097,0.0001238150146564,0.0012343329549172,0.0001178736536479,0.0031987948089577,0.0001699927149316,0.0001562737974386
2020-11-26 07:53:52,0.0,정상,L-CAHU-03R,11.0,22.0,0.0491179004,0.0105361819807,0.087833412,0.0128285158934363,-0.0578540553967619,2.5137303892605427,6.846732134068544,1.2175677979874924,4.661831058914257,0.0202332894776382,0.0025074934358382,0.0005984814677315,0.0005529086961487,0.0004635135811847,0.0006715849619307,0.0003398203131507,0.0002124562391004
2020-11-26 07:55:07,0.0,정상,L-CAHU-03R,11.0,22.0,0.0528558418,0.011006975381125,0.0902947485,0.0133702124002471,-0.1126270076581481,2.494872281034739,6.753426632050435,1.2147035799838954,4.802031436414253,0.0218640015300716,0.003025616204655,0.0006586568563348,0.0004500768372229,0.0007592940968074,0.0005514356182566,0.000221320016678,0.0002817883618818
2020-11-26 07:56:13,0.0,정상,L-CAHU-03R,11.0,22.0,0.0517247841,0.0110337304311833,0.0904886201,0.0134041186342635,-0.0979453933652989,2.5016114564379968,6.750807163754408,1.2148310780170066,4.687878177068413,0.021728202094196,0.0027258068278734,0.0006310228850857,0.000630360131887,0.0010330379400014,0.0003959682901298,0.0003047629609786,0.0003020754595886
2020-11-26 07:57:19,0.0,정상,L-CAHU-03R,11.0,22.0,0.0481667705,0.0112086162155333,0.0902550927999999,0.0136598125882269,-0.1525471229447348,2.53868494946734,6.607344882446544,1.2186885807809729,4.2972985758267495,0.0201587743775229,0.0032426278748356,0.0004648213873444,0.0006904900594429,0.0010008599189364,0.0003467754475021,0.000258076641832,0.0003286889114577
2020-11-26 07:58:07,0.0,정상,L-CAHU-03R,11.0,22.0,0.0482203774,0.0125674574886333,0.0925400518,0.0152031876553678,-0.1562358870532563,2.435097307824292,6.086884796645016,1.209726602944028,3.836923852228109,0.0225115114916227,0.0025038186711838,0.0005365042005934,0.0005518833633897,0.0009318179586466,0.0003028084641294,0.0002504645719416,0.0001989129435688
2020-11-26 07:58:31,0.0,정상,L-CAHU-03R,11.0,22.0,0.0432014987,0.011352374757,0.0860360041,0.0137658113427822,-0.0691824199701336,2.451673001233468,6.249976987016535,1.2125931038608515,3.805503220668564,0.0223567462898976,0.0026053438685115,0.0005540703878743,0.0005799960030197,0.0008523065661879,0.0005772837057092,0.0004031586948646,0.0002494420776017
2020-11-26 07:59:04,0.0,정상,L-CAHU-03R,11.0,22.0,0.064287059,0.012990995130875,0.1094840653,0.0157410412718543,-0.1804868877027368,2.459501119030524,6.955325471114942,1.2116886438086218,4.948586182378932,0.0215983837719463,0.0032136125925197,0.0007198819259458,0.0005776465569067,0.0004448571235833,0.0008991144507561,0.0002545359581313,0.0002758500223079
2020-11-26 08:07:19,0.0,정상,L-PAHU-02S,37.0,71.1,0.0630946979,0.014778084939225,0.1129434071999999,0.0180541507303767,-0.1727746955153523,2.569104784367988,6.255813905993854,1.2216840547760148,4.269477280681325,0.0004893796608175,0.0008294428383663,0.0008856239340541,0.0003622852239449,0.0007424663437221,0.0011228217586126,0.0002206466532937,0.0001969253545872
2020-11-26 08:20:48,0.0,정상,R-PAC-01R,3.75,7.7,0.0248059183,0.0055226745564166,0.0492768138,0.0068581655930886,-0.0064598874179984,2.828312443505743,7.185130357549115,1.241819615302208,4.491649480083628,0.0005835481892203,0.0003201999273047,0.000570899419229,9.126272707672175e-05,0.0003644474503923,0.0011521352068804,0.0021693259272209,0.0001141304918086
2020-11-26 08:21:45,0.0,정상,L-SF-02,5.5,11.1,0.0203788392,0.0042091924887416,0.0371164847,0.0052035581462418,0.0087842130246579,2.7833854848053856,7.132904765714246,1.2362366796386384,4.841508021908552,0.0008599659978515,0.0003419562063053,4.65597388506759e-05,0.0001502104133897,0.0001536568571326,0.0010575778970381,0.0001467596161326,6.485850092403146e-05
2020-11-26 08:22:15,0.0,정상,L-SF-02,5.5,11.1,0.0273826532,0.0043309804967,0.0488788931999999,0.0053723443381688,-0.0182916555334372,2.9203120469201704,9.09824280114182,1.2404452853718335,6.322506698163215,0.0012232661021873,0.0003834949634009,6.88714280297112e-05,0.0001612336284291,0.0001492092827181,0.0009968118668221,0.0001754140806445,7.606469051098191e-05
2020-11-26 08:23:06,0.0,정상,L-SF-02,5.5,11.1,0.0243257545,0.0043308347204166,0.0466161501,0.0053605305566017,-0.0328154632744667,2.9311545208560985,8.696182142379573,1.237759208711155,5.616874360344935,0.0014301183116451,0.000237543216118,7.534004649632535e-05,0.0012937932529982,0.0001055902715904,0.0013083956238569,0.0001457813138871,6.113015361425542e-05
2020-11-26 08:23:42,0.0,정상,L-SF-02,5.5,11.1,0.0201046113,0.0042516693987999,0.0383656416,0.0052705370417344,-0.0323315731785401,2.875597811879664,7.27926609683303,1.2396394327418745,4.72863936826188,0.0010495123134919,0.0003133216675263,8.41572389196325e-05,0.0003055698462749,0.0001999852592476,0.0012517704163361,0.0001365055253651,8.9238258821184e-05
2020-11-26 08:25:21,0.0,정상,L-SF-02,5.5,11.1,0.0220088474,0.0042653692672166,0.0403315499,0.0052771896342899,-0.0278691538954443,2.823526592578046,7.642619025462942,1.2372175311643097,5.159892619182702,0.0010025769025408,0.0002807678999959,9.04610301671474e-05,0.0002286855516834,0.0002188038012676,0.0007571138777748,0.0001980007977913,0.0001457564634618
2020-11-26 08:26:57,0.0,정상,L-SF-02,5.5,11.1,0.0221007038,0.00422534990975,0.0432252456,0.005214709516074,-0.0144635494423958,2.782144308945628,8.289099415175622,1.2341485622388533,5.230502626303824,0.0011269782813317,0.0002363315954838,8.44716031315536e-05,0.0015362019576298,0.00020444431883,0.0011535638713585,0.0001118132219496,0.0001091072034443
2020-11-26 08:27:00,0.0,정상,L-SF-02,5.5,11.1,0.0195289459,0.0042442571483583,0.0372143965,0.0052045744088926,-0.0383184241346842,2.663023468131016,7.150324613750306,1.2262627420927483,4.601263593925674,0.0014680094196878,0.0002335345125618,6.656696533067293e-05,0.0015399619215686,0.000147206021769,0.0013150393176903,0.0001508923320212,7.140961547566615e-05
2020-11-26 08:28:15,0.0,정상,L-EF-02,3.7,7.6,0.0195820332,0.00481048824015,0.039031785,0.0060000904466167,0.0755881865186448,2.7985233500645927,6.5051994377865485,1.247293444465358,4.070695576503352,0.0009037129404267,0.0003348266843316,0.000124035963944,0.001468922191867,9.466027676057174e-05,0.0031023872917372,0.0001993824751303,7.161821175687377e-05
2020-11-26 08:39:13,0.0,정상,L-CAHU-03R,11.0,22.0,0.0481619649,0.0109941945058,0.0882475339,0.0132676933773093,-0.0777841634922003,2.4057071141263786,6.651309416821639,1.206790854055747,4.3806724425870485,0.020866718805502,0.0024843471092346,0.0005729679797506,0.0007782422392046,0.000786333117567,0.0005188635548359,0.0001322454221113,0.0002147020352803
2020-11-26 08:40:28,0.0,정상,L-CAHU-03R,11.0,22.0,0.0482502766,0.0108992027589416,0.0872674696,0.0132040211207513,-0.1317060625667632,2.4801982638561846,6.60915858903398,1.2114666928201552,4.426954674314656,0.0212682452051802,0.002966375294999,0.0004695443728111,0.0006285317791491,0.0006308771343393,0.000544343211668,0.0003369166190617,0.0002603829922017
2020-11-26 08:42:10,0.0,정상,L-CAHU-03R,11.0,22.0,0.0529018007,0.0109659414543333,0.0946732758999999,0.013393688156317,-0.1077688993128301,2.59253675033589,7.068499340515688,1.221389719441223,4.824191422168789,0.0216921711483535,0.0025099546298683,0.0008226884594697,0.0004310139938821,0.0013714168815989,0.0003831283068285,0.0002789205897072,0.0002757066500866
2020-11-26 08:44:37,0.0,정상,L-CAHU-03R,11.0,22.0,0.0509725138999999,0.0109933953120416,0.0948118269999999,0.0134166426912119,-0.1048802631674065,2.5646440818758185,7.066732653028201,1.2204275667696598,4.636648865357094,0.0212313052314897,0.0025020735704556,0.0008325460582803,0.0004879738981485,0.0010195357798448,0.0004502800129646,0.0002324133063136,0.0002632818268739
2020-11-26 08:45:46,0.0,정상,L-CAHU-03R,11.0,22.0,0.0527650155,0.0127790717122833,0.0939802043,0.0154642138017587,-0.1682038391350859,2.4544478712754763,6.077270109218978,1.2101202771164066,4.129017872971311,0.0230628157901486,0.0025509440331815,0.000749306680731,0.0005554721085415,0.0007572577800752,0.0005768058994097,0.0002369543340634,0.0002329568034751
2020-11-26 08:49:37,0.0,정상,L-CAHU-03R,11.0,22.0,0.0468787029,0.01242995602915,0.0927907749999999,0.0149986963606688,-0.1336154057267983,2.383586579970072,6.18658933874583,1.2066572339833563,3.7714295038584873,0.0220140203163986,0.0028900750426273,0.0004172445534316,0.0006131601933491,0.0008498128653316,0.0004828633532189,0.0003478435459016,0.0001753832072523
2020-11-26 08:50:01,0.0,정상,L-CAHU-03R,11.0,22.0,0.0505819507,0.0114407161421666,0.0884048455,0.0140047014412873,-0.1262344901550084,2.5717675534058344,6.312511971113742,1.2241105597988435,4.421222419248021,0.0226872566912562,0.0017861588782941,0.0008563765611304,0.0004998723365491,0.0010804467536961,0.0006401499588577,0.0004358166276147,0.0002219100911768
2020-11-26 08:55:04,0.0,정상,L-CAHU-03R,11.0,22.0,0.0461776778,0.0119409420703416,0.0887924246,0.0145306201879474,-0.1305913572736523,2.4997320346267444,6.110711273951669,1.2168738531977197,3.86717208139665,0.0242287332017299,0.0022405095422538,0.0006621631394698,0.0002823227104498,0.0010140306842943,0.0003535800450627,0.0002094765407749,0.0003500012962071
2020-11-26 08:55:49,0.0,정상,L-CAHU-03R,11.0,22.0,0.0642619431,0.0123984844695166,0.1099431365999999,0.0149757106511934,-0.1174081483624916,2.412215271869305,7.341430344157895,1.207866226554803,5.183048239322845,0.0229730050997657,0.0028887354168732,0.0005432698248687,0.0004446786608102,0.0013064749762287,0.0007551067351538,0.000469602070763,0.0002507568528987
2020-11-26 08:56:10,0.0,정상,L-CAHU-03R,11.0,22.0,0.0581835546,0.0117107323878416,0.1014801003,0.01430029667998,-0.1587771996928119,2.553539340810187,7.096363283292505,1.221127441595959,4.96839588448007,0.0234345857162993,0.0025057540379166,0.0006867980263115,0.0005066453594247,0.0009192605371814,0.0004603818066242,0.0002791603814015,0.0001937773630069
2020-11-26 08:57:13,0.0,정상,L-CAHU-03R,11.0,22.0,0.074157387,0.012618773934425,0.1163319349,0.015262930966399,-0.12705133003566,2.416257729486558,7.621860778647429,1.2095415169266606,5.87675057698695,0.0235548200548259,0.003105493768886,0.0007034746040627,0.0004152722870908,0.0007433795377225,0.0013347467240469,0.0002039874064495,0.0001814578114883
2020-11-26 08:57:25,0.0,정상,L-CAHU-03R,11.0,22.0,0.0545636601999999,0.011530905393075,0.0970103294,0.0141379591984543,-0.130095322228536,2.604675909810595,6.861692556773373,1.2260927235553474,4.731949343090504,0.022704227498945,0.0020673640480297,0.0006339698560569,0.0004161259326675,0.0012937967060579,0.0005007123180601,0.0003875604330721,0.0003976316375396
2020-11-26 08:58:04,0.0,정상,L-CAHU-03R,11.0,22.0,0.0580438673,0.0119898102048083,0.1018369421,0.0144941403633914,-0.138424833004025,2.4311423183776486,7.026076714229596,1.2088715430690302,4.841099759587718,0.0228411197044255,0.0025498180792694,0.0005819788127415,0.0002966561712374,0.0005124367367515,0.0004966928431784,0.0002936798956803,0.000261665432694
2020-11-26 08:58:40,0.0,정상,L-CAHU-03R,11.0,22.0,0.0505739376,0.0112219904444999,0.0934801102,0.0137467532108095,-0.1083911250393783,2.5989527580568867,6.800159191516843,1.2249835070521669,4.506681577579382,0.0215912571672945,0.0020823504495257,0.0006850245120147,0.0005419359440384,0.0012356678868835,0.0009017620797128,0.0003217260979802,0.0002698183530267
2020-11-26 08:59:07,0.0,정상,L-CAHU-03R,11.0,22.0,0.0479564071,0.01143919518525,0.0871892646,0.0139029878812499,-0.1086161352261986,2.473438997154927,6.271260922091901,1.2153816467068257,4.192288559061939,0.022389796450103,0.0018118498699856,0.0006853644282566,0.0005387375623972,0.0009439248284595,0.0004952995651468,0.0004152941451642,0.0002230066039257
2020-11-26 09:03:34,0.0,정상,L-CAHU-03R,11.0,22.0,0.0565759763,0.0124267905545333,0.1051972955,0.0151378532846099,-0.1444106423032466,2.466394023874028,6.949287558953271,1.2181627442885994,4.552742403738421,0.0228135117372486,0.0026758862133554,0.0008789091099683,0.0006021380586682,0.0009061859515618,0.0006723464439375,0.0003128974543816,0.0002642204519148
2020-11-26 09:04:19,0.0,정상,L-CAHU-03R,11.0,22.0,0.06925302,0.0123329558020166,0.1104159802,0.0149601275450245,-0.1545218799743199,2.4361265858212446,7.380684413798491,1.2130204458024791,5.615281617134788,0.0224171735760169,0.0029067241510245,0.000712604324046,0.0004845168476964,0.0007860005595591,0.0005593966483802,0.0003474249389903,0.0001869274738658
2020-11-26 09:05:13,0.0,정상,L-CAHU-03R,11.0,22.0,0.0607048869,0.01194302394765,0.1011570096,0.0145159225278448,-0.1348941852263412,2.477555793183005,6.968693130316551,1.2154310827368944,5.0828740833216495,0.022192855228835,0.0023386861510978,0.000965746413872,0.0004856718202805,0.0011738115858556,0.0004825476159036,0.000331751828405,0.0002630891168418
2020-11-26 09:06:07,0.0,정상,L-CAHU-03R,11.0,22.0,0.0571108274,0.0111630382235583,0.0992960818,0.0136314864353562,-0.1054492251895815,2.518358270146285,7.284317984754308,1.221126915662489,5.116064843303505,0.0214758646570166,0.0021021997909504,0.0007511030344457,0.0003565514165472,0.0010614721540108,0.0005824550774534,0.0002429827518663,0.0002546856572948
2020-11-26 09:06:30,0.0,정상,L-SF-02,5.5,11.1,0.019285677,0.004222797386525,0.03835015,0.0052478898945135,-0.0429539611632226,2.853888872636851,7.307727633556833,1.2427519992457106,4.567038205891866,0.0008025298903019,0.000229268966825,8.041832056097313e-05,0.0001034661945514,0.0001700024540017,0.0010758394065429,0.0001196632892867,0.0001660282249687
2020-11-26 09:06:39,0.0,정상,L-SF-02,5.5,11.1,0.023929473,0.0043617361518,0.0458115935,0.0053900021592678,-0.0310167318227651,2.821069961255187,8.499364591390641,1.2357469529750151,5.486226623342357,0.0015052020862928,0.0002897339864304,7.171403437861859e-05,0.001421734417667,0.0001609899155552,0.0009457357929094,0.0001745130662392,7.541527466025305e-05
2020-11-26 09:06:42,0.0,정상,L-SF-02,5.5,11.1,0.025572395,0.0043151335322416,0.0480463077,0.0053581305323164,-0.0061976754201455,2.9574674704540245,8.966990895466056,1.2417067727526208,5.9262117403619285,0.0010239386613974,0.0002546189370315,0.0001022409608253,0.0014430952020763,0.0001169509180189,0.0009178711353605,9.275031633643192e-05,4.798093462027045e-05
2020-11-26 09:07:40,0.0,정상,L-CAHU-03R,11.0,22.0,0.0483194366,0.0119326652419416,0.0904562174999999,0.014436691836977,-0.1142642093729808,2.4049087763674226,6.265716448162481,1.2098463791839271,4.049341502530706,0.0223266276033756,0.0022659617871677,0.0008256479981498,0.0004491636904278,0.0008401123606351,0.0003142101357653,0.0002900696212428,0.0003198012512008
2020-11-26 09:07:49,0.0,정상,L-CAHU-03R,11.0,22.0,0.05180154,0.012165613035375,0.0956891068,0.0147657768093057,-0.1291958549551782,2.459869928878557,6.480465473356904,1.213730600042105,4.25802956656374,0.0227290879309927,0.0023555996775008,0.0006809420885592,0.000413217467582,0.0012689743252873,0.0006891644501043,0.000212192773413,0.0002573042899753
2020-11-26 09:08:12,0.0,정상,L-SF-02,5.5,11.1,0.0209268183,0.0040745694913166,0.0397893191,0.0050482551072177,-0.0204821641056489,2.8548880814578017,7.881796433605567,1.2389665013631783,5.13595812872924,0.0007511222684985,0.0002346357813377,0.0001002222055912,0.0002249141508281,0.0001285587031162,0.0011287460310634,0.0001460511854225,7.866015382577343e-05
2020-11-26 09:08:13,0.0,정상,L-CAHU-03R,11.0,22.0,0.0491544418,0.0128831539292083,0.0948397702999999,0.015637107405947,-0.1395334788978795,2.410798502647746,6.065045653132177,1.2137639192911454,3.815404369931372,0.0220142177693325,0.0027650664343008,0.000671528510642,0.0005627208914414,0.0005580003923535,0.0005981040574648,0.0002905143885018,0.0002668379513069
2020-11-26 09:08:25,0.0,정상,L-CAHU-03R,11.0,22.0,0.0492736399,0.0119329935658333,0.0910554527999999,0.0145283037744817,-0.1185879336594175,2.474993911026464,6.267452430333566,1.2174902881100464,4.129193536237276,0.0228648856496244,0.0022188347853996,0.0006339943457467,0.0004706988724285,0.0012139419269388,0.0004346731915689,0.0003930153279266,0.0002129122964052
2020-11-26 09:09:19,0.0,정상,L-CAHU-03R,11.0,22.0,0.0525569245,0.0128922426730916,0.0953838825,0.0156561426877227,-0.1634546756413232,2.459192028136813,6.092425471747801,1.2143847338834068,4.076631648401668,0.022417791308748,0.002879325153854,0.0007672870484201,0.0007651888687755,0.0004182426972648,0.0005239785361713,0.0003412113577915,0.0002759066869325
2020-11-26 09:09:27,0.0,정상,L-SF-02,5.5,11.1,0.0196900014,0.0041700474390666,0.0372611322,0.0051527406355489,-0.0308519012159617,2.7890813145442674,7.231323063872852,1.235655160005142,4.7217691615534685,0.0009260046724066,0.0001784302912028,6.264906403614482e-05,0.0012970227954487,0.0001302138209041,0.0012483064497242,0.0001401838670587,7.389427616254305e-05
2020-11-26 09:10:19,0.0,정상,L-CAHU-03R,11.0,22.0,0.0487961434,0.0117944255797666,0.0912052617,0.0143472315765281,-0.1166110151749876,2.465447508665976,6.356993766603056,1.2164417401675602,4.137220848102155,0.0231188295343497,0.0021012339572327,0.0007804888863351,0.0004629790295447,0.0009801334248721,0.0005708453710527,0.0003240469814205,0.0001885981236567
2020-11-26 09:10:45,0.0,정상,L-SF-02,5.5,11.1,0.0197439529,0.0042115894148,0.0386245456,0.0051798280314905,-0.0174416383938205,2.7400516221158964,7.456723536994612,1.2298986252762545,4.688005158009355,0.0013685036586803,0.0001546515331679,6.070885572366039e-05,0.0013682598980066,0.0001071877604918,0.0014882158344857,8.235540910631016e-05,9.12881373961479e-05
2020-11-26 09:11:24,0.0,정상,L-SF-02,5.5,11.1,0.0199849866,0.0042488311433666,0.0393205229,0.0052270410987806,-0.0338129946232931,2.730589952563016,7.522520324007466,1.230230367460286,4.70364340818788,0.0012046102332262,0.0002034253886329,9.181677795880232e-05,0.0013701297522959,9.199526164793184e-05,0.0010670473195655,0.0001751347167033,5.829359306709514e-05
2020-11-26 09:11:25,0.0,정상,L-CAHU-03R,11.0,22.0,0.0446210839,0.0117450023072083,0.0863989107,0.0143231193372808,-0.1142316706641866,2.483397602261058,6.032129500947261,1.219507579703942,3.799154971013877,0.0224443149108141,0.001908150059521,0.0005982058201407,0.0003006932677232,0.0013629599471454,0.0008881888921253,0.0003551021861258,0.0001894648888785
2020-11-26 09:12:06,0.0,정상,L-SF-02,5.5,11.1,0.0193174668,0.0041287085473416,0.0382433851,0.0050824431755248,-0.0484198756456454,2.7347786935967315,7.524606528640696,1.2310007154167637,4.6788158036579865,0.0012355865666489,0.0001779408819528,8.867761178155237e-05,0.0012725364373966,9.446963395571483e-05,0.0009697398312719,0.0001169852790658,0.0001022352231965
2020-11-26 09:12:30,0.0,정상,L-SF-02,5.5,11.1,0.020108927,0.0041178672085416,0.0397402959999999,0.0050882716876486,-0.0520051065783619,2.8220707087578454,7.8101757216436605,1.2356570598231145,4.883335469946232,0.0009176399609077,0.0002559114164314,0.0001139428897049,0.0012818880934186,0.0001274728768838,0.0005909918969584,0.0001558312726209,0.0001078474525177
2020-11-26 09:12:51,0.0,정상,L-EF-02,3.7,7.6,0.0190390535,0.0048547706972416,0.0376082082,0.0060116693682773,0.082493241580199,2.70417263469859,6.255867695993506,1.2383014035437356,3.92172044517312,0.0009301361190926,0.0003058615735952,9.3988750366588e-05,0.0010741844320589,7.897644313479402e-05,0.0028004992719001,0.0001295160893116,8.505094423553338e-05
2020-11-26 09:13:15,0.0,정상,L-SF-02,5.5,11.1,0.0201926474,0.0041544537537416,0.0385348182999999,0.0051082374371774,-0.0172086184939864,2.721134722157123,7.543662324610366,1.2295810087130712,4.860481930220957,0.0012976717382399,0.0002382466346958,5.328930696762175e-05,0.0014058608846318,0.0001287516791448,0.0010805210623918,0.0001237184406432,0.0001312537459519
2020-11-26 09:13:21,0.0,정상,L-EF-02,3.7,7.6,0.0194438342,0.0049503023322666,0.0381271932,0.0061335691258934,0.0798850625916853,2.680710829463263,6.216151219204882,1.2390291974520646,3.927807413551845,0.0009091805419793,0.0004556319119962,0.0001289656147553,0.0010213734761668,0.0001170300064228,0.002911043930976,0.0002618962350272,0.0001130558910095
2020-11-26 09:13:33,0.0,정상,L-SF-02,5.5,11.1,0.0221831053,0.0040494060121,0.0401626341,0.0049869360235948,-0.029737528014353,2.789344495987831,8.053569147463902,1.2315228477197515,5.478113390881237,0.0009749985513414,0.0001469879114801,6.896814945999986e-05,0.0014373828002255,6.97259699589569e-05,0.0010940810571095,0.0001436257691049,7.150595946240433e-05
2020-11-26 09:13:49,0.0,정상,L-CAHU-03R,11.0,22.0,0.0626967996,0.0119273982171416,0.1105213984,0.0145575275930303,-0.1417200829467165,2.528502641829298,7.592044575818876,1.2205115757859737,5.256536124524978,0.0219861099953487,0.0026999269220887,0.0007824889065646,0.0005483968851446,0.000743577699205,0.0003461529715393,0.00026508673659,0.0003013674562789
2020-11-26 09:14:21,0.0,정상,L-SF-02,5.5,11.1,0.0181707442,0.0039570116141083,0.0330662206,0.0048649430821054,-0.0327175824860428,2.699287182781112,6.796836066104549,1.2294487751210927,4.592037115891702,0.0012137727943393,0.0001482534093556,6.754213087847899e-05,0.0014950867075787,8.831142285085366e-05,0.0011249364730902,0.0001762361906257,5.524649568689766e-05
2020-11-26 09:15:21,0.0,정상,L-EF-02,3.7,7.6,0.0213232264,0.00501129244325,0.0397016965,0.006204188733512,0.0857339268355155,2.690880307535743,6.399176138138864,1.238041643701873,4.255035330999589,0.0009533423362537,0.0003199719093866,0.0001615575092815,0.0012346372020114,7.916431785895247e-05,0.0027484267314501,9.91715304560696e-05,0.0001067688103144
2020-11-26 09:16:00,0.0,정상,L-SF-02,5.5,11.1,0.017685147,0.0039824315419249,0.0353254415,0.0049086733916466,-0.0108807762849276,2.718111210250598,7.196535332767327,1.232581989161812,4.440791213563831,0.0008279768105745,0.0002352837642837,4.807113226174509e-05,0.0014737567066706,9.025480404865716e-05,0.0009218744868913,8.671328102267142e-05,6.593623975488859e-05
2020-11-26 09:16:55,0.0,정상,L-CAHU-03R,11.0,22.0,0.0464188457,0.0119677430039416,0.0892346203999999,0.0145013907780775,-0.1108882390857734,2.404994201404784,6.153521532217479,1.211706398884182,3.8786633105934514,0.0224964915300524,0.0023969715133895,0.0007113495604104,0.000359254495548,0.0011270742871084,0.0003241264207383,0.0002514355734298,0.0002003779631268
2020-11-26 09:17:00,0.0,정상,L-EF-02,3.7,7.6,0.0218198709,0.0051738838171083,0.0417241007,0.0064133416477426,0.0819295225181849,2.714745553119265,6.50582847316206,1.2395604297367109,4.217309794983965,0.0008914044100419,0.0003832603001772,8.806922206531885e-05,0.0011497695927923,0.0001729192851036,0.003008082471362,0.0001521377709903,0.0001943832209549
2020-11-26 09:17:46,0.0,정상,L-CAHU-03R,11.0,22.0,0.0490421019,0.0125434454897166,0.0910615846,0.0152085217561326,-0.1257763776051447,2.388811821069372,5.987536859937117,1.212467640458189,3.909779170340842,0.0221730393764567,0.0024100786322399,0.0008464754675282,0.0002376599785054,0.0007219624854807,0.0004865611101382,0.0002553400154863,0.0002267929852555
2020-11-26 09:17:57,0.0,정상,L-SF-02,5.5,11.1,0.0188321155,0.0038226546307416,0.0371806417,0.0047071067986216,-0.011298883676212,2.74086186829714,7.898831127198466,1.2313711944488055,4.926449632292891,0.0011211111268054,0.0002460180224857,7.084847153341209e-05,0.0012796044356099,0.0001050446366026,0.0011116099229455,0.0001655068359979,0.0001015670794781
2020-11-26 09:18:21,0.0,정상,L-EF-02,3.7,7.6,0.020777313,0.005031819336125,0.0385868288,0.0062341846675947,0.098198454358008,2.689465092683787,6.1895549871299735,1.2389524049159606,4.129185014818238,0.000783243145814,0.000464342572393,0.0002231008900967,0.001110951783777,7.419471919154628e-05,0.0019977376507034,0.0001648818719894,9.107855714701456e-05
2020-11-26 09:19:09,0.0,정상,R-PAC-01R,3.75,7.7,0.031785056,0.005387224422625,0.0605929474999999,0.0067349797972208,-0.009840507220217,2.9344122382058933,8.996752674002577,1.2501762074242928,5.900080172363098,0.0004510301145212,0.0003011395695604,0.0006008583223308,9.719882745643944e-05,0.0005959995857427,0.0012125826548794,0.00153826558262,0.0001636941386962
2020-11-26 09:20:06,0.0,정상,L-EF-02,3.7,7.6,0.0228573866,0.005151940076425,0.044997273,0.0063806974914939,0.0721904767855449,2.686783486083279,7.052093138718088,1.2385038251301972,4.436656145244036,0.0008880486236054,0.0003482314993081,0.0001934501024215,0.0014121205526482,7.471651123280691e-05,0.0021877094930516,8.762494483181636e-05,0.00012777853214
2020-11-26 09:20:39,0.0,정상,L-EF-02,3.7,7.6,0.0217278041,0.0052110986551,0.0412262604,0.0064417338761154,0.0720180642711178,2.672369437742001,6.399870158073084,1.2361565770417902,4.169524612383883,0.0008199194704686,0.0003439668972936,0.0001542145096542,0.001081767537364,9.361211972537112e-05,0.0030131534856843,0.0002104855521708,0.0001678711632621
2020-11-26 09:21:48,0.0,정상,L-EF-02,3.7,7.6,0.0200148001,0.0051256401324083,0.0397974811,0.0063497017365848,0.0770305038382858,2.6584248014852867,6.267614251973504,1.2388114601407574,3.904839119205945,0.0010458932742714,0.0003693580226671,0.0001304258060775,0.0012451629233652,0.0001367089608761,0.0020673623330851,0.0002340072519826,8.524130790067768e-05
2020-11-26 09:22:03,0.0,정상,L-SF-02,5.5,11.1,0.0176503342,0.0031774414183916,0.0327055781,0.0039752761140828,-0.0001641010566987,2.95680617225491,8.227246903463445,1.251093439857968,5.554888942353536,0.0011305275742252,0.0002475380316645,4.85641721472281e-05,0.0015813645416253,0.00018922006022,0.000593844229772,0.0001491560451279,6.930787775208237e-05
2020-11-26 09:22:09,0.0,정상,L-EF-02,3.7,7.6,0.0219442807,0.0052014729796583,0.0435054991,0.0064349776138596,0.0877054548532911,2.6764269114672685,6.760784840385169,1.237145254627912,4.218858924350587,0.0009299007529316,0.0003644916461136,0.0001575869635809,0.0013509100835885,9.74748659218799e-05,0.0031532076654756,0.0001811717293644,0.0001258603098519
2020-11-26 09:22:10,0.0,정상,L-PAHU-02S,37.0,71.1,0.0634173750999999,0.0146892798767583,0.1174837946999999,0.0179197938755741,-0.1256451697689155,2.5514474650454897,6.556090740537934,1.2199232383016396,4.317255551808241,0.0003258637002556,0.0027967633111366,0.0006688197893466,0.0004889997526774,0.0003159340705763,0.0010302096570448,0.000171093241566,0.0003532309792653
2020-11-26 09:22:18,0.0,정상,L-EF-02,3.7,7.6,0.0221500750999999,0.0052170231297416,0.0440067257999999,0.0064416978076693,0.0846651736790733,2.664835139639232,6.831541483924753,1.234745878534811,4.245730668458204,0.0008808762272738,0.0004219227061655,0.0001547049417623,0.0011872916430302,9.839801261462856e-05,0.0032284376319717,0.0001524780955417,0.0001387884293673
2020-11-26 09:23:00,0.0,정상,L-SF-02,5.5,11.1,0.0163642243,0.00326176799635,0.0298086488999999,0.0040569455209044,-0.0158697602311283,2.857371328922138,7.347559573182192,1.2437872728668191,5.016979845995171,0.0010991654559242,0.0002464610877793,6.692455687642808e-05,0.0001544106454446,0.000157436859315,0.0010765827921211,0.0001006098489575,8.301381974390344e-05
2020-11-26 09:23:09,0.0,정상,L-SF-02,5.5,11.1,0.0171230026,0.0032290079042166,0.03203539,0.0040365958324648,0.0108335772370116,2.968030790998966,7.93623918014061,1.2501040419237122,5.302867973051281,0.0010886487420897,0.0001443116369122,6.173095743295705e-05,0.0014582448601389,7.323487842770395e-05,0.0006940148410273,8.216960148911141e-05,6.245275450531672e-05
2020-11-26 09:23:57,0.0,정상,L-EF-02,3.7,7.6,0.0220784023,0.0052256148157666,0.0418302714,0.0064806369125292,0.0650875851181732,2.7013810508665315,6.454654374962442,1.2401673565713154,4.225034388946023,0.0008704567855697,0.0003616646420211,0.0001986079492055,0.0014163857944752,9.345656754193038e-05,0.0013751735944117,0.0001085046701983,0.0001070245245652
2020-11-26 09:24:13,0.0,정상,L-CAHU-03R,11.0,22.0,0.0568401404,0.0123310441420333,0.0957326256,0.0148668532791797,-0.1331519449239641,2.389741068985138,6.439333448865633,1.20564431591827,4.609515605109765,0.0226631465970625,0.0022449274047556,0.0007175500231466,0.0003630356609494,0.0011410895539297,0.0006879075833213,0.0003284618078107,0.0002858655590606
2020-11-26 09:24:37,0.0,정상,L-PAHU-02S,37.0,71.1,0.0634699911,0.0147125722186166,0.1151386835,0.0179545652771382,-0.1431086234913298,2.571805827533284,6.412780355456849,1.220355285965518,4.313996910729706,0.0003697809678969,0.000249075410482,0.000846405354967,0.0003112831120665,0.0009251071948727,0.0009684303231623,0.0002252814790358,0.0002495922052943
2020-11-26 09:25:10,0.0,정상,L-CAHU-03R,11.0,22.0,0.0472693332,0.0116428593914333,0.0908334069,0.0141462037881994,-0.0904005149294169,2.4398259089382064,6.421044702874411,1.2150111336574283,4.0599419447408405,0.0204450833360901,0.0019182259890268,0.000658017088683,0.0003250647275073,0.0005520891015916,0.0003806042292979,0.0002359796426469,0.0001803950007108
2020-11-26 09:25:12,0.0,정상,L-EF-02,3.7,7.6,0.0211897027,0.0051693706139666,0.0411384348,0.0063912979586024,0.0838092308455034,2.6558858013007733,6.436632287598031,1.2363783593566262,4.099087545154803,0.000865002353065,0.0003688820007563,0.0002304944240517,0.0011651676140528,0.0001481484577542,0.0021272578098715,0.0002002721759369,0.0001333982474894
2020-11-26 09:26:04,0.0,정상,L-CAHU-03R,11.0,22.0,0.0537401624,0.0122113996292833,0.0982261859,0.0148205145079542,-0.131661232702328,2.427987545670777,6.627717671156506,1.213662230201214,4.400819237061846,0.0208791638230318,0.0021359389699759,0.000926084461582,0.0004301182791452,0.0004853274102737,0.0005410790106363,0.000209886470083,0.0002039826160713
2020-11-26 09:26:22,0.0,정상,L-CAHU-03R,11.0,22.0,0.0457179621,0.01156500597355,0.0849395506,0.0140338016267365,-0.0947176794913328,2.430274077384801,6.052497595389764,1.2134711956771034,3.95312913841638,0.0210996228025524,0.0018120319204958,0.0007178087023272,0.0004089273346671,0.0009438880719142,0.0005746219324184,0.0003438557528384,0.0001962527344049
2020-11-26 09:26:42,0.0,정상,L-EF-02,3.7,7.6,0.0205392782,0.0050482861897166,0.0390040633,0.0062423384442726,0.1050517921084258,2.635508896583889,6.248309611566538,1.2365262605333758,4.068564544109723,0.0008435770161016,0.0003929817763204,0.0001203546408425,0.0010997886713243,0.0001256436927503,0.00053388309812,0.0001053782776019,0.0001054197095589
2020-11-26 09:26:48,0.0,정상,L-SF-02,5.5,11.1,0.0142743448,0.002840856116675,0.0268729310999999,0.0035444174840973,-0.0565055409457309,2.9250081673634,7.581762368730485,1.2476582193982624,5.02466306414244,0.0010765451917852,0.0001382335078994,6.102854617133135e-05,0.001224663237547,9.127101434789698e-05,0.0007073852135073,0.0002206390990749,3.7066358562768e-05
2020-11-26 09:26:49,0.0,정상,L-CAHU-03R,11.0,22.0,0.0496102571,0.0110603280631333,0.0888649820999999,0.0135326167322987,-0.0953623326396792,2.5615883374751243,6.566725701164892,1.2235276074139332,4.485423652609602,0.0205090415962919,0.0018876316315328,0.0010213481087999,0.0004937983657532,0.0010849361512135,0.0005689168823009,0.0003040411921908,0.0002893699437385
2020-11-26 09:27:33,0.0,정상,L-EF-02,3.7,7.6,0.0218535177,0.0052509440743,0.0429456438,0.0064854300588539,0.0724225926752235,2.6615737438210725,6.621865228716851,1.2350979113633982,4.161826405076173,0.0008377297080242,0.0004149366610537,0.000134927598113,0.0012477711059421,9.108465135887172e-05,0.002695958114213,0.0001538909146938,0.0001095681398786
2020-11-26 09:27:42,0.0,정상,L-SF-02,5.5,11.1,0.0145679982,0.0028722258350749,0.028960363,0.0035791336437982,-0.0149724637151304,2.895192191278199,8.091444992611821,1.246118463280521,5.072023941188316,0.001252927430745,0.0002415291351146,6.919025426862855e-05,0.0014275060535577,8.905473209440167e-05,0.0008553531532477,0.0001328295193856,8.490228674793895e-05
2020-11-26 09:28:45,0.0,정상,L-SF-02,5.5,11.1,0.0139560457,0.0028115698339833,0.0266386019,0.0035049057724053,-0.0181975120460934,2.90696702139987,7.60037605282569,1.246601002060014,4.963791235527508,0.0009293168290023,0.0001546674878575,0.0001014921966858,0.0001071958859764,0.0001454424131728,0.0008018573290296,0.0001532390825187,5.891798449312274e-05
2020-11-26 09:29:09,0.0,정상,L-EF-02,3.7,7.6,0.0208529104,0.0053331107609083,0.0409658254,0.0065768586903496,0.0774947102035461,2.66382315673629,6.228782969004666,1.233212469269895,3.910083876909457,0.0008520111540413,0.0003719096514226,0.0001448797388244,0.0012410440187652,0.0001143764568562,0.0007625802006585,0.000150396222141,9.6427667728853e-05
2020-11-26 09:29:36,0.0,정상,L-EF-02,3.7,7.6,0.0224147289999999,0.0053125684791416,0.044180695,0.0065742676952096,0.0576100034064833,2.650031282135328,6.720245820259541,1.2374932616909693,4.219188719732318,0.0008203591637217,0.000361816537531,8.700900255176972e-05,0.0012011248865044,0.000163226884021,0.0028265061470006,0.0002122093143371,6.394205599024889e-05
2020-11-26 09:29:45,0.0,정상,L-EF-02,3.7,7.6,0.0241847131,0.00530791372485,0.0456001795,0.0065452234098461,0.0628155585777882,2.636019891939738,6.966940109546473,1.233106593124055,4.556350075317671,0.0009264807986173,0.0003642776763672,0.0001068014179365,0.0012345403658655,8.562112874545261e-05,0.0026010332856934,0.0001495593177638,0.0001020935642533
2020-11-26 09:30:45,0.0,정상,L-EF-02,3.7,7.6,0.0210846551,0.0052446484784583,0.0415058844,0.0064623311208666,0.0710332000870201,2.610766427231216,6.422741828560711,1.2321762168446182,4.020222744498949,0.0010733513499166,0.0004120255370327,0.0001351549692039,0.0011326189835913,8.651209007697897e-05,0.0022515214616956,0.0001477381948646,6.368947322282431e-05
2020-11-26 09:30:54,0.0,정상,L-EF-02,3.7,7.6,0.0230877958,0.0052434780108583,0.0421513989,0.0064838665506267,0.0779514763504439,2.644882570061685,6.5009664481644585,1.2365583563428202,4.403145345930541,0.0008482672185616,0.0003677949250935,8.913816996076791e-05,0.0012976461519542,0.0001225481852553,0.0023839285956807,0.0001004050881963,8.277193010746992e-05
2020-11-26 09:31:57,0.0,정상,L-EF-02,3.7,7.6,0.0213790424,0.0052550516041,0.042391086,0.0064933044079282,0.0446711609979497,2.6484425294101603,6.528430416451911,1.235630950391078,4.068284007586155,0.0008291032204894,0.0003850218052825,0.0001154849125991,0.0014728905246922,7.39429842810579e-05,0.0016150111234086,0.0001675962698251,0.0002237027442402
2020-11-26 09:32:06,0.0,정상,L-EF-02,3.7,7.6,0.0204078257,0.0052232062950666,0.0401325524,0.006455760742158,0.0715932818236851,2.622637549061589,6.216548909243555,1.2359765970292111,3.9071452565975138,0.0008374662276543,0.0002936630844024,0.0001186659637829,0.0013193121518503,0.0001041172065452,0.0012983083758598,0.0002910821091135,6.787614979555194e-05
2020-11-26 09:32:21,0.0,정상,L-EF-02,3.7,7.6,0.0205176305,0.005203092486,0.0383303724,0.0064008323344938,0.0838900602140214,2.559101362954608,5.988341890075587,1.2301976856488033,3.943353026148765,0.0008524593290838,0.000368712638882,0.0001323344143928,0.0012982274181422,7.850668003886446e-05,0.001298675243956,9.020146895797052e-05,8.640593455748312e-05
2020-11-26 09:32:30,0.0,정상,L-EF-02,3.7,7.6,0.0204568449,0.0051951170260666,0.0408823955,0.0063963628424304,0.0719713636891267,2.5827947829998936,6.391506627611159,1.2312259397308083,3.937706272516504,0.0008127076634807,0.0004288400010905,0.0001632550314442,0.001145302962217,0.0001232971357758,0.0015739723215835,0.0001171218413066,8.192354885568611e-05
2020-11-26 09:32:33,0.0,정상,L-SF-02,5.5,11.1,0.0143650724,0.0031867474269166,0.0285459767,0.0039849388181942,-0.0904901778230716,2.9755538525091394,7.163466743746809,1.250472122307428,4.507753667161161,0.0010977670669146,0.0001868249554892,8.015726338938154e-05,9.794684934258913e-05,7.645297711291138e-05,0.0003295565402371,0.0001338080592639,8.144681711870666e-05
2020-11-26 09:32:48,0.0,정상,L-SF-02,5.5,11.1,0.0137161361,0.003054146783125,0.0270952973,0.0038030157041562,-0.048279262669955,2.8703520098099937,7.124687197685771,1.2451974231130478,4.490987851594239,0.0009482256802378,0.0001689749638753,5.016763567993167e-05,0.0013708292098025,5.1647381013431867e-05,0.0011290422315745,0.0001375682291002,5.038284063388109e-05
2020-11-26 09:33:06,0.0,정상,L-SF-02,5.5,11.1,0.0149961970999999,0.0030727603990166,0.0283898766999999,0.0038338604526453,0.0015316396627596,2.9052693753940533,7.405036529279753,1.247692613414398,4.880366560568479,0.0010286444247932,0.0001888797672705,2.6696010307219708e-05,0.001445211834198,0.0001069334623713,0.0012869363690202,0.0001069322485695,5.1856078090671285e-05
2020-11-26 09:33:43,0.0,정상,L-CAHU-03R,11.0,22.0,0.0454267784999999,0.0110256400967,0.0868944003999999,0.01356955058062,-0.1037858611526348,2.569443339783891,6.403631416069324,1.230726784260027,4.120103513409288,0.0212190030454301,0.0014109692078964,0.0007175276350173,0.0006135993337851,0.0007782868804928,0.0003709824653511,0.0002327099881829,0.0003097263143722
2020-11-26 09:33:51,0.0,정상,L-EF-02,3.7,7.6,0.0214928854,0.00532365429315,0.0408125724,0.006539763273399,0.0842904555833915,2.576531749542102,6.240680387623218,1.2284350022152672,4.037242881765466,0.000845012808886,0.0003658583651498,0.0001961716928411,0.0012339930667647,7.527974699590911e-05,0.0016794292170548,9.752471348730592e-05,9.590759892648533e-05
2020-11-26 09:34:21,0.0,정상,L-EF-02,3.7,7.6,0.0195364114,0.0052368792353333,0.0385695659,0.0064224018715724,0.0742570952345924,2.551938582265819,6.005473757523764,1.2263796018514983,3.730544570932135,0.0009250416913327,0.0003507963792496,0.0001371004089285,0.0011347450715697,0.0001179124373644,0.0012131029200523,0.0001446511203451,6.360669870732233e-05
2020-11-26 09:35:21,0.0,정상,L-SF-02,5.5,11.1,0.0142578538999999,0.0034110638775083,0.0281493728999999,0.0042403448981217,-0.0052202901495263,2.767022887589965,6.638463044001106,1.2431150662646626,4.179884755021028,0.0010564434522451,0.000155501381773,7.850864939452406e-05,0.0015917979025257,9.500099037975326e-05,0.000458419289821,0.0001503602267537,6.086728047467609e-05
2020-11-26 09:35:51,0.0,정상,L-EF-02,3.7,7.6,0.0206933189,0.0052620964502666,0.0401254613,0.0065036352712356,0.0542449604800032,2.6513952313443574,6.169697350259967,1.2359399590454274,3.932523680547765,0.0008865193976968,0.0003265129884872,0.0001534879881529,0.0013000894147058,8.148154833674846e-05,0.0011917772648389,0.0001857412359501,0.0001831376616663
2020-11-26 09:36:00,0.0,정상,L-EF-02,3.7,7.6,0.0205557086,0.005213893403625,0.0401570163999999,0.0064376469251745,0.0790459252434081,2.615808801052447,6.237840761810788,1.2347101152276672,3.9424873139348193,0.0008528488279697,0.0004954538706185,0.0001873930574421,0.0012821729089622,0.0001375878412913,0.0013091169237128,0.000260108129987,9.14953597528955e-05
2020-11-26 09:36:27,0.0,정상,L-EF-02,3.7,7.6,0.0233513284,0.005279948527725,0.0448995660999999,0.0065088848776255,0.0739254947345757,2.6111434019477087,6.898196379896596,1.232755365596344,4.422643190058051,0.0008514443138112,0.0003580536698185,0.0001290440930492,0.001334821296814,0.0001215251814354,0.0017624482866097,0.0001209399902643,0.0001109568986889
2020-11-26 09:37:37,0.0,정상,L-CAHU-03R,11.0,22.0,0.0508361830999999,0.0117218269986416,0.0955933071,0.0143357716126965,-0.1027960132623103,2.534921465102004,6.668166156842035,1.2229980543440715,4.336882220313516,0.0216750382997599,0.0019270451423602,0.000833141271397,0.0003377082312563,0.0009918638983466,0.0006924933510526,0.0003406068796487,0.0001954484480676
2020-11-26 09:37:55,0.0,정상,L-CAHU-03R,11.0,22.0,0.0575066805,0.01152052071275,0.1006091386,0.0140192253658819,-0.1142774267076102,2.4589196638609345,7.176511966549045,1.2168916419174194,4.991673721514702,0.0204705704592608,0.0019162026542486,0.0008004746988801,0.0005559181951281,0.0005223505752471,0.0005140264063678,0.0003375761263627,0.0001896298277611
2020-11-26 09:38:21,0.0,정상,L-SF-02,5.5,11.1,0.0142962299,0.0035876051651453,0.028156708,0.0044673897080663,-0.0120443825988815,2.8265217642365377,6.302720344535834,1.2452289208044558,3.984895004303228,0.0007672675905133,0.0002587309908473,6.48050174128842e-05,0.0015170403625356,0.000274674960117,0.0010148070926306,0.0002272025925162,0.0002549897612896
