Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-26 09:39:58,0.0,정상,L-CAHU-03R,11.0,22.0,0.049513422,0.011901919278425,0.0922945478,0.014507502521683,-0.1272357927706373,2.472267832801392,6.3618495093869925,1.2189212665877591,4.160120804192867,0.021591187452122,0.002173282934924,0.0007749727453606,0.0005216712535381,0.0006927421286744,0.0004412158887996,0.0002890549391229,0.0002535795872753
2020-11-26 09:40:01,0.0,정상,L-CAHU-03R,11.0,22.0,0.0402052328,0.0109491417703083,0.0795162022,0.0133290528487676,-0.0588076607657431,2.42660014161285,5.965630349147578,1.2173605135804404,3.671998558738893,0.0199939309043872,0.0013562894291695,0.0005313577659294,0.0004576789891448,0.0010813617127327,0.0004119467180352,0.0003398242079663,0.0001675489281661
2020-11-26 09:40:36,0.0,정상,L-SF-02,5.5,11.1,0.0171440691,0.003975610311125,0.0333760325,0.0048732791235867,-0.0018992113196493,2.608002008809114,6.848783263503091,1.2257939642499165,4.312311257475496,0.0006258544420559,0.0001851567829392,8.102340966238306e-05,0.0001300538418814,0.0001085698205402,0.0010316958000738,0.0001189788118087,5.205921296695322e-05
2020-11-26 09:41:34,0.0,정상,L-CAHU-03R,11.0,22.0,0.0505271889,0.0118053472461666,0.0932204909,0.0143714961139255,-0.107621621179493,2.446830853669297,6.486484786345395,1.2173717396235113,4.280025639771568,0.0209458092821175,0.0019812135781351,0.0007974596678784,0.0003464864961817,0.0007556105306088,0.0003855015416873,0.0003223325710076,0.0001151429467727
2020-11-26 09:41:36,0.0,정상,L-EF-02,3.7,7.6,0.0212218799,0.0052415277678166,0.0423958376,0.0064552342830757,0.0586297027191771,2.593835708993052,6.567668304642771,1.2315558686364922,4.048796618097451,0.0008754420275031,0.0003010183584358,0.0001202825992168,0.0012738896656584,0.0001027160334639,0.0015650212104272,0.0001375157229038,0.0001142488484224
2020-11-26 09:41:45,0.0,정상,L-EF-02,3.7,7.6,0.0202740617,0.0051715575701333,0.0401238892,0.0063742522231807,0.0722012370906799,2.573527675295225,6.294681759545775,1.232559463321688,3.920300881321774,0.0008704058107771,0.0003897550747205,0.0001259896190589,0.0013686155520852,0.0001103751112002,0.0012567967815813,0.000107265107416,0.0001950779763349
2020-11-26 09:41:46,0.0,정상,L-CAHU-03R,11.0,22.0,0.0488182716,0.0113973918885,0.0933029242,0.0139181057349406,-0.0874450656581111,2.533742458847028,6.703708534543472,1.2211658483888796,4.283284463462011,0.0218561374337271,0.0016512422055921,0.0006837791943706,0.0003901524152954,0.0012610558109988,0.000533726729517,0.0003780389162937,0.0001712770393388
2020-11-26 09:41:54,0.0,정상,L-EF-02,3.7,7.6,0.0223926362,0.005188049356775,0.0443996918,0.0064118288169333,0.044279111777066,2.633031574727357,6.92465333490228,1.235884313351843,4.316195675886887,0.0008411792070766,0.0002837074879341,0.0001107359803301,0.0013420244865857,9.377095943116488e-05,0.001042853858439,0.0001107077613905,0.0002040721680624
2020-11-26 09:43:42,0.0,정상,L-EF-02,3.7,7.6,0.0224209465,0.0052932696111916,0.0426904559,0.0065254014608091,0.0499267576162844,2.604714773054123,6.54219608653879,1.2327733027262289,4.235746173328286,0.0008580076523265,0.0004686419519055,0.000139065538269,0.0012526182535222,9.336229010790086e-05,0.0012259600458157,0.0001566256405538,0.0001730962077827
2020-11-26 09:44:06,0.0,정상,L-SF-02,5.5,11.1,0.0173954498,0.0041264200145083,0.0343461465,0.0050562692038989,-0.0005095228614638,2.6046896733019347,6.792784386067792,1.225340412784271,4.21562752672735,0.0007614069420193,0.0003424445245411,7.083068047609477e-05,0.0001206784000025,8.81837230045248e-05,0.0010170910660645,0.0001740471457554,7.547495562019158e-05
2020-11-26 09:44:58,0.0,정상,L-PAHU-02S,37.0,71.1,0.0607072376,0.01456303950555,0.1153486743999999,0.0177228097893913,-0.0518681400425377,2.5149420042847725,6.508486846653749,1.216971895368214,4.168582909966313,0.0003609995573351,0.002326211131359,0.0001420014389802,0.0007068526104499,0.0009266563559778,0.0005123909371659,0.000118036840596,0.000552974545064
2020-11-26 09:45:04,0.0,정상,L-CAHU-03R,11.0,22.0,0.0460931286,0.0118018430074083,0.0876986272,0.0143474324888267,-0.1131692303183455,2.44306123443582,6.112496244069905,1.2156942335040788,3.905587336746144,0.0211700181776008,0.0020497959360259,0.0008834427186752,0.0002424736815527,0.0006565782440429,0.0005854662665528,0.0002929763221953,0.0001869895589811
2020-11-26 09:45:33,0.0,정상,L-SF-02,5.5,11.1,0.0185052641,0.0041457670252416,0.0348861199,0.0050723775003366,-0.0011659748566696,2.5748065855541293,6.87766632071141,1.2235076089547052,4.463652681718478,0.0013780724381141,0.0003166485836263,8.088277202662265e-05,0.0015796993021418,0.0001169488748428,0.0008798244857493,0.0001733320700643,5.730333475087073e-05
2020-11-26 09:45:51,0.0,정상,L-SF-02,5.5,11.1,0.0152442427,0.003917734948975,0.0293160695,0.0047849799683364,-0.0146123183191313,2.5554578952650187,6.12668594100548,1.2213638826149749,3.891085767297342,0.000876121654905,0.0001190323285528,7.714859766419526e-05,8.614291811321421e-05,0.0001423790941002,0.0007698290053146,0.0002131052415244,3.9621625981950864e-05
2020-11-26 09:45:52,0.0,정상,L-PAHU-02S,37.0,71.1,0.0576397404,0.0146060356482916,0.1109226569,0.0177173340747491,-0.0618468513287376,2.453783659620018,6.260685520294383,1.2130145716042626,3.9462960236401714,0.0004048273805362,0.0002469040805921,0.000308708604725,0.0004876185106474,0.0010260117262698,0.0009389675692956,0.0001136743768221,0.000393361442445
2020-11-26 09:46:19,0.0,정상,L-CAHU-03R,11.0,22.0,0.0592106357,0.0121141968151083,0.0991359949,0.0146714429115651,-0.1379285393300885,2.448927360482476,6.757071918390095,1.2110949768677588,4.887706267588034,0.0201786308504219,0.0020853426841255,0.0006622737775226,0.0003768424631885,0.0011022668898676,0.0004502588905855,0.0004888777194328,0.0002417723366302
2020-11-26 09:47:00,0.0,정상,L-EF-02,3.7,7.6,0.0215402637,0.0053573817062166,0.0406313185,0.0065766784575291,0.0672546472229822,2.5558693447465988,6.178091077796919,1.2275919130230375,4.02066996178466,0.0008488320599988,0.0003843859237288,0.0001521578904505,0.0013673259047784,0.0001145520985867,0.0011848511900243,0.0002933560919659,0.0001720081338082
2020-11-26 09:47:12,0.0,정상,L-SF-02,5.5,11.1,0.0177587643,0.0041477564244583,0.035188403,0.0050966123418361,-0.005489244406296,2.6642347394416865,6.904273003295137,1.228763654438004,4.281534999326574,0.0010120852808492,0.0002503395808338,6.686716384335203e-05,0.0001926413033921,0.000224748307811,0.0008035682776456,0.0002426980571194,9.635594459204204e-05
2020-11-26 09:47:24,0.0,정상,L-SF-02,5.5,11.1,0.0154229822,0.0039456009440166,0.0301408675,0.0048412863375297,-0.0074212624127951,2.621080763826355,6.225797318854556,1.2270086119254828,3.908905745622422,0.0014612105992971,0.0001813233353264,5.228827843217135e-05,0.0014502526804024,0.000107936433583,0.0006481864215626,0.0001228427974013,7.853979766640138e-05
2020-11-26 09:47:25,0.0,정상,L-CAHU-03R,11.0,22.0,0.0760053545,0.0118063076356166,0.1177164912,0.0143941728892756,-0.1178306525320038,2.522281483404786,8.178065673207572,1.2191934458705795,6.437690499501378,0.0204185348253917,0.002003721545937,0.0006089671621494,0.000341662854129,0.0008485649380729,0.0005722550324207,0.0002479850274719,0.0001545158061959
2020-11-26 09:48:33,0.0,정상,L-SF-02,5.5,11.1,0.0170827619999999,0.0037743818638916,0.0333445426,0.0046455288885773,-0.0085661259174554,2.694423665932705,7.177771013756787,1.23080521688058,4.5259760713205655,0.0013982456605867,0.0002415835314207,4.144222384976533e-05,0.0013159037779783,0.0001673050352348,0.0006786873052499,0.0001120903504845,6.303783981567547e-05
2020-11-26 09:48:40,0.0,정상,L-CAHU-03R,11.0,22.0,0.0446746424,0.0121154362325,0.0857856049999999,0.014677197128347,-0.1229058746381621,2.390808356043717,5.844822022204534,1.2114460302283672,3.687415091184171,0.0198966260548669,0.0020441510679588,0.0008018616615668,0.0003305769996689,0.0005628664658605,0.0007975742035946,0.0002540770238783,0.000234114132498
2020-11-26 09:48:51,0.0,정상,L-SF-02,5.5,11.1,0.0162480287,0.00364880122625,0.0315004335,0.0044802274502499,-0.0044491368075036,2.665790417520051,7.030989799020687,1.2278628438344543,4.4529772088184325,0.0012706635211467,0.0001757650749691,5.360299240376828e-05,0.0012183052945158,0.0001131854897687,0.0004836624011369,0.0001362527448568,0.0001644483896324
2020-11-26 09:49:28,0.0,정상,L-CAHU-03R,11.0,22.0,0.0403059572,0.0113308433545999,0.0801136978,0.0137268964664703,-0.0779765628234079,2.4301779402093326,5.836257160945844,1.2114629102958747,3.557189517021867,0.0199786004019966,0.0016800166124404,0.0009353541900505,0.0003923221454353,0.0008476752006371,0.0005160240527589,0.0002783013055966,0.0002620337021943
2020-11-26 09:49:39,0.0,정상,L-SF-02,5.5,11.1,0.0170507636,0.0037387253409083,0.0330330301,0.0046087613791734,0.0006573270567542,2.678835801217719,7.167442048371855,1.2327092682485556,4.5605820287021865,0.0010505498458589,0.0001681645944064,5.444148290731792e-05,0.0013176966537843,0.0001567508909993,0.000844698109575,0.0001797099155821,0.0001031713602981
2020-11-26 09:49:43,0.0,정상,L-CAHU-03R,11.0,22.0,0.0597955249,0.011042514884775,0.1034121848,0.0135456823547727,-0.0803592750278584,2.5961945176124006,7.634328200791125,1.2266845456961055,5.415027783430367,0.0199320053436004,0.0016377237847881,0.0006811051997572,0.0006155776375788,0.0005489729083154,0.0006157201207158,0.0003411626317062,0.0002163771316312
2020-11-26 09:50:28,0.0,정상,L-CAHU-03R,11.0,22.0,0.0456041134999999,0.0112143193742916,0.0859035253999999,0.0136792265531332,-0.0752304344434348,2.503278258003064,6.2798525242879215,1.2197999804154178,4.066596641125222,0.0202639335201617,0.0012948143173605,0.0006890188305156,0.0003845388094108,0.0013189925074577,0.000635247214051,0.0003712967469391,0.0001546609498371
2020-11-26 09:50:30,0.0,정상,L-SF-02,5.5,11.1,0.0140467797999999,0.0034960003430916,0.027566133,0.004299449299113,-0.0061393517884722,2.662081914319382,6.4115497316566765,1.2298194728753644,4.017957214379965,0.00101633559665,0.0002676856377273,4.5682023463486376e-05,0.0013616189626257,0.0001353114985337,0.0005974793629338,0.0001328071535922,4.839093988647295e-05
2020-11-26 09:50:31,0.0,정상,L-CAHU-03R,11.0,22.0,0.0503030791999999,0.0118014174756,0.0910365209,0.0143300277914922,-0.1177874024902735,2.4446791748777343,6.352850268305026,1.2142632714350008,4.262460785240759,0.0202447816313397,0.0017987198729458,0.0006706252505901,0.0004313502270409,0.0007283876000176,0.0005575325305214,0.0003579809967337,0.0001151079662354
2020-11-26 09:50:39,0.0,정상,L-SF-02,5.5,11.1,0.0148703418999999,0.0034291392968166,0.0292411521,0.0042402093919135,0.0006624395949144,2.739110171186383,6.896157570842072,1.236522936192698,4.336464813139673,0.0011764805877466,0.0001446071133414,4.063972488096172e-05,0.0015751027678699,0.0001017586795158,0.0004257431530133,0.0001131986519576,6.809412643769166e-05
2020-11-26 09:50:58,0.0,정상,L-PAHU-02S,37.0,71.1,0.0590876341,0.0145632865435833,0.1129195318,0.017694919081737,-0.0915254701119785,2.487631993433205,6.381466412951517,1.2150361135023846,4.057300796984891,0.0003257891478649,0.0025281386220282,0.0003193656072448,0.000395935757502,0.000895093157718,0.0007253922917627,0.0001337502597931,0.0002320901173669
2020-11-26 09:51:52,0.0,정상,L-PAHU-02S,37.0,71.1,0.0568057448,0.0145621338468666,0.1132801026,0.0176352985292019,-0.0663333662246028,2.440214647183744,6.423486532559768,1.2110380741347575,3.900921760324493,0.0001562223672602,0.0023598495508767,0.000108126421761,0.0010893081634687,0.0005793861319572,0.0006849437779197,9.24844281822532e-05,0.0003561740899763
2020-11-26 09:52:12,0.0,정상,L-EF-02,3.7,7.6,0.0215523783,0.00532730835465,0.0429987851,0.0065680525094384,0.0299087719773914,2.6015346650618008,6.546656720269741,1.23290263528776,4.045641225401899,0.0009318607884514,0.0004125432416953,9.759932821462636e-05,0.0016220039252705,0.0001074964633062,0.0011202615057783,0.0001341885817396,9.976672897248664e-05
2020-11-26 09:52:46,0.0,정상,L-PAHU-02S,37.0,71.1,0.070495069,0.0146508171776083,0.1331304982,0.0178067552402004,-0.089971798422865,2.5254514431479325,7.476404117660074,1.2154103777511849,4.811681706583684,0.0003689739422747,0.0023715075391411,0.0001092955458557,0.0007245452847037,0.0003243994474896,0.0005274026049981,0.0001045678359348,0.0005277250506045
2020-11-26 09:53:13,0.0,정상,L-CAHU-03R,11.0,22.0,0.0510354042,0.0114218041636083,0.089107424,0.013986968964785,-0.1053467103683981,2.530834878280855,6.370745815218839,1.2245849048392647,4.468243674025408,0.0210079676071266,0.0017322673052018,0.0008029017978058,0.0004853810236489,0.0008404397521305,0.0006070841313979,0.0003568049512069,0.0001919871739502
2020-11-26 09:54:00,0.0,정상,L-SF-02,5.5,11.1,0.0146831954,0.002975523914125,0.0276994677,0.003722619441094,-0.0062127876883387,2.933316470483672,7.440853984220191,1.2510803302310942,4.934658844547659,0.0010858979692551,0.0001858502823921,6.110705637663029e-05,0.0014587959016884,0.0001526959180496,0.000569800657363,9.79972249825624e-05,7.837260309864824e-05
2020-11-26 09:54:55,0.0,정상,L-CAHU-03R,11.0,22.0,0.0505817533,0.0109385305421083,0.0936107524,0.0134281182641854,-0.0819581607065945,2.564026033919526,6.97124873033568,1.2275980043656978,4.624181749576272,0.0200676601159773,0.0014546377707079,0.0006578822785344,0.0005167554471897,0.0011502681266459,0.0005553234263704,0.0002133980988267,0.0001394395389985
2020-11-26 09:57:07,0.0,정상,L-PAHU-02S,37.0,71.1,0.0632254854,0.0146756715194833,0.1155479886,0.0177743504237573,-0.0843668357975596,2.455315705708337,6.500827644624215,1.2111439262019623,4.308183466498431,0.0003485841522988,0.0026613735743035,0.0002275664934665,0.0008299538930633,0.000591436401816,0.0008728041617924,0.0001562629725724,0.0002480664595062
2020-11-26 09:57:58,0.0,정상,L-CAHU-03R,11.0,22.0,0.0624975488,0.011637672531375,0.1051504500999999,0.0141688915299859,-0.1135891642128225,2.5290753774831045,7.421219216582176,1.2175021673609387,5.37027903401711,0.0206343020880525,0.0021003306446559,0.0007367717039652,0.0004842090551469,0.0010802036882918,0.0009008437273454,0.0003379792025011,0.0001961397352942
2020-11-26 09:58:10,0.0,정상,L-PAHU-02S,37.0,71.1,0.0574078374,0.0145141871426083,0.1100909971,0.0176655766401195,-0.0783966054455801,2.4950294022058417,6.231950382529671,1.2171247667228882,3.955291249585148,0.0003726308340824,0.0023258652341446,0.0001440173053386,0.0006929982632599,0.0008082702145191,0.0009254638427656,0.0001422055308828,0.0002378106113276
2020-11-26 09:58:46,0.0,정상,L-CAHU-03R,11.0,22.0,0.0602497607,0.0117434810937416,0.1000203825,0.0143040757890996,-0.1061758559141084,2.479555693273312,6.992439356076397,1.218043923681419,5.130485604656722,0.0214454979957988,0.0018331725482183,0.0006159245690502,0.0005918160325124,0.0004888841531317,0.0005498288756041,0.0002632264573536,0.0002928652032882
2020-11-26 09:59:55,0.0,정상,L-CAHU-03R,11.0,22.0,0.0891575068,0.0116719713147083,0.127800513,0.0142708980138796,-0.2117223245906706,2.859910881134357,8.955323825851943,1.2226639039025349,7.638598861843409,0.0209367115706651,0.0010313239389474,0.0006283258638288,0.0003578494392443,0.0010467701014629,0.0008574732884351,0.0004942104113184,0.0002782802524502
2020-11-26 10:00:06,0.0,정상,L-SF-02,5.5,11.1,0.013147966,0.0028738236478666,0.0256559728,0.0035913230239398,-0.0265259413501929,2.9156192808963826,7.1438777934975,1.249667155674559,4.575077531204869,0.0009690423738655,0.0001826832129704,5.227153160926496e-05,0.0014056232073942,8.450062217712676e-05,0.0009999697201248,0.0001591404278734,5.920447836799273e-05
2020-11-26 10:00:28,0.0,정상,L-CAHU-03R,11.0,22.0,0.0462574437,0.0110864127838083,0.0847951657999999,0.0135399989853832,-0.0885304191846906,2.507432781649233,6.2625681059163005,1.2213147074190072,4.172444649324156,0.0205465248326522,0.0020138226104735,0.0008644312953057,0.0005437186989783,0.0008288908198028,0.0004084790877571,0.0003580334634341,0.0001470104267418
2020-11-26 10:01:04,0.0,정상,L-CAHU-03R,11.0,22.0,0.0440725237,0.0112353109394333,0.0836400837,0.0137245826895457,-0.0856431496085478,2.474021877111748,6.094180463768115,1.2215578868739352,3.92267948235555,0.0207387607727069,0.0015651769411823,0.0007458402673306,0.0005308959765772,0.0010491861550834,0.0003912657972746,0.0002235134865807,0.0001919638860875
2020-11-26 10:01:15,0.0,정상,L-SF-02,5.5,11.1,0.0151810292,0.0030122331283416,0.0279057248999999,0.0037449662874243,-0.0550449932399338,2.823098608114758,7.451529001397949,1.2432524734518329,5.039792258163516,0.0009296291674453,0.000180437093706,5.782594842052167e-05,0.0016509474681634,0.0001610452964633,0.0009560591723055,0.0002262443863582,5.151695417751788e-05
2020-11-26 10:01:30,0.0,정상,L-EF-02,3.7,7.6,0.0206359457,0.0052064281653166,0.039398646,0.0064302744168959,0.0611329917520986,2.5781336995137347,6.127055152806209,1.2350644650649476,3.963551410825021,0.0008955177477242,0.0003677236182401,0.000102371180475,0.0013893794029958,0.0001201282180292,0.001128862755143,0.0001082280388835,0.0002480494580893
2020-11-26 10:01:39,0.0,정상,L-EF-02,3.7,7.6,0.0194190759,0.005266177943175,0.0386343039,0.0064606827037212,0.0683657894043124,2.538403855209705,5.979910432336725,1.226825749801013,3.687508494688685,0.0008994921079106,0.0004135701917414,0.0002060483621494,0.0014330982790329,6.308621510265228e-05,0.0012426630588306,0.0001292141460447,0.0001967724843642
2020-11-26 10:02:10,0.0,정상,L-CAHU-03R,11.0,22.0,0.0494846105999999,0.0111845082646833,0.087778885,0.013677211086788,-0.0925065287525424,2.531419484419341,6.41789356346139,1.2228710250924315,4.424388576496889,0.0206290658949479,0.0015138057909364,0.0007329030741727,0.0002570992539526,0.001252500281007,0.0008770152363969,0.000305488250666,0.0001673034446222
2020-11-26 10:03:13,0.0,정상,L-CAHU-03R,11.0,22.0,0.0471858904,0.0122634823470916,0.0936422758,0.014878361592943,-0.1221001761338075,2.4096486284643053,6.293856700217294,1.213224855048735,3.8476746705792193,0.0219204624561482,0.0020730941195719,0.0007125437024217,0.000419362154941,0.0010978618869696,0.0004641487534202,0.0003172728859346,0.0002012675923076
2020-11-26 10:03:54,0.0,정상,L-EF-02,3.7,7.6,0.0201315842999999,0.0053161210692583,0.0394955072999999,0.0065324428379394,0.0666325570305786,2.58707951872767,6.046054788358204,1.2287987336696973,3.786893495788765,0.0007940062409785,0.000353562566632,0.0001338588859199,0.0013536617578275,8.675097755296926e-05,0.0017725445715423,0.0001130376171474,6.493758869681488e-05
2020-11-26 10:04:00,0.0,정상,L-SF-02,5.5,11.1,0.0164539366999999,0.0033380183858166,0.0303554703,0.004159636506404,-0.0249092403617738,2.841353367418056,7.297625706781263,1.2461394832570312,4.929252867483664,0.0006031606378852,0.0002847203515426,5.100709826256578e-05,0.0001760120524384,0.0001192217739416,0.000974921816431,0.0002203311693608,7.250014872484907e-05
2020-11-26 10:04:01,0.0,정상,L-CAHU-03R,11.0,22.0,0.0522187315,0.0127429278367499,0.095275674,0.0154274957909044,-0.1309091059089959,2.3857210726882405,6.175705719924507,1.210671204337539,4.09785978300871,0.0218636166224277,0.0023584733011324,0.0006899268613153,0.000511757079872,0.0005707984207409,0.0003164285530938,0.0002529524143728,0.00028987828355
2020-11-26 10:04:37,0.0,정상,L-CAHU-03R,11.0,22.0,0.0612256526999999,0.011384719777925,0.0996279306999999,0.0139210163846808,-0.1254728467305969,2.5390603613003537,7.156656378167465,1.2227807672239537,5.377879639929011,0.0208762501482569,0.0015960587400575,0.0006594698335727,0.0007400869416198,0.0008536835242789,0.0005504248830715,0.0001818537953257,0.0002229827724389
2020-11-26 10:04:55,0.0,정상,L-CAHU-03R,11.0,22.0,0.0439722687,0.010912587799575,0.0832116157,0.013351401406479,-0.0864168563209857,2.5403324002910384,6.232425583401277,1.2234862758216762,4.029499648260565,0.0199051418308925,0.0017983175090337,0.000570723280164,0.0004590541910468,0.000924372101181,0.0005115990121784,0.0002886260599376,0.0001468414011138
2020-11-26 10:04:57,0.0,정상,L-EF-02,3.7,7.6,0.0210369565,0.0053309533881499,0.0392469540999999,0.0065429486106847,0.0609512209441689,2.571096486046173,5.9983589105237485,1.2273505570746277,3.946190290607747,0.0008539459442177,0.0003764373344674,0.0001455834093801,0.0014651205855815,0.0001113209001563,0.0023804007313645,0.0001246981849941,0.0001843961762589
2020-11-26 10:05:00,0.0,정상,L-EF-02,3.7,7.6,0.0216554775999999,0.005300633763325,0.0427135452999999,0.0065466287291205,0.0416410859846567,2.6011783774264297,6.524510105484181,1.2350652811398808,4.085450639852521,0.0008282644600047,0.0004195396201199,0.0001159558707941,0.0014991111963237,0.0001265963589413,0.0006556872730682,0.0001530912518603,0.0001414512814271
2020-11-26 10:05:09,0.0,정상,L-EF-02,3.7,7.6,0.0202867743,0.0052141823021166,0.0390486513,0.0064038668669261,0.0541626288110952,2.545763504137288,6.097667567337091,1.228163208702256,3.890691411338784,0.0008045278994161,0.0003163061052803,7.724379029614971e-05,0.0013693869785029,0.0001060706860016,0.000814045901729,0.0001126596322314,0.0001069475255324
2020-11-26 10:05:18,0.0,정상,L-EF-02,3.7,7.6,0.0200382434,0.005183728329075,0.0397765543,0.0063637909331855,0.0551343965702098,2.558725211271081,6.250449569701554,1.2276474632151644,3.865604469973388,0.0008962365068118,0.0003883085023025,0.0001114725057975,0.001516567606835,9.54593616032244e-05,0.0012821303869696,5.873226006149646e-05,0.0001522014305178
2020-11-26 10:05:46,0.0,정상,L-CAHU-03R,11.0,22.0,0.054148268,0.0116988308949833,0.0929276087,0.0142930894375916,-0.1032826421203056,2.487788848661696,6.501576101216798,1.2217536577711168,4.628519591920911,0.021324501786141,0.0020572323042593,0.0007026124264357,0.0003668936802449,0.0007211028809365,0.0005830111965155,0.000320259124006,0.0002180102463957
2020-11-26 10:06:48,0.0,정상,L-EF-02,3.7,7.6,0.0209613517,0.0053401303196499,0.0418128483,0.0065739632396102,0.0455927448681696,2.601395597361386,6.360371480032607,1.2310492153010133,3.925250966791732,0.0009115793987297,0.0004284374726944,0.0001439885569516,0.001537510685551,6.896365795620353e-05,0.0017060335975816,0.0001681307050604,0.0001372959959562
2020-11-26 10:06:51,0.0,정상,L-EF-02,3.7,7.6,0.0205026548,0.0052623761028166,0.0398707483,0.0064913019655086,0.0609825738925215,2.5956620853931525,6.142180491964766,1.233530602655755,3.896083138000348,0.0009302670902162,0.0004047098134395,0.0001344049907311,0.0015209539327253,8.849427743280859e-05,0.001460662598878,0.0002227994635221,0.0001265180027236
2020-11-26 10:07:03,0.0,정상,R-PAC-01R,3.75,7.7,0.0289091319,0.0053721218153333,0.0520385243,0.0067155857762034,-0.0553704977561296,2.9266460168343427,7.748918118862754,1.2500806956825807,5.38132471558749,0.0006637216495233,0.0001846798288839,0.000284246820903,9.649003293121882e-05,0.0003463036845739,0.0011589798465326,0.0020933132810854,0.000162016958711
2020-11-26 10:09:36,0.0,정상,L-SF-02,5.5,11.1,0.0179568045,0.0041294526205916,0.0342751107999999,0.0050478161083423,-0.0054888980468236,2.619061709567226,6.790087052370044,1.222393516073094,4.348470887026949,0.0008612031614881,0.0001232097194747,5.541321396835988e-05,0.0013560138437078,6.874828541982032e-05,0.0006978138668333,0.0001432583203655,6.383244201427755e-05
2020-11-26 10:09:37,0.0,정상,L-CAHU-03R,11.0,22.0,0.0445172004,0.0113693441932,0.0836310573,0.013930798292328,-0.0930459706686856,2.5341240723111613,6.003321241544172,1.2252947976243005,3.9155468990573534,0.0218105893022896,0.0016005828993611,0.0006452527681747,0.0005982504172674,0.0011934265625052,0.000604971223343,0.0003107388328382,0.0001349303697313
2020-11-26 10:09:54,0.0,정상,L-SF-02,5.5,11.1,0.0163792707,0.00392275005885,0.0318770129,0.0048125328727989,-0.018824528028144,2.632875763832894,6.6237496433890914,1.2268262827353704,4.17545610968693,0.0009184820679922,0.0002497961710017,8.606187993533895e-05,0.0001938705666395,0.0002808958139233,0.0010450599272626,0.000105495902672,0.0001282995083991
2020-11-26 10:09:57,0.0,정상,L-EF-02,3.7,7.6,0.0221357755,0.0053447541397916,0.0434890389,0.0065579031717451,0.0391643969085211,2.566466130919361,6.631546358807675,1.2269793895516383,4.141589102331063,0.0008170849340161,0.0003787392337606,0.0001269078172577,0.001259892887479,0.0001005030753246,0.0021265766977069,0.0002998581302183,0.000131341920296
2020-11-26 10:10:01,0.0,정상,L-CAHU-03R,11.0,22.0,0.0445143469,0.0123718853278583,0.086323943,0.0149757795958649,-0.1062954866566037,2.3948308366482647,5.764237009994167,1.210468671427407,3.598024530648132,0.021082883951799,0.0020166824820311,0.0006512326855717,0.0003122311897316,0.0008660035983478,0.0004170252654591,0.0002237522076016,0.0002087850419769
2020-11-26 10:10:37,0.0,정상,L-CAHU-03R,11.0,22.0,0.0497064181,0.0109151781542833,0.0876024552,0.0133199081866814,-0.081386601730276,2.5007052479854504,6.5768062341145495,1.22031065351457,4.55388060528304,0.0200136270277821,0.0012863853878768,0.0008325905293386,0.0004056451657234,0.0007443801466022,0.0005135155269411,0.0003416148454198,0.0002132160982495
2020-11-26 10:11:34,0.0,정상,L-CAHU-03R,11.0,22.0,0.0452343673,0.0112138909372999,0.0878231563,0.0136716573672169,-0.0807781289266078,2.494661999569496,6.423738829981915,1.2191716009776656,4.0337798497344055,0.020219676205359,0.001397861792373,0.000462739696327,0.000390855893542,0.0006447310311944,0.0006056158185858,0.0002360912637827,0.0003139351685842
2020-11-26 10:11:46,0.0,정상,L-CAHU-03R,11.0,22.0,0.044581309,0.0115164862545416,0.0851989091,0.0140670282012834,-0.095788332106248,2.5200817807352465,6.056638821000344,1.2214687614232986,3.871086025255214,0.0208158969360074,0.0019333023897893,0.0007489975801551,0.0002338324266713,0.0009192824865102,0.0004542792770711,0.0002319947501104,0.000148199769323
2020-11-26 10:11:54,0.0,정상,L-EF-02,3.7,7.6,0.0214929543,0.005316868342975,0.0414392743,0.0065279685948234,0.0526785762117229,2.56454246741437,6.347958587432635,1.2277845103026903,4.042408597233354,0.0008767007305992,0.0004454030774463,0.0001076462836582,0.0012085881803687,0.000106506372035,0.001064842508438,0.0001163010074966,9.404179708100004e-05
2020-11-26 10:11:57,0.0,정상,L-SF-02,5.5,11.1,0.0175690129,0.004139399468825,0.0347762629,0.0050702672042757,-0.0026575312923365,2.595796800517179,6.858861968985256,1.224879899236921,4.244338588801892,0.0008092442860497,0.0002140873912578,5.194894971979344e-05,0.0013340914912657,9.993634136929875e-05,0.0004989082899183,0.0001512024322798,4.696815483143401e-05
2020-11-26 10:13:03,0.0,정상,R-PAC-01R,3.75,7.7,0.0264136977,0.0054157756824499,0.0495401414999999,0.0067638600619032,-0.0300403270503714,2.958641537913833,7.324241046770032,1.2489180605876502,4.877177203921954,0.0005475472884851,0.0002169299229484,0.0002933636916377,0.0001291668552084,0.0005470411481545,0.0011514640192651,0.0034862248994761,0.0001624905364344
2020-11-26 10:14:39,0.0,정상,L-SF-02,5.5,11.1,0.0157744698,0.0040176345267166,0.0308830784,0.0049052617426691,0.0117925471016191,2.6031283344244693,6.295908357215514,1.2209327926793383,3.9263078050285913,0.0008507150655498,0.0001916066006727,7.975961725923439e-05,0.0013362744298833,0.000136228040383,0.0008415495707733,0.0001826418119882,8.47359989953822e-05
2020-11-26 10:15:15,0.0,정상,L-SF-02,5.5,11.1,0.0185821652,0.0038081787145416,0.0359480026999999,0.0046957102431888,0.0124436345712972,2.7320181321682693,7.655498495066304,1.2330593165856831,4.879541269700222,0.0009593548410802,0.0002213289980529,5.620012246306185e-05,0.0013185830428184,9.035363063689737e-05,0.0007614353519917,0.0001807546762385,4.5700777087049215e-05
2020-11-26 10:15:22,0.0,정상,L-CAHU-03R,11.0,22.0,0.0529602505,0.011376097889225,0.0913692787,0.013904951690885,-0.1291799066991211,2.549360771759962,6.570988575235004,1.222295362283691,4.655396869445181,0.0209836325265436,0.00218721057275,0.0007434769424424,0.0004767649244343,0.0005775791727917,0.0006746158288296,0.0002273187733339,0.0001836639643088
2020-11-26 10:15:33,0.0,정상,L-SF-02,5.5,11.1,0.0171603803,0.0039242225039416,0.0319692698,0.0048239143568727,-0.011307572467503,2.6784449045967653,6.627246554336624,1.229266269185146,4.3729376412176775,0.0012466654856485,0.0002349448147115,7.801295698224228e-05,0.000119936110415,0.0002201309336089,0.0007450190197886,0.0001999472390054,9.179246876197554e-05
2020-11-26 10:15:39,0.0,정상,L-EF-02,3.7,7.6,0.0207688883,0.005329321595175,0.0412503686,0.0065386296704436,0.0417543396819763,2.5308992779825488,6.308717679250512,1.2269159504961291,3.8970979568588047,0.0008270761745421,0.0003511150564767,9.192500394067205e-05,0.001276864790996,0.0001309037345979,0.0006284209937462,9.643574547440116e-05,0.0001344207727724
2020-11-26 10:15:42,0.0,정상,L-EF-02,3.7,7.6,0.0215562247,0.0052423813410333,0.0425599683,0.0064521614902324,0.0589317540114856,2.5937471627056405,6.596234202201666,1.2307692001972317,4.1119146620018725,0.0008543416909498,0.0004307742456647,0.0001253828188024,0.0012599385616976,0.0001200264448989,0.0012351338345129,0.0001375251503188,0.0001585789058096
2020-11-26 10:15:49,0.0,정상,L-CAHU-03R,11.0,22.0,0.0477266163,0.0115572760558499,0.0898427441999999,0.0140619767158085,-0.0917541131634598,2.4678694583716543,6.3890551105093385,1.2167206743054948,4.129573099176946,0.0209091234885479,0.0018750639870138,0.000571654062461,0.000428690172169,0.0012292871242078,0.0004457796040325,0.0002340070303974,0.0001919342824464
2020-11-26 10:16:18,0.0,정상,L-SF-02,5.5,11.1,0.0163268652,0.003809597400975,0.0308204564,0.0046643037482603,-0.0247963576450479,2.591180145928914,6.607729269667524,1.224356082106373,4.285719324520072,0.0011495118165295,0.0001348692623813,6.147326621921948e-05,0.0015051684770445,0.0001777080605114,0.0009627383071223,0.00015798564546,0.0001214694411949
2020-11-26 10:16:30,0.0,정상,R-PAC-01R,3.75,7.7,0.0230995156,0.0051910888193083,0.0456465781,0.0064831788381157,0.0008903358650786,2.9087953296409843,7.040771084646903,1.2489053961090892,4.449840178823565,0.000412239241265,0.0003390753612548,0.0004322501635025,0.0001363396744512,0.00065803673062,0.0011764479170906,0.0012736290674013,0.0001914459617091
2020-11-26 10:16:45,0.0,정상,L-SF-02,5.5,11.1,0.0172080304,0.0037109860488833,0.03221374,0.0045839710727551,-0.0008177272374022,2.701385756829423,7.027474538716496,1.235243413036958,4.637050685000026,0.0005939213871555,0.0002728250912647,5.925192713015713e-05,0.0013123744535779,0.0001228006090692,0.0005552394205923,0.0001460624978182,6.602375919689962e-05
2020-11-26 10:17:27,0.0,정상,L-EF-02,3.7,7.6,0.0229335408999999,0.0052900442329916,0.0432323758,0.0065134307409788,0.0563465031715126,2.584340813552381,6.6374200508506895,1.2312620564413093,4.335226680520674,0.0008912980291921,0.0003412450138181,0.0001234433063626,0.0013933923393213,0.000150764804499,0.0011460506815456,0.0001612796210307,5.941251492984239e-05
2020-11-26 10:17:36,0.0,정상,L-EF-02,3.7,7.6,0.019588802,0.0052919410814083,0.0383130963999999,0.0064873925486489,0.0339653736931698,2.519579768888164,5.905777415608842,1.225900373577565,3.701628891678226,0.0008583423356544,0.0003817279326942,0.0001217130525823,0.0013336014188178,9.724993550078356e-05,0.0016520858011182,0.0001611718024269,8.968519992837306e-05
2020-11-26 10:17:45,0.0,정상,L-EF-02,3.7,7.6,0.0198603831,0.0053031641373083,0.0391440671,0.0065109474308443,0.0415563217871259,2.5460241056844413,6.012038572844617,1.2277476733256594,3.745006299216736,0.000842897703169,0.0003814672270502,0.0001098948784631,0.0012378433339092,0.0001447197108671,0.0020518980264848,0.0003048868578876,0.000114450181422
2020-11-26 10:17:54,0.0,정상,L-EF-02,3.7,7.6,0.0213365704,0.0053495353372249,0.0408376493,0.006557976166079,0.0383415424439697,2.533801441908089,6.2271725705914935,1.2258964101881935,3.988490411779962,0.0009278498191258,0.0003301128916689,8.174945868043878e-05,0.0012642043165292,0.0001293041233351,0.0025128312711025,0.0002625723396717,6.940521496315205e-05
2020-11-26 10:18:22,0.0,정상,L-CAHU-03R,11.0,22.0,0.0496712251999999,0.0116216085305416,0.0899624377,0.0141606849204409,-0.1084579094950952,2.4777436809450344,6.352972204765284,1.2184789122113804,4.274040471201872,0.0208914711707718,0.001779450034949,0.0005639410573744,0.0006256098657704,0.0011891864929429,0.0006326079203195,0.0002232074351753,0.0002105949049712
2020-11-26 10:18:48,0.0,정상,L-SF-02,5.5,11.1,0.0146869794,0.0034251863366083,0.0289645306999999,0.0042270944614211,-0.0007884635838546,2.699207870028237,6.852113423143605,1.2341210217505711,4.287935883378319,0.0009560149314652,0.0001781560045143,3.962013903409534e-05,0.0013865465488925,0.0001261552722634,0.0006111417401704,0.0001451563651175,0.0001002056566882
2020-11-26 10:19:06,0.0,정상,L-SF-02,5.5,11.1,0.0145777958,0.0033196393037,0.0285761431,0.0041196720786126,0.015990446174595,2.8113525552980305,6.936509157695638,1.2409999104484026,4.391379444071498,0.0005099813381349,0.0003118130502059,8.41387669570711e-05,0.0001523546466096,0.0002038472514847,0.0008281856742853,0.0001634796232677,6.910993527036358e-05
2020-11-26 10:19:31,0.0,정상,L-CAHU-03R,11.0,22.0,0.0460897423,0.011496710464575,0.0862563401,0.013996091082406,-0.0889600558438383,2.4288433454100056,6.16288788006172,1.2173996314452211,4.008950424733847,0.0208056751433488,0.0018346963630627,0.0006023809140689,0.0007024067157498,0.0009391241856124,0.0003522125060572,0.0001810677238294,0.0001923438732582
2020-11-26 10:19:43,0.0,정상,L-CAHU-03R,11.0,22.0,0.0495683998,0.0116786813346166,0.0895506181,0.014222743477696,-0.1040006113357759,2.4623023134530544,6.29629707098579,1.217838133449071,4.244349030491549,0.0219269078212117,0.0017467622163483,0.0005235077400643,0.000779754317169,0.001127297718303,0.000617834218106,0.0003012268677686,0.0002551929958673
2020-11-26 10:20:22,0.0,정상,L-CAHU-03R,11.0,22.0,0.0412349029999999,0.010849819636375,0.0803052223999999,0.0133009148555532,-0.0772148363934919,2.526326789764046,6.037571345438064,1.2259111488785277,3.800515066790259,0.0201352552048488,0.00140139330257,0.0006994052490201,0.0005606983983382,0.000902954201492,0.0004521168142188,0.0002911095596128,0.0002897116038926
2020-11-26 10:20:33,0.0,정상,L-SF-02,5.5,11.1,0.0145988688,0.0030079065212416,0.0271529192,0.0037394563591763,0.0259980774440903,2.83331337416784,7.261194299906416,1.2432089670235775,4.853498171204328,0.0006263353596607,0.0001810140332844,5.550778500529261e-05,0.0001490405242769,0.0001309051331598,0.0003978814955698,0.0001026122675839,0.0001065671645375
2020-11-26 10:20:40,0.0,정상,L-CAHU-03R,11.0,22.0,0.0522411391,0.0112555917587999,0.0919814706,0.0137603278952805,-0.1028695574089461,2.506345904546498,6.684540608334434,1.222532603363326,4.6413498481016005,0.020537000744193,0.001670332659321,0.0007390338410741,0.000514842514881,0.0010323700485999,0.0005037525768765,0.0002474811605111,0.0001493730150151
2020-11-26 10:20:49,0.0,정상,L-CAHU-03R,11.0,22.0,0.0477631575999999,0.0116873053205833,0.0902065410999999,0.0141902818609228,-0.0718796236325424,2.411640177168925,6.356923842958346,1.214161987873405,4.086755354622331,0.0206099921457748,0.001963249299942,0.0005527909002504,0.0004619878423756,0.0007566550059503,0.0005721188455162,0.0001944846141081,0.0002233047906091
2020-11-26 10:21:30,0.0,정상,L-SF-02,5.5,11.1,0.0127064008,0.0029621482758583,0.0246311864,0.003686093396813,-0.0208458541965704,2.842870200685533,6.682192703336269,1.244398677424383,4.289589722282928,0.0009569311348725,0.0001954319426853,9.18279576018503e-05,0.0014597028254083,0.0001024149012901,0.0007636705101196,0.0001479900291617,8.3375764648434e-05
2020-11-26 10:21:33,0.0,정상,L-EF-02,3.7,7.6,0.021124512,0.0052751860407416,0.0419684761,0.0064633665308091,0.0539161333202057,2.570239419363088,6.493284250544565,1.225239542433359,4.004505592191398,0.0008905679718078,0.0004259187871434,0.0001214428235589,0.0013147420233839,8.784194718333632e-05,0.0019674930889795,0.000102336358416,0.0001183630463425
2020-11-26 10:22:13,0.0,정상,L-CAHU-03R,11.0,22.0,0.0502687879,0.0119569581161333,0.0932438895,0.0146005345927927,-0.1231983026502468,2.4873614157234845,6.386333932322459,1.221091054345373,4.204145185736924,0.0207728859832251,0.0019806667892883,0.0008220384279141,0.0003410926063722,0.0009919318277046,0.0005708584733304,0.0003253251145305,0.00023182801096
2020-11-26 10:22:15,0.0,정상,R-PAC-01R,3.75,7.7,0.0248001702,0.0051094474598333,0.0492264666,0.0064037509349391,0.0218109247308117,2.9870952849023302,7.687130105485301,1.253315742119009,4.853787106132405,0.000569099285221,0.000157146476286,0.0005917867160372,0.0001207128892461,0.0006458498292467,0.001183210380313,0.001617806377397,0.0001609926446268
2020-11-26 10:22:25,0.0,정상,L-CAHU-03R,11.0,22.0,0.0598461889,0.0119713109584583,0.099924665,0.0146050738855063,-0.13242517936107,2.5325048388106715,6.841777438672336,1.220006224563664,4.999134105502093,0.0218041803515362,0.002150700118509,0.000809790846387,0.0003794215326676,0.0005794749069877,0.0004630063017197,0.0002407116696064,0.0001452522381304
2020-11-26 10:23:18,0.0,정상,L-SF-02,5.5,11.1,0.0133318827,0.0026105289964,0.0258108973999999,0.0032654028614675,-0.0276562211070336,2.9350857271667103,7.904353151819027,1.250858682654226,5.106965951493003,0.0006057937551158,0.0002544185199515,7.486496213565569e-05,0.0001433481595505,4.0500188742734205e-05,0.0006420883654436,9.599153156028526e-05,5.094557840970196e-05
2020-11-26 10:25:03,0.0,정상,L-EF-02,3.7,7.6,0.0202822424,0.00527729715175,0.0398349426,0.0064678767060974,0.0492852868339169,2.509175308682736,6.1588902216466535,1.2256040393618322,3.84330118558403,0.0008159766021749,0.0003850337019118,0.0001977614069547,0.0013160308317335,9.90820899013577e-05,0.001354823754821,9.62998334573897e-05,0.0002641041587293
2020-11-26 10:25:12,0.0,정상,L-EF-02,3.7,7.6,0.0201279296999999,0.0052759940671333,0.039335085,0.0064793943262169,0.040341231019983,2.5469702886371186,6.070796592953448,1.2280897673066402,3.81500233773696,0.0008472334539709,0.0003490896670557,0.0001608191545504,0.0012348607567621,9.54577208907117e-05,0.0013106454648795,0.0001329598047436,0.0001212136978847
2020-11-26 10:26:58,0.0,정상,L-CAHU-03R,11.0,22.0,0.0497591867999999,0.0113978358610083,0.0881358385,0.0139675856138429,-0.1051059896152706,2.545884253610626,6.310026724493515,1.2254594454747,4.365669711934064,0.0211804928141297,0.0021790019331639,0.0006107799619514,0.0002626037977729,0.0008221287032421,0.0003860340242052,0.0002583415152239,0.0001422338621845
2020-11-26 10:27:21,0.0,정상,L-SF-02,5.5,11.1,0.0150746284,0.0030028684882166,0.0278831441,0.0037547456780808,-0.0483285527472091,2.940691643864992,7.426107249493359,1.2503863198853231,5.020076123597565,0.001015567499388,0.0002490354510811,5.0036491773155896e-05,0.0012528303681896,5.76070165049513e-05,0.0011666401197973,0.0002085235112698,0.0001173528291905
2020-11-26 10:27:52,0.0,정상,L-CAHU-03R,11.0,22.0,0.0547349862999999,0.0113059466791583,0.0921804719,0.0138030053444415,-0.1227036462068321,2.517938420556784,6.678289952058973,1.2208624130420065,4.841256362981071,0.0216551246213693,0.0016290237265387,0.0005620927633679,0.0001391688356539,0.0007083568435463,0.0004289099918977,0.0003169771380773,0.0001789162115754
2020-11-26 10:28:36,0.0,정상,L-SF-02,5.5,11.1,0.0140472371,0.0032096846589499,0.0278335381,0.0039806449113721,-0.0119685531902155,2.758974729945658,6.992218276109823,1.24019812982948,4.376516260197144,0.0006563510920417,0.0001729974715228,6.48244897509449e-05,0.001481265728545,5.739025357219869e-05,0.0012633279919331,0.0001671038108641,5.467888759547952e-05
2020-11-26 10:28:55,0.0,정상,L-CAHU-03R,11.0,22.0,0.0463667177,0.0115411030985083,0.084315721,0.0140357567723013,-0.0910670546321697,2.426079538598132,6.007208757449534,1.2161538331734856,4.017529113485938,0.0205005519560452,0.0018744706914504,0.0006385492311859,0.0004320036873242,0.0011140468092981,0.0003421207212786,0.0001650961341363,0.0001619058174263
2020-11-26 10:29:03,0.0,정상,L-SF-02,5.5,11.1,0.0143645406,0.0032335395056666,0.0279905303,0.004007539299082,0.0005721982044957,2.823838548612128,6.984468076560455,1.2393661163127807,4.442358157315425,0.0008617311358271,0.0001555877934788,7.733099613742246e-05,8.500993195364906e-05,0.0001823563308879,0.0010363143672646,0.0001231153247119,5.744840425317999e-05
2020-11-26 10:29:57,0.0,정상,L-SF-02,5.5,11.1,0.0175932385,0.003689667058025,0.0330240279,0.0045512654052997,-0.0205378124958931,2.725186081269354,7.256010133257611,1.233516556839677,4.768245541758255,0.0008905158798332,0.0001588456565127,6.358126527044417e-05,0.0013122316196725,0.0001064579083609,0.001290024363201,0.0001599106075059,9.394482181945563e-05
2020-11-26 10:30:27,0.0,정상,L-EF-02,3.7,7.6,0.0217073746,0.005342593600875,0.0425088778,0.0065406703222888,0.0535200108343012,2.532489143169033,6.4991622731910175,1.2242500199187256,4.063078014476864,0.0008518128625179,0.0003647722034257,0.0001319433978731,0.001255077320895,9.730175848608408e-05,0.0008774407824384,0.0002529106584456,0.0002197903393577
2020-11-26 10:32:06,0.0,정상,L-EF-02,3.7,7.6,0.0213978924,0.0052953871953333,0.0412203018,0.0064814194959186,0.0483851825015179,2.514387580455677,6.359764527810071,1.2239746135335527,4.040855108547554,0.0008185729770497,0.0002867288427222,0.0001820258518571,0.0013467930122186,0.0001017358676401,0.0007323135104908,9.703172295120506e-05,9.472683650090312e-05
2020-11-26 10:34:22,0.0,정상,L-CAHU-03R,11.0,22.0,0.0447544307,0.0113315199787416,0.0826186948,0.0138476927373051,-0.1083534085807576,2.485406456402361,5.966242634589094,1.2220507719426832,3.9495522916573327,0.020648055506709,0.0017021481646713,0.0007754000000128,0.00041328248626,0.0009399821556934,0.0005153402907878,0.0002538101235686,0.0001642465458794
2020-11-26 10:34:40,0.0,정상,L-CAHU-03R,11.0,22.0,0.051821176,0.0116873660301,0.0924903416,0.0142520933282015,-0.1110268325775659,2.470094772980525,6.489596964467195,1.21944442327692,4.433948236629036,0.0209791964788745,0.0017834185265968,0.000641294727264,0.0002454652365484,0.0004822765807434,0.0003503094264264,0.0001966799611332,0.0001550889654719
2020-11-26 10:35:06,0.0,정상,L-SF-02,5.5,11.1,0.0172511004,0.0037750210498666,0.033749938,0.0046316360376044,-0.0083367320588544,2.642689637546931,7.286828612175592,1.2269166122313626,4.569802438746483,0.0009602801548054,0.0002413368967659,3.815484760827077e-05,0.0012759141749104,0.0001486361651683,0.0007258082925979,0.0001317214137698,6.061829888491395e-05
2020-11-26 10:35:07,0.0,정상,L-CAHU-03R,11.0,22.0,0.0495347902,0.0120793921925583,0.0890761912,0.014730411754217,-0.1388208788428134,2.478185615525666,6.047094452366496,1.2194663042145355,4.100768433573715,0.0211232582736114,0.0022090657759345,0.0008083300338763,0.0004264164274469,0.0007902793674918,0.0004107392747783,0.0003458454593346,0.0002263439558563
2020-11-26 10:35:31,0.0,정상,L-CAHU-03R,11.0,22.0,0.0444848649,0.011055877537225,0.087264549,0.0134946270949488,-0.1130627628416803,2.4758708023472624,6.466614333690158,1.2205839879749607,4.023639439765864,0.0205956168590163,0.0013567634465111,0.0006143716280008,0.0002870371524357,0.0009810089678042,0.0005056395382936,0.0003100543096051,0.0001952242560987
2020-11-26 10:36:12,0.0,정상,L-SF-02,5.5,11.1,0.0158123188,0.00342601659295,0.0312895859,0.0042666894000719,-0.0165754295506079,2.8783168980386056,7.33345762160986,1.245379082183058,4.615365504223863,0.0009484653972132,0.0002938624999521,6.406715593761878e-05,0.0014629598300344,0.0001473619529156,0.0011588793929452,0.0001226796150565,5.0909723468210703e-05
2020-11-26 10:37:03,0.0,정상,L-EF-02,3.7,7.6,0.0228411406,0.0052849133804166,0.0419810563,0.0065014992187204,0.0452640858683382,2.586347089661285,6.457134714270167,1.230199768800721,4.321951743738738,0.0008786829146987,0.0004634838351011,8.352007274601581e-05,0.001263391094508,6.148498363405746e-05,0.0011008881693514,0.0001567198414962,6.494563957356537e-05
2020-11-26 10:37:45,0.0,정상,L-SF-02,5.5,11.1,0.0156259555,0.003080669353525,0.0302017666,0.0038434693470583,-0.0087141312735918,2.928284557609795,7.85794392327209,1.2476085246411035,5.072259858760981,0.0009259328768568,0.0001748078877997,6.644950119947344e-05,0.0015153638162283,0.0001903214548424,0.0008862835847685,0.0001200308942814,8.808631789682124e-05
2020-11-26 10:38:07,0.0,정상,L-CAHU-03R,11.0,22.0,0.0449778065,0.0109818307872416,0.083409965,0.0134374137770989,-0.1030694395339179,2.4887038748052235,6.207293038944267,1.223604154665184,4.095656486735686,0.0201036730552743,0.0015203540830551,0.0005635886356105,0.0006966152470081,0.0012939150344342,0.000463667730029,0.0002798433652984,0.0002229601530386
2020-11-26 10:38:43,0.0,정상,L-CAHU-03R,11.0,22.0,0.045621179,0.0108819455659166,0.0832831598,0.0133746653777968,-0.0977751537896207,2.579879700291225,6.226934091245217,1.2290693145615048,4.192373387980369,0.0198159208610976,0.0014803713996815,0.0006892101088019,0.0005857041516709,0.0012028163416099,0.0005588833117514,0.0002232063143286,0.0001713746324522
2020-11-26 10:39:22,0.0,정상,L-CAHU-03R,11.0,22.0,0.0494530237999999,0.0112736551549833,0.0880003832,0.0139336113557164,-0.1411923535879566,2.629281257273101,6.315690954297824,1.2359444354262827,4.386600718236454,0.0210094902327009,0.0014149410287477,0.0008189310486892,0.000441674923014,0.0015064805461938,0.0006116866288633,0.0003248222374416,0.0001568782520862
2020-11-26 10:39:33,0.0,정상,L-SF-02,5.5,11.1,0.0119319967999999,0.0027535654669333,0.023185866,0.0034266064343683,-0.0168313739398279,2.861611568845029,6.766422244308338,1.2444252644497953,4.333289672349339,0.0007222874332287,0.0002188181574486,0.0001000177429784,0.0015490691642472,7.708378845317876e-05,0.001051663031944,0.0001839332772296,6.30287164085737e-05
2020-11-26 10:39:40,0.0,정상,L-CAHU-03R,11.0,22.0,0.0448312797,0.0111614682209499,0.0891491808,0.0137190800794072,-0.1012906937901368,2.592487399070514,6.498189403662384,1.2291465430736657,4.016611328593132,0.021388853822909,0.0014415148123069,0.0008609515164439,0.0002910331240297,0.0015022300365121,0.000548165325254,0.0003242881424721,0.000247952799832
2020-11-26 10:40:10,0.0,정상,L-CAHU-03R,11.0,22.0,0.0476161726,0.0113020650583999,0.0877693257999999,0.0138491104999738,-0.1058141673621701,2.5065072448345536,6.337542458063709,1.2253610670627657,4.213050655252633,0.0207501294867222,0.0016691084063821,0.0006380433614849,0.0004119283733838,0.0010023487796247,0.0006275938758612,0.0003260142152255,0.0002020142292962
2020-11-26 10:40:18,0.0,정상,L-SF-02,5.5,11.1,0.0126506705,0.0026427875763583,0.0250404123,0.003298860133299,-0.0140777196994924,2.9781440933501493,7.59062563678869,1.2482502047496271,4.786866191278291,0.0008000643782707,0.0001939603653197,7.95468938900613e-05,0.0014849797906057,7.017797534850112e-05,0.0012935953137472,0.0001222020504054,0.0001209265350783
2020-11-26 10:41:25,0.0,정상,L-CAHU-03R,11.0,22.0,0.0477797016999999,0.011432602366275,0.0866473839,0.0139834746489876,-0.0993564979691,2.483168576034988,6.196412985686155,1.2231226278137182,4.179249847868863,0.0212428754413117,0.0015134200283495,0.0006479683524565,0.0003095639301683,0.0012556715977969,0.0004279785400981,0.0003218596242046,0.0001275141137792
2020-11-26 10:42:30,0.0,정상,L-SF-02,5.5,11.1,0.0137280477,0.0027587537630999,0.026409233,0.00345816899168,-0.0351457758831525,3.0074536840606347,7.636767625740045,1.2535257904982724,4.976177244820087,0.0007033664373419,0.0001438360890674,5.055785224350232e-05,0.0013564596543105,0.0001400160679373,0.0014829782421676,0.0002318475742965,8.710583540351309e-05
2020-11-26 10:43:48,0.0,정상,L-SF-02,5.5,11.1,0.0142889507,0.0031463376422833,0.0275940532,0.0039302955873677,-0.0028321019464219,2.888701555451264,7.0208595222937085,1.249165230885874,4.541454962738946,0.0005885971464256,0.0002881647681345,6.058707985749313e-05,0.0014484099536257,0.0001014988508026,0.0010160672258954,0.0001365625769417,0.0001036447449336
2020-11-26 10:43:49,0.0,정상,L-CAHU-03R,11.0,22.0,0.0428966879999999,0.0110696088137416,0.0829467774,0.0135305479513414,-0.0843020548960729,2.476629961019846,6.130333944958689,1.2223149145564067,3.875176505492101,0.0204264142769125,0.0013264018193384,0.0006169402926858,0.0002232046334639,0.0009059747165251,0.0009227730885342,0.0001540703982635,0.0001878981048098
2020-11-26 10:44:15,0.0,정상,L-EF-02,3.7,7.6,0.0227829106,0.0053492542729166,0.0448161512,0.0065649570061695,0.0488036118133437,2.552614756279038,6.82657192695752,1.2272658339327744,4.259081628508506,0.0008885358084496,0.0004122945032816,0.0001308969001258,0.0011660022584168,0.0001391786293744,0.0016737514871439,0.0002061975151536,0.0001376499301128
