Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-26 10:44:51,0.0,정상,L-EF-02,3.7,7.6,0.0224169343999999,0.0053381711047166,0.0415788181,0.0065363472298197,0.0481778623603553,2.527671029310168,6.361170335368863,1.2244544248580629,4.199366030098396,0.0009006670291443,0.000415261468749,9.77139207512593e-05,0.0011120224124158,9.40475047936e-05,0.0010668039969309,0.0001364381649724,6.205804012484119e-05
2020-11-26 10:45:57,0.0,정상,R-PAC-01R,3.75,7.7,0.0227222758999999,0.0048655247281083,0.0446723941,0.0060934230787313,0.0284116818223133,2.9467720063086924,7.3312477277223325,1.252367096919556,4.670056606378442,0.0005296361152752,0.0005121653175286,0.0002622919753898,0.000108603961151,0.000755366982359,0.0007921928499644,0.0012764578702626,0.0002184486640651
2020-11-26 10:46:12,0.0,정상,L-EF-02,3.7,7.6,0.0219445191,0.0053093788381666,0.042173244,0.0065276096122955,0.054845028435728,2.5927817695980058,6.4607484982805365,1.2294488322007793,4.13316129228734,0.0008299063867301,0.0004364537087516,0.0002249205412033,0.001262751095156,0.0001218599048312,0.0013276244119726,0.0001783318301676,0.0001858762697216
2020-11-26 10:46:21,0.0,정상,R-PAC-01R,3.75,7.7,0.0239429027,0.0050283420556666,0.0447673146,0.0063089849376791,-0.0570214134850031,2.966158719332396,7.095803055834866,1.254684917580197,4.7615898908503365,0.0004275657218364,0.0002006035764274,0.0001700277950118,0.0001074069341194,0.0008288651962331,0.0010270377423635,0.0023050837765523,0.0001920415989268
2020-11-26 10:46:24,0.0,정상,L-EF-02,3.7,7.6,0.0221848450999999,0.005345482403175,0.0420532319999999,0.0065628317885095,0.0488223901219663,2.581421152516372,6.407787576336883,1.2277342423971784,4.150204495448922,0.0008966711171883,0.0003662779123017,0.0001167938618733,0.0011823609779402,7.316093740391995e-05,0.0013775298299456,0.0001478833630562,0.0001175878560942
2020-11-26 10:46:36,0.0,정상,L-SF-02,5.5,11.1,0.0158062559,0.0038616857045166,0.0297865346,0.0047276203052235,-0.0063771770616548,2.566304292222253,6.300534450088723,1.2242374618146907,4.093097447447067,0.0007273187406805,0.000234589938811,7.42115963626433e-05,0.0014583269832245,0.0001372045718048,0.0004697707641411,0.0001675207951088,0.000104500749154
2020-11-26 10:46:54,0.0,정상,L-SF-02,5.5,11.1,0.0157307833,0.0039279684713583,0.0300120292,0.0048170868044687,-0.0459905806744677,2.624073526549917,6.230327668614584,1.2263557713341249,4.004814044385679,0.0009096194169656,0.0001991647243769,0.0001019539731821,0.0014006283082729,0.0001421880033873,0.0008965188182347,0.0001321550055277,8.289213784534516e-05
2020-11-26 10:46:57,0.0,정상,L-EF-02,3.7,7.6,0.0209742151,0.0053518765103583,0.0411305148,0.0065767048656746,0.0445727667957002,2.592039686358323,6.253969980418237,1.2288596070828133,3.919039435869883,0.0009950990359636,0.000454334762216,0.0001182618495149,0.0012255749079928,0.0001152255163623,0.0021960262326833,0.0001510742258811,0.0001138178281492
2020-11-26 10:48:21,0.0,정상,L-EF-02,3.7,7.6,0.0219164137,0.005275724980675,0.0421439987,0.0064593445803826,0.045830450344818,2.524803751159674,6.524500771795559,1.2243520282128513,4.15419942856762,0.0008053213183728,0.0004345948248803,0.0001816594452248,0.0011608301063791,9.947455509272366e-05,0.0013151920527139,0.000133389143152,0.000194842878916
2020-11-26 10:48:27,0.0,정상,R-PAHU-03S,30.0,58.0,0.0752633139,0.0134777668980416,0.1120653189,0.0169320887460614,-0.8696783630044974,3.457641453569632,6.6185170997327525,1.256297788361488,5.58425698183991,0.0003495938755426,0.0002751613894085,0.0007742383992618,0.0002030979937799,0.0002668120785082,0.0005140359539893,0.0021098957227578,0.0003471258901158
2020-11-26 10:48:39,0.0,정상,L-EF-02,3.7,7.6,0.0212431047,0.0052973531709583,0.0401603896,0.0065105830988,0.0549793884643518,2.55389016592215,6.168478151734474,1.229025682956732,4.010135630839383,0.0009428862111275,0.0004457225944666,0.0001385062077234,0.0011446032369355,8.016234219170593e-05,0.0017410770135208,0.0001638875723198,0.0001726812267855
2020-11-26 10:48:45,0.0,정상,R-PAHU-03S,30.0,58.0,0.0759145766,0.013513656091675,0.1138274855,0.0169177847482287,-0.8663317719083428,3.448486536850925,6.728273659582869,1.2519028628122923,5.617619398111418,0.0005677310018269,0.0002089500335791,0.0008833895194952,0.0002293942900476,0.000293319893531,0.0004531577201077,0.0021816582615576,0.0001918711633762
2020-11-26 10:48:58,0.0,정상,L-CAHU-03R,11.0,22.0,0.0491945296999999,0.0116441580496916,0.0904651024,0.0142433213618453,-0.1251542463431576,2.5339967851737715,6.351404991979996,1.223216079776805,4.224824971463063,0.0211083527445103,0.0020887466993135,0.0006323193294708,0.0003490105383711,0.0005353954885759,0.0007306562065643,0.0002813075338135,0.0002935162499939
2020-11-26 10:49:51,0.0,정상,L-EF-02,3.7,7.6,0.0200962741,0.0053365194191583,0.0399322193,0.0065316621712458,0.0409326565489714,2.532399083352048,6.1136381908716455,1.22395547700939,3.76580173733717,0.0009400397851314,0.0003765458218084,9.289842538265624e-05,0.0010557870650251,0.0001019854385997,0.0019990501110864,0.0001022600408592,0.0001178203602699
2020-11-26 10:49:52,0.0,정상,L-CAHU-03R,11.0,22.0,0.0526403263,0.0114774083630333,0.0948587283,0.0140864169384868,-0.1147236756990467,2.5954723586516515,6.734056553503512,1.2273168726710662,4.586429674276034,0.0220617537975151,0.0020130970191147,0.0009442294916366,0.0003547678307406,0.0011712640349501,0.0006257525954731,0.000204574006382,0.0001696194113738
2020-11-26 10:49:54,0.0,정상,R-PAC-01R,3.75,7.7,0.0245380364,0.0051664095313916,0.0486792232,0.0064914953762433,0.0503345763905558,3.04671673058489,7.49892287964178,1.2564809926120466,4.749533743096482,0.0004716016171316,0.0002058719055526,0.0003240289541817,0.0001134752676035,0.0006318969954148,0.0008893125906887,0.0033484733531817,0.000290603718428
2020-11-26 10:51:30,0.0,정상,L-EF-02,3.7,7.6,0.0207922626,0.0053555728940166,0.0409561395,0.0065745722406937,0.0540917851607412,2.568132050553684,6.229475926433528,1.2276132490025469,3.882360115615166,0.0008315761437098,0.0003256827420516,0.0001807029161565,0.0011802875088176,8.024017480857912e-05,0.0005151012619848,0.0001699764649796,0.0001143305428254
2020-11-26 10:52:01,0.0,정상,L-CAHU-03R,11.0,22.0,0.044644624,0.0116478596901666,0.0844404921,0.0142139065639719,-0.1155249245992089,2.491015940974701,5.9406955941325466,1.220302007584416,3.832860730430141,0.0214115700485314,0.0021036012429042,0.0007909402270544,0.0003127921801662,0.001113326422555,0.0003374857865378,0.0002772218961298,0.0002332395505483
2020-11-26 10:52:03,0.0,정상,L-EF-02,3.7,7.6,0.021071665,0.0052865376927,0.0417984389,0.00650061872277,0.0544722598063878,2.581894627323644,6.429917009836345,1.2296552300660923,3.985910292306654,0.0008862854120523,0.0003792382637378,0.0001518219300966,0.0011421528609131,0.0001243864253217,0.0012383674622912,0.0001032015618838,0.0001429669279667
2020-11-26 10:52:37,0.0,정상,L-CAHU-03R,11.0,22.0,0.0440371409,0.0111381801354166,0.0851050615,0.0136243377433893,-0.0795860568637758,2.501323515270345,6.246546665454907,1.223210396828409,3.953710603043018,0.0201646340827452,0.0017465066294668,0.000630188665514,0.0005246445076205,0.0007955654359241,0.0003043352356398,0.0002829211006875,0.0002114541082785
2020-11-26 10:52:54,0.0,정상,L-SF-02,5.5,11.1,0.0134867094,0.0027941195433333,0.0260557811,0.0034918148604744,0.0002415155074563,2.9149389790469167,7.461959508488817,1.249701312460238,4.8268190357777625,0.0010727811758184,0.0003091688365282,3.815338302458435e-05,0.0013276227110669,7.948402987055586e-05,0.0011524027958097,0.0001301332964686,5.971246804285556e-05
2020-11-26 10:53:45,0.0,정상,L-EF-02,3.7,7.6,0.0202886369,0.00530875987875,0.0395027921,0.0065229365591231,0.0489750468231842,2.550563910857302,6.055982875496536,1.2287119229545986,3.821728117937999,0.0008990256827547,0.0002850514405725,0.000109829169013,0.0013772087046086,0.0001280971735245,0.0008065211519257,0.0001804769148357,0.000181461386227
2020-11-26 10:53:46,0.0,정상,L-CAHU-03R,11.0,22.0,0.0545025319,0.0120562551670833,0.0949763358,0.0146648362791614,-0.1218570025368364,2.433679952589606,6.476467516719564,1.2163674437814034,4.520685000828938,0.0210132625331232,0.0020127114026085,0.0008860763937547,0.0005241164001122,0.0010117640716739,0.0005217825273966,0.000271684504666,0.0001617254029694
2020-11-26 10:55:12,0.0,정상,L-SF-02,5.5,11.1,0.0150222853,0.0034238490026583,0.0285918266,0.0042353883427206,-0.0052542900250629,2.7269641133738456,6.750697760487625,1.2370254469260389,4.387543168035871,0.0007290340476251,0.0002405684971283,5.98139215300691e-05,0.0013421495931628,0.0001602731388428,0.0006080558554567,0.0001426731632938,0.0001684779811343
2020-11-26 10:55:13,0.0,정상,L-CAHU-03R,11.0,22.0,0.0429550596,0.0114050125884083,0.0815331005,0.0139086307330088,-0.1001449994816608,2.453638897226861,5.862050842035823,1.2195191040074025,3.7663316254168855,0.0204908478832923,0.0019946989639013,0.00067537349856,0.0003925030504374,0.0005526104219162,0.0003617911017115,0.0001707262792429,0.0001956177849619
2020-11-26 10:55:24,0.0,정상,L-SF-02,5.5,11.1,0.0171047691,0.0034681997861,0.0318172154999999,0.0043256687736507,0.0376863183527814,2.832018139320448,7.355444248022494,1.2472374835461786,4.931886902407764,0.0008538178411584,0.0002963479044246,7.702501184116135e-05,0.0001379491186811,7.687880929869298e-05,0.0007790328332816,0.0001204719147374,9.446070128295936e-05
2020-11-26 10:56:31,0.0,정상,L-CAHU-03R,11.0,22.0,0.0501724630999999,0.0118289670872583,0.0934763402,0.0143848295134109,-0.1060096669477597,2.4440373266344224,6.498258468260085,1.2160680985329342,4.241491478494658,0.0200834008000603,0.0019049960719389,0.0008182316460554,0.0004401328110514,0.0007542751050918,0.0004415638461029,0.0002691689513413,0.0001693542836755
2020-11-26 10:56:43,0.0,정상,L-CAHU-03R,11.0,22.0,0.0525339358,0.0117461745052249,0.0918967091,0.0143592746347708,-0.1268549069592293,2.5107417441176425,6.399815550395076,1.2224639288632626,4.472429366397678,0.0220282634341137,0.0020350568817783,0.0006357739444998,0.0003494976907883,0.0005502844270379,0.0004142437436416,0.0002844042058376,0.0001972386429017
2020-11-26 10:57:48,0.0,정상,L-SF-02,5.5,11.1,0.0161979515,0.0035982122061416,0.0312005104,0.0044381779928313,-0.0199845343793635,2.7352838272316222,7.03002683767889,1.233439758015367,4.501666542165651,0.0008095998279382,0.0002224114204979,4.5634859923361e-05,0.0013484031468599,0.0001540702096574,0.0012978957927612,0.0002227581577787,9.781534509184494e-05
2020-11-26 10:57:49,0.0,정상,L-CAHU-03R,11.0,22.0,0.0452941059999999,0.012037791570725,0.087085899,0.0146719623676785,-0.1310984113885118,2.4804179283309886,5.935531786248639,1.2188250877644098,3.762659100208367,0.0204129620913562,0.0020924517449843,0.0007711172695899,0.0002845586189846,0.0006534410810123,0.0004843698754403,0.0002476896637722,0.000174891483444
2020-11-26 10:57:51,0.0,정상,L-SF-02,5.5,11.1,0.0161097404,0.0036153689123916,0.0315468461,0.0044672708641699,0.0017253851652745,2.6889807156218843,7.061771506407494,1.2356334781931737,4.455904996246416,0.0009050776580623,0.0002305328903488,6.588094749338837e-05,0.0013397019402834,0.0001612319741243,0.0013662545257289,0.000201420723915,7.652784728060425e-05
2020-11-26 10:59:03,0.0,정상,L-EF-02,3.7,7.6,0.0205795933,0.0053320142370833,0.0407679826,0.0065400480556779,0.0368507687015449,2.569462817157502,6.233590678986809,1.2265623767830454,3.85962834773998,0.0008687664995,0.0005362215089264,0.0001934376335147,0.0011643550029627,0.0001029233169454,0.0021026913403068,0.0001950561837948,0.0001585886259408
2020-11-26 10:59:19,0.0,정상,L-CAHU-03R,11.0,22.0,0.0538727455,0.0106396837480583,0.0978197865,0.0130686238475396,-0.1129570081593098,2.620968125292136,7.485087002363738,1.2282906294018945,5.063378458953857,0.0196939252925292,0.0012773645788772,0.0007667288479193,0.0006174866810976,0.0004516172335164,0.000503860468865,0.0003488680347319,0.0002167331648835
2020-11-26 10:59:45,0.0,정상,L-SF-02,5.5,11.1,0.0125831077,0.002721592466175,0.0242053913,0.0033862399763804,0.0148602025398416,2.828799266589177,7.148161816302495,1.2442127241554253,4.623435674660226,0.000880502948842,0.0001738826149994,5.851259086517112e-05,0.0014788632404132,0.0001037039591984,0.0011001655887138,0.0001577501623984,6.42572901268052e-05
2020-11-26 11:00:09,0.0,정상,L-SF-02,5.5,11.1,0.0128517505,0.002697529903875,0.0245112684,0.0033695226528675,-0.0744742265569566,2.887105674635535,7.274403802906624,1.2491141054737784,4.764266183495674,0.0009120746917255,0.0001961043615174,4.090156086802397e-05,0.0013736950750284,8.980829015874578e-05,0.0015083262023224,0.0001409057726355,4.40908379908353e-05
2020-11-26 11:00:21,0.0,정상,R-PAC-01R,3.75,7.7,0.0251802318,0.0049741617035166,0.0502162613,0.0062432102439865,0.0219184417986041,2.994500655137134,8.04333977834055,1.2551281233122464,5.062206116499572,0.0004864513612634,0.0002482268638525,0.0003049789290701,9.954642184635175e-05,0.0004521843541131,0.0003913118356613,0.0030573301995754,0.0002260941668605
2020-11-26 11:00:36,0.0,정상,L-SF-02,5.5,11.1,0.013100015,0.0027203382632166,0.0250979224,0.0033913648125421,-0.0385649476425818,2.904509620399761,7.40053747894703,1.2466702609740818,4.815583112267029,0.0008650558441514,0.000167088615697,5.857181484395077e-05,0.0015032658731777,0.0001036038016562,0.0011737654975096,0.0001454362647814,7.391568802105964e-05
2020-11-26 11:00:48,0.0,정상,R-PAHU-03S,30.0,58.0,0.0776115954,0.013494365662,0.1171749159999999,0.0169421924797462,-0.8470082166337718,3.372879353142113,6.916160121547328,1.2555012146628932,5.751407464713474,0.0004144333341616,0.0003021335341817,0.0006747365020598,0.0001807185584437,0.0003998150062414,0.0006361053969773,0.0002021954840808,0.0003880603904077
2020-11-26 11:00:54,0.0,정상,L-SF-02,5.5,11.1,0.0150357755,0.0029970048643583,0.0283718379,0.0037307297237062,-0.0199079682150434,2.889800243242165,7.604903062185397,1.2448193755284556,5.016933965911063,0.0011932685428811,0.0001851998460428,2.793955877173232e-05,0.0012998423044381,0.0001055710863905,0.0011471264202619,0.0001113723805999,3.677870148707948e-05
2020-11-26 11:01:34,0.0,정상,L-CAHU-03R,11.0,22.0,0.041876886,0.0108537428974999,0.0817360989,0.0132784790485296,-0.076630882783285,2.5502520543645724,6.155531714232793,1.2234009202104985,3.858289844846586,0.0196671231247004,0.0015377445996783,0.0007517731768488,0.0002477877137895,0.0015351321553185,0.0005862126825369,0.0003066943780585,0.0001492130061628
2020-11-26 11:02:52,0.0,정상,L-CAHU-03R,11.0,22.0,0.0498818681,0.0116250989921,0.0962771252,0.0141419563435181,-0.1315854325305475,2.4909016477633936,6.807907114218156,1.2165020145745464,4.290876846201304,0.0207027822352345,0.0021092551619818,0.0007764356387681,0.0002915991137683,0.0009460316859778,0.0005415424715056,0.0002246469189613,0.0001762483688613
2020-11-26 11:03:42,0.0,정상,L-EF-02,3.7,7.6,0.0202749092,0.0052641679584,0.0402132626,0.0064665713287512,0.0472640199722218,2.5581737241391544,6.218637444113012,1.228412805186536,3.851493599790533,0.0008889993928729,0.0004623168025715,9.522941603537562e-05,0.0012097563872632,5.615541273241867e-05,0.0012056798241008,0.0001031463446082,0.0001020523657194
2020-11-26 11:04:18,0.0,정상,R-PAC-01R,3.75,7.7,0.024181677,0.0048775499607333,0.0444479342,0.0061085622635162,-0.0020232676155683,2.9535692467975045,7.276333166884097,1.2523833302976255,4.957750754922932,0.0004558780711274,0.0003050519804929,0.0002575487204995,0.0001069376654063,0.0007487865741056,0.000853631497157,0.0029607872460617,0.000206927214925
2020-11-26 11:04:28,0.0,정상,L-CAHU-03R,11.0,22.0,0.0575698614,0.0112493216794333,0.0961858816,0.0137537231115932,-0.1145490582997799,2.532835111622899,6.993443216762387,1.222626883960357,5.11762958163536,0.0207983973722828,0.0016163119945567,0.0006193744054436,0.0002045930705576,0.0006478650383487,0.0005784695578993,0.0002391120358782,0.0002297865123637
2020-11-26 11:04:43,0.0,정상,L-CAHU-03R,11.0,22.0,0.0538406111,0.0116210301723583,0.0942508019,0.0142177521334372,-0.1157034180702315,2.522842382161466,6.629093053207856,1.2234502382805483,4.633032554038517,0.0222787671586508,0.0018965364288997,0.0006023553421588,0.0002365234069225,0.0010217969720734,0.0005816498569394,0.0002138762293479,0.0002244136066365
2020-11-26 11:05:04,0.0,정상,L-CAHU-03R,11.0,22.0,0.0467985123,0.0108650217553416,0.0838758498,0.0133212702563961,-0.1024281213030657,2.527705276285801,6.296385268494016,1.2260693587518,4.307263561344645,0.0198370517454913,0.0018529136460194,0.0007344264646906,0.0002538638344682,0.001147885047274,0.0005919546496403,0.0002578564425671,0.0002378758752963
2020-11-26 11:05:48,0.0,정상,L-SF-02,5.5,11.1,0.011916656,0.0025857369866083,0.0236376812,0.0032269397870458,-0.0282681316797331,2.932183607056337,7.325107612757518,1.2479768065191408,4.60861103109751,0.000479086411386,0.0002481074568702,0.0001043479237978,0.0001491486775534,9.193135200872546e-05,0.001059422002394,0.0001337172854117,9.70988563715964e-05
2020-11-26 11:06:10,0.0,정상,L-CAHU-03R,11.0,22.0,0.0510665326999999,0.0110467458181583,0.0918685645,0.0135417393410925,-0.1074663652345864,2.565175263291194,6.784103739260736,1.2258577832788538,4.622767061052337,0.020670596975487,0.0016334106182228,0.0008650100824638,0.0002788797536098,0.0013737288461287,0.0004085224853554,0.0002926883618265,0.0001882142134785
2020-11-26 11:06:12,0.0,정상,L-EF-02,3.7,7.6,0.0216298029,0.0052619960718333,0.0415483266,0.0064856733066011,0.0526903639972768,2.605409886703203,6.406170128506502,1.232550009171982,4.110569944318479,0.0008053079612247,0.0003560526201383,0.0001702594469507,0.0011078988495988,0.0001013319265752,0.0020080068600313,0.0002541899132047,0.0001134644874301
2020-11-26 11:06:24,0.0,정상,L-EF-02,3.7,7.6,0.0230575167,0.0053375595944416,0.0437812135,0.0065720125865174,0.0365528409636778,2.599620064406161,6.66176653249537,1.2312766668425124,4.319861219725064,0.000810083518321,0.0003516363139339,0.0001239134651651,0.001213451206213,6.708156835339682e-05,0.002531977599747,0.0001254295116434,9.064730428201392e-05
2020-11-26 11:06:27,0.0,정상,L-SF-02,5.5,11.1,0.0152907977,0.002870483975025,0.0269050243999999,0.0035706557259396,0.0092795250750314,2.903199242136796,7.535037389503406,1.2439211495366709,5.326905787678828,0.0007911939943002,0.0002180593167297,2.1705916443463167e-05,0.0014214686135784,0.000110032401015,0.0012126224014298,0.0001428244209347,5.054263925979779e-05
2020-11-26 11:07:36,0.0,정상,L-EF-02,3.7,7.6,0.020971138,0.0053008560613416,0.0410295557,0.0064870091282166,0.047645872706644,2.5126832518372284,6.3248802166059885,1.2237663224861777,3.956179484468424,0.0009628119605526,0.0004044389244698,0.0001160743506914,0.0010266656631059,0.0001183545369568,0.001185039258957,9.909653277315028e-05,0.0001174497822446
2020-11-26 11:07:55,0.0,정상,L-PAHU-02S,37.0,71.1,0.0584751888999999,0.0146398426452833,0.1152197047999999,0.0178025937228745,-0.0890459206974356,2.457971946108405,6.472074046825773,1.2160372316986772,3.99424982336402,0.0002014597811078,0.0023390758133246,0.0005498640413773,0.0002914647330042,0.000667797181557,0.0007316608824785,0.0001997937938061,0.000554007004065
2020-11-26 11:08:04,0.0,정상,L-CAHU-03R,11.0,22.0,0.0578464493,0.0118952895904083,0.1075782589,0.0145008101623721,-0.1441174464713611,2.537124912452242,7.418775757726461,1.219038010984176,4.862971082826263,0.0216653129452411,0.0020816113977853,0.000600388767882,0.0002538102488891,0.000783661596458,0.0006370223405101,0.0003016736356987,0.0002632851376988
2020-11-26 11:08:06,0.0,정상,L-EF-02,3.7,7.6,0.0248178653,0.005342465644025,0.0445911586,0.006567388156105,0.0425479084401452,2.591386715443573,6.789785762631945,1.2292803723408197,4.645395394869078,0.0009135589976444,0.0003742524332835,0.0001482373285333,0.0012969564703631,0.0001414834147692,0.0018442574386992,0.0001694667060546,0.000110714092933
2020-11-26 11:08:48,0.0,정상,L-SF-02,5.5,11.1,0.0158567261,0.0037282540803166,0.0316111911,0.0045730571363128,0.0077949356501557,2.6034106470917653,6.912485490064793,1.226594818324306,4.25312378351992,0.0007548032767727,0.0001511261043565,5.732245668764354e-05,0.0013307923013115,0.0001500200577012,0.0006955433806412,0.0001566485984726,5.818227713840537e-05
2020-11-26 11:08:49,0.0,정상,L-CAHU-03R,11.0,22.0,0.0472320653,0.0116510021953166,0.0897516123,0.0141852717162576,-0.1249550838266902,2.4865587705819547,6.327098563585211,1.2175151526415238,4.053905793527856,0.0209357326981956,0.0017541203293274,0.0006991567205211,0.0002484760342588,0.0006966401082227,0.0005388752625896,0.0002279524128167,0.0001406427252061
2020-11-26 11:08:51,0.0,정상,L-SF-02,5.5,11.1,0.0146717308,0.0036748348687416,0.0288312350999999,0.0044927182941785,-0.0368358921577886,2.5917272459950498,6.417325372338136,1.2225633136318272,3.992487097800909,0.0008988665197906,0.0002268592816293,4.529185339003835e-05,0.0012541077280911,9.00522420479826e-05,0.0007909165086625,0.0001782783031995,8.527212922339844e-05
2020-11-26 11:09:31,0.0,정상,L-CAHU-03R,11.0,22.0,0.0451065265,0.01110080294975,0.0855635219,0.0136542873764925,-0.104033342764569,2.585098719292584,6.266421640378489,1.2300270023980648,4.063357101660456,0.0210853138692625,0.0014539385860229,0.0006274218269314,0.0003158324559763,0.0007250527287985,0.0005308186802427,0.000253164475669,0.0002611293802907
2020-11-26 11:09:42,0.0,정상,L-SF-02,5.5,11.1,0.0156104992999999,0.0034591640775999,0.0296948635999999,0.0042674403790227,-0.0214602523678993,2.702222679495528,6.95847181508848,1.2336623193611262,4.512795273599948,0.0010637298824316,0.0002602057384186,6.897540880278e-05,0.0014403077321066,0.0001715976335504,0.0012072934106161,0.0001664001304826,8.114318629366544e-05
2020-11-26 11:09:43,0.0,정상,L-CAHU-03R,11.0,22.0,0.0547309183,0.0110055031180333,0.0981042497,0.0135218656130593,-0.095193081030369,2.606655668370137,7.255230343751625,1.228645839089609,4.973050092577714,0.0202863258015618,0.0010700665887194,0.0005686524249526,0.0001790546668519,0.0007716209385212,0.000699583205855,0.0002986195166452,0.0002317193594413
2020-11-26 11:10:28,0.0,정상,L-CAHU-03R,11.0,22.0,0.0480789915,0.0115611320566999,0.0906786844,0.0141476650046178,-0.1265001433065859,2.5226981370095203,6.409445259723228,1.2237266156318034,4.158675055712808,0.022134100848759,0.0020737051842874,0.0007095158252921,0.0002137294792781,0.0006565747681248,0.0003944295262624,0.0002292773687584,0.0001803864453097
2020-11-26 11:10:31,0.0,정상,L-CAHU-03R,11.0,22.0,0.0465849936,0.0108539305575833,0.0824394263,0.0132921769033502,-0.0943212533887141,2.547634078131468,6.202101198278635,1.2246417860176333,4.2919929653919136,0.0198314919939675,0.001487145110018,0.0007623367762915,0.0002409891405735,0.001437441454644,0.0004387552274356,0.0002760047912145,0.0001655160692741
2020-11-26 11:11:15,0.0,정상,L-SF-02,5.5,11.1,0.0119852601,0.0025728917495916,0.0235985537,0.0032116001001485,-0.049492817609801,2.921752070289637,7.347911621658214,1.248245325773314,4.65828385586068,0.0008697106243441,0.0002128038280943,3.87739753633739e-05,0.0011583426376546,0.0001111093532714,0.0003669456336141,0.000110578786385,0.0001014819970852
2020-11-26 11:11:39,0.0,정상,L-EF-02,3.7,7.6,0.020668095,0.0052371371011166,0.0405077804,0.0064107535877753,0.0516140522437421,2.525462138512561,6.318723664132763,1.2240950473510468,3.94644910013777,0.0009988316308554,0.0003830756670554,0.0001307770075015,0.0010327848094391,5.5785451155591776e-05,0.0012685961191339,0.0002534580659794,0.000118842851198
2020-11-26 11:11:49,0.0,정상,L-CAHU-03R,11.0,22.0,0.0548612288999999,0.0115739905759416,0.094035808,0.0141404089814291,-0.1209684758134284,2.523126425260992,6.650147681265725,1.221740149920475,4.740044372771269,0.0210027623195298,0.0021890471095745,0.0004782817123713,0.000419888582597,0.000621837011716,0.0004268122169861,0.0002916058926152,0.0002184562085518
2020-11-26 11:11:51,0.0,정상,L-SF-02,5.5,11.1,0.0137949008,0.0027903832806416,0.0262669138,0.0034754024696311,0.0304340404241353,2.870406845905831,7.557948764071604,1.24549286606675,4.943729736234578,0.0008233032278105,0.0001674962237125,5.1021374579606114e-05,0.0012798737839037,0.0001068828076352,0.0007971369097457,0.0001860413787703,7.460720782969573e-05
2020-11-26 11:12:10,0.0,정상,L-CAHU-03R,11.0,22.0,0.0465739891,0.0117838880335916,0.0906364694,0.0143027652980377,-0.1033472450405916,2.431558520961654,6.336989212319306,1.2137560419163556,3.9523448429952968,0.0206287018707455,0.0019098275055475,0.0007581782455185,0.0005358021879397,0.0009184586117395,0.000498993855001,0.0003907289559345,0.0002014845398859
2020-11-26 11:12:27,0.0,정상,L-SF-02,5.5,11.1,0.0134244282,0.00298673014415,0.025162302,0.0036983148083416,-0.0300809505614447,2.715077153699629,6.803720965896526,1.2382487301658147,4.494690699223009,0.0010313223865883,0.0001982296111505,8.201109943694835e-05,0.001417656814927,8.656055177942582e-05,0.0004271747241873,0.0001985716783019,4.112207658750145e-05
2020-11-26 11:12:45,0.0,정상,L-SF-02,5.5,11.1,0.0146549232,0.0031495031484666,0.0290784482,0.003900475644846,-0.0290904556221359,2.7981021184702923,7.45510313297895,1.2384415766483707,4.653090506397728,0.0008509860161337,0.0002090503097093,6.123747905835246e-05,0.0013865509948319,5.649004671774674e-05,0.0010529861706366,0.000138994459361,5.543532913108633e-05
2020-11-26 11:13:09,0.0,정상,L-EF-02,3.7,7.6,0.0204403512,0.005284023668675,0.0405016616,0.0064963516403494,0.0383983450857349,2.557207403740233,6.234524213320033,1.2294327292403018,3.86833074219093,0.0009061305930387,0.0003449982431296,0.0001094918143841,0.0013308011385908,9.482403976060448e-05,0.0012691368832086,0.0002324066836351,0.000176373155871
2020-11-26 11:13:24,0.0,정상,L-SF-02,5.5,11.1,0.0144634991999999,0.0036409224792166,0.0278721954999999,0.0044429627656423,0.0015686570899408,2.557076200368161,6.27333537781071,1.2202849115859944,3.972482051612309,0.0009876979688698,0.0002807129739107,8.495876754453143e-05,0.0015095001270325,0.0001430800816162,0.0007850698791433,0.0001961549039645,8.361052043612826e-05
2020-11-26 11:13:25,0.0,정상,L-CAHU-03R,11.0,22.0,0.0440553203,0.0114599954148166,0.0865627676,0.0139949558609793,-0.0960758406896865,2.471229277502798,6.185283359224721,1.221200825515621,3.844270325190597,0.0199525565125917,0.0017566655844772,0.0007067528624778,0.0006019622846656,0.0005866385949898,0.0005026486275125,0.0003616799885781,0.0002143667305295
2020-11-26 11:13:55,0.0,정상,L-PAHU-02S,37.0,71.1,0.0596516617,0.0146682457866249,0.1170562245,0.0177945977892499,-0.0356443548690971,2.4483957075007563,6.578188834968547,1.213137415891658,4.066720899536085,0.0004497606705206,0.0026896974644877,0.0001626427606991,0.0003951981922167,0.0006029247300127,0.0005484522119548,0.0001425844327717,0.0003763384999004
2020-11-26 11:14:00,0.0,정상,L-SF-02,5.5,11.1,0.0154950944999999,0.0037394023639083,0.0298194354999999,0.0045551613057125,0.0037125142273653,2.5261608667738047,6.546296277719937,1.2181522239162337,4.143735547036693,0.0006161640997416,0.0001178960992427,6.154859400327788e-05,0.0012903146488071,8.693918969750364e-05,0.0006312041447865,0.0001496446980942,5.739914999798488e-05
2020-11-26 11:14:21,0.0,정상,R-PAC-01R,3.75,7.7,0.024887016,0.0052238897586833,0.0495284106,0.0065537233677596,0.0395475109582361,3.0454221331767104,7.557293437750163,1.2545677015610512,4.7640775647364935,0.0003960964807557,0.0002720630015567,0.0003618860490089,0.0001233926773799,0.0007765279815368,0.0008245648257488,0.003206446939903,0.0001742368101838
2020-11-26 11:14:37,0.0,정상,L-CAHU-03R,11.0,22.0,0.0460206345,0.0111697484607333,0.0857900977,0.0137125864897126,-0.0804037053498228,2.528499498738804,6.256303124458735,1.227654010107618,4.120113775326556,0.0206356849645893,0.0016095707350721,0.000813435790713,0.0003737018426283,0.001176285186015,0.0007312031252176,0.000323375953698,0.0002506908178296
2020-11-26 11:14:48,0.0,정상,R-PAHU-03S,30.0,58.0,0.0674232766,0.0132678223972333,0.1061378121,0.0165759813404506,-0.8236187523645063,3.314561910547176,6.403108806655708,1.2493369932286034,5.081713832260779,0.0005599790455607,0.0004230808744066,0.0006694651827478,8.24343963763193e-05,0.0003286353653224,0.0005021509627667,0.0001735486159783,0.0006297867463737
2020-11-26 11:14:54,0.0,정상,L-SF-02,5.5,11.1,0.0156427436,0.003765836154075,0.030677002,0.0045967532947162,0.0091350404725668,2.5443850971395805,6.673623758591075,1.220646121245103,4.153856662901554,0.0009845224167767,0.0001746845452199,8.518368235834783e-05,0.0013537119957687,8.39265374136472e-05,0.0013274899971979,0.0001354753291173,5.770917780726942e-05
2020-11-26 11:15:00,0.0,정상,L-EF-02,3.7,7.6,0.019080475,0.005243172262075,0.0381375476999999,0.0064411254991702,0.0691813406869536,2.572532278562352,5.9209446710692335,1.2284787104479216,3.639108929915045,0.0008793219754425,0.0003408832033709,0.0001194946354828,0.001169309322606,9.2396132122048e-05,0.0010543979311763,0.000134490052845,0.0001798179426395
2020-11-26 11:15:09,0.0,정상,L-EF-02,3.7,7.6,0.0236686151,0.00529657321555,0.043252103,0.0065085130003777,0.044947624083369,2.5718299854031064,6.645466175989745,1.2288158278015835,4.468665708332369,0.0009014512045164,0.000335837767877,0.0001675601044476,0.0009517680596386,0.0001278111019072,0.0012680864813696,0.0001135723430069,0.0001564162601326
2020-11-26 11:16:16,0.0,정상,L-CAHU-03R,11.0,22.0,0.047890842,0.011070721189525,0.0891231224,0.0136056629270023,-0.1109392567720403,2.591920295849399,6.550443214576696,1.228977109447562,4.325900831583927,0.0199954864713751,0.0017140419976072,0.0008028066461755,0.0002859293278232,0.0014408485793022,0.0004577522399977,0.0002302224570543,0.0002113730958026
2020-11-26 11:16:33,0.0,정상,L-EF-02,3.7,7.6,0.0233002901,0.0053330816520833,0.0437690932,0.0065528135821801,0.0436123069153665,2.555338742508768,6.679435123719482,1.2287105297966534,4.369010568382708,0.0009360553500862,0.0003689079387334,0.0001751231022668,0.0013042453948545,0.0001462065768348,0.0013219257827452,0.0001164202239198,0.0001392447587521
2020-11-26 11:16:51,0.0,정상,L-EF-02,3.7,7.6,0.0228580981,0.0052916943022583,0.0424177795,0.0065051316546344,0.0576621124099492,2.5599159967356635,6.520664262003094,1.2293097981601606,4.3196180267338695,0.0008629201768026,0.0003404490685394,8.132392640007351e-05,0.0012666109200248,9.24953419006726e-05,0.0014369904115908,0.0001933603328161,9.034282337322877e-05
2020-11-26 11:18:09,0.0,정상,L-EF-02,3.7,7.6,0.0190575831,0.0052547656909,0.037952533,0.0064330786549821,0.0636184802251901,2.528986655219071,5.89959101006911,1.2242370132930336,3.626723667813236,0.0008946765779979,0.0003306753075895,0.0001428065911438,0.0010870807483627,0.0001042487500856,0.0012149197126021,0.0001379805207959,0.0001224695362879
2020-11-26 11:18:18,0.0,정상,L-EF-02,3.7,7.6,0.0218691509,0.0052487653399166,0.0429818071,0.0064473898246647,0.0721490222540885,2.564142975158357,6.666543867965177,1.2283631305885614,4.1665324097623335,0.000857601152661,0.0005436417979518,0.0001083228822848,0.0010937613469701,7.252174235040382e-05,0.000896889943431,8.453869948578136e-05,0.0001651130781404
2020-11-26 11:18:27,0.0,정상,L-EF-02,3.7,7.6,0.0221262908999999,0.0053339028912249,0.0438114832999999,0.0065324378045026,0.0701968468757613,2.545450247173697,6.706758580969858,1.2247012999148144,4.148236544838635,0.0009485932307265,0.0003423689293791,0.00011403794404,0.0010431090761636,9.927767622327803e-05,0.0011798980764049,0.0001039241212998,0.0001296172792613
2020-11-26 11:18:57,0.0,정상,L-SF-02,5.5,11.1,0.0167490523,0.003231020304325,0.0314942281,0.0040125678830758,-0.0084361794155636,2.8678107075793995,7.848896023126763,1.2418887859369545,5.18382762175154,0.0010319638766455,0.0001509010762748,5.255910785707861e-05,0.0013172979558863,0.0001071169121851,0.0006765259582257,8.82920467019212e-05,3.645368359912263e-05
2020-11-26 11:19:01,0.0,정상,L-CAHU-03R,11.0,22.0,0.0445352792999999,0.0117544971506,0.0838257148999999,0.0143095963037585,-0.1115801204585957,2.448330315392545,5.858006971026996,1.217372050919947,3.7887864303686287,0.021378771757179,0.0019643636432554,0.00064009462034,0.0003716995587089,0.0004119053952475,0.0006086602248864,0.0002532533106966,0.0003319064896779
2020-11-26 11:19:33,0.0,정상,R-PAHU-03S,30.0,58.0,0.0747942999,0.0132454284843416,0.1140400544,0.0165328304199078,-0.8261494953929666,3.3369787157095283,6.897793753614018,1.248191437479914,5.646801082231465,0.0005302296210927,0.0002070049597839,0.000407998047803,0.0001432431501702,0.0004445340012613,0.0007370950374297,0.0003208452797404,0.000392514570885
2020-11-26 11:19:36,0.0,정상,L-SF-02,5.5,11.1,0.0170899741,0.0036199445331916,0.0331093352,0.0044794622537296,-0.0370034010896427,2.73669578233472,7.391363812125559,1.2374394725269977,4.721059658041763,0.0008177939900714,0.0001617336744612,4.7167221036713175e-05,0.0014841210640501,0.0001431363842417,0.0008527055243385,0.0001349996837746,4.3356765199515455e-05
2020-11-26 11:19:57,0.0,정상,L-EF-02,3.7,7.6,0.0210587754999999,0.0053381221590083,0.040500883,0.0065347452182545,0.0424403837632005,2.5297032918557303,6.197775375673751,1.2241655442873078,3.944978191340623,0.0008564616317404,0.0004075755100875,0.0002247454308744,0.0011371624578854,9.634958436647284e-05,0.0011009158241325,0.0002138220942626,9.933050786824916e-05
2020-11-26 11:20:34,0.0,정상,L-CAHU-03R,11.0,22.0,0.0468584225,0.0108395582588,0.0845652596,0.0133184148576895,-0.0883865920316523,2.5407568949385424,6.349498833277067,1.2286861272116094,4.322908865954791,0.0197531563322841,0.001131706740294,0.0006454324946516,0.000279697137179,0.0011529722037062,0.0004001372402833,0.0003819305332918,0.0002108818061912
2020-11-26 11:21:55,0.0,정상,L-CAHU-03R,11.0,22.0,0.0473926588999999,0.0122882193927333,0.0880428403999999,0.0149259863513482,-0.1142098970137606,2.4310245763327947,5.898627958483102,1.214658192070917,3.856755595365245,0.0212975706844913,0.0021285962160345,0.0006445731287596,0.00023469098434,0.0008694057881052,0.0003785371572457,0.0002353380724278,0.0002581665631732
2020-11-26 11:23:16,0.0,정상,L-CAHU-03R,11.0,22.0,0.0427823439,0.01082381125755,0.0854435861,0.0133061589666681,-0.1086267581977229,2.5880638928872384,6.421356179047298,1.229341370618099,3.95261362952516,0.0197076607528961,0.0016214234217297,0.0005706811755707,0.0002899359816782,0.0013984608354884,0.0005601042574191,0.0001785504194348,0.000177402842887
2020-11-26 11:24:04,0.0,정상,L-CAHU-03R,11.0,22.0,0.0496786087999999,0.0110138537842499,0.0884097368,0.0134987403799355,-0.0986613344535096,2.5591322468878364,6.54948049311412,1.2256146344741763,4.510556411329998,0.0203935079762491,0.001438881148733,0.000737875459331,0.0005440251860024,0.0007433596081375,0.0004676360922288,0.0002722288850263,0.000233439692952
2020-11-26 11:24:33,0.0,정상,L-SF-02,5.5,11.1,0.0140768522,0.0028305472971166,0.0267082629,0.0035259538176694,0.0035645806743821,2.888690565364821,7.57476254117623,1.2456791735157275,4.973190949446195,0.0007369287268512,0.0001280207934804,5.403502545739008e-05,0.0013804559264321,9.799078241569392e-05,0.0006176871915221,0.0001881621469141,3.325274538204408e-05
2020-11-26 11:24:54,0.0,정상,R-PAHU-03S,30.0,58.0,0.064600572,0.0131799038280833,0.1017619744,0.0164564773278558,-0.8047778222750345,3.280956477874029,6.183703375433074,1.2486037487459418,4.901444869601483,0.0005227525272593,0.0002216148565338,0.0008355531142042,0.0002504369347572,0.0004014003816525,0.000803761169309,0.0001883567247356,0.0005420013909117
2020-11-26 11:25:15,0.0,정상,L-EF-02,3.7,7.6,0.020104507,0.005260585103875,0.0387183838,0.006474251858185,0.0536332011975507,2.5520748562906763,5.980364163783707,1.2307094610856233,3.8217245045975625,0.0008099073422769,0.0003338411792065,0.0001251198997201,0.0012010234914938,0.0001209199453267,0.0012335649072089,0.0002135078118816,0.0001055512541172
2020-11-26 11:25:27,0.0,정상,R-PAC-01R,3.75,7.7,0.0234143324,0.005300687073725,0.0462949574,0.0066455830130621,0.0131789943974048,2.878540613160017,6.966274788683724,1.253721059295071,4.417225932098994,0.0005022774513955,0.0005207104636296,0.0003188631900733,9.65718067103962e-05,0.0006247222320801,0.0009654251143461,0.0030720265559497,0.0002453380761537
2020-11-26 11:25:31,0.0,정상,L-CAHU-03R,11.0,22.0,0.065459393,0.010858616527725,0.1064158976,0.0134152728522342,-0.1300482883864584,2.6410012549980784,7.932443773014801,1.2354495453432213,6.028336375344352,0.0199665065518252,0.0018131505906012,0.0008183056931775,0.0003218396049206,0.001064657214941,0.0005667618356353,0.0004277216822281,0.0002468854000881
2020-11-26 11:26:13,0.0,정상,L-CAHU-03R,11.0,22.0,0.042076204,0.0113836620390833,0.0806866102,0.0138588045878362,-0.0946158071573085,2.443211747096491,5.822046893627328,1.2174293773176874,3.696192302225812,0.0200670666180444,0.0015900010772266,0.0005819502246083,0.0003583160833814,0.0008290601768865,0.0007008493313023,0.0002751612399893,0.0002366755283209
2020-11-26 11:26:54,0.0,정상,L-EF-02,3.7,7.6,0.0189924463999999,0.0052862838571666,0.0374680198999999,0.0064899135008136,0.0631677854733051,2.538315048388999,5.7732695351490655,1.2276891813168902,3.5927783889720097,0.0008979936547345,0.0003622246070258,0.0001224248466209,0.001181657942245,7.626575344749934e-05,0.0011553284401185,0.0002855132072995,0.0001126327162891
2020-11-26 11:27:10,0.0,정상,L-CAHU-03R,11.0,22.0,0.0636124536,0.0115588623825083,0.1042057722,0.0141009595036132,-0.11179783167662,2.471254498700415,7.389977410636345,1.2199262381522789,5.503348988414532,0.0207843943063381,0.0018469788133678,0.0007118195541786,0.0003846288722916,0.0006073714066049,0.0004854647937454,0.0003180276391471,0.0001669586604975
2020-11-26 11:27:18,0.0,정상,L-SF-02,5.5,11.1,0.0132059846,0.0029038132604833,0.0255126711,0.0036202468713774,0.026569980902575,2.897409829734161,7.047218603159091,1.2467216541241757,4.547807801456865,0.0007462330112887,0.0001941076153759,5.0347228599993946e-05,0.001507016008983,7.53247975173906e-05,0.0006657532589036,0.0001268159007923,0.0001430247631612
2020-11-26 11:27:45,0.0,정상,L-SF-02,5.5,11.1,0.0130832205,0.0030681515729416,0.0256827102,0.0037988870138653,-0.0177895776367947,2.7486860342170227,6.760588063362246,1.2381679729802535,4.264202790821099,0.0009958359444022,0.0002168033092113,4.773587507726928e-05,0.0013283513444839,0.0001649476972611,0.001081792773736,0.0001150874195655,5.34073996753001e-05
2020-11-26 11:28:07,0.0,정상,L-CAHU-03R,11.0,22.0,0.0489115641,0.0118240732765583,0.0922964104,0.0143817918058069,-0.1177868618363717,2.436465465662892,6.41758771412151,1.2163145025766524,4.136608675875597,0.0208891313847199,0.0018965494964822,0.0006451002602823,0.0002933096508447,0.0005707523651587,0.0003586459887228,0.000331619730357,0.0002054019767326
2020-11-26 11:28:39,0.0,정상,L-SF-02,5.5,11.1,0.0156535003,0.0034272424103666,0.0296986457,0.0042432754637935,-0.0095864118538566,2.7539858933967567,6.9989907450998246,1.2381019361100718,4.567374707038974,0.0008392394780249,0.0001308305502799,4.297972182083143e-05,0.0001512842703678,0.0002237331482191,0.001076429695021,0.0001269087525199,8.800888370619047e-05
2020-11-26 11:29:06,0.0,정상,L-EF-02,3.7,7.6,0.0245596729,0.0053050249437416,0.0463157146999999,0.0065398684615579,0.0582671079030388,2.631771437155244,7.082056003457658,1.2327686544194376,4.629511295507295,0.0008671103443984,0.0004081098531785,0.0001471613422187,0.0012922923358049,7.453791692765222e-05,0.0008405654844496,8.508437717499848e-05,0.000231935781788
2020-11-26 11:29:24,0.0,정상,R-PAC-01R,3.75,7.7,0.0264227725999999,0.0051286935532,0.0517580323,0.0064481358738295,0.0186774972899673,3.0316347215781785,8.026820977837218,1.2572667496981424,5.151949970478107,0.0003785181814255,0.0001897959585185,0.0001786245820774,0.0001180122225773,0.0008382450258325,0.0008939925789568,0.0031709876703195,0.0002131998171255
2020-11-26 11:29:40,0.0,정상,L-CAHU-03R,11.0,22.0,0.0540374257,0.010890922758375,0.0931646861,0.0133877440551961,-0.1146311394092507,2.5802867403012493,6.9589533319349925,1.2292570934727365,4.961693962841285,0.0201833229183605,0.0009536243579908,0.0008407817441695,0.0003658098484628,0.0010341571080565,0.0006207317695278,0.0004781964642409,0.0001822877951054
2020-11-26 11:29:48,0.0,정상,L-SF-02,5.5,11.1,0.0169150084,0.003792664641325,0.033812657,0.0046502354188926,0.0088271384273748,2.6239885360158595,7.271171016982924,1.2261129993471014,4.459927254230049,0.0010770602814799,0.0001975183274849,5.177656204273359e-05,0.0014178619645975,8.167282491687542e-05,0.000989560907199,0.0001402664137839,4.900395287269603e-05
2020-11-26 11:29:51,0.0,정상,L-SF-02,5.5,11.1,0.0174130238999999,0.0039230908064249,0.0334379487,0.0047892663414271,-0.0099849402189456,2.5708473106538765,6.981851982371859,1.2207890609066672,4.438598227571487,0.0007349047154864,0.0001594874941205,8.683246520893696e-05,0.0014233906783725,9.881580259009834e-05,0.0009801842888601,0.000152834080533,0.0001143841531514
2020-11-26 11:30:04,0.0,정상,L-CAHU-03R,11.0,22.0,0.0514904484,0.0121958270218833,0.0923258811,0.014802347495922,-0.1182394441967929,2.4235618604078266,6.23724589126388,1.2137223223453202,4.221972672095887,0.0217268323075524,0.0022055507850373,0.0007172355546838,0.0003772924036239,0.0005609908637493,0.0004493502245214,0.0001872412648266,0.0002298264602948
2020-11-26 11:30:39,0.0,정상,L-EF-02,3.7,7.6,0.0218663439,0.0053144386553666,0.041510541,0.0065280373250353,0.0523671094447414,2.5602738335771567,6.358808771022982,1.2283587690758513,4.114516192207575,0.0008524048035036,0.0003237502638481,0.0001185526948509,0.0013216009744122,0.0001455382750049,0.0011356253113937,0.0002297565831443,9.873098927818666e-05
2020-11-26 11:30:49,0.0,정상,L-CAHU-03R,11.0,22.0,0.0454161875,0.0112295733103999,0.0870367475,0.0137336135197259,-0.1143035981032954,2.4885053710310947,6.337497948008122,1.222986229317095,4.044337771760116,0.0206171858132155,0.001577430556066,0.000741990417224,0.000396458610681,0.0011058081008014,0.000484888864466,0.000257368346321,0.0001836853924141
2020-11-26 11:31:28,0.0,정상,L-CAHU-03R,11.0,22.0,0.0616954938,0.0119484622051416,0.1031902208999999,0.0145594790998985,-0.1194473401234772,2.486416864882637,7.087494009364595,1.2185232584686343,5.163467293176119,0.0206701582865287,0.0018683609122069,0.0005611197102879,0.0004254107638496,0.0006033143300043,0.00042125970519,0.0003856329516299,0.0001521954473611
2020-11-26 11:31:39,0.0,정상,L-SF-02,5.5,11.1,0.0177010689,0.004213239307925,0.0347765404999999,0.0051060093938615,-0.0062667488302134,2.5003296634024474,6.8109041361749325,1.211896363032908,4.201296818508438,0.0007901082711357,0.0001694468181233,5.455801450776786e-05,0.0014305479192085,0.0001369043611171,0.0010591042526116,0.0001575574059752,4.089178233658444e-05
2020-11-26 11:31:45,0.0,정상,R-PAC-01R,3.75,7.7,0.0245687328,0.005086358285,0.0478432773999999,0.0063726827356506,0.0159470548487763,2.996808247459056,7.50755676763108,1.2528969409103825,4.830318947930739,0.0003465687392101,0.0002358728258888,0.0002673398448627,0.0001280386155311,0.0002624153856109,0.0004969761845276,0.0028264577261576,0.0001678628298196
2020-11-26 11:32:12,0.0,정상,L-SF-02,5.5,11.1,0.0160236135,0.0040804255155,0.0307694403,0.0049427447603977,-0.0212041919465349,2.4543927758731825,6.225172812185385,1.2113307157849469,3.926946696890393,0.0007759835852509,0.0001636610716246,5.151039949313806e-05,0.0012389389906914,0.0001978736382279,0.0013698312857187,0.000216700253638,7.065861244506167e-05
2020-11-26 11:32:25,0.0,정상,L-CAHU-03R,11.0,22.0,0.0834800974,0.0116727544398916,0.1265410707,0.0142816678500573,-0.1408188535179136,2.632053143972552,8.860384657348812,1.2235045227414123,7.151705094960841,0.0212293851851278,0.0020797169364404,0.0006587039270811,0.0003605657372987,0.0013017329196928,0.0006394865083461,0.0003234244104187,0.0002526978753787
2020-11-26 11:33:10,0.0,정상,L-CAHU-03R,11.0,22.0,0.0742138326,0.0111948405955,0.1124513261,0.0137025840363139,-0.1214335062599428,2.5582723425057674,8.206578102494166,1.2240088565282448,6.629288909199101,0.021013821272296,0.0014285677394243,0.0007422637451622,0.0003789992873517,0.0010994595967943,0.0005071256358671,0.0003107203275231,0.0001935362650968
2020-11-26 11:33:19,0.0,정상,L-CAHU-03R,11.0,22.0,0.0507620871,0.01132170274465,0.0898946784,0.0139526377096466,-0.1162923247796175,2.5931435286881506,6.442844734501198,1.2323797951893691,4.483608892133058,0.0216066546433074,0.001607454607074,0.0007297235626531,0.0004764550560955,0.0007311807405335,0.0003826961885774,0.0002619651986554,0.0002071752842881
2020-11-26 11:33:45,0.0,정상,L-SF-02,5.5,11.1,0.0155013576,0.0038279521492916,0.0303150349999999,0.0046601710603176,0.0177756906002045,2.515112659575544,6.505133525706578,1.2174057769191269,4.049517077393041,0.0006799243112163,0.000188001675849,7.35774475871029e-05,0.0013199640648675,6.877402720524162e-05,0.0009045731163101,0.0001076864341752,9.523109375114706e-05
2020-11-26 11:34:36,0.0,정상,L-EF-02,3.7,7.6,0.0220142937999999,0.0053114753998583,0.0433383994,0.0065254961462601,0.0410319855158321,2.5806943142151417,6.641395294492337,1.2285656347827931,4.144666433094495,0.0008350086464831,0.0002968066445938,9.96566882514265e-05,0.0012243246439775,0.0001763736264607,0.0013931527201075,0.0001480837475268,0.0001126514851362
2020-11-26 11:34:57,0.0,정상,L-SF-02,5.5,11.1,0.0168955773,0.0036411846728749,0.0321640512,0.0044605205073371,-0.0102732219253544,2.623944135290932,7.210829127921974,1.2250190276164208,4.640131939987438,0.0013957403511073,0.0001409680151881,7.345604668778204e-05,0.0013518204626789,0.000160361363503,0.0009694516424743,0.0001237951763033,0.0001068523771996
2020-11-26 11:35:25,0.0,정상,L-PAHU-02S,37.0,71.1,0.0541139729,0.0146921064355333,0.1078612915999999,0.0177665967979751,-0.0611728073918441,2.414670828558394,6.0710158972197,1.2092613728284802,3.6832004408247134,0.0002772713878482,0.0023048406828185,0.0001894856959919,0.0018064602944437,0.0007028199921339,0.0007634233816042,9.040586263130252e-05,0.0004142479377137
2020-11-26 11:35:36,0.0,정상,L-SF-02,5.5,11.1,0.0143209025,0.0033262582851333,0.0278435163,0.0041031237563868,0.01078136118417,2.699914921847088,6.78593139109186,1.2335553660176255,4.305409042949876,0.000775678591479,0.0002404492911359,4.5526160539474087e-05,0.0013619828851018,0.000161303790911,0.0008342216227245,0.0001178082860156,4.596751315648794e-05
2020-11-26 11:36:06,0.0,정상,L-EF-02,3.7,7.6,0.0206560642,0.0052478374155583,0.0394171048,0.0064575460682519,0.0476903274744066,2.5805916164792566,6.104037723213656,1.2305156499527194,3.936109784720215,0.0008708753584248,0.0003897022193283,0.0001254443681186,0.0012372845039603,0.0001191984713633,0.0009428149031016,0.0001537602976122,0.000186558185033
2020-11-26 11:36:21,0.0,정상,L-EF-02,3.7,7.6,0.0211981106999999,0.0053195502047083,0.0410168786,0.0065396453361174,0.0628050177397104,2.5560813347952167,6.272034107640421,1.2293605820900366,3.984944193446572,0.0009206487294784,0.0003064209723411,0.0001659367296847,0.0012484671568698,6.52088609438027e-05,0.0014073473516754,0.0001156106925456,0.0001420770683037
2020-11-26 11:37:00,0.0,정상,R-PAC-01R,3.75,7.7,0.0242707618,0.0049177307996,0.0467884634,0.00614732734231,0.0093190030865673,2.965416120662457,7.6111878861518525,1.2500333167504862,4.935357950454332,0.0004977681450157,0.0003640718790316,0.0004215605049442,9.742785358915712e-05,0.0007327220238143,0.0008848270030358,0.0029441319707769,0.0001373434274487
2020-11-26 11:37:21,0.0,정상,L-SF-02,5.5,11.1,0.0142889181,0.002965451967425,0.0264153229,0.0036959007128858,0.0543317178557053,2.8580805446010427,7.147194947067305,1.2463195335768986,4.818462162584795,0.0005236447785074,0.0002033451172085,5.6901186842863e-05,0.000129662306886,6.393722976873123e-05,0.0005917298972332,8.94824731360304e-05,5.938985348615604e-05
2020-11-26 11:37:48,0.0,정상,L-EF-02,3.7,7.6,0.0213582516,0.0053290273755416,0.0423980486,0.006531646317838,0.0390367940827023,2.534398176155906,6.491173363782784,1.2256732528370815,4.007908028025293,0.0008626701406073,0.0003474352369993,0.0001285903881927,0.0013113808725767,0.0001261267182453,0.0013066924869056,0.000134141178035,0.0001546368078651
2020-11-26 11:37:49,0.0,정상,L-PAHU-02S,37.0,71.1,0.0608958676,0.014630149826925,0.1194509901,0.0177179722561185,-0.0754161094496815,2.4467249487613305,6.741798010139129,1.2110588384755117,4.162354338157809,0.0003924065643996,0.0024722777873056,0.0001683882294792,0.0017434069728361,0.0008657028170445,0.0008118149613432,8.530185202619992e-05,0.0007097079298737
