Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-26 11:38:00,0.0,정상,L-SF-02,5.5,11.1,0.0128512187,0.0029417645622749,0.0256464733,0.00366045528093,-0.0023813235288022,2.8443141073168445,7.00636159485705,1.2443059950723103,4.3685408631279365,0.0010455576854308,0.0001679673445603,6.963450918841323e-05,0.0012221899182701,8.197039658760911e-05,0.0008181330788739,0.0001140345434354,7.905961961893803e-05
2020-11-26 11:38:36,0.0,정상,L-SF-02,5.5,11.1,0.0129599766999999,0.0027040751958166,0.0251611257,0.0033713730504348,0.0108638103499421,2.893915902599494,7.463168662617936,1.246774888379777,4.792757509129073,0.0008887422067916,0.0001754678266942,3.712276867481605e-05,0.0013458938245536,8.088094681199126e-05,0.0004724123979697,0.0002066233474643,7.244874130779992e-05
2020-11-26 11:38:37,0.0,정상,L-CAHU-03R,11.0,22.0,0.0708892047,0.0113264772174083,0.1092703417,0.0137729323774291,-0.1070009916021048,2.5056603890134483,7.933702040029671,1.215994356679645,6.258716045536752,0.0207314055586379,0.0013612525153808,0.0007957342190486,0.0005092199134827,0.0012580992470543,0.0007389550266496,0.0003042891609834,0.0002885833738848
2020-11-26 11:40:16,0.0,정상,L-CAHU-03R,11.0,22.0,0.0473471917,0.0118976421409083,0.0896643735,0.0144946706352732,-0.1224107256105198,2.484598367033585,6.18602352245239,1.2182809386605578,3.97954410960164,0.0211093125685392,0.0021795315287325,0.0008414782626073,0.0003719554016437,0.0005798550957518,0.0005982722131262,0.0002705091155706,0.0002283686011345
2020-11-26 11:40:22,0.0,정상,L-PAHU-02S,37.0,71.1,0.0642879903,0.0145883291137833,0.1158815287,0.0176826895239187,-0.0885787491958523,2.46828387455298,6.553388190368395,1.21211205107868,4.406809703741841,0.0003283130066725,0.0003240685061091,0.0005228387229195,0.0004297782191808,0.000528754581061,0.0009711332889251,0.0001618019427191,0.0005224741574208
2020-11-26 11:40:52,0.0,정상,L-CAHU-03R,11.0,22.0,0.0523184314,0.0113445765681333,0.0907326117,0.0138536822764799,-0.123603847214739,2.5376600102650344,6.549349832718562,1.2211722661729507,4.611757088136839,0.0213894706053599,0.00179150212679,0.0008357670260092,0.0004641029415616,0.0010075350183192,0.0005460785931637,0.0002331578244696,0.0001201058967802
2020-11-26 11:41:03,0.0,정상,R-PAC-01R,3.75,7.7,0.025500387,0.0048657811831416,0.0479970705,0.0060993142489931,-0.0102558346209436,2.954227871929846,7.869256860789395,1.253511824601831,5.240759097090199,0.0004378877603405,0.0003628895536937,0.0003163295847689,0.0001351399668218,0.0008081993065726,0.0010892302844413,0.002705902703405,0.0001912814170935
2020-11-26 11:41:58,0.0,정상,L-CAHU-03R,11.0,22.0,0.0524709000999999,0.0110413334840333,0.0899696126,0.0135233359221813,-0.1056258114141758,2.556340119074989,6.652915605862423,1.224791909576607,4.752224917024487,0.0204190197246413,0.0014515856810724,0.0007780084522068,0.0004192431162173,0.0006024923036208,0.0007687019777319,0.0002324780268938,0.0002124522519727
2020-11-26 11:42:55,0.0,정상,L-CAHU-03R,11.0,22.0,0.0453091413,0.010895460639775,0.0893672519,0.0134055139270386,-0.1040071322518144,2.5624412910108205,6.6664547429060805,1.2303760593747082,4.158533796597302,0.0188550590344173,0.0011490484223807,0.0002827876856409,0.0002894997065066,0.0009787801946307,0.0005116520883134,0.0001362140175972,0.0001403240806126
2020-11-26 11:43:06,0.0,정상,R-PAHU-03S,30.0,58.0,0.0695547014,0.0129012597002833,0.1074522435,0.0161364665958856,-0.8185596892014614,3.353689180278947,6.658969785082782,1.25076674454753,5.3913108499375815,0.0005803278176106,0.0002334996322372,0.0009437615247239,0.0001813520274801,0.0003975694857628,0.0004015111891428,0.0001486882818583,0.0003013252993657
2020-11-26 11:43:46,0.0,정상,L-CAHU-03R,11.0,22.0,0.0501508191,0.0110232534209499,0.0899556614,0.0135325771332465,-0.1152426682745038,2.5799787002739865,6.647341486714961,1.227639120364185,4.5495478680266,0.0199737248392687,0.0019374236648232,0.0007341858881246,0.000313586407517,0.0005698801155777,0.0007284139350462,0.0002813341571855,0.000288575401429
2020-11-26 11:44:18,0.0,정상,L-SF-02,5.5,11.1,0.0153596923,0.0034359201034833,0.0299104154,0.0042689204458502,-0.0134216856895197,2.8068406795925216,7.006552541656189,1.2424387987143244,4.470328714695186,0.0009184223822912,0.0001971177158018,7.514042935008712e-05,0.0013719611626123,0.0001191111030962,0.0003644853630749,0.0001570510203813,0.000160956502373
2020-11-26 11:44:42,0.0,정상,R-PAC-01R,3.75,7.7,0.0236240365,0.0051088653090833,0.0463910587999999,0.0064190471283275,0.0008832861781499,2.9723916623789868,7.227094282463496,1.2564526054180376,4.624125920485224,0.0004196575771061,0.0003408120900931,0.0005500289248433,0.0001303463633826,0.0007973077726848,0.0008755315903068,0.0016350823744255,0.0001879876768647
2020-11-26 11:45:12,0.0,정상,L-SF-02,5.5,11.1,0.0178432073,0.00352682540185,0.032696044,0.0043798534602017,-0.0349039209124539,2.812761378121009,7.465099984987525,1.2418685251343435,5.059282858357641,0.0009141954553475,0.0002398746259821,5.942513909912227e-05,0.0012569965737155,0.0001708894936048,0.0012005022488718,0.00015214663276,6.866615403128508e-05
2020-11-26 11:45:24,0.0,정상,L-SF-02,5.5,11.1,0.0166458283,0.0035139139506083,0.0322637866,0.00434915086248,-0.0245894659642193,2.7255146465752857,7.418410540397321,1.237694184778516,4.737118931759342,0.0007215948585025,0.000175422171238,4.360605293089892e-05,0.0011445378592478,0.0001233237453717,0.0010724893781177,0.0001126195668469,4.6560913790706746e-05
2020-11-26 11:45:25,0.0,정상,L-CAHU-03R,11.0,22.0,0.0481790267,0.0117694027606166,0.0896176621,0.0142864723163677,-0.122405995557642,2.456863164970177,6.2729034932806105,1.2138655297084249,4.093582969326103,0.0212521815549174,0.0019196255465355,0.0008122090630897,0.0003991944629849,0.0010022939101195,0.0004534897631522,0.0002385248228257,0.0001477563764081
2020-11-26 11:46:06,0.0,정상,L-SF-02,5.5,11.1,0.0165628307,0.0037136721247083,0.0320300144,0.0045968337008653,-0.0093613475628825,2.7213811782727166,6.967842755323241,1.2378135566360289,4.459960422946821,0.0007771755978469,0.0002867639455133,0.0001054714414754,0.0012408659729878,0.0001760756599409,0.0010382416648076,0.000133800742901,9.53677762149071e-05
2020-11-26 11:47:39,0.0,정상,L-EF-02,3.7,7.6,0.0205742865999999,0.0053185439675333,0.0399306175,0.0065224814234623,0.0460258157006914,2.547862825807879,6.121997888160146,1.2263659872473218,3.86840585047228,0.0008159137666397,0.000402466152219,0.0001241927758726,0.0010244167113939,0.0001204812598616,0.0013577194425256,0.0001500322090741,7.16228972070699e-05
2020-11-26 11:48:12,0.0,정상,L-SF-02,5.5,11.1,0.0159699619,0.0039724320168166,0.0307879634,0.0048541154849019,0.0043867664933086,2.5685824238062813,6.342651610939496,1.2219505492738103,4.020197660373714,0.0007521101146515,0.0002461384705216,8.982522328673097e-05,0.001279875998107,0.0001015669134068,0.0009372399606932,0.000140417453568,9.160780005946486e-05
2020-11-26 11:48:13,0.0,정상,L-CAHU-03R,11.0,22.0,0.0435037948,0.0108628377500666,0.0826081149,0.0133010306556806,-0.093669018779377,2.516461626050313,6.210655176914379,1.2244526671310207,4.004827817642127,0.0182363804158425,0.0014709373392921,0.0001989224099098,0.0003776040144661,0.0015618387368184,0.0006695064891432,0.0002753964499717,0.000153540384525
2020-11-26 11:49:10,0.0,정상,L-CAHU-03R,11.0,22.0,0.0469491072,0.0113483965190916,0.086035043,0.0138618531560481,-0.1043773669112572,2.477681751470964,6.206604703676383,1.2214812139078923,4.137069683899082,0.021221760655357,0.0014087397065421,0.0009430153351061,0.000557031664699,0.0013993184024766,0.0004007397842925,0.0002634273197621,0.0001976956676983
2020-11-26 11:49:18,0.0,정상,L-SF-02,5.5,11.1,0.0158667043,0.0039168867671916,0.0313739013,0.0047703960994984,-0.0197493468948802,2.5449051772000795,6.576791663756974,1.217905030968946,4.050845797458711,0.0007687289650949,0.0002092028517553,6.617672794390994e-05,0.0001561669037218,0.0001927523194224,0.0010603962111249,0.000157368567035,5.0382471678692415e-05
2020-11-26 11:50:10,0.0,정상,L-CAHU-03R,11.0,22.0,0.050904382,0.0112772775821833,0.0922404453,0.0137997072438718,-0.1001049268560829,2.527801395090141,6.68423203984721,1.223673634288621,4.513889245789469,0.0208778298840761,0.001663184690556,0.0006816583624733,0.0004507177869857,0.0008376069724108,0.0006741675946763,0.0002132560468628,0.0002006489864432
2020-11-26 11:50:18,0.0,정상,L-SF-02,5.5,11.1,0.019159738,0.0040966238437916,0.0357325282,0.0049711195866754,0.0064087816594881,2.525885697752999,7.188024262336596,1.213467424940439,4.67695808318748,0.0009779438972005,0.000332836159052,9.760291203193972e-05,0.0014398078093162,0.0001453474742469,0.0007407757682364,0.0001928095726257,8.004231879162604e-05
2020-11-26 11:50:27,0.0,정상,L-SF-02,5.5,11.1,0.0171561558,0.0041774348075916,0.032566607,0.0050856314637414,0.0025410684669766,2.481467990364123,6.403650605079697,1.2174053451412985,4.106863802834711,0.0008814521926343,0.0001545595860774,9.020218687370816e-05,0.0013007815808609,0.0001432040314395,0.0008960933191244,0.000223531508168,6.353881363774703e-05
2020-11-26 11:50:30,0.0,정상,R-PAC-01R,3.75,7.7,0.0269325245,0.0049696712172833,0.050361095,0.0062321512331285,-0.0577750510082304,3.0008888366628472,8.080852520441644,1.2540369293353997,5.419377524681129,0.0004897255351301,0.0003813161010146,0.000195510345458,0.0001223106668652,0.0003683355444186,0.0004134755997887,0.0018105693516376,0.000188929876547
2020-11-26 11:52:57,0.0,정상,R-PAHU-03S,30.0,58.0,0.06441883,0.01282217252895,0.1013425701,0.0160076763576811,-0.7982181120281707,3.242368071482418,6.330873253279599,1.2484371366505114,5.024018344360494,0.0006037077121244,0.0001876122357262,0.0006742118900422,0.0001159102398182,0.0002552427832866,0.0009142479708442,0.0004072042723294,0.0001622833309217
2020-11-26 11:53:21,0.0,정상,L-EF-02,3.7,7.6,0.0219000800999999,0.0051880148166166,0.0408536847,0.0063766565381034,0.0542963659630092,2.543645555241495,6.406756339451628,1.2291130159612682,4.221283260382437,0.0008623547099727,0.0003808755661134,0.0001091082536251,0.0011879387047614,0.0001159972070263,0.0009607890893989,9.454621387675496e-05,8.42725463222246e-05
2020-11-26 11:53:48,0.0,정상,L-SF-02,5.5,11.1,0.0153216301,0.0036067681604583,0.0305537088,0.0044551314042297,0.0160872748642669,2.7313836179514674,6.858093741296219,1.2352142433417648,4.248021890614946,0.0011478835105817,0.0002792385543476,6.085723514954295e-05,0.0011527693651407,0.0001077356548118,0.00064350758584,0.0001111576714544,6.956695586317037e-05
2020-11-26 11:54:21,0.0,정상,L-SF-02,5.5,11.1,0.0140492040999999,0.0034571815152333,0.0278267608999999,0.0042637888644601,0.0265530617132606,2.6755191976324864,6.526298975998505,1.23331356646235,4.06377392627352,0.0006318177206476,0.0002415775927027,5.614045351140362e-05,0.0001864879885238,0.0001405553393325,0.0005017035452747,9.364991740351889e-05,5.997322321448415e-05
2020-11-26 11:54:52,0.0,정상,L-CAHU-03R,11.0,22.0,0.0457789004,0.0111849518641,0.0837675706,0.0136544951839193,-0.1038953968224026,2.5034552239255627,6.134798062593471,1.2207915912222849,4.092900975902735,0.0198247673565753,0.0016721953533957,0.000640529967651,0.0002610065045949,0.000646858801558,0.0006466959972657,0.0003631084522407,0.0002837995779677
2020-11-26 11:55:06,0.0,정상,L-EF-02,3.7,7.6,0.0224178322,0.0053356427446166,0.0416893904,0.006539735159821,0.0569632565384733,2.549345350781965,6.374782675624584,1.2256696096115518,4.201524216106524,0.0008896383126542,0.0003758733099996,0.0001283822318936,0.0010745635101605,0.0001211675311305,0.0011579970551799,0.0001412067825368,8.126016151586721e-05
2020-11-26 11:56:01,0.0,정상,L-CAHU-03R,11.0,22.0,0.0509110615,0.0116644985613,0.0935162828,0.0141983388063347,-0.1053038589545239,2.456826186164178,6.58642423424047,1.2172266756019334,4.364616381274259,0.0208405786483923,0.0018066352586075,0.0005871509063016,0.0003594710086612,0.001084402258977,0.0002988122836443,0.0002943186562291,0.0002651390246647
2020-11-26 11:56:37,0.0,정상,L-CAHU-03R,11.0,22.0,0.0607853979,0.011961966476275,0.100847248,0.0145971026639052,-0.1471443625009366,2.51657641754336,6.908716772224129,1.220292891880005,5.08155561383322,0.0209937755445479,0.0022394269480308,0.0009240593841038,0.0003115356374553,0.000429175556407,0.0007341644539535,0.000241100144665,0.0002473152785517
2020-11-26 11:56:57,0.0,정상,L-EF-02,3.7,7.6,0.0202770382,0.0052293185534833,0.0398110673,0.0064131937089562,0.0386064581228655,2.532538586794692,6.207682023451477,1.2263918603092838,3.877567983785026,0.0008896625788026,0.0004111567347175,0.0001186792896095,0.0011954159203196,0.0001076261519806,0.0012404070813503,0.0001209523392733,0.0001227099481247
2020-11-26 11:57:00,0.0,정상,L-EF-02,3.7,7.6,0.023680307,0.0052273503941833,0.0421809256,0.0064226212102774,0.0547208637373321,2.545272098171503,6.567556176674797,1.2286571065571008,4.5300783789718695,0.0008530564619265,0.0003601295138783,0.000173968836759,0.0012771503834401,0.0001545719484392,0.00100498491634,0.0002915095239348,0.0001087658755862
2020-11-26 11:57:03,0.0,정상,L-SF-02,5.5,11.1,0.0125657124,0.0029277297799083,0.0248455096999999,0.0036365365866741,0.0252854460339257,2.826204369535543,6.83219021940948,1.2421011705486116,4.291964540659702,0.0017796132412788,0.0001958520480511,2.843933202775316e-05,0.0013087575314383,7.35691820679918e-05,0.0006911718818045,9.648345933917336e-05,7.087432592430283e-05
2020-11-26 11:57:06,0.0,정상,R-PAHU-03S,30.0,58.0,0.0674659014,0.01286401908595,0.1065664701,0.0160653045350194,-0.7938732688340714,3.2543511797904654,6.63333022213831,1.2488557757634118,5.244543011731523,0.0004811321108463,0.0004185577333618,0.0023065313742895,0.0012268834770724,0.0002917844746496,0.0006380725088046,0.0003306618557292,0.0002982052053993
2020-11-26 11:58:42,0.0,정상,L-EF-02,3.7,7.6,0.0197715126,0.0052602561895166,0.03857545,0.0064330830405502,0.0452265451918375,2.515781053214996,5.996417232117771,1.2229600249073285,3.758659633232937,0.0008503912118937,0.0003607734821543,0.0001240282585614,0.0011697162542915,0.0001047632314984,0.0011305711602704,0.0001617494260577,0.0002118938585354
2020-11-26 11:59:49,0.0,정상,L-PAHU-02S,37.0,71.1,0.062075559,0.014574605570775,0.113778077,0.0175691585722187,-0.0634772065828475,2.397843465737185,6.476011730004637,1.2054637421851335,4.259158760664777,0.0002429788932327,0.0026248365193935,0.0002485765138713,0.0004435742058552,0.0005437157647056,0.0010790178929252,9.777447335333826e-05,0.0001625934497756
2020-11-26 11:59:52,0.0,정상,L-CAHU-03R,11.0,22.0,0.0573768988,0.0121579739892,0.0979548171,0.0148282418932929,-0.1406672308114101,2.491562401521793,6.60596298636767,1.2196309933270963,4.719281259440778,0.0222110006119114,0.0022872765735379,0.0006410979136002,0.0003442271507896,0.0007146698401248,0.0005800112265534,0.000351478939454,0.0001453858384205
2020-11-26 12:00:12,0.0,정상,L-SF-02,5.5,11.1,0.0124394912,0.0026163566087083,0.0244569871,0.003257246651788,-0.0656677594890961,2.8798440139941537,7.508484838437002,1.2449551567039947,4.7545090598873845,0.0009157127729265,0.0002472995784807,7.761461951037374e-05,0.0014245559767897,9.872358892396768e-05,0.0009022968252825,8.953849655468678e-05,6.501693556802742e-05
2020-11-26 12:00:24,0.0,정상,L-SF-02,5.5,11.1,0.011324266,0.002584998680775,0.0224744343,0.0032305508269277,-0.0538571632309283,2.896773514345983,6.956842812274585,1.2497301646433352,4.3807627772579405,0.001001649179192,0.0002257100516351,6.794515625825266e-05,0.0013428910949517,0.0001129647526446,0.0003335978924751,0.0001528331072448,6.925021084493178e-05
2020-11-26 12:00:25,0.0,정상,L-CAHU-03R,11.0,22.0,0.0445501506,0.0112041658591249,0.0842640996,0.013676003611418,-0.0969845219684905,2.486685651090211,6.161456372360703,1.2206177401667042,3.9762130586202495,0.020473945475461,0.0015883742777135,0.0008131435666335,0.0005391312859134,0.0011032161033697,0.0007437511567829,0.0003141318771553,0.0002308474014111
2020-11-26 12:00:27,0.0,정상,L-EF-02,3.7,7.6,0.0219414979,0.0052881856362,0.0420469809,0.0065101387347813,0.0551427738428236,2.569442809274145,6.458691989981437,1.2310722774587382,4.1491542486331445,0.0008852564859742,0.0003443678618563,6.950971552310481e-05,0.0011948408180049,0.0001273466591911,0.0009022952214576,8.699134351999726e-05,0.0001766301168024
2020-11-26 12:01:19,0.0,정상,L-CAHU-03R,11.0,22.0,0.0485928766,0.0115662610156666,0.0865561589,0.0141352293902989,-0.1314237836660088,2.53903744641749,6.123435036675378,1.222108801725342,4.201260591835188,0.0217923307913283,0.0017416542089478,0.0006609225975057,0.0004733819348086,0.0014670968821871,0.0004583649658957,0.000195246954185,0.0002146072620086
2020-11-26 12:01:45,0.0,정상,L-SF-02,5.5,11.1,0.0117239803,0.0026937530108916,0.0229477063,0.0033515071246977,-0.0644344092232738,2.8376124308028734,6.846981207617096,1.244177588348501,4.352284805843879,0.0012934020729728,0.0001934937545283,5.307236146059136e-05,0.0014570349807151,0.0001314935721717,0.0010415464459999,0.000131487231862,0.0001241883991045
2020-11-26 12:01:57,0.0,정상,L-EF-02,3.7,7.6,0.0202293508,0.0052043335023999,0.039339222,0.0064003954011631,0.0412115006194658,2.5485472559545963,6.146373705732471,1.229820379153555,3.887020459136824,0.000868897054611,0.0003940185203015,0.0001560172450272,0.0011343139141254,0.0001191985140762,0.0014142021014091,0.0001856462405497,0.0001112524307082
2020-11-26 12:02:04,0.0,정상,L-CAHU-03R,11.0,22.0,0.0482126026999999,0.0116424149921666,0.0893037318999999,0.0142689411576447,-0.119689280172235,2.525299537147278,6.258609585207714,1.225599771803808,4.14111700471412,0.0208077249336973,0.0019367361616765,0.0008273466960408,0.0003203120616824,0.0011938519579172,0.0004394023690506,0.0002829201235252,0.0002123827198007
2020-11-26 12:02:21,0.0,정상,L-EF-02,3.7,7.6,0.0219339541999999,0.00525073303295,0.0414068513,0.0064612243437088,0.0475992302843856,2.5729223984061136,6.408514717542186,1.2305375845929765,4.177312779445754,0.0008769994339064,0.0003684056856156,9.425523496921064e-05,0.0010523166913342,0.0001035351674814,0.0013454156694748,7.32075629004725e-05,0.0001615418560092
2020-11-26 12:02:30,0.0,정상,L-EF-02,3.7,7.6,0.0220718831,0.005315708418325,0.0423276927,0.0065327483024594,0.0699032438834268,2.5736578361329667,6.479308667695683,1.2289515880778838,4.152199737651324,0.000836642722953,0.0003584814820772,0.0001375167847423,0.0009646255411869,0.0001212069650891,0.0017698840956262,0.000116135842929,0.0001628543770459
2020-11-26 12:02:39,0.0,정상,L-EF-02,3.7,7.6,0.0224671587,0.0053403646748,0.0427109673,0.0065729142433592,0.0493226546188971,2.5790988477504486,6.498025946885294,1.230798764431824,4.20704578584634,0.0008454377236376,0.0003649073563537,0.0002539054504914,0.0010613254917867,0.0001170396239519,0.0021845368927248,0.0002843109769606,6.231060675173199e-05
2020-11-26 12:02:52,0.0,정상,L-PAHU-02S,37.0,71.1,0.0536973253,0.0145681379635916,0.1052345485,0.0175846777690906,-0.0431072974438014,2.3929360953190253,5.984445656716854,1.2070641981176902,3.685942941657955,0.0003790235473369,0.0025094340749289,0.0001532506857744,0.001360317446672,0.0009906513197414,0.0007162496031294,0.0002023217772206,0.0002383953198143
2020-11-26 12:03:28,0.0,정상,L-CAHU-03R,11.0,22.0,0.0479724556,0.0105998655780416,0.0853788107,0.0130785820527289,-0.1011558941424396,2.618837700517992,6.528139698613962,1.233844142308948,4.52576075109652,0.0194449549164706,0.0016652359826524,0.0006336408103183,0.0004290109812554,0.0008237375795972,0.0006185272170924,0.0002003926689432,0.0001888065901966
2020-11-26 12:03:42,0.0,정상,L-SF-02,5.5,11.1,0.0129940687,0.0028371642580833,0.0256304043,0.0035465610977448,-0.012328322226884,2.90377226251206,7.226832865306423,1.2500372819939567,4.5799493853691216,0.0009999442140567,0.0001743984369535,3.3551350429813264e-05,0.0013526210328085,0.0001443048372826,0.0009813474914065,0.0001554332535659,5.755201930661048e-05
2020-11-26 12:03:58,0.0,정상,L-PAHU-02S,37.0,71.1,0.062973164,0.0147005920123083,0.1215335764,0.0176886764953653,-0.0247419315296609,2.389744207107434,6.87069925394608,1.203262867274675,4.283716189611587,0.0002154361033205,0.0025718317750702,0.0001456456206369,0.0016980548920318,0.0006588770928885,0.0007720685416194,0.0001751362142298,0.000332193037005
2020-11-26 12:04:07,0.0,정상,L-PAHU-02S,37.0,71.1,0.0570087209,0.0147200852513583,0.1132195703,0.0177421398314229,-0.0400665982079428,2.39405474876986,6.381393190210213,1.2053014319183908,3.87285263138944,0.0002246119029132,0.0023974258791321,0.0003997153402505,0.0005774744746707,0.0012673622737639,0.0007307420486029,0.0001907745692227,0.000299893745257
2020-11-26 12:05:33,0.0,정상,L-EF-02,3.7,7.6,0.0216678046,0.0052698889666,0.042074183,0.0064785412986653,0.0487767577524799,2.601562630807929,6.494391416269568,1.2293506257391074,4.111624502400004,0.0009200564802801,0.0004580345405241,0.0001080580969242,0.0012656302602639,9.5569037843557e-05,0.0012105701646185,0.0001834776779065,0.0001463615537368
2020-11-26 12:05:52,0.0,정상,L-CAHU-03R,11.0,22.0,0.0498001985,0.011108721800925,0.0885267704,0.0135342937227677,-0.109889223977155,2.504284960582965,6.540922800506226,1.2183484261565354,4.48298187608346,0.0204598316504751,0.0014616186930698,0.0006646042745298,0.0002322460086266,0.0011554455688422,0.0004471214717195,0.0002393895656018,0.0002316482465326
2020-11-26 12:05:54,0.0,정상,R-PAC-01R,3.75,7.7,0.0254276004,0.0051044729578499,0.047525974,0.0063910246183054,-0.0254513915262022,2.990431815368745,7.43636221708079,1.2520439761517257,4.981435029623526,0.0005212099556969,0.000410674494341,0.0002403356329968,0.0001277942395186,0.0005660711228514,0.0009429046269949,0.0025471416079043,0.0001467999123139
2020-11-26 12:06:34,0.0,정상,L-CAHU-03R,11.0,22.0,0.0460043028,0.0120207210411083,0.0868305862,0.0146512666025487,-0.132388617007912,2.454416826988485,5.926490081403254,1.2188342573165551,3.827083470506884,0.0210724506584732,0.0021786616246082,0.0007670500436683,0.0003725186435059,0.0006979246142884,0.000432694632331,0.0003030381252952,0.0002198613347303
2020-11-26 12:07:03,0.0,정상,L-EF-02,3.7,7.6,0.0255832635,0.0052730968640916,0.0446347222,0.0064897966717436,0.0502571612411234,2.611391258087398,6.877676521721867,1.2307372382892057,4.851658173437882,0.0008666780487347,0.0003685821308572,0.0001166951976017,0.0011854170664672,0.0001591876331786,0.0010421050376291,0.0002453591332848,0.0001228033898226
2020-11-26 12:07:09,0.0,정상,L-SF-02,5.5,11.1,0.0154437674,0.00336501031905,0.0294120339,0.004158665075,-0.0472168255324718,2.7441218798403404,7.072469980045157,1.2358550734471745,4.589515613836228,0.0006541613496254,0.0002384420739276,6.606931999281407e-05,0.0011461819779479,6.191591940748166e-05,0.0009629544336624,0.0001850004015383,3.622571340375702e-05
2020-11-26 12:07:36,0.0,정상,L-SF-02,5.5,11.1,0.0167490839999999,0.0036170511711583,0.0324219763,0.004461799506281,-0.028022989915127,2.70414457783715,7.26656952074127,1.233546138870949,4.63059083420051,0.0008006426699766,0.0002206355104241,6.123003918107316e-05,0.0001793617420383,0.0002458079084172,0.0005013686027808,0.0001635044228361,9.440397326164755e-05
2020-11-26 12:08:04,0.0,정상,L-PAHU-02S,37.0,71.1,0.0599281787999999,0.01459302046215,0.1131114996999999,0.0176504564777417,-0.0410961783312503,2.417695369998944,6.408417813025978,1.2095135838068507,4.106632958915945,0.0002863004358534,0.0024272513879984,0.0002402654869253,0.0004992395929039,0.0009486775569413,0.000739776033955,0.0001302501394415,0.0002938326640674
2020-11-26 12:10:06,0.0,정상,L-EF-02,3.7,7.6,0.0210316069,0.0053421087038666,0.0408813784999999,0.0065722700188813,0.0546818896140696,2.5977093256097383,6.22028285243194,1.2302763540031014,3.936948509635743,0.0008276951743923,0.0004360245721657,0.0001452790768368,0.0013115521062839,0.0001283177413598,0.0015121341683502,0.0002137788733982,9.801595923679704e-05
2020-11-26 12:10:21,0.0,정상,L-EF-02,3.7,7.6,0.0206049866999999,0.0053450545757333,0.0407328810999999,0.0065726325378932,0.0410237057784179,2.565728514372098,6.197346476493619,1.2296661230987498,3.8549628274231456,0.0009684594398595,0.0004052423563951,0.0001640132808556,0.001349727941847,0.0001393680995094,0.0014297047785419,7.905538606497256e-05,6.893710357357128e-05
2020-11-26 12:10:30,0.0,정상,L-EF-02,3.7,7.6,0.0219072495,0.0052624062611666,0.0421533715,0.0064504349586228,0.0479063577281741,2.5526181839806017,6.534965745782749,1.2257576930582357,4.1629719205949725,0.0009820439502374,0.0003505694875969,0.0001450617290545,0.0013307586069138,0.0001076811141255,0.001361714540557,0.0001257534596933,0.0001242508834906
2020-11-26 12:12:09,0.0,정상,L-EF-02,3.7,7.6,0.0199495275,0.005271861149275,0.0397644733,0.0064916749638955,0.0514648680598828,2.5758724182288613,6.125456607294121,1.2313820072420405,3.784152680641733,0.0009381619383146,0.0004672439632852,0.0001206147093974,0.0012402748544371,0.0001249270666993,0.0011783503885849,0.0001150513683414,8.676457553792809e-05
2020-11-26 12:12:46,0.0,정상,L-CAHU-03R,11.0,22.0,0.0453456454,0.0119355946967083,0.0844856873,0.0145792667487738,-0.1215083552321459,2.474487501561105,5.794920194261839,1.221494790937786,3.7991944726898,0.0216869650222051,0.0021395197494287,0.0007793062385216,0.0003255106843001,0.0012650198254933,0.0004555155128502,0.0003726502137041,0.0003051455949156
2020-11-26 12:12:57,0.0,정상,L-SF-02,5.5,11.1,0.0158141535,0.0038682799857083,0.0306320042,0.0047260081115683,0.0030269240142141,2.6009592437536795,6.481580961534662,1.2217337237813684,4.088161549429369,0.0010764841308724,0.0002294262741832,4.5417554875260406e-05,0.0011879670653826,9.544670401229248e-05,0.0007547977356598,0.0001181401403873,0.0001062757657445
2020-11-26 12:13:00,0.0,정상,L-SF-02,5.5,11.1,0.0167545117,0.003796681065625,0.0322032533,0.0046476647176937,-0.0299788380727278,2.6044849698200228,6.928910594045559,1.224138830035929,4.412936301575258,0.0010754665512479,0.0002106240601798,0.0001067097924579,0.0011419395215739,0.000209978348133,0.0008958209632452,0.0002487411739177,7.374349183802512e-05
2020-11-26 12:13:09,0.0,정상,L-SF-02,5.5,11.1,0.0186066553,0.0040367366567083,0.0350096878,0.0049547413063764,-0.0194570297509491,2.6423473770064314,7.065896206315441,1.227412568056078,4.609330972601116,0.0006789677972998,0.0002682164000645,9.629164400431968e-05,0.0012554308627793,9.663966682360186e-05,0.0008625382328808,0.0001516973128118,7.717749321726602e-05
2020-11-26 12:13:13,0.0,정상,L-PAHU-02S,37.0,71.1,0.0590636954,0.0145437583135666,0.1108769402,0.01756764718814,-0.0559919674028635,2.382696041784932,6.311427991043281,1.2079166065179086,4.061102648062048,0.0002834768720483,0.0025668110531942,0.000162376171943,0.0004585066727076,0.0010235726597581,0.0009217686940677,0.0001728624705303,0.0006611983135165
2020-11-26 12:13:51,0.0,정상,R-PAHU-03S,30.0,58.0,0.064477548,0.0127523281747916,0.1016273908,0.0159334563956407,-0.8010695124559806,3.268005374998449,6.37823886271183,1.2494547017020303,5.056139327362736,0.0003945047219743,0.0003200983298575,0.0007336835523165,0.0001506754211347,0.0003267828245638,0.0005162716501018,0.0001968000337576,0.0004925100698161
2020-11-26 12:14:24,0.0,정상,L-SF-02,5.5,11.1,0.015306971,0.0038566398571416,0.0299694761,0.0047101525169042,-0.0097941591967682,2.5565798470272534,6.362740058298,1.2213099203914752,3.968991548862097,0.000624643429515,0.0001588117240512,7.329769442041075e-05,0.0012128073377394,0.0001116364200175,0.000780143560179,0.0001534320755906,6.143728781618969e-05
2020-11-26 12:15:10,0.0,정상,L-CAHU-03R,11.0,22.0,0.0612885915,0.0118746179742916,0.1002610438,0.0144327312440122,-0.131036939280439,2.4742988481417765,6.946782428419127,1.2154269952312444,5.16131058975444,0.0215930287239225,0.0019532636067922,0.0008338988437675,0.0003460439910444,0.0008541077703207,0.0004779684348355,0.0003009661895793,0.0002221523019728
2020-11-26 12:15:34,0.0,정상,L-PAHU-02S,37.0,71.1,0.0540298745,0.0145236114521583,0.1069220975,0.0175130520361796,-0.0471994499093473,2.3968450045850087,6.105280637498992,1.2058331423880853,3.7201404539069176,0.0002305739643414,0.0024111228088533,0.0001537828031749,0.0007601378188651,0.0005742628068464,0.0011785947743622,0.0001863234179303,0.0002541940820421
2020-11-26 12:15:45,0.0,정상,L-SF-02,5.5,11.1,0.0161611959,0.0037155356188833,0.0313763143,0.004561249876924,-0.0153848571407975,2.654326910620015,6.878885206166171,1.22761570464903,4.3496274986208014,0.000546143069477,0.0002256172076439,5.550253482852928e-05,0.0014978109592125,6.023211232275307e-05,0.0008373629620815,0.0001806698363283,4.6917149730198887e-05
2020-11-26 12:16:21,0.0,정상,L-EF-02,3.7,7.6,0.0228315983,0.0053074986124583,0.0427694898,0.0065147709423277,0.0569376056367302,2.598916387747208,6.565002849466043,1.2274654065920128,4.301762462340963,0.0007760367203435,0.0004367639789518,0.0001119361630746,0.0011643080609043,0.0001065166997466,0.0021637185377642,0.0002498442023788,8.157739921096325e-05
2020-11-26 12:16:40,0.0,정상,L-CAHU-03R,11.0,22.0,0.0473951362,0.0119144047517833,0.0867873244,0.0144781340179554,-0.1234476032654816,2.4643552047504547,5.994372223130976,1.215178963580905,3.977969289057933,0.0222461119512087,0.0020022228325002,0.0007727105561073,0.0003456491876097,0.0006882941612158,0.000632420915446,0.0002027485903136,0.0001261580012976
2020-11-26 12:16:48,0.0,정상,L-SF-02,5.5,11.1,0.0156703424,0.0033446463918083,0.0287850853,0.0041048102729148,-0.0203045012366835,2.6382347744773385,7.0125251561407085,1.2272778022119983,4.685201532329279,0.000842201038113,0.0002797618539648,6.807247866013351e-05,0.0012548897415367,0.0001057964931673,0.0011868092202745,8.299192116811029e-05,6.883766951398149e-05
2020-11-26 12:16:49,0.0,정상,L-CAHU-03R,11.0,22.0,0.0758706257,0.0121245417482166,0.1151051596,0.0147413479814069,-0.1299722148916655,2.507040192509764,7.808319818864629,1.2158272277445188,6.257607691536829,0.0221134373407263,0.0022240072252689,0.0007229745926277,0.000429087385334,0.0009857584172372,0.0007270986430906,0.000280931561967,0.0003007934711813
2020-11-26 12:16:52,0.0,정상,L-PAHU-02S,37.0,71.1,0.0601021722,0.0146117943175916,0.1184250973,0.0175824894960553,-0.0540540853147427,2.3625522935879,6.735399860558341,1.203308034173955,4.113264318786696,0.0003246292838963,0.0023236430901969,0.0002518771084025,0.0004052912095728,0.0001790049184311,0.0005378269466099,0.0001440890429415,0.0003678357596045
2020-11-26 12:17:07,0.0,정상,L-CAHU-03R,11.0,22.0,0.05587098,0.0123554809795,0.0982868969,0.0150360634387709,-0.1276713554287515,2.478222939709452,6.536743962290292,1.2169549258113508,4.521959128317235,0.0224012457839074,0.002475671826164,0.0005842097332273,0.000274465135467,0.0009150894384777,0.0006022626036608,0.0002534519078421,0.0001889868494698
2020-11-26 12:17:28,0.0,정상,L-CAHU-03R,11.0,22.0,0.0434799305999999,0.0111765887651916,0.0860357507999999,0.0136892448075761,-0.1067974183418689,2.484760718658831,6.28491578676311,1.224814216141677,3.890268445360874,0.020635416878174,0.0013189536814598,0.0006667530732624,0.0003287656257953,0.0012371784191452,0.0004691090108824,0.0004108314459565,0.0001951301909279
2020-11-26 12:17:31,0.0,정상,L-CAHU-03R,11.0,22.0,0.0454344377,0.0113209817724833,0.0845441409,0.0138565919689298,-0.1086699554454182,2.5158341900828365,6.101366128812215,1.22397440852785,4.013294837240396,0.0209292444346225,0.001867304985919,0.0006678245368928,0.0003109542712691,0.0009768697712563,0.0007202894154679,0.000268151138984,0.0001653378736202
2020-11-26 12:17:43,0.0,정상,L-CAHU-03R,11.0,22.0,0.0452552065,0.011433865659,0.0890321955,0.0139063013501299,-0.1344232797923793,2.4574470030684745,6.402291540961607,1.2162379517887565,3.9579970457653606,0.0210766992840094,0.0018791414825866,0.0007399572606938,0.0002498372016131,0.0007078538914503,0.0006638242881352,0.0001551209715609,0.0002117390186855
2020-11-26 12:17:51,0.0,정상,L-EF-02,3.7,7.6,0.019215757,0.00515815544205,0.0379280708,0.0063476936967959,0.0742569094473345,2.537990111998286,5.975094674014321,1.230613107361734,3.72531561250568,0.000804067145843,0.0003520369013132,0.0001057318345695,0.0010986351989859,6.675946389276063e-05,0.0013967231056975,0.0001288255423615,8.264697094354699e-05
2020-11-26 12:18:06,0.0,정상,R-PAC-01R,3.75,7.7,0.0257938989,0.0049474860785583,0.0493417867,0.0062167878239494,-0.0194478921192583,3.0051139068767942,7.936861944992995,1.2565548897433094,5.213536428487775,0.0005130650505512,0.0001875908707435,0.000174911304209,0.0001446327210491,0.0007526421013588,0.0008753463898545,0.002687307326879,0.0001992321167338
2020-11-26 12:18:12,0.0,정상,L-EF-02,3.7,7.6,0.0227979775999999,0.0053020641891416,0.0430098121,0.0065284941451921,0.0629417168253817,2.5766637745613874,6.588014194923403,1.2313117895785026,4.299830554048929,0.0008185394367655,0.000397172280112,0.0001447696794142,0.0009816703004023,0.0002090443847552,0.0023786438406781,0.0002391356144002,0.0001104897123786
2020-11-26 12:18:27,0.0,정상,L-SF-02,5.5,11.1,0.0134378187,0.0030455201873583,0.0264832498,0.0037894313164114,0.0115059482404391,2.818311695482084,6.98871350044145,1.244264061075995,4.412322977131827,0.0006027457052316,0.0002347723744872,5.262412528036099e-05,0.0012932507770341,0.0001000635405112,0.0006955892384621,9.969145465259746e-05,5.702314258952651e-05
2020-11-26 12:19:12,0.0,정상,L-SF-02,5.5,11.1,0.012724774,0.0028114737815583,0.0242869621999999,0.0034854740605796,0.0389206093205131,2.7701357538511093,6.968051340471284,1.2397320165111927,4.526015530881799,0.0002969121780672,0.0001386613860329,7.376300129124431e-05,0.0001493870938331,9.005728091344029e-05,0.0006558200693023,0.0001102476278687,5.280477245456962e-05
2020-11-26 12:19:27,0.0,정상,L-EF-02,3.7,7.6,0.0213762186,0.0052514222807833,0.0414989721,0.0064587693698651,0.0443828228789472,2.544243424010139,6.4252134924684805,1.2299085894310842,4.07055792832021,0.000846563478292,0.0003722896925687,0.0001935026999139,0.0010636134293342,0.0001407786606288,0.0013582418219705,0.0001106259042521,0.0001364531065689
2020-11-26 12:19:54,0.0,정상,L-EF-02,3.7,7.6,0.0213622525,0.0053065449915,0.0419592168,0.0065254120358682,0.054497680778587,2.573038158695904,6.430125265556103,1.2296912673539142,4.025642397118645,0.0008774873243133,0.0004404666446457,0.0001050483008265,0.0009991433935171,5.677292621409807e-05,0.002073570517747,0.0001603044794402,7.879323179532919e-05
2020-11-26 12:19:55,0.0,정상,L-PAHU-02S,37.0,71.1,0.0593211465,0.0145377963022166,0.1168323495,0.017501957766428,-0.0537104417083803,2.3834775171285587,6.675387465744297,1.203893451427672,4.080477210356493,0.0004113069050343,0.0003095480392867,0.0003811799750517,0.0003896397429295,0.0009502757674303,0.0010843527285172,0.0001477042538912,0.0006118393775974
2020-11-26 12:20:10,0.0,정상,L-CAHU-03R,11.0,22.0,0.0501805358,0.0120996227838,0.0989018269,0.0147014591157157,-0.1274512706680689,2.519795672437999,6.7273476817191815,1.2150344997035245,4.147281010048177,0.0213449468719098,0.0022123171552605,0.0007629303456358,0.0004115986866627,0.0003820893094129,0.0004365985049027,0.0002116469193931,0.0002855421553156
2020-11-26 12:20:42,0.0,정상,R-PAC-01R,3.75,7.7,0.0232614055,0.0047285092929083,0.0455329679,0.0059252747703143,0.0139262555193713,2.9520927816026785,7.684532728865226,1.2530957228319053,4.919395111454409,0.0003928879768895,0.000348502901583,0.000471225890127,0.0001153261441533,0.0004267400253536,0.0003548102199779,0.0023467141833079,0.0002452615963763
2020-11-26 12:21:00,0.0,정상,L-EF-02,3.7,7.6,0.0234959815,0.0053140623920416,0.0433037393,0.0065302085454732,0.0551321715389324,2.5620468212639658,6.631295003590377,1.2288543234367912,4.421472644955685,0.0008807019559473,0.0004012923446483,0.0001010692903838,0.0010507320132392,6.281618037838184e-05,0.0020301537604189,0.0001737168885118,0.0001164565821885
2020-11-26 12:21:24,0.0,정상,L-SF-02,5.5,11.1,0.0143244127,0.002650262636,0.0270947395,0.0032917848762817,-0.0401390433325161,2.86335470204836,8.231017675311941,1.2420598742055375,5.404903085989852,0.0006292113385269,0.0001956178504493,5.495274952982343e-05,0.0010799833033437,9.475079441809926e-05,0.0008460646445403,0.0001057979534024,7.861835457296887e-05
2020-11-26 12:22:39,0.0,정상,L-SF-02,5.5,11.1,0.0127541358,0.0025883503735333,0.0250662677,0.0032258898297853,-0.0287998677801947,2.905755204000629,7.77034214515244,1.2463111110346905,4.927515196711736,0.001304474852247,0.0002136646074542,3.617306212746739e-05,0.001342016694864,7.614153514068258e-05,0.0008867474150882,0.0001119287742883,5.251252237530501e-05
2020-11-26 12:23:15,0.0,정상,L-SF-02,5.5,11.1,0.0114680622,0.0025539210602083,0.0229049595,0.0031824927218163,-0.0080833531404854,2.894916053220844,7.197175768222111,1.2461202389539638,4.49037457683383,0.0006899414018698,0.0001359274290977,3.798825318588873e-05,0.0012907820114977,8.366624659491076e-05,0.0008566486900042,9.244876116675298e-05,3.46534550915149e-05
2020-11-26 12:24:09,0.0,정상,R-PAC-01R,3.75,7.7,0.0249027275,0.0050259027003833,0.049741678,0.0062872948536607,-0.0243309307819982,2.973289511486286,7.911459404681475,1.2509782278875468,4.95487656338843,0.0004036096729086,0.0003911702138427,0.0002563449690322,0.0001117497561338,0.0009173287290337,0.0010092174392642,0.0015158150598046,0.000160009813807
2020-11-26 12:24:12,0.0,정상,R-PAHU-03S,30.0,58.0,0.0628766045,0.0128585405651666,0.1008448191,0.016018002086746,-0.8034715894893696,3.2709505629689954,6.295717690250702,1.2457091849240105,4.889870991295117,0.0005094824732939,0.0002272596555621,0.0003119301438937,0.0001107655026469,0.000322392015567,0.0009222854255451,0.0002722419170849,0.0004650050867583
2020-11-26 12:24:52,0.0,정상,L-CAHU-03R,11.0,22.0,0.0461266711,0.0107768862087333,0.085489396,0.0131958231912117,-0.0814729728856074,2.5734050458356625,6.478519358832809,1.224456019635628,4.280148292056758,0.0198127976085037,0.001380535598698,0.0006835558580313,0.0003696117768801,0.0012390772018752,0.0006148310517998,0.0001801574633679,0.0001785785468974
2020-11-26 12:25:03,0.0,정상,R-PAC-01R,3.75,7.7,0.0260139164,0.0050417244924333,0.0509614107,0.0063150133319793,-0.0036097423279289,3.030756063109337,8.069881728029069,1.2525502616132564,5.159725891218755,0.0004086269013259,0.0005066299686622,0.0003785615861897,0.0001576445265579,0.000768396117294,0.0008733393802135,0.0029159993868107,0.0001872380989977
2020-11-26 12:25:28,0.0,정상,L-PAHU-02S,37.0,71.1,0.0603221692,0.014549128356125,0.1175556369,0.0175384636311469,-0.0632142750934737,2.390862082672612,6.702732883126106,1.2054649049654913,4.146101932945359,0.0002878854761004,0.0028850482887608,0.0001407636216748,0.0006166841762291,0.0006975541827053,0.0008003606803768,0.0001244094153778,0.0003133741476358
2020-11-26 12:25:58,0.0,정상,L-CAHU-03R,11.0,22.0,0.0437255912,0.0110975398551166,0.0847009868,0.0136217220516186,-0.1133377792808827,2.58126643285816,6.218082154299672,1.2274542132270998,3.940115716713533,0.0208754000096738,0.0014518326084121,0.0008123462706153,0.0003163997856197,0.001363313617535,0.0009081334778055,0.0001804761427464,0.0001907481805157
2020-11-26 12:26:12,0.0,정상,L-EF-02,3.7,7.6,0.0219940002999999,0.0052108962305666,0.0413180031,0.0064127779474142,0.05447459382476,2.583586044478455,6.443074037307009,1.2306477933291968,4.220771116297633,0.0008112139398083,0.0003253215946153,0.0001674259453225,0.0012394230476742,0.0001172540811988,0.0012347807696729,0.0001044451184498,9.09799916332127e-05
2020-11-26 12:26:54,0.0,정상,L-SF-02,5.5,11.1,0.0150546608,0.003227141505975,0.028740677,0.0040037878347282,-0.0516972123789454,2.8153900929342166,7.178371628663165,1.24066076040214,4.665014153276682,0.0006358624245498,0.0002588892639676,4.7317111295092514e-05,0.0013332347610455,0.0001146076392384,0.0007221437518605,0.0001732628945639,0.000137332963188
2020-11-26 12:27:34,0.0,정상,L-CAHU-03R,11.0,22.0,0.0473205782,0.0107938420972,0.0886025466,0.0132511303114136,-0.0762877694350961,2.559358204468124,6.686414254313346,1.2276564908107288,4.384034690694179,0.0198791971847559,0.0010338540715029,0.0007195422241081,0.0004305448676297,0.0010457568144438,0.0006412248295743,0.0003589152886014,0.0002605895277732
2020-11-26 12:27:45,0.0,정상,L-EF-02,3.7,7.6,0.0217362214,0.0052622751369583,0.0417868924,0.0064661016929618,0.0383439416144953,2.5601257249260483,6.462455183079444,1.228765415086094,4.130574862447012,0.0008730163352811,0.0003837499005729,0.0001058486268018,0.0011443279102956,8.601593915785601e-05,0.0012429672903764,0.0001829238989625,9.596540122799222e-05
2020-11-26 12:27:46,0.0,정상,L-CAHU-03R,11.0,22.0,0.0520020350999999,0.0114256740501166,0.0918280146999999,0.0139896294436639,-0.0930259746432152,2.5172903333502297,6.564006221164768,1.2244029877187952,4.5513319277184365,0.020403497776239,0.0018582046890432,0.0008161513248159,0.0004631955282234,0.00097822928793,0.0003312825372859,0.0003674754884169,0.0002477152625716
2020-11-26 12:27:54,0.0,정상,L-EF-02,3.7,7.6,0.0216968749,0.0053135115697333,0.042742284,0.0065377306966665,0.0296579126591707,2.588622835129082,6.537785966282349,1.230397376737936,4.083340106679939,0.0009095504028276,0.0002823624193156,0.0001166679998411,0.0010997240825541,0.0001124740805042,0.0010753305257949,0.0002084027421957,0.0001136293620477
2020-11-26 12:27:57,0.0,정상,L-SF-02,5.5,11.1,0.0161516741,0.0036108645207416,0.0313921161,0.004449360913187,-0.0547653999889076,2.6916075814393188,7.055421376800373,1.232214858139614,4.473076740271182,0.0010255157776661,0.0002789771052199,4.44576714444323e-05,0.000185607317789,0.0001438670040323,0.0014353127641098,0.0001972243688627,6.564662371403149e-05
2020-11-26 12:28:31,0.0,정상,L-PAHU-02S,37.0,71.1,0.0550574771999999,0.0146437205476916,0.1097329371,0.0175982093005931,-0.0492889845687992,2.347282238750281,6.235460394047111,1.2017580671031851,3.759801139381813,0.0002926162367325,0.0002771254473605,0.0004423424204661,0.0003959089515742,0.0008978419678498,0.0004535885903614,0.0002296713012494,0.0005551957035697
2020-11-26 12:28:58,0.0,정상,L-CAHU-03R,11.0,22.0,0.0591764226999999,0.011447527322425,0.0994413681999999,0.0139646883916199,-0.1142151918506536,2.5219732854962422,7.12091565606816,1.2198868802229468,5.169362870536856,0.0212190009513293,0.0018244209821324,0.0006739704043261,0.000245664222131,0.000917911378708,0.0004204104273817,0.0003740222971829,0.000263796962636
2020-11-26 12:29:16,0.0,정상,L-CAHU-03R,11.0,22.0,0.0779208763999999,0.0120001794687999,0.1216362192999999,0.0146356765572161,-0.1450105197233783,2.5862955578016344,8.31093928760175,1.2196214727678354,6.493309254465006,0.0208278968472521,0.0020268271103445,0.0006557294288067,0.0004908377022753,0.0010959392003566,0.0005737834365568,0.0003673010496158,0.0002277281125906
2020-11-26 12:29:21,0.0,정상,L-SF-02,5.5,11.1,0.0159589536,0.0037952459371166,0.0310543682,0.0046415120578794,-0.0340000642492561,2.5996223809213204,6.690571480317955,1.2229805748519391,4.204985359163411,0.0012068573959597,0.0002133160333982,7.143284771048689e-05,0.0012347580213403,8.197285910647043e-05,0.0007514207733876,0.0001995881145809,5.994115756513986e-05
2020-11-26 12:29:52,0.0,정상,L-CAHU-03R,11.0,22.0,0.049786225,0.0117512980935166,0.0893434957,0.0143174366025071,-0.1418657516842653,2.4778264832190966,6.240187973617783,1.2183706419979443,4.236657482756536,0.0214676889537892,0.0021258909164577,0.0007548811508055,0.0003952313930275,0.000667222593345,0.000367085423468,0.0001658505045847,0.0001607405868894
2020-11-26 12:30:22,0.0,정상,L-PAHU-02S,37.0,71.1,0.0557362287999999,0.014575556293425,0.1074573396999999,0.0175375408973944,-0.0555511692019154,2.3702319656424944,6.127275216559282,1.2032158872252183,3.823952079629543,0.0003523117020837,0.0023713206226933,0.000303084380569,0.0018672319381598,0.0009934765541412,0.0004066248128448,0.0001976384078358,0.0005715438552018
2020-11-26 12:30:40,0.0,정상,L-PAHU-02S,37.0,71.1,0.0550724603,0.0144977030256083,0.1091568433,0.0174938817083669,-0.0492210728697387,2.383515589407691,6.239715411348223,1.206665750944563,3.798702470503193,0.0003698067624124,0.0025047401276074,0.0001070841756903,0.0020448998685284,0.0004176978538949,0.0006541531455508,0.0001840214272467,0.0005273152008121
2020-11-26 12:31:18,0.0,정상,R-PAHU-03S,30.0,58.0,0.066191718,0.013036229284375,0.1064068005,0.016287357391985,-0.8169745794601702,3.320503431327127,6.533091767996829,1.249391755598133,5.077520236571495,0.0004008366666021,0.0003770040936132,0.0006715433991653,0.0001331492091793,0.0003882637679034,0.0004649979529888,0.0002114711103016,0.0003597960923633
2020-11-26 12:31:58,0.0,정상,L-CAHU-03R,11.0,22.0,0.0532963686,0.0120573971624749,0.0943494365,0.0146979939300702,-0.1372775107106051,2.480697662904288,6.419205025454028,1.219002221790732,4.420221701402425,0.020991568923738,0.0022332336586019,0.0009363333635024,0.0004318397817332,0.0006284376501895,0.0003956410630625,0.0002714631600735,0.0002809598082513
2020-11-26 12:32:01,0.0,정상,L-CAHU-03R,11.0,22.0,0.0497849695,0.0117451088793083,0.0979093574,0.0143152743173478,-0.1256501138518454,2.474349147759031,6.839502703860108,1.2188285748944805,4.2387831404192,0.0216156203209776,0.0021990161750503,0.0008440528630605,0.0002354856440897,0.0006728983816726,0.0003393021749496,0.0002294942018756,0.0002986436659185
2020-11-26 12:32:09,0.0,정상,L-SF-02,5.5,11.1,0.0158888046,0.0038297832528083,0.0314331949,0.004689206939419,-0.0213100411347572,2.6271951937241784,6.703307255596302,1.2244053070054226,4.1487477361411855,0.0015128513982041,0.0001992350149783,5.88969939418787e-05,0.001292064040068,6.368666990012712e-05,0.0005988377812398,0.0001306007063834,9.087990237084604e-05
2020-11-26 12:32:37,0.0,정상,L-CAHU-03R,11.0,22.0,0.0456795059,0.0113001218065999,0.0825362615,0.0138376594737445,-0.1260455482006612,2.511693577521536,5.964611403872432,1.2245584349066434,4.042390576119297,0.0199645916795199,0.0019044340975059,0.0007489173404408,0.0004016588265094,0.0007321311362448,0.0004712968724875,0.0002931902318286,0.0001548314376612
2020-11-26 12:32:54,0.0,정상,L-SF-02,5.5,11.1,0.0152277946,0.0036934243779916,0.0295465476,0.0045326114370464,-0.0111236240422221,2.612591255895054,6.518658837266981,1.2272111117409863,4.1229474443118965,0.0007995238365109,0.0002504448769777,7.967202178230852e-05,0.0010516882379248,0.0001361793326357,0.0012072697228076,0.0001429528879165,7.451968595548772e-05
2020-11-26 12:33:00,0.0,정상,L-EF-02,3.7,7.6,0.0246235821,0.0052748392773166,0.0461819133999999,0.0064944464788103,0.0442331993021272,2.572482079221278,7.110985293462588,1.2312122014292088,4.668119881090695,0.0009982966896437,0.0004852942027132,0.0001136119739115,0.0011020510806342,0.0001203958160709,0.001229766703253,7.137961521268309e-05,0.0001474307881591
2020-11-26 12:33:18,0.0,정상,L-EF-02,3.7,7.6,0.0211481843,0.0052654242871166,0.0403411649,0.0064927982479684,0.0365631626820837,2.614823860095396,6.213217069023,1.2331006760186192,4.016425485738148,0.0008330070543272,0.0004270770970207,9.837167259349714e-05,0.0010098834750911,8.717255952381806e-05,0.0004487759988147,0.0001304752547024,0.0001409780257333
2020-11-26 12:33:27,0.0,정상,L-EF-02,3.7,7.6,0.0201083254,0.0053136231632916,0.0388310254,0.0065158140724742,0.0591420388189223,2.552725463613367,5.959504824430167,1.226246926482797,3.78429647381004,0.000815941454261,0.0003572446692426,0.0001124460923262,0.0009429862347977,0.0001063004691272,0.0025737687460675,9.507927496074356e-05,0.0001020348526924
2020-11-26 12:33:34,0.0,정상,L-CAHU-03R,11.0,22.0,0.0560056381,0.0113582972895666,0.0933903195,0.0138861723783202,-0.1309253604022487,2.527295126598493,6.725418420255654,1.2225575739310468,4.930812838597279,0.020629025200799,0.0017274837143732,0.0007719825199991,0.0005001428859386,0.0004589127020858,0.0005423392979037,0.0002196385088997,0.0002797164193969
2020-11-26 12:33:46,0.0,정상,L-CAHU-03R,11.0,22.0,0.050362058,0.0118192649881166,0.0928065926,0.0143794091793514,-0.1086633612118505,2.414860865762005,6.454131142833623,1.2166077326981692,4.261014373620953,0.0212704522741063,0.0020401958828001,0.0007711432252823,0.0004319112203347,0.0008994801915897,0.0007171340269939,0.0003387312734899,0.0001946003816193
2020-11-26 12:34:10,0.0,정상,L-CAHU-03R,11.0,22.0,0.0514191836,0.0106992379753083,0.0932759941,0.0131200118844423,-0.101909633886011,2.56999016526868,7.109444329894721,1.2262566656355032,4.805873438712648,0.019496946615991,0.0015672090956592,0.0006331669784337,0.0004044876916577,0.0010736709970388,0.0003484073947814,0.0003144646829057,0.0002009042992949
