Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-26 12:34:18,0.0,정상,L-SF-02,5.5,11.1,0.0154242497,0.0033179943749666,0.0306016356,0.0041207649481817,0.0036964797019722,2.8113948778190503,7.426202655286805,1.2419445250636192,4.648666621128602,0.0008153973879978,0.0002265318835154,6.700245960954902e-05,0.0013156031054066,0.0001017508800048,0.0003872577078245,0.0001198006209969,6.67099566943102e-05
2020-11-26 12:34:27,0.0,정상,L-SF-02,5.5,11.1,0.0145713715,0.0034123648338666,0.0284764413,0.0042057049779897,0.0159339938092059,2.694780881536408,6.7709079569368456,1.2324898370330957,4.270168111974324,0.0009771111597113,0.0002007340685557,7.867885011720231e-05,0.0013189714814295,6.809290925161839e-05,0.0003678576176927,0.0001754459387779,0.0001257902324984
2020-11-26 12:35:00,0.0,정상,L-EF-02,3.7,7.6,0.0197230466,0.0052231552580666,0.0378001817,0.0064355683824807,0.046798490111503,2.5793548011444143,5.873635311358294,1.232122742769639,3.7760789456793615,0.0008887236491322,0.0003911980488623,9.96925761265048e-05,0.0010751591625391,0.0001276453362505,0.0018962995478357,0.0002616071578698,8.04401433650881e-05
2020-11-26 12:35:12,0.0,정상,L-SF-02,5.5,11.1,0.0156473145,0.0031684343100666,0.0288017569,0.0039328843449,-0.0433742006408271,2.839668375816272,7.323316521460565,1.24127059614415,4.938500523834678,0.0007123074843618,0.0001785006586818,3.980963970395645e-05,0.0012476268795166,8.171875811685965e-05,0.0005274048878362,0.0001219402009937,7.711096201593338e-05
2020-11-26 12:35:24,0.0,정상,L-SF-02,5.5,11.1,0.0142217204,0.0030337579781499,0.0270240661,0.003773390350235,-0.0233013563640444,2.8113379944220336,7.161746756021779,1.2438007175958432,4.687822991296252,0.0006929559985789,0.0002370609862458,5.7501276775541055e-05,0.0012708434387236,0.000109392047775,0.000719475315254,0.0001712451938991,4.0332559234390864e-05
2020-11-26 12:36:33,0.0,정상,L-EF-02,3.7,7.6,0.0220233202,0.0052412455089583,0.0411253311,0.0064459638362532,0.0353510765310659,2.5564206386474804,6.380012693944051,1.2298534432771386,4.2019249360400615,0.0008200199830968,0.0002845153365774,0.0001372125506746,0.0011060875780328,8.468322293540153e-05,0.0010921801579226,0.0001036364315868,9.32845364831382e-05
2020-11-26 12:36:42,0.0,정상,L-SF-02,5.5,11.1,0.0135507053,0.0027221253207083,0.0254510939,0.0034003034673521,-0.032018073470449,2.8854703578034537,7.484947783151538,1.2491355344607538,4.977987309002337,0.0010300403296152,0.0002183782650558,5.905908990413585e-05,0.0012245743721029,9.808223934962408e-05,0.0007423075708871,0.0001310667153033,6.605117727685316e-05
2020-11-26 12:36:51,0.0,정상,L-EF-02,3.7,7.6,0.0256016757,0.0053127589883083,0.0466356519,0.0065289506460848,0.0486799610504698,2.59565492466624,7.142901582196185,1.2289190344325658,4.818904030154768,0.0007988887023631,0.0004423054331079,0.0001268621751213,0.0010812821081106,0.0001098267851257,0.0018850810938726,0.0001881032976953,9.907109830630511e-05
2020-11-26 12:37:06,0.0,정상,L-EF-02,3.7,7.6,0.0210385750999999,0.0053375105993333,0.0400171429,0.0065583648605488,0.0368910294934942,2.5744356320557307,6.101695125368644,1.2287310232916475,3.941645587107173,0.0010346340456769,0.0004656151119798,0.0001022638921695,0.0012540009374776,0.0001230021206531,0.0005154638453577,0.0001799939853142,0.0001541634181629
2020-11-26 12:37:15,0.0,정상,L-SF-02,5.5,11.1,0.0114558619,0.002561121510125,0.0228013265999999,0.0032046794540385,-0.0178345569439288,2.928240002023109,7.115010074179427,1.2512797387274783,4.4729864845189935,0.0007990168100104,0.0001852011668184,6.071986439967506e-05,0.0013213811615258,8.26097209712162e-05,0.0006801926124883,9.717189881887288e-05,5.574782788863504e-05
2020-11-26 12:37:24,0.0,정상,R-PAC-01R,3.75,7.7,0.0280415937,0.005170958824275,0.0524333995,0.0064525270250619,0.009473988387605,2.934961270762932,8.126025555002911,1.2478395679289895,5.4229002111482885,0.0003589036019684,0.0003362603547975,0.0002428082291461,0.0001184168175023,0.000690122388985,0.0009189127628943,0.0011552919717215,0.0001280520390373
2020-11-26 12:38:09,0.0,정상,L-EF-02,3.7,7.6,0.0237091239999999,0.00525661041105,0.0421696939,0.0064763234262593,0.0487024980585467,2.5912305230294894,6.511363180074619,1.232034128427208,4.510344527370849,0.0009792813323398,0.0003912628070948,0.000140580265457,0.0011829702948021,0.0001213810393073,0.0013246456892008,0.0001519386926025,0.0001834119530074
2020-11-26 12:38:18,0.0,정상,L-EF-02,3.7,7.6,0.0224004053,0.005258319550375,0.0420528651,0.0064698489792036,0.0529559284566472,2.579993996534104,6.4998217477984825,1.230402397043804,4.25999315663547,0.0010048631887466,0.0004031637902754,0.0001193574866076,0.0011276835977265,8.239112683813773e-05,0.0011743970337456,0.0001032206105311,0.0001285680863188
2020-11-26 12:38:36,0.0,정상,L-EF-02,3.7,7.6,0.0204756949,0.0052315421491166,0.0386789944,0.0064306046697101,0.0328668584271506,2.5738673494737734,6.014830080006059,1.2291986734343594,3.913892752150964,0.0008396494203755,0.0003147546698064,0.0001066044602234,0.0012826357747963,0.0001269158785881,0.0015289345824934,0.0002713719802785,0.0001445807162871
2020-11-26 12:38:54,0.0,정상,L-EF-02,3.7,7.6,0.0222773496,0.0053068171957166,0.0413376409,0.0065402861504841,0.048816128532621,2.6172529770409416,6.320463653863233,1.2324310239597172,4.197873938069865,0.0008537181061467,0.000377586340131,0.0001158719557838,0.001058737970577,9.46087058967128e-05,0.0025877469700295,0.0002059090031809,8.277798956545335e-05
2020-11-26 12:39:18,0.0,정상,L-SF-02,5.5,11.1,0.011855728,0.0027263038421583,0.0236878656,0.0033972203759541,0.0011790663280629,2.861649211420488,6.972719746903877,1.2460901545239045,4.348645157105517,0.0005753562902637,0.0002605511995438,4.4418513457204455e-05,0.0011732848375409,5.632513118631886e-05,0.0008237179743797,0.0001958503723405,6.149078771570986e-05
2020-11-26 12:39:27,0.0,정상,L-SF-02,5.5,11.1,0.0164522734,0.0027929502187333,0.0290734936,0.0034917696720827,0.016302307108545,2.962135016460496,8.326291917948321,1.2502083455201678,5.890643266624883,0.0008818646246718,0.0001864140806029,4.823132467327892e-05,0.0012818108300829,0.0001309470386948,0.0010076652119737,0.0001107563507828,4.807237461237607e-05
2020-11-26 12:39:57,0.0,정상,L-EF-02,3.7,7.6,0.0206794739,0.0052700495615,0.0405109263999999,0.0065069481939926,0.0420563877281515,2.6230507967283194,6.225795133485219,1.2347034156051873,3.923961939764767,0.0009189537315431,0.0003628841492184,0.0001265994859039,0.0012931271072078,0.0001408302436047,0.001465867935325,0.0001157245686654,0.0001289644284563
2020-11-26 12:40:40,0.0,정상,L-CAHU-03R,11.0,22.0,0.0462997556,0.0117706277076333,0.0871851817,0.014296964025204,-0.1263869157948109,2.438653153948141,6.09816052878791,1.2146305516002651,3.933499278885041,0.0210780784976395,0.0020200963101382,0.0006192470496394,0.0003352468265974,0.0008078352809011,0.0004397625665451,0.0003730903582321,0.0001450862289677
2020-11-26 12:40:49,0.0,정상,L-CAHU-03R,11.0,22.0,0.0463721193,0.0120766007299666,0.0831133015,0.0146690844347531,-0.1383059681797317,2.4289733388330927,5.665882003043941,1.2146699855989742,3.839832113098931,0.0213869812224004,0.0021810042086918,0.0006735599827422,0.0004804376810775,0.0008993650504992,0.0005181613044913,0.0003283603064865,0.0002186095502412
2020-11-26 12:40:54,0.0,정상,R-PAHU-03S,30.0,58.0,0.071395129,0.0129739593521333,0.1108330079,0.0162269800435418,-0.8164468259905822,3.3230215086341657,6.830168497317554,1.2507346140924658,5.502956118654739,0.0004137399483118,0.000466997145939,0.0022948024308645,0.0012067984628216,0.0004163759854895,0.0007274061234491,0.0021944089277325,0.000292676420233
2020-11-26 12:41:06,0.0,정상,L-SF-02,5.5,11.1,0.0156830475,0.0032474973257416,0.0292905345999999,0.0040408527948286,-0.0058070582577895,2.878242351209091,7.2486022350244355,1.244297497275333,4.829271875202633,0.0008655899705988,0.0002601673569552,4.296233908611685e-05,0.0011978925894067,0.0001266757252312,0.0011453079881158,0.0001071897801522,4.419123500550398e-05
2020-11-26 12:41:30,0.0,정상,L-SF-02,5.5,11.1,0.0149231087,0.0033809574961666,0.0288514299,0.0042004714181548,-0.0045853603907407,2.798728270612244,6.868617121235877,1.2423910749890523,4.413870543158215,0.0008262973272586,0.0001660521280044,7.860761628545953e-05,0.0012730560538544,8.837699360623103e-05,0.0007516953876141,0.000211435550181,9.492217868595336e-05
2020-11-26 12:41:48,0.0,정상,L-EF-02,3.7,7.6,0.0207234714,0.0052446384477583,0.0401110481,0.0064477479912731,0.060181646321897,2.565247297197948,6.220939179739844,1.229397994828232,3.9513632076692793,0.0008347153230813,0.0003743976450415,0.0001508324182963,0.0010813943673842,8.721278764263328e-05,0.0014204918355268,0.0001178859742505,0.0001039594829444
2020-11-26 12:42:00,0.0,정상,L-EF-02,3.7,7.6,0.0198036153,0.0052389435439,0.0384687465,0.0064311179945047,0.0433006008760044,2.5475283261547697,5.981657704441256,1.2275600873754104,3.780078012686064,0.0008921158468081,0.0003038164374549,0.0001234223227559,0.0012319525733994,8.589681290405783e-05,0.0011528779971296,0.0001193640304771,0.000108656265992
2020-11-26 12:42:09,0.0,정상,L-EF-02,3.7,7.6,0.0203996636,0.0052015784855833,0.0404931977,0.0064173743407441,0.0448056921627232,2.581622472547982,6.309932310307489,1.2337359435276334,3.9218217424844393,0.0009951430611706,0.0003704483981984,0.0001498934249856,0.0011740324342853,0.0001162759862664,0.0013337750820395,0.0001362170842813,0.0001071560080555
2020-11-26 12:42:12,0.0,정상,L-SF-02,5.5,11.1,0.015926186,0.0035298528744333,0.0302766291,0.0043489956557319,-0.0088378313312656,2.688075537551007,6.961751976021257,1.2320614514082693,4.511855470054604,0.0011698490077954,0.0002080095820122,5.918158360993954e-05,0.0012917593957447,7.889805195312988e-05,0.0010459876831922,0.0001122178182215,5.430614545752198e-05
2020-11-26 12:42:33,0.0,정상,R-PAC-01R,3.75,7.7,0.0235256739,0.00503273248465,0.0455479715,0.0062653218537551,-0.0085745668304532,2.8918171084979942,7.269853419054644,1.244914541526822,4.674532964300027,0.0004692117408045,0.0003385788950854,0.0002476651722399,8.392715516760665e-05,0.0005442813384797,0.0002149362478935,0.0016022594748919,0.0001773871589952
2020-11-26 12:43:18,0.0,정상,L-SF-02,5.5,11.1,0.0163247697,0.0038655720263083,0.0315695461,0.0047152346503241,-0.0280908768551303,2.535622405650097,6.695222707067125,1.2198025591641246,4.223118749022598,0.0011584010438253,0.0002282875143037,7.251566826738813e-05,0.0012368597720146,3.952360227482117e-05,0.0007407419303706,0.0001321485098766,4.957223348845225e-05
2020-11-26 12:44:00,0.0,정상,L-EF-02,3.7,7.6,0.0219353027999999,0.005248811005275,0.0435320847,0.0064640668232978,0.0490962302340885,2.603193572887444,6.734473186926422,1.2315297344106173,4.179099376593145,0.000952171156511,0.0004074284124084,9.655282882197657e-05,0.0011098201621257,9.437818840509838e-05,0.0013745781159051,0.0002168283913093,0.0001546388390264
2020-11-26 12:45:12,0.0,정상,L-EF-02,3.7,7.6,0.0222035274,0.005287316462675,0.0412262175,0.0064993882597555,0.0414410664945612,2.5577732435936698,6.343091973020647,1.229241394124406,4.199394448344902,0.0009041443050124,0.0004916379823129,0.000129065302627,0.0010667472390635,0.0001418455732516,0.0018734988773642,0.0001281123717444,0.0001583060523419
2020-11-26 12:45:24,0.0,정상,L-EF-02,3.7,7.6,0.0196047666999999,0.0052614642723083,0.0391558054,0.0064652467152471,0.0429019816091765,2.5442478236970474,6.056351307933544,1.228792286830576,3.7261046897499694,0.0009172404281288,0.0004082540304995,0.0001360425354247,0.0011218346456293,0.0001334806421883,0.0012620470180604,7.099807407374254e-05,0.0001818594359588
2020-11-26 12:45:55,0.0,정상,L-CAHU-03R,11.0,22.0,0.0491405837,0.0115945788198416,0.0930520408,0.0141701172236331,-0.1403292099696403,2.545299933286269,6.5667798883700215,1.2221329850622968,4.238237926840973,0.020868802549661,0.0020498012840202,0.0007724661454072,0.0003277024870957,0.0007819729185312,0.0007971183088413,0.0003033582420002,0.0001922514171609
2020-11-26 12:46:58,0.0,정상,L-CAHU-03R,11.0,22.0,0.049935285,0.0111797718998249,0.0895860828,0.0137110277970819,-0.1186517017201115,2.559012205303755,6.533870700711871,1.2264139125500948,4.4665745819717175,0.0210790041175543,0.0015698915517285,0.0007027313194902,0.0004749307254334,0.001138808508381,0.0004796088732219,0.0002784235242156,0.0003045721184665
2020-11-26 12:47:15,0.0,정상,L-EF-02,3.7,7.6,0.0224036741999999,0.0052718744681916,0.0432414748,0.0064688808742231,0.0362528832479515,2.585194794800441,6.684537192871559,1.2270551799466605,4.2496600279795365,0.0009504612341207,0.0003325909715267,8.839902524111517e-05,0.0010752610681246,0.0001029060802027,0.0011646700566694,0.0001442905628279,0.0001445549130658
2020-11-26 12:48:55,0.0,정상,L-CAHU-03R,11.0,22.0,0.0497966632,0.0111780840808333,0.0924274847,0.0137078546844536,-0.1287995097699121,2.62731899668322,6.742665926041958,1.226315224087282,4.454847793226442,0.0214685753829756,0.0015716155655879,0.000871676209495,0.0003594598750464,0.0012332062741706,0.0007082568612035,0.0002824741726436,0.0001756045123924
2020-11-26 12:48:57,0.0,정상,L-EF-02,3.7,7.6,0.0212384276,0.0052497975065916,0.0412027705,0.006485552449341,0.0502759205631559,2.6161780105212067,6.353008602094659,1.2353909729275845,4.04557081931883,0.0008309876234465,0.0003709466382643,9.837233630987856e-05,0.0013901220192683,0.0001198377337873,0.0014939019554885,0.0001692878388211,0.0001077805926473
2020-11-26 12:49:57,0.0,정상,L-SF-02,5.5,11.1,0.0142885931,0.0030942997951499,0.0276948987,0.0038657121061029,-0.0078316466572471,2.871589308557319,7.164242431886566,1.249301089752846,4.617714522166184,0.000947241623263,0.0002299998068345,5.878273662026118e-05,0.001377751333159,9.673853431485444e-05,0.000764581650746,0.0001582929334839,6.992631128410196e-05
2020-11-26 12:50:00,0.0,정상,L-EF-02,3.7,7.6,0.0216794685,0.0052844349590583,0.0430024323,0.0064930208974141,0.0540751638567072,2.586545786127591,6.622869844316347,1.2287067487289458,4.102514018615758,0.0008498972722265,0.0004084311663892,0.0001138892130024,0.0013121928000263,9.945836482856692e-05,0.0023126399728357,0.0001427732877495,7.799976393162001e-05
2020-11-26 12:50:46,0.0,정상,L-CAHU-03R,11.0,22.0,0.0474526286,0.0113729490998416,0.0893427878,0.013903791504055,-0.1143076007542567,2.502436715981543,6.425785928532015,1.2225317621661236,4.172411938488376,0.0203672929538451,0.0017789675552749,0.0007180608314317,0.0004642578411088,0.0009302335448109,0.0004756063484065,0.0002100646660551,0.0002198674820531
2020-11-26 12:51:00,0.0,정상,L-SF-02,5.5,11.1,0.0153612522,0.0036628254622166,0.0304871172999999,0.0045223259103804,0.0201762093754197,2.730278708929983,6.741468417837986,1.2346550380382029,4.193825875258519,0.0007406297202682,0.0001793214257234,3.92846999137289e-05,0.0012501078438598,0.0001592986861207,0.0004052639751653,9.870490538386517e-05,0.0001448656754836
2020-11-26 12:51:09,0.0,정상,L-SF-02,5.5,11.1,0.0152682457,0.0036050061258999,0.0300755295999999,0.0044299332144728,0.0198624827485902,2.64146907929878,6.789160952075221,1.2288282071550944,4.235289807222794,0.0006159439884786,0.0001834988910851,5.972483986296081e-05,0.0012190013906433,0.0001231363143999,0.0007349468918661,0.0001474310177188,6.300997571987052e-05
2020-11-26 12:51:15,0.0,정상,R-PAHU-03S,30.0,58.0,0.0696545242999999,0.013020875375125,0.1057026386,0.0162757576015419,-0.8071683029883526,3.3108391907109582,6.49448346355231,1.2499741478698931,5.349450193883858,0.0004223762666718,0.0004276863380262,0.0023224658458389,0.0016624513676244,0.0004436844687675,0.0006709933558732,0.002391732325044,0.0004274911535982
2020-11-26 12:51:24,0.0,정상,L-EF-02,3.7,7.6,0.0222006179,0.0052971382649333,0.0432628877,0.0065460329626173,0.0554135134251989,2.64581733659333,6.609023808322207,1.235767811829947,4.1910587924363725,0.0008899085314807,0.000428194346556,0.000119518553689,0.0010792451716217,7.743714011142182e-05,0.0023889417029378,0.000195922481307,8.616339776946734e-05
2020-11-26 12:51:55,0.0,정상,L-CAHU-03R,11.0,22.0,0.0556795671999999,0.0116210297105083,0.0931368730999999,0.0142117639769824,-0.1296717683747031,2.5022303955026017,6.55350547974521,1.2229350006851312,4.791276555265293,0.0207583467262283,0.0018956403891273,0.0007653420073768,0.0005633623773284,0.0012768132104108,0.0006101197802014,0.0004095323302945,0.0002902109709296
2020-11-26 12:52:21,0.0,정상,L-EF-02,3.7,7.6,0.0230629221,0.0053242172172916,0.0423297361,0.0065526761172666,0.0628550819889434,2.6096207682680506,6.459915817975319,1.2307304247439943,4.331701949555637,0.000913947462066,0.0005287876228071,0.0001455900996811,0.0011725775222178,0.0001489000250391,0.0024651640663869,0.0001869254472204,0.0001809352478263
2020-11-26 12:52:43,0.0,정상,L-PAHU-02S,37.0,71.1,0.0527761467,0.0143962415241833,0.1043388657,0.0173658614158634,-0.0697947770970398,2.393534184833486,6.008274694895806,1.206277443087605,3.6659670241948006,0.0002682708927398,0.0025546417002243,0.0001173979750315,0.0005557522659346,0.000630956027275,0.0009305444639414,0.0001346710473822,0.0002371481628135
2020-11-26 12:52:58,0.0,정상,L-CAHU-03R,11.0,22.0,0.048766613,0.011330866625425,0.0866025686,0.0137758846708943,-0.1073192819207479,2.453102730583576,6.286534089746976,1.2157838518708732,4.303873182177789,0.02051588765984,0.0015107982100504,0.0007526783106887,0.0002650936150889,0.0012445281973474,0.0004572022686975,0.0003514144566843,0.0002991924040723
2020-11-26 12:53:00,0.0,정상,R-PAC-01R,3.75,7.7,0.0237174629999999,0.0047595844448166,0.0468416604999999,0.0059766908994013,-0.0196504923319074,3.012272373164158,7.8373905039478995,1.2557169577924294,4.983095325859602,0.0003005292186014,0.0003957660273511,0.0001390548789047,0.0001184000256333,0.0007061668115517,0.0009011853504798,0.0013640674107387,0.0002058600308918
2020-11-26 12:53:16,0.0,정상,L-CAHU-03R,11.0,22.0,0.0423555821,0.01090690098075,0.0836587548,0.0133289183600026,-0.0766960530225735,2.507484901473022,6.276484898507822,1.2220628374207594,3.883374587772912,0.0198796551818054,0.00119236782455,0.0006947312918598,0.0003924764376963,0.0015391297651375,0.0004704853689913,0.0003273211773567,0.0001668734239724
2020-11-26 12:53:52,0.0,정상,L-CAHU-03R,11.0,22.0,0.0629142001,0.0110641728306416,0.1050299518,0.0135609279797681,-0.0965962085673524,2.5827885688981693,7.7450416340752435,1.2256612570450651,5.686299469740956,0.0206690509926718,0.0013838076888251,0.0007331469044221,0.0003352982129953,0.000877345596277,0.0008511922884642,0.0002808848901248,0.0003563327307626
2020-11-26 12:55:33,0.0,정상,L-EF-02,3.7,7.6,0.0232203472,0.0052722122124333,0.0450700987,0.006489282000962,0.0524206593730509,2.611131502486876,6.945313625346914,1.2308461305215486,4.404289179642657,0.0007892913877313,0.0003969832981375,0.0001256031122333,0.0013353246309661,0.0001220339599124,0.001894530552188,0.0001280117140611,8.693617229214658e-05
2020-11-26 12:55:43,0.0,정상,L-CAHU-03R,11.0,22.0,0.0533816665,0.0113431438014083,0.0922911837,0.0139273721483372,-0.1294346641051786,2.5693841834774465,6.626604266549915,1.22782293799432,4.70607332804617,0.0210839405238286,0.0023967772897467,0.0006258048081045,0.0003449943300555,0.0012385348869005,0.0004629210047044,0.0004316179424724,0.0001594641011867
2020-11-26 12:55:51,0.0,정상,L-EF-02,3.7,7.6,0.021332426,0.0053282234698416,0.0421343166,0.0065438067745187,0.0471578697018645,2.576471668470356,6.43880818181687,1.2281404508571043,4.003665784804989,0.0008201934813693,0.0003544904150859,9.922041881673372e-05,0.0013116580731508,0.0001033174824306,0.0023965023205979,0.0001248663615011,5.834348563640245e-05
2020-11-26 12:56:12,0.0,정상,L-SF-02,5.5,11.1,0.0140651315,0.0031665484516,0.0269156619,0.0039497600507185,0.0144043222709666,2.826990484690905,6.814505578662563,1.247339212107364,4.4417862903355045,0.0008901788614516,0.0002542864591252,4.08427433623346e-05,0.0013068190668922,0.0001288540616189,0.0005895329217344,0.0001087583829011,6.274152712288644e-05
2020-11-26 12:57:03,0.0,정상,L-EF-02,3.7,7.6,0.0208876096,0.005250409098175,0.0406422558999999,0.006450700569634,0.0513910628940802,2.563358135495445,6.300440620561288,1.2286091329295137,3.978282303232402,0.0008191318097951,0.0004483563553596,0.000134999169908,0.0012397792537568,8.564234309438388e-05,0.0011179076130048,0.0001613220199616,8.93140592561058e-05
2020-11-26 12:57:12,0.0,정상,L-EF-02,3.7,7.6,0.0222160332,0.0052398019284416,0.0405107085,0.0064462915016337,0.0584482141307035,2.584405434269298,6.284343252199074,1.2302548053664406,4.239861258764626,0.0008904837080109,0.0004547261404025,0.0001176479908613,0.0011834274146604,0.0001761531102749,0.0014222644547254,0.0002888332779205,0.000107843128271
2020-11-26 12:57:24,0.0,정상,L-EF-02,3.7,7.6,0.0203393586,0.0052096387491166,0.0403876063,0.0064074146042229,0.0723474100249322,2.583966968843072,6.30326095542216,1.2299153382390164,3.904178308610879,0.0010091478835999,0.0004482846091565,0.0001039993669001,0.0010773432161185,0.0001445976713235,0.002202290949767,0.0002229464816107,7.043811339210939e-05
2020-11-26 12:57:39,0.0,정상,R-PAC-01R,3.75,7.7,0.0254921168,0.004935639273325,0.0509156622,0.0061812702963676,-0.0478597903254386,2.9338874675857167,8.23708716150467,1.252374809839676,5.164906790853596,0.0006136754302023,0.0001894947379505,0.000261402176428,9.690144916196492e-05,0.0007853408445813,0.0009779025785236,0.0010507714504043,0.0001321343874711
2020-11-26 12:57:45,0.0,정상,L-SF-02,5.5,11.1,0.0166556221,0.00373150511525,0.0307243597,0.0045428842012356,0.0385437140354883,2.5177791690017384,6.763183550142664,1.217440164471354,4.463513136276143,0.0006447657322062,0.0001592063752918,3.201636275094381e-05,0.0012421945969506,0.0001208999597063,0.0007775731586538,9.92844833565379e-05,4.810566043879908e-05
2020-11-26 12:58:06,0.0,정상,L-SF-02,5.5,11.1,,0.0036386536210749,0.0282324069,0.0044493877556042,0.008293771685521,2.5638406067106008,6.345234097531669,1.2228115723446435,3.92863371693421,0.0005411757960325,0.0001640850590188,3.561509462457974e-05,0.00132798897065,6.680199324346488e-05,0.0008104854201264,0.0001234769115632,8.583678381411661e-05
2020-11-26 12:58:07,0.0,정상,L-CAHU-03R,11.0,22.0,0.0577282719,0.0110925768843333,0.0973139181,0.0136464429742593,-0.1110115267287375,2.5914359474951936,7.131083043658968,1.2302319935715746,5.204225537668607,0.0203340916326419,0.0019802959556291,0.0007057175520552,0.0004128307749366,0.0011526531719959,0.0008509207917579,0.0002109824165017,0.0002167463638315
2020-11-26 12:58:39,0.0,정상,L-SF-02,5.5,11.1,0.0138671845,0.0034058849187583,0.0274401363,0.0041826734586642,-0.0021041054572166,2.624750406827954,6.56042996690525,1.22807245647897,4.071536423214056,0.0007718275377792,0.0001670639841164,7.238636610827574e-05,0.0013889805915913,0.0001190383953213,0.000920969346412,0.000151821444885,4.5264959358934734e-05
2020-11-26 12:58:42,0.0,정상,L-SF-02,5.5,11.1,0.0138130058,0.0033238119106333,0.0273521804,0.0040978131544284,0.0157171499068898,2.703910167292149,6.674823709431715,1.2328655365001109,4.155772399698757,0.0006633084022248,0.0002507066113395,7.239430379654306e-05,0.0012430659855335,0.000162349650641,0.0010593837488432,9.902760932820704e-05,7.734636553292133e-05
2020-11-26 12:58:48,0.0,정상,L-EF-02,3.7,7.6,0.0208961441999999,0.0052101746846666,0.0405865982,0.0064166807573204,0.051848368662608,2.578565390890405,6.32517024533236,1.2315672977730436,4.010641766291734,0.0009404207167703,0.0004854591218468,0.000117325316848,0.0009644376821168,0.0001630452136536,0.0010554761092528,0.000120922386558,8.5151644124194e-05
2020-11-26 12:59:06,0.0,정상,L-EF-02,3.7,7.6,0.0232397541,0.0052463832062833,0.0424844212,0.0064471882055437,0.0544307195183747,2.570954998403524,6.589604622286219,1.2288824418739046,4.4296714872384655,0.0008451258556528,0.0003708665593167,0.0001361837981333,0.0011620967847096,8.075964681857882e-05,0.0013903634332451,8.294519996729065e-05,0.0001137723483924
2020-11-26 12:59:21,0.0,정상,L-EF-02,3.7,7.6,0.0200256053,0.0052845278545833,0.0391366295,0.0064812282733374,0.059579235423146,2.574185047298035,6.038458737983467,1.2264536116913831,3.78947861588648,0.0009129582898641,0.0004803947503573,0.0001363622569268,0.0010816155257767,9.802042095453752e-05,0.002528426318243,0.0001038285196755,7.225968788308596e-05
2020-11-26 12:59:22,0.0,정상,L-CAHU-03R,11.0,22.0,0.0498587713,0.0106473807095166,0.0890493058,0.0130811402895686,-0.0852968410623021,2.564377183818744,6.807457440924416,1.2285782434619477,4.682726452660424,0.0197275655103827,0.0013508973159626,0.0005948293258142,0.0002045033825687,0.0013650169852024,0.0007166656623428,0.0002862217270149,0.0003865668470198
2020-11-26 12:59:33,0.0,정상,L-SF-02,5.5,11.1,0.0122018727,0.0027160843599416,0.0238825493,0.0033914325026004,-0.0327726876078044,2.89402513236248,7.042024065549738,1.248647704990023,4.4924498222367655,0.0008293843933989,0.0001511130464847,3.471594596953355e-05,0.0014092017701998,0.0001139252988722,0.0012808048382308,0.0001458521242073,7.410013696417019e-05
2020-11-26 13:01:15,0.0,정상,L-EF-02,3.7,7.6,0.0240145214,0.0052685050302916,0.0435213912,0.0064742211334896,0.0621315391313602,2.5769223525067257,6.722258987243091,1.2288535545217545,4.558128209411723,0.0009365905010051,0.0003747152505015,0.0001487498449803,0.0012650483439795,8.630178977373412e-05,0.0022796693378947,0.0001160073926931,0.0001631835339969
2020-11-26 13:01:52,0.0,정상,L-CAHU-03R,11.0,22.0,0.0618173368,0.0114096422834083,0.1013275832,0.0140056247481909,-0.1169811954618525,2.56438565905579,7.234777814041313,1.2275253158951065,5.417990789237408,0.0214630054568648,0.0017551049753529,0.000614733352139,0.0004207102645674,0.0007409906099813,0.0003929752002284,0.0003618478907814,0.0002496347107721
2020-11-26 13:02:03,0.0,정상,L-SF-02,5.5,11.1,0.0149239915999999,0.0036327154258916,0.0293325446,0.0044657864663443,0.0223545332845214,2.655801873887086,6.568281941167537,1.2293246078443387,4.108219293377993,0.0008381626075951,0.0001846237537158,6.118128915601224e-05,0.0012234192358262,0.0001109058455475,0.0004504325158092,0.00016314823617,8.733802353281415e-05
2020-11-26 13:02:36,0.0,정상,L-EF-02,3.7,7.6,0.0203192439,0.0051697813942666,0.0388777889,0.0063538026161858,0.0532825075581502,2.5603640393365046,6.118822262586739,1.2290273285505458,3.930387447820177,0.0008860173348271,0.0004072895813893,0.0001336614241062,0.0010831327860379,7.98594785778943e-05,0.0009824856408923,0.0001826088059248,6.48275771618134e-05
2020-11-26 13:02:57,0.0,정상,L-SF-02,5.5,11.1,0.0155931841999999,0.0037321392776083,0.0306800240999999,0.0045577883926567,-0.0145880999908901,2.586485384337048,6.731340171349266,1.2212267693229149,4.178082070397056,0.0006903642459173,0.0001912800975689,5.416945935399346e-05,0.0012105858128206,0.0002428874282003,0.0010126526447841,8.742851678338837e-05,4.782079393284105e-05
2020-11-26 13:03:03,0.0,정상,L-EF-02,3.7,7.6,0.0214242264999999,0.0052122497215249,0.0416547154,0.0064185059458111,0.0428740443691907,2.588202877575008,6.489783720958424,1.231427174201703,4.110360716510662,0.0008692716077192,0.0003080995606521,0.0001257539410466,0.0011285038858966,0.0001207285907019,0.0019656448905376,0.000113732850766,0.0001103053693611
2020-11-26 13:03:15,0.0,정상,R-PAHU-03S,30.0,58.0,0.0648229495,0.0127613180360333,0.1002662108,0.0159693568240722,-0.8241003997302966,3.2902101095966216,6.2786630610481815,1.251387731187371,5.0796437575619935,0.0003730814917582,0.0004530552946765,0.0023210093422707,0.0014041692660655,0.0002909302221623,0.0004664615719337,0.0001949102900144,0.0002658535891889
2020-11-26 13:03:24,0.0,정상,L-EF-02,3.7,7.6,0.0224426052999999,0.00534750053315,0.0436340011,0.0065736202189404,0.0581137662209498,2.6032774626130912,6.637742925013832,1.229288370929477,4.196840217382821,0.0010006033441572,0.0003568589832145,0.0001834445523495,0.0010901227282335,0.0001180102194492,0.0006596015184789,0.000195451194151,0.0001963238576434
2020-11-26 13:03:25,0.0,정상,L-PAHU-02S,37.0,71.1,0.0581484212999999,0.0144815526478333,0.1152543053,0.0174063302013151,-0.0316927680473676,2.3679057711303515,6.621401752524012,1.2019657439093343,4.015344398081507,0.0003161375959516,0.0002548561696608,0.0004032729345981,0.0004508802787897,0.0008242483221213,0.0007471687354733,0.0001845080698503,0.0003584130387104
2020-11-26 13:03:36,0.0,정상,L-SF-02,5.5,11.1,0.0147743420999999,0.0035124921686,0.0287931357,0.0043089589349287,-0.0164476717064303,2.599871516511553,6.68215597660972,1.2267526098559824,4.206227769580684,0.000694834808585,0.0002295005927634,6.616182133748497e-05,0.0011101950886579,0.0001025546265975,0.0010963362910776,0.0002060350412787,0.0001357396094551
2020-11-26 13:04:25,0.0,정상,L-CAHU-03R,11.0,22.0,0.0471365117,0.0115361531470833,0.085439384,0.0141210562496573,-0.126060934489298,2.5205935302068534,6.050495266745608,1.224069763084543,4.085981791245328,0.0211737577168989,0.001855491040321,0.000687209657225,0.0004355574282321,0.0007163560028763,0.0005970828789821,0.0003526601092912,0.0001926257524147
2020-11-26 13:04:33,0.0,정상,R-PAC-01R,3.75,7.7,0.0294863153,0.00513984897575,0.0517729167,0.0064238872495803,0.0035830889295562,2.966359001243198,8.059437329536255,1.2498202339968567,5.7368057775855945,0.0005027447870778,0.0005287088984473,0.0005993192290909,9.773494097506842e-05,0.0007058424559823,0.0008544926970683,0.0015054154439216,0.0001883768154748
2020-11-26 13:05:10,0.0,정상,L-CAHU-03R,11.0,22.0,0.0446947217,0.010892582407575,0.0851940848,0.0133488404039244,-0.0841272837588869,2.523337129615227,6.382133745111935,1.2254982247957402,4.10322548204162,0.0200284399610556,0.0016855878964951,0.0007729413967727,0.0003481301209487,0.0009901247300486,0.0006048683735314,0.0002838078738627,0.0001753279723593
2020-11-26 13:06:48,0.0,정상,L-SF-02,5.5,11.1,0.0141172409,0.0032156009928416,0.0266591096,0.003973883702783,-0.0479711016723268,2.7630607025385894,6.708578205580036,1.2358136819927,4.390234028235083,0.0007276479539354,0.000213606160407,6.700930996737843e-05,0.0013399826245902,7.051592435643257e-05,0.0007156476808154,0.0001588050328926,7.90602345169246e-05
2020-11-26 13:06:49,0.0,정상,L-CAHU-03R,11.0,22.0,0.0442640483,0.0112921812470916,0.0831056088,0.0137957515349238,-0.1037447879948637,2.488989442566361,6.024000112615749,1.221708298250788,3.919884682279637,0.0209902607305568,0.001800448852825,0.0006218999239201,0.0002317944734746,0.0009870477165536,0.0005335322919091,0.0003071982302621,0.0001589707487629
2020-11-26 13:07:27,0.0,정상,R-PAC-01R,3.75,7.7,0.0243760608,0.004903655454525,0.0481725149,0.0061454921616269,-0.0463762346135685,2.9842621621460657,7.838674858426156,1.2532471374912737,4.970997865991224,0.000383935034216,0.0002935523154245,0.0005320153829407,0.0001067544177004,0.0005864411034231,0.0009690748925504,0.0009770541564944,0.0002001762371688
2020-11-26 13:07:28,0.0,정상,L-CAHU-03R,11.0,22.0,0.045362398,0.0122846245997166,0.0848152339,0.0149051278183427,-0.121683272139491,2.430133336149147,5.690339253288628,1.2133156937238858,3.692615727227533,0.0210010056905502,0.0020287185287314,0.0005251916380263,0.0002784241576764,0.0008143306128177,0.0003412183394451,0.0002853538241245,0.0001577576353266
2020-11-26 13:07:39,0.0,정상,L-SF-02,5.5,11.1,0.01526176,0.0036103568384833,0.0296764802,0.0043978418408386,-0.0387130981962173,2.52429078495181,6.747964404818317,1.2181183294574696,4.227216500408663,0.0007984632338063,0.0002378285102548,7.70452613819259e-05,0.0011783314437868,0.000186693419009,0.0009876685612755,0.0001545096711456,8.026997671540631e-05
2020-11-26 13:08:10,0.0,정상,L-CAHU-03R,11.0,22.0,0.049333185,0.0121728433971833,0.0876820051,0.0148315427648981,-0.1409851676339408,2.4830674954946006,5.911860046516338,1.2184123528879078,4.052724855674655,0.0235166127523559,0.0021329695447538,0.0006547058012708,0.0003377110661036,0.0008670783675161,0.0006785053218959,0.0003233135017642,0.0001620765002619
2020-11-26 13:08:27,0.0,정상,L-SF-02,5.5,11.1,0.0152476095,0.00376763450315,0.0302646133,0.0045882072872271,-0.0235965887106916,2.4990145227669425,6.596173931428973,1.2177952196241617,4.046998053354686,0.000804532649354,0.0002328092826978,7.865016730618125e-05,0.0011017511086714,0.000132264129708,0.0009776856272186,9.73942414191472e-05,0.0001216265893989
2020-11-26 13:08:30,0.0,정상,R-PAC-01R,3.75,7.7,0.0252552479999999,0.0050327129927583,0.0483144261,0.0063042555744031,-0.0717034153684365,3.0018685066743096,7.663779732561707,1.2526554928672589,5.018217417989116,0.0004257285532271,0.0002787613492832,0.000247416032295,0.0001032930496628,0.0005974204306452,0.0008550559008914,0.0019070308916229,0.0001430493196217
2020-11-26 13:09:12,0.0,정상,L-SF-02,5.5,11.1,0.0158067401,0.0036691825789083,0.0293882125,0.0044921667199501,0.013745883369536,2.629349211252666,6.542101914758449,1.2242963175974375,4.30797316842785,0.0006852443225566,0.0002189524244185,8.030498117491865e-05,0.0013804720454832,9.122292947995652e-05,0.0012335844219041,0.0002328602524903,8.944673231775158e-05
2020-11-26 13:09:21,0.0,정상,R-PAHU-03S,30.0,58.0,0.0642012283,0.0128347833180416,0.10120745,0.0160665468231481,-0.8139456314935613,3.318206776097574,6.299265866775024,1.2517972781483315,5.002127944750985,0.0003710699203547,0.0003038998768133,0.0022067596898199,0.0014579081819327,0.0003508906089154,0.0003613701303497,0.0001759953023351,0.0004584479209261
2020-11-26 13:09:24,0.0,정상,L-SF-02,5.5,11.1,0.014558197,0.0034985252975416,0.0283906916,0.0042871415061718,-0.0091456206704083,2.583079300993764,6.622289364400053,1.2254138934437164,4.161238168044608,0.0008295850850836,0.0002406427466738,7.070755279700766e-05,0.0012498433958953,0.0001096871921463,0.001041604184884,0.0001480014618531,3.997153130069929e-05
2020-11-26 13:10:33,0.0,정상,R-PAC-01R,3.75,7.7,0.0272950808999999,0.0052837859872166,0.0512231494999999,0.0065779502639429,0.0228416298938143,2.918888411637725,7.787098935785511,1.2449312443496576,5.165818783356552,0.0005241615558635,0.0003846966336438,0.0003889750732698,7.972221575142465e-05,0.0009856587051172,0.0008299777451024,0.0026888475399503,0.0001824009857341
2020-11-26 13:10:51,0.0,정상,R-PAC-01R,3.75,7.7,0.0240529347,0.0047355700414583,0.0467475801,0.005939808662422,-0.0047843017082,3.0122355875526234,7.870216492956525,1.2542964438116222,5.0792057744737376,0.0004724345911841,0.0002297648022808,0.0001949822035974,0.00012376367579,0.0007085306881557,0.0009352343762601,0.0010069151757426,0.0001575253677914
2020-11-26 13:11:39,0.0,정상,R-PAC-01R,3.75,7.7,0.026139684,0.0051603353990166,0.0520198121,0.0064815542525101,0.0440417873947043,2.986550685636786,8.02582375667905,1.2560335232754911,5.065500975960028,0.0004639381961266,0.0001964016538792,0.0002379362869606,9.697280816430285e-05,0.0005749816609984,0.0008455921816612,0.0025609080278353,0.000142999299188
2020-11-26 13:11:57,0.0,정상,L-EF-02,3.7,7.6,0.0224708728,0.0053254517329,0.0436629354,0.0065745162052124,0.0519176077161304,2.6620953608143325,6.641239299917327,1.234546200953403,4.21952426329914,0.0008059946035916,0.000392020041144,0.0002601606730163,0.0012418394657485,0.0001571018547017,0.0027408382608137,0.0001022146479757,0.0001174936569993
2020-11-26 13:12:33,0.0,정상,L-SF-02,5.5,11.1,0.0155992098,0.0030089621174416,0.0296509963999999,0.0037578426188845,-0.0703430689337074,2.949534684013852,7.890430602652876,1.248883326613505,5.184249316260265,0.000878180744175,0.0002230241148955,6.853587892745148e-05,0.0013999655147833,0.0001150893162681,0.0006853784255322,0.0001031934900579,8.044584391086807e-05
2020-11-26 13:12:48,0.0,정상,L-SF-02,5.5,11.1,0.0144694373,0.0030493408734666,0.0265870485,0.0037847951241968,-0.0283989360333216,2.8064527656674625,7.024699522049307,1.241184662931453,4.745103253592737,0.0015464583964353,0.0002003242906754,5.328544190242519e-05,0.0012082147147206,0.0001392523993004,0.0008044077016742,0.0001421686365769,7.426547168630382e-05
2020-11-26 13:13:06,0.0,정상,L-SF-02,5.5,11.1,0.0153906532,0.0033069968935666,0.0297189969999999,0.0040946226918967,-0.0360589416900199,2.772242073388663,7.258055072769991,1.2381695005103457,4.653966633576378,0.0009795651933122,0.0001959251070172,5.275262239415981e-05,0.0012602679761596,5.857319803069514e-05,0.0006594275442287,0.0001758354053377,6.386280486001183e-05
2020-11-26 13:13:27,0.0,정상,R-PAC-01R,3.75,7.7,0.0250001345,0.0050461741842333,0.0481639225,0.0063181667997002,0.0326416308175278,2.992006550357453,7.623084990773724,1.2520706913846245,4.954274978876553,0.0004272497888496,0.0003492295695275,0.0002534830031341,0.0001156858944274,0.0006107853421563,0.0002047314200616,0.0026088393631769,0.0001388733114297
2020-11-26 13:13:42,0.0,정상,L-SF-02,5.5,11.1,0.014810903,0.003497221686225,0.0288715232,0.0042832843497608,-0.0393217455208071,2.6440545675980336,6.740510515397422,1.2247677539665254,4.235048369492215,0.0012073453666659,0.0002571430108191,4.492157671873982e-05,0.001418061084796,0.000176568922066,0.0008195541132971,0.0001552524559353,3.710273416246735e-05
2020-11-26 13:14:39,0.0,정상,L-EF-02,3.7,7.6,0.0222792774,0.0052897784188916,0.0420667622,0.0065022827388835,0.0591918251620012,2.5931805304444264,6.469537528480831,1.2292164669245054,4.2117600465896325,0.0008301548476984,0.0003592633910398,0.00012541627872,0.0012163130724342,0.0001595477758555,0.0019058220501379,0.0001789677049704,0.0001126588578665
2020-11-26 13:14:58,0.0,정상,L-CAHU-03R,11.0,22.0,0.0452050231,0.0114714836351,0.0854239948,0.0139926439966213,-0.1231073335994082,2.49585400943252,6.1049216160024224,1.2197763115668114,3.940643123238517,0.0206627313160295,0.002010389173718,0.0008077428040852,0.0003214862680355,0.0004827918914683,0.0005612266911549,0.00027401637638,0.0001886573847876
2020-11-26 13:15:51,0.0,정상,L-EF-02,3.7,7.6,0.0200302545,0.0053182457834083,0.0397663005,0.0065312287033471,0.0455996420261154,2.55172453322404,6.0886400256693225,1.228079515189589,3.766327340960744,0.0008484437020686,0.0004258876752055,0.0001453610028644,0.0010720290296157,0.0001084744514852,0.0010074611982805,0.0001912960004797,6.656586698663104e-05
2020-11-26 13:16:00,0.0,정상,L-EF-02,3.7,7.6,0.021878479,0.0052705402800833,0.0431588459,0.0064877877344845,0.0368423485810892,2.612707014258432,6.652320893699663,1.2309530692709123,4.151088472404972,0.0008093952672332,0.0003069746538238,0.0001164038021287,0.0011992744937713,0.0001023171589049,0.0008833162474517,0.0002533575584282,6.903583443650166e-05
2020-11-26 13:17:01,0.0,정상,L-CAHU-03R,11.0,22.0,0.0536104739,0.0110595768290666,0.0914405175,0.0135267060869693,-0.0820185324063973,2.473568553344022,6.759998843183803,1.2230762800452348,4.847425424009127,0.0204579654887987,0.0014971149234609,0.000636141959571,0.0003986821785783,0.0010242028445891,0.000624546488373,0.0003960354770888,0.0001469264352531
2020-11-26 13:17:09,0.0,정상,L-SF-02,5.5,11.1,0.0139716808,0.0033869027842583,0.0277884091,0.0041784200289344,0.0295736011540588,2.716982527135952,6.650458524411696,1.233699428384831,4.125208690647296,0.0006899470525221,0.0003417224992305,7.132603786647049e-05,0.0012157820190761,0.000124498968466,0.0007686894161773,0.000158904524765,8.773964943144361e-05
2020-11-26 13:17:12,0.0,정상,L-EF-02,3.7,7.6,0.0215901453,0.0052599879239833,0.0425215736,0.0065082346470893,0.0772413295733906,2.675421359966728,6.533503462266319,1.2373098077686746,4.104599784641713,0.0008606063126528,0.0004117319174167,9.897886721097428e-05,0.0011404051277613,0.0001065546550054,0.0020268418627731,0.000150141030214,0.0002376364178663
2020-11-26 13:17:24,0.0,정상,L-EF-02,3.7,7.6,0.0227891356,0.0053152860603,0.0442670006999999,0.0065489424399968,0.0517644178627799,2.606214493260746,6.759412089140467,1.2320959522594828,4.287471142938591,0.0007973795926731,0.0004411492696436,0.0001283669765637,0.0010882388957674,0.0001805944858181,0.0014732862531217,0.0001645121124855,6.345142435273164e-05
2020-11-26 13:17:25,0.0,정상,L-PAHU-02S,37.0,71.1,0.0545130819,0.014538878161775,0.1059342362,0.0175157253705199,-0.0453482744795405,2.3570680713808545,6.04795028233853,1.204750818847324,3.749469614741217,0.0003486710662562,0.0002327545702665,0.0004268621825878,0.0003809902233164,0.0005701236248225,0.0006830568688,0.0001022821456767,0.0003979097708804
2020-11-26 13:17:36,0.0,정상,L-SF-02,5.5,11.1,0.0138891628,0.0030704245076583,0.0268881554,0.0038024942717282,0.0391626157892611,2.767363577261055,7.07118892983341,1.2384262378846975,4.523531767466449,0.0008264139113679,0.0001981460275919,7.649585519150223e-05,0.000158098955968,0.0001254816841518,0.0008220778742772,0.0001822897575236,5.3015201003442447e-05
2020-11-26 13:17:57,0.0,정상,L-EF-02,3.7,7.6,0.0212521479,0.005199635918075,0.0402722527,0.0063866993687858,0.059581480098901,2.5456490157222853,6.3056440227679005,1.228297417244998,4.0872376902627305,0.0008601331187829,0.0003460294319642,0.0001109363946751,0.0010414700938057,0.0001029958812392,0.0015973981633212,8.070165318150931e-05,0.0001005698545696
2020-11-26 13:19:06,0.0,정상,L-EF-02,3.7,7.6,0.0212176591,0.0052836431831583,0.0410666390999999,0.0065197741767691,0.046531432724133,2.611438421792526,6.298782440398923,1.2339542907725145,4.015725204084846,0.0008991749347861,0.0003334891831017,0.0001365826454331,0.0013553323916673,0.0001290308387004,0.0011113825513055,0.0001282611509978,0.0001953167478327
2020-11-26 13:19:18,0.0,정상,R-PAHU-03S,30.0,58.0,0.06347657,0.01264113319875,0.1017750912,0.0158362137705542,-0.8079708195462992,3.3012076268945645,6.426731330770492,1.2527527019587277,5.021430357705335,0.0004311458366084,0.0004015750882181,0.0006198288829512,9.67567754474907e-05,0.0003099949692111,0.0006118365733344,0.0002570126176267,0.0004306005551956
2020-11-26 13:19:58,0.0,정상,L-CAHU-03R,11.0,22.0,0.0523842685,0.0117954123748666,0.0936879217999999,0.0143727639410946,-0.1326534547367782,2.461316782554245,6.518434601999378,1.2185045748565502,4.441071395826645,0.0221038462042304,0.002280157529463,0.0006618955454284,0.0004420629016173,0.0006026130328003,0.0006246789118861,0.000347387795707,0.0001476733606852
2020-11-26 13:20:04,0.0,정상,L-PAHU-02S,37.0,71.1,0.0525861681,0.0143772649455833,0.1043858900999999,0.0173574399165782,-0.0763376282213531,2.406582487143953,6.0138989736787325,1.2072838597796296,3.657591920231974,0.0002768272744749,0.0027564718846336,0.0001859006758465,0.0002757736385883,0.0007986265773305,0.0005977536822439,0.0001319067517429,0.0004710419243712
2020-11-26 13:20:16,0.0,정상,L-CAHU-03R,11.0,22.0,0.0452908463999999,0.0114845725312,0.0905469321,0.0139885445639535,-0.1227709320426642,2.492552287643857,6.472934456192576,1.2180291888053296,3.943624917423691,0.0206705722368722,0.0019635382209769,0.0007018131831966,0.0006408107069071,0.000851130607588,0.0004435950908207,0.0001661841178255,0.0003574366921992
2020-11-26 13:20:21,0.0,정상,L-SF-02,5.5,11.1,0.0152731678,0.003117631133625,0.0282998374,0.0038917844714815,-0.0430538620941998,2.867805163295309,7.27168670500063,1.2483146031956542,4.898965639415222,0.0014863750087424,0.0002969387744934,4.8978637469107744e-05,0.0013944340236074,0.0002701486927992,0.0008141780722661,0.0001736436527184,0.000118577760269
2020-11-26 13:21:06,0.0,정상,L-EF-02,3.7,7.6,0.02062447,0.00523040953255,0.0402492993,0.0064341951447457,0.0491451079987867,2.577997492627423,6.255529774049231,1.2301513112318103,3.9431845387343656,0.0009356792554354,0.0004783228570082,0.000157229766012,0.001043023548693,6.926154212705324e-05,0.0014235869352228,0.0001304907091951,0.0001552627212326
2020-11-26 13:21:30,0.0,정상,L-EF-02,3.7,7.6,0.020590907,0.005189565431025,0.0404260736,0.006373010612315,0.0578026833418348,2.552894758013219,6.343324381396972,1.2280432142188735,3.967751688205047,0.0008536952479812,0.0004296581909137,0.0001470813181409,0.0010303014350805,0.0001223185971077,0.0019333121026113,9.902151399605664e-05,0.0001689691921274
2020-11-26 13:22:54,0.0,정상,L-SF-02,5.5,11.1,0.0151826963,0.0038700942604083,0.0299891792,0.0047186103397367,-0.0095820207048524,2.540835944539939,6.355510847643559,1.2192494606678894,3.923081785196125,0.0012254045394556,0.0002682684930634,4.365805673760549e-05,0.0014455955099386,5.848550784570212e-05,0.0010451434821489,0.0001305995140845,9.2287754442775e-05
2020-11-26 13:22:57,0.0,정상,L-EF-02,3.7,7.6,0.0198177658,0.0051601632964166,0.0393090509,0.0063401203068843,0.0620154967996624,2.550333316532897,6.2000481059195,1.2286666027191546,3.84053074711064,0.0009166259377238,0.0004553590206992,0.0001480884627839,0.0012484508138338,8.542699551414899e-05,0.0012228505535039,0.0002061181479068,9.815323682433704e-05
2020-11-26 13:23:18,0.0,정상,L-EF-02,3.7,7.6,0.0199584831,0.0051599185890583,0.0386860539,0.006351906462578,0.0609956269796558,2.5800083381673304,6.090463410932924,1.2310090465472343,3.867984107796234,0.0009419094662002,0.0003913169741703,0.0001072723710636,0.0011339949857795,0.0001614149594437,0.0010920819496623,0.0001747094605202,7.997931849167897e-05
2020-11-26 13:23:46,0.0,정상,L-CAHU-03R,11.0,22.0,0.0548553876999999,0.011342032457925,0.0938008464999999,0.0138214437029137,-0.1074011470645316,2.529848590467317,6.786617123088615,1.2186037867715982,4.83646894006823,0.0205511204507731,0.0017404481638491,0.0006351396915031,0.0006274375137786,0.0009266516852369,0.0006581693767949,0.0002901522829562,0.000224496581183
2020-11-26 13:24:24,0.0,정상,L-EF-02,3.7,7.6,0.0222473368,0.0052838779037833,0.0417897478,0.0065217205125509,0.0574797957739909,2.608897136512928,6.407779621892137,1.2342678296713323,4.210418409568206,0.0008711667828255,0.0005513770294863,0.0001516278567881,0.0010645380656264,0.0001085200131138,0.0024012177736573,0.0001533752511462,0.0001159127539297
2020-11-26 13:24:27,0.0,정상,L-SF-02,5.5,11.1,0.0151312957,0.0037394714564083,0.0298236404,0.0045684573644586,-0.0089388296913581,2.5514264784460954,6.528164327858167,1.221685315081012,4.046372830061182,0.0009412182589865,0.0001613245100433,6.938182510868865e-05,0.001227912540975,0.0002039974900752,0.0011081704189514,0.0001415696736086,9.033670036715122e-05
2020-11-26 13:26:03,0.0,정상,R-PAHU-03S,30.0,58.0,0.0637078658,0.012575268797575,0.1026192233,0.0157384147542918,-0.8241992822835793,3.2955495964878616,6.5203023876350485,1.2515370452619554,5.066123581571898,0.0005330377940175,0.000345623550563,0.0005769761174765,0.0001220903571957,0.0003196179637159,0.0005005553102347,0.0003929809868178,0.0003164590965629
2020-11-26 13:26:18,0.0,정상,R-PAC-01R,3.75,7.7,0.023682557,0.0049029539398,0.0459375325,0.0061487577175602,-0.0391053351104528,3.0071920419518725,7.471026605716889,1.2540924905794877,4.8302629987517385,0.000412334521556,0.0003365981661258,0.0002940219015418,8.80275587424034e-05,0.0004201694072808,0.0008546722047067,0.0013028481106567,0.0001794743210608
2020-11-26 13:26:28,0.0,정상,L-CAHU-03R,11.0,22.0,0.0447293371,0.0107229395084333,0.0856315009,0.0131285929093123,-0.0952233168778601,2.542475505932864,6.522519320350019,1.2243464489366016,4.171368966953647,0.0192534216981452,0.0015289311968833,0.0006570023158728,0.0004439822100329,0.001203569292039,0.0007192665347565,0.0002751413916024,0.0002161383597466
2020-11-26 13:26:31,0.0,정상,L-CAHU-03R,11.0,22.0,0.0495312809999999,0.0118312469348083,0.0926295369999999,0.0144280204772524,-0.1333928689671566,2.4899360777686708,6.420114051407264,1.2194843499381456,4.186480197135908,0.0212893589555323,0.002337131887209,0.0007362772405138,0.000498158786013,0.0008020016312935,0.0005033169583517,0.0002523518533469,0.0002659639133004
2020-11-26 13:28:13,0.0,정상,L-CAHU-03R,11.0,22.0,0.0560750887,0.01123202195455,0.0984243825,0.0137154802495204,-0.0901409526092566,2.4947251362630074,7.176152836751101,1.2211051852480077,4.992430474842906,0.020927510370157,0.0014280456154884,0.0007511429489271,0.0004079924749098,0.0008751945721892,0.0009187938670233,0.0003719909512897,0.0001905622403342
2020-11-26 13:32:07,0.0,정상,L-CAHU-03R,11.0,22.0,0.0431571193,0.011135243308025,0.0847117566,0.0136015643593715,-0.1203459378989094,2.50158074839186,6.228089237517256,1.221487845673661,3.8757230629076,0.0205977407133294,0.0019187119041689,0.0007325817470985,0.000320453050776,0.0010395245357053,0.0004403859268783,0.0002522084904513,0.000258000451831
2020-11-26 13:32:18,0.0,정상,R-PAC-01R,3.75,7.7,0.0247367750999999,0.005027246327125,0.0468343869,0.0062980318935821,-0.0946819989519426,3.010302322363416,7.436352767239111,1.2527796498851729,4.920541682338163,0.0005460095933063,0.0003355233302979,0.0003398331993969,0.0001329516364026,0.0007810181294742,0.000875483079212,0.0021200363481578,0.0001652064002223
