Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-26 13:32:43,0.0,정상,L-CAHU-03R,11.0,22.0,0.060457103,0.0113334404367666,0.1034006550999999,0.0138489925260157,-0.1209075061342486,2.5434755808688605,7.466294382480089,1.2219583808892127,5.334399853011261,0.0213099103965149,0.0015861091914493,0.000653965540371,0.0004331840304766,0.0011427533762207,0.0005071138154911,0.0002742503503394,0.0002393075577008
2020-11-26 13:33:22,0.0,정상,L-CAHU-03R,11.0,22.0,0.0471659303,0.010937728306275,0.0907662772,0.0134300534972872,-0.1275327918966187,2.602262070601929,6.758444947247161,1.2278649753607782,4.312223615295033,0.0179752020965455,0.0016232243521861,0.0003250481996169,0.0004747483412639,0.0015473928843299,0.0007992643246568,0.0003479780002047,0.0002101875084398
2020-11-26 13:33:40,0.0,정상,L-CAHU-03R,11.0,22.0,0.0623902529,0.0111480751374,0.102682922,0.0137071256838064,-0.1233469188613259,2.6252569972185618,7.4912074470368,1.2295508879215582,5.596504520380449,0.0207450285902941,0.0015528123166928,0.0007490051056511,0.0003310598167297,0.001177401112881,0.0004141361020122,0.0003163509346998,0.0001889925301606
2020-11-26 13:33:49,0.0,정상,L-CAHU-03R,11.0,22.0,0.0485604554,0.0110988674225416,0.0880634375,0.013515709248796,-0.0993511986473964,2.4629038458287504,6.515635685773911,1.2177557163486612,4.375262227330898,0.02091208765116,0.0014213153209631,0.0007156606811399,0.0002434808221905,0.0009032988899785,0.0006810964131907,0.0003100454916427,0.0002291518048292
2020-11-26 13:36:21,0.0,정상,R-PAC-01R,3.75,7.7,0.0233172587999999,0.0051334898321166,0.0457305144,0.0064201240952774,-0.0316567851217074,2.931212104269465,7.12299540029748,1.2506353972128603,4.5421846662907885,0.0004431392837468,0.0004390200462601,0.0006296058942271,8.092826608584866e-05,0.000490535372994,0.000788764991468,0.0015864667339041,0.0001344037595255
2020-11-26 13:38:27,0.0,정상,R-PAHU-03S,30.0,58.0,0.0729942769,0.012764277935575,0.1091260202,0.0160209701099651,-0.8314135153331673,3.3772356089937907,6.8114489603924016,1.2551411204635028,5.718637377564419,0.0007191437478257,0.0003070052441795,0.0002478856068367,0.0001377068315004,0.0004706825969158,0.0006877263556999,0.0002395445505554,0.0003308661085076
2020-11-26 13:39:52,0.0,정상,L-CAHU-03R,11.0,22.0,0.0482774563,0.01196450893685,0.0946166813,0.0145447227178713,-0.1333437810295659,2.4300741727764925,6.505224137669038,1.2156556357339876,4.035055392144696,0.0217273169553495,0.0021806566075725,0.0007220915883777,0.0004746555789877,0.0010429633160776,0.0003022813164896,0.000225912452253,0.0002225409240962
2020-11-26 13:39:54,0.0,정상,R-PAC-01R,3.75,7.7,0.0238771699,0.0049441157938583,0.0462428406,0.0061881549850085,-0.0054777887869655,2.962675238740256,7.472799358133095,1.2516201567721337,4.82941154607678,0.0004119921217172,0.000270095653176,0.0001713418617839,9.451941132155904e-05,0.0009582672124761,0.0008925919274153,0.0015917120254112,0.0002035754052997
2020-11-26 13:40:34,0.0,정상,L-CAHU-03R,11.0,22.0,0.0437712744,0.0109735553676333,0.0832893849,0.0134387796376241,-0.0813786009060929,2.532530727231129,6.197689607679661,1.2246513720851129,3.988796058668828,0.0202560332674154,0.0013415992991976,0.0006797606089433,0.0004796429731467,0.0010925509312767,0.0008329506872944,0.0002557395027457,0.0001654877181947
2020-11-26 13:40:46,0.0,정상,L-CAHU-03R,11.0,22.0,0.0461749919,0.0112120531290499,0.0861261375,0.0136453456582116,-0.1010932685285611,2.491512290994631,6.311759310264893,1.2170247055694985,4.118335096037173,0.0210740320506596,0.0014353167463961,0.000760466148543,0.000519655745259,0.0007472428054312,0.0008218900506653,0.0003134215690692,0.0002600943124647
2020-11-26 13:41:33,0.0,정상,R-PAHU-03S,30.0,58.0,0.0701047257,0.0128024776838916,0.1072114706,0.0160020645631675,-0.8205500652923059,3.3117359757245413,6.6998523957197404,1.2499193482915931,5.475871736000538,0.0005389517005054,0.0003784927907181,0.0022252323622313,0.00112918151229,0.0003107605109755,0.0006795332107862,0.0002096995443187,0.0002678285808467
2020-11-26 13:41:51,0.0,정상,R-PAHU-03S,30.0,58.0,0.0690292045,0.0127742216968583,0.1070769429,0.0159829357912022,-0.8063891184774107,3.2762813158365973,6.699453986353368,1.2511866609558753,5.403789454897037,0.0004222297403192,0.0004018013494767,0.0023004909814058,0.0013026018090261,0.0003904050046973,0.0006158825737992,0.0003435080562117,0.0002080263837733
2020-11-26 13:43:36,0.0,정상,R-PAC-01R,3.75,7.7,0.0265590437,0.0046972943266166,0.049909886,0.0058950350746599,-0.0387984628343333,3.0078554246743687,8.46642731856496,1.2549852457097417,5.654115295587567,0.0005893986732165,0.0004515902891503,0.0001629272666906,9.345704269534008e-05,0.0006992366105728,0.0010147605207568,0.0011824531848389,0.0002853344112418
2020-11-26 13:44:22,0.0,정상,L-CAHU-03R,11.0,22.0,0.0527404249,0.011290864349775,0.0908272118,0.013769716208058,-0.1314162795830244,2.5189359420747484,6.596157134077145,1.2195449153839562,4.671070634291253,0.0205198538348066,0.0020352874001532,0.0007469616338392,0.0005793088844533,0.0008056103333112,0.0004666327061543,0.0002882151022755,0.0001972443727597
2020-11-26 13:44:40,0.0,정상,L-CAHU-03R,11.0,22.0,0.046015434,0.0111779014170999,0.0849397965,0.0136652299857353,-0.1308282207926093,2.596475657831499,6.215760480333337,1.2225219632757045,4.116643391540867,0.0205124480900181,0.0020737094455463,0.0006407050267909,0.000284092045119,0.0008264446472864,0.000371942437038,0.0002151544758139,0.0002418433756919
2020-11-26 13:45:07,0.0,정상,L-CAHU-03R,11.0,22.0,0.0485028699,0.0111555256784833,0.0854365043,0.0136222316830642,-0.0939629247666546,2.525127834502851,6.271843431221234,1.2211196563635387,4.347878468295927,0.0203499710290499,0.0017324445394261,0.0008516370590524,0.0003697510716739,0.0012179455955841,0.0004883014729116,0.0003076738637635,0.0001412867887972
2020-11-26 13:45:31,0.0,정상,L-CAHU-03R,11.0,22.0,0.0505952612,0.011946963741225,0.0906317383,0.0144933495137877,-0.140016598291338,2.4592428319610646,6.253332827844984,1.2131408303999456,4.234989098143202,0.020298835074781,0.002090681238041,0.0007093315819753,0.0002563495040171,0.0009106193715217,0.0004761344970643,0.0003221089235624,0.0002003065707311
2020-11-26 13:46:15,0.0,정상,R-PAC-01R,3.75,7.7,0.0289069042,0.0051362433815416,0.0563832,0.0064234487950238,0.0135688968409406,2.989817646275959,8.77771455789901,1.2506122311314338,5.62802461890415,0.0003937774842284,0.0002169861413075,0.0003658653846951,0.0001284806349891,0.0006482263959163,0.0001673931617664,0.0026971941983488,0.0001945552123349
2020-11-26 13:48:28,0.0,정상,L-CAHU-03R,11.0,22.0,0.0480167232,0.0108238541904166,0.0931089781,0.0132433656039048,-0.0842139153570282,2.577121742488601,7.0306129789656175,1.2235351078204986,4.436194571293608,0.0198021772114293,0.0014640431158948,0.0005499985657749,0.000237218231343,0.0006636733143374,0.0003730315890661,0.0002274032951261,0.0003022834943569
2020-11-26 13:48:31,0.0,정상,L-CAHU-03R,11.0,22.0,0.0608201696999999,0.0117562001724916,0.1015549524999999,0.0143215279410658,-0.1189399959615338,2.4732663686025567,7.091069676217943,1.2182106234101715,5.173454756436787,0.0210021473367842,0.0020290104071362,0.0007182782125238,0.000329715476794,0.00074053042244,0.000476929896603,0.0003656048120332,0.0002202956410608
2020-11-26 13:49:04,0.0,정상,L-CAHU-03R,11.0,22.0,0.0497687459,0.0122024482962416,0.0896727443,0.0148156591824825,-0.1423134415801283,2.468739157895915,6.052565275396294,1.214154637069491,4.078586910737306,0.0227676874289201,0.0023350866528466,0.0008137179579045,0.0004944874179878,0.0014930235669055,0.0003513853892778,0.0002979688026779,0.0002827006696693
2020-11-26 13:49:09,0.0,정상,R-PAHU-03S,30.0,58.0,0.0693273395,0.0127517404586833,0.108184047,0.015934962487359,-0.8100475335796548,3.289951952478655,6.789099571826454,1.2496303966497453,5.436696247435883,0.0004628725056462,0.0002005340984217,0.0022204945623078,0.00124811970248,0.0002418551868367,0.0003011243316147,0.0021964397405445,0.0002567094179807
2020-11-26 13:49:12,0.0,정상,R-PAC-01R,3.75,7.7,0.0252142139,0.0050370237069,0.0464030057,0.0063103688061732,0.0433602133375016,2.992023312198349,7.353453835313865,1.2527971225406376,5.005776301084337,0.0004191051347765,0.0002002093329774,0.0002139592214145,0.0001030113637357,0.0004349286871321,0.0001917279216933,0.0028164092885614,0.0002499916551569
2020-11-26 13:50:00,0.0,정상,R-PAHU-03S,30.0,58.0,0.0657446384,0.0128195928060583,0.1041580028,0.0160424968246152,-0.8118125040096501,3.322798502925544,6.492630414000284,1.2514045545217185,5.128449818541049,0.0005891067433258,0.0001440663632139,0.0004183816272449,0.0001125420493916,0.0003910724014968,0.0008535538943515,0.0001732566250137,0.0004623242368248
2020-11-26 13:50:22,0.0,정상,L-CAHU-03R,11.0,22.0,0.047624331,0.0117523187173,0.0882917941,0.0143894423974596,-0.1197686632338137,2.6099523762393195,6.135873209068016,1.2243917769416564,4.052334874980424,0.0229644459275836,0.0019080813617872,0.0007377067025685,0.0005959737241032,0.0007152036916529,0.0004216845519348,0.000207666140084,0.0002086589054114
2020-11-26 13:50:49,0.0,정상,L-CAHU-03R,11.0,22.0,0.0558885597,0.0116070459722583,0.0961357467,0.0141989841935258,-0.1234785424985042,2.4916609904919977,6.77060734695614,1.2233073107026886,4.8150545654404775,0.0219958154465797,0.0016452865398655,0.0007161038024319,0.0003969151673571,0.0007164538451461,0.000415252184514,0.0002196233691806,0.000223000953312
2020-11-26 13:51:28,0.0,정상,L-CAHU-03R,11.0,22.0,0.0480039716,0.0124354078339666,0.0933179185,0.0151016336230896,-0.139107569305057,2.430773024173432,6.17932608014816,1.2144059788566235,3.860265159046868,0.0225803515787234,0.0024967023197555,0.0008679047137805,0.0003171885096867,0.0006602908272598,0.0003120744567237,0.0003673508541769,0.0002434656759496
2020-11-26 13:53:10,0.0,정상,L-CAHU-03R,11.0,22.0,0.0454667433999999,0.0113658324995166,0.0824961699,0.0138054895301559,-0.1177826192878851,2.465503751788295,5.975606277473903,1.2146483357680142,4.000300321330045,0.0204440529006051,0.0018831782919442,0.0008934569012653,0.000307155103743,0.0010630621834789,0.0005709236793779,0.0002586007480559,0.0001899500546656
2020-11-26 13:54:39,0.0,정상,R-PAHU-03S,30.0,58.0,0.0689085498,0.0128499632627916,0.1053800508,0.0160739140832023,-0.818719470625561,3.2704876252393342,6.5559670317091605,1.2508918317102062,5.36254838949863,0.0003296576307009,0.0004110313438492,0.0023326058426927,0.0012913140969532,0.0003617115280877,0.000662959973683,0.0002649744374705,0.0003814414830905
2020-11-26 13:55:51,0.0,정상,R-PAHU-03S,30.0,58.0,0.0674614459,0.0128456545386,0.1031859441999999,0.0160763748453631,-0.8094691002834866,3.27622499248696,6.418483345439153,1.2515029730135654,5.251693924765346,0.0007378458309393,0.0003737219191007,0.0007609369489953,0.0001237407872386,0.0002765300767584,0.0003107071113883,0.0021413737342805,0.0002771066103161
2020-11-26 13:55:55,0.0,정상,L-CAHU-03R,11.0,22.0,0.0502126626999999,0.0112008040259333,0.0914624705999999,0.0137523270542962,-0.1333505187904074,2.576074519908068,6.6506904787017085,1.227798202919661,4.4829516330918855,0.0210617334344603,0.0019873409867961,0.0007163500392474,0.0005745152283431,0.0006782812476039,0.0005453705516878,0.0002708396235224,0.000132142686887
2020-11-26 13:56:58,0.0,정상,L-CAHU-03R,11.0,22.0,0.0547176151999999,0.0114204922510749,0.0939395948999999,0.0140250421495984,-0.1334922495862148,2.564882753583075,6.697990201953841,1.2280593376593096,4.791178348275617,0.0219589249130764,0.0020261299425335,0.0007867780484644,0.0004772584960391,0.0007455896352752,0.0003667119728156,0.0002292095018575,0.0001977852391966
2020-11-26 13:57:52,0.0,정상,L-CAHU-03R,11.0,22.0,0.0451256894,0.0115646208070249,0.0854656585,0.0140879233407198,-0.1461378953487255,2.454469773066468,6.06659025840732,1.218191549537191,3.9020466086175634,0.0216621612756538,0.0020107769687064,0.0006210640675925,0.0002941296218419,0.0011688120842295,0.0005115350015164,0.0003711536330421,0.0001760727104354
2020-11-26 13:58:01,0.0,정상,L-CAHU-03R,11.0,22.0,0.0839898065,0.011531514198275,0.1224015542,0.0141551581048844,-0.1808257227859605,2.683701109802007,8.647134372717732,1.227519462014961,7.28350198038728,0.0215180654305196,0.0021893173900744,0.0008674843171023,0.0003981083979302,0.0013046865476756,0.0005073706860295,0.0002698088021578,0.0002867866679495
2020-11-26 13:58:55,0.0,정상,L-CAHU-03R,11.0,22.0,0.0416186638,0.0110671562478499,0.079712592,0.0135637376762744,-0.1011587428394257,2.5223525853787563,5.876889829521863,1.2255847276855325,3.760556268290258,0.0207195694041149,0.0014471657934931,0.0005598400395647,0.0003218052615995,0.0010534895977452,0.0008467613377758,0.0002031699021423,0.0001766485583808
2020-11-26 14:00:19,0.0,정상,L-CAHU-03R,11.0,22.0,0.050804466,0.0119502918475583,0.0934940204,0.0145861398512572,-0.1255894722677251,2.4692108814989053,6.40978499818384,1.2205676679132689,4.251315921659294,0.0214276112013027,0.0020940321826937,0.0007617808545748,0.0004617172120603,0.0006463246523582,0.0005888478841024,0.0002683878574534,0.0001735050506436
2020-11-26 14:01:13,0.0,정상,L-CAHU-03R,11.0,22.0,0.0481459646999999,0.0114880004790666,0.0876916386,0.0140577956976173,-0.1231458774507948,2.4884459132784,6.237936621519055,1.2236938641527124,4.1909786466087935,0.0208481368860152,0.0019381839104163,0.0007383744470032,0.0003766393560778,0.001469181909515,0.0004904305652892,0.0003892896192946,0.0002001200830978
2020-11-26 14:01:21,0.0,정상,R-PAHU-03S,30.0,58.0,0.0774728432,0.0127682176556833,0.116290275,0.0159474674160705,-0.8033195494758841,3.269992027196966,7.292084189042579,1.2489971463614666,6.067631778309765,0.0006377502744135,0.0002744469766702,0.0007211484071144,0.0001831030195413,0.0004268685810628,0.0005974961322507,0.0004521257733734,0.0001469374883891
2020-11-26 14:02:07,0.0,정상,L-CAHU-03R,11.0,22.0,0.0462277755,0.0109067089631416,0.0848588832,0.0133157436993707,-0.0992858302995587,2.539978642552855,6.372823412334817,1.2208764114244048,4.238471536759896,0.0203568020360754,0.0012946244864499,0.0007092039308204,0.0004766473113093,0.0005741930272016,0.0004550323198852,0.0002076128426289,0.0001830274596862
2020-11-26 14:03:40,0.0,정상,L-CAHU-03R,11.0,22.0,0.0497351512,0.0114767917270833,0.0914424807,0.0139403204028471,-0.1068577302405854,2.4427260651501124,6.559568077167279,1.2146530785210918,4.333541322583494,0.0206082095121292,0.0019354975247462,0.0006463402399707,0.0002489329640928,0.0005628572339268,0.0004889729113577,0.0003728164250955,0.0002431907268653
2020-11-26 14:04:12,0.0,정상,R-PAHU-03S,30.0,58.0,0.0741479099,0.012806269345,0.109647274,0.0159975067350733,-0.8089232209140634,3.299653818792014,6.854022680897283,1.2491933680373004,5.789969576811209,0.0004494823422408,0.0001907386100568,0.0002857510777071,0.0001632293598303,0.0002402879825072,0.0005508527555845,0.0003430188235019,0.0004538676246876
2020-11-26 14:06:55,0.0,정상,L-CAHU-03R,11.0,22.0,0.0441411212,0.0115829362245833,0.0823739840999999,0.0140876626162123,-0.1121195850776041,2.417047792650972,5.847242821190392,1.2162427853408242,3.8108749236066752,0.0221192393762804,0.0016718827294696,0.0006936010577404,0.0005639963864302,0.0005215962162134,0.0004378296902473,0.0002331317049502,0.0001816531225653
2020-11-26 14:07:34,0.0,정상,L-CAHU-03R,11.0,22.0,0.0553970821,0.0109630126935583,0.1002842746,0.0135048507819896,-0.1177614251997543,2.656812728216966,7.425796568870004,1.2318558009081606,5.053089296571764,0.0201576879030361,0.0015283392768587,0.0007333500657363,0.0002861074538833,0.001463586486519,0.0007368225277739,0.0004102920567503,0.000281886805055
2020-11-26 14:08:58,0.0,정상,L-CAHU-03R,11.0,22.0,0.045893658,0.0117899531128083,0.0874758475,0.0143934458264778,-0.146898427916399,2.514634265799279,6.077477801672881,1.2208229913010504,3.892607337864829,0.0227350132033786,0.001859418040166,0.0007385716702668,0.0003216411942305,0.0010927809525044,0.0005615345075746,0.0003887850231099,0.0002136259693595
2020-11-26 14:10:16,0.0,정상,L-CAHU-03R,11.0,22.0,0.0603885725,0.0114660892490749,0.1019330248,0.0140219516148681,-0.1276769019882408,2.5309251084169104,7.269531916792213,1.222906198466868,5.266710487612131,0.0218566785264049,0.0017040166162219,0.0007369335323479,0.0005041749905419,0.0008005148192974,0.0004446437835415,0.000357346129431,0.0001976322040228
2020-11-26 14:11:18,0.0,정상,R-PAHU-03S,30.0,58.0,0.0631637499,0.0126999303586666,0.0994998067999999,0.0158839818710284,-0.8116731732770864,3.3146840269647155,6.264160184007928,1.2507140923169628,4.973550886985446,0.0005381615802139,0.0004012318724737,0.000296679357728,0.0001425471950566,0.0001685374207371,0.0008917419024186,0.002191788199803,0.0003103801472104
2020-11-26 14:13:46,0.0,정상,L-CAHU-03R,11.0,22.0,0.057313174,0.0116968054524999,0.1046211532999999,0.0142432458887285,-0.1331735221521699,2.515917105682888,7.345316799086684,1.2177039232266849,4.8998997403817,0.0211973472201367,0.0019281057497209,0.0008093888563209,0.0002007047047113,0.001458539139065,0.0008331600478512,0.0003239303868056,0.0001809494064156
2020-11-26 14:14:10,0.0,정상,L-CAHU-03R,11.0,22.0,0.0449858530999999,0.0109554759522916,0.0867055729,0.0134058293307288,-0.0989060897562445,2.5488150137467587,6.467751510251857,1.2236647124331097,4.106243607845249,0.020105188158763,0.0019933702885975,0.0006888987764693,0.0003955499144101,0.0012560327353505,0.0005025512682211,0.0004815649084194,0.0002702064070204
2020-11-26 14:14:42,0.0,정상,R-PAC-01R,3.75,7.7,0.0270167589,0.00520034569565,0.0515520869999999,0.006503876748368,-0.0088372754714653,2.965949241428704,7.9263628439661185,1.250662384581177,5.195185182131075,0.0004751067608144,0.0003062475647141,0.0002878855008559,0.0001215628852292,0.0006296335629873,0.0007876232644098,0.0025331164068605,0.0001822796322509
2020-11-26 14:15:21,0.0,정상,R-PAHU-03S,30.0,58.0,0.0678800641999999,0.0127077224883583,0.1044813356999999,0.0158389936209161,-0.7923422326392998,3.2248668028271896,6.596463020354231,1.246406949429877,5.341638854813329,0.0005271040804988,0.0003378317668821,0.000629631730654,0.0001064256827297,0.0003188213018415,0.0008890054242192,0.0003173737809577,0.0004360500994944
2020-11-26 14:16:43,0.0,정상,L-CAHU-03R,11.0,22.0,0.0513619892,0.011253006703375,0.0934316888,0.0137809946737418,-0.143841293580583,2.5599434248870763,6.779749286023848,1.2246500012844292,4.564290287376752,0.0211807782818285,0.0020422916540607,0.0006972274928906,0.0002470439814453,0.0008412514710802,0.0005447978753379,0.0002284506711599,0.0001778854979994
2020-11-26 14:16:57,0.0,정상,R-PAHU-03S,30.0,58.0,0.0635176972,0.0126494718697833,0.1018493996,0.0158217607990651,-0.8125846984712424,3.2880005033884547,6.4372986605901685,1.2507842985017943,5.021371473360014,0.0003346237456169,0.0003283597281461,0.0006274776375658,8.338008754462954e-05,0.0003336691003487,0.0004663625860596,0.000418759163319,0.0001291748708793
2020-11-26 14:18:24,0.0,정상,L-SF-02,5.5,11.1,0.0157324355,0.0039481261700333,0.0311160907,0.004846076470826,-0.0273153480419839,2.627678297598488,6.420883138622011,1.2274370833455812,3.984785395008583,0.0007650978563724,0.0002029271502233,6.874577828328888e-05,0.0012385445019922,0.0001653450715319,0.0014500619005314,8.165225969755202e-05,6.409378297535317e-05
2020-11-26 14:18:33,0.0,정상,R-PAC-01R,3.75,7.7,0.024707444,0.0048377759731166,0.0490640588,0.0060782135042761,-0.0111682471537063,3.026664895626232,8.072118356073272,1.2564065674087748,5.107190605207498,0.0003734750227298,0.0002949971549548,0.0004461734246886,0.0001068875354197,0.000563680286118,0.000854238116332,0.0012219833561376,0.0002062579885925
2020-11-26 14:19:10,0.0,정상,L-CAHU-03R,11.0,22.0,0.0523869842,0.0121776797355416,0.0932848565,0.0147979073301958,-0.142236965158083,2.434500330524147,6.303922197812929,1.2151664070296386,4.301885526444238,0.0210781545831244,0.002202350909256,0.0007843058165698,0.0003090640628033,0.0007612060211166,0.000320819444629,0.000305643738935,0.0002313687036899
2020-11-26 14:20:09,0.0,정상,L-EF-02,3.7,7.6,0.0218807793999999,0.004838861554575,0.0424614809,0.006004201802904,0.0554051589793954,2.744320206013315,7.071960985632209,1.240829425513787,4.521885809961305,0.0008693004658201,0.0003662512316917,0.0001556488381752,0.0007063903549491,9.040119933666384e-05,0.0028573166532234,0.0001229928825644,0.0001287980597454
2020-11-26 14:20:15,0.0,정상,R-PAC-01R,3.75,7.7,0.0249366555,0.0052411868441416,0.0478437189,0.0065516851423628,-0.0318889333074124,2.940176497801533,7.302505822608161,1.250038462125421,4.757826088164159,0.0003642546511095,0.0001672760941629,0.0002337948294138,7.759128092415256e-05,0.0004567566119394,0.0008865388834103,0.0009340384483632,0.0001953631567642
2020-11-26 14:20:24,0.0,정상,L-SF-02,5.5,11.1,0.0179744177,0.0041257336941999,0.0342015438,0.0050555693823236,-0.0232507119708083,2.631395935623465,6.7651220294954255,1.2253746259558096,4.356659695527279,0.0011442966966792,0.000162416322972,7.738834763944556e-05,0.0010872778749732,8.362343487202085e-05,0.0011031363755921,9.034550090599732e-05,4.8721023805114126e-05
2020-11-26 14:20:25,0.0,정상,L-CAHU-03R,11.0,22.0,0.0468659587,0.0116670575711833,0.0855957232,0.0142185370843353,-0.1420848701781475,2.470763499133527,6.020009139639375,1.218690916504426,4.016947582032597,0.02178854691,0.0020664291086676,0.000626763016665,0.0004321856936581,0.0011890686819928,0.0004244111518007,0.0004122703166852,0.0002886182755626
2020-11-26 14:21:45,0.0,정상,L-SF-02,5.5,11.1,0.0175012555,0.0039976354171083,0.0339545849999999,0.004894734752762,-0.0120843952232077,2.608750913199507,6.936961186883407,1.2244074914421967,4.377901852955723,0.001055421138379,0.0001789218904772,8.869533037112829e-05,0.0011989990198006,0.0001042863113198,0.0014262492306626,0.0001457114806965,7.464229655949198e-05
2020-11-26 14:22:15,0.0,정상,L-SF-02,5.5,11.1,0.0186937526,0.0041386010178333,0.0370880775,0.0050658728927067,-0.0145264485791819,2.6023954161905047,7.3211622726253,1.224054425850136,4.516925530982126,0.0009627134707575,0.000163759998005,9.18727729389054e-05,0.0011892893660688,8.689803575541853e-05,0.00159128390937,0.0001373367635251,6.517470557119477e-05
2020-11-26 14:22:33,0.0,정상,L-SF-02,5.5,11.1,0.0185060184,0.0041083135841083,0.0356946251999999,0.0050207407974434,-0.010435904421705,2.593684460732782,7.109433974001508,1.2220928842590202,4.50452917508159,0.0011817706227854,0.0002143905832835,6.490020895633325e-05,0.0013243283529343,0.0001254057566054,0.0013932956977763,0.0001640991655997,4.471448700980816e-05
2020-11-26 14:22:51,0.0,정상,L-SF-02,5.5,11.1,0.0192846898,0.004009957659325,0.0354669001,0.0049118151808577,-0.0271278371687966,2.633998821497297,7.220731805671561,1.224904499785807,4.8092003553090406,0.0008597515649566,0.0001136663534963,9.237342129730195e-05,0.0001164426487777,0.0001826745603965,0.0010661183967959,0.0001653901414107,7.637108114587804e-05
2020-11-26 14:22:52,0.0,정상,L-PAHU-02S,37.0,71.1,0.0537172332,0.0143984827069916,0.1034712605,0.0172625567760559,-0.0039824978773652,2.2991968320770213,5.993970756610043,1.1989149917632331,3.730756517415255,0.0002945254600576,0.0024558929425759,0.0001198254441637,0.0002422786706244,0.0001626209358282,0.0003539342449528,0.0002060955975294,0.0002057910281168
2020-11-26 14:23:28,0.0,정상,L-CAHU-03R,11.0,22.0,0.0471893921,0.0112163798575166,0.0858826561999999,0.0136857865579889,-0.1165863599181354,2.5071544097291296,6.275317522752602,1.2201607588046686,4.207185624903385,0.0208907456775304,0.0021584270255477,0.0007208921080374,0.0005334046005877,0.0008883064504012,0.0005696945551152,0.0002603810420634,0.0002432937948557
2020-11-26 14:23:31,0.0,정상,L-CAHU-03R,11.0,22.0,0.0545221567,0.0124111506353333,0.0958400926999999,0.0150483190902409,-0.1398415185816846,2.4241632111679574,6.368823795220671,1.212483800446338,4.392997740659173,0.0224284716165452,0.0024686941693939,0.0009143470104973,0.00034977753287,0.0009309259708092,0.0004753511128055,0.0002857239396743,0.000223285873044
2020-11-26 14:23:43,0.0,정상,L-CAHU-03R,11.0,22.0,0.0505374037,0.0110155389572916,0.0869464278,0.0135597980390039,-0.113475829215722,2.574135097592194,6.412073951979503,1.2309700044252607,4.5878285116995645,0.021205042746453,0.0016676666276647,0.0006515608772735,0.0005697614511018,0.0009492724754038,0.000530632408619,0.0002202642256004,0.0002660168252379
2020-11-26 14:23:48,0.0,정상,L-EF-02,3.7,7.6,0.0214335956,0.005146663152625,0.0421913788,0.0063593007655306,0.0652761053864138,2.6617978286176625,6.634594015224129,1.2356162773713246,4.164561574049785,0.0008604487441339,0.0003692258795786,0.0001085974439679,0.0010254548838117,0.0001081141805827,0.0027307798080297,0.0001387427822589,0.0001089381253003
2020-11-26 14:24:06,0.0,정상,L-EF-02,3.7,7.6,0.0211664139999999,0.0048955665056166,0.0413576439,0.006069833485786,0.0771689523425462,2.6966803885537804,6.813637309301631,1.2398633495882694,4.323588286609087,0.0008292099339223,0.0004197378607928,0.0001723103673975,0.0009919758505755,0.0001242050163706,0.0022263924987055,9.984681184302944e-05,0.0001430054950779
2020-11-26 14:24:07,0.0,정상,L-PAHU-02S,37.0,71.1,0.061317239,0.0144277029777916,0.1123003774,0.0173370612972124,-0.0438310911506043,2.361895624992397,6.477474785075373,1.2016508327000597,4.249965437629583,0.000377259054406,0.0023520265341344,0.0001762763864065,0.0003355611020477,0.0008286672118739,0.0005870393838015,0.00012143403993,0.0002566805295245
2020-11-26 14:24:42,0.0,정상,L-EF-02,3.7,7.6,0.0224354006,0.0049530870278499,0.0410651378,0.006111875840797,0.0829903294066263,2.651571891784571,6.718909033768066,1.233952847271096,4.529579325752045,0.0009283494226232,0.0003809055294445,0.0001198746197679,0.0009225045599155,0.0001015144834686,0.001413713874721,0.0001391767535716,8.97883161197395e-05
2020-11-26 14:24:45,0.0,정상,R-PAHU-03S,30.0,58.0,0.0632658601,0.0126912889924666,0.0997959972,0.0158218773017228,-0.8033377246122883,3.269258849462166,6.307468784954676,1.2466722104519472,4.984983017686663,0.0002937939949498,0.0003671504118544,0.0005165402396615,0.0001046730708511,0.0003050193511945,0.0002491434206082,0.0018849530935972,0.0002137066883336
2020-11-26 14:24:58,0.0,정상,L-CAHU-03R,11.0,22.0,0.0540323593,0.0115104198261583,0.0928459242,0.014058510209273,-0.1270324078848721,2.4988976443081987,6.604250579749071,1.2213724974065685,4.694212732120093,0.0217446200222814,0.0017723567502005,0.0008062539537364,0.00038283771611,0.000691882693217,0.0004704981837649,0.0003271499031746,0.0002290288407917
2020-11-26 14:25:33,0.0,정상,L-EF-02,3.7,7.6,0.0195107721,0.0050668205542416,0.038948521,0.0062575047138257,0.1003565872476759,2.654348523429096,6.224289518143606,1.234996315112706,3.850693327527978,0.000922755113112,0.0003231409000892,0.0001406448747975,0.0010579970771599,0.0001159790030057,0.0010860321240573,0.0001974189987674,0.0001177625139502
2020-11-26 14:25:48,0.0,정상,L-EF-02,3.7,7.6,0.020177504,0.0049613124764,0.0389870031999999,0.0061290184239114,0.0762984902443529,2.6399123180379256,6.361051722066614,1.235362306459432,4.066968991769913,0.0008509089766889,0.0004244259191582,0.0002038674995535,0.0009194423508042,0.0001108245464824,0.0021082140904696,0.0001742575719653,7.401118936327293e-05
2020-11-26 14:26:09,0.0,정상,L-EF-02,3.7,7.6,0.0207562968,0.0048828025648583,0.0412705112,0.0060457643698715,0.1102170741683682,2.6699251297796995,6.826351256040852,1.2381750622855676,4.250898234014959,0.0008613859751581,0.0003032816501138,0.0001818273653887,0.0009188497428043,9.714675545112362e-05,0.0011006622375576,6.769096861783676e-05,0.000127571252164
2020-11-26 14:26:18,0.0,정상,L-EF-02,3.7,7.6,0.0201549083,0.0049923262977666,0.0386327001999999,0.0061548895556725,0.111477247943688,2.623312278114314,6.276749542060403,1.2328700466606024,4.037177679875685,0.0009599685579905,0.0003934002762137,0.0001024873598196,0.000980995134787,8.907476688964034e-05,0.0007974293597122,0.0001785855266148,0.0001609585051257
2020-11-26 14:26:36,0.0,정상,L-EF-02,3.7,7.6,0.0220444835999999,0.0051016173202833,0.0408596192,0.0062953774955765,0.1045511681872357,2.679482945463365,6.490416059832767,1.2339964172826168,4.321077457604305,0.0008869400820788,0.0004798771957371,0.0001495245620464,0.0010862511485633,7.899397863395468e-05,0.0022543644065488,0.0002474226471709,8.798706042498977e-05
2020-11-26 14:26:39,0.0,정상,R-PAHU-03S,30.0,58.0,0.0619497374,0.0128099347320833,0.0971644894,0.0159391678448824,-0.8091641621036095,3.26105462234712,6.095957476926633,1.2442817374363186,4.836069714300945,0.0001177924804563,0.0003550553660609,0.0018406642122614,0.0010434056228184,0.0002140823954805,0.0006500544017935,0.0004366904862728,0.0001671668805459
2020-11-26 14:27:00,0.0,정상,L-SF-02,5.5,11.1,0.017327724,0.0039574301623583,0.0331339352,0.0048736908527889,-0.0038302904540657,2.658988835748202,6.798530354267126,1.2315292128578297,4.3785293205715,0.0011737023584237,0.000175107357301,6.564522641732974e-05,0.0013955562071037,0.0001739856306322,0.0014387020347614,0.0001932463001126,7.26688712662721e-05
2020-11-26 14:27:03,0.0,정상,L-EF-02,3.7,7.6,0.0211446024,0.0051520999865416,0.041091565,0.0063773964849551,0.0767578248709326,2.7056062884981618,6.4433135209546695,1.2378246737474354,4.104074543435494,0.0009905700223783,0.0003764321427713,0.0002249365716964,0.0011350907869833,5.957843273225279e-05,0.0031230510392409,0.0001111769023256,0.0001748165134301
2020-11-26 14:27:12,0.0,정상,L-EF-02,3.7,7.6,0.0203312542,0.0051212490986833,0.0401619971,0.0063515581950472,0.0774773693630365,2.703964166627944,6.323172340815026,1.2402361362739145,3.9699795515174494,0.0009930219872414,0.0004447287832117,0.0001191065554437,0.0011826940483928,0.0001083477724446,0.0030188049472989,0.0001036118339658,0.0001359710050442
2020-11-26 14:28:16,0.0,정상,L-CAHU-03R,11.0,22.0,0.0481678993,0.01098305908975,0.0885921456,0.0134495922116017,-0.1177517179570274,2.5938030305756685,6.586976334016972,1.2245761496588594,4.385654206754924,0.0200017887336035,0.0016683870291888,0.0007177197159418,0.0003820276796582,0.0014559334587633,0.0004559831967732,0.0002754576631167,0.0001332534903046
2020-11-26 14:28:24,0.0,정상,R-PAHU-03S,30.0,58.0,0.0602508671999999,0.0128491548999249,0.0996304564999999,0.0159974572159266,-0.8108423517969899,3.262821831706141,6.227893292992263,1.2450201854146832,4.689091825046928,0.000367069907074,0.0003476853382903,0.0003165713722217,0.000164417453847,0.0003583261884916,0.0002163345815661,0.0019082230386144,0.0001724173600566
2020-11-26 14:28:52,0.0,정상,L-CAHU-03R,11.0,22.0,0.059099704,0.0119857088847416,0.0973898805,0.0146127746105575,-0.1773401099686658,2.5236923648630225,6.664708318270869,1.219183174819156,4.930847609292139,0.0224689381360012,0.0022899377562783,0.0007873111397609,0.0003663962687058,0.0005746236877328,0.0009817865982172,0.000298631541481,0.0001837525243202
2020-11-26 14:30:58,0.0,정상,L-CAHU-03R,11.0,22.0,0.0654344335,0.0116897463945583,0.1057888716,0.0142243031542115,-0.1264277943048277,2.473052776914624,7.4371918577029295,1.216818797782734,5.597592222399302,0.022040994336881,0.0017966037396513,0.0006308996261172,0.0003993714419679,0.0008897403843102,0.0006118174948557,0.0002661780398488,0.0001823716175021
2020-11-26 14:31:33,0.0,정상,L-EF-02,3.7,7.6,0.0226827002999999,0.0051063011606833,0.0431276336,0.0063217333913966,0.0710858088074259,2.654759009683197,6.822121549556815,1.238025958999776,4.44209998318324,0.0007728534076294,0.0004500695383482,0.0001199249339382,0.0011238754508693,0.0001017067390427,0.0020807770215286,0.0001491435266655,0.0001275111649806
2020-11-26 14:31:48,0.0,정상,L-EF-02,3.7,7.6,0.0205926932,0.0051786686734,0.0395586695,0.0064010701881811,0.0746715119376143,2.673719213297488,6.180008707456507,1.2360455151456202,3.9764453952757104,0.0008607901068891,0.0005226828112505,0.0001315657587936,0.0010732056087446,0.0001370319108965,0.0025637163256108,0.0002658309338684,7.053251854714252e-05
2020-11-26 14:32:03,0.0,정상,L-SF-02,5.5,11.1,0.0154497148,0.0040222079965416,0.0302397701,0.0048907797125629,-0.037925287126125,2.482117156240528,6.183016180901141,1.2159440080592878,3.841102900020043,0.000922380663824,0.0001897164394611,7.220010854478326e-05,0.0013020508828402,0.0001369904746493,0.0003601815861064,0.000151419333867,8.311887640631093e-05
2020-11-26 14:32:09,0.0,정상,L-EF-02,3.7,7.6,0.0205876026,0.0051737268985166,0.0408874991999999,0.0063942645987698,0.0900867349064973,2.663682798013193,6.3944021346670255,1.235910732088151,3.979259633109464,0.0008519097431485,0.0004352839346739,8.980767099948071e-05,0.0010210045435044,8.772339324225115e-05,0.0026392580900985,7.11906301705766e-05,0.0001109601285004
2020-11-26 14:32:18,0.0,정상,L-EF-02,3.7,7.6,0.0217694882,0.0051588605190333,0.0428830813,0.0063733020144991,0.0956168369108502,2.720157440546788,6.728550004760765,1.235408864222088,4.219824924454279,0.0009301441938816,0.0003844754535407,0.0001247653011908,0.0010295769921212,0.0001222038762206,0.0025326084911367,0.0002512186391979,0.0001464023442003
2020-11-26 14:32:54,0.0,정상,L-EF-02,3.7,7.6,0.0206279531,0.0050796678608416,0.0408985689,0.0062626397706887,0.0774693950812096,2.646568761894281,6.5305638512722295,1.2328837125290135,4.0608861967172185,0.0008994734281401,0.0003769140622113,9.81366977005621e-05,0.0010142292998646,0.000102986484739,0.0010344653976591,0.0002811472178947,8.345807899180443e-05
2020-11-26 14:32:57,0.0,정상,L-SF-02,5.5,11.1,0.01640255,0.004170521563775,0.0314983994999999,0.0050631933504113,-0.0208396489182743,2.516479055176592,6.221054050294396,1.214043201308449,3.932973310214232,0.0014660410787646,0.0001227163891094,5.050140238351772e-05,0.0012673543325135,0.0001305435875171,0.0010724091935277,0.0001206768314413,6.745951375441952e-05
2020-11-26 14:33:01,0.0,정상,L-CAHU-03R,11.0,22.0,0.0459333844,0.0113397822481916,0.0834006182,0.0138524975731664,-0.1155913578310694,2.5076723916014343,6.020619585709544,1.221584089533598,4.0506407790436105,0.0211725147592304,0.0016291467532304,0.0007742444129428,0.000518045767529,0.0007116985200282,0.0003232535499711,0.0002453844206811,0.0002442526389626
2020-11-26 14:33:13,0.0,정상,L-PAHU-02S,37.0,71.1,0.0596120432,0.0144618449012833,0.1151784919,0.0174061339711536,-0.0473139742860061,2.353951896380229,6.6171208431969735,1.2035901428875846,4.122022024638785,0.0002872372934664,0.0024923714524748,9.94453547964957e-05,0.0003869210050242,0.0005826402282531,0.0006288485111457,0.0001805015642248,0.0004584810474641
2020-11-26 14:34:00,0.0,정상,L-EF-02,3.7,7.6,0.02220219,0.0052445938464916,0.0432773977,0.0064928425443694,0.074715375050928,2.700419596105947,6.665400770811801,1.2380067426408667,4.233347833951336,0.0008350860163299,0.0003979585095527,0.0001268698912521,0.0012838574066948,0.0001651040400183,0.0027449453857256,0.0002715963790777,0.0001388389660751
2020-11-26 14:35:03,0.0,정상,L-EF-02,3.7,7.6,0.0204760954,0.0050722968900583,0.0393627193,0.0062670600213651,0.0774369037705263,2.5811947678039697,6.2808907471457935,1.2355467665247657,4.036848757834544,0.0010040109962058,0.0004568367239148,0.0001224971867065,0.0010527653650403,0.000117413271057,0.0019241643180394,0.0001994046624987,7.47967516368484e-05
2020-11-26 14:35:18,0.0,정상,L-SF-02,5.5,11.1,0.0176820512999999,0.0040061577698333,0.0334906633999999,0.0048974785600504,0.0144239650769431,2.5922956179798446,6.838348139630248,1.222487690556978,4.413718159865585,0.0009720256990883,0.0002280761992978,6.19607494007725e-05,0.001133860887959,0.0002178568105752,0.0010758679126725,0.0001794857438829,0.0001776310760238
2020-11-26 14:36:15,0.0,정상,L-SF-02,5.5,11.1,0.0167165026,0.0040218383862166,0.0332471523,0.0048974695284161,0.0072201904873949,2.564356231067843,6.788638930184844,1.2177191269545775,4.156433201614839,0.0007906266587182,0.0002630241399617,4.73898216885524e-05,0.0012048571843751,0.0001101291166264,0.0012073457376967,0.0001179998373754,5.3577904827491584e-05
2020-11-26 14:36:48,0.0,정상,L-SF-02,5.5,11.1,0.0176869817,0.0039863673978583,0.0336478725,0.0048915418650225,-0.0076879550251968,2.620623268829971,6.8787865725125705,1.2270674970025313,4.43686693542153,0.0007373069466974,0.0002670574230255,6.400344148340913e-05,0.0013770544241618,0.000119941499867,0.0009502795434693,0.0002150563000771,0.0001098469720875
2020-11-26 14:37:07,0.0,정상,L-CAHU-03R,11.0,22.0,0.0559427068,0.0108445522570083,0.0969188065,0.0133157746579228,-0.1021926297137362,2.6172837357495697,7.278495543053812,1.2278768493477852,5.158599956383337,0.0203561293622487,0.0019322347336407,0.0008029927176317,0.0004362543809786,0.0013657010618742,0.0004088317357483,0.0002087698705392,0.0001444331234037
2020-11-26 14:37:39,0.0,정상,L-SF-02,5.5,11.1,0.015219721,0.0038927925477583,0.0300514809999999,0.0047790122518366,0.0085217821237919,2.591946668593281,6.288220120894331,1.227656545579005,3.9097179757920273,0.0009273909595966,0.0002346056226623,6.201314617651998e-05,0.0014463626620488,0.0001931778176091,0.0007243386455524,0.0001688723971772,0.0001396550640993
2020-11-26 14:39:00,0.0,정상,L-EF-02,3.7,7.6,0.0198258758,0.0051254816923166,0.0394526944,0.0063325491801776,0.0452270668082585,2.596751758426445,6.230144176928924,1.2355032288322214,3.868100012867064,0.0008513767741937,0.000443958942808,0.0001620950418712,0.0011956845432346,0.0001367260873177,0.0021303695886152,0.0002429111662391,7.960520945805926e-05
2020-11-26 14:39:09,0.0,정상,L-EF-02,3.7,7.6,0.0206972286,0.0051863291935666,0.0413298346,0.0064103156798256,0.0655290912610387,2.637222781594448,6.447394584649223,1.236002467366954,3.9907278978113614,0.0008744767266484,0.0003175385190756,0.0001004338673902,0.0011711122489635,7.188006511283645e-05,0.0025908777280138,8.159640989124837e-05,0.0001110511665375
2020-11-26 14:39:18,0.0,정상,L-EF-02,3.7,7.6,0.0225656573,0.0052100271548416,0.0431324002,0.0064425702920841,0.0917955764338452,2.6831620332628603,6.694905642394937,1.23657134610077,4.331197636662947,0.0008359087144899,0.0003638051638634,0.0001538954453334,0.0011106737673166,0.0001360378256962,0.0030378834335603,0.0001101411908339,0.0001076629646627
2020-11-26 14:39:24,0.0,정상,L-SF-02,5.5,11.1,0.0160846841,0.0039158781730583,0.0320191253,0.0047603084601774,-0.007412465063029,2.5010459601532,6.726271116222292,1.2156426348829898,4.107554778048094,0.0008159993140669,0.0001896152820353,5.03451800742623e-05,0.0012726887078562,0.000124610052435,0.0010698398290557,0.0001429393770737,6.828343317212677e-05
2020-11-26 14:39:27,0.0,정상,L-EF-02,3.7,7.6,0.0212111100999999,0.005249641508225,0.0412764474999999,0.0064754720228036,0.0717437131500195,2.656133742422436,6.374276246525847,1.23350747144506,4.040487348853628,0.0008491321643151,0.0004551808571199,0.0001134176328333,0.00108932579283,9.246798032690416e-05,0.0025961217098147,0.0002296774312551,0.0001291447173011
2020-11-26 14:39:45,0.0,정상,L-EF-02,3.7,7.6,0.0224370528,0.00519545389995,0.0430229064,0.0064257757322705,0.0619571923578237,2.6633059257457385,6.695363827270974,1.2368073812246525,4.318593376454737,0.0008284898211398,0.0005634993423619,0.0001301362130267,0.001103854223293,0.0001186648461891,0.0024261752320908,9.836147267666403e-05,0.0001347460751906
2020-11-26 14:39:54,0.0,정상,L-EF-02,3.7,7.6,0.0225053839,0.0051210847350333,0.0426682215,0.0063511871272104,0.0640311657253882,2.706298219188324,6.7181490082690605,1.2402034834069378,4.394651731895921,0.0008569680679337,0.0003327991375558,0.0001299038777416,0.0010643864252712,0.0001075823087496,0.0009511701228109,0.0001236104614874,0.0002185010916184
2020-11-26 14:39:55,0.0,정상,L-PAHU-02S,37.0,71.1,0.0580417513999999,0.014397100059225,0.1125965454,0.0172816147485607,-0.0316179178737299,2.3455853144672068,6.515394946492317,1.2003538683116617,4.0314890610772345,0.0003183262696876,0.0025621599954725,0.0001312689538857,0.0010195793806093,0.0006751511585238,0.0005981185110874,0.0001656230841946,0.0002915850175627
2020-11-26 14:40:06,0.0,정상,L-SF-02,5.5,11.1,0.0164640993,0.0038956313920749,0.0323786736,0.0047489451935004,-0.0002366800923099,2.5737755728218885,6.818076916178024,1.2190437737927085,4.22629803566462,0.0007868036553529,0.000239223687828,5.673138560266519e-05,0.0012200609410823,4.749272413207036e-05,0.0009776564431434,0.0001277210506953,0.0001239822851227
2020-11-26 14:40:31,0.0,정상,L-CAHU-03R,11.0,22.0,0.05545545,0.0107709910985499,0.0934091024,0.0132194414502939,-0.0997295817886081,2.577066343371824,7.066040025308558,1.2273189467284542,5.148593058206637,0.0198621219637033,0.0015317786335731,0.0007548098062274,0.0005520294071278,0.0014281328431155,0.0006161832864687,0.0002397695722512,0.0001633576637743
2020-11-26 14:41:06,0.0,정상,L-EF-02,3.7,7.6,0.0219769739,0.0051929577134916,0.0427755192,0.0064119060269722,0.0888900075763644,2.643330560940192,6.6712642106825655,1.2347310301244507,4.232072570685929,0.0009490503670821,0.0003843486306328,0.0001167040307251,0.0011022346576538,0.0001171937093409,0.0025603683873137,0.0001523692745806,0.0001631247710513
2020-11-26 14:41:22,0.0,정상,L-CAHU-03R,11.0,22.0,0.0478871018,0.0114401612130166,0.0877986402,0.0139891045908376,-0.1355633038781822,2.551917951465407,6.276215867133124,1.222806596022508,4.185876484460187,0.0211254980754709,0.0022146715787495,0.0008600908319832,0.000511450075309,0.0011039379090871,0.000616377044806,0.0002248962882892,0.0001822425023703
2020-11-26 14:41:30,0.0,정상,L-EF-02,3.7,7.6,0.0223885960999999,0.0052763664085833,0.0433585066,0.0065116746245922,0.0663927766039637,2.6504806441911373,6.658580027363516,1.2341210068351984,4.24318448839704,0.0009087246830482,0.0003892743513813,0.0001278944795487,0.0011308473846151,7.65572747455313e-05,0.0004476401308583,9.732555948167226e-05,0.000118009666066
2020-11-26 14:41:33,0.0,정상,L-SF-02,5.5,11.1,0.0150497462999999,0.003633184139625,0.0295167574999999,0.0044644906442154,0.0296583168397813,2.6710632142502586,6.611450185979051,1.2288093508732143,4.142302102406888,0.0006529067798896,0.0002335832864672,4.65337584458836e-05,0.0013175769526586,0.0001894627000104,0.0006890837043386,0.0001361310687622,4.354768738207312e-05
2020-11-26 14:41:49,0.0,정상,L-CAHU-03R,11.0,22.0,0.0494206846,0.0111580685319583,0.0865772367,0.0136677509221605,-0.1432823831607496,2.581434025535433,6.334417212683185,1.2249208617973693,4.429143310820503,0.0206071954225166,0.0020237862030167,0.0007947238299419,0.0004480226650178,0.0008171893179194,0.0006029795031906,0.0002252060410693,0.0002544839572008
2020-11-26 14:42:03,0.0,정상,L-EF-02,3.7,7.6,0.0210333429,0.0050648094262833,0.0396702829,0.0062466761934431,0.0769612698704336,2.617754736565851,6.350622582556835,1.2333487141740411,4.15283994514177,0.0009223593431342,0.0003271057712192,0.0001045181943064,0.0010947245491423,0.0001419533245199,0.0015118988617466,0.0001271247695278,0.0001125543407664
2020-11-26 14:42:12,0.0,정상,L-EF-02,3.7,7.6,0.0199235398,0.0050088540971916,0.039505342,0.006183090118012,0.0791143779593786,2.62525698602114,6.38925541209832,1.2344320673023248,3.9776642348537576,0.0008768708613705,0.000426632461575,0.0001024737503512,0.001051944800397,0.0001307780088466,0.0011010538731665,0.0001072788127393,0.0001532419524986
2020-11-26 14:42:45,0.0,정상,L-SF-02,5.5,11.1,0.01573392,0.003647028597375,0.0311066284,0.0044795631599236,0.0132797633861933,2.676422540312551,6.944120953198099,1.2282774977821296,4.314175109930509,0.0006635799761608,0.0001935569233736,6.662290073753588e-05,0.0001640437932596,0.0001082405182097,0.0008030525102981,0.0001574922955278,6.137747800451872e-05
2020-11-26 14:43:24,0.0,정상,L-SF-02,5.5,11.1,0.015687529,0.0035707255858,0.0302420994,0.0043806070877706,0.0258022845502279,2.635043139514523,6.903632029548314,1.2268114652079114,4.393372893841491,0.0007835401966699,0.0001560938027961,5.360061167580881e-05,0.0015076825072001,0.0001437787974431,0.0008635387393485,0.0001071225598155,9.332329619977918e-05
2020-11-26 14:43:25,0.0,정상,L-CAHU-03R,11.0,22.0,0.044908341,0.0113012248047333,0.0854285471,0.0137892831264372,-0.102092536710416,2.495724843067064,6.195285593651614,1.2201582894503469,3.973758754112288,0.0210306303135751,0.0017139455336866,0.0007046042860457,0.0002422316738742,0.0011906456378942,0.0006006233484635,0.0002959923102034,0.0002357972215852
2020-11-26 14:43:27,0.0,정상,L-EF-02,3.7,7.6,0.0223756507,0.00523823508785,0.0439339578,0.0064534954271435,0.0689373719706634,2.656398810600099,6.807777009527667,1.2319980525716296,4.271601087912215,0.0008944452955239,0.0004160164619993,0.0001074398084073,0.0012988101867108,7.962607143866938e-05,0.0030498972297845,7.40238065651038e-05,8.154407855040903e-05
2020-11-26 14:44:01,0.0,정상,L-CAHU-03R,11.0,22.0,0.0509852841,0.0110431245074166,0.0908751785,0.0135099146319697,-0.1106584939314887,2.570593258410269,6.726554606418758,1.2233779147284196,4.61692558711602,0.0209711343508793,0.0019297898172684,0.0007912000985059,0.0003457724626445,0.0010262980009595,0.0004243720631968,0.0003783512627843,0.0002242325523759
2020-11-26 14:44:09,0.0,정상,L-SF-02,5.5,11.1,0.0140774436,0.0034387340055666,0.0277546663,0.0042468814383382,0.0199444968556347,2.71100940841111,6.535305188755149,1.235013069188649,4.093786718371137,0.0008119557256392,0.0001884423144284,4.669505499043216e-05,0.001171894292033,0.0001356509104911,0.0010561545207514,9.988482657848752e-05,3.157331818215714e-05
2020-11-26 14:44:24,0.0,정상,L-EF-02,3.7,7.6,0.0204712339,0.0050617453097166,0.0401587038999999,0.0062626238004744,0.0659973373091962,2.6569122115465538,6.412440724438436,1.237245933423908,4.044303426468901,0.0009153267682595,0.0003286876174454,0.0002390404500639,0.0012124919665311,6.315571715743743e-05,0.0016151132807423,0.0001397617687144,0.0001238139345226
2020-11-26 14:44:36,0.0,정상,L-SF-02,5.5,11.1,0.0148148732,0.0033715197318833,0.0276846223999999,0.0041574144025675,0.0485649072887908,2.7127414635350475,6.659096187982243,1.2330980487085,4.394123237631002,0.0008308145125001,0.0001557036868987,4.5579669305649e-05,0.0013757020471132,0.000123248395666,0.0007662140049834,7.849861207390215e-05,4.934414810381897e-05
2020-11-26 14:44:55,0.0,정상,L-CAHU-03R,11.0,22.0,0.0428387858,0.0117884101325,0.0838507488,0.0143629932539359,-0.1402188970456261,2.46779741610168,5.837971745689027,1.2183995205882712,3.633974837870276,0.0207723295092723,0.0021987370518534,0.0008009422544862,0.0003212771973862,0.0007675008333056,0.0005518257269392,0.0002529617492727,0.0001845822237716
2020-11-26 14:45:00,0.0,정상,L-EF-02,3.7,7.6,0.0211084671,0.0052063308371666,0.040330274,0.0064458368560671,0.0632904029436517,2.696531560893756,6.2567940983549954,1.2380766911798913,4.054384509972367,0.0008317622709961,0.0003871679524493,0.0001099048109372,0.0009574417233839,0.0001120353978808,0.0029166723473622,0.0001157951461975,0.0001895871648893
2020-11-26 14:45:27,0.0,정상,L-EF-02,3.7,7.6,0.0213184412999999,0.0051300899569666,0.042582253,0.0063434823181033,0.0660959351464279,2.6689863337317057,6.712756631870239,1.2365245777978835,4.155568709092427,0.0008918015981797,0.0003400983259057,9.520537073680278e-05,0.0010927123513937,0.0001106884949117,0.0023054010333245,0.0001374888625253,0.0001691722039245
2020-11-26 14:45:45,0.0,정상,L-EF-02,3.7,7.6,0.0207174197,0.00500003849535,0.0404237472,0.0061767306123233,0.0778675382998235,2.643228796648447,6.544521646993907,1.2353366115216216,4.1434520392727086,0.0008421872830113,0.0003636110788807,0.0001312428344575,0.0011281046256522,9.428471152177988e-05,0.0013838259536469,0.0001092342978811,0.0001565623323901
2020-11-26 14:46:24,0.0,정상,R-PAHU-03S,30.0,58.0,0.0663142353,0.0128946523510916,0.1012501902999999,0.0160838636888613,-0.8019822041779807,3.2562011162891027,6.295141034434354,1.2473282141258903,5.14277031240674,0.0005757130439281,0.0002400360204887,0.0005633141844279,0.0001100293508867,0.0003630677443519,0.0007808314142703,0.0002248993855981,0.0003703148686908
2020-11-26 14:46:33,0.0,정상,L-EF-02,3.7,7.6,0.0208155978,0.0052909269601083,0.0413559097,0.0065258861631876,0.0706037192429101,2.6490302768967133,6.337209792792223,1.2334107449205889,3.934206228311608,0.0008011986889998,0.0003506536166209,0.0001036953999466,0.0011476057329189,0.0001024559140267,0.0026587526690685,0.000164785688961,0.0001602143387046
2020-11-26 14:48:00,0.0,정상,L-EF-02,3.7,7.6,0.0242840648,0.005237844333625,0.0438021943,0.0064575689916108,0.0703804140029383,2.658060248911396,6.783078021606037,1.232867679964378,4.636270811659177,0.0009339056757001,0.0004193931527031,0.0001537612648439,0.0010020851404346,0.0001094498112788,0.0026388476197888,0.0002849248169028,0.0001144787992997
