Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-26 14:48:27,0.0,정상,L-EF-02,3.7,7.6,0.0195547490999999,0.0051543227164749,0.0390808376999999,0.0063631782465255,0.074542241021902,2.6312283829638807,6.141716636861284,1.2345323714765986,3.793854241508056,0.0009130891176406,0.00040722489776,9.102292532936966e-05,0.0011008321819834,0.000135899607486,0.0029760736413076,0.0002003350579907,0.0002042739947147
2020-11-26 14:48:46,0.0,정상,L-CAHU-03R,11.0,22.0,0.0473929793,0.0112483047892333,0.0888075903,0.0137520983262104,-0.1165945516753419,2.53035996264492,6.457748351808923,1.2225929670196822,4.213344160567525,0.0209299963904783,0.0020052855811734,0.0006254938917473,0.0003285402841483,0.0009944974879684,0.0011565341980731,0.0002228138304604,0.0001828333157302
2020-11-26 14:49:00,0.0,정상,L-SF-02,5.5,11.1,0.0132137481,0.0027774521796,0.0257919691,0.0034779747030344,0.0546407930075897,2.993258826109361,7.415801235557324,1.2522176722176142,4.757506968815932,0.0007580171361549,0.000171257953898,5.572451696987958e-05,0.0013057412524914,0.000105494824675,0.0006435586184614,0.0001190184072264,0.0001223475094646
2020-11-26 14:49:12,0.0,정상,L-EF-02,3.7,7.6,0.0212696716,0.005072929994225,0.0406459588,0.0062731061939355,0.0723175617485971,2.6617950433664896,6.479399127547679,1.2365844198671838,4.192778458250616,0.0008563311334344,0.0003116443561596,0.0001730114553618,0.0011623388807314,0.0001294624254209,0.0010841948292985,0.0001317493159017,0.000127135556217
2020-11-26 14:49:24,0.0,정상,L-EF-02,3.7,7.6,0.0196051411,0.0050915009430666,0.0390058905,0.0062894695057464,0.0719843145088142,2.6247418467390777,6.201777505139607,1.2352878995949392,3.85056220537428,0.0008904814098154,0.0003668888373906,0.0001052764749273,0.001204472830919,0.0001476408818354,0.0015022308223124,0.0001532589676523,8.379475745071195e-05
2020-11-26 14:49:33,0.0,정상,R-PAHU-03S,30.0,58.0,0.0634567142,0.0128286473603583,0.1017524973,0.0160212666373772,-0.8084110165313289,3.2756620890467225,6.3510894365002,1.2488663993434286,4.946485191890683,0.000617766407296,0.0002522513184673,0.0004647141032773,0.0001519530045571,0.0003497932331164,0.0003009227684426,0.0020674954336799,0.000264465194418
2020-11-26 14:49:54,0.0,정상,L-SF-02,5.5,11.1,0.013495232,0.0027068702368749,0.0252923769999999,0.0033761978573626,-0.0358810532991535,2.949864975564404,7.491378784227147,1.2472699324000132,4.985548186299407,0.0009107872159758,0.0001888127197267,5.625510541910632e-05,0.0011628433322858,0.0001401829406999,0.0005667431716189,0.0001586597175458,8.872107842709489e-05
2020-11-26 14:50:37,0.0,정상,L-CAHU-03R,11.0,22.0,0.0491478853,0.0121292817706583,0.0908845886999999,0.0147288836231707,-0.1156851496144833,2.4355377407167915,6.170500835312778,1.2143244671585651,4.052002932184536,0.0222403286615461,0.0022217359533344,0.0007085554905844,0.0004424626767747,0.0010885944718813,0.0003570084265746,0.0002357146747131,0.0002497000263679
2020-11-26 14:50:54,0.0,정상,L-SF-02,5.5,11.1,0.0128542240999999,0.0027166648613166,0.0252461676,0.0033950428974118,-0.005154066203493,2.9272965965865443,7.436185156672329,1.2497098724818136,4.731619377507624,0.0009982100835999,0.0002685813224925,6.909516260020002e-05,0.0012486208010915,0.000126829630883,0.0006941975385266,8.519693460273336e-05,0.000120376630871
2020-11-26 14:50:57,0.0,정상,L-EF-02,3.7,7.6,0.0216177367,0.0051612811368083,0.0402206276,0.006374768243329,0.0621997377709581,2.629128530359633,6.309347424840043,1.2351135453301592,4.188443939980398,0.0008459301905642,0.000330632593238,0.0001736775614334,0.0011903240352319,9.884637293775804e-05,0.001163034566739,0.0001932464887905,0.0001548284440932
2020-11-26 14:52:15,0.0,정상,L-EF-02,3.7,7.6,0.0205732677,0.0050977958971916,0.0411195867,0.0062810576770148,0.0497848035385417,2.620045177445841,6.546602310383946,1.2321124273482575,4.035718203495287,0.0008350496691158,0.0003456536988381,8.213035522481277e-05,0.0011068792626505,0.0001239765227692,0.0013326430913984,0.0001637600161809,7.270641961617809e-05
2020-11-26 14:52:16,0.0,정상,L-CAHU-03R,11.0,22.0,0.0423393063,0.0109478089830333,0.0791128389,0.0133676373716508,-0.09692830890686,2.4955894754394303,5.918236461723381,1.2210331210900451,3.86737714967593,0.0202081389366533,0.0015416694206236,0.0008276302489478,0.0005853838713281,0.0012080740208639,0.0006094511564989,0.0002209456807639,0.0002189915014414
2020-11-26 14:52:33,0.0,정상,L-EF-02,3.7,7.6,0.0228152778,0.005144729233375,0.0446481871999999,0.0063597955484048,0.0477150363687061,2.6694839221330806,7.020380900640522,1.2361769220326388,4.434689711558041,0.0008902124729098,0.0003925585983683,0.0001041550510494,0.0013241663898093,0.0001216399532477,0.0013299743860735,0.000236149774549,0.0001189024485709
2020-11-26 14:54:03,0.0,정상,R-PAHU-03S,30.0,58.0,0.0675447285,0.0128788202145749,0.1031123697999999,0.0160566661416669,-0.802336430400565,3.2436330551094525,6.421779520745212,1.246749770098941,5.244636338937276,0.0005603391065268,0.0003356776330729,0.0007651848216725,0.0001960180836171,0.0002906520518582,0.0006070831229684,0.000203067569546,0.000430593774465
2020-11-26 14:54:06,0.0,정상,L-SF-02,5.5,11.1,0.0136254095,0.0027913987816666,0.0257856268999999,0.0034849262220129,-0.0209711204245807,2.943052610211288,7.399188751004896,1.248451580942573,4.881212096777031,0.0007675417381423,0.0001941187985293,5.297540945318117e-05,0.0013615897237329,9.38610907632604e-05,0.0008305636118159,0.0001290148516415,5.177514438780958e-05
2020-11-26 14:54:28,0.0,정상,L-CAHU-03R,11.0,22.0,0.0503127724,0.0117850041054166,0.093429327,0.0143702871194816,-0.1112885700882069,2.457013481715373,6.501562997536712,1.2193705654185287,4.269219760125079,0.0211053384941296,0.0020987041735896,0.0006378595168253,0.000490665245715,0.0010530137292289,0.000522978092175,0.0002491441379495,0.0002194671002139
2020-11-26 14:55:12,0.0,정상,R-PAC-01R,3.75,7.7,0.0226792321,0.0048785346955166,0.0449444391,0.0061098062228778,-0.0225005425143219,2.975502147346316,7.356115310450874,1.2523855223357827,4.648779503575535,0.0004259649898765,0.0005336057019025,0.0002036926308889,0.0001011134099277,0.0005660471828914,0.0009407252132155,0.0010117185322406,0.0002128068095899
2020-11-26 14:55:22,0.0,정상,L-CAHU-03R,11.0,22.0,0.0525950566,0.0109306091904666,0.0929544382,0.0134536814955237,-0.1353760896556166,2.661225320038099,6.9092194750505405,1.2308263209389705,4.811722355408311,0.0198809831979583,0.0018395431080223,0.0008048407001848,0.0004840364238429,0.0013906116594513,0.000460958905399,0.0002617148515889,0.0003054601449645
2020-11-26 14:55:40,0.0,정상,L-CAHU-03R,11.0,22.0,0.0579075329,0.0109192693684,0.0986296274,0.0133805085165669,-0.1195522473668192,2.585355353962826,7.371141932153229,1.2254032815867413,5.303242455725331,0.0204494812845425,0.0014810625712248,0.0006390529595058,0.0005028593990948,0.0010551129490076,0.0007691688398938,0.0002640686487199,0.0001883776811723
2020-11-26 14:55:42,0.0,정상,L-EF-02,3.7,7.6,0.0208145473,0.0050960341366416,0.0391593426,0.0062923420101039,0.0646165483455479,2.6321085713234416,6.223333464252223,1.234752719739562,4.084459943142567,0.0009322874359265,0.0004421321001565,0.0001273942922557,0.0011460608014874,0.0001389373123288,0.0010953361342571,0.0001306639411389,7.545122554016477e-05
2020-11-26 14:56:06,0.0,정상,R-PAC-01R,3.75,7.7,0.0240468400999999,0.00503660787105,0.0476735699,0.0063025453456415,0.0014957381718128,2.9964394588558894,7.564177214999022,1.2513472374667205,4.774411809626717,0.000555199082756,0.0003780956508523,0.0001935008764002,0.0001365402861764,0.000637124980558,0.0002541014831631,0.0025576064934218,0.0002685340831212
2020-11-26 14:56:10,0.0,정상,L-CAHU-03R,11.0,22.0,0.0467954241,0.0109819584730166,0.0925968327,0.0135347852787149,-0.0970406876128107,2.646742158137485,6.841396504872504,1.2324564249601464,4.261118289144799,0.0202747446605635,0.0015861132424756,0.0007150915365334,0.0004819835158076,0.0012168181173686,0.0007024296338635,0.0003224881905048,0.0003394594890985
2020-11-26 14:57:12,0.0,정상,L-SF-02,5.5,11.1,0.0160301216,0.0032805948498416,0.0295043653,0.0040650378627444,-0.0336334308667294,2.788068666838221,7.258078841135439,1.2391160898581106,4.88634602373215,0.0008798932575637,0.000251893606308,6.715618385922227e-05,0.0011531557797364,0.0001293814951999,0.0009900615165606,0.0001500992781957,4.600311054515606e-05
2020-11-26 14:57:25,0.0,정상,L-CAHU-03R,11.0,22.0,0.0476532801999999,0.01185247748075,0.0874305964,0.0144547826072511,-0.1373415719291179,2.4976821148387067,6.048558375145733,1.2195579051491698,4.020533283222454,0.0228841503142058,0.0022875323123223,0.0007243422805535,0.0002650894403355,0.00102731870954,0.0004337135737033,0.0002704677552609,0.0001512794002776
2020-11-26 14:57:27,0.0,정상,L-EF-02,3.7,7.6,0.0231541786,0.0051658170559499,0.0440266654,0.0064037863192492,0.066614574662008,2.694056691634761,6.875099075005021,1.2396463618225322,4.482190977578457,0.0007688971448581,0.0003138698307345,0.000123873710626,0.0012567561614251,0.00011488167422,0.0014805345065751,0.000116397546983,7.19587674318882e-05
2020-11-26 14:57:37,0.0,정상,L-PAHU-02S,37.0,71.1,0.0601768455999999,0.0143764366637499,0.1099951528,0.0172777700752755,-0.021699960576278,2.3669369284616653,6.366281778306745,1.2018117200655971,4.185797009890159,0.0003586117407997,0.0023038104685772,0.0001588038424401,0.0006171012828603,0.001086891057946,0.0007540601672764,0.0001147434010942,0.0005138498548126
2020-11-26 14:58:30,0.0,정상,L-EF-02,3.7,7.6,0.0208456162,0.0052755268289166,0.0400068909,0.0065127715137189,0.0447792755045,2.6392129932615687,6.142836550572452,1.234525332715705,3.951380947536696,0.0009036797652462,0.0003462634866263,0.0001023133511079,0.0012752727571246,0.0001078730789074,0.0033384686608931,5.718925354677539e-05,0.0001454850527277
2020-11-26 14:58:39,0.0,정상,L-EF-02,3.7,7.6,0.0221955311,0.0052672873339083,0.0435723644,0.0064987190297058,0.0547694862234489,2.6649251420226627,6.7047620001464034,1.2337885932043466,4.213844754037917,0.00099334828847,0.0003968326850053,0.0001089682960844,0.0012607387372677,9.144797711589164e-05,0.0010387568671478,0.0001623723069259,0.0001262566582507
2020-11-26 14:58:42,0.0,정상,L-EF-02,3.7,7.6,0.0266168341,0.0052349828410416,0.0472333245,0.0064709059916588,0.0514303980548228,2.677360178887502,7.299337150143224,1.236089245780848,5.084416684487877,0.0008047632057884,0.000368480127186,0.0001835209226381,0.0012726218906118,9.612793295091732e-05,0.0010575696657674,0.0001210102531672,9.88174504718632e-05
2020-11-26 14:59:39,0.0,정상,L-SF-02,5.5,11.1,0.0164903924,0.0036736370195416,0.0316560296,0.0045442195685915,0.0123242326254642,2.7630547990081404,6.9662191982971295,1.2369811019485282,4.488846424478102,0.0006596645525836,0.0001497665983066,6.500703429129784e-05,0.0001775080217874,8.136661234132618e-05,0.0011163853488858,7.494016803363254e-05,9.544839020841742e-05
2020-11-26 14:59:43,0.0,정상,L-CAHU-03R,11.0,22.0,0.046370849,0.0107021405893166,0.0816580392,0.0131353502295318,-0.1175722728213065,2.5578554082261604,6.216662500281927,1.2273572861343345,4.332857395490522,0.0183030322523585,0.0017507449578818,0.0002310516810445,0.0005974543397803,0.0009617717785433,0.0004677411809258,0.0003036494350304,0.0002064900169961
2020-11-26 14:59:58,0.0,정상,L-PAHU-02S,37.0,71.1,0.0509423575999999,0.0142653403951666,0.0998159087999999,0.0171317147346372,-0.0179527778780523,2.336954380631457,5.826381675512631,1.200932768519265,3.5710579761041035,0.0002781933433041,0.0022899543485461,0.0002033925045368,0.0004651390712089,0.00064474363128,0.0006467407961662,0.0001122845509202,0.0005967526434693
2020-11-26 15:00:04,0.0,정상,L-PAHU-02S,37.0,71.1,0.0561934188,0.014260793243675,0.1100843176,0.0171213675058783,-0.0257565941141385,2.3312311086594586,6.429645153180928,1.2005901223953344,3.9404132603158746,0.0003954546125216,0.0023671508941346,0.0002373890390197,0.0003940140821928,0.0006814305832111,0.0007935027935653,0.0001141873525064,0.0002031924512108
2020-11-26 15:00:16,0.0,정상,L-CAHU-03R,11.0,22.0,0.0486694984,0.0113404916265999,0.0888889468999999,0.0138441946991764,-0.1299717899257902,2.494106444819342,6.4206657614608655,1.220775532050461,4.291656834862603,0.0211906259977485,0.0018233819655343,0.0008360615055119,0.0005474808145315,0.0005044780698689,0.000364836356884,0.0002715006947397,0.0002271919754905
2020-11-26 15:00:48,0.0,정상,L-EF-02,3.7,7.6,0.0216005091,0.0052516730217666,0.042344898,0.0064981548871423,0.0643815067637858,2.660937617978576,6.516449474571035,1.237349480862457,4.113071969727006,0.0008001156411357,0.0004642028549767,0.0001510682078992,0.0011098819902004,7.453201652245681e-05,0.0025045842414988,8.832051579033715e-05,8.564158128951563e-05
2020-11-26 15:01:39,0.0,정상,L-EF-02,3.7,7.6,0.0210918839999999,0.0050240344010583,0.0408515092,0.0062014720491738,0.0740447771838928,2.6249426369441538,6.587389070864601,1.2343609844445862,4.198196571973494,0.0008227145263721,0.0004180325498214,9.22846391074763e-05,0.0011821231447898,0.0001015333953339,0.0014416956034496,0.0003043153725431,7.513204236525703e-05
2020-11-26 15:01:42,0.0,정상,L-EF-02,3.7,7.6,0.0198648347999999,0.0050723838697083,0.0385899115,0.0062548310187583,0.0625338370456028,2.5873721067001503,6.169616954361898,1.2331146812668126,3.916271975910656,0.0008792040517361,0.0004540434760807,0.0001363608416615,0.0011168397169225,0.0001773070509327,0.0017349323904015,0.0002363038187213,6.242383817488774e-05
2020-11-26 15:02:21,0.0,정상,R-PAC-01R,3.75,7.7,0.0257966556,0.0050649421872583,0.0511728414,0.0063365208909711,-0.005835050948729,2.9795493733671403,8.075857758618907,1.2510549294938955,5.093178687191255,0.000543260535643,0.0002759933599785,0.0002892059769804,9.133158043284556e-05,0.0003999534719524,0.0001867428735071,0.0027424572459889,0.0002649308441088
2020-11-26 15:02:24,0.0,정상,L-EF-02,3.7,7.6,0.0218043327,0.005287383317425,0.0429806597,0.006527309019938,0.0598172244139923,2.639669023337869,6.584744121767944,1.2345064898977125,4.123841868650237,0.0008885438583478,0.0003895356442386,0.0001401659745136,0.0012981084466651,9.642568615581598e-05,0.0029058460255867,0.0001248576086772,0.0001398294356064
2020-11-26 15:02:54,0.0,정상,L-SF-02,5.5,11.1,0.0168593488999999,0.0039450195357083,0.0312144142,0.0048228044253638,-0.0111610956899922,2.593865182077127,6.472253785751483,1.222504573604825,4.273578051362648,0.0008942830419513,0.0002599312684818,6.946268478685681e-05,0.001363947829078,0.0001407806510624,0.0010915763745121,0.0001275939745685,3.917561505068545e-05
2020-11-26 15:02:57,0.0,정상,L-EF-02,3.7,7.6,0.0207035597,0.0050892957464583,0.0394389069999999,0.0062663801243687,0.0896221451387302,2.577622830772777,6.293730386165023,1.231286299038434,4.068059851779632,0.0009407950142915,0.000412507305221,0.0001038403943003,0.001188909192577,0.0001148468185285,0.0017751846792728,0.0002348740788512,0.0001148181290288
2020-11-26 15:03:00,0.0,정상,L-EF-02,3.7,7.6,0.0246658175999999,0.0050655648924916,0.0434166062,0.0062250185262455,0.0978527856791477,2.607653473714981,6.974534455913556,1.228889306200082,4.869312332087665,0.0008859500562061,0.0003355493396568,0.0001332381970016,0.001262185381744,0.000126646813103,0.0015487477853849,0.0002218550377169,0.0001359875925712
2020-11-26 15:04:27,0.0,정상,L-SF-02,5.5,11.1,0.0150624802,0.00381815365735,0.0299807954,0.0046795867758736,-0.0048836141159341,2.59867567258826,6.40671854928954,1.2256150998180544,3.944964386387256,0.0008139148865315,0.0001298631094326,8.151455788624548e-05,0.0011895690631108,0.0002582206006141,0.0008624106803739,0.0001359584648189,6.160165770104805e-05
2020-11-26 15:05:00,0.0,정상,L-EF-02,3.7,7.6,0.0197185911,0.0050819307540416,0.0388839226,0.0062605967109065,0.0689347174746994,2.6074545624639667,6.210897202859339,1.2319327070577475,3.880137698515033,0.0009567419746331,0.0003506870421199,0.0001699150196775,0.0011000219692411,0.0001509831374411,0.0012469377178621,9.106239867585092e-05,0.0001255294769889
2020-11-26 15:05:12,0.0,정상,L-SF-02,5.5,11.1,0.0162386539999999,0.0039100936237083,0.0311877326999999,0.0047674811328481,0.0176753415406825,2.540318672644914,6.541763214355538,1.219275442393795,4.153008997416092,0.0014540449136107,0.0002197320148745,3.604889391454095e-05,0.0013282329215964,0.0001090507633603,0.0008037775730402,8.85194610191412e-05,7.684267824903947e-05
2020-11-26 15:05:36,0.0,정상,L-EF-02,3.7,7.6,0.0225595795,0.005079297743075,0.0412962716,0.0062744402724197,0.0640267280154668,2.6357830809152905,6.581666221531153,1.2352968047549906,4.441476093965396,0.0009199941356882,0.0003099168858153,0.0001086745454049,0.0011372684886009,9.810478098394488e-05,0.0019925970671434,0.0001952645510701,0.0001074858069333
2020-11-26 15:06:03,0.0,정상,R-PAHU-03S,30.0,58.0,0.0669692084,0.0128441187636666,0.1019191444,0.016014685593957,-0.8230314035776706,3.301222233786701,6.364105233415142,1.2468496974085317,5.213997910813618,0.0003852481132525,0.0004016355096395,0.0023566404877316,0.001372317364569,0.0003938990057886,0.0006393864590314,0.0002405494792775,0.0002672761126092
2020-11-26 15:06:18,0.0,정상,R-PAC-01R,3.75,7.7,0.0211989582,0.0047773927400416,0.0417490546,0.0059949086606783,0.0122846316135763,2.964740698455994,6.964085186791838,1.2548494517589184,4.437348853972409,0.0003207623524443,0.0003568953383922,0.0005899675019175,0.0001556587839332,0.0003195046983876,0.0002400939789332,0.0021374233300917,0.0003301495148551
2020-11-26 15:06:30,0.0,정상,L-SF-02,5.5,11.1,0.0149185155,0.0035679255517333,0.0295704371,0.004417022777607,-0.0200754822112525,2.728659201439189,6.694653523163364,1.237980645493356,4.181285535162705,0.0007713144948002,0.0001674996820593,6.249104770874224e-05,0.0011799545860311,7.447894706674665e-05,0.0009746305444622,0.0001797119561939,6.150045045734011e-05
2020-11-26 15:06:33,0.0,정상,L-EF-02,3.7,7.6,0.0224798693999999,0.0051215468599166,0.0424967967,0.0063268988452093,0.0605960353220033,2.620117694954917,6.716844656395575,1.2353492056718842,4.389273400178511,0.0008860053411233,0.0003987214851834,0.0001433310690225,0.0012021846589969,0.000112898870672,0.0020712784434591,0.0001080424704899,0.0001096106191362
2020-11-26 15:06:48,0.0,정상,L-EF-02,3.7,7.6,0.0228607804,0.00499687512695,0.0417236537,0.0061627001140215,0.0584919952036272,2.621788802100338,6.7703527557781005,1.233310810747271,4.575015348433131,0.0009060467590798,0.0003408897100753,0.0001255973895604,0.0012447797070778,8.739484443229088e-05,0.001618311525865,0.0001648905019911,0.0001762567131114
2020-11-26 15:06:51,0.0,정상,L-EF-02,3.7,7.6,0.0193819981,0.005050468810925,0.038563706,0.0062076996448101,0.0542056583182942,2.569449476657241,6.212237738054916,1.2291333492411467,3.8376631607096607,0.0009895912933797,0.0003680353984156,0.0001251061403266,0.0012741935654053,0.0001546404540718,0.0013893846171847,0.0001696498280039,0.0001661556228508
2020-11-26 15:07:06,0.0,정상,L-EF-02,3.7,7.6,0.0206914153,0.0050272695856,0.0401809458,0.0062073673945229,0.0805530959206485,2.611573620916144,6.473105786432646,1.2347393130265425,4.11583563357494,0.0008509995404281,0.0003647184624884,0.0001403664173689,0.0010081508293605,0.0001086196189791,0.0008931928373692,0.0001372165649876,0.0001104843646389
2020-11-26 15:07:09,0.0,정상,R-PAHU-03S,30.0,58.0,0.0737971663,0.01277548019405,0.1093206851999999,0.0159755443709182,-0.8000577382445091,3.312359030515139,6.843002195218256,1.250484845051742,5.776469078193239,0.0005862481927449,0.0003549733216171,0.0006324282537631,0.0002553573030353,0.0005259917129442,0.0003884228823836,0.0022595476884296,0.0003571076571237
2020-11-26 15:07:15,0.0,정상,L-SF-02,5.5,11.1,0.0147240162,0.0035879468766583,0.0294392128,0.0044166564941873,-0.0003842470295243,2.708946554973132,6.665497495389224,1.2309704257106484,4.103744204182127,0.0011504777385633,0.000244227722959,3.447499923640887e-05,0.0012314326112454,0.0001803994155609,0.000874066329426,8.206553138270166e-05,4.617648379547994e-05
2020-11-26 15:07:22,0.0,정상,L-CAHU-03R,11.0,22.0,0.0624758154,0.0117721806341416,0.1027093232,0.0143877671223074,-0.1362245657357306,2.5242149245270857,7.138656215859547,1.2221836862220838,5.307072439816944,0.0218689118762309,0.0024294198932495,0.0008721521687398,0.0004116264885611,0.0008020295728872,0.0005131323156992,0.0002543035852235,0.0001568458589568
2020-11-26 15:08:00,0.0,정상,L-EF-02,3.7,7.6,0.0207900535,0.0052732608469166,0.0410282351,0.0065186717968046,0.043630125677041,2.648919904245122,6.293956250429955,1.2361747287005869,3.9425422150615166,0.0009048155188415,0.000374600686492,0.0001139528011259,0.0011289428829044,8.273938071133338e-05,0.002585842569947,0.0001858694698128,0.0001130739951608
2020-11-26 15:08:12,0.0,정상,L-SF-02,5.5,11.1,0.0142026617999999,0.0034283878275499,0.028385411,0.0042258993894795,0.0087841688928315,2.662063139995272,6.7170106014984015,1.2326199957662038,4.14266486593774,0.0016512450113668,0.0001910262304117,4.967157961062604e-05,0.0011562927593681,7.566538886278662e-05,0.0009163997569705,0.0001228147932092,7.5508403037305e-05
2020-11-26 15:08:13,0.0,정상,L-CAHU-03R,11.0,22.0,0.0550801307,0.01133287106505,0.0983970165,0.0138904981131033,-0.1239687196274269,2.537614809967263,7.08376443370155,1.2256821800382909,4.860209772426012,0.0214294035019018,0.0016545512544936,0.0007361103208333,0.0007481859267699,0.0006862791114831,0.0004465974513116,0.0002867718951142,0.0001451050443732
2020-11-26 15:08:18,0.0,정상,L-EF-02,3.7,7.6,0.0208896585,0.0051130110402333,0.0400394853,0.0063027422934861,0.058615553535229,2.602058620402528,6.3527086204017005,1.2326870104310486,4.085588381410321,0.0009049118976407,0.0004079288537661,0.0001759266984192,0.0012593368188937,0.0001579059750058,0.0022805063666501,0.0001196466673406,0.0001604860298896
2020-11-26 15:08:25,0.0,정상,L-CAHU-03R,11.0,22.0,0.0547277926999999,0.0111788212230499,0.0974768325,0.0136938556926157,-0.1294076148120581,2.574971705810762,7.118289741622077,1.2249820816867476,4.895667584982472,0.0209786303687325,0.0015152742189302,0.0007693357249732,0.0003815494422551,0.0009764487203793,0.0008964423582516,0.0004095262438594,0.0002775793448793
2020-11-26 15:08:36,0.0,정상,L-EF-02,3.7,7.6,0.020186631,0.0050335787234416,0.0384719577,0.0061918098276697,0.0796628569794274,2.5913128135690293,6.213362291599767,1.2301009218022405,4.010393421680225,0.0008184048637645,0.0003275941722739,0.000134825644144,0.0011575825658801,0.000128078003895,0.001343342441257,0.0002586782173918,0.0001281400050109
2020-11-26 15:09:10,0.0,정상,L-CAHU-03R,11.0,22.0,0.0454558133999999,0.0112043475394166,0.0854893029,0.0137307222571991,-0.1269426390058098,2.5423304431792983,6.226132995675237,1.2254816453073012,4.056979957118196,0.0213260780406978,0.0017431139490184,0.0006774089019159,0.0004480693092009,0.00066482214958,0.0008044573385964,0.000312458939552,0.0001342577859016
2020-11-26 15:09:57,0.0,정상,L-EF-02,3.7,7.6,0.0203239806,0.00515004861475,0.0399640631,0.006358900985632,0.0674833028550076,2.6411448032107416,6.284743730134938,1.2347263999450122,3.946366747255761,0.0009702437412687,0.0004449440877765,0.0001514717929432,0.0013188034205311,0.0001121656284078,0.0027506314372237,0.0001637290130666,0.0001048003316473
2020-11-26 15:10:27,0.0,정상,L-SF-02,5.5,11.1,0.0137752666999999,0.0029925830131166,0.0261047984999999,0.003734072378137,0.0337067291653557,2.84885107784472,6.990972819070997,1.2477757047241145,4.603136033193464,0.0009512989900289,0.0002130561329458,5.857400755397925e-05,0.0013599467356963,0.0001913457998882,0.0005208233474137,0.0001766025407451,0.0001226791814968
2020-11-26 15:10:45,0.0,정상,L-SF-02,5.5,11.1,0.0152400406,0.0027730738835,0.0280495677,0.0034649345539928,0.0007010164065844,2.9364066859678863,8.095266234589182,1.249492332176765,5.495721080739823,0.0008033783055307,0.000170346142624,4.642401152040733e-05,0.0011004550151418,9.929069483069372e-05,0.0008177157955997,7.509957774485587e-05,3.758609387747155e-05
2020-11-26 15:11:09,0.0,정상,L-EF-02,3.7,7.6,0.0212102905,0.0052905524235166,0.0423863418,0.006534097231005,0.0599259559217132,2.6845635742297884,6.486946903525074,1.235050087011858,4.009088050185386,0.0008715258608283,0.000392825659006,0.0001288027903945,0.0010846814773919,9.198481848470793e-05,0.002877711971286,0.0001672749801596,0.0001529479165264
2020-11-26 15:11:12,0.0,정상,L-SF-02,5.5,11.1,0.0119492458,0.0026424233913,0.02273315,0.0032910522177024,-0.0058999689603074,2.85302792096913,6.90756283893616,1.2454674101576737,4.522078422156754,0.0009253673640547,0.0001234766218661,4.050436577905806e-05,0.0012254656779678,0.0001236283082535,0.0007619700579964,0.0001243462126654,5.151287289461461e-05
2020-11-26 15:11:18,0.0,정상,L-EF-02,3.7,7.6,0.0221738983,0.0052378638504999,0.0423405804,0.0064467515072569,0.0700196738183679,2.6443088859170163,6.567738860779473,1.2307978388253706,4.233385771927484,0.0009551988271551,0.0003790654715493,0.0001363709309866,0.0010860518803267,8.94523686406606e-05,0.0031815775033524,0.0001915071397764,7.272818972750534e-05
2020-11-26 15:11:37,0.0,정상,L-PAHU-02S,37.0,71.1,0.0547765530999999,0.0143294736122,0.1076782047999999,0.017210271311374,-0.0440812325566645,2.338841007228914,6.25662448033792,1.201040022623114,3.822649357710089,0.0003815715898898,0.0024139386327046,0.0001758924119341,0.0003901374098234,0.0009349617893715,0.0005964219639398,0.0001432516373505,0.0003573469086479
2020-11-26 15:11:45,0.0,정상,L-EF-02,3.7,7.6,0.0197245665,0.0050971030614083,0.0384713225,0.0062768709085216,0.0512282370735768,2.593560750653711,6.129060651505563,1.23145850356562,3.869760187770283,0.0009108735860305,0.0004261246452342,0.0001657726231045,0.0014196567097806,0.0001478256962554,0.0020122993824388,0.0001975999901782,9.579836144531334e-05
2020-11-26 15:12:07,0.0,정상,L-CAHU-03R,11.0,22.0,0.0419390127,0.0108771388012416,0.0836486854,0.013387670053233,-0.0974240074516216,2.599560523161787,6.248188450073079,1.2308080551205984,3.8557026315792258,0.0204561583121931,0.0018579113488664,0.0006617053710012,0.0006026760823637,0.000947003039592,0.0003789033294849,0.0002605832135333,0.0002313708068134
2020-11-26 15:12:30,0.0,정상,L-SF-02,5.5,11.1,0.0121377585,0.0027267112086333,0.0230217389,0.0033997352480413,-0.0660964623601538,2.901402477258156,6.771626971030482,1.2468263002246482,4.451427955248557,0.0012947817037821,0.0001911162657136,6.66543902569011e-05,0.0014201374331755,9.27679737821307e-05,0.0006423007361119,0.0001135609455287,5.2061984727747385e-05
2020-11-26 15:12:39,0.0,정상,L-SF-02,5.5,11.1,0.0117893228,0.0025733603964833,0.0229409663,0.0032033788841708,-0.0977345036428092,2.878087106888058,7.161490141974916,1.244823262434775,4.581294876578845,0.0016230570872798,0.0001580723638064,6.950716238943412e-05,0.0015173071501675,9.240979131574615e-05,0.0006963650605421,0.0001713809447779,0.0001116923635832
2020-11-26 15:12:42,0.0,정상,L-SF-02,5.5,11.1,0.0110849226,0.0025600120651,0.0221528234,0.0031959881748443,-0.0050788177739999,2.890857194243995,6.931447235745368,1.248426997049931,4.330027483509925,0.0008611346897825,0.0001837369351061,5.8668985717024905e-05,0.0015294753437287,0.0001321910386133,0.0007472665014156,0.0001065709852246,5.86992139823693e-05
2020-11-26 15:12:48,0.0,정상,L-EF-02,3.7,7.6,0.0222805068,0.0052669533921416,0.0445557758,0.00650733245281,0.0597550985185251,2.6732080055441663,6.847010833257768,1.2355021904160008,4.230245673569598,0.000984367683153,0.0004229008508135,0.00015405895825,0.0013369804272865,0.0001012373236143,0.0031482475490268,0.0002393877889567,0.0001170942620476
2020-11-26 15:13:06,0.0,정상,L-EF-02,3.7,7.6,0.0224007014,0.0051754266910083,0.0416711456999999,0.0064096328190683,0.0732753618682725,2.66690188117174,6.501331180162225,1.2384742750205064,4.328281074663556,0.0009146209892796,0.000401203433795,0.0001430262431231,0.0013995980739765,8.766920310287446e-05,0.0011606823061773,0.0001557577658237,0.0001113524333649
2020-11-26 15:13:09,0.0,정상,R-PAHU-03S,30.0,58.0,0.0667575151,0.01272243114835,0.10432975,0.015887983259627,-0.8144121920257397,3.299490336738492,6.566582321691671,1.2488166038680089,5.247229426638157,0.000411067042878,0.0002044495373925,0.000642116562676,0.0001766777022107,0.0003913329266514,0.0005607829032358,0.0001740769389974,0.0003357920273474
2020-11-26 15:13:15,0.0,정상,L-SF-02,5.5,11.1,0.0122207133,0.0026447640714916,0.0243198546,0.0033078534353063,-0.0596773014570393,2.934719746345148,7.352156035821309,1.2507177751551648,4.620719644420845,0.0009949468199472,0.0001678699501406,6.325284207818702e-05,0.00139920808357,0.0001782775422563,0.000788057801295,0.0001596955209632,0.0001135795192511
2020-11-26 15:13:33,0.0,정상,L-SF-02,5.5,11.1,0.0117347278,0.0025436521303166,0.022819534,0.0031883916296287,-0.0642312471288856,2.9434244223211667,7.157067465597797,1.2534699975785528,4.613338302096801,0.0006831127829208,0.0002110157535188,6.783904843320703e-05,0.0015430404785005,0.000108610009775,0.0003074471862581,0.0002392636819538,0.0001288112016739
2020-11-26 15:13:40,0.0,정상,L-CAHU-03R,11.0,22.0,0.0529556312,0.0112693647245333,0.0944363214,0.0138563996145021,-0.127375890100429,2.547800206486583,6.815357814966792,1.2295635071901478,4.699078652119222,0.0216560803428962,0.0019191931879596,0.0007618462222505,0.0005934398841475,0.001099924210236,0.0005362923804113,0.0002922819860666,0.0002319728720432
2020-11-26 15:13:49,0.0,정상,L-CAHU-03R,11.0,22.0,0.0505122244,0.0114095319719666,0.0916391275,0.0139291451803611,-0.1441859754962792,2.51949147184542,6.578948407343965,1.2208340547697505,4.427195131589012,0.0215506340851846,0.0018574419638446,0.0007983554096122,0.0005604235139338,0.0011718137648603,0.0005698060295478,0.0003003498000539,0.0002500186516955
2020-11-26 15:13:51,0.0,정상,L-SF-02,5.5,11.1,0.0120119937,0.0025557381221416,0.0230965317,0.0032153091651223,-0.0561180359977227,3.0447015789157392,7.1833004273856105,1.2580745802030526,4.700009596419115,0.0008416464411903,0.0002256506404714,5.222959523936592e-05,0.0013616167190649,8.860390339089455e-05,0.000847894714528,0.0001291213367101,4.727206039599953e-05
2020-11-26 15:15:57,0.0,정상,R-PAC-01R,3.75,7.7,0.0272012687999999,0.0052546155600666,0.0492577292,0.0065516987458308,-0.0230138613624053,2.942929173966156,7.518314121409296,1.2468464478394252,5.176642989207546,0.0004494755710141,0.0001773942119316,0.0002977488321397,0.0001216143072068,0.0005612251353424,0.0001434874337283,0.0014763726303475,0.0001885635890849
2020-11-26 15:16:03,0.0,정상,L-EF-02,3.7,7.6,0.0199105311,0.0052136359456083,0.0388121119999999,0.0064375147371962,0.0823136444599502,2.6409036087643285,6.029052139600111,1.2347457329886624,3.818933908642295,0.000932789294209,0.0004216438007705,0.0001107465580897,0.0013863184977946,8.247111125325217e-05,0.0032656388037648,0.0001624582873478,8.907965387315364e-05
2020-11-26 15:16:36,0.0,정상,L-SF-02,5.5,11.1,0.0154912174,0.0030692780825749,0.0277818898,0.0038330195241026,-0.0886546803945916,2.924819500820216,7.24804286158815,1.2488342277826034,5.0471860102697175,0.0011443595611651,0.0002092111876809,4.759450828358919e-05,0.0013749399414063,0.0001038700966523,0.0009318277032513,0.000198567058828,7.957455127607597e-05
2020-11-26 15:17:09,0.0,정상,L-EF-02,3.7,7.6,0.0218970793999999,0.0050983367496666,0.0408553648999999,0.0063000066765898,0.0760297335442901,2.623781853830185,6.4849716829371005,1.235698422039653,4.294945680359707,0.0009484663109225,0.0004735278334158,0.0001368974957239,0.0014245199850646,8.312401955608299e-05,0.001724929160097,0.0001417648881451,6.423742354183991e-05
2020-11-26 15:17:27,0.0,정상,L-EF-02,3.7,7.6,0.0218553877999999,0.0051927984835749,0.0419259127,0.0063836859234414,0.0578044341564971,2.616902023995695,6.567665327337714,1.229334422206683,4.208787972252215,0.0009280651156308,0.0004437210803391,0.0001542116587215,0.0013612158787922,0.0001310441370375,0.002822750844534,0.0001658463735935,7.438325208789801e-05
2020-11-26 15:17:30,0.0,정상,R-PAHU-03S,30.0,58.0,0.0682118908,0.0126724809456916,0.1047948226999999,0.0158578842484782,-0.8367658717447317,3.339357211474583,6.60837354201626,1.2513638265812137,5.382678505678904,0.0003007676882699,0.0002912929908373,0.0007294646169797,0.0001753613737958,0.0002747194901078,0.0004240504345708,0.000313442030376,0.0001251824358438
2020-11-26 15:17:45,0.0,정상,L-EF-02,3.7,7.6,0.0220897402999999,0.0052575621366666,0.0433772505,0.0064896249694248,0.0705951277333211,2.63374968283042,6.684092024480212,1.2343410882708614,4.2015176855342045,0.0009806295082152,0.0004565997331343,0.0001299818519446,0.001432973948932,0.0001466341380043,0.0031060931539583,0.00018219174138,0.0001125151989713
2020-11-26 15:17:54,0.0,정상,L-EF-02,3.7,7.6,0.0219877083,0.0052423337020666,0.0422537048,0.0064696587037501,0.0739926917537285,2.6387924589415306,6.53105623261199,1.2341180610459168,4.194259570185673,0.000903834911734,0.0004812651061392,0.0001752063382269,0.0014175866783688,7.158676962107809e-05,0.0012998674976274,0.0001475381762191,0.0001200075775266
2020-11-26 15:17:57,0.0,정상,L-SF-02,5.5,11.1,0.0165770333,0.0033525578314666,0.0304794404,0.0041774706852943,-0.0598888671995632,2.85919635483078,7.296147045937261,1.2460547722951048,4.94459279550979,0.0015238305165223,0.000125489125778,6.858273259762571e-05,0.0014644950743069,0.0001516182381443,0.001223950896979,0.0001954346991946,8.826060199868827e-05
2020-11-26 15:18:07,0.0,정상,L-PAHU-02S,37.0,71.1,0.0564488955,0.0143796311833999,0.1097136475,0.0172909097089149,-0.0305440420361624,2.36718736566017,6.345163403602365,1.2024584976056805,3.92561497440666,0.0005361480560402,0.0024882164822236,0.0002676823467644,0.0004626267854348,0.0006499730251296,0.0008254399899719,0.0001267336127398,0.00052086323542
2020-11-26 15:18:21,0.0,정상,L-EF-02,3.7,7.6,0.020912081,0.0052144759673833,0.0412852913,0.0064352193322452,0.0627982541478588,2.640561716492774,6.415522015408191,1.2341066240400236,4.010389755520123,0.0009035318796165,0.0004541116153301,0.0001782643435356,0.0013695947397694,0.0001130502460049,0.001335714707665,0.000171168955163,8.650569951121876e-05
2020-11-26 15:18:27,0.0,정상,R-PAHU-03S,30.0,58.0,0.0696949065,0.012665661672525,0.1088024266,0.0158673135824922,-0.8211332643670363,3.3155343315344177,6.857016219812449,1.252782049035186,5.502666051090387,0.0002783861852476,0.0003826695414426,0.0007123587461354,0.0002457573525337,0.0001720664244131,0.0004106388823007,0.0003965741029971,0.000157558350011
2020-11-26 15:19:16,0.0,정상,L-CAHU-03R,11.0,22.0,0.0470127948,0.01130843429695,0.08768484,0.0138366458604547,-0.1244235766896872,2.5533529348793413,6.337145640953624,1.223568665397531,4.157321302444126,0.0216563109723254,0.0016768124698302,0.0006429751189511,0.0004594317953566,0.0009837310355589,0.0007444559758826,0.0003980255903928,0.0001294937010284
2020-11-26 15:19:21,0.0,정상,L-SF-02,5.5,11.1,0.0157714859,0.003591091593325,0.030291263,0.0044452081399401,-0.0011835841554291,2.760097835717928,6.814363252832441,1.2378431528181515,4.39183615625831,0.0006022289896766,0.0001433415158515,6.044057250499267e-05,0.0001220118972133,9.417348669799071e-05,0.0011784881028992,0.0001488795824599,6.806983132664067e-05
2020-11-26 15:19:52,0.0,정상,L-CAHU-03R,11.0,22.0,0.0452584587,0.0119133563995499,0.0841608606,0.0144739288872429,-0.1459505015019644,2.4481575542190943,5.814652072401563,1.2149329208173156,3.7989679131658938,0.0219207558718801,0.0025892387185653,0.0007142590370182,0.0002838609573791,0.001038854382893,0.0005121526047133,0.0002417465934672,0.0002777067891682
2020-11-26 15:20:42,0.0,정상,L-EF-02,3.7,7.6,0.0234175548,0.0051440891321333,0.0426452253,0.0063409742124621,0.0573459908749143,2.6284348096456287,6.725342805556227,1.2326719171431753,4.552322908582336,0.0009819846580557,0.0003969427754904,0.0001402284443039,0.0011818640396993,0.0001126819580724,0.0025749800622297,0.0002051543562928,8.762871746046701e-05
2020-11-26 15:20:58,0.0,정상,L-CAHU-03R,11.0,22.0,0.0493878461,0.01092467504085,0.0874942502999999,0.013387734046737,-0.1092370161392537,2.595201828684812,6.5354039746050105,1.225458331408216,4.520761113289586,0.0199555293100541,0.0017978062214816,0.0008045816957917,0.0005829386225468,0.0006058513368683,0.0005663957904896,0.0003164736673401,0.0001626198882367
2020-11-26 15:21:16,0.0,정상,L-CAHU-03R,11.0,22.0,0.0450575203,0.01104856535365,0.0853082016,0.0135817634400359,-0.1120490634694771,2.5995463071346934,6.281084336112849,1.2292784633390512,4.078133120253012,0.0203406723382924,0.0017971600701079,0.0007642530219809,0.0003672274062587,0.0010938543333283,0.0003640469137189,0.0002537804190847,0.0002225303321892
2020-11-26 15:21:33,0.0,정상,L-EF-02,3.7,7.6,0.0229583979,0.0052950258376,0.0444266294,0.0065413989524902,0.0592379885066018,2.669563061384524,6.791609825767782,1.235385653085915,4.335842468788788,0.0009400402750638,0.0004463460684821,0.0001081427962076,0.0011934088262283,9.86235013683568e-05,0.001181570999929,0.0001680866192119,0.0001435317037079
2020-11-26 15:21:48,0.0,정상,L-EF-02,3.7,7.6,0.0199524573999999,0.00520572223355,0.0392430983999999,0.0064230531116914,0.082212345232384,2.6417460961712464,6.109726592260105,1.2338447622687037,3.832793319514779,0.0008961364106718,0.0003926605072418,0.0001553986431772,0.0010550127014908,9.352769246696464e-05,0.0019828974979232,0.0001730523239236,6.564967757585115e-05
2020-11-26 15:22:03,0.0,정상,L-SF-02,5.5,11.1,0.0160017591,0.0037552986938333,0.0308627876999999,0.004634667487682,-0.027579628932896,2.677787444385217,6.659115844238385,1.234167469898664,4.261114868512823,0.0007957630971163,0.0001855278750448,5.316359809024703e-05,0.0012928014110295,9.796043165678588e-05,0.0010474684987078,9.772836045637872e-05,5.0130527790005246e-05
2020-11-26 15:22:18,0.0,정상,L-EF-02,3.7,7.6,0.0187869146,0.0050775227601083,0.0374621953,0.0062521695865368,0.0788512144111785,2.5823138239734176,5.991871266683112,1.231342503406804,3.7000158320509753,0.0009392974821261,0.0003685887862523,0.0001210562840452,0.0011616062514584,9.062598560130284e-05,0.0013612321102071,0.0001454638847587,9.431926609892676e-05
2020-11-26 15:23:25,0.0,정상,L-PAHU-02S,37.0,71.1,0.0531390384,0.01433411016935,0.1049637794999999,0.0171854890344907,-0.0655376167141965,2.331158648795591,6.1076981451817245,1.1989226280147982,3.707173851197605,0.0003531575090654,0.0024956333727219,0.0002769856892139,0.0002012235469459,0.000862275649491,0.0005946662981486,0.0001200498856377,0.0004345644770258
2020-11-26 15:23:37,0.0,정상,L-CAHU-03R,11.0,22.0,0.0448693335,0.011919502944575,0.0856470875,0.0145506849657272,-0.1191575294032565,2.4835206183213354,5.886120667290482,1.2207459516883448,3.764362801757741,0.0227659336713937,0.0021839240456419,0.0007339381319722,0.0005486305923588,0.0010427144441984,0.0007888817180417,0.0002858858275749,0.0001897888821268
2020-11-26 15:23:54,0.0,정상,L-SF-02,5.5,11.1,0.0163387153,0.003750400568675,0.0316823609,0.0045804684420429,0.0012574851160739,2.575955591770137,6.916838594322753,1.221327791036784,4.356525389972516,0.000603329111877,0.0002316678217832,7.594751653651664e-05,0.0013266586687768,0.0001017990331029,0.0007185737543865,9.181386149650976e-05,7.882229551841405e-05
2020-11-26 15:23:57,0.0,정상,L-EF-02,3.7,7.6,0.0196531527,0.0051079230137333,0.0391898994,0.0062801200938745,0.0505593448542983,2.5796617395824843,6.2403105058810615,1.2294860507861196,3.84758201076247,0.0009184176911841,0.0004008358332202,0.000144935660303,0.0012889903281198,0.0001841298767037,0.0009115392630361,0.0001379587704356,0.0001093450507539
2020-11-26 15:24:09,0.0,정상,L-EF-02,3.7,7.6,0.0199492723,0.0051236394709083,0.0397821497,0.0063014356293775,0.043805053714713,2.566581211391564,6.313188301810815,1.2298749092625716,3.893574560284847,0.0009638029057178,0.0005111141039541,0.0001303987128539,0.0013016652364974,0.000119213966772,0.0017456964277366,0.0002120901377537,8.41410173282195e-05
2020-11-26 15:24:18,0.0,정상,L-EF-02,3.7,7.6,0.0208460335,0.0050991232614666,0.0409502909,0.00629533483648,0.0540278012720942,2.638307607660185,6.504863039643637,1.2345916177498524,4.088160342686839,0.0008662750917646,0.0004834384606364,0.0001331412115218,0.0013659041540692,9.97422444692014e-05,0.0020615939889524,0.0001899103273735,7.825401429486413e-05
2020-11-26 15:24:27,0.0,정상,L-EF-02,3.7,7.6,0.0205564778,0.0051617735355166,0.0405330304,0.0063701454892824,0.046962027240843,2.6493801230595366,6.362967763953829,1.2341001489994297,3.9824447272932137,0.0008612306555709,0.0003247331279293,0.0001653760204257,0.0010552442612162,0.000100548718296,0.0025246116830697,0.0001837300110834,0.0001134057774912
2020-11-26 15:24:36,0.0,정상,L-EF-02,3.7,7.6,0.0206027887999999,0.005241622247325,0.041057149,0.0064837963332966,0.0512921658233883,2.642756695081911,6.332269998851892,1.2369827559789404,3.9306130483772246,0.0008204543124232,0.0004081282199525,0.0002005685492624,0.0012226594798531,0.0001149420018636,0.0027211764599982,0.0001795966915423,0.0001306766866362
2020-11-26 15:25:10,0.0,정상,L-CAHU-03R,11.0,22.0,0.0493288599,0.0113619806798666,0.0896327755999999,0.0138688012216959,-0.1187677371460147,2.4571188157120574,6.462907223717422,1.2206323538528263,4.341572239020818,0.0202761604156917,0.0018847571835989,0.0007797235742196,0.0005688561734949,0.0009284940824159,0.0004337698016584,0.0003055080003601,0.0001593105420062
2020-11-26 15:25:19,0.0,정상,L-CAHU-03R,11.0,22.0,0.0433780625,0.0110667199141083,0.080092594,0.0135600002807474,-0.087890995623098,2.488154580520824,5.906533358536545,1.225295334660148,3.919685583141918,0.0202857757464219,0.0015059327051502,0.0007268963794344,0.0004900760502919,0.0011172211148829,0.0002483386671555,0.000350586957986,0.0001659237750637
2020-11-26 15:25:39,0.0,정상,R-PAC-01R,3.75,7.7,0.0239313003,0.0052800501948166,0.0474006646,0.0065921477057393,0.0237817731240124,2.917666419062884,7.190473684127427,1.24850095406494,4.532400150947986,0.0004092447811964,0.0004479212680109,0.0003030445362245,0.0001401401993166,0.0001113808636937,0.0004067150844636,0.0025586380084519,0.0001599961816939
2020-11-26 15:25:45,0.0,정상,L-SF-02,5.5,11.1,0.0156946685,0.003434882816075,0.0305646537,0.004223907024861,-0.0112425069880035,2.667955609256072,7.236109488230451,1.229709207281667,4.569200563859152,0.001227470183713,0.0002666771917247,8.889862840510988e-05,0.0013593147535023,0.0001103780542742,0.0005482525123328,0.0001636499645858,7.369953536486479e-05
2020-11-26 15:26:21,0.0,정상,L-EF-02,3.7,7.6,0.0239688158,0.0052765297068,0.0464562327,0.0064882024359865,0.0590852925237427,2.628446058082156,7.160108390319668,1.2296343992198249,4.542534038823049,0.0008863892113559,0.0003414252797812,0.0001618175873112,0.0011185408758694,0.0001199538534763,0.0009377905640127,0.0001207353268731,0.0002022539542299
2020-11-26 15:26:36,0.0,정상,R-PAHU-03S,30.0,58.0,0.0669958889,0.0127069700298666,0.1059533729999999,0.0158755525237742,-0.8215467315700693,3.3245789856498424,6.67399593439855,1.2493578316829343,5.27237325204449,0.0003789939142841,0.0003148140163576,0.0003624334019743,0.0001761121040213,0.0002908186467789,0.0008919494607723,0.0001954038897935,0.0002704078566399
2020-11-26 15:26:49,0.0,정상,L-CAHU-03R,11.0,22.0,0.0492370203,0.012236458958525,0.092429772,0.0148651163642815,-0.1273235144615926,2.434314847544839,6.217897642704873,1.2148217400692716,4.023796464883097,0.0209642637188424,0.0023670875874975,0.0007252395498379,0.000602092498064,0.0009054143155136,0.000415400376818,0.0002109945873153,0.0001906883448091
2020-11-26 15:27:06,0.0,정상,L-SF-02,5.5,11.1,0.0136091132,0.0031205710434916,0.0265587903999999,0.0038757029224295,-0.021170322971601,2.807940312439128,6.85263832950109,1.241985158617935,4.3610970589448605,0.0006846591413663,0.0002275404607212,4.009145105733647e-05,0.0014387959792102,0.0001012993956156,0.0005328323479561,0.0001749048917409,9.044844256081452e-05
2020-11-26 15:27:15,0.0,정상,L-EF-02,3.7,7.6,0.0191360731,0.0051800376129833,0.0378684793,0.0063927377023954,0.0494772547676304,2.6126787949319388,5.923671682291968,1.2341102864528553,3.6941957819064912,0.0009241620880774,0.0004623644811306,9.079265209495432e-05,0.0014839934444759,0.00010874407379,0.0020998820629481,0.0001829658924465,9.922908218103976e-05
2020-11-26 15:27:39,0.0,정상,L-SF-02,5.5,11.1,0.0150397709,0.003087897232,0.0284906403,0.0038282013887639,0.017572041244541,2.786327108101885,7.44230446799955,1.2397437806841969,4.870554221864079,0.0005159534205499,0.0002094727584439,5.294986322092733e-05,0.0012381586535936,9.388333002623211e-05,0.0005192765024871,0.0001459835831269,7.461993759540965e-05
2020-11-26 15:27:42,0.0,정상,L-SF-02,5.5,11.1,0.0141925719,0.003108743647225,0.028298392,0.0038547738039076,-0.009014833612568,2.7799856404175607,7.341129062180862,1.2399780237101892,4.56537222445759,0.0008035709978002,0.0002011443971882,7.147318200785669e-05,0.001262666199187,0.0001080045191421,0.0006196107876693,0.0002366727286966,5.245618146195169e-05
2020-11-26 15:28:19,0.0,정상,L-CAHU-03R,11.0,22.0,0.0707814842,0.0108608361735,0.1122160925999999,0.0133727719246842,-0.1461833174643901,2.711038070453151,8.391386111421312,1.2312838266829988,6.517130271489036,0.0198747266716986,0.0016077327564969,0.0008549228889773,0.0005490636875084,0.0013877976570918,0.0005958476390924,0.0004101117342287,0.0002500168981295
2020-11-26 15:28:27,0.0,정상,L-SF-02,5.5,11.1,0.0145509876,0.0028433923750666,0.0281944889,0.003547193313933,-0.008934131446905,2.925620204228205,7.94839367486816,1.2475215679122975,5.117474368854505,0.000903036941221,0.0001896148604572,7.307067625614443e-05,0.0011143560468022,8.28296877326938e-05,0.000516995839268,9.51924437330603e-05,4.8249475456204266e-05
2020-11-26 15:28:42,0.0,정상,R-PAC-01R,3.75,7.7,0.0236396231,0.0050746336115749,0.046373656,0.0063108295948134,-0.0567881696959803,2.8751398327776,7.34826623081574,1.2436030022775857,4.658390124181406,0.0003971479714935,0.0002083736855368,0.0002664998593447,0.0001363751177978,0.0005379990114472,0.0010037321678052,0.0008943786504098,0.0002131055984138
2020-11-26 15:29:00,0.0,정상,L-EF-02,3.7,7.6,0.0204711854,0.0051530962589833,0.0404162108,0.0063536501041224,0.0467770985697088,2.610277210433241,6.361101121035449,1.232977182028408,3.972599068824461,0.0008420055505939,0.0004087413078943,8.688498551715932e-05,0.0009707349794992,0.0001199123833449,0.0020336188554937,0.00013468036209,0.000122122331011
2020-11-26 15:29:13,0.0,정상,L-CAHU-03R,11.0,22.0,0.0518009961,0.012466147268325,0.0927527175,0.0151334566861094,-0.1384108061038026,2.4378644785000305,6.1289842382894,1.2139642152761776,4.155333238491429,0.0211647370587199,0.0023594742656046,0.0009454552342859,0.0005747203947695,0.0005809808496057,0.0003942159546426,0.0002678797086747,0.0002092739107963
2020-11-26 15:29:21,0.0,정상,R-PAHU-03S,30.0,58.0,0.0643637851,0.0126684548695916,0.1016502230999999,0.0159021034071126,-0.8210018610736085,3.2974129053750505,6.392250163241545,1.2552520075106242,5.080634202241475,0.0005802230813343,0.0002646835340221,0.0003247949451384,0.0001599142631726,0.0003486410863688,0.0003651316773741,0.0001530082016309,0.0001276683694374
2020-11-26 15:29:36,0.0,정상,L-EF-02,3.7,7.6,0.0215870868,0.0050611660985666,0.0407247264,0.0062280631143968,0.0663441903968451,2.605748794272273,6.538907145282523,1.230558925177468,4.265239745068534,0.0008416585713142,0.0003880764372706,0.0001419000117673,0.0012180100207015,0.0001419790308439,0.0014101073961014,0.0002831713732062,9.071216521505376e-05
2020-11-26 15:29:48,0.0,정상,R-PAC-01R,3.75,7.7,0.0215321443999999,0.0049538232549333,0.042844886,0.0062307995637119,-0.0114005898998993,3.008727034952667,6.876306252816685,1.257775912272794,4.3465709800116334,0.0003839510558707,0.0003066563640832,0.0003945971467056,9.460419074155354e-05,0.0006729785037237,0.0008996769901712,0.001334575359621,0.0001487591695235
2020-11-26 15:30:09,0.0,정상,L-EF-02,3.7,7.6,0.0229456071,0.0053095044966583,0.0438354686,0.0065295711666675,0.0595047488262468,2.638072073053476,6.713376342963079,1.2297891772720282,4.32160988175853,0.0008595508337119,0.0003382206601859,0.0001178107611005,0.0011148246898216,0.0001193072335931,0.0026518895711229,0.0001661247130235,0.0002119540409628
2020-11-26 15:30:12,0.0,정상,L-SF-02,5.5,11.1,0.0144804008,0.0026214350301083,0.0261973198,0.0032588545999426,-0.0731888805605179,2.8854438317763167,8.038812103019657,1.2431567300021709,5.52384500614596,0.0009145477509125,0.000231905909459,5.677455287142987e-05,0.0013272652897375,0.0001011980636618,0.0006269514617932,0.0001798631637156,5.376733078933031e-05
