Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-26 15:31:03,0.0,정상,L-EF-02,3.7,7.6,0.020064421,0.0050351863495583,0.0400039218,0.0062062181598712,0.0530201158591464,2.6022356833266294,6.445780791055875,1.2325697062663026,3.984841792749135,0.0008780692383331,0.0004476475098686,0.0001339876599636,0.0011639087133461,7.112670186318267e-05,0.0011135690268651,0.0001101400424258,0.0001266063479775
2020-11-26 15:31:39,0.0,정상,R-PAC-01R,3.75,7.7,0.0234345272,0.0051965021851833,0.0453030653,0.0065117313530492,-0.0053015703039898,2.954440334479,6.957145933052905,1.2530989348212045,4.509673308099115,0.0004026486411996,0.0002243986050024,0.000164291992632,0.0001070845683316,0.0005021546410469,0.0009518275153435,0.0012653720085867,0.0002488157121058
2020-11-26 15:32:15,0.0,정상,L-SF-02,5.5,11.1,0.0151068587,0.0026273575005,0.0273953537,0.0033013428790515,-0.0341151732441676,3.028667007586539,8.298245503015044,1.2565259499033743,5.749829894532848,0.0008166936090486,0.0001864840492825,6.517644772262947e-05,0.0013555745359798,9.383323586487867e-05,0.0011062046616698,0.0001372767021454,6.007807489535088e-05
2020-11-26 15:32:16,0.0,정상,L-PAHU-02S,37.0,71.1,0.0550042129999999,0.0143316475130249,0.1069378293999999,0.0171915606517299,-0.0644068599001581,2.3464231406560496,6.2203677470805525,1.1995522940475452,3.837954635013919,0.0002899982887115,0.0024035893104637,0.0002066101203619,0.0004681629032742,0.0005696607035092,0.0007120993535582,0.0001859519990811,0.0006952600709139
2020-11-26 15:32:42,0.0,정상,L-EF-02,3.7,7.6,0.0207026191,0.0050604394594,0.0408844445,0.0062347351824884,0.0797955535139556,2.622932264033408,6.557527032556617,1.2320540997496114,4.091071391348024,0.0009062487985694,0.0004410513678677,9.822646774654372e-05,0.0009647992859595,6.660020311514754e-05,0.0010234450044883,0.0002338690560314,0.0001489705653459
2020-11-26 15:32:48,0.0,정상,L-SF-02,5.5,11.1,0.0150887407,0.0026949719619916,0.0267826831,0.0033634398329413,-0.0455538832450125,2.9163884202711143,7.96288455577278,1.248042606890689,5.598848861065314,0.0014179059948745,0.0002190064796308,3.40731995111194e-05,0.0012776138174798,6.47292313473022e-05,0.0010607193829358,0.0001147983970461,4.64880334294838e-05
2020-11-26 15:34:58,0.0,정상,L-CAHU-03R,11.0,22.0,0.0602150112,0.011052925375025,0.1017206012999999,0.0135650954943511,-0.1063359161005494,2.593640575041753,7.498701453473674,1.2272855406228094,5.447880009762918,0.0205324730664021,0.0020125473241036,0.000775933900191,0.0005656981263245,0.0013914797236627,0.0003948303601861,0.0003810779124066,0.0002361513690113
2020-11-26 15:35:21,0.0,정상,L-SF-02,5.5,11.1,0.016610153,0.0034553401353083,0.03052021,0.0042739844824389,-0.0528509956715679,2.7102521028172486,7.14092672198561,1.2369214939986066,4.807096363761541,0.0008087151737483,0.0002953031642797,6.765440252401913e-05,0.0012351752012876,7.100831344785454e-05,0.0009418724807373,0.0001089977230614,6.93349393131066e-05
2020-11-26 15:35:52,0.0,정상,L-CAHU-03R,11.0,22.0,0.0606189817,0.0119522182927333,0.1000608727,0.0145850984771799,-0.1430275307872215,2.525973268792896,6.860486602579796,1.2202838100812918,5.071776653950079,0.0233124508690515,0.0020971531237787,0.0008101554658393,0.0003302799272304,0.0010021273854532,0.0004839239491736,0.0001864130561043,0.0002262323575285
2020-11-26 15:36:34,0.0,정상,L-CAHU-03R,11.0,22.0,0.0496354288999999,0.0110800742174583,0.0882290340999999,0.0135715263813778,-0.1290298058222342,2.516916224971906,6.501039869845683,1.2248587974251897,4.479701843674645,0.0208687577456467,0.0014299298348441,0.0007991996164486,0.0003686417494519,0.0007673973175295,0.0003457606683992,0.0002220287014741,0.0002477478398315
2020-11-26 15:37:00,0.0,정상,L-SF-02,5.5,11.1,0.0151217803,0.0037427125377083,0.030092447,0.0045875007983252,-0.0195071266097428,2.589642624496627,6.559660329865366,1.225715507698116,4.040326407023255,0.0011404973053391,0.000230138418842,7.438198397767082e-05,0.0011354504767663,0.000131321437931,0.0007739225078193,0.0001631194927173,5.913982685362409e-05
2020-11-26 15:37:37,0.0,정상,L-CAHU-03R,11.0,22.0,0.0514031798,0.0115286952160583,0.0920210854,0.0140967472319612,-0.1194117980469746,2.502047652432745,6.527824035275478,1.2227530494800418,4.45871617183534,0.0215402584965829,0.0018607265913676,0.0007043920072994,0.0003092666643499,0.0011394314733215,0.00048274637493,0.0002908693360109,0.0002183438425882
2020-11-26 15:37:54,0.0,정상,L-SF-02,5.5,11.1,0.0170266497999999,0.0039011852554416,0.033063177,0.0047799907863461,-0.0277551562702287,2.598276277789359,6.916995968788044,1.2252662904635494,4.364481224327901,0.000567392708034,0.0002264638998349,3.617846890602843e-05,0.0013970920261802,9.501920837683852e-05,0.0009615658038035,0.0001725969318821,5.0492124534591193e-05
2020-11-26 15:38:09,0.0,정상,R-PAC-01R,3.75,7.7,0.0248818806999999,0.004995694316625,0.0486887544,0.0062427660803433,-0.0732560293757199,2.9571337598208447,7.79922774189896,1.2496293177043083,4.9806651734467495,0.0004308719928372,0.0002863287034732,0.0003188401032779,0.0001346640815287,0.0005239372792543,0.000839638011713,0.0016043186894704,0.0001958286736573
2020-11-26 15:38:12,0.0,정상,R-PAHU-03S,30.0,58.0,0.0664212182,0.0127010683751666,0.103814587,0.0159080923486708,-0.816230202007686,3.2998376551585338,6.525897934498335,1.2525003313717,5.229577247994967,0.0008243937343036,0.0005176799237544,0.0007231581876529,0.0001334900954825,0.0003856712873674,0.00052154262203,0.0002045568214824,0.0003593161492797
2020-11-26 15:38:15,0.0,정상,L-EF-02,3.7,7.6,0.0213479158,0.0052530143428333,0.0423490573,0.0064980405917044,0.0680116262736357,2.672006783288395,6.517204179066532,1.2370117741196864,4.063936324317271,0.0008374197596237,0.0003170894090701,8.988607201713221e-05,0.0011221120947221,8.368911421675918e-05,0.0028895203253492,0.0001113292007803,0.0001333277571709
2020-11-26 15:38:33,0.0,정상,L-EF-02,3.7,7.6,0.0216787829999999,0.00521305296945,0.0405555982,0.0064301798396696,0.0561284724164737,2.6178908413023207,6.307070596968498,1.2334767893885517,4.158557974960919,0.0008715081181186,0.0004224317234005,0.0001019676473306,0.0011006902215731,0.0001067994257152,0.0026431746324445,0.0001237027134099,0.0001486034413669
2020-11-26 15:38:52,0.0,정상,L-CAHU-03R,11.0,22.0,0.0453908592,0.0112811079014333,0.0900881178,0.0137937576166367,-0.1084435208599286,2.5326013735500488,6.531078789679784,1.222730758109683,4.023617147942784,0.0207200440142591,0.0016187801764553,0.0007561865721082,0.0003962553317281,0.001185018194952,0.0005038920101883,0.0001842268931349,0.0001701867018166
2020-11-26 15:39:18,0.0,정상,R-PAHU-03S,30.0,58.0,0.062637046,0.0126701682205166,0.098401539,0.0158286636499489,-0.8089981213432289,3.2651699273036514,6.2166675075136455,1.2492859900879432,4.943663328681975,0.000495156413045,0.0002049426934338,0.0004328290348553,0.0001417042055986,0.0002708776341083,0.0003129897141182,0.0020338128469656,0.0002795907619379
2020-11-26 15:40:03,0.0,정상,L-EF-02,3.7,7.6,0.0231595561,0.0052371150290166,0.0424923076999999,0.0064862968150904,0.0556097416965189,2.680963504814053,6.55108899752182,1.238524794500905,4.422197330339809,0.0008400481996776,0.000492159340149,0.0001074901425129,0.0011646356507243,0.0001345213177538,0.0029185083479467,0.0001594123924256,0.0001540588247409
2020-11-26 15:41:09,0.0,정상,L-EF-02,3.7,7.6,0.0206934083,0.005143465113125,0.0407390818,0.0063590497253468,0.0527033802762121,2.6538679416274973,6.406473224704619,1.2363357358291331,4.023242667126281,0.0008157865262496,0.0003403955200727,8.852831525911775e-05,0.0011431224800107,0.0001021674176652,0.0023346194961391,0.0001532787472644,8.138224705037152e-05
2020-11-26 15:41:46,0.0,정상,L-CAHU-03R,11.0,22.0,0.0604153462,0.011524729679925,0.098944623,0.0141055059576579,-0.124071593042641,2.5535786402785816,7.014609989674443,1.2239337797422225,5.242235425724378,0.0208842607126059,0.0020853854152714,0.0006398434270894,0.0006096117923213,0.0011325080485745,0.0004826753636966,0.0001974243578708,0.0001330171155169
2020-11-26 15:42:09,0.0,정상,R-PAC-01R,3.75,7.7,0.0226470623,0.0049976179171833,0.0444334019,0.0062429415970976,-0.0352996910757574,2.9385706941860192,7.1173822802791005,1.2491834511062756,4.531571375661292,0.0004377270228782,0.0003381389356854,0.0002299281670013,9.023378813761488e-05,0.0007674969801854,0.0009622427968735,0.0013185308925606,0.0002319961359612
2020-11-26 15:42:21,0.0,정상,L-SF-02,5.5,11.1,0.0141417347,0.0028664065980583,0.0276781274,0.003575838518797,0.0187176792380998,2.962635328338356,7.740318041350246,1.2474987049008623,4.933610852549471,0.0008593517329088,0.0002687205092917,4.768931768112523e-05,0.0012460802324185,7.496104193650989e-05,0.0008348353846188,0.0001634163989751,9.736372620915077e-05
2020-11-26 15:42:22,0.0,정상,L-PAHU-02S,37.0,71.1,0.0585011393,0.0142624110978166,0.1153624058,0.0171577739453458,-0.0675294599606486,2.3476266670215016,6.723623132433958,1.2030065483088208,4.101770654258839,0.0002059150011586,0.0023392810611148,0.0002388295323102,0.0015513361505102,0.0009978143908543,0.0007362272977547,0.0001341798260213,0.0005400611212892
2020-11-26 15:42:51,0.0,정상,L-EF-02,3.7,7.6,0.0225048885,0.0051676130311833,0.0422251299,0.0063605130400476,0.067294736433801,2.613499655355146,6.638635851249455,1.230841590046683,4.354987179612132,0.0007894203999524,0.0003765996172846,0.0001139446817189,0.0010391110924974,9.867714121095106e-05,0.0021416175588166,0.0001161169952976,4.628880192267863e-05
2020-11-26 15:43:06,0.0,정상,L-EF-02,3.7,7.6,0.0214820541,0.0052111585933666,0.041591756,0.0064403033537007,0.0559776025677694,2.649716106300484,6.458043001359653,1.2358678474876277,4.122318235976298,0.0008120967594525,0.0003839579992766,0.0001182357468836,0.0010802257658505,0.0001403381716286,0.0003847524315576,0.0001380897105833,0.000114723379012
2020-11-26 15:43:39,0.0,정상,L-EF-02,3.7,7.6,0.0219272300999999,0.0052343358965583,0.0424275622,0.0064700632923351,0.0533226524633909,2.66856543296409,6.557518880883635,1.2360810273160625,4.189114060184317,0.0009154218763621,0.0004524185199962,0.0001034137071115,0.0012063086123014,9.871894452609345e-05,0.0021842487892608,8.934252802865101e-05,0.0002117608886735
2020-11-26 15:43:58,0.0,정상,L-CAHU-03R,11.0,22.0,0.049759727,0.011008032465375,0.0923322104,0.0135542335585436,-0.128337842376397,2.651473650846064,6.812056912048698,1.231303922946957,4.520310705524876,0.0213343286676126,0.0021011499343631,0.0008001838796994,0.0005214062920429,0.0011076917163566,0.000624957280966,0.0002948120443054,0.0002357874962639
2020-11-26 15:44:07,0.0,정상,L-CAHU-03R,11.0,22.0,0.0482488573,0.0108055330322083,0.0898612775,0.0132772782521582,-0.1191156510667335,2.5686354469603563,6.768049580145892,1.2287481064175505,4.465199186026584,0.0205614097455262,0.0017947188309981,0.000761015421794,0.0004015852970581,0.0007600128024796,0.0005848910102707,0.0002727282460516,0.0002289632380795
2020-11-26 15:44:30,0.0,정상,L-SF-02,5.5,11.1,0.0127768759,0.002566977954075,0.0248688199,0.0032173354442949,-0.0556792979622067,2.999548110371026,7.729632278194066,1.2533553080140465,4.977399934314628,0.0007408577637679,0.0002083982366535,6.556405693691066e-05,0.0013793902615733,9.407070643916488e-05,0.0010536877570846,0.0002863271344212,7.10398246599127e-05
2020-11-26 15:45:06,0.0,정상,L-EF-02,3.7,7.6,0.0216821507,0.0053267348454583,0.0431070105,0.0065620496971441,0.0619413589117793,2.650824212759022,6.569138072630015,1.2319084556534825,4.070439270782659,0.0008377459212134,0.00041063332104,0.0001320204057421,0.0011148070122994,0.0001158640641312,0.0030730405708786,0.0002424867298706,0.0001059346043366
2020-11-26 15:45:24,0.0,정상,R-PAC-01R,3.75,7.7,0.0279578958,0.0051114904839333,0.0503290314999999,0.0063897901977011,0.0105237613170067,2.94940603474465,7.876476369773021,1.2500835554298253,5.469617108332397,0.0003700740809989,0.0003512415387131,0.0002183090538827,0.0001016203057063,0.0005424476088241,0.0008675958573858,0.0022370388333001,0.0001307400181539
2020-11-26 15:45:39,0.0,정상,L-EF-02,3.7,7.6,0.0203065014999999,0.0052030498961583,0.0390530042,0.0064301876492323,0.0804265332387847,2.672356222535002,6.073384841990122,1.235849699227389,3.902807373612404,0.0009518430641834,0.0004281787508129,0.0001123255846811,0.001124332125658,0.0001302961859083,0.0016293840231904,0.0001349217575331,9.49784109875776e-05
2020-11-26 15:45:42,0.0,정상,L-EF-02,3.7,7.6,0.0237073041,0.0052204790239583,0.0440572537,0.0064579140398791,0.0741693318345362,2.6918601760684284,6.822211232285848,1.23703476448078,4.541212404302387,0.0007974636406808,0.0003351570132878,0.0001252890845848,0.0011424387270308,0.0001282595084542,0.0017210221217441,0.0001458729037875,0.0001872944264186
2020-11-26 15:46:18,0.0,정상,L-SF-02,5.5,11.1,0.0141275208,0.002940205818975,0.0264090579,0.003663933861742,-0.0014743244393291,2.850326289397378,7.207842416523249,1.2461487689386754,4.804942806665511,0.000866321600211,0.0002949046616232,4.1380852218940233e-05,0.0014597324716026,7.214850803213097e-05,0.0010067274655121,0.0001502251839111,8.565181478030606e-05
2020-11-26 15:46:19,0.0,정상,L-CAHU-03R,11.0,22.0,0.06313131,0.0123193818201166,0.1058710663999999,0.0149846847405874,-0.1495893954232859,2.493504546248461,7.065284871375251,1.2163503785651422,5.124551777176928,0.0224008983970002,0.0024210717568753,0.0008608553127448,0.0005187297413288,0.0008282908794137,0.0004024394731416,0.0002997933722325,0.000234357482069
2020-11-26 15:46:30,0.0,정상,R-PAC-01R,3.75,7.7,0.0265768989999999,0.005131551167,0.0493330582999999,0.0064530622129686,0.0102696813776505,3.0401110246524587,7.644906661655304,1.2575266236195808,5.179116047972165,0.0004077358379395,0.0001849138631075,0.0003843162069959,0.0001083888110293,0.0005353640607281,0.0010308989258041,0.0027105845441639,0.0001929503104342
2020-11-26 15:48:33,0.0,정상,L-SF-02,5.5,11.1,0.0162699837,0.00371826039335,0.0311187133,0.0045774996371595,-0.0029225878795122,2.690175935558159,6.7981902275605135,1.2310863556910367,4.375697766917667,0.0008087148238253,0.0002322089942219,6.746099031631113e-05,0.0012633383190655,0.0001010257759324,0.0007750802054656,0.00013943446729,6.984523418629832e-05
2020-11-26 15:49:06,0.0,정상,L-SF-02,5.5,11.1,0.0152532141999999,0.0037787087218416,0.0291088969,0.004605928736245,-0.035284055859539,2.515702109095618,6.319875657418666,1.218916057123392,4.036620793720742,0.0007090920431488,0.000217189044941,4.757049819776224e-05,0.001312018099495,0.0001206372071579,0.001093839023957,0.0001172041259915,6.945566750315658e-05
2020-11-26 15:49:07,0.0,정상,L-CAHU-03R,11.0,22.0,0.0528624691,0.0117085965413416,0.0957597606,0.0142321693921723,-0.1121642490011038,2.4420456628151155,6.728402252763208,1.215531626008313,4.514842484609397,0.0218343701164675,0.0021088790139972,0.000701604767453,0.0005606995165348,0.0008008265655067,0.0007533612213215,0.0002746313402071,0.0002513348876347
2020-11-26 15:49:33,0.0,정상,L-EF-02,3.7,7.6,0.0235790797,0.0051020433614333,0.0442971345,0.0062795157450268,0.0604660580577995,2.5809710397699064,7.054227793772465,1.230784472059582,4.621497315807966,0.000881872007726,0.000357853916196,0.0001544709089917,0.0013175251996333,0.0001136785252596,0.0010576740323401,7.320719581387627e-05,9.596324675636404e-05
2020-11-26 15:50:06,0.0,정상,L-SF-02,5.5,11.1,0.0154025443,0.0036488199172333,0.0297705224,0.0044624042869385,-0.0203192301689201,2.554216717218833,6.671408614216835,1.2229719164441823,4.221239921228769,0.0008519867453974,0.0001514008137696,4.526305964311766e-05,0.0013620071098812,0.0001530635502104,0.0004307067396279,0.0001276873840071,6.456951934050915e-05
2020-11-26 15:50:15,0.0,정상,L-EF-02,3.7,7.6,0.0210862252999999,0.0053103760665,0.0414340886999999,0.0065459290801427,0.0631342517198331,2.6322948858637987,6.329749099435204,1.2326677052943713,3.9707593277659625,0.0007949519545702,0.0004240718226792,0.0001521799096531,0.0012850055218466,7.704803478059828e-05,0.0029167177934503,0.0002391270962581,7.461712095376195e-05
2020-11-26 15:50:30,0.0,정상,L-SF-02,5.5,11.1,0.015717417,0.0035597790544083,0.030610133,0.0043801615415063,-0.0294968205825345,2.6641287085143475,6.988357098234526,1.2304588218985413,4.415278802356,0.0010662625807872,0.0001928323868384,6.808913331655119e-05,0.0014374372386624,0.0001046465410475,0.0009657737020115,0.0001394659994545,0.0001015551712007
2020-11-26 15:50:39,0.0,정상,L-SF-02,5.5,11.1,0.0155532733,0.00359932696225,0.029548578,0.0044009451892711,-0.0096532661556885,2.560743815465995,6.714143605340687,1.2227133670901855,4.321161556903235,0.0009631304153471,0.0002754992362617,7.361447131198363e-05,0.0014484818744496,0.0001526997987595,0.0007292512695661,0.000169950107362,9.89329878781354e-05
2020-11-26 15:50:42,0.0,정상,L-SF-02,5.5,11.1,0.0152199891999999,0.0034792233732916,0.0289571723,0.0042899068525707,0.0037455066042929,2.697236151996974,6.75007017521776,1.233007022631055,4.374536374076058,0.0013536739173829,0.0003142025449892,8.327208431816664e-05,0.0015313703533661,9.921701521537174e-05,0.0007313712522407,0.0001637804815846,7.987809621676514e-05
2020-11-26 15:51:15,0.0,정상,L-SF-02,5.5,11.1,0.0160491522,0.0032890508439833,0.0298486566,0.0040730182192924,-0.0195757308451344,2.7801917182967664,7.3283876950556675,1.2383567212842523,4.879569505396592,0.0013210615689977,0.000298040575047,4.073479045843126e-05,0.0013762382274664,0.0001100446316395,0.0008422523617352,9.056178601586912e-05,0.0001239136641609
2020-11-26 15:51:21,0.0,정상,L-EF-02,3.7,7.6,0.0191627555,0.0050724209046166,0.0378037133,0.0062403310420731,0.0706838036686045,2.6063708219819173,6.057966002944742,1.2302470870257491,3.777832293562036,0.0008051452135796,0.0003660769295847,0.0001253317225217,0.0013376582952476,8.3159607245502e-05,0.0010911813267093,0.0001462447855822,0.0001638454996798
2020-11-26 15:51:22,0.0,정상,L-CAHU-03R,11.0,22.0,0.0512446314,0.0116127416963583,0.0935362354,0.0141409394610573,-0.1212409405057272,2.4675436363960754,6.614570103887986,1.2177089468451594,4.41279352799778,0.0210688315576979,0.0021027361835914,0.0007004737235143,0.0001872986965255,0.0007429644723293,0.0004794315712762,0.0002813420647329,0.0002156320262734
2020-11-26 15:51:30,0.0,정상,L-EF-02,3.7,7.6,0.0198603794,0.0050987213435416,0.0397118013,0.0063006529291145,0.0766199555592264,2.6476962903442303,6.302807303747288,1.235731961915379,3.89516862402302,0.0008426034998776,0.0004969731718319,0.0001659532499423,0.0013002284830542,0.0001125421015963,0.0012303571947918,0.0001111710874374,0.0001121562946286
2020-11-26 15:51:39,0.0,정상,L-EF-02,3.7,7.6,0.0237076525,0.0052194337573833,0.0438281857,0.0064394587808632,0.0667040912125713,2.654173495904107,6.806190891422131,1.233746624670565,4.542188597846176,0.0008721428086404,0.0003499310656498,0.0001538388156472,0.0013171106998614,0.0001417512822009,0.0018961147362317,0.0001343126926118,0.0001145134279593
2020-11-26 15:51:42,0.0,정상,L-EF-02,3.7,7.6,0.0210037827,0.0051867272701333,0.0416847243,0.00641745040928,0.0685553180055044,2.651474370738859,6.495527295344799,1.2372831797487291,4.0495251834323005,0.000898127192467,0.0004210515787109,0.0001484078217446,0.0012807291529183,0.000116182409943,0.0020772324092977,0.0001053049223137,0.0001065251188831
2020-11-26 15:52:18,0.0,정상,L-SF-02,5.5,11.1,0.0145995971,0.00282734276245,0.0281507606,0.0035235466648169,0.0172612001846572,2.8783885476282856,7.989325324136959,1.2462396535762137,5.163716721544188,0.0010324226365586,0.0002051481335032,7.790267880054152e-05,0.0014128468480189,6.92791138523748e-05,0.0009835579171825,0.0001582720508977,3.945170277651446e-05
2020-11-26 15:52:24,0.0,정상,L-EF-02,3.7,7.6,0.0248877052,0.0052719272717666,0.0445428192,0.006488202941341,0.0653251944621056,2.626062374162386,6.865201289587535,1.2307079758266029,4.720798280599179,0.0008580019385452,0.0003052754552132,0.0001724734093298,0.0014368597865963,0.0001180897728351,0.0030602509313284,0.0001663562729304,0.0001645556042539
2020-11-26 15:52:45,0.0,정상,L-SF-02,5.5,11.1,0.0126528172,0.0026218852643833,0.0241609281,0.0032817843254023,-0.0171625582254376,2.936845227120193,7.362131604135185,1.2516887638003529,4.825847023849817,0.0009258231541356,0.0003357895895005,4.996774679784908e-05,0.0013492347008288,6.676057080008006e-05,0.0007800112447806,0.0001105427695125,0.0001659177644609
2020-11-26 15:53:24,0.0,정상,L-SF-02,5.5,11.1,0.0127176419,0.0025552057322916,0.0244960953,0.0031963953576342,-0.0401628012266544,2.9787925393722854,7.663662519560923,1.250934637958685,4.977149878492966,0.0011063155419881,0.0001747414222164,4.123064243289732e-05,0.0012796671233197,0.0001102222812657,0.0008911009686036,0.0001214467979947,5.723661434791656e-05
2020-11-26 15:54:01,0.0,정상,L-CAHU-03R,11.0,22.0,0.0440248512,0.0104934067827833,0.0799315125,0.0128644722565437,-0.1035401773015233,2.571873772231504,6.213353405099165,1.2259576439608415,4.195477418471199,0.0192355161435127,0.0015267583879569,0.0007417930582017,0.0003614616259344,0.0014009618437626,0.0003459401683721,0.0002268400153634,0.0002787745341484
2020-11-26 15:54:12,0.0,정상,L-EF-02,3.7,7.6,0.020191174,0.0051401718079,0.0383715332,0.0063172601368187,0.0882174998380922,2.601367543507324,6.074078377168649,1.228997857057935,3.928112669107268,0.0010438410936886,0.0003839822372035,0.00020473753165,0.0014106502702266,9.736472808513958e-05,0.002359866678723,0.0001090746841044,0.0001809144608271
2020-11-26 15:54:36,0.0,정상,L-SF-02,5.5,11.1,0.013360735,0.0030330422586166,0.0259111719,0.0037808000038703,-0.016150314820253,2.861192635976342,6.853356928024572,1.246537199779966,4.4050606159683605,0.0009905859387094,0.0002439352358983,4.416141587190268e-05,0.0015292888776322,0.0001295611888105,0.0008493786531851,0.0001455391602054,6.614841323336619e-05
2020-11-26 15:54:55,0.0,정상,L-CAHU-03R,11.0,22.0,0.0569819434999999,0.0120398702457333,0.0974820553999999,0.0146430946505141,-0.1374815003247605,2.4843404798869795,6.657203120419431,1.216216981715676,4.732770564549328,0.0219487307774192,0.0024486772993184,0.0007915191639895,0.0005801445673773,0.0009679514707404,0.000396941608964,0.0002472497697645,0.0002445305976901
2020-11-26 15:55:27,0.0,정상,L-EF-02,3.7,7.6,0.0212607644,0.005223045774675,0.0404986831999999,0.0064372956880985,0.0707920395117635,2.6068695572213505,6.291257254948733,1.2324792785295997,4.070568269396976,0.0008776896659036,0.0004554842284441,0.0001139253100537,0.0011997106314209,9.115358341233332e-05,0.0026636434187556,0.0001395112320378,8.213183848620004e-05
2020-11-26 15:55:34,0.0,정상,L-CAHU-03R,11.0,22.0,0.0622248612,0.0111711031947166,0.1017882041,0.0136437359427517,-0.1224651814154808,2.523301659704333,7.460434922450629,1.2213418589852885,5.570162598572094,0.0206325899651028,0.0014365800115739,0.000791849026594,0.0003984096107793,0.0012784455363512,0.0007285743457734,0.0003499679301967,0.0002508811440426
2020-11-26 15:55:45,0.0,정상,L-EF-02,3.7,7.6,0.020159455,0.0051273467619416,0.0396176446,0.0063298931196946,0.0765259575245117,2.6315002074021074,6.258817305577346,1.2345357966968509,3.931751827209332,0.0009804656334896,0.0004448848569144,0.0001514723447167,0.0012000458558975,0.0001312632391575,0.0005724030744298,0.0001522863213156,9.851561768466865e-05
2020-11-26 15:57:28,0.0,정상,L-PAHU-02S,37.0,71.1,0.0522481836,0.0143371005151833,0.1028937623,0.017246658533649,-0.0622256471906712,2.3495089479939004,5.966011450812293,1.202939082095746,3.644264301883629,0.0002132131240652,0.0025830455981237,0.0001425131226613,0.001142038540251,0.0002179838679121,0.0005075995088173,0.0001988655399963,0.0004263701092171
2020-11-26 15:57:39,0.0,정상,L-EF-02,3.7,7.6,0.0219093356,0.0051510598379416,0.0417991914,0.0063501308033553,0.0721054907935078,2.6341857325675253,6.58241423592624,1.2327814087076936,4.2533646063709565,0.0008846590710624,0.0003327140020461,0.0001874200216292,0.0009878058926082,0.0002014306721768,0.0011131709921495,0.0002491629797576,0.0001426859753392
2020-11-26 15:58:09,0.0,정상,L-EF-02,3.7,7.6,0.0219055116,0.0053106279344,0.0408480428,0.0065466569456111,0.0602523875909841,2.629098500588216,6.23952700429555,1.232746301657608,4.124843967717145,0.0008905432718025,0.0003684048930817,0.0001407998400918,0.0013070768235814,8.376472680713239e-05,0.0024937120439532,0.0001595988185095,0.0001121714461448
2020-11-26 15:58:57,0.0,정상,L-SF-02,5.5,11.1,0.013232288,0.002498367763475,0.0244842563,0.0031219824705226,-0.0533311801223281,2.9963463086396804,7.842534841619755,1.2496088510925465,5.296373173497526,0.0006592159002224,0.0001995204242134,5.288618572112699e-05,0.001327152393619,9.225765083672576e-05,0.0009171380714755,0.0001706992379479,6.634023571065135e-05
2020-11-26 15:59:15,0.0,정상,R-PAHU-03S,30.0,58.0,0.0644227192,0.0124736794373416,0.10075498,0.0156203731249272,-0.805980036620876,3.2685180978317843,6.450228761770971,1.252266679081516,5.164692545099546,0.0004658338332705,0.0003034486214714,0.0020250921217514,0.0012792890247588,0.0003507602265438,0.0004561643070639,0.0003067018887303,0.0003527651817157
2020-11-26 16:00:06,0.0,정상,L-EF-02,3.7,7.6,0.0213792212,0.0052349042315916,0.0420707017,0.0064931769490969,0.0518951394919586,2.690567190721098,6.479216881014034,1.2403621273359346,4.08397560952126,0.0008206817654368,0.0003248475957028,0.0001385121431307,0.0013593632328129,6.866990468620918e-05,0.0029199156436121,0.0001713997490066,0.0001087588172338
2020-11-26 16:00:39,0.0,정상,L-EF-02,3.7,7.6,0.0218650475,0.0051888763669833,0.0406455733,0.0063999905120363,0.0782305416813911,2.618891466498411,6.350880243268878,1.233405858879065,4.213830886225512,0.0008165492016286,0.0003294194276018,9.90475399511166e-05,0.0011353852321148,0.0001535650601843,0.0014358569710488,0.0001217771720277,4.9013516620980194e-05
2020-11-26 16:00:49,0.0,정상,L-CAHU-03R,11.0,22.0,0.0540025233999999,0.01076658114315,0.0914142689999999,0.0132662733643103,-0.1546691493575641,2.68204218827288,6.89072707079347,1.232171400366101,5.015754089621839,0.0198376142940621,0.0020399352384934,0.000685322850701,0.0004030066175697,0.0011523848633956,0.000546220344732,0.0002869426669909,0.000176752507091
2020-11-26 16:00:51,0.0,정상,L-SF-02,5.5,11.1,0.0158323683,0.0033797648805833,0.0287709245999999,0.0041678488179854,0.0070725546417353,2.697973306579648,6.903063392281708,1.233177148484395,4.68445849323915,0.0009158100176991,0.0002754783331299,8.310393681673923e-05,0.0010254313969145,0.0001834518495641,0.0003234106444902,0.0001812522014945,8.246795347206565e-05
2020-11-26 16:01:31,0.0,정상,L-CAHU-03R,11.0,22.0,0.0540315880999999,0.0113882544243249,0.0932219176999999,0.0139381484664265,-0.1228187988367714,2.507738701621884,6.6882569033145245,1.2239056089803393,4.744501315723155,0.0210930327468266,0.0022409725114098,0.0006582003454356,0.0003627374092227,0.0009023945310757,0.0005119771136612,0.0001951929837505,0.0002045677435973
2020-11-26 16:01:43,0.0,정상,L-CAHU-03R,11.0,22.0,0.0485966355,0.0120188140905499,0.0879332498,0.0145906446838193,-0.1344040902392099,2.442503374312225,6.026687079667969,1.2139837236763202,4.043380248156925,0.0229543070068304,0.0020992502161049,0.0007602847642206,0.0003303901878434,0.0007068688310094,0.0006479340963219,0.0001931301403299,0.000194662374457
2020-11-26 16:02:00,0.0,정상,L-EF-02,3.7,7.6,0.0217358693,0.0052068682258166,0.0430820658,0.006432750660472,0.066683388251012,2.674236650573686,6.697300746433513,1.235435655655198,4.174461184216134,0.0008623387573604,0.0003720025636006,0.0001373600502284,0.0010484859386095,7.409734057995048e-05,0.0013760093703982,0.0001640272299471,0.0001803393201497
2020-11-26 16:02:15,0.0,정상,R-PAC-01R,3.75,7.7,0.0281697679,0.0052857254890083,0.050836727,0.0066205694760113,0.0449656118858098,2.96884728164498,7.678603356433205,1.252537516331264,5.329404252751877,0.0004030108562441,0.0002665590777137,0.0002817467888749,0.0001152077847966,0.0008457097934026,0.0010047004672596,0.0026939005617626,0.0001431464143514
2020-11-26 16:02:24,0.0,정상,L-SF-02,5.5,11.1,0.0164160486,0.0037498674515166,0.0303102834,0.0045742779716264,-0.0202755807429215,2.5337060378096288,6.626244313968323,1.2198505762587142,4.377767697724992,0.0010324718996599,0.0002345010483725,5.131757998402638e-05,0.0013393079386503,0.0001348242551247,0.0008642345967344,0.0001021491451116,7.468429479281527e-05
2020-11-26 16:02:27,0.0,정상,L-EF-02,3.7,7.6,0.0209335405,0.0051393385315333,0.0392598789,0.0063297132468183,0.064208770488859,2.608321053550394,6.2024735353902845,1.231620218824123,4.073197430283782,0.0009041958713194,0.0004317128912047,0.0001619514557241,0.0013348716567198,0.0001089203724865,0.000932749789975,0.000116093905591,8.845553269426818e-05
2020-11-26 16:02:45,0.0,정상,L-EF-02,3.7,7.6,0.0216893069,0.0051004064636916,0.0418206825,0.0062998342369915,0.0619349270158324,2.6362876095394303,6.638378237706066,1.2351631741192035,4.252466358201049,0.0008488299425553,0.0004147989940009,0.0001085973890804,0.0012205776265943,0.0001224396025054,0.0018118358537764,8.65637378306533e-05,9.621399137809222e-05
2020-11-26 16:03:03,0.0,정상,L-EF-02,3.7,7.6,0.0198742151,0.005172579402725,0.0394505131999999,0.0063693604447627,0.0644567090858699,2.598632915252783,6.193795050873334,1.2313702601466652,3.842225232836432,0.0008714051267694,0.0004308505920889,0.0001151925125892,0.0013860363997299,0.0001377292688446,0.0026561678272172,0.0002770098452087,0.0001071253505201
2020-11-26 16:03:18,0.0,정상,L-SF-02,5.5,11.1,0.0130001268999999,0.0031323388234166,0.0257394611999999,0.0038748390490991,-0.0315595165353317,2.7098155737389096,6.642717510030289,1.2370433939431171,4.150293960159721,0.0009350336350952,0.0002181194940427,7.54940125463186e-05,0.0010703451395933,8.841666237946244e-05,0.000858939225433,0.0001452412349997,6.603462079256559e-05
2020-11-26 16:03:24,0.0,정상,L-EF-02,3.7,7.6,0.0241156481,0.0052528197131416,0.0452630482,0.0064906368341294,0.0735910857718396,2.6691895558832024,6.973591244852111,1.2356481258800889,4.590991013772418,0.0008563218536671,0.0003521423265244,8.99934311504279e-05,0.0010386186575275,0.0001125857542232,0.001042753914228,0.0001371138569815,0.0001112359392619
2020-11-26 16:03:46,0.0,정상,L-PAHU-02S,37.0,71.1,0.0605055913,0.0143642641644416,0.1160560362,0.0172713953561417,-0.055210670864424,2.379828588361799,6.719551825830351,1.2023863637161856,4.212230477477565,0.0002623035209417,0.0025164820215013,0.0003397256378775,0.0005386735213344,0.0003966157404824,0.0004200514723813,0.0001579778070785,0.0005476078123579
2020-11-26 16:03:57,0.0,정상,L-EF-02,3.7,7.6,0.0212911442,0.0051806567233833,0.0411762558,0.0064018313056674,0.0540761962804434,2.625707431114177,6.431949520998313,1.2357181043809136,4.109738463060218,0.0009158537189991,0.0004709042911942,0.000130647705418,0.0011758274794172,8.662009527498886e-05,0.0013480226129895,0.0002032185446707,5.232793050985671e-05
2020-11-26 16:04:39,0.0,정상,R-PAHU-03S,30.0,58.0,0.0653622448,0.0125573929942583,0.1024961918,0.0156972319199021,-0.8123704455230525,3.290189736820411,6.529571093999539,1.2500390747569554,5.205080770338705,0.0004487635686134,0.0003322434561829,0.002278812626354,0.0014040014191946,0.0004075501798868,0.0006340615108414,0.000503519303644,0.0002503489632496
2020-11-26 16:04:54,0.0,정상,L-EF-02,3.7,7.6,0.0215392113,0.005206410385675,0.0421373267,0.0064396492130427,0.0544020426436045,2.6824013839676253,6.543419572397807,1.2368693084127391,4.137055995290599,0.0009175009874579,0.0004538747642763,0.0001204284494338,0.0011522954618573,0.0001489726321015,0.0031370783414883,0.000154074135112,9.67919545874468e-05
2020-11-26 16:05:00,0.0,정상,L-SF-02,5.5,11.1,0.0134014711,0.0027177140009833,0.0252091186,0.0033916497219006,0.0191637817727244,2.922013009756073,7.432701094461246,1.247978897217828,4.931155778404583,0.0009652917962377,0.0002267565248804,4.445950088904704e-05,0.0013180608671794,0.0001216376625897,0.0007000350272071,0.0001569310073779,4.381330504031227e-05
2020-11-26 16:05:01,0.0,정상,L-CAHU-03R,11.0,22.0,0.0450741350999999,0.0111369350229666,0.0870590880999999,0.0136036403656418,-0.1230093762689263,2.508671538851912,6.399690506364858,1.221488707403638,4.04726569806215,0.0208322991230711,0.0019484182804717,0.0007905746754288,0.0004922475369306,0.0015321896396306,0.0003791739062933,0.0002064202890805,0.0001820893563499
2020-11-26 16:05:03,0.0,정상,L-EF-02,3.7,7.6,0.0219782106999999,0.0052711341500666,0.0424029044999999,0.0065104880404615,0.0580776025808621,2.6564434279520923,6.513014728922551,1.2351209161275434,4.169541141297273,0.0008483026536371,0.0003885437701168,9.469085560954136e-05,0.0012421341603035,0.0001381483827042,0.0030031515660907,7.787425633733724e-05,0.0001093686146879
2020-11-26 16:05:33,0.0,정상,R-PAHU-03S,30.0,58.0,0.0674884467999999,0.0124331213677,0.1049892231999999,0.0156264629531641,-0.8306505099232327,3.383054173785862,6.718681221379093,1.2568415035149676,5.4281177512935885,0.0005620594334291,0.0002693880362715,0.0007328843915658,0.0001586817000553,0.0003219277518287,0.0006162309795282,0.0020776117715311,0.0002294441315395
2020-11-26 16:05:57,0.0,정상,L-EF-02,3.7,7.6,0.0211468618,0.0050990769251583,0.0411740671,0.0062948977150879,0.0716107522481458,2.625752905644404,6.540863563408111,1.23451711113233,4.147194111872192,0.0007875313852465,0.0004254158063083,0.0001095796922793,0.0012896132767031,0.0001204106948278,0.0010740088573364,0.0001847080210218,0.0001375284213705
2020-11-26 16:06:06,0.0,정상,L-EF-02,3.7,7.6,0.0224080887,0.0051305182374916,0.0444459357,0.0063132390738844,0.0610919595989886,2.595719014908011,7.04011604500396,1.230526582626679,4.367607259682098,0.0008214789310956,0.0003703335436912,0.0001402415677224,0.0012499959150836,0.0001206303349291,0.0015885028295741,0.0001012853831428,0.0001101936496198
2020-11-26 16:06:21,0.0,정상,L-EF-02,3.7,7.6,0.021165574,0.0051088020530916,0.0401349998999999,0.0062999500772461,0.0752636872474856,2.629522007588304,6.37068538764424,1.2331560337973169,4.142962240471098,0.0008039215658421,0.0004131070932556,0.0001255294924894,0.0009579162037167,0.0001139692388348,0.0019099969765846,0.0002512122298494,7.348690880117621e-05
2020-11-26 16:06:27,0.0,정상,R-PAHU-03S,30.0,58.0,0.0632021874,0.0125412342939666,0.1000919901,0.0156838996222468,-0.8107420838514428,3.2980232613044578,6.381830572163615,1.2505866053225725,5.039550806446961,0.0004776264221357,0.0003394909477877,0.0005372081586646,0.0001766002645003,0.000416004680596,0.0004252655405908,0.0020294087060833,0.0002011313157258
2020-11-26 16:06:30,0.0,정상,L-EF-02,3.7,7.6,0.0230174214,0.0051737315915416,0.0429492873,0.0063811536331781,0.0581312554595575,2.611384082121844,6.730646176059661,1.2333754699626265,4.448901337987903,0.0008701229260025,0.0004434406083652,0.0001275790283976,0.0010901186717037,0.0001263590328727,0.0024695246847948,0.0002125016568236,7.69256581209174e-05
2020-11-26 16:07:48,0.0,정상,L-EF-02,3.7,7.6,0.0214329083,0.0051313971478333,0.0416362007,0.0063113697658755,0.0585515079039044,2.5819474257995583,6.597014949927239,1.229951528608632,4.176817284362754,0.0009741483194964,0.0004929899387012,0.0001406041753374,0.0012694151206422,0.000126353746372,0.0014078670484376,0.000213713708322,6.334959563155652e-05
2020-11-26 16:08:03,0.0,정상,L-EF-02,3.7,7.6,0.0221865401,0.0051745334961,0.0420372505,0.0063954925259198,0.0610782265277473,2.633886893786835,6.572949671918164,1.235955382401154,4.287640637889734,0.0008387456784786,0.000387274132624,0.0001077896217825,0.0010092914685125,0.000124824196367,0.0017719535457879,0.0001603066333666,6.6584414881057e-05
2020-11-26 16:08:24,0.0,정상,L-EF-02,3.7,7.6,0.0235885736,0.0052941371915833,0.0438941792,0.0065240415078589,0.052748427609219,2.657708398924452,6.728065593562609,1.2323144020957582,4.455603008834249,0.0008094427400228,0.0004013229441637,0.0001321823448211,0.0011523967646121,0.0001366178837198,0.002795905785058,0.0001382256316444,0.0001747919543364
2020-11-26 16:08:36,0.0,정상,L-SF-02,5.5,11.1,0.0136399566999999,0.0026370358209166,0.0259270798,0.0032807145771136,-0.0389825983342462,2.9048438689865783,7.902875788362596,1.24409177573222,5.172457875547014,0.0006998664817182,0.0002887654091082,4.0347223652659095e-05,0.0012195188995901,7.375557655746021e-05,0.0011245510914602,0.0001952933973624,3.496012527732745e-05
2020-11-26 16:08:48,0.0,정상,R-PAHU-03S,30.0,58.0,0.0600292496,0.0125092913832333,0.0975563228,0.0156395042323706,-0.8064000868294388,3.271777305468196,6.237814277902601,1.2502310285403448,4.798772988888837,0.0004892624117045,0.0003431086830042,0.0004880862819554,0.0001935905329714,0.0004381597505316,0.0005822576060639,0.0002997267176957,0.0001573328939774
2020-11-26 16:08:55,0.0,정상,L-CAHU-03R,11.0,22.0,0.0496084094,0.0123226659257666,0.0923415199,0.0149475903316743,-0.1349882930700982,2.4614691081151028,6.177686025039479,1.213015951395631,4.0257854671097535,0.0212856707856037,0.0023883733948343,0.000722979881034,0.0002360955687569,0.0006713731037149,0.0003759348236422,0.0002495097796426,0.000138166737956
2020-11-26 16:08:57,0.0,정상,L-EF-02,3.7,7.6,0.020896446,0.0053160539139083,0.0414195061,0.0065354262370084,0.0450370063535831,2.6164282322911627,6.337690090579208,1.2293754621092003,3.930819050824309,0.0009320189683675,0.0004052728897136,0.0001296860795767,0.0011816415452647,0.0001299916211024,0.002635871163338,0.0002558594454377,6.165635572071789e-05
2020-11-26 16:09:00,0.0,정상,L-EF-02,3.7,7.6,0.0212316475999999,0.0052592643026583,0.0413250458,0.0064734803227258,0.0486600086786299,2.6066302446834224,6.383744715330979,1.2308718387577036,4.036999545595818,0.0009399927979409,0.0004801818508594,0.0001364647323119,0.0013184873941291,0.0001489607133985,0.0024206114805058,0.0001710441968286,0.0001145353909659
2020-11-26 16:09:27,0.0,정상,L-EF-02,3.7,7.6,0.0192707739999999,0.0051099256669666,0.0378984287999999,0.0062785403382536,0.0687729643507407,2.562195194507564,6.03618464774268,1.2286950432256918,3.771243508408888,0.0009834406042867,0.0005429486873427,0.0001441924619814,0.0014087005598288,0.0001351796205723,0.0011930616228892,0.0002236524501531,0.0001044674967223
2020-11-26 16:09:42,0.0,정상,R-PAHU-03S,30.0,58.0,0.0641161203,0.0124437097683166,0.0989836789,0.015581401044218,-0.8119068066390023,3.291498588087048,6.3526815476411205,1.252150792193044,5.152492423380697,0.0006320340111001,0.0002912225107603,0.0006353814283777,0.0001434315678762,0.000318320982261,0.00046061549715,0.0001606538779652,0.0003446907946861
2020-11-26 16:10:18,0.0,정상,L-EF-02,3.7,7.6,0.0214988645,0.0053306176669416,0.0429007038,0.00656727232797,0.0613579555188121,2.614623601478653,6.532499591540593,1.2319908757849185,4.033090692909241,0.000800994805657,0.0003540395286067,0.000111621297664,0.0011707602362555,0.0001351250543201,0.0024203808301721,0.0001573424475289,0.0001157571958868
2020-11-26 16:10:27,0.0,정상,L-EF-02,3.7,7.6,0.0221706145,0.0053334647371833,0.0419240762,0.0065638789465356,0.0597302211893467,2.6213631900960164,6.387088570871213,1.2306969802901724,4.156887800426064,0.0008349966601389,0.0003948400971741,0.000134066754153,0.0011663257224326,0.0001082630343212,0.0025108283086049,0.0001622469507859,0.0001452212281426
2020-11-26 16:10:36,0.0,정상,L-EF-02,3.7,7.6,0.0215675904999999,0.0052817082869416,0.0422340202999999,0.0065256475799169,0.0729552127896111,2.6674771437698688,6.472004468947628,1.2355183636420803,4.083449771984387,0.0008590411800744,0.0004829233700811,0.000124747646978,0.001029986520759,8.28080936702852e-05,0.0027751009118769,0.0001484175280824,5.7309331078747225e-05
2020-11-26 16:10:39,0.0,정상,R-PAHU-03S,30.0,58.0,0.0654664933999999,0.0124488052288083,0.1028801239999999,0.0155734183235855,-0.8052418803903025,3.2568760370868954,6.606136293416761,1.25099702640912,5.258857552731331,0.0004008152171312,0.0003443217281284,0.0020432200725912,0.0012138230890415,0.0003273572724294,0.0004805362847699,0.0020381026167194,0.0002930267308055
2020-11-26 16:11:03,0.0,정상,L-EF-02,3.7,7.6,0.0206870586,0.0051705527202333,0.0396697112,0.0063523155124918,0.0503811292694641,2.5651847831071493,6.24492141833782,1.2285563761170193,4.000937563028359,0.000995481880301,0.0004057459368749,0.0001281948401855,0.0012994438259447,8.493424628068908e-05,0.0016844460509491,0.0001449971696956,0.0001357853214029
2020-11-26 16:11:09,0.0,정상,L-SF-02,5.5,11.1,0.0146701792,0.0037108015630666,0.0286013381,0.0044892220179755,-0.0269275720884967,2.457384839366352,6.371112407779251,1.2097715120788106,3.953372054709476,0.0009117292669435,0.0002559364591743,4.629508792320948e-05,0.001280393664838,0.000120859785158,0.0010105199804168,0.0001346444478585,5.341602309635113e-05
2020-11-26 16:12:07,0.0,정상,L-PAHU-02S,37.0,71.1,0.0606631151999999,0.0143539704305666,0.1153422742999999,0.0172152034078711,-0.0703645371837284,2.345130947972724,6.70002390138841,1.199333904939049,4.226225454026181,0.0001854651513953,0.0024020718080322,0.0002063376030856,0.0004255200525301,0.0004477010661375,0.0005246628778736,9.142226712025724e-05,0.0004366434974432
2020-11-26 16:12:30,0.0,정상,L-EF-02,3.7,7.6,0.0212728269,0.0053129204664833,0.0417841523,0.0065586430551706,0.0571094611053539,2.6275758709278136,6.370853231150982,1.234470400328031,4.003979926708871,0.0008862143569174,0.0004189113114176,0.000140233183482,0.0012343360621864,9.106277645150908e-05,0.0026647571264984,0.0001506687943896,0.0001015500709014
2020-11-26 16:12:58,0.0,정상,L-CAHU-03R,11.0,22.0,0.0469363816,0.0120885736977666,0.0862768999999999,0.0147013997205528,-0.1254599801522656,2.4348120563358826,5.86861806630447,1.2161401409389516,3.8827063285945287,0.0226492905740926,0.0024294783278171,0.0008314443280362,0.000359939057174,0.0009670872808705,0.0008599035266738,0.0002591121008857,0.0002023630330218
2020-11-26 16:14:30,0.0,정상,L-EF-02,3.7,7.6,0.021452317,0.0051025108256166,0.0427276008,0.0062838877182643,0.0701314990103367,2.6085001328054345,6.7995487372905545,1.231528542128063,4.204266827284462,0.0009166496810913,0.0003629056797097,0.0001301366736587,0.0011585031333969,0.000118925491523,0.0014547119063134,0.0001122483093327,0.0001634071958161
2020-11-26 16:14:48,0.0,정상,L-SF-02,5.5,11.1,0.0127848312,0.0026115985239,0.0241530929,0.0032557910014373,-0.0191934700904849,2.9203812530516102,7.418502259308631,1.2466659678515186,4.895404512983076,0.0015986307890596,0.0002147477970913,7.028398303552153e-05,0.0011181176025973,0.0001125394546169,0.0009189810796041,9.69497355283088e-05,0.0001675392662445
2020-11-26 16:14:52,0.0,정상,L-PAHU-02S,37.0,71.1,0.050878264,0.014263352504125,0.1014719158,0.0171390597761612,-0.0723107453012999,2.337471508168776,5.920506557841491,1.2016151021440848,3.567062090436724,0.0003331317376084,0.0022333311717697,0.0001572111307876,0.0009365467217689,0.0009593395195229,0.0007119958036829,0.0001507020350288,0.0002406518164692
2020-11-26 16:15:28,0.0,정상,L-CAHU-03R,11.0,22.0,0.0460147484999999,0.011779158253525,0.0898392311999999,0.0144072269023036,-0.1249136280199703,2.526960386188128,6.235705997358537,1.2231117531672653,3.906454732130774,0.0215744366996746,0.002364879273611,0.000736593937278,0.0005053791362295,0.0007971970990537,0.000625597316839,0.0003420676862617,0.0002986295960729
2020-11-26 16:15:42,0.0,정상,L-SF-02,5.5,11.1,0.015885219,0.0032033214653416,0.029886066,0.0039714326880273,0.0038662709530538,2.7950968729214387,7.525260616929802,1.2397858694471593,4.958983721075175,0.0006894673910306,0.0001989138104167,3.091637138783087e-05,0.0014104213867888,7.35776104909127e-05,0.0008579057936067,0.0001935529062839,0.0001479982093133
2020-11-26 16:16:00,0.0,정상,L-EF-02,3.7,7.6,0.0205169711,0.0051358050672166,0.0399141068999999,0.0063337204046234,0.0489252212901356,2.5969450281723536,6.301842258597936,1.233247820298596,3.994888986532176,0.0007937590151807,0.0003954397395811,0.0001162963958376,0.0013734140052313,9.634597143270544e-05,0.0015510743588199,0.0001083808626565,0.000147048698894
2020-11-26 16:17:03,0.0,정상,L-EF-02,3.7,7.6,0.0211271364,0.0053303527824916,0.0402456969,0.0065680747756442,0.051621529087886,2.623105723746783,6.127472398645531,1.2322026409242652,3.96355311967253,0.0009578566274566,0.0004169236218984,0.0001497724039831,0.0012539795222694,0.0001209906690593,0.0035767799748631,0.0002141758977602,0.0001361911456973
2020-11-26 16:17:18,0.0,정상,L-SF-02,5.5,11.1,0.0138231721,0.003826643683425,0.0274823774,0.0046217954033159,-0.0231111652113046,2.4361485852610523,5.946255730031342,1.2077935093186567,3.612348899866136,0.0005216811523529,0.0003068326390587,6.370387328959837e-05,0.0001490709986415,7.333056125887188e-05,0.0011899873039769,0.0001285006996803,5.667820647235032e-05
2020-11-26 16:18:18,0.0,정상,R-PAC-01R,3.75,7.7,0.0243173725999999,0.0049033445447083,0.0482602994999999,0.0061449240630142,-0.0439048809071052,2.9696234659786738,7.85368525389507,1.2532107436027156,4.959344051448147,0.000351282804492,0.0002073538981604,0.000343316771307,0.0001152101843774,0.0005357264438641,0.0008739451534275,0.0006853877734678,0.0001739970796369
2020-11-26 16:18:28,0.0,정상,L-CAHU-03R,11.0,22.0,0.0459068865,0.0113259770406166,0.0844176487,0.0139115914076526,-0.124704794400862,2.517932373854181,6.06815181860233,1.228290624090406,4.053238527269742,0.0218115351580968,0.0021027960625786,0.0008102284500944,0.0003966082966787,0.0010281047638688,0.0005206773854875,0.0003066026707812,0.0001672703083788
2020-11-26 16:18:30,0.0,정상,L-SF-02,5.5,11.1,0.0148798982,0.0035847921707833,0.0292054965,0.0043973224689244,-0.0240760307450071,2.6294239650871405,6.641654485517709,1.2266603639573297,4.1508398509887705,0.0008263396329649,0.0002064455345254,0.0001066120760108,0.0015867133102771,0.0001784322652176,0.0011600687940965,0.0001629026695504,0.0001235888161203
2020-11-26 16:19:09,0.0,정상,R-PAHU-03S,30.0,58.0,0.0616237968,0.0125054091419486,0.098624751,0.0156183336649403,-0.8104882267083264,3.284309775637046,6.3146781926800974,1.2489262436484054,4.927771342825308,0.0006585687693723,0.0003276999604227,0.0020820142491242,0.0015640345307125,0.000495426976827,0.0009667451131781,0.0006105082701541,0.0005316395478355
2020-11-26 16:19:12,0.0,정상,R-PAC-01R,3.75,7.7,0.0230348259,0.00513379374315,0.0454154722,0.0064284001615889,0.0131145688634382,2.959748525871438,7.064817226433265,1.2521734380479033,4.486901315569071,0.0004010255303437,0.0002844429235476,0.0004088888001773,0.0001139632166186,0.0004800683861173,0.000189868738464,0.0026317775455765,0.0002225298528053
2020-11-26 16:19:33,0.0,정상,L-SF-02,5.5,11.1,0.0146097085,0.0030919254870833,0.0279942854,0.0038279335888619,0.0807952731731688,2.776950299603615,7.313158588083723,1.238041991908711,4.725116617794561,0.0005852385358441,0.0001581007384694,6.9622063703139e-05,0.000251856401325,0.0001090448944456,0.0009645108213201,0.0001459426136804,5.703549418772176e-05
2020-11-26 16:19:39,0.0,정상,L-EF-02,3.7,7.6,0.0246438235,0.0052373694466083,0.044812547,0.0064533290014788,0.0571678187551404,2.593847623542425,6.944097688143712,1.2321699027090696,4.705381919535787,0.0008094204696626,0.0003300587796555,0.0001031163972604,0.0011896050617278,8.822343632552486e-05,0.0020629517110696,0.0001670034042794,0.0001176863597607
2020-11-26 16:19:51,0.0,정상,L-SF-02,5.5,11.1,0.0142859620999999,0.0029589099937833,0.0278029404999999,0.0036700229130535,0.0409805688773597,2.8294958129902144,7.575685808693512,1.2403293512693154,4.8281164787083055,0.000786367683232,0.0001924391254398,5.789616858766182e-05,0.001159693366614,8.159480244524138e-05,0.0009382237772394,0.0001151473991389,0.0001382672450537
2020-11-26 16:20:07,0.0,정상,L-CAHU-03R,11.0,22.0,0.0478202701,0.0109387036695583,0.0877107866,0.0134595077981195,-0.1047508998194619,2.6149129696111264,6.516641463832282,1.230448159554452,4.371657880547634,0.0204053137813552,0.0019506110483677,0.000804469349724,0.0004156266321065,0.0010461007259905,0.0005829519620229,0.0001756646197938,0.0001796119563139
2020-11-26 16:20:30,0.0,정상,L-SF-02,5.5,11.1,0.0122399572,0.002724333829675,0.0239815078,0.0034104486718698,0.0440473391377935,2.917678243857531,7.031775026495765,1.2518468312221087,4.492825756768643,0.0008468172435547,0.0003307191651623,7.006363770023039e-05,0.0011092575700655,7.987949394128364e-05,0.0006305523011101,0.0001742606327732,9.036074068290267e-05
2020-11-26 16:20:39,0.0,정상,L-SF-02,5.5,11.1,0.0135105866999999,0.00269157570755,0.0252420641999999,0.0033586967170321,0.0007929857379077,2.925459754375112,7.515434207559165,1.247855190404205,5.019582641536759,0.0009656083913966,0.0002268152316733,7.820676040803963e-05,0.0011652422827337,0.0001151027134725,0.0007824514908661,0.0001588898926971,0.0001104315863274
