Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-26 16:20:42,0.0,정상,L-SF-02,5.5,11.1,0.0130426492999999,0.0026467532107833,0.0252668504,0.0033001889771916,-0.0295283545038771,2.8857114233580137,7.656182895775005,1.2468820151973807,4.927792000728279,0.0006796848191646,0.0002660729602526,4.344936290422822e-05,0.0012124215551743,0.000135070850803,0.0009260090210803,0.0001667007207138,9.853361277672312e-05
2020-11-26 16:20:48,0.0,정상,L-EF-02,3.7,7.6,0.0205868203,0.0051333196664833,0.0399281717999999,0.0063439568021315,0.0603263387790517,2.6163927083197955,6.293890870534356,1.235839030939908,4.010430216223675,0.0008625632773003,0.0003177725332908,0.0001338767431095,0.0010321753857038,9.194125034244823e-05,0.0013401047139077,9.58365285641906e-05,8.221150186370293e-05
2020-11-26 16:20:51,0.0,정상,L-EF-02,3.7,7.6,0.0206149649,0.005194974805975,0.0400668197,0.0063946950251216,0.0549592299616544,2.597027852731069,6.2656341768602335,1.230938602005681,3.968251179253016,0.0009389676545647,0.0003430235809335,0.0001005943208147,0.0010146849963674,0.0001023752291902,0.0002923443424154,0.0001031734535562,0.0001315614683458
2020-11-26 16:21:21,0.0,정상,L-EF-02,3.7,7.6,0.020586744,0.0052239803321166,0.0408564248,0.0064497036501599,0.0537784655241567,2.612875066084765,6.334620475002248,1.2346339840729548,3.94081575564788,0.0008250978101905,0.0004140424131911,0.0001088295839527,0.0011061341067054,0.0001450826803124,0.0023965291972286,0.000173058609346,4.645582137990557e-05
2020-11-26 16:21:22,0.0,정상,L-CAHU-03R,11.0,22.0,0.046817705,0.0108725481615166,0.0896003507,0.0132890701180365,-0.1109481829756335,2.544218438994524,6.742409356271693,1.222259025264484,4.306047147780045,0.0203817802051165,0.001520293770113,0.0006123383693356,0.0004330052950442,0.0010620743008201,0.0005868095914612,0.0003351670965559,0.0001371870701965
2020-11-26 16:21:30,0.0,정상,L-EF-02,3.7,7.6,0.0205173679,0.0052254397845666,0.0408719071,0.0064633956200751,0.0743889565061385,2.667490239998611,6.323596682377411,1.2369094060111077,3.9264384905167287,0.0008435186806573,0.0003234246907848,0.0001143229199895,0.0010892436589464,9.859904416362235e-05,0.0026464567288062,0.0001334348510313,8.659936569865825e-05
2020-11-26 16:21:51,0.0,정상,L-SF-02,5.5,11.1,0.0126738008,0.0026764419752916,0.0239738785,0.0033413533056105,-0.0231614718962258,2.8949311347792235,7.1749007983515565,1.2484310649949582,4.735316856110384,0.0009460386201089,0.0002282134549184,5.838672900563124e-05,0.0013352784033017,0.0001571802383511,0.0007530452686337,0.0001494623407835,8.733403093063735e-05
2020-11-26 16:22:18,0.0,정상,L-SF-02,5.5,11.1,0.0123975407,0.0027138266015583,0.0236269198,0.0033776309710172,0.0192831171934586,2.884825094739768,6.995115808309995,1.2446008779918796,4.568287705957737,0.0006504395399787,0.0002345010300598,7.65028157482198e-05,0.00105786691876,0.0001048701151164,0.0005933088685241,0.0001307963509133,4.893948166937225e-05
2020-11-26 16:22:19,0.0,정상,L-CAHU-03R,11.0,22.0,0.0537505597,0.0110561841274833,0.0932583137999999,0.0136177745500244,-0.1292797211487377,2.6537820422975216,6.848278583069414,1.2316884734375504,4.86158326238322,0.0212603660555883,0.0016179045549275,0.0006374574952434,0.0005160810772026,0.000932752172786,0.0004890586956146,0.0003029387622135,0.0002741291574434
2020-11-26 16:22:57,0.0,정상,L-EF-02,3.7,7.6,0.0235035289,0.0052542393271333,0.0447465088,0.0064731969696554,0.0661992364185725,2.628847913358749,6.912582609452349,1.2319950741922492,4.473250538593818,0.0008245421097656,0.0003590102286676,0.0001585862724502,0.0012358810835653,0.000120741526435,0.0025673504624946,0.0002655172736946,8.045166265254332e-05
2020-11-26 16:23:12,0.0,정상,L-SF-02,5.5,11.1,0.0138423778,0.0031601380795583,0.0272139348,0.0039079456671191,-0.0082125593130795,2.7702984767558263,6.963744411539207,1.2366376306143416,4.380307901588476,0.000741393048018,0.0001883516240666,4.966081975604464e-05,0.001274126867199,0.000168244872761,0.0005151853682908,0.0001641711956134,0.000143491836759
2020-11-26 16:23:54,0.0,정상,L-EF-02,3.7,7.6,0.0213254131,0.0051735684940666,0.0411723982,0.0063904256990125,0.0540369696995076,2.641682510782453,6.442825586151803,1.235206551598076,4.1219929966051785,0.0008062395450991,0.0003633867921597,0.000138215100806,0.0011854838539445,0.0001146370576071,0.0011963991369361,0.0001299453362039,7.109324265203869e-05
2020-11-26 16:24:03,0.0,정상,L-EF-02,3.7,7.6,0.024741238,0.0052021300752916,0.0456074756,0.0064158546443585,0.045853432689775,2.6207168264817806,7.108558115496388,1.2333129990023963,4.755982192277812,0.0008037542719109,0.0004413245006952,8.133568473135014e-05,0.0010855060274461,9.63315128410728e-05,0.0007641867281737,0.0001400229344452,6.961547853459367e-05
2020-11-26 16:24:55,0.0,정상,L-CAHU-03R,11.0,22.0,0.0454660951999999,0.0109218675062333,0.0853149258,0.0133921755161848,-0.0836558491950507,2.523786506978169,6.370505351941826,1.2261800015923725,4.162849913172043,0.0206863416935002,0.0015244625340815,0.0006660338496297,0.0003985848601274,0.0005672918584362,0.0007322738528705,0.000226400107722,0.0002583025311236
2020-11-26 16:25:00,0.0,정상,L-EF-02,3.7,7.6,0.0242941994,0.0052377853369416,0.0467825625,0.0064845385690181,0.0862824327902506,2.644292540381655,7.214478255016878,1.238030608716107,4.638257934828872,0.000888640039775,0.0004198248650068,0.0001373294396282,0.0009861771994018,9.594304839217106e-05,0.002838882191479,0.0002708593748018,0.0001389639245421
2020-11-26 16:25:03,0.0,정상,L-SF-02,5.5,11.1,0.0156257935,0.0038496217565833,0.0301629389,0.0046655759028764,-0.0346615092858232,2.480370443478243,6.46499800408432,1.2119569656155726,4.059046443531225,0.001376838639191,0.0003238637910597,5.111232808415533e-05,0.001088768637693,0.0001844486025061,0.0002825737600943,0.0002307305170967,0.0001085798286388
2020-11-26 16:25:27,0.0,정상,L-EF-02,3.7,7.6,0.0229303986,0.005219853696675,0.0436437353999999,0.0064415674007432,0.0703116003825867,2.6630982573235635,6.775328531835972,1.2340513307578789,4.392919789036703,0.0009176751209031,0.0004806767253953,0.0001371125985416,0.0011870024052258,0.0001095540124885,0.0014265271115154,0.0001861522038614,9.213675262147357e-05
2020-11-26 16:25:45,0.0,정상,L-EF-02,3.7,7.6,0.0212998129,0.0051913871410583,0.0402369201,0.0063870949363907,0.0845802668531326,2.6105552680237643,6.299721626298107,1.230325298969837,4.102913599246183,0.0009779357619081,0.0004304893320161,0.0001481005177628,0.0011480437952391,0.000119955377805,0.0010785350554621,0.0001910429605522,0.0001140566457427
2020-11-26 16:26:12,0.0,정상,R-PAHU-03S,30.0,58.0,0.0642472058999999,0.0124407152575666,0.1014536247,0.0155978982359042,-0.8123205663184973,3.2846736509198364,6.504313797000407,1.2537782525339352,5.164269462796658,0.0008647717752663,0.0003839130245925,0.0005164996933985,0.0001148984440291,0.0004414337014133,0.0005222245995267,0.0015947874205816,0.0002784024642176
2020-11-26 16:26:52,0.0,정상,L-CAHU-03R,11.0,22.0,0.0458635055,0.0105606682456999,0.0882246756,0.0129644237734631,-0.09813806811529,2.573202040597864,6.805136667978006,1.227613960768241,4.342860170678527,0.0192161890795628,0.0015384275349742,0.0008374296099044,0.0003923913118385,0.0008258859558699,0.0005595917738426,0.0002371130772222,0.0002090033985498
2020-11-26 16:27:03,0.0,정상,R-PAC-01R,3.75,7.7,0.0269187763,0.005190001417075,0.0512318853,0.0065070148213403,0.0025006734350056,3.034535738995828,7.873331582399365,1.2537597388571873,5.186660684029444,0.0003730580100256,0.0003715409068598,0.000453834796507,0.0001011505139934,0.0002287358498901,0.0001298177735817,0.0025216016635804,0.0002609331994928
2020-11-26 16:27:39,0.0,정상,L-EF-02,3.7,7.6,0.0215240978,0.0051287929507166,0.0410656855,0.0063140203882708,0.0557376841448302,2.598403794981126,6.503888643800562,1.231092861213781,4.196718020561223,0.0008301187914721,0.0003442955541869,0.0001012559203444,0.0010581260779666,0.0001358104681982,0.000892680168785,7.735074479695535e-05,0.0001523927380258
2020-11-26 16:28:03,0.0,정상,L-SF-02,5.5,11.1,0.013466212,0.0031208922018166,0.025444245,0.0038454355927648,0.0109195309934753,2.688239531608037,6.616739348819915,1.2321590571204144,4.314859703312193,0.000699177391879,0.0003068226253838,4.458444989156241e-05,0.0012474777621579,6.561985260965636e-05,0.000894488519853,0.0001326418655674,4.934486972376982e-05
2020-11-26 16:28:34,0.0,정상,L-CAHU-03R,11.0,22.0,0.045750685,0.0117228429250583,0.0850900635,0.0142446892409317,-0.1102422582414579,2.4427225179478387,5.973458743873191,1.2151224180000555,3.9026953864753193,0.0209650196429199,0.0019606716947932,0.0006764750162503,0.0005537187466152,0.0009825198681976,0.0006643836053227,0.0002614349757312,0.000193086740276
2020-11-26 16:28:45,0.0,정상,L-EF-02,3.7,7.6,0.0211186167,0.0052933191551,0.040652547,0.0065268040439266,0.0449175539466486,2.6304004084252006,6.228553320491982,1.2330267366626175,3.9896737909054014,0.000848663006036,0.0004069983909735,0.000151559627349,0.0012505619606821,0.0001027914419851,0.0020579347327034,0.0001434296098968,0.0001199724584815
2020-11-26 16:28:57,0.0,정상,L-SF-02,5.5,11.1,0.0124203674,0.0028403032993333,0.0244646276999999,0.0035328656657553,0.0237025491068603,2.8495223870578763,6.924867802684829,1.2438339477986673,4.3729017964085966,0.0004499705185518,0.0001721620685976,7.734449335336814e-05,0.0001852434845223,8.378477344145666e-05,0.0007499220991119,9.99488334900424e-05,4.594842652011078e-05
2020-11-26 16:29:12,0.0,정상,L-EF-02,3.7,7.6,0.0219650008,0.005138180042675,0.04144587,0.0063525644860996,0.0638362431826133,2.6354495970693548,6.52427379378674,1.2363452493564984,4.274860090065031,0.0008818400299285,0.000352706923964,0.0001508763541873,0.0010495156075143,6.512708471083388e-05,0.000851648936806,0.0001828958785868,0.000104744547616
2020-11-26 16:29:25,0.0,정상,L-PAHU-02S,37.0,71.1,0.0564913005,0.0143836977333583,0.1102791466,0.0173151652688539,-0.0868716920825982,2.3639126254276337,6.36893410416168,1.20380486227106,3.927453256264326,0.000455076540603,0.0025120941370598,0.000422424573444,0.0003568654956498,0.0007017111277508,0.0008636404401179,0.0002262080328638,0.0002399143781917
2020-11-26 16:29:36,0.0,정상,L-SF-02,5.5,11.1,0.0131149506,0.0026287063256666,0.0253914138,0.0032747229224156,0.0262878855005878,2.852563590692034,7.753759448225314,1.2457545715324825,4.989127340679228,0.0007744806712459,0.0002187888955043,8.009297888111202e-05,0.0011266097282623,4.632737167038632e-05,0.0003627593958934,0.0001520696855393,0.0001004856061849
2020-11-26 16:29:37,0.0,정상,L-CAHU-03R,11.0,22.0,0.0532132983,0.0108332601988166,0.0924143009,0.0132427777525115,-0.0820617825816651,2.5460749550793182,6.978468009287026,1.2224185064767583,4.912029926670881,0.0199468505947093,0.001245871891618,0.0007354201685522,0.0005465188162228,0.0006334051037897,0.000896759699044,0.0003640203442319,0.0002044350713134
2020-11-26 16:31:06,0.0,정상,R-PAHU-03S,30.0,58.0,0.0654322356,0.0126689615137333,0.1011461206,0.015834832519955,-0.8119807344279971,3.2374980740265475,6.387571227705502,1.2498919112501703,5.164767098634765,0.0003854902620461,0.0003621001284734,0.0022044101385463,0.001214901692409,0.0004469683547156,0.0003453970582615,0.0020274162416287,0.0002801119205497
2020-11-26 16:31:57,0.0,정상,L-SF-02,5.5,11.1,0.0131444559,0.0029170166603166,0.0251061321,0.0036324741409061,-0.0482331992182666,2.867427772588896,6.911579030191586,1.2452702757315737,4.506129868511981,0.0010262564944463,0.0002850519443687,9.085350100877396e-05,0.0013525021364307,9.2973551642368e-05,0.0007414792109975,0.00017366996849,4.870712727582499e-05
2020-11-26 16:32:22,0.0,정상,L-PAHU-02S,37.0,71.1,0.0602230728,0.0143442061097333,0.1124173998999999,0.0172649372211136,-0.0459636104261225,2.3942530141071905,6.511312405035713,1.2036174807470468,4.198424948672155,0.0002547089764541,0.0025445146673242,0.0002880694938422,0.0006021062437341,0.0005744373001241,0.0007751908567659,0.000209766468209,0.0005386914168463
2020-11-26 16:33:28,0.0,정상,L-PAHU-02S,37.0,71.1,0.0634762198,0.01431173583025,0.1145379693,0.0172658015537842,-0.0637436399637552,2.419426221466673,6.633805499455431,1.2064086256602349,4.435256530226997,0.0003368163256955,0.0022156199756123,0.0003045424796711,0.0005524315219805,0.0009550612515558,0.0006009211157262,0.0002219699424699,0.0002241190121977
2020-11-26 16:34:30,0.0,정상,L-SF-02,5.5,11.1,0.0143547524,0.0035901637481833,0.0283400789,0.0044275344940726,0.0244024168950554,2.681912739251349,6.400871396471376,1.2332402655207682,3.998355898742412,0.0007538626340754,0.0002342016186788,9.744436830025784e-05,0.0012347015609949,0.0001396293754483,0.0011857625161718,0.0001401626886185,0.0001101676000397
2020-11-26 16:34:31,0.0,정상,L-CAHU-03R,11.0,22.0,0.0458924249,0.0116348332779333,0.0896948650999999,0.0142214538752612,-0.117997274583352,2.54188331080566,6.307010934798118,1.2223169456354603,3.944399013180509,0.0214713756859045,0.0022788724984108,0.0006673074926816,0.000325084724392,0.0011454988336667,0.0004528343530141,0.0002091313168449,0.0002188270202412
2020-11-26 16:34:33,0.0,정상,L-EF-02,3.7,7.6,0.0209654719,0.0052054665378,0.0403391011,0.0064028741474996,0.0557132757029228,2.584987121500342,6.300155238214823,1.2300288746463983,4.027587488605909,0.0010913121034678,0.0004167971953859,0.0001662071242554,0.0012731400857103,9.06359590326122e-05,0.0014713309352102,0.0001659753266315,8.781687339798813e-05
2020-11-26 16:34:57,0.0,정상,R-PAHU-03S,30.0,58.0,0.0654379576,0.0126092008596583,0.1024057976,0.0157647460458944,-0.8101224042238339,3.2695934435693506,6.495873596813767,1.250257349482941,5.189699040274717,0.0006185513516125,0.000229343107987,0.0020693803378931,0.0012941186395703,0.0003534339708509,0.0007795796011022,0.0021133943091035,0.0003161938173093
2020-11-26 16:35:04,0.0,정상,L-CAHU-03R,11.0,22.0,0.0484780632,0.0114410154564083,0.0873423927,0.0139657406403945,-0.1215656938226034,2.492675300716143,6.254046595092171,1.220673173076791,4.237216826138148,0.0213226703438813,0.0018505255438414,0.0008186692939565,0.0005177803792242,0.0006859796919388,0.0005866760066819,0.0002878331603544,0.0002177839373918
2020-11-26 16:35:21,0.0,정상,L-EF-02,3.7,7.6,0.0220650154999999,0.005317176079925,0.0438694077999999,0.0065504385403854,0.0529322679042967,2.6474131972583623,6.697171117556762,1.231939368176393,4.149762048186907,0.0008917708038902,0.0004231450412841,0.0001451573020707,0.0011287321521753,9.907407672568084e-05,0.0027675472732111,0.0001572757930902,0.0001235705825379
2020-11-26 16:35:24,0.0,정상,R-PAC-01R,3.75,7.7,0.026855154,0.005307456834575,0.0527280588,0.0066641430961436,-0.0056255793679908,2.9818791335742807,7.91220387066905,1.2556188969320672,5.059891175196049,0.0004627151417433,0.0003304785065209,0.0002374449519038,0.0001095169700328,0.0007370811262652,0.0009460093041076,0.001949523088945,0.0001553661051329
2020-11-26 16:35:42,0.0,정상,L-EF-02,3.7,7.6,0.0210573412,0.0051319617815833,0.0414411127,0.0063255921677783,0.0538965686321391,2.633835627213109,6.551341218470414,1.232587543905435,4.103175763227002,0.0008546548198932,0.0003007812194331,0.0001286724316891,0.0010140514782689,6.093550173738461e-05,0.0018502205207528,0.000310242646741,0.0002020448194089
2020-11-26 16:35:49,0.0,정상,L-CAHU-03R,11.0,22.0,0.0488454998,0.0118183462848083,0.0902700573999999,0.0144040058529792,-0.1287256751079928,2.4925360592856425,6.26701060256296,1.2187835341645572,4.1330232354747904,0.0208499475085437,0.002187994365201,0.0005848018425758,0.0005322150246719,0.0004353488811091,0.0003353735746473,0.000150444023944,0.0002289734895135
2020-11-26 16:36:10,0.0,정상,L-CAHU-03R,11.0,22.0,0.0505286455,0.0115302195602499,0.091504585,0.0140347042219549,-0.1147355865486603,2.4762389010816777,6.519879831657317,1.2172104918399895,4.382279559896293,0.0207322626228853,0.0020690497712667,0.0007490742169995,0.0003437037063842,0.0008885214030591,0.0004487819987368,0.0002327240097816,0.0001574318714179
2020-11-26 16:36:27,0.0,정상,L-SF-02,5.5,11.1,0.0164640471,0.0037472855623583,0.0317719159,0.0045970342587512,-0.0148920807164287,2.658385923818969,6.911394197142757,1.2267637953532835,4.393592862359399,0.0006830263447026,0.0001342156050136,6.128018713975815e-05,0.0012160662728033,0.0001674644812455,0.0008746976691537,0.0002085518870748,6.869257591108202e-05
2020-11-26 16:37:18,0.0,정상,L-EF-02,3.7,7.6,0.0204991996,0.0051571004107916,0.0405353586999999,0.0063708110593135,0.0488925651863822,2.630216450452532,6.362668476997306,1.235347492164797,3.974946766036143,0.0008593249089926,0.000411067250613,0.0002157117704039,0.0010727723270168,0.0001215549094971,0.001843158979805,0.0002269049851069,0.0001490109338073
2020-11-26 16:37:27,0.0,정상,L-EF-02,3.7,7.6,0.0193258356,0.0051333786197833,0.0385966263,0.0063301034654027,0.0527849545349079,2.574669078949138,6.097313655448176,1.233126160031797,3.764739956160821,0.0008352714499229,0.0003113816131168,0.000107187045252,0.0011216326975693,0.0001372337765336,0.0012676775757785,0.0001597606187699,0.0001364198201389
2020-11-26 16:37:48,0.0,정상,R-PAC-01R,3.75,7.7,0.0247980002,0.0051236750266,0.0475957449,0.0063960999464248,-0.0196991788504405,2.93131801932971,7.441369787631907,1.2483422374016608,4.839885447702878,0.0003803009155914,0.0003499855185529,0.0002555799427525,9.04566272956162e-05,0.0004556747508111,0.000993212178332,0.0018568101468669,9.284661912148493e-05
2020-11-26 16:39:06,0.0,정상,L-SF-02,5.5,11.1,0.0147610195,0.0034209295025416,0.0287235434999999,0.0041926428648896,0.019579471015424,2.617263295882593,6.850939711688541,1.2255858712594343,4.314914846690914,0.0007252265319863,0.0002414458413388,5.875690719278246e-05,0.0010550837430146,5.437464132193618e-05,0.0007413880314954,0.0001554430224939,9.273235033799432e-05
2020-11-26 16:39:15,0.0,정상,L-EF-02,3.7,7.6,0.0214181318999999,0.00526158451165,0.0421374161,0.0064834233760255,0.0478975979072537,2.630626828491515,6.499254121798712,1.2322188043678048,4.070661956028034,0.0009088260731392,0.0003670631246953,0.0001458544669383,0.0013363244011072,0.0001097217895491,0.0009489729816204,0.0001301886360657,0.0002144936348589
2020-11-26 16:39:30,0.0,정상,L-SF-02,5.5,11.1,0.0146992793,0.003355274224675,0.0290181971999999,0.0041308315269666,0.0149949885868544,2.6961474098078826,7.024783511640422,1.2311457276988462,4.380947223896076,0.0009280545196468,0.0002654841994101,6.507048932839292e-05,0.0013762389361673,0.0001976121750953,0.0007081981373625,0.000124760580191,5.947587227457966e-05
2020-11-26 16:39:42,0.0,정상,L-SF-02,5.5,11.1,0.0163213201,0.0032488370060083,0.0304032657,0.0040061903548108,0.007758452703087,2.719405918369043,7.589071663429569,1.2331152185849583,5.023742363749146,0.0006966233655079,0.0002476715172143,4.696027683722768e-05,0.0010790613789881,0.0002139089605572,0.0006720241194064,0.0001567740011536,8.763560850105504e-05
2020-11-26 16:39:45,0.0,정상,R-PAC-01R,3.75,7.7,0.0245689227999999,0.0049793033986,0.0463698357,0.0062363952533924,-0.0390314378089965,2.942188916318541,7.43535869936653,1.2524633978210569,4.934208830678582,0.0004076007075068,0.0004855065462041,0.0002327927165833,0.0001018524704211,0.0004259401977118,0.000347133502545,0.00245375855508,0.000281490840517
2020-11-26 16:40:54,0.0,정상,L-EF-02,3.7,7.6,0.0224728360999999,0.00526031052885,0.0416157655999999,0.0064779326901491,0.0536225489465229,2.625219161170259,6.424235568746227,1.2314734376651577,4.272150090141726,0.0008267804106049,0.0003605518505141,0.0001172154940505,0.0012588398362645,7.676876138962246e-05,0.0008038301903673,0.0001756022979669,0.0001322039446624
2020-11-26 16:41:18,0.0,정상,L-SF-02,5.5,11.1,0.0136514716,0.0028354598494166,0.0269681104,0.0035347236493494,0.0284144537048499,2.9199520122411102,7.629481983680219,1.2466138958295032,4.814552956131081,0.0007200238301132,0.0002129531032823,3.291609706430267e-05,0.0010798254696923,0.0001102251726702,0.0005957427145258,0.0001105111293568,6.105713714595327e-05
2020-11-26 16:42:06,0.0,정상,L-EF-02,3.7,7.6,0.0237156077999999,0.0052331091777916,0.0429148599,0.0064600719585069,0.0419695529033678,2.6339421091431867,6.6430931691848585,1.234461529280195,4.531838911491582,0.0008336307601101,0.0003460328301313,0.0001218339388112,0.0012674834691802,0.000155382942697,0.0012471117615917,0.000148094568245,0.0001055192252845
2020-11-26 16:42:21,0.0,정상,L-EF-02,3.7,7.6,0.0206212793,0.0052376109778749,0.0395607353,0.0064495251960093,0.0479263988910717,2.583983321168188,6.133898868164429,1.2313868332821645,3.937153673136384,0.0008497676190742,0.0003078114770821,0.0001057004579727,0.0012084914106954,6.51130121138978e-05,0.0013776248931781,7.953509960952748e-05,8.638127979799677e-05
2020-11-26 16:42:30,0.0,정상,L-EF-02,3.7,7.6,0.0228689071,0.005313697844725,0.0422623921,0.0065772650392116,0.0426266511683803,2.6510598700302266,6.425526696589635,1.2377943254227362,4.303765055572807,0.0010323011987887,0.0004113631738417,0.0001401374105602,0.0011487788647344,0.0001690052736022,0.0020988260609634,0.0001064141837618,0.0001465592646084
2020-11-26 16:42:36,0.0,정상,R-PAHU-03S,30.0,58.0,0.0709494874,0.0124806004686,0.106730178,0.0156258724419323,-0.8234215891509173,3.322066348897686,6.8303500106392345,1.25201287239709,5.684781559869825,0.0002908084828709,0.0003341261432115,0.0022491306778262,0.0011769646458465,0.0001729821357594,0.0005100765876413,0.000453025389026,0.0001573234870117
2020-11-26 16:42:51,0.0,정상,L-SF-02,5.5,11.1,0.0116096623,0.0025323535644249,0.023084539,0.003168158183198,-0.0371781395610821,2.9240487541776976,7.286422478027241,1.2510726099644731,4.584534506987815,0.00102933575929,0.0002320031361457,4.861910863834972e-05,0.0011585160280723,0.0001247020838311,0.0006700260418777,8.051167002067673e-05,7.568612522637259e-05
2020-11-26 16:43:31,0.0,정상,L-CAHU-03R,11.0,22.0,0.0528598987,0.0107886092533916,0.0971937813,0.0132877845619203,-0.1254674245631132,2.646934617273727,7.31452115641115,1.231649441538818,4.899602669675165,0.0206475671444975,0.0015483175987963,0.0006694236970589,0.0004673242792566,0.0012141473017202,0.0005213971442173,0.0002025370463043,0.0003396511806947
2020-11-26 16:43:42,0.0,정상,L-SF-02,5.5,11.1,0.0121361463999999,0.0025099068314666,0.0234179497,0.0031446212345365,-0.0480469215616597,2.9883076351362146,7.446985806368977,1.252883650943714,4.835297568758052,0.0018006747967057,0.0002470127772666,5.57942058715508e-05,0.0012516531307233,0.0001428221320208,0.0007545187643074,0.0001044445697211,6.0559048512561577e-05
2020-11-26 16:43:43,0.0,정상,L-CAHU-03R,11.0,22.0,0.0479945838,0.0111965394373916,0.0876877941,0.0136937675657382,-0.1261527768512937,2.5507047481408405,6.40348199858414,1.2230357104809426,4.286555151113795,0.020435997334893,0.0020575705010658,0.0006597090826497,0.0005598978079613,0.0014546399732415,0.0004794302792551,0.0002319508457792,0.0001470398289483
2020-11-26 16:43:48,0.0,정상,L-EF-02,3.7,7.6,0.0229471624,0.005229905487175,0.0453189574,0.0064266321121277,0.053760160072815,2.61125898000018,7.051742905040177,1.2288237575014276,4.387682044402528,0.0009279659117132,0.0004488792386922,0.0001063078676987,0.0011904478971237,0.0001090508341274,0.0010616193870441,0.0001007788353251,0.0001075358996379
2020-11-26 16:43:51,0.0,정상,L-EF-02,3.7,7.6,0.0225206502,0.0052440918165666,0.0438904314999999,0.0064513856400468,0.0623097597025052,2.5698565966451272,6.803256532604559,1.2302198103523303,4.294480529279593,0.0008994814238295,0.0004359962622939,0.0001401212170695,0.0012243323382624,9.151027519948028e-05,0.0011713873409091,0.0001173148488877,0.0001219184643432
2020-11-26 16:44:06,0.0,정상,L-EF-02,3.7,7.6,0.0220735073,0.005275958949225,0.0414254795999999,0.0065076807532754,0.0675209074145403,2.5867022721581003,6.365628734806861,1.2334593229220288,4.183790570099572,0.0008266689723526,0.0003621774888061,0.0001041702201786,0.0012942155983294,8.637946148618613e-05,0.0006333725976127,0.0001181544275247,0.0001419665631646
2020-11-26 16:45:16,0.0,정상,L-CAHU-03R,11.0,22.0,0.0557737238999999,0.01155065032945,0.0951513015,0.0140370852550981,-0.1151107091447023,2.469583858669236,6.778565476436193,1.2152636305947777,4.82862196579504,0.0200275561877783,0.0019728728616438,0.0007905086905353,0.0006913328809974,0.0009730114571769,0.0004846007388075,0.000323597708809,0.0001981548555342
2020-11-26 16:46:46,0.0,정상,L-CAHU-03R,11.0,22.0,0.042893175,0.010817791172225,0.0839334279,0.0132834515761554,-0.0748694915775241,2.589957713089147,6.318645979834441,1.227926419051339,3.9650585149147175,0.0204393815017715,0.0015598732866496,0.0007910392353356,0.0006834677142344,0.0012269941012042,0.0004614193929562,0.0002690215093769,0.0002639489072861
2020-11-26 16:47:00,0.0,정상,L-SF-02,5.5,11.1,0.015226081,0.0033202463752166,0.0289628357,0.0041229577735609,-0.037710277130256,2.782523638195028,7.024771363347092,1.2417626006117892,4.585828664297963,0.0006352565574923,0.0001898501886512,7.114731905022544e-05,0.0012344972856441,0.0001075052645843,0.0012740697781708,0.0001827407434775,6.483974742617149e-05
2020-11-26 16:47:03,0.0,정상,L-EF-02,3.7,7.6,0.0219078269,0.0052487589175166,0.0413926672,0.0064736977277955,0.0492922781841604,2.5991635305921976,6.393975891440868,1.2333768476564726,4.173906107001233,0.0010136560291047,0.0003638318990189,0.000130912853691,0.0013434183688792,0.0001149663688436,0.0013308633154329,0.0002131326023007,9.981413905972252e-05
2020-11-26 16:47:09,0.0,정상,L-SF-02,5.5,11.1,0.0141974612999999,0.0033107579873833,0.0280652287999999,0.0041033021152275,-0.0164581199832362,2.792263212520879,6.839669127907628,1.239384494688062,4.288281219619137,0.0007565906662771,0.0002274695232628,5.040943475458949e-05,0.0013370289799361,9.668260219496298e-05,0.0011285038908882,0.0001500697297583,6.756618086513654e-05
2020-11-26 16:50:31,0.0,정상,L-PAHU-02S,37.0,71.1,0.0551227704,0.0143854178689583,0.1086126082,0.0172965083428984,-0.0499874524191262,2.3579973420585105,6.279452826361565,1.2023639841719038,3.8318504823517854,0.0003746499903913,0.002509499470976,0.0002879904547456,0.0004063729520805,0.000820535103438,0.0008152817589744,0.0001420991042673,0.0003432953744006
2020-11-26 16:51:16,0.0,정상,L-CAHU-03R,11.0,22.0,0.047881268,0.0117909045849999,0.0935561397,0.0144456308700809,-0.1376300463959288,2.553308307026568,6.476431562000411,1.225150349232598,4.060864682164673,0.0226696444905629,0.0019800146002196,0.0007868338107833,0.0004952342827991,0.0006129736976883,0.0006744937827579,0.0002885275700208,0.0003228307691182
2020-11-26 16:52:00,0.0,정상,L-EF-02,3.7,7.6,0.0218771304999999,0.00517919280825,0.0423463414999999,0.0063899063641607,0.0446560183874573,2.599938006450373,6.627067610491031,1.233764912938201,4.224042492712696,0.0009120275093121,0.0003378351124116,0.0001239126413431,0.0011338213513353,7.53326221897158e-05,0.001229362601269,0.000160206336007,0.0001484610692855
2020-11-26 16:52:03,0.0,정상,L-SF-02,5.5,11.1,0.0163257774,0.003589170240225,0.0301505309,0.0044186801320217,-0.0063053896413239,2.701756949751985,6.823424642463284,1.2311146689282508,4.548621633220876,0.0004299872640689,0.0001950818565558,6.448707839125842e-05,0.0010965997184851,0.0001595220610342,0.0006816968261397,0.0001330646378514,8.172004274947917e-05
2020-11-26 16:52:34,0.0,정상,L-CAHU-03R,11.0,22.0,0.0534420758,0.0114614637898333,0.0941802822,0.0140843424529271,-0.1417728676945203,2.662946646091128,6.686878178002997,1.2288432534612572,4.662761823442198,0.0221997532213077,0.0018935142620623,0.0008345930036036,0.00047516491144,0.0010028222975213,0.0005588213985908,0.0002419499344604,0.000294442118046
2020-11-26 16:52:57,0.0,정상,L-SF-02,5.5,11.1,0.0147678936,0.00344580753745,0.0279597035,0.004243179089967,-0.0142500849762034,2.640394143717714,6.589329110833604,1.231403392049888,4.285756949422858,0.0007685011991177,0.0003264310365709,5.523145706272308e-05,0.0011307548828236,8.357920276049623e-05,0.0008642442374639,0.0001985231529129,0.000120122256709
2020-11-26 16:53:57,0.0,정상,L-EF-02,3.7,7.6,0.0213170797,0.0051661946328583,0.0413707924,0.0063710514847251,0.0610667777261813,2.612421181633949,6.493558009880784,1.233219407608772,4.126263374673859,0.0009570709153933,0.000388575951569,0.000177193732938,0.0013630051699746,0.0001231839811611,0.0012034374613748,0.0001478930279983,0.0001460264155294
2020-11-26 16:54:33,0.0,정상,R-PAC-01R,3.75,7.7,0.0251833871,0.00499125008705,0.0460625961,0.0062333120215543,0.0148463898814152,2.931859292833672,7.389746565023325,1.248847866334518,5.0455069693540935,0.000331596562539,0.0002267805597486,0.0002564213097122,0.000100341622078,0.0004829055217477,0.000674431726218,0.0010395794632847,0.0002124663900614
2020-11-26 16:55:03,0.0,정상,L-EF-02,3.7,7.6,0.0208299438999999,0.0053339512133416,0.0406855847,0.0065515453761375,0.049333224758078,2.595176427981879,6.210074473144521,1.2282724595887522,3.90516205845652,0.0008453820432321,0.0002688724724186,8.416927824006425e-05,0.0012079801302934,0.0001038822482135,0.0026032959375914,0.0002351758586353,0.0001682845569066
2020-11-26 16:55:12,0.0,정상,L-EF-02,3.7,7.6,0.0202064663,0.005266588469525,0.0398297459,0.0064958025711766,0.0524819197144826,2.6374353659912377,6.13161275509412,1.2333985479906928,3.836727782496065,0.0008424855682398,0.0003702022122446,0.0001155948548508,0.0011055001708524,9.601522627083544e-05,0.0020354160529066,0.0001289379301892,0.0001041693901733
2020-11-26 16:55:19,0.0,정상,L-CAHU-03R,11.0,22.0,0.0448617339,0.0115653001557833,0.086740911,0.0140693531672247,-0.1200371828643657,2.5052136718488955,6.165238015495082,1.2165143124443003,3.8789943447828703,0.0209619422519816,0.0020707145076419,0.0007163676930451,0.0005200850727788,0.0006917691101183,0.0004502338001222,0.0001783236682576,0.0001437589831513
2020-11-26 16:56:39,0.0,정상,L-EF-02,3.7,7.6,0.0212945025,0.0052702144050666,0.0414403304,0.0065199469623196,0.0660458470225449,2.65619198993629,6.35593059874465,1.237131255239173,4.040538176118212,0.0008901217199798,0.0003777616776495,0.0001578401922379,0.0011661513228822,9.17488793717743e-05,0.002593115352267,0.000227936990278,0.0001271458036754
2020-11-26 16:57:06,0.0,정상,L-SF-02,5.5,11.1,0.0117437039,0.0025675216456,0.0229774649,0.0032104403224429,-0.0106470896000025,2.92027903426488,7.157106998492879,1.250404384299819,4.57394543104451,0.0012011235914345,0.0002653865252573,4.657986901638848e-05,0.0013045400068985,0.0001474477644234,0.0009440355495971,0.0001417547505957,3.697532052553641e-05
2020-11-26 16:57:07,0.0,정상,L-CAHU-03R,11.0,22.0,0.0470825322,0.0106884607299333,0.0863322876,0.0130595314051154,-0.104143988836025,2.545580800499228,6.610672689694164,1.2218346247502103,4.404987152934384,0.0203697137660079,0.0015420661332576,0.0005476210439702,0.0006070260568066,0.0006013627421567,0.0005550991204128,0.0002262323182196,0.0001517431150701
2020-11-26 16:57:15,0.0,정상,L-EF-02,3.7,7.6,0.0193645954,0.0051676669780083,0.0380907617,0.0063656522097003,0.0480220013850768,2.584543917838895,5.983795602586513,1.2318232263785929,3.747260704377528,0.0008280923831128,0.0003562231548806,9.318763151967416e-05,0.0011799913294632,8.79710608607842e-05,0.0009889551417047,0.0001377092343394,0.0001005584857766
2020-11-26 16:57:30,0.0,정상,L-SF-02,5.5,11.1,0.0133694540999999,0.0024051850181083,0.0244598445,0.0029957994666267,-0.0095819532578498,2.9156970874120858,8.164713550584166,1.2455588422810413,5.558596947570799,0.0006275299577754,0.000296924054226,6.705455182769255e-05,0.0012693157523827,3.881416499933088e-05,0.0004260590621464,0.0001096630850596,0.0001096382538726
2020-11-26 16:57:39,0.0,정상,L-SF-02,5.5,11.1,0.0132596818999999,0.0025662029245666,0.0252621491,0.0032051566809348,0.0074679661332912,2.9805956917118968,7.881720494435093,1.2489880088014111,5.167043406062305,0.0007652461643911,0.0001930019786208,5.837840769632825e-05,0.0012924851600902,0.0001408352383439,0.0009250170555396,0.0001515214797293,6.143795438833793e-05
2020-11-26 16:57:42,0.0,정상,L-SF-02,5.5,11.1,0.012933352,0.0025383024260166,0.0249272743,0.0031739579437861,0.0143575828858858,2.900800336609968,7.853687648509009,1.2504254462566022,5.09527622376195,0.0008860347550717,0.0002176088986884,4.035749568049087e-05,0.0012168145804525,6.810353076469905e-05,0.000382415178838,9.908310053732944e-05,8.750493293451676e-05
2020-11-26 16:58:18,0.0,정상,L-SF-02,5.5,11.1,0.0131677752,0.00255193641,0.0254773991,0.0031912637294666,-0.0021982712420963,2.934487346565481,7.983482801735834,1.250526352052246,5.159915093652352,0.0008291115555503,0.0002002838339816,4.933881631630761e-05,0.0010863535435854,8.936113585751275e-05,0.0006805056585913,0.0001453310881568,0.0001050004163234
2020-11-26 16:58:24,0.0,정상,L-EF-02,3.7,7.6,0.0222384371,0.0051938344535083,0.0403862819,0.0064113056600707,0.0513006615390437,2.629661750986834,6.299228899898398,1.234407010362077,4.28169925303999,0.000927250894614,0.0003242122185287,0.0001980244289386,0.0013214989313545,0.0001624977003167,0.0022532401021476,0.0001526497481237,0.0001181910542841
2020-11-26 16:58:57,0.0,정상,L-EF-02,3.7,7.6,0.0218330658999999,0.0052493363225833,0.0416827258,0.0065075033224479,0.0429068584823351,2.682023873712873,6.405333003244683,1.2396811563495698,4.159205003891879,0.0009164378822111,0.0003230561534195,0.0001151852179111,0.0014961238377463,8.801482089566324e-05,0.0016742280260144,0.0001092576252725,0.0001382654889709
2020-11-26 16:59:13,0.0,정상,L-CAHU-03R,11.0,22.0,0.0517551600999999,0.010980073973975,0.0952181146,0.0135291967379838,-0.129299823173613,2.651452227789496,7.037972500811563,1.2321589790789034,4.713552952618553,0.0210927184372902,0.0017094845384065,0.0008611815331542,0.0003991231699974,0.0014516870018173,0.0005225137397884,0.0002864297191217,0.0001646607797604
2020-11-26 16:59:21,0.0,정상,R-PAHU-03S,30.0,58.0,0.0680993944,0.0127305465765,0.1037438847,0.0159276650564141,-0.8074602771876743,3.275889938513936,6.513439624235547,1.2511375659090638,5.34929069940393,0.0007316009581103,0.0003918318362908,0.0007747247407383,0.0001864727532635,0.0003087276021464,0.0006718702721239,0.0001329102399169,0.000256166576552
2020-11-26 16:59:25,0.0,정상,L-CAHU-03R,11.0,22.0,0.0546188950999999,0.010951504322825,0.0968321338999999,0.0133633131645343,-0.0825484205618357,2.597296340657838,7.246117239621978,1.2202262603031373,4.987341783371615,0.0199875735071466,0.0009667844433538,0.000719851711885,0.0002346909300595,0.0013045493807281,0.0005559600671979,0.000280201960842,0.0002579215967698
2020-11-26 17:00:09,0.0,정상,L-EF-02,3.7,7.6,0.0212199277999999,0.0051637209265333,0.0424298885999999,0.0063622462802753,0.0487487275463718,2.62903767209723,6.66901071270127,1.2321049822006218,4.109425761365846,0.0008578399818023,0.0003829579397059,0.0001899986750412,0.0013572270045628,0.0001466585028882,0.0012385089396665,0.0001165716105351,0.000136755203066
2020-11-26 17:00:34,0.0,정상,L-CAHU-03R,11.0,22.0,0.0494364239,0.0109493975886833,0.0903296879999999,0.0134458889937227,-0.1084781897852291,2.5489759344092007,6.718015301343811,1.2280026261554042,4.51499029965764,0.0202099119112967,0.0017807009783866,0.0007234605038398,0.0006071199283527,0.0008225448689924,0.0005022528307806,0.0002082703277451,0.0003120635541225
2020-11-26 17:01:36,0.0,정상,L-SF-02,5.5,11.1,0.0161777083,0.0036682848468583,0.0317516709,0.004500085562806,-0.0493990481711951,2.610028231607508,7.055792708128274,1.2267546689183828,4.410155965356736,0.0017245309452176,0.0002116104130585,8.057256102007754e-05,0.0015274588704054,0.0001471598894708,0.0010409588347176,0.0001217830821515,3.734087536235544e-05
2020-11-26 17:01:54,0.0,정상,L-SF-02,5.5,11.1,0.0147535708,0.0037560667955166,0.0285693174,0.0045902217585577,-0.0298892106636335,2.553280959660603,6.223951456536286,1.2220820364634468,3.927930892392602,0.0009688532917233,0.0002250366366667,6.229946232655503e-05,0.001543856879401,0.000137661902672,0.0009182894524829,0.0001848421969958,0.0001049040735429
2020-11-26 17:01:55,0.0,정상,L-CAHU-03R,11.0,22.0,0.0530892611,0.0113616429975166,0.0936450735,0.0138360208460646,-0.1043730761647237,2.472192505396813,6.768208471342076,1.2177834534220768,4.672674639715735,0.0199265029336478,0.0018441957038877,0.0005698661434471,0.0005468582414869,0.0010421000822488,0.0006799407129534,0.0002190798387954,0.000109669096704
2020-11-26 17:01:57,0.0,정상,L-EF-02,3.7,7.6,0.0212473868999999,0.0052381417253416,0.041394094,0.0064789662697786,0.0580255018568008,2.659897516628589,6.38899668193739,1.2368825834616073,4.056283318415579,0.0008441676312781,0.0003440972599183,0.0001184382186743,0.0015259275135842,0.00013691050675,0.0014652397516915,0.0003373868880576,9.947405935660042e-05
2020-11-26 17:02:30,0.0,정상,L-EF-02,3.7,7.6,0.0242916699,0.0052776650895416,0.0467132162,0.0065317034106749,0.0497126818593444,2.677601394557992,7.151766279475434,1.237612334215436,4.602730466572593,0.0007996823674974,0.000374063299999,0.000105111526868,0.0015833077201058,0.0001631313741165,0.0029660691104024,0.0002304914829477,0.0001050842439573
2020-11-26 17:02:31,0.0,정상,L-PAHU-02S,37.0,71.1,0.0583452545,0.0143672562149333,0.115712028,0.0173927715918246,-0.0553355635437613,2.4202085369506285,6.652880329572621,1.2105840761541258,4.060987959507251,0.0002043155521371,0.0030333070156765,0.0004204460237542,0.0004887761024934,0.0006255568808718,0.0004841634811919,0.0001478008532566,0.0002820457873128
2020-11-26 17:02:58,0.0,정상,L-CAHU-03R,11.0,22.0,0.0568645038,0.0109845130653916,0.0955675319,0.013473627706778,-0.1075985939584754,2.560312188806562,7.092932503391308,1.226602183143534,5.176788762640743,0.0201500525768235,0.0016848394920209,0.0006821754940501,0.0004450782183055,0.000924766152652,0.0004282390002674,0.0003466684376919,0.0001520736107176
2020-11-26 17:03:49,0.0,정상,L-PAHU-02S,37.0,71.1,0.0646881908,0.0143287628558583,0.1140617281,0.0172805711973281,-0.0533941503100559,2.412191021405804,6.600576265536607,1.2060058060255363,4.514569153718121,0.0003100541185285,0.0023223995831444,0.0003094163099263,0.0005613899784899,0.0006628524989066,0.0007326955965552,0.0001300053652867,0.0001799499031893
2020-11-26 17:03:51,0.0,정상,L-EF-02,3.7,7.6,0.0216129571,0.005302365662975,0.0410404615,0.0065729729525602,0.0294963267866275,2.652633600752697,6.243820231150418,1.239630265120629,4.07609706190531,0.0008636976464045,0.0002904515029396,0.00012591119087,0.0012957828413612,9.45332801738782e-05,0.00114088743823,0.0001871649745418,0.000144492357021
2020-11-26 17:03:52,0.0,정상,L-CAHU-03R,11.0,22.0,0.0462098083999999,0.0117309066107916,0.0856247991,0.0142825605461194,-0.1191900156610374,2.4445458170174,5.995059416937979,1.21751549304641,3.939150649915668,0.0200620171750384,0.0019462199157142,0.0005710310628299,0.0007260666093017,0.0003614267081716,0.0005701497556719,0.000190518084168,0.0001925574465497
2020-11-26 17:04:22,0.0,정상,L-CAHU-03R,11.0,22.0,0.0438342765,0.011533355832975,0.0845067352,0.0140443538847919,-0.1108137768452634,2.444761546813161,6.017132286271195,1.217716169359639,3.800652397689274,0.0203402284471966,0.0020448135632438,0.0006966592222945,0.0004938238783872,0.0009717533257058,0.0003343508049365,0.000265301567421,0.0002202873763957
2020-11-26 17:04:33,0.0,정상,L-SF-02,5.5,11.1,0.0165699273,0.0038341620574916,0.0314692015999999,0.0046998412682418,-0.0152915207778003,2.605855560405489,6.695800943884259,1.225780548075352,4.321655436452822,0.0008698546742929,0.0002242765316312,4.945253807902833e-05,0.0014758149566744,7.658785615895871e-05,0.0008571359312917,0.0001307866717451,6.866400372751197e-05
2020-11-26 17:04:39,0.0,정상,L-EF-02,3.7,7.6,0.0227181650999999,0.0052500239650666,0.0429896303,0.0065040784441005,0.0442858690843697,2.665971415965719,6.609642037603819,1.238866429444572,4.327249789937199,0.0007687246462506,0.0005211973386117,0.0001661146810743,0.0014952136130779,0.0001172193136633,0.0014880865755471,0.0001719779504293,0.0001208352812394
2020-11-26 17:04:48,0.0,정상,L-SF-02,5.5,11.1,0.0147014568,0.0036793411033249,0.0291184252,0.0045092694110287,-0.0072065977703095,2.615978267960009,6.457459633878285,1.2255643835125012,3.9956765048813705,0.0006646209612443,0.0002543137664979,5.680973305933345e-05,0.0013723836489851,0.0001055826699545,0.0006335552563658,0.0001333396248759,9.049980886179954e-05
2020-11-26 17:04:54,0.0,정상,R-PAHU-03S,30.0,58.0,0.0712081492,0.012843745050375,0.1070841551,0.0160700017289652,-0.8184054921924155,3.31672076864836,6.6636056987465855,1.25119283090223,5.544188935603399,0.0004730175338281,9.797018571027116e-05,0.0007646103088428,0.0001637416564973,0.0003457946178014,0.0004336417447435,0.0002090267281655,0.0003649643080252
2020-11-26 17:05:30,0.0,정상,L-SF-02,5.5,11.1,0.0168450214,0.0035138304208166,0.0318423454,0.0043229533908195,0.0125798600981512,2.7107989777230106,7.365877565930223,1.2302680758893512,4.793919848893837,0.0005279881579718,0.0002508529514094,5.5225122419512015e-05,0.0012210825313521,0.0003336395024704,0.0006859697637933,0.0001367960187302,5.367851260687118e-05
2020-11-26 17:05:39,0.0,정상,L-SF-02,5.5,11.1,0.0167817343,0.003469839853025,0.0319262147,0.0042805356148211,0.0079499465203944,2.717774362369355,7.458462578714884,1.2336406854885265,4.836457880143867,0.0010448065843353,0.000214511773195,6.564841525333709e-05,0.0011725090068036,0.0001733603784555,0.0007829780657009,0.0001477940506046,5.079180754089133e-05
2020-11-26 17:05:42,0.0,정상,L-SF-02,5.5,11.1,0.018296849,0.0035755517699916,0.0333779622,0.0044001912590117,-0.0252449382423544,2.691346524398584,7.585570770734203,1.2306327923821527,5.117209923670786,0.000873925045213,0.0002003195337614,4.480067587685609e-05,0.0012301597118217,0.000120129943341,0.0007619521838591,0.0001600384373793,6.730286049184107e-05
2020-11-26 17:05:45,0.0,정상,R-PAC-01R,3.75,7.7,0.0278150941999999,0.0051975947483166,0.0526195317,0.0065087773289428,-0.0511191882808651,3.00465926711866,8.084395738353937,1.2522671820558533,5.351531919453399,0.0004617579358875,0.0002935169836909,0.0004725420533804,7.666961331184941e-05,0.0007405645501726,0.0009883017336971,0.0016869014221185,0.0001419939599566
2020-11-26 17:05:51,0.0,정상,L-EF-02,3.7,7.6,0.021671949,0.0052678906244833,0.0416643415,0.0064992177281314,0.061209071854458,2.6770674048604177,6.410670213379476,1.2337419645588912,4.113970950588131,0.0008523646434561,0.000342610937658,0.0001083794092922,0.0010724171803762,9.887384431543252e-05,0.002509822838927,0.000202007002939,0.0001423674196372
2020-11-26 17:06:24,0.0,정상,L-SF-02,5.5,11.1,0.0129383019999999,0.0031522379059,0.0255488651,0.0039086963183749,-0.0321062071746242,2.787973342573801,6.536415986039503,1.2399750383875314,4.104481446588647,0.0011958575758225,0.0002878498171679,4.546326043608061e-05,0.0013261917878031,0.0001094717201245,0.0005068392432124,0.0001230363020211,0.0001256941306924
2020-11-26 17:06:25,0.0,정상,L-CAHU-03R,11.0,22.0,0.0437373891,0.0110472805608583,0.0809587463,0.0134887336674227,-0.1047878767927752,2.464941288544776,6.001953059205782,1.2210003713687456,3.9591091091653934,0.0205202236492571,0.0016674779553398,0.0007233896980318,0.0005427508502072,0.0009270669199325,0.0004191365249656,0.0002301720831707,0.0001368949394728
2020-11-26 17:06:33,0.0,정상,R-PAC-01R,3.75,7.7,0.0258094408,0.0053523651438583,0.0495444015,0.0067017175976038,-0.0213330793424802,2.943160033320812,7.392791590877283,1.252103961048668,4.822062790244328,0.0004858199959437,0.0002051403108361,0.0006208435123456,9.577366005005e-05,0.000743160119964,0.0010834619697878,0.0028152847664607,0.0001874400575247
2020-11-26 17:07:45,0.0,정상,L-SF-02,5.5,11.1,0.0133781089,0.0026680378936666,0.0253292359999999,0.0033377276903406,0.0031180539429256,2.94780624743382,7.588766475258784,1.2510046046436116,5.0142124786745645,0.0010514506349655,0.0001952189651751,7.220976301451019e-05,0.0012925363112451,0.0001182002036801,0.0008524846595295,0.000137833377683,6.81471575778369e-05
2020-11-26 17:08:06,0.0,정상,L-SF-02,5.5,11.1,0.0114725959,0.00256884253665,0.0229020975999999,0.0032048755726341,0.0286112153557265,2.9165638575347392,7.146017709878208,1.2475951822308406,4.466056496775894,0.0008031434694885,0.0002345987417496,4.094977338524261e-05,0.0012594388217498,7.212699296927651e-05,0.0009852764760545,0.000164201727083,3.694916120478599e-05
2020-11-26 17:08:30,0.0,정상,L-SF-02,5.5,11.1,0.0132929618,0.0025775800090916,0.0238013705999999,0.0032151060389632,0.0058339986929683,2.8883334262901528,7.402981522710566,1.2473351079783677,5.157148081965613,0.0008480389795243,0.0001955299822686,4.028333702110034e-05,0.0013019153423288,7.087938905586132e-05,0.0007244344764428,0.000129754822633,0.0001893803003956
2020-11-26 17:08:31,0.0,정상,L-CAHU-03R,11.0,22.0,0.0447977483,0.0112258646728833,0.0843960121,0.0136836402650787,-0.0872929392187675,2.485394829637549,6.167657908647472,1.2189386442660683,3.990583318558197,0.0202961906472861,0.0016282391742884,0.000601509967374,0.0004362663669018,0.0008393178062741,0.0004937353877647,0.000311057321067,0.0002120620202888
2020-11-26 17:08:39,0.0,정상,L-SF-02,5.5,11.1,0.0109234806,0.0024541548910666,0.0216063633,0.0030631307640162,0.0307100360707536,2.91132905176235,7.053686232993454,1.2481407653470804,4.451015149761901,0.000819913340719,0.0002485973683582,4.336849220941572e-05,0.0013395392728074,6.815946784227784e-05,0.0008448871280365,0.0001191335898849,6.21586306611507e-05
2020-11-26 17:09:33,0.0,정상,L-SF-02,5.5,11.1,0.0118342983,0.0025258025677416,0.0233316208,0.0031650263254708,0.0573917543296351,3.037554199083534,7.371698810918864,1.253077483526619,4.685361576214213,0.0005896482490913,0.0001730257293984,5.423552113130395e-05,0.001272552376311,4.2245004482434544e-05,0.0008089977250353,0.0001526836444371,0.0001357944446215
2020-11-26 17:09:49,0.0,정상,L-CAHU-03R,11.0,22.0,,0.0108966005330583,0.0839351415,0.0132946574945704,-0.0962882391709284,2.46748597371134,6.313448957543994,1.2200738619569291,4.064769252174153,0.0200936690740412,0.0013047162176196,0.0006745394070839,0.0004641814516393,0.0008542082174582,0.0009197287949715,0.0002628380499932,0.0001495623994273
2020-11-26 17:10:48,0.0,정상,L-SF-02,5.5,11.1,0.01382838,0.0029465125127333,0.0270605916,0.0036747486514276,-0.0137337455511435,2.914848376019671,7.363929935585433,1.247151890768226,4.693134660124724,0.0005541820334259,0.0001549074311288,3.124024009571846e-05,0.0011481469133238,0.0001487877131906,0.0007584960826321,0.0001305936969064,7.355050247868914e-05
2020-11-26 17:10:51,0.0,정상,L-SF-02,5.5,11.1,0.0136896335,0.0029467603793583,0.0266142124999999,0.0036823293434675,-0.0190124317049549,2.911575657804712,7.227548113591046,1.2496195378700627,4.64565547843458,0.0005777293448822,0.0001961947752801,4.99999825779414e-05,0.00119889678952,8.742245080305345e-05,0.0010137390231783,7.971067333918588e-05,6.940912073939533e-05
2020-11-26 17:10:54,0.0,정상,R-PAHU-03S,30.0,58.0,0.0714465678,0.0128310861699999,0.1113737449,0.0160547558599134,-0.7989087682369065,3.280415240863836,6.937118562985118,1.2512390336408672,5.568240042456203,0.0006031405928877,0.0001954185401269,0.0007663190070988,0.0001263026201291,0.00028713547726,0.0004092762143881,0.0023823850189306,0.0003013410749074
2020-11-26 17:11:28,0.0,정상,L-CAHU-03R,11.0,22.0,0.0466671027,0.0115142936988666,0.0886185355,0.0140918911658388,-0.1193397171106719,2.525222168453302,6.288619068732678,1.223860666957447,4.052971369367916,0.020665348182695,0.0020802393703083,0.0007368085620019,0.0005942974542809,0.0008294698961125,0.0004858895222398,0.0003068783310129,0.0002438470170215
2020-11-26 17:11:33,0.0,정상,L-EF-02,3.7,7.6,0.0217995588,0.005193026049225,0.0420213564999999,0.0064224625101147,0.0648143644300812,2.6129949149514133,6.542872992068198,1.2367476013476149,4.197852772807357,0.0008890375586423,0.000449819886395,0.0001353991757636,0.0013183116680295,0.0001208793769304,0.0014702632356421,0.0002132036607159,0.0001273291851805
2020-11-26 17:11:43,0.0,정상,L-CAHU-03R,11.0,22.0,0.0418477058,0.01069837504165,0.0817754455,0.0130872919747409,-0.0629322844506245,2.518437489293579,6.248461916936692,1.2232971758599431,3.9115945774084464,0.0201180486936776,0.0011418452503031,0.0007392505797646,0.0004866250451409,0.0006177286847472,0.0005451820704763,0.000220921094989,0.0001121155212804
2020-11-26 17:11:48,0.0,정상,L-EF-02,3.7,7.6,0.0218258704999999,0.005235009371575,0.0406874903,0.0064434175020894,0.06944216839543,2.590205895796253,6.314582329455797,1.230832085435379,4.169213262255057,0.0007789705766784,0.0003105110126792,0.0001611258306933,0.0011902240624708,0.0001437986540205,0.0015889186613414,0.0002645823446415,8.571989397409028e-05
