Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-26 17:11:51,0.0,정상,L-EF-02,3.7,7.6,0.0230419617,0.005179782106875,0.0425908547,0.0063864955885666,0.0738510788683767,2.6247865696266404,6.668892839485841,1.2329660701538008,4.448442275094344,0.0008028752303588,0.0003681956332055,9.758683487792696e-05,0.0011795381117687,0.000157331895693,0.0018942632024479,0.0001819763292655,0.0001067837138068
2020-11-26 17:12:12,0.0,정상,L-SF-02,5.5,11.1,0.0143407099,0.0035693083490833,0.0280408673,0.0043868815363865,0.0059286958375435,2.633334296511236,6.391981882213512,1.2290564746285415,4.017783978703596,0.00094218501081,0.0002205568651025,6.12092694644672e-05,0.0013514441159396,0.000182451632356,0.0004850272149115,0.0001129748986987,9.816631930395568e-05
2020-11-26 17:12:13,0.0,정상,L-CAHU-03R,11.0,22.0,0.0452184676999999,0.0112118850053166,0.0861799269999999,0.0136955928358412,-0.0997575782002973,2.5594294131375945,6.292529869496967,1.2215245544658058,4.033083435885887,0.0213155086657414,0.0019322050141207,0.0006358914681559,0.0005653026587603,0.0013128385687565,0.000550706069623,0.0002703845064581,0.0001944923187261
2020-11-26 17:13:24,0.0,정상,L-EF-02,3.7,7.6,0.0211810693,0.0051849809543416,0.0401277803,0.0064026740818076,0.0991386791871362,2.626240301027368,6.267347015837882,1.234850067568018,4.085081408498509,0.0008434326291648,0.0004436242914604,9.548873027280392e-05,0.0011559836075374,9.74962082549915e-05,0.0013469625103985,0.0002438190004355,7.272625594360799e-05
2020-11-26 17:14:54,0.0,정상,L-EF-02,3.7,7.6,0.0197953805,0.0052294851223916,0.0382842589,0.006442456952608,0.0498555919710521,2.558160359131821,5.942493552013853,1.231948614792428,3.785340246067423,0.0009399359731031,0.0003961063883752,0.0001363847576434,0.0012129008500053,5.182947782907356e-05,0.0012497455470174,0.0001477876410213,0.0002490131323296
2020-11-26 17:14:57,0.0,정상,L-SF-02,5.5,11.1,0.0136492411,0.0033843280239833,0.0272206338,0.0041883151862433,-0.0432408318624439,2.725114034095866,6.49918465768938,1.2375618310525631,4.033072740961713,0.0011288667370242,0.0002429969206556,6.666393894940576e-05,0.0012071155707079,0.0001710101469804,0.0006724672751044,0.0002217738708576,0.0001104865826333
2020-11-26 17:15:09,0.0,정상,L-SF-02,5.5,11.1,0.0160392076,0.00348400446035,0.0303125568,0.0042953731815436,-0.0505857058094132,2.728988737964785,7.057025203362366,1.232883950186474,4.603670225608354,0.0011562772903594,0.0002462386142224,4.04688390979668e-05,0.0011375422129557,8.309240035352869e-05,0.0006398316066505,0.000118009092959,7.931411909441221e-05
2020-11-26 17:15:12,0.0,정상,L-EF-02,3.7,7.6,0.0199333467,0.0052650146774,0.0397708137,0.0064682000323006,0.051915810191221,2.5616580487552563,6.148667867628369,1.2285245965344298,3.786000214883276,0.0010063464086109,0.0004170335837718,0.0001016774244064,0.001196097400883,0.0001547578290293,0.0017306031931781,0.0001417847590411,0.0001163091348342
2020-11-26 17:15:36,0.0,정상,L-SF-02,5.5,11.1,0.0154581461,0.0030984910942416,0.030057231,0.0038455070370343,-0.0225010623075711,2.859911566226548,7.816194512331579,1.2410902339467478,4.988927071221185,0.0007284714227496,0.0002690305043544,5.426285045154007e-05,0.0012251971872027,0.0001730487350552,0.0007415260293385,0.0001395686286804,5.8156262310292055e-05
2020-11-26 17:15:37,0.0,정상,L-CAHU-03R,11.0,22.0,0.0473284312,0.0110380613326749,0.0884216056,0.0135636865077843,-0.0926966908649474,2.6029968834980663,6.51899507919575,1.2288105763312778,4.287748525177861,0.0209592993549321,0.0016801076503722,0.0005700482353581,0.000584927893561,0.0011024407164179,0.0008745449595405,0.0003279626591925,0.0001982624621373
2020-11-26 17:16:31,0.0,정상,L-PAHU-02S,37.0,71.1,0.0563514903,0.0144709273317166,0.1049821339,0.0174326820091405,-0.0652475700189614,2.3704834352739543,6.022144719037152,1.2046693076077095,3.894117426496337,0.0002699713463651,0.0024251531588319,0.0003208494911856,0.000831256585307,0.0003372187385,0.0004946831175654,0.0001587044448225,0.0002134015965896
2020-11-26 17:16:58,0.0,정상,L-CAHU-03R,11.0,22.0,0.0495998859,0.0111403569502083,0.088727422,0.0137111605077131,-0.1056264162999551,2.602637233518716,6.471182504944565,1.2307649179460731,4.452270795422982,0.0206520419236835,0.0020239091089715,0.000688819692622,0.0004950656913484,0.0006815962279357,0.0004134757812406,0.000322490613019,0.0002917405982979
2020-11-26 17:18:36,0.0,정상,L-SF-02,5.5,11.1,0.013697491,0.0029409966653333,0.0261765187,0.0036584037016656,0.0289043956847212,2.8554115632204646,7.1551749983420745,1.2439333049196042,4.657431666433911,0.0006262846471496,0.0002286277210879,4.988352035487213e-05,0.0011547249469957,0.0001506700329516,0.0008178961539859,9.43923217112025e-05,5.68710841958087e-05
2020-11-26 17:20:21,0.0,정상,R-PAC-01R,3.75,7.7,0.0216608345999999,0.0049655141809,0.0422396698,0.0062012897549355,-0.0359213081878624,2.911697816990125,6.811433019458869,1.2488716231622086,4.362254101160167,0.0004027869793572,0.0003518535897865,0.0002598279986439,0.0001193748899214,0.0006923481136047,0.0008938297600302,0.001326105249587,0.0001944479873345
2020-11-26 17:20:36,0.0,정상,L-SF-02,5.5,11.1,0.0150094507,0.0036861647475,0.0282937325,0.0044835952955788,0.0322408040289004,2.504694486880957,6.310500978511513,1.216330685876068,4.071833932593378,0.0009459288847959,0.0002680329781486,3.26133778760955e-05,0.0012569199554078,0.0001199937025074,0.000662485251318,0.0001567069292406,0.0001011674841369
2020-11-26 17:20:37,0.0,정상,L-CAHU-03R,11.0,22.0,0.0501024909,0.0113723838102499,0.0900768898,0.0138807646142375,-0.1009780566843642,2.4946020460174805,6.489331985905721,1.2205677231651937,4.405627855686889,0.0206052573265675,0.001770793350697,0.0004711438306439,0.0003875569201833,0.000448092951711,0.0005047705177219,0.000220912926738,0.0002200269672917
2020-11-26 17:21:42,0.0,정상,R-PAHU-03S,30.0,58.0,0.0686932206,0.0128503555852416,0.1094199233,0.016078870857299,-0.8006325507830859,3.292522270068918,6.805199461523679,1.251239372376996,5.345627997943694,0.0005160332603159,0.0003612380621534,0.0022971695456512,0.0015209133766425,0.0002690497539133,0.0006428123555603,0.0002072611251566,0.0002798513840035
2020-11-26 17:21:57,0.0,정상,L-SF-02,5.5,11.1,0.013824896,0.0029376906634166,0.026601079,0.0036784337187123,0.0095133892145183,2.966498958591256,7.231632002686074,1.2521514822919433,4.706042120827325,0.0009223686675976,0.0001985928083132,6.769653093348791e-05,0.0011769480164878,0.0001024515621512,0.0010428243008541,0.0001323022210433,6.350435357097727e-05
2020-11-26 17:22:15,0.0,정상,L-EF-02,3.7,7.6,0.0213413667,0.0053111378284416,0.0415636227,0.0065546156890156,0.0546243077108402,2.6438028416756776,6.341122755625963,1.23412645288831,4.018228746713158,0.0009376184196582,0.0003696835999407,0.0001117756872052,0.0009982117746843,0.0001157492870912,0.0029347621147494,0.0002152579396965,0.0001363923415571
2020-11-26 17:22:48,0.0,정상,L-EF-02,3.7,7.6,0.0221636519,0.0052452954360583,0.0432567094,0.006450392273189,0.0453026974842841,2.593826996168863,6.706058727590205,1.229748133698324,4.225434424081793,0.0009089196149395,0.0003568915377297,0.0001301270132166,0.0013164993647919,0.0001246571459806,0.001008305435238,0.0002081570135588,0.0001477358233307
2020-11-26 17:23:42,0.0,정상,L-EF-02,3.7,7.6,0.0234268159,0.0053372879698416,0.0427009072,0.0065765348870223,0.0443688170539813,2.6126601542487013,6.492918829376625,1.2321866318967785,4.389273359873623,0.0008621926766462,0.0004226057881335,0.0002129846764986,0.0011441653126248,6.862707813039041e-05,0.0028418208002262,0.0001245421994742,7.671615171823065e-05
2020-11-26 17:24:03,0.0,정상,R-PAHU-03S,30.0,58.0,0.0647995695,0.0128489938025833,0.1011496521,0.0160729321389811,-0.8148561720008103,3.3072291879237925,6.293167371414785,1.2509097899751185,5.043162950780771,0.0005717961925002,0.0002850489552132,0.0023629471872712,0.0015881330955461,0.0002666277519949,0.0005119115872385,0.0001732195576767,0.0003742040519429
2020-11-26 17:24:30,0.0,정상,L-SF-02,5.5,11.1,0.0154228155,0.0032889283557916,0.0286922427,0.0040643622521574,0.0191680429081234,2.7392316766470497,7.059469830665276,1.235770990572122,4.689313305606388,0.0008799955647446,0.0002623793562118,5.962719354546688e-05,0.0011562708134566,0.0001007862941551,0.0007185872024599,0.0001507208043805,4.505259432365004e-05
2020-11-26 17:24:42,0.0,정상,L-SF-02,5.5,11.1,0.0145946527,0.0034239042493333,0.0278870892,0.004193173176941,0.0053892732720541,2.613802227710042,6.650593243645541,1.224675946401691,4.262576181224027,0.000849454938317,0.0002802077282258,7.508715529155553e-05,0.0012695302051824,0.0002290425128802,0.0005875930020563,8.984272266821284e-05,7.01425849718386e-05
2020-11-26 17:25:09,0.0,정상,R-PAHU-03S,30.0,58.0,0.0694743991,0.012870098266975,0.1068343334,0.0161063689584833,-0.8113569533536243,3.306685346034622,6.633048930853519,1.251456564229401,5.398124991653955,0.0006030059745027,0.0004373791426171,0.0006581756124301,0.0001270416440713,0.0002881443243674,0.0004715780040992,0.0002560070857566,0.0003582333868609
2020-11-26 17:25:12,0.0,정상,R-PAC-01R,3.75,7.7,0.0282255039,0.0051046150220916,0.0515134874999999,0.0064024387558634,0.0024033614109311,3.013248153778525,8.045916480313599,1.2542451738583722,5.529408932475053,0.0005438712269032,0.0002114592936563,0.0003368521074427,0.0001472821707353,0.0006766974066702,0.000935212293491,0.001743226891983,0.0001737835617301
2020-11-26 17:25:30,0.0,정상,L-EF-02,3.7,7.6,0.0218778941999999,0.005313100007825,0.0429911892999999,0.0065283842903405,0.0412960026477045,2.609285822929192,6.585272463756485,1.2287335605815255,4.117726782439402,0.000901010248253,0.0003603597879885,0.0001192358887346,0.0011680167370601,0.000129835947684,0.0020242840696645,0.0001105757868505,9.144095504925186e-05
2020-11-26 17:25:39,0.0,정상,L-EF-02,3.7,7.6,0.0225594994,0.005296732776625,0.0435968265,0.0065288432854906,0.0406690571150081,2.6193694037227813,6.677572824712597,1.2326170794009323,4.259134895299471,0.0008500229250638,0.0004048313123522,0.0001178369900599,0.0011838331451411,8.708057773466917e-05,0.0014897536443117,0.0001537051778733,0.0001081353848257
2020-11-26 17:25:40,0.0,정상,L-CAHU-03R,11.0,22.0,0.0536815821999999,0.0117518657115,0.0948132871999999,0.0143859449039764,-0.1508907896856771,2.543646938211096,6.590688886469485,1.2241413624986233,4.567919981205105,0.0226857845141042,0.0020723583811183,0.0007745968331675,0.0004236095302531,0.000821176432932,0.000757744999013,0.0002394041380258,0.0002371352293455
2020-11-26 17:25:42,0.0,정상,L-EF-02,3.7,7.6,0.0221061502,0.0052974016677916,0.0431785751,0.0065290713461602,0.0544084448539507,2.6265686341595207,6.613279716324971,1.23250449099549,4.173017563385073,0.0008135609981293,0.0003926516927335,0.000103900642458,0.0011617866316172,0.0001034530572571,0.0014175661085243,0.0002199493409452,4.934804504220625e-05
2020-11-26 17:26:03,0.0,정상,L-EF-02,3.7,7.6,0.0205243155,0.005241617344875,0.0408112779,0.0064622591198006,0.0562036941907967,2.5958746891326614,6.315326752366257,1.2328750258961876,3.915645524957613,0.0009349296771056,0.0004965194059717,9.418796662316228e-05,0.0013369520027218,0.0001188063610945,0.0015264541041882,0.0001266571703925,0.0001510589838058
2020-11-26 17:27:45,0.0,정상,L-EF-02,3.7,7.6,0.0211080908999999,0.0052135303448,0.0419281833,0.0064206252517806,0.0597505812676636,2.603240665327554,6.530233685320924,1.231531194248172,4.048713540346669,0.0008650510618027,0.0003580140438465,0.000129407289406,0.0011218096805818,0.0001149906094199,0.0017782426125215,0.0001421767480943,0.0001732874511449
2020-11-26 17:28:06,0.0,정상,L-EF-02,3.7,7.6,0.0206172466,0.0053039383402249,0.0410509705,0.0065352072404424,0.0485678238182957,2.602815948167977,6.281510132679514,1.232142385758816,3.887158047000484,0.0008333373126941,0.000405461632289,0.0001159941268713,0.0011390847404955,0.0001503717641497,0.0026301389212469,0.0002103519891128,6.912255157839646e-05
2020-11-26 17:28:15,0.0,정상,L-SF-02,5.5,11.1,0.0108934557,0.0025022493302833,0.0217576604,0.003124755794937,-0.0282201137016202,2.901493500207282,6.962995455597906,1.248778751629536,4.3534653274406185,0.0006719309253621,0.0001731042832864,7.081335025044069e-05,9.74202480116282e-05,0.0001025737227529,0.0007365140922199,0.0001496069999618,6.230739057865126e-05
2020-11-26 17:28:48,0.0,정상,L-SF-02,5.5,11.1,0.0154527556,0.003047994511625,0.0291250162,0.0038062615699979,-0.0172965805938051,2.856432837923527,7.651869338032887,1.2487757295759236,5.069810834981314,0.0007861134052175,0.0002004533250729,5.852971314318469e-05,0.0012687196295684,7.469684826648576e-05,0.0005506735135216,0.0001719299104971,3.883831808518516e-05
2020-11-26 17:28:52,0.0,정상,L-PAHU-02S,37.0,71.1,0.0578059591,0.0143909537588939,0.1069818474,0.0173879337932548,-0.0662509164735048,2.420189794723076,6.152648651187096,1.208254441267227,4.016826130392833,0.0017352135500213,0.0036058744209957,0.002850123625711,0.0035890111329507,0.0028958626263638,0.0305509220781715,0.0008773461600804,0.0007091197350948
2020-11-26 17:29:30,0.0,정상,L-SF-02,5.5,11.1,0.0151029527,0.0035262625534083,0.028498942,0.0043229076463036,-0.007478575390755,2.601862092951386,6.592540098414695,1.2259176907077631,4.282991544518469,0.0006281094996465,0.0002357247503067,4.4964566811262285e-05,0.0014071491733624,9.81024674273082e-05,0.0007792114029395,0.0001039071679565,5.584361284502886e-05
2020-11-26 17:29:42,0.0,정상,L-SF-02,5.5,11.1,0.0190980006,0.0036201611142833,0.0348075926,0.0044315688729553,0.0102124075080344,2.633642687836576,7.85446274172144,1.2241358141411374,5.2754559803012375,0.0009172859295149,0.0001795576674982,5.0469504882142015e-05,0.0014747303806844,8.994994564005845e-05,0.0005737422087346,0.0001292451882068,0.0001325600036755
2020-11-26 17:30:18,0.0,정상,R-PAC-01R,3.75,7.7,0.0269775186,0.0053096249811,0.0529102888,0.0066712190241901,-0.0104820294246388,2.999597644902861,7.931127520794154,1.2564388347457385,5.080870814045899,0.0004775240477889,0.0001944287890125,0.0001732151415528,0.0001058270411472,0.0006651917027162,0.0007548835027934,0.0019993126385697,0.0001479244605272
2020-11-26 17:30:28,0.0,정상,L-CAHU-03R,11.0,22.0,0.0437071025,0.0113728172840583,0.0859898962,0.0139422471481157,-0.1201773107510339,2.51604050121132,6.167577958307896,1.225927296630282,3.84312008259077,0.0201410989853037,0.0020258247016951,0.0006414455276974,0.0003654766690653,0.0009522263045687,0.0006662083934362,0.0001801684048669,0.0001552000766017
2020-11-26 17:30:31,0.0,정상,L-CAHU-03R,11.0,22.0,0.0455412827,0.0114526915923333,0.0832694582,0.0139427638044517,-0.1099586799384899,2.446472224420994,5.972234728197352,1.2174224453739209,3.976469839673869,0.0205849210873844,0.0020077572146852,0.0005810635920736,0.0004473734114809,0.0007953388369744,0.0005046930707587,0.0002102811748865,0.0001777226535849
2020-11-26 17:30:39,0.0,정상,L-SF-02,5.5,11.1,0.0172891859,0.0036292008100333,0.034476852,0.0044228498853343,-0.0005518661615325,2.558979468404042,7.795166667157555,1.2186842549761625,4.763909963924317,0.0008357677997506,0.0002202467650917,8.218569108008988e-05,0.0013528127332005,7.259035855786487e-05,0.0010713506422632,0.0001384390743363,4.518586997046952e-05
2020-11-26 17:33:00,0.0,정상,L-EF-02,3.7,7.6,0.0204329602,0.00522829953545,0.0393964331,0.0064540904970619,0.0446068218188526,2.6159274864448765,6.104102989868835,1.234453086189995,3.908146436801528,0.0008883019365912,0.0004140794163364,0.0001497999238958,0.0013567179526683,0.0001238106528955,0.0018598396756316,0.0002416482227325,8.287418041271018e-05
2020-11-26 17:33:09,0.0,정상,L-EF-02,3.7,7.6,0.0209648162,0.005287339618425,0.041201476,0.0065150079009546,0.0301810401874237,2.6179420541465235,6.324086881608059,1.232190169561176,3.965097329277485,0.000864216804006,0.0004022284797791,0.0001176151907235,0.001269425692693,0.0001071272678962,0.0024374151699137,0.0002080875211951,4.7538043006588855e-05
2020-11-26 17:34:48,0.0,정상,R-PAHU-03S,30.0,58.0,0.0636893511,0.0128258349709416,0.0987865292,0.0160055999138613,-0.8054107253939864,3.239570114606738,6.17199790895983,1.2479187475999658,4.965707982700168,0.0005939071436744,0.0003678589914743,0.0022434413030547,0.0016300698764839,0.0002999931194199,0.0006201639352536,0.0023343417282505,0.0002605778597676
2020-11-26 17:34:55,0.0,정상,L-CAHU-03R,11.0,22.0,0.0432972573,0.0112119808772833,0.0838923194,0.013705037380397,-0.1063765404490215,2.530903256684469,6.12127621920938,1.2223564712070552,3.86169560703808,0.021016358491252,0.0017924630828562,0.0005951546573778,0.0005163699315674,0.000688391276132,0.0005524628271304,0.0002856654253701,0.0001595929227482
2020-11-26 17:34:57,0.0,정상,L-EF-02,3.7,7.6,0.0217312966,0.0052838555717583,0.0419486631,0.0065270982306073,0.0561857761224648,2.6233392629299024,6.426847217235217,1.2352908102738576,4.1127726344663085,0.0008530333942893,0.0003968697113551,0.0001256262345159,0.001097469596147,0.000117420500628,0.0023185771823058,0.0001278970005813,0.0001043181255164
2020-11-26 17:35:00,0.0,정상,L-EF-02,3.7,7.6,0.0206192005,0.0053039701633583,0.0407318715,0.006536172439182,0.0435414591524917,2.599218777858882,6.231762071610442,1.2323169697175458,3.887503108981381,0.0008615707878137,0.0003865060854215,0.0001427113674493,0.0011257988500807,0.0001194782367876,0.0023377887649175,0.0001818843516527,0.0001041200757417
2020-11-26 17:35:03,0.0,정상,L-SF-02,5.5,11.1,0.0167974401,0.0038598273303666,0.032451719,0.0046950248953733,-0.0113078691902318,2.550234713219208,6.911937577153041,1.2163821056024628,4.351863091866423,0.0009096821624459,0.0003628157193393,7.404561282021305e-05,0.0010955833316807,9.693623929532936e-05,0.001356806422824,0.0001265320676657,8.545494423218132e-05
2020-11-26 17:35:10,0.0,정상,L-PAHU-02S,37.0,71.1,0.0490081832,0.013829519387864,0.0963690728,0.0169181051584456,-0.1056068473369344,2.570089434024862,5.696209587152972,1.223332834927863,3.5437372641457467,0.0296237340136418,0.0296237340136418,0.0056222951788836,0.0056222951788836,0.0296237340136418,0.0296237340136418,0.0056222951788836,0.0056222951788836
2020-11-26 17:35:54,0.0,정상,L-EF-02,3.7,7.6,0.02041132,0.0053035842270833,0.0406150743,0.0065584017299982,0.0381919366442615,2.6422416148977086,6.192831115274001,1.2365980154528429,3.848589769870602,0.0008972767018484,0.0003587427400985,9.92471059648834e-05,0.0014074890950385,9.898460302124588e-05,0.0021449037550938,0.000128298371049,9.669955780530664e-05
2020-11-26 17:36:04,0.0,정상,L-PAHU-02S,37.0,71.1,0.0599565916,0.0144290341610916,0.115670614,0.0173806194881621,-0.0419304807264134,2.35860564831262,6.65514909171005,1.2045587593817937,4.15527407660277,0.0003117594222762,0.0024208219474923,0.0004193520378144,0.0002768893540386,0.0001588721670996,0.0008595415551359,0.00014311337918,0.0001970868039549
2020-11-26 17:36:33,0.0,정상,L-EF-02,3.7,7.6,0.0220564473,0.00522474888275,0.042127667,0.0064451526203435,0.0472766964844293,2.6155089620577354,6.536333502332835,1.233581319405198,4.221532516676818,0.0009500305202911,0.0003517309002961,0.0001191978465132,0.0013718740494648,0.0001074325014207,0.0015554742330208,0.0001812384948985,0.0001703199597445
2020-11-26 17:38:27,0.0,정상,L-EF-02,3.7,7.6,0.0228780731999999,0.0053051179191333,0.0446819775,0.0065596610626553,0.0649431075041021,2.6625227429690965,6.811628996256799,1.236477899764947,4.31245328543752,0.0008548887386129,0.0004585121129971,0.0001520839240888,0.0011874483385948,0.0001167701847161,0.0023525595584109,0.0001016876784863,0.0001395882850783
2020-11-26 17:39:01,0.0,정상,L-CAHU-03R,11.0,22.0,0.048403535,0.011154724916125,0.0870197041999999,0.0137310911571581,-0.1052206748054992,2.57670885814385,6.337420908799063,1.2309663627212195,4.339285402729118,0.0218779834648711,0.0018497685761787,0.0006628379899523,0.0004106616227776,0.0007757836350522,0.0003978142486307,0.0001430179577803,0.0001395893968999
2020-11-26 17:39:09,0.0,정상,L-SF-02,5.5,11.1,0.0141211879,0.0033516719383583,0.0282075359,0.0041438004564043,0.0082598418912944,2.772407563353834,6.807165595149306,1.236338320878162,4.213177232052321,0.0006600288514222,0.0002300135875694,5.162050849587421e-05,0.0011892972353873,0.0001377528498936,0.0007624800458152,0.0001066503086855,2.6910968713656967e-05
2020-11-26 17:39:12,0.0,정상,L-EF-02,3.7,7.6,0.0219043716999999,0.0052910987893166,0.0433440115999999,0.0065067208658328,0.0509589305027372,2.6112348208756173,6.661421704379832,1.2297485125340413,4.139853095207261,0.0008577209947812,0.0004215688470073,0.0001532992025402,0.0011611756629374,0.0001516989793665,0.0026118488393588,0.0001903415351693,0.0001333588659207
2020-11-26 17:39:13,0.0,정상,L-PAHU-02S,37.0,71.1,0.0574521571,0.0143563094282666,0.1127114147,0.0173613102374169,-0.0439017925973253,2.4296033454609565,6.492103024406842,1.2093156896739503,4.001875091023067,0.0001875293317891,0.0024249498565135,0.0002159002166597,0.0006298546286943,0.0009656848996892,0.0007632971720495,0.0002284611299479,0.0003773734785864
2020-11-26 17:39:33,0.0,정상,R-PAHU-03S,30.0,58.0,0.0681850016,0.01281549334535,0.1047362909,0.0160050650865818,-0.7951127607019542,3.240697196523324,6.543946577749783,1.248884038661624,5.320513207143944,0.0006023794091311,0.000365171370137,0.0023476415568863,0.0015684785210965,0.0003036637067544,0.000512015428282,0.0002274378618459,0.0002988009085383
2020-11-26 17:39:36,0.0,정상,L-SF-02,5.5,11.1,0.0149252675,0.0035679702362749,0.0291947275,0.0043836555879478,-0.011229802029055,2.653660823781037,6.659904482520572,1.2286132724370478,4.183125562051253,0.0008190260444817,0.0002601491447254,6.631702811362773e-05,0.0013229045976712,0.0001009337771407,0.0009851757630804,0.000174535710521,8.046090814316557e-05
2020-11-26 17:39:54,0.0,정상,L-SF-02,5.5,11.1,0.0144059043,0.003772745474025,0.0283318273,0.0045873060819023,-0.0238527472840084,2.4910494464833604,6.176136232062966,1.215906589375175,3.8184140433494136,0.0008335001358335,0.000136813249313,4.662005284047508e-05,0.0013807431422152,0.0001084367734521,0.0011161017593296,0.0001663870643762,6.855063959950437e-05
2020-11-26 17:39:55,0.0,정상,L-CAHU-03R,11.0,22.0,0.06534715,0.0114321618879916,0.1151944809,0.0140060753257903,-0.1467723434600637,2.6489606760630027,8.224608123296642,1.2251466925518546,5.716079831640646,0.0202643746931408,0.0021098936224998,0.0007032563791821,0.0005068624701325,0.0006187683035583,0.0008601910692813,0.0003892840213531,0.0001885576779355
2020-11-26 17:40:37,0.0,정상,R-PAHU-03S,30.0,58.0,0.0681891069,0.0128543486601999,0.1056432724,0.0160596608586426,-0.8267511816486095,3.3292312044398256,6.578175798970705,1.2493562515825485,5.304750065721265,0.0004604812222061,0.0002997251489254,0.002190533889945,0.0014172548241031,0.0002543848873972,0.0003890225740246,0.0003328601176506,0.0001739484502119
2020-11-26 17:40:55,0.0,정상,R-PAHU-03S,30.0,58.0,0.0649488047,0.0128373524561166,0.1003520414,0.0159978643036082,-0.7819727385653565,3.206863101739844,6.27283989259531,1.2461965470135263,5.059361338096904,0.000585119779557,0.0003581773448914,0.0003153930065265,0.0001643363553263,0.0002482395197968,0.0004895619235177,0.000203047615629,0.0002562740408827
2020-11-26 17:40:58,0.0,정상,L-CAHU-03R,11.0,22.0,0.0466617122,0.0112224108182916,0.0888967886,0.0137693025950976,-0.1017801404488376,2.5526207264828984,6.456157672912939,1.2269469384113785,4.157904478416081,0.020898909426676,0.0017011565310269,0.0006754858017242,0.000609668197145,0.0005549448946303,0.0004092650048736,0.0002092831536002,0.0002133017539583
2020-11-26 17:41:15,0.0,정상,L-EF-02,3.7,7.6,0.0198738184,0.0052041698654333,0.0395622682,0.0064121451436046,0.0463051337143778,2.589158234951749,6.169895926242225,1.2321168042947233,3.8188258480961736,0.0009127673423569,0.000288327390396,0.0001315197487458,0.001356673761505,0.0001378073726167,0.001178054260325,0.0001451347847678,0.0001591267404815
2020-11-26 17:42:03,0.0,정상,L-SF-02,5.5,11.1,0.0161807741999999,0.003451898635475,0.0291772130999999,0.0042518393488848,0.0267565217447615,2.693126386197519,6.862256709593855,1.231739340544031,4.687499810600156,0.0007488792138905,0.0002814327013853,4.986465904060324e-05,0.0011878184050827,8.889404864680432e-05,0.0009172023589501,0.000181551279012,7.18542997230841e-05
2020-11-26 17:42:18,0.0,정상,L-EF-02,3.7,7.6,0.0209475402,0.0053264456906166,0.0404895488,0.0065546713547776,0.0658960140723874,2.593001210968312,6.1772050204298266,1.2305901037017375,3.9327426611900376,0.0008716888942431,0.0005078835436415,7.964238075158752e-05,0.0013180777974828,0.0001064542867558,0.0026627532192033,0.0001841662013189,0.0001351541698738
2020-11-26 17:42:34,0.0,정상,L-CAHU-03R,11.0,22.0,0.0485570692,0.0112551642265083,0.0868578367,0.0138352916442433,-0.0995333710306631,2.584570680587865,6.27799101988139,1.2292394287466988,4.314203526736433,0.0212606020357796,0.0017514212068496,0.0007257020316396,0.0007604874181097,0.0006089757727697,0.0004183515779698,0.0003399275281741,0.0001857777996708
2020-11-26 17:42:40,0.0,정상,R-PAC-01R,3.75,7.7,0.0233691148,0.0048791907161249,0.0461340677,0.0061075320389684,-0.0202702154401074,2.9748509985692224,7.553634988019147,1.2517510370693168,4.789547316272872,0.0004426982448502,0.0004594008490949,0.0003358723108969,9.678710848699892e-05,0.0006869459578341,0.000929839935017,0.0010216530716778,0.0002089429457339
2020-11-26 17:42:46,0.0,정상,L-CAHU-03R,11.0,22.0,0.0449829734999999,0.0108893250288916,0.0888085552,0.0133991947575363,-0.1036101100761457,2.544472365308832,6.627902408094306,1.2304890084541975,4.130923944381375,0.0194027903445772,0.0015494073595346,0.0006666344487618,0.0004412315435943,0.0006285777186113,0.0006670000381448,0.0002008339136188,0.0002342169476111
2020-11-26 17:42:54,0.0,정상,L-EF-02,3.7,7.6,0.0200531259,0.0052367323651416,0.039792411,0.0064503893284651,0.0729133622497938,2.581119598146315,6.168993679869649,1.2317584475773813,3.82932036654837,0.0008576100008338,0.0004855270272181,0.0001312730945382,0.0012883856040283,0.0001008090482321,0.001085075134363,0.0001591318432466,4.843924134835533e-05
2020-11-26 17:43:12,0.0,정상,L-EF-02,3.7,7.6,0.0240833499,0.0052857283754583,0.043003995,0.0065357529864345,0.0698792943194659,2.650502983725982,6.579807267694777,1.236490512221571,4.556297295150302,0.0007967795330019,0.0003741581327846,9.10706143183954e-05,0.0013881825639254,0.0001192200272149,0.001822530501989,0.0001955445703648,0.0001030669391614
2020-11-26 17:43:36,0.0,정상,L-SF-02,5.5,11.1,0.0132758431,0.0027297135782166,0.0253792042,0.0034126427445875,-0.0419142669003493,2.9178914641743887,7.436818354412004,1.2501834521470534,4.863456446838341,0.0013730761391539,0.0002952661938601,7.645692222185407e-05,0.0012627500672054,7.377334697800702e-05,0.0006503630778305,0.0001041402439183,3.944319330987311e-05
2020-11-26 17:44:00,0.0,정상,L-EF-02,3.7,7.6,0.0220596864999999,0.0052316484026583,0.0414254666,0.0064200198788455,0.0989042947054969,2.594916525728118,6.452544911348361,1.2271504857978124,4.216584296603516,0.0008426035786919,0.0003708965779989,0.0001260105481775,0.0010616034289091,0.0001073214605921,0.0010059257981493,0.0001233881275804,0.0001526509504178
2020-11-26 17:44:09,0.0,정상,L-EF-02,3.7,7.6,0.0236670337999999,0.0052167082538916,0.0456249398,0.0064257934705341,0.0952409036909967,2.613528785284132,7.100281079560966,1.231771676275073,4.536775423916869,0.0008204043661546,0.0004264205377905,9.384634676205005e-05,0.001304857241893,9.907405050807797e-05,0.0016944235816341,0.0002424656348604,8.106189122703697e-05
2020-11-26 17:44:24,0.0,정상,L-SF-02,5.5,11.1,0.0125638405,0.0025353541814416,0.0248309514,0.0031670983880261,-0.010608944850334,2.9134048830597474,7.840284183743151,1.2491739462710003,4.955457739184939,0.000605785075243,0.0002410850037398,6.538227199275446e-05,0.0012829768348704,0.0001051157903292,0.0006059126340012,0.0001378439460254,4.603998177885051e-05
2020-11-26 17:45:03,0.0,정상,L-EF-02,3.7,7.6,0.0211858264999999,0.0053213041443666,0.0414863563999999,0.0065637511547006,0.0638397595378179,2.6355245442247424,6.320525477308724,1.2334854345150112,3.9813222332777416,0.0008683332442374,0.0003645304765287,0.0001011362823567,0.0012119761205652,7.076129321483045e-05,0.0012265767452233,0.0001795408851633,0.0001356558254792
2020-11-26 17:45:18,0.0,정상,L-SF-02,5.5,11.1,0.0156465378,0.002805033120775,0.0283386167,0.0035182203338524,-0.0271925663580538,3.0087689308483228,8.054815790621397,1.2542526887812306,5.578022478278984,0.0007030640565871,0.0001858637672926,5.940990279774023e-05,0.000122194298821,0.0002012528413005,0.0006468071020295,0.0001229888018541,0.0001087486863256
2020-11-26 17:45:27,0.0,정상,L-SF-02,5.5,11.1,0.0151008498,0.0030244003626666,0.0281877965,0.0037640890404604,0.0159329495206476,2.877741743753349,7.488610443857135,1.244573663898633,4.993006212539042,0.0007860622432665,0.0002904711796774,7.262729642086963e-05,0.0012265909574367,0.0001050060819479,0.0009163781914278,0.0001718610131721,5.7756979444322095e-05
2020-11-26 17:45:45,0.0,정상,L-SF-02,5.5,11.1,0.0144978995,0.003154975613125,0.0282266373,0.0039317615785854,0.027579656646797,2.850960844873748,7.179132492096556,1.2462098160851054,4.595249307058778,0.001196752213723,0.0002759542060204,5.99289809529455e-05,0.0012523408725914,9.255941665678405e-05,0.0009239196040297,0.000122709792624,7.32265134479441e-05
2020-11-26 17:46:10,0.0,정상,R-PAHU-03S,30.0,58.0,0.0658800006,0.0127702671407583,0.1020318866,0.0159842607168452,-0.7978768998579501,3.2563875427477544,6.383272170509083,1.2516778655184877,5.158858454083041,0.0004472012820712,0.0003230924963991,0.0022349417194167,0.0013298637717594,0.0004222868323773,0.0007423342142108,0.0001307878825349,0.0003083886449376
2020-11-26 17:46:21,0.0,정상,L-EF-02,3.7,7.6,0.0210058875,0.0052988604226083,0.0406711958,0.0065465063815837,0.0545151409987069,2.632113741776944,6.212656557459999,1.235455524295782,3.964227366770301,0.0007998866306798,0.0003404491234928,0.0001617969320294,0.001338127707628,0.0001174606194395,0.0021878806443124,0.0002048616585634,0.0001652442788475
2020-11-26 17:47:33,0.0,정상,L-EF-02,3.7,7.6,0.0197909605,0.0053247179342666,0.0394649264,0.0065602451225412,0.0523902480490796,2.6018724658585697,6.015770091333517,1.2320361760992895,3.7168091801891214,0.0008913842975574,0.0004157124398325,0.0001379168501261,0.0012188565012086,0.0001484110826366,0.0011112647166423,0.0001741708748395,0.0001069145301984
2020-11-26 17:47:42,0.0,정상,L-SF-02,5.5,11.1,0.0165751222999999,0.0039054273463416,0.0324417818999999,0.0047412888152234,0.0157521614093547,2.493907595277041,6.842397323663345,1.2140256096851414,4.2441251187341695,0.001047996983625,0.0002174182163543,6.851490082428511e-05,0.0011363819021828,0.0001006285695882,0.0011427656972832,0.0001918674993302,9.090676881528224e-05
2020-11-26 17:47:48,0.0,정상,L-EF-02,3.7,7.6,0.0218168423,0.0052997950907,0.0418138188,0.0065087634551224,0.0708026990190094,2.576089729701984,6.424233894549056,1.228116058023441,4.116544494009563,0.000807416445629,0.0003546512745198,0.000113883097244,0.0011214393694209,8.981287167922204e-05,0.0020190899665661,0.0001247664464904,0.0001292114385124
2020-11-26 17:48:03,0.0,정상,L-EF-02,3.7,7.6,0.0227872021,0.0053012079956583,0.0431966613,0.0065427270125665,0.052644987779226,2.614900711226007,6.602241117049933,1.2341954924094647,4.298492366015939,0.0009192040867701,0.0003532376360336,0.0001580570690941,0.0013245376794262,0.0001466283417033,0.0025762131178233,8.955369588515012e-05,7.361052853750808e-05
2020-11-26 17:48:16,0.0,정상,R-PAC-01R,3.75,7.7,0.0236988589,0.00485606211275,0.0466577597,0.0060964188757009,-0.0035321582145345,3.050982977032559,7.653306088590529,1.2554244023556145,4.88026272105883,0.0003890203238114,0.0004807090247945,0.0003266205438697,0.0001161356715527,0.0006193397993068,0.0008504856194492,0.0011937159216795,0.0002002427407071
2020-11-26 17:49:12,0.0,정상,L-SF-02,5.5,11.1,0.0165559202,0.0038881347048249,0.0320066353,0.0047119041395526,-0.0180290322876653,2.479249767409317,6.792717838066718,1.2118675141849984,4.258062401864537,0.0008893042527001,0.0001469720590871,5.9064362576422617e-05,0.0012637785548737,0.0001593188492939,0.0009966951802108,0.0001622491130801,0.0001434130107093
2020-11-26 17:49:18,0.0,정상,L-EF-02,3.7,7.6,0.0200088099,0.0052329237072333,0.0390840881,0.0064644082303432,0.0581322101406385,2.634090632616024,6.046042685940416,1.2353339341461629,3.823638757114373,0.0007997974399735,0.0003492920209932,0.0001130725216101,0.0011898814673445,0.0001185714726341,0.001376792954863,0.0001418560227906,0.0001301585599203
2020-11-26 17:50:12,0.0,정상,L-SF-02,5.5,11.1,0.0153456219,0.0035648382290416,0.0300754551,0.0043649440641964,0.0001222324596307,2.608679370852632,6.890226921049174,1.2244437990584078,4.304717609619373,0.0006729382526762,0.0002142383737081,5.386244802641431e-05,0.0011130478925824,7.617862245059853e-05,0.0009379223337574,0.0001999599685263,9.957165090971988e-05
2020-11-26 17:50:24,0.0,정상,L-SF-02,5.5,11.1,0.0150370737999999,0.0034731510162,0.0273426008,0.0042598494271916,0.0076987819668764,2.599726482412477,6.418677764867853,1.22650855298897,4.329519139784533,0.001152193563114,0.0002814437935969,5.640830199128943e-05,0.0014183280430752,7.068494362204566e-05,0.0008036633274414,0.0001665164832043,8.542245027018793e-05
2020-11-26 17:51:12,0.0,정상,L-EF-02,3.7,7.6,0.0227799806999999,0.005308833553975,0.0423217397,0.0065347371002829,0.050677947914717,2.619952257471851,6.476425761361907,1.23091768348813,4.290957791084529,0.0008438034009698,0.0003213465698652,0.000104792553957,0.0015206314934387,0.0001274915913566,0.0017705016062201,0.0001894325140944,6.0234993565013554e-05
2020-11-26 17:51:18,0.0,정상,L-SF-02,5.5,11.1,0.0145180877,0.002997106486125,0.0276818154,0.003703240702948,0.0374850861976389,2.7653337186472235,7.475024612351984,1.235605314690028,4.844034660500379,0.0007029301990276,0.0001902825144779,5.676484334255752e-05,0.0013950385057836,0.0001154393229422,0.0006287271942729,0.0001116283311882,5.023517683924373e-05
2020-11-26 17:51:34,0.0,정상,L-PAHU-02S,37.0,71.1,0.0630311593,0.0144209220991083,0.1196219697,0.0173874593681336,-0.0294375167779849,2.403863988284818,6.879784284024466,1.2057106507224502,4.370813382585106,0.0004387035156319,0.002435448695956,0.0003361896992108,0.0004579711927372,0.0009223044525514,0.0006684799436869,0.0001371492781621,0.0005724970480917
2020-11-26 17:53:06,0.0,정상,L-SF-02,5.5,11.1,0.0140125481,0.0025597407395416,0.0262199342,0.0032118724451749,-0.0330466779330121,3.0081910460393924,8.163441932256305,1.2547647484604547,5.474205994201199,0.0009366821418051,0.0001846083095677,5.790031521234754e-05,0.001176246928035,8.802303676533216e-05,0.0006575240660424,8.709038112712753e-05,5.536414798678974e-05
2020-11-26 17:53:31,0.0,정상,L-CAHU-03R,11.0,22.0,0.043617107,0.0107673709933999,0.0843702628999999,0.0131334005798654,-0.1124427794880161,2.510563169888595,6.424098799616785,1.2197406950977854,4.050859492696563,0.0201387194560257,0.0011731134421389,0.0005474328626898,0.0004087162522507,0.0008658770846919,0.0006497965056519,0.0001846821333896,0.0001442619873103
2020-11-26 17:53:42,0.0,정상,L-SF-02,5.5,11.1,0.0123947839999999,0.0025864674382499,0.0245289746,0.0032334872818346,-0.0406027635161324,2.941069149608944,7.585919616199275,1.2501558047923378,4.792167037055875,0.0006690263675983,0.0002672734157286,6.374529808103061e-05,0.0001840103801349,8.002781359498098e-05,0.000531605368336,0.0001732020730537,0.0001508586204951
2020-11-26 17:54:39,0.0,정상,L-EF-02,3.7,7.6,0.0209705681,0.0052889719842833,0.0408638325,0.0065209128989313,0.0393527935471116,2.601722014567857,6.266581555888738,1.2329263452914512,3.9649610855031887,0.0008669671751466,0.0003786723778469,0.0001108964500453,0.0012214304537449,0.0001244110957963,0.0017191097636513,0.0001426011412948,9.480712290947036e-05
2020-11-26 17:54:42,0.0,정상,L-EF-02,3.7,7.6,0.020876063,0.0052476341782,0.0408426411,0.0064684139842965,0.0378317548057757,2.61404968544053,6.314166223614309,1.232634319512595,3.978185653017592,0.000886481196544,0.000336022519016,0.0001563389775387,0.0012565438883775,8.322351679871359e-05,0.0018623342417723,0.0001528894207632,7.405343644710208e-05
2020-11-26 17:55:21,0.0,정상,L-SF-02,5.5,11.1,0.0141307348,0.0029803425744833,0.0281834051999999,0.0037249901851318,-0.0265495806735206,2.9123238864549434,7.566034754263942,1.2498530259655312,4.741312264228442,0.0004125647755922,0.000267936014939,6.608678560211178e-05,0.0001379749691744,8.39198453475689e-05,0.0010442602374968,0.0001197079751364,3.7777218861835536e-05
2020-11-26 17:56:00,0.0,정상,L-EF-02,3.7,7.6,0.0185512919,0.0052363366219833,0.036894707,0.0064618870141485,0.0289266125250353,2.606199587384576,5.709587140601169,1.2340472892861842,3.542799716526522,0.000832039835508,0.0004206504649331,9.155066510711724e-05,0.0014135654766061,0.0001386698116512,0.0012466729157294,0.0002113661872343,0.0001911677998011
2020-11-26 17:56:22,0.0,정상,R-PAC-01R,3.75,7.7,0.0251059886,0.0050290948520416,0.0459936633999999,0.0063017058090993,-0.0264194035219236,2.955752981788979,7.298605297249428,1.253049702679805,4.992148555282805,0.0004179773222848,0.00027380115497,0.0002122317770484,7.252359727737857e-05,0.0004745116628873,0.0003445359357893,0.0030816020623123,0.0002147579255647
2020-11-26 17:57:00,0.0,정상,L-SF-02,5.5,11.1,0.0168673955,0.003595229240525,0.0304878866,0.0044310927581123,0.0015702563459197,2.655529609086401,6.880444229966435,1.2324924119345633,4.691605005286648,0.000966427087282,0.0001835653653537,3.518906394093371e-05,0.0014657244356121,0.0002055323148892,0.0012254905051386,0.0001077161492556,4.714171757356168e-05
2020-11-26 17:57:01,0.0,정상,L-CAHU-03R,11.0,22.0,0.054024443,0.0117392496885333,0.0981979145999999,0.0142846028767672,-0.1196855660433486,2.4630624225420776,6.874388840008356,1.2168241800598345,4.602035431001182,0.0217691751414313,0.0022718248946154,0.0005593351071245,0.0007196799894629,0.0008244036836361,0.0006622268392308,0.0002078852771691,0.0002127950636673
2020-11-26 17:57:57,0.0,정상,L-EF-02,3.7,7.6,0.0208050943999999,0.0052021015524,0.0404525883999999,0.0064365241822263,0.0339057716445504,2.6466810388969275,6.284849905746474,1.2372930665409287,3.999363370828762,0.000855966548442,0.0003238530058214,0.0001774726887074,0.0013532995258779,0.0001145336285149,0.0011887557714897,0.0001265968421151,0.000160169872806
2020-11-26 17:59:21,0.0,정상,L-EF-02,3.7,7.6,0.0211662501,0.0052502548878249,0.0411110669,0.0064672865347449,0.0323346270017567,2.58269159630165,6.356772145340164,1.2318042976812678,4.03147095754973,0.0009205267151726,0.0004017058403789,0.0001649760736175,0.0017026497678787,8.893073879456721e-05,0.0015980854077932,0.0001243594890631,0.0001599712960575
2020-11-26 17:59:30,0.0,정상,L-EF-02,3.7,7.6,0.0224377029,0.00524135872785,0.0442280658,0.0064670222845053,0.0287467921493937,2.619829459437236,6.8390155243423445,1.2338446231781046,4.280894337717641,0.0009041381761001,0.0002888638205488,0.000123218576755,0.0017177829817511,0.0001241837382014,0.0011387366750711,0.0001933173730906,0.0001821210780059
2020-11-26 17:59:39,0.0,정상,L-EF-02,3.7,7.6,0.0229884031999999,0.0052935238471333,0.0421739872,0.0065255220393141,0.027804199782286,2.6282137104300114,6.462929240896776,1.2327368739158564,4.342741029201028,0.000831559164038,0.000330159487789,0.0001395708624915,0.001640315425544,9.50455260107228e-05,0.0009950702062557,0.0002151201034413,0.0001401961682975
2020-11-26 17:59:42,0.0,정상,L-EF-02,3.7,7.6,0.021150317,0.005215166543675,0.0414608027,0.0064581366599127,0.0475205444183984,2.639083014727539,6.419932696277188,1.23833756905524,4.055540091169532,0.0007828613922246,0.000375473016404,0.0001703111387108,0.0016065003569427,9.809007623016972e-05,0.0012459354602372,0.0001585809622591,0.0001147394282694
2020-11-27 09:30:17,0.0,정상,R-EF-05,2.2,4.7,0.0303180664999999,0.00642842188245,0.0590430572999999,0.0079880304278585,-0.0154364077413265,2.833300725015132,7.391441211100681,1.242611417534122,4.716253390707017,0.0049885507263354,0.0047408632792406,0.0007808938890936,0.0009603209611851,0.0010659562097208,0.002323303824026,0.0007623684494374,0.0001618426576303
2020-11-27 09:30:26,0.0,정상,R-PAHU-04S,55.0,105.3,0.0912346393,0.0114342577081583,0.1485792101,0.0146063864793965,-0.1834850260803864,3.669032336633814,10.172208595848328,1.2774232357011568,7.979060961246673,0.0009879794945009,0.000666369273712,0.000263168517684,0.0005486194861606,0.0018210561021522,0.0007652190496335,0.0003607723388675,0.0030534369809901
2020-11-27 09:30:38,0.0,정상,R-EF-05,2.2,4.7,0.029055506,0.0064201318642416,0.0557328574,0.0079999840536545,-0.0065146041953299,2.873924973069758,6.966621061518274,1.2460778412063775,4.525686794975508,0.0056429065080088,0.004183774782091,0.0003803073642922,0.0010198871907877,0.0007076075655779,0.0022404893396982,0.0006587358490773,0.0001484024457397
2020-11-27 09:30:44,0.0,정상,R-PAHU-04S,55.0,105.3,0.0902447104,0.0116311855020916,0.1539071053,0.0149007163777815,-0.1818154533876797,3.747753420529609,10.32883932543611,1.281100398158203,7.758857459866928,0.0012861432574677,0.0006075480152865,0.0002899605748871,0.0005570686992953,0.0021555709408294,0.0005888866201331,0.0003307422264861,0.0032735377458948
2020-11-27 09:31:17,0.0,정상,R-EF-05,2.2,4.7,0.0303096678,0.0063086621610499,0.059399547,0.007886954707704,-0.023178110781351,2.955190495988011,7.531366566867403,1.2501786442771563,4.804452517228364,0.0056361448028723,0.0042503406586884,0.0005363828487436,0.000973361187191,0.0007854011844501,0.0022562236565651,0.0006739818197993,0.000202423487767
2020-11-27 09:31:38,0.0,정상,R-CAHU-03S,15.0,30.5,0.0361824743,0.0074231267288249,0.0699161551,0.0093211135942359,-0.0901896682673708,3.006125982917498,7.500837147101749,1.255685634200585,4.874290258240991,0.0010303362715997,0.0007543134609893,0.0002422627059543,0.0002414020157464,0.0002051271448797,0.0017115254052619,9.673373776998184e-05,5.432381275651494e-05
2020-11-27 09:32:02,0.0,정상,R-CAHU-03S,15.0,30.5,0.0368907116,0.0073514753670833,0.0708878636,0.0092124547360424,-0.0419211886993267,3.0077044993318864,7.694785551853088,1.253143658386147,5.018137143624306,0.0010508164226085,0.0006554134682162,0.0002507554570695,0.0003028201560535,0.0001853032760301,0.0016589537317318,0.0001436015323936,4.8896129575003695e-05
2020-11-27 09:32:26,0.0,정상,R-EF-05,2.2,4.7,0.0289682037999999,0.006300779859125,0.0557883865999999,0.0078747759146117,-0.034270635295664,2.9140090580231326,7.084441158063131,1.2498097204915477,4.59755846858342,0.005741478589315,0.0045323770248331,0.0004983314447732,0.0007475214598561,0.0005883693087387,0.0023440698301927,0.0006810948596329,0.0001063992963324
2020-11-27 09:32:35,0.0,정상,R-EF-05,2.2,4.7,0.0305951741,0.0063822193525916,0.0607895293,0.0079769058432175,-0.037577006963455,2.914602758692146,7.620690339686869,1.2498639427017433,4.793814253277903,0.0060382211936677,0.0042053294055165,0.0005846650260124,0.0008150185539881,0.0006699164895249,0.0023379349683016,0.0006996629966926,6.938530613779614e-05
2020-11-27 09:32:44,0.0,정상,R-EF-05,2.2,4.7,0.0310378558999999,0.006286037436025,0.0585038904,0.0078596629337949,-0.0142553554700438,2.953466238523426,7.443562261232026,1.2503366411328598,4.9375868686564655,0.005909464405247,0.0041607984221001,0.0006086924457998,0.0009597463303739,0.0006140646588972,0.0022278155606483,0.0007098641545984,0.000125052001484
2020-11-27 09:32:56,0.0,정상,R-CAHU-03S,15.0,30.5,0.035153009,0.0074970431845916,0.0677787736,0.0093711863556307,-0.0399847838535206,2.9273532382797347,7.232678022593689,1.249984310466675,4.688916434715007,0.0009790973984482,0.0005402335743844,0.0002587373350115,0.0003458305675896,0.0001579535711668,0.0015062503142274,0.0001168152545608,5.624606253828097e-05
2020-11-27 09:33:02,0.0,정상,R-EF-05,2.2,4.7,0.0312580577999999,0.0065064211219,0.0597581136999999,0.00811789928166,-0.0359223971002548,2.8724370952599063,7.36127803839663,1.2476750473983276,4.804186082389952,0.0056774227196519,0.0041298620396958,0.0006743700388976,0.0008736565418743,0.0007259923131463,0.0021211832789027,0.0007255825418923,0.0001048677718199
2020-11-27 09:33:08,0.0,정상,R-EF-05,2.2,4.7,0.0283650104,0.00636756944185,0.0562295038,0.0079211709219419,-0.0076387803619952,2.8160312016942783,7.098635334864752,1.243986578282298,4.454605585229233,0.0049904722174749,0.0044449584936983,0.0005533846198877,0.0007630328795141,0.0019460859106059,0.0023930188321828,9.508886086596113e-05,0.0002354638830839
2020-11-27 09:33:08,0.0,정상,R-CAHU-03S,15.0,30.5,0.0480905175,0.0074026487515083,0.08096046,0.0093042605065185,-0.0178171198346917,3.0387834736665784,8.70143951185368,1.25688261308126,6.496393266018635,0.0010535609407542,0.0005582175318621,0.0002387918049531,0.0003230340363478,0.0002941979690896,0.001920631560183,7.607271570554333e-05,4.595250432651163e-05
2020-11-27 09:33:11,0.0,정상,R-CAHU-03S,15.0,30.5,0.034740299,0.0073637772217583,0.0660793111,0.0091815986247369,-0.0377418089870253,2.8886521618104,7.196928748548206,1.2468599128185671,4.717728137857036,0.0010472821610345,0.0005820625126189,0.000235690104982,0.0003324097146162,0.0002990454028771,0.0016224127577042,7.347423547045594e-05,5.90558600465395e-05
2020-11-27 09:33:26,0.0,정상,R-CAHU-03S,15.0,30.5,0.0363476723,0.007484937097425,0.0692000538,0.0093852365663418,-0.0463576408009307,3.020218030020996,7.373288175619481,1.253883158159152,4.856109253410357,0.0010116022984426,0.0006073118953773,0.000233264853749,0.0004024807509708,0.0001382127032268,0.0016401690095145,0.0001145135407919,6.136437916922796e-05
2020-11-27 09:33:26,0.0,정상,R-EF-05,2.2,4.7,0.0310419779,0.0064524716025166,0.059285799,0.0080391586696879,-0.0233929093764772,2.8586383371147748,7.374627300682577,1.2459037660161814,4.810866255946427,0.005050944576854,0.0045757668688054,0.0007601687509124,0.0009302491197871,0.001052029622538,0.0023510007674115,0.000666741900402,0.0001057169635091
2020-11-27 09:33:44,0.0,정상,R-EF-05,2.2,4.7,0.0339095891,0.0063355738287583,0.062663354,0.00792363204931,-0.0191495784835886,2.99181528916176,7.90841291090198,1.250657361665204,5.352252221586962,0.005407879306753,0.0042604352167981,0.0007653466333937,0.0009976460469504,0.000935494039579,0.0023753755245427,0.0006731174143614,0.0001049934439503
2020-11-27 09:33:50,0.0,정상,R-PAHU-04S,55.0,105.3,0.0792365223,0.0113001134982833,0.1466652378,0.0145105917863399,-0.110263791293806,3.7566968897110886,10.107460809287504,1.2841102692060853,7.0120111901563895,0.0008618623262765,0.0005947239495182,0.0002836043545861,0.0004307969453592,0.0019248714666653,0.0003899366252938,0.0002660109951699,0.0036084358712507
2020-11-27 09:34:08,0.0,정상,R-EF-05,2.2,4.7,0.0304350629,0.0063716563085333,0.0599565468,0.0079576155544709,-0.0266850089180879,2.8877868761337337,7.534486478969616,1.248908473580667,4.776632860633019,0.0058455631489768,0.0044447779211882,0.0006842732841181,0.0010426414697445,0.0008437007624561,0.0023472325334923,9.9191316236473e-05,0.0001845085947843
2020-11-27 09:34:26,0.0,정상,R-EF-05,2.2,4.7,0.0336445272,0.0063972128180999,0.0615626629,0.0079847237445834,-0.0228705637138003,2.9069724006042152,7.710055459559506,1.2481566537839432,5.259247762526772,0.0054730573838137,0.0045687540433506,0.0006780797787739,0.0007572623586957,0.0005903884471692,0.0024596015853702,0.0006102667595289,8.17701784053252e-05
2020-11-27 09:35:05,0.0,정상,R-PAHU-04S,55.0,105.3,0.0802015588,0.0114666724199,0.1461165622,0.0147100635705394,-0.2274576587389364,3.795396014851316,9.93310202225333,1.2828537374984756,6.994318479074457,0.00113487751805,0.0004513968665989,0.0003606962783672,0.0004667960711217,0.0022094036883917,0.0004393161817644,0.0002393775316574,0.003485708503391
2020-11-27 09:35:08,0.0,정상,R-EF-05,2.2,4.7,0.0335333459,0.0064945031796,0.0637734272,0.0080893199391046,-0.0302114068243604,2.867071516404097,7.883657424861173,1.2455640894155182,5.163342748885271,0.0055394402399078,0.0042690122393534,0.0004881438519242,0.0009751983308572,0.0010287343497381,0.0024556643218903,0.0006398817509859,0.0001842843962965
2020-11-27 09:35:26,0.0,정상,R-EF-05,2.2,4.7,0.0299655106,0.0063287757309333,0.0573821366,0.0078989323852626,0.0141245426981227,2.930080133088571,7.264543333357309,1.248098008380172,4.734803676726408,0.0056218136083786,0.004343481188019,0.0004735644557388,0.0008143586721855,0.0006725431655838,0.0023549059031531,0.0007525469078384,0.0001784514659341
