Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-27 09:35:26,0.0,정상,R-CAHU-03S,15.0,30.5,0.0357791185,0.007373003531275,0.0683883056,0.0092339490771086,-0.0332384618788727,2.944715794179562,7.406181800323907,1.2523999260192766,4.852719566487551,0.0010377681131923,0.0006432274259031,0.0001906200911111,0.0003769839211291,0.000202091022965,0.0020859370119309,0.0001086829235445,5.452510155078663e-05
2020-11-27 09:35:47,0.0,정상,R-EF-05,2.2,4.7,0.0307715721,0.0063334834531166,0.0597709361,0.0078849874385137,-0.0108384911891622,2.8479880702667173,7.580346394472715,1.244968506964923,4.858554116038229,0.0052909576014434,0.0043585282116181,0.0007278265467124,0.0008971714501915,0.00100806707149,0.0022605725384482,0.0007826780353639,0.0001798728044186
2020-11-27 09:35:56,0.0,정상,R-CAHU-03R,7.5,15.0,0.0798518509,0.005343205655975,0.1047378368999999,0.0067816195588154,-0.3784476089341792,5.273344914824057,15.44436929727948,1.2692042933500034,14.94455876140688,0.0013741777637772,0.0043672849719123,0.0006829160016494,0.0002441741323644,0.0004063519114133,0.0014435026015705,0.0003474516870413,0.0016330311836335
2020-11-27 09:36:08,0.0,정상,R-PAHU-04S,55.0,105.3,0.1065701619,0.0115700700598333,0.169207722,0.014837899418711,-0.2224346555151779,3.9886878106884898,11.403751786228169,1.2824381651950676,9.21084845198726,0.001454169510513,0.0003945299724461,0.0002332436976584,0.0004467895056891,0.0014479600739517,0.000329532902719,0.0002680294631366,0.0008547442339777
2020-11-27 09:36:11,0.0,정상,R-PAHU-04S,55.0,105.3,0.0632476956,0.011294601922925,0.1164641604,0.0144507646567411,-0.1621964308540339,3.4870559774970067,8.059377006438927,1.2794399267326098,5.599816269011146,0.0011577595543091,0.0002271236053213,0.0002971712903864,0.0003995732014117,0.0013209390491588,0.0002326607561564,0.0003043676963776,0.000610025943147
2020-11-27 09:36:17,0.0,정상,R-EF-05,2.2,4.7,0.0339815468,0.0065474036246499,0.0622567349,0.0081525726440093,-0.0141573294777745,2.885257005600348,7.636452641209762,1.2451611526309718,5.190079724436805,0.0050410557363434,0.0045953606950629,0.0007625286528589,0.0007329299606098,0.0010732651468565,0.0025340968494131,0.0006561348240141,0.0001858857815959
2020-11-27 09:36:29,0.0,정상,R-EF-05,2.2,4.7,0.0309294462,0.006373156269575,0.0597498156,0.0079496117092215,-0.0066588304268419,2.8656497795301656,7.516067172273371,1.2473586670347978,4.853081407662166,0.0054295440599241,0.0041849826158032,0.0005943470943504,0.0008911083577853,0.0009861578525307,0.0023485959523921,0.0006736405240469,0.000161267588753
2020-11-27 09:36:32,0.0,정상,R-EF-05,2.2,4.7,0.0276342685999999,0.0063482226846833,0.0540211256,0.0079378778072071,-0.0038999735559886,2.906541033644087,6.8054871732784505,1.2504094770272105,4.353071713548195,0.0055222301408829,0.0042252600712379,0.0005224172580295,0.0008482524509784,0.0007867487232583,0.0024159224946741,0.0007114632615716,0.0001897089219409
2020-11-27 09:36:32,0.0,정상,R-CAHU-03S,15.0,30.5,0.0369490869,0.0073404147887166,0.0701982452999999,0.0091928563261992,-0.0172643998611403,2.994015658491556,7.636173438274914,1.252361970106926,5.033651089689967,0.0010027818169368,0.0006792943213125,0.0002322988075974,0.0004178481075811,0.0002247286574912,0.0016882228178064,9.367088098708114e-05,7.173716976002977e-05
2020-11-27 09:36:50,0.0,정상,R-EF-05,2.2,4.7,0.0307318941,0.0062608904420916,0.0577399023,0.0078101821607098,-0.0577691697207716,2.895875125986634,7.392900845574142,1.2474554910276625,4.908550051186161,0.0057080710322437,0.0040945470438376,0.0007966003790767,0.0010723502393788,0.0011987413877944,0.0024838792063069,0.0001332102991745,0.0001732345749394
2020-11-27 09:36:59,0.0,정상,R-CAHU-03S,15.0,30.5,0.0400886758999999,0.0073035855273833,0.0750768781,0.0091245157373789,-0.0031936478215639,2.9719520757149844,8.228039740503123,1.2493200364626913,5.488903463880243,0.001054845616848,0.0006303459317831,0.0002427201151589,0.0004005627319221,0.000270933813911,0.0017268531275902,0.000148006944423,9.273547636326658e-05
2020-11-27 09:37:02,0.0,정상,R-PAHU-04S,55.0,105.3,0.0849249511999999,0.0115586905461083,0.1615400463,0.0147851284016116,-0.1296385326366093,3.656183984527264,10.925846696224284,1.2791352396391973,7.347281325789379,0.0013241392150981,0.0004266701838221,0.0002571832265575,0.000421304262265,0.0021839141685979,0.0004528236721045,0.0002546675228579,0.003156625482265
2020-11-27 09:37:11,0.0,정상,R-EF-05,2.2,4.7,0.0276886337,0.0065335808156249,0.0545628574,0.0081507238127446,-0.0403254184810818,2.826455264344173,6.694234604623013,1.2475125115545,4.237895647327555,0.0055368619486091,0.0043276703052022,0.0004321156769948,0.0010456616869779,0.000890647087385,0.0024286666245695,0.0006532240100659,0.0001837147456825
2020-11-27 09:37:14,0.0,정상,R-EF-05,2.2,4.7,0.0307199173,0.0064054354929083,0.0609430205,0.0080164946703088,-0.0090339855916928,2.9360714674234663,7.602203083315022,1.251514386365162,4.795913928726786,0.0050991426093497,0.0041915663012822,0.0006849015674689,0.0010762472147284,0.0009450209360971,0.0023338473763054,0.0006600217510585,0.0002202137691729
2020-11-27 09:37:17,0.0,정상,R-EF-05,2.2,4.7,0.0303525700999999,0.006393096094625,0.0587881579999999,0.007964679464105,-0.0461084064334205,2.881525642004609,7.381107835531162,1.2458250816535308,4.747710600739904,0.0055548630155952,0.0040696312088046,0.000711539765261,0.0011216803909982,0.0008409909938243,0.0024707614514468,0.0006264500749583,0.000206076840058
2020-11-27 09:37:17,0.0,정상,R-CAHU-03S,15.0,30.5,0.0362580605,0.0073803700207916,0.0713954382,0.009247482339834,-0.007632197541181,2.987748352519922,7.720527120388239,1.2529835650221364,4.91277000988505,0.0010252107223663,0.000512006056432,0.000237260211931,0.000434032817536,0.0002727618679738,0.0018643793483574,0.0001322945475292,7.291018752241533e-05
2020-11-27 09:37:41,0.0,정상,R-EF-05,2.2,4.7,0.0294760317,0.0065358547118416,0.0585066714,0.008125255923069,-0.0215695637278043,2.8986686030138027,7.200594289453624,1.2431818455737202,4.509897021822609,0.0052411729595,0.0042114245724155,0.0007357351121995,0.0011351835705287,0.000731264635411,0.0023404957790839,0.0008004480900603,0.0001615054734299
2020-11-27 09:37:53,0.0,정상,R-EF-05,2.2,4.7,0.0337544902999999,0.0066067753214166,0.0640518403999999,0.008257897408654,0.0144963456143115,2.983825113963263,7.756434505092726,1.249913461092745,5.1090719235722615,0.0051989563948664,0.0042609608316731,0.0004627553742307,0.0008907604298571,0.0010016253724187,0.0024929281608811,0.0006654955949713,0.000222143606475
2020-11-27 09:37:59,0.0,정상,R-EF-05,2.2,4.7,0.0294979381999999,0.0063655378172416,0.0578721128,0.0079392523858474,-0.0248421927331259,2.856270014821855,7.289365545698368,1.2472241331036051,4.634005648368314,0.0054840787568405,0.0042750197161698,0.0005418368934591,0.0009062257622715,0.001017064818018,0.0025348917778049,0.0007391329263621,0.0001853480296217
2020-11-27 09:38:02,0.0,정상,R-EF-05,2.2,4.7,0.0307674371,0.0062804079651833,0.0577944145,0.0078484612416362,-0.0429461031294133,2.9640407308534846,7.363789247425905,1.2496737927131052,4.898955174658285,0.0050619377940783,0.0043843019429542,0.0006261451193471,0.0009842969407241,0.0010307954994889,0.0025676115621641,0.0007053225218483,0.0002607240826716
2020-11-27 09:38:35,0.0,정상,R-EF-05,2.2,4.7,0.0313149393,0.00646512343955,0.0598095339,0.0080862328114065,-0.0212420666032943,2.942199843234577,7.396464496499727,1.250746855340696,4.843672296871048,0.0056042473088344,0.0041217759166685,0.0006696796349227,0.0009127505209976,0.0007858752523895,0.002421512980816,0.0005771803598726,0.0002790878682617
2020-11-27 09:38:44,0.0,정상,R-EF-05,2.2,4.7,0.0310482942,0.0062869254733916,0.0602332092999999,0.007850878918759,-0.0129390949720301,2.918406405778169,7.672161285799125,1.2487628415489558,4.93854974604146,0.0057273785764204,0.0043036586305906,0.0007898266785272,0.0009237700347209,0.0007298177682192,0.0024488739648921,0.0007166080690373,0.0002860310868782
2020-11-27 09:38:56,0.0,정상,R-EF-05,2.2,4.7,0.0295213777999999,0.0063656454757833,0.0585037377,0.0079220869006216,-0.0043859116574623,2.835682577500963,7.384889667823419,1.244506457477005,4.637609479244084,0.0054374229008357,0.0043421384398946,0.0005054871100188,0.0008670234324039,0.0012758672401152,0.0024634024553027,0.0005097467764449,0.0002173995483233
2020-11-27 09:39:08,0.0,정상,R-EF-05,2.2,4.7,0.0297571253,0.0062768578444,0.0573972985,0.007831851274505,-0.0392104507870209,2.9446065512703297,7.328701285077392,1.2477343710264746,4.740767759548402,0.0051224859028506,0.0046298977525763,0.0007937537804799,0.0008960230785796,0.0007770539434792,0.0024291062029804,0.0006427365320146,0.0002935251411233
2020-11-27 09:39:26,0.0,정상,R-EF-05,2.2,4.7,0.0301928222,0.0063796357771833,0.0582943782,0.0079798774790798,-0.0459277814609207,2.947200850201087,7.305172084762591,1.2508359031435283,4.732687453409826,0.0051672141981642,0.0041269829094521,0.0007600443845172,0.0008283980575186,0.0011726030240056,0.002403982435843,0.0006776568201479,0.0002372770769489
2020-11-27 09:39:35,0.0,정상,R-EF-05,2.2,4.7,0.0293473508,0.00624934141875,0.0567617342,0.007793103158765,-0.0177077356479715,2.905314492596994,7.28358563252935,1.2470279084742029,4.696070967086015,0.0050983294986008,0.0045245598495581,0.0007531931571698,0.0008836440135553,0.0011079074120821,0.0025236865821051,0.00070484065215,0.0002782704291044
2020-11-27 09:40:17,0.0,정상,R-EF-05,2.2,4.7,0.0305250548,0.0063659843960333,0.0570171867,0.0079093542323588,-0.0104275137678105,2.8290011711182728,7.20882957381405,1.2424400910073268,4.795025074051432,0.0055970718751964,0.0046845389037468,0.0005121195367097,0.001027246135551,0.0007071030825423,0.002560188859264,0.0007189868668052,0.0002161707324931
2020-11-27 09:40:23,0.0,정상,R-EF-05,2.2,4.7,0.0316506177,0.0065519877285166,0.0594265535,0.0081489846957956,-0.0457693415033201,2.862200827383954,7.292510136957333,1.243742362386955,4.83068940471986,0.0049910399208291,0.0047887270025015,0.0008425831898696,0.0010049627332539,0.0010974760822889,0.0025374094766524,0.000701909651435,0.0002709397957779
2020-11-27 09:40:29,0.0,정상,R-EF-05,2.2,4.7,0.0293194018,0.0065645972894083,0.0586222782,0.0081894988058204,-0.0491731563288468,2.8732448662226773,7.158225379840839,1.2475249348553024,4.466291001171614,0.0055854120408388,0.0047453995886311,0.0008666722671186,0.0008236231990915,0.0010319098390421,0.0025327350445129,0.0007254790639518,0.0002733870914914
2020-11-27 09:40:32,0.0,정상,R-EF-05,2.2,4.7,0.0311153866,0.0064432445201916,0.0591247361,0.0080331378975918,-0.0395908475816296,2.863146595026604,7.360104712969553,1.2467535373549468,4.829148808879042,0.0050615575108057,0.0046640393505736,0.0007303151594211,0.0011056129551053,0.0012473931404636,0.0024397167181296,0.0006342457934365,0.0002772361882637
2020-11-27 09:41:05,0.0,정상,R-EF-05,2.2,4.7,0.0300074704,0.0064357561737583,0.0581538434999999,0.0080280281193522,-0.0290956983323698,2.8786337250490632,7.243851495713511,1.2474102347267884,4.66261766136431,0.0058666075018645,0.0042188576948584,0.0005923221590285,0.0007419997695837,0.0007600982689043,0.0024612493374521,0.0006713193365652,0.000216639253086
2020-11-27 09:41:14,0.0,정상,R-CAHU-03S,15.0,30.5,0.0419646129,0.0074998215012499,0.0752101541,0.0093892751656082,-0.0110981512721981,2.9659933241410945,8.010219401757984,1.251933151214783,5.595414889941813,0.0010254908882308,0.0007142915142571,0.0002231028283526,0.0003499333828686,0.0001779453711585,0.0018302961967457,0.0001018334462764,5.9513768463974174e-05
2020-11-27 09:41:32,0.0,정상,R-EF-05,2.2,4.7,0.0313395225,0.0063538027322666,0.0610923954,0.0079389077906554,-0.0037604795070303,2.9237721465476385,7.695314898594673,1.2494734453021463,4.932404076829103,0.0055822805392833,0.0044122009829111,0.0005226187548221,0.0009233146624739,0.0009187542997358,0.002373823500001,0.0006717140513062,0.0003097780486267
2020-11-27 09:41:38,0.0,정상,R-EF-05,2.2,4.7,0.029070517,0.0063433412819833,0.0568587817,0.0079518558947857,-0.0439095608096295,2.9379061123016226,7.150378786074826,1.2535752912067002,4.582839817016862,0.0049984309209973,0.0043519658355941,0.0005183545315717,0.0008860730050499,0.0009119338772058,0.0024248463127814,0.0007499637084592,0.0002615603299449
2020-11-27 09:41:50,0.0,정상,R-EF-05,2.2,4.7,0.0311994775999999,0.006446252361975,0.0612059273,0.0079995386935581,-0.0513942212617996,2.812399062398769,7.651182104949139,1.240959590838484,4.83994045657268,0.00531815034185,0.0044643582553387,0.0007672734124459,0.0009081299266198,0.0010940996082057,0.0024624634997293,0.0006935029086973,0.0003803862701752
2020-11-27 09:42:26,0.0,정상,R-CAHU-03S,15.0,30.5,0.0367297083,0.0073911708573416,0.0730426945,0.0092464369399012,-0.0497806305433815,2.9566889055449668,7.899550386246375,1.251011121021074,4.969403225676524,0.0011494103181984,0.000726347758714,0.0002128362522422,0.0002030405452677,0.0003483508509866,0.0017964727822437,0.0001385485900855,4.033716967618131e-05
2020-11-27 09:42:35,0.0,정상,R-EF-05,2.2,4.7,0.0307367463,0.0064084308391333,0.0590676628,0.0080170802105937,0.0025780386243029,2.937175235424696,7.367727557714604,1.2510207899314665,4.796298356269191,0.005044315024765,0.004361390769967,0.0003981741342785,0.0008439491735795,0.0010173233478621,0.0025162256367828,0.0007641399068418,0.0002598745281286
2020-11-27 09:43:02,0.0,정상,R-EF-05,2.2,4.7,0.0328646451,0.0065436715733666,0.0650445296999999,0.0081999990500092,-0.0281754650276878,2.957395824909124,7.93226063848462,1.253118980387712,5.02235552801306,0.0051521539028338,0.0041289745337306,0.0008196821846114,0.0008684626634312,0.0009695239277298,0.0024637632444743,0.0005620157944248,0.0004178733489645
2020-11-27 09:43:08,0.0,정상,R-EF-05,2.2,4.7,0.0318301804,0.0065782973800249,0.0619780756,0.0082028423071958,-0.0278130031277028,2.876353606928989,7.555682930248484,1.2469552276708882,4.838665472414237,0.0057161775914134,0.0042948805807683,0.0004614291265443,0.0011000225314963,0.0008190437477637,0.0025735408063199,0.0001094352036259,0.0001295406418656
2020-11-27 09:43:29,0.0,정상,R-PAHU-04S,55.0,105.3,0.1201745048,0.0120007478447583,0.2012120262,0.0154324407623287,-0.2140012217492743,4.0440120061238085,13.038250351892978,1.285956588869524,10.0139179953264,0.0009551545457013,0.0004724789787796,0.0003244347436239,0.0005306300683324,0.0025071735552394,0.00044442490214,0.0002895762537531,0.0027959739316341
2020-11-27 09:43:56,0.0,정상,R-EF-05,2.2,4.7,0.0316239931,0.0063722726874416,0.0581123120999999,0.0079343908868393,0.0045176125454098,2.870829409308876,7.324105016856419,1.245143024477951,4.96274950102557,0.0057522782430068,0.004550225500127,0.0004834382417459,0.0011152925088084,0.0020257892850552,0.0026494809567775,0.0001359756004893,0.0001845076781042
2020-11-27 09:44:02,0.0,정상,R-EF-05,2.2,4.7,0.0302630402,0.0062303277383583,0.0573802683,0.0077978177139146,-0.0136089034242563,2.948390284722448,7.358503417899761,1.2515902920974282,4.857375321314026,0.0055053909830402,0.0042947858109661,0.0006620344174564,0.0010163197461998,0.0008627365731818,0.0025462379074801,0.0001292542429966,0.0001710364869062
2020-11-27 09:44:08,0.0,정상,R-EF-05,2.2,4.7,0.0296132675999999,0.0062311437337833,0.0581128857999999,0.0077825443676006,-0.0055951881445906,2.8675785282047563,7.467080565827368,1.2489752604174564,4.752461003177638,0.0052780081064897,0.0041218234551134,0.0008740341366709,0.000868030758362,0.0008785404620787,0.0024374019419796,0.0008232046765738,0.0003078819387413
2020-11-27 09:44:11,0.0,정상,R-EF-05,2.2,4.7,0.0287228543,0.0063407689816333,0.0555650796,0.0078798900569353,-0.0352689908172627,2.8243045928525947,7.051504424366328,1.2427341352066688,4.529869229299885,0.0054117427656309,0.0040834412207495,0.0004722973073187,0.0010777903815758,0.000909958100684,0.002412734254205,0.00069604166043,0.0003652936660417
2020-11-27 09:44:56,0.0,정상,R-EF-05,2.2,4.7,0.0321252346,0.0062996936613333,0.0609181263,0.0078793579567232,-0.0250381313816173,2.949185368408961,7.731356619992121,1.2507525572371394,5.099491551022605,0.0049265861133382,0.0044733512625422,0.0008185034662452,0.0007828699018858,0.0010963961040232,0.0024159900568001,0.0005642741626957,0.0003851694665821
2020-11-27 09:45:26,0.0,정상,R-EF-05,2.2,4.7,0.0296378954999999,0.0063132823810583,0.0571163911,0.0078698497263247,-0.0184432827562119,2.8492818864338703,7.257621566641249,1.2465543676513715,4.694530311034751,0.0053907619872769,0.0042363384141423,0.0007049894886178,0.0008486228612298,0.0006733034853404,0.0024801144735131,0.000645535730765,0.0003658987995201
2020-11-27 09:45:35,0.0,정상,R-EF-05,2.2,4.7,0.0312133543,0.0064151732224083,0.0587859321,0.0080030405827223,-7.15702290279507e-05,2.905954541561596,7.345449706566804,1.247517456702112,4.865551282539202,0.0052301261798607,0.0045066091614329,0.0009125537482271,0.001108816347001,0.0008919970629058,0.0025201724695751,0.0005776598908029,0.0003366301190669
2020-11-27 09:45:38,0.0,정상,R-PAHU-04S,55.0,105.3,0.0930980444,0.0115461171480749,0.1644995958,0.0147883765512961,-0.1524433060624221,3.74782061246394,11.123573654579555,1.2808095017260166,8.06314739457858,0.0014978695839683,0.0003770709692702,0.0001333527824356,0.0003819016185846,0.0020318184681738,0.0004143959230942,0.000442416020591,0.0023674162904405
2020-11-27 09:45:44,0.0,정상,R-EF-05,2.2,4.7,0.0375839993,0.0065139941437916,0.0668770186,0.0081096114122343,-0.0502801164184212,2.902819729516972,8.24663663897724,1.2449522110736717,5.769731822037395,0.0051746550815416,0.0041261160265945,0.0008871747461849,0.001027349327059,0.0012409574750055,0.0025423902540907,0.0007977445367017,0.0003481152563088
2020-11-27 09:45:47,0.0,정상,R-EF-05,2.2,4.7,0.0273500904,0.006466666209075,0.0545890032999999,0.008077973031202,-0.0131203315458301,2.896060683251635,6.75776003325887,1.2491711756926296,4.229395721959212,0.0056793344777477,0.0040712653472927,0.000577412490588,0.0010772960494277,0.0008067586197601,0.0025664803618281,0.0007655962464817,0.0002972780434447
2020-11-27 09:45:56,0.0,정상,R-EF-05,2.2,4.7,0.0292183086,0.0062558975061333,0.0561508648,0.0077982922386134,-0.02194851943575,2.891203945823896,7.200405304377741,1.246550511891848,4.670522266605891,0.0055706736798913,0.0042003989894243,0.0003578031139422,0.0010606193120459,0.0007525600445852,0.0023903375612095,0.0007414108469347,0.0003892173199091
2020-11-27 09:46:20,0.0,정상,R-CAHU-03S,15.0,30.5,0.0340818651,0.0074885745531499,0.06740373,0.009397075805047,-0.0181742456665318,2.9632962169748738,7.172840934602043,1.254855078006036,4.551181918281601,0.0010575777831884,0.0005947032497678,0.0002548102822359,0.0003709048673068,0.0001427583899305,0.0017123997743242,0.0001000844387387,0.0001007016722966
2020-11-27 09:46:23,0.0,정상,R-EF-05,2.2,4.7,0.0301138144,0.0063811185434666,0.0577845052,0.0079537641173119,-0.0005697146707405,2.87851016406968,7.265051408078342,1.2464529632434769,4.71920623239826,0.0053466512158001,0.0043960823512093,0.0008576075579274,0.0011679151072547,0.0009469523413093,0.0024708267760765,0.0007058818202865,0.0003791104362632
2020-11-27 09:46:29,0.0,정상,R-CAHU-03S,15.0,30.5,0.0341288931999999,0.00738312556575,0.0655537621,0.0092276933085192,-0.0235588770668679,2.917810570150718,7.104024798860513,1.2498356185794977,4.6225535372610285,0.0010385354762747,0.0007371037837631,0.0002110538311236,0.0003930227010907,0.0001760598390784,0.0019092721641829,0.0001107976957189,8.812013292338369e-05
2020-11-27 09:47:23,0.0,정상,R-CAHU-03S,15.0,30.5,0.0341467336,0.0073938971167499,0.0667297541999999,0.0092515531185424,-0.0293367817973239,2.9350852016287745,7.212816415252114,1.2512417974526813,4.618232179975106,0.0010151787726023,0.0006390948831204,0.0002310827851697,0.0004540180954574,0.0001803171359557,0.0018739483020898,5.128814260165974e-05,3.865995738807492e-05
2020-11-27 09:47:29,0.0,정상,R-EF-05,2.2,4.7,0.0303942412,0.0062334862045666,0.0568929128,0.0077480885372583,0.0050257346164943,2.8451629433073875,7.342832045144814,1.2429783724526586,4.875961893961217,0.0053747494476999,0.0040930031766904,0.0008734072264403,0.0012969586046261,0.0005513264517532,0.0024589211012404,0.0005665228351204,0.0003527590457708
2020-11-27 09:47:41,0.0,정상,R-CAHU-03S,15.0,30.5,0.0432944596,0.0074850180953416,0.0761552789,0.0093570243136289,-0.1170388577313047,2.9904475052732087,8.138835205234676,1.2501004265376887,5.784148955757969,0.0010578438999664,0.0008262300349024,0.0002375637528935,0.0005662520020884,0.0003290855270293,0.001939895108362,0.0001379047298223,6.204379733602146e-05
2020-11-27 09:48:02,0.0,정상,R-CAHU-03S,15.0,30.5,0.0370560512,0.0073891929617333,0.0706743076,0.0092462926704525,0.0017396319721344,3.006068795786469,7.643529154754798,1.2513264599174347,5.014898296999881,0.0009951861252722,0.0006771954365687,0.0002371951517707,0.0004703380772757,0.0002741108234895,0.0016639018388648,0.0001047569370239,4.71971344728157e-05
2020-11-27 09:48:11,0.0,정상,R-EF-05,2.2,4.7,0.0305982585999999,0.0063510643525083,0.0572684294999999,0.0078890302526182,0.0298077423884812,2.819746170091994,7.259248306342013,1.2421587650111765,4.817815865448648,0.0055163521191677,0.0041082415777008,0.000577333981812,0.0010808410624568,0.000932382060976,0.0024653624277282,0.0007770363212119,0.0003251697879356
2020-11-27 09:48:20,0.0,정상,R-CAHU-01S,18.5,37.6,0.0299755745,0.0069247420279166,0.059537597,0.0086158399847449,0.0304367196011465,2.825904864014753,6.910248693733445,1.24421096843907,4.3287640722434615,0.0038583539459633,0.0024232943330729,7.203094193918201e-05,0.0028719471465567,0.0004468796378311,0.0003574126238353,8.324771525612661e-05,0.0001717130930167
2020-11-27 09:48:44,0.0,정상,R-EF-05,2.2,4.7,0.0302478502999999,0.0064255869303416,0.0590612160999999,0.0079854882955244,-0.0367399450988581,2.863650338162197,7.396068207012663,1.2427640279546917,4.707406596146017,0.0052305547563284,0.0042703442934973,0.0004394594626175,0.0010680177341318,0.0009804041575735,0.0024667534506849,0.0002322444111167,0.0001127966171761
2020-11-27 09:48:47,0.0,정상,R-EF-05,2.2,4.7,0.0312463752999999,0.0063665928441,0.0596465058999999,0.00794556900005,-0.0157119944564365,2.9650635843087816,7.506889173025195,1.2480096017783295,4.907864546255129,0.0056958619870386,0.0043661165874994,0.0006828758657225,0.0012650091946941,0.0007007005596617,0.0023709565416822,0.0006180267358506,0.0003189529191479
2020-11-27 09:48:56,0.0,정상,R-CAHU-03S,15.0,30.5,0.0420928745999999,0.0072619614611416,0.0754367262,0.0090937558614879,-0.0547765664782736,2.978387092177323,8.29544220771026,1.252245128282234,5.796350590021239,0.0010063672652638,0.000784759757441,0.0002285078311246,0.0003993633920911,0.0002366475175901,0.0017902687846597,0.0001315755644224,3.4180281186892375e-05
2020-11-27 09:49:47,0.0,정상,R-EF-05,2.2,4.7,0.0304451603,0.006399669873475,0.0599142815,0.0080021783399239,-0.0394276055826236,2.9195021660479816,7.487246466512689,1.250404864333853,4.757301689292978,0.0051510582217436,0.0041539627592463,0.0006614506223628,0.0011993028823943,0.0012658000569709,0.0023833605174093,0.0007522748193064,0.0002929098827234
2020-11-27 09:50:11,0.0,정상,R-EF-05,2.2,4.7,0.0289286375,0.0063256126633749,0.0554366279,0.0078914352129548,-0.0120797748569081,2.892857650530458,7.024910729672301,1.2475369000454046,4.57325464575083,0.0055394807975003,0.0040048053535507,0.0007216033317202,0.0011118615442568,0.0007184160915474,0.0024191789633641,0.0007748466720316,0.0002510083964862
2020-11-27 09:50:11,0.0,정상,R-CAHU-03S,15.0,30.5,0.0445612557,0.0073982247648833,0.0781099945,0.0092750321111424,-0.0478724503035769,2.998610582641257,8.421533592984892,1.2536834721712793,6.023236264936959,0.0010855217622062,0.0006673779040567,0.0002494161516909,0.0003452886480683,0.0002789486446272,0.0018770750960357,9.435684698254034e-05,4.5329301765998e-05
2020-11-27 09:50:35,0.0,정상,R-EF-05,2.2,4.7,0.0299527086,0.006379327090675,0.0595091618,0.0079505442071316,-0.0585654311480198,2.880650229012103,7.484916786780473,1.2462982527974449,4.695277130997634,0.0051528345795681,0.0042607878713755,0.000723059874721,0.0008965950049736,0.0007417443033196,0.0023951689058558,0.0006535518154851,0.0002372145056823
2020-11-27 09:51:02,0.0,정상,R-EF-05,2.2,4.7,0.0300003681,0.0063535046263916,0.0585453305,0.0079002652157986,-0.0140301175234341,2.8496469710867576,7.410552544859271,1.2434499823895542,4.721861376378355,0.0054840379447868,0.0040668523253566,0.0004039922580832,0.000778499838307,0.0009469924682429,0.0024332682933662,0.0006534460545231,0.00033212847436
2020-11-27 09:51:08,0.0,정상,R-EF-05,2.2,4.7,0.0315734223,0.0063047869135166,0.0626258702,0.0078634561574559,-0.0415395223365175,2.9252979016211524,7.964166003598744,1.2472199719545964,5.007849231559368,0.0057795034985409,0.0041147370433814,0.0006110338425846,0.0008709641881404,0.000732497871844,0.0024707453998528,0.000642553003671,0.0002364774673586
2020-11-27 09:51:14,0.0,정상,R-EF-05,2.2,4.7,0.0317013264,0.0063188846206583,0.0584961772,0.0078818481788647,-0.012769379937761,2.9014206852870665,7.421632068079919,1.247348013460576,5.016918064361998,0.0050663579284028,0.004005360098585,0.000798751392494,0.0008371485090471,0.0010253649865478,0.0023783290937124,0.0004984698769136,0.0002214909907614
2020-11-27 09:51:47,0.0,정상,R-EF-05,2.2,4.7,0.0320890546,0.0063961394353416,0.0612258705999999,0.0079807538252195,-0.0360395025659943,2.8916646059137063,7.671690161213018,1.247745441746024,5.0169410664647085,0.0055567118433719,0.0041544731881854,0.0007277647312974,0.0010834272902411,0.0007893317180737,0.0023659834680577,0.0007616725325377,0.000342317875408
2020-11-27 09:51:56,0.0,정상,R-EF-05,2.2,4.7,0.0332250893,0.0064459848052,0.0619178917,0.0080492086940593,-0.0396926760035732,2.9711532376196383,7.692419721419096,1.248716672053896,5.154385296285092,0.0056801919664198,0.0040822175085134,0.0006503832980606,0.000996746055636,0.0008139093063647,0.0023954283660728,0.0007148508481661,0.0002305613115257
2020-11-27 09:52:05,0.0,정상,R-EF-05,2.2,4.7,0.0340941883999999,0.0064511271477583,0.0648819990999999,0.0080685217408602,-0.0387745251696875,2.959943550705173,8.041373771285478,1.2507150387919268,5.284997120518265,0.0056254201766366,0.0040742172248381,0.0004878620314374,0.0010969638596958,0.000704658716396,0.0024610447612701,0.0008056851280832,0.0002965660319116
2020-11-27 09:52:14,0.0,정상,R-CAHU-03R,7.5,15.0,0.0538342893,0.0052250931419666,0.0784407426,0.0066020684294563,-0.2743973585579193,4.078429072251726,11.881237439167164,1.263531242425159,10.303029599150335,0.0013036068308762,0.0043981125095497,0.0005746694914028,0.000339563500291,0.0004603578055165,0.0022965561558679,0.000395552250608,0.000991270555135
2020-11-27 09:52:38,0.0,정상,R-EF-05,2.2,4.7,0.0286043994,0.0063439156124416,0.0542145314999999,0.0079482496962759,-0.0465102448033712,2.929980705341356,6.82093964982023,1.2528933519682757,4.508950173281175,0.0051678690232551,0.0045226010550185,0.0002709069651844,0.0008513331973077,0.0011088808355609,0.0026067738248376,0.0006478205503899,0.0003621097430826
2020-11-27 09:52:53,0.0,정상,R-EF-05,2.2,4.7,0.0310814027,0.0064496563358249,0.0612262693,0.0080461973367396,-0.0378298015870495,2.9512743015508303,7.609342244246919,1.2475389257636191,4.819078890662205,0.0057599052967278,0.0040944258830669,0.0004350945973814,0.0007164640209844,0.0009503835353595,0.0023276113965778,0.0006343313363947,0.0003358198918368
2020-11-27 09:53:05,0.0,정상,R-EF-05,2.2,4.7,0.0307721719,0.0063508758536583,0.0576985235999999,0.0078906114849145,-0.0073644408381234,2.853886398462405,7.312300663935751,1.2424446118513417,4.845343006079093,0.0050905007364689,0.0043187162747627,0.0007799694531503,0.0007981076809189,0.0005783465193423,0.002471248760328,0.0004991305411469,0.0003384416781002
2020-11-27 09:53:05,0.0,정상,R-CAHU-03S,15.0,30.5,0.0363544896,0.0074065551840333,0.0682663135,0.0092422273967101,0.0110300544230152,2.9137679164284456,7.386348611623629,1.2478442632323972,4.908420810577516,0.0010113766138901,0.000881574440737,0.0002513749900946,0.0004398816519842,0.0003380811927926,0.0019473882475948,0.0001251221453088,4.6474196239774826e-05
2020-11-27 09:53:20,0.0,정상,R-EF-05,2.2,4.7,0.0299369153,0.006419949571375,0.0597882104,0.0080047695206408,-0.0264664358487854,2.8663366626520723,7.469073312583487,1.2468586289730592,4.663107547367888,0.0056261081951156,0.0043900523088379,0.0007508281029293,0.0010035582535416,0.0006522234449005,0.0024314227541467,0.0005994309215925,0.0003377312406239
2020-11-27 09:53:23,0.0,정상,R-CAHU-03S,15.0,30.5,0.0400918648,0.0073043413888333,0.0713625364,0.0091507044281166,-0.0433557229222623,2.943650316996046,7.798583918930834,1.2527761150520738,5.488772041965521,0.0010213048382229,0.0008220112679828,0.0001877267639677,0.0004504590231628,0.0003067158094474,0.0017730889513338,0.000202353213745,6.956184868170021e-05
2020-11-27 09:53:26,0.0,정상,R-PAHU-04S,55.0,105.3,0.0822218134999999,0.0118233928111416,0.1486429647,0.015091994678539,-0.1777725298526704,3.519172180721161,9.849126498260148,1.276452108088402,6.954164072305794,0.0012349936942239,0.0003632146164106,0.0002989491692118,0.0004500033882074,0.0021050657867126,0.000737376467663,0.0002503355399042,0.001937858960368
2020-11-27 09:53:32,0.0,정상,R-EF-05,2.2,4.7,0.028435031,0.0064194942037416,0.0556526371,0.008043049734437,-0.0616041634532713,2.9269803144120905,6.919345141149369,1.2529101949728558,4.429481528844805,0.0054680748951249,0.0041936876232009,0.000591860555812,0.0008268118600752,0.0010304204171451,0.0025089153147676,0.0008199025557616,0.0003639904460613
2020-11-27 09:53:38,0.0,정상,R-EF-05,2.2,4.7,0.032490015,0.006435285926,0.0603538193,0.0079933562759018,-0.0078434351546074,2.841796993705266,7.550497840557018,1.2421136166781528,5.048729050054022,0.0055679511623001,0.0044704137282525,0.0007567670592531,0.0008962945721445,0.0007274912711194,0.0024298805564058,0.000771495785999,0.0003638452850029
2020-11-27 09:53:41,0.0,정상,R-CAHU-03S,15.0,30.5,0.0327016003,0.0073019424886166,0.0633337833,0.0091519832673318,-0.0213266008589576,2.9477602212154745,6.920224988399042,1.2533628252481213,4.47847957594572,0.0011376970232096,0.0007125087652651,0.0002611311084618,0.0003720005613795,0.0002596804286005,0.0017708481296224,9.341763443809373e-05,5.022890876702527e-05
2020-11-27 09:53:59,0.0,정상,R-EF-05,2.2,4.7,0.0296442806999999,0.00644407616525,0.05853232,0.0080345693452764,-0.0104930294954026,2.879407436250386,7.285060030555537,1.2468147705334751,4.600237480099668,0.0055378922900845,0.0042339551763325,0.0006882868981312,0.0008323143940297,0.0007249136405747,0.0026015480395257,0.0007634114229504,0.0003911581384073
2020-11-27 09:54:08,0.0,정상,R-EF-05,2.2,4.7,0.0296545810999999,0.0065779050369083,0.0578476936,0.0081941348510636,-0.0275557339958293,2.879520631683603,7.059646277665394,1.245705860009647,4.508210582793375,0.005765568592743,0.0042024717185367,0.0008188978143657,0.0010634859005244,0.0008616593063648,0.0025090024333118,0.0006836871070056,0.0004661446362004
2020-11-27 09:54:23,0.0,정상,R-EF-05,2.2,4.7,0.0328349843999999,0.0064245466009833,0.0604410339999999,0.0080216354624656,-0.0704050910674796,2.9507157127158536,7.534752019436917,1.2485916844681126,5.110864071711195,0.0053065825438888,0.0041617226386113,0.0007068276401948,0.0009453356563399,0.0019463548223187,0.0025686536016686,0.0001753110127034,0.0002411671561795
2020-11-27 09:54:41,0.0,정상,R-EF-05,2.2,4.7,0.0334665217,0.0063827912790166,0.0643095393,0.0079721094483312,-0.0333568675826056,2.9464355295134537,8.066815905727674,1.2490004920792872,5.2432423742290775,0.0051663294965574,0.0044258362588875,0.0008144835072563,0.0009274893342414,0.0008336033250034,0.002596025697265,0.0005459771462218,0.0003760347117195
2020-11-27 09:54:50,0.0,정상,R-EF-05,2.2,4.7,0.0331247263,0.0065375161763833,0.065120332,0.0081774476116914,-0.0299508014899317,2.946735188849452,7.963405587202559,1.2508493120418351,5.06686720251072,0.0050367374677228,0.0045372892083174,0.0008229880352494,0.0008489718882451,0.0009916086087907,0.00248934102396,0.0004924931122229,0.0003498757161369
2020-11-27 09:54:53,0.0,정상,R-EF-05,2.2,4.7,0.0294853169,0.0065334162427499,0.0577913001,0.008117160608165,-0.0167446743808235,2.797662256139832,7.119644773551434,1.2424067756546993,4.513001438216839,0.0055675726493565,0.0042965015045699,0.0004198034877277,0.0010135792392171,0.000712533223558,0.002570366584413,0.0006292265225943,0.0004558837282477
2020-11-27 09:55:08,0.0,정상,R-PAHU-04S,55.0,105.3,0.0869921744,0.0120352969772166,0.168416433,0.0154483830645078,-0.130336346523561,3.761405531914638,10.90188094745859,1.283589685717959,7.228087064629972,0.0010516279423135,0.0005170136378748,0.0002882390685858,0.0004958734047636,0.0021913539362767,0.0005535216131192,0.0002533224767349,0.0019598015990622
2020-11-27 09:55:23,0.0,정상,R-EF-05,2.2,4.7,0.0282474383999999,0.006322129910475,0.0547736399,0.007856962884938,0.0088041178229033,2.839943090419275,6.971350215361513,1.242771502040788,4.46802561794838,0.0056388611630402,0.0043951278655623,0.0004446282268857,0.0011764872657496,0.0006774509656883,0.0025138134957936,0.0006966122217172,0.0004951177451977
2020-11-27 09:55:29,0.0,정상,R-EF-05,2.2,4.7,0.0291667096,0.0064065715705666,0.0572192222,0.0080116556495414,-0.0103893625673871,2.941770790188235,7.141997197954366,1.250537133831281,4.552623705009227,0.0054362070650883,0.0042646035499378,0.0007604145179092,0.0010237017747652,0.0009181965223688,0.0025235121617118,7.268337748048338e-05,0.000285084844215
2020-11-27 09:55:32,0.0,정상,R-CAHU-03S,15.0,30.5,0.0377877206,0.0072630900808083,0.0704307593999999,0.0090895659207324,-0.0415268835027424,2.946790555954206,7.748528369143974,1.251473659228096,5.202705760162412,0.0010753684777807,0.0007571463094926,0.0002562267713167,0.0005203450988862,0.0002413586674567,0.0017756057426959,9.763330666770857e-05,9.58611390276518e-05
2020-11-27 09:55:50,0.0,정상,R-EF-05,2.2,4.7,0.0330467187,0.0063543533068083,0.0607238281999999,0.0078980483145443,-0.0375297028735174,2.8109370529101447,7.688459956389025,1.2429350294517028,5.200642316282963,0.0057793090090907,0.0041043614044673,0.0007247907598271,0.0008646585339837,0.000807445356036,0.0025357600711105,0.0006190307484027,0.0005615831617897
2020-11-27 09:55:59,0.0,정상,R-EF-05,2.2,4.7,0.0307781324,0.00632459946125,0.0580247157,0.0078430134773002,-0.0256458150447042,2.805822127842876,7.398268008583532,1.2400806604992751,4.866416061376475,0.0058120435795488,0.0041866182172817,0.0008228822089362,0.0008413950460502,0.0009660585023387,0.0024938248664518,0.0006519272319071,0.0005443281337417
2020-11-27 09:56:08,0.0,정상,R-EF-05,2.2,4.7,0.0271031521,0.006339316978575,0.0535275694,0.007864393534405,0.0068591178946381,2.8137064308250426,6.806318779169427,1.2405742702225486,4.275405724560007,0.0056952309570198,0.0041453543111943,0.0008492216316774,0.0008028469864027,0.0008922369795047,0.0023957594204417,0.000555025236741,0.0004536844105739
2020-11-27 09:56:11,0.0,정상,R-EF-05,2.2,4.7,0.0364385135,0.0063031048499249,0.0682165809,0.0078840685590387,-0.0604164658769541,2.959094731020543,8.652459119193287,1.2508230065588348,5.781041941644614,0.0053059714503976,0.0042142443482819,0.0003903889593157,0.0010495075570683,0.0008429180299834,0.0025132432174257,0.0006231518562214,0.0005001065240383
2020-11-27 09:56:44,0.0,정상,R-CAHU-03S,15.0,30.5,0.0351289771,0.0072453150807166,0.0668051279999999,0.0090778185727544,-0.087074249135571,2.9615938940564703,7.359160955309717,1.2529225398236967,4.848509237851563,0.0010401764905194,0.0008380263913093,0.0002432792365134,0.0003175009897829,0.0004143557883173,0.001885424003404,0.000147030449542,7.735867253310612e-05
2020-11-27 09:57:02,0.0,정상,R-EF-05,2.2,4.7,0.0284793637999999,0.0064900812059583,0.0546878799999999,0.008062306811256,-0.0133167319588647,2.838902296971616,6.783155402080293,1.2422505289847954,4.388136742241995,0.0052678041951037,0.0044680234266575,0.0009427574412218,0.0008549733370064,0.0010391746911669,0.0026879027180917,0.0001567501123254,0.0001477589607945
2020-11-27 09:57:08,0.0,정상,R-EF-05,2.2,4.7,0.0316845289999999,0.006506900470875,0.0602335668999999,0.0081035894960377,-0.0118670131662951,2.881814256124745,7.432948933241393,1.2453839631187786,4.869373543028742,0.0052260202916659,0.0043936238216115,0.0005856534532607,0.000894926533953,0.0010238110771355,0.0023914132575319,0.0006571960001023,0.0006374314615101
2020-11-27 09:57:11,0.0,정상,R-EF-05,2.2,4.7,0.0300106331999999,0.0064395811246083,0.0586603619,0.00798356286428,-0.0054461837347544,2.830309520108572,7.347642011119838,1.2397643122735844,4.660339332525343,0.0052259126178713,0.0043972971275667,0.0009262056023967,0.0009282564262681,0.0010436971206081,0.0026275234851936,0.0001731429352185,0.0002652348148193
2020-11-27 09:57:44,0.0,정상,R-EF-05,2.2,4.7,0.0301656481,0.0062961870920833,0.0603202973,0.0078605819033198,-0.0232813080431203,2.936851260459283,7.673769962822201,1.2484670147752748,4.791097795986642,0.0055011941095443,0.004129145692126,0.0006973097248538,0.0008577505069059,0.0009497086620874,0.0024032430507687,0.0007153156087838,0.00048893901571
2020-11-27 09:58:08,0.0,정상,R-PAHU-04S,55.0,105.3,0.0822751075,0.01199848350355,0.1606765836,0.0153744263880056,-0.1403130020786052,3.634474779720121,10.450899405609803,1.281364131013458,6.857125525543057,0.0008365860506564,0.0003329398909254,0.0002380015916579,0.000410434276877,0.0015683127109977,0.0006494910177436,0.0003454654073756,0.0004191767626069
2020-11-27 09:58:20,0.0,정상,R-CAHU-03R,7.5,15.0,0.0573795512,0.0050698421798166,0.0794697441,0.0064197203753391,-0.2725076596427412,4.24327050686089,12.379003983612172,1.2662564528924514,11.317818023691409,0.0015347587799603,0.0042212486307974,0.0007126901144439,0.0003465198229208,0.0003957634672338,0.0010916453027698,0.0002993748708148,0.0009386278200284
2020-11-27 09:58:20,0.0,정상,R-EF-05,2.2,4.7,0.032871265,0.0064698524159833,0.0625396055,0.0080927167615674,-0.0166590401281412,2.961045549735325,7.727887598513547,1.2508348322714384,5.0806823535562815,0.0056561081783111,0.0043225432922174,0.0007388874175729,0.0009275121396347,0.0011897866764924,0.0025609669531603,0.0001857789278149,0.0001555598595565
2020-11-27 09:58:23,0.0,정상,R-EF-05,2.2,4.7,0.0289840363,0.0063845362993416,0.0565959848,0.007971044054782,-0.0664133443932797,2.923625212166647,7.100197215200021,1.248492244550939,4.539724569032312,0.0051725512416734,0.004565493910726,0.0008894613519876,0.0009346264727072,0.0010732216281786,0.0025313196365009,0.0004988538768156,0.0004971783191171
2020-11-27 09:58:29,0.0,정상,R-EF-05,2.2,4.7,0.0300849304,0.0063222243355583,0.0587051604,0.0078858370785394,-0.0327542505993328,2.8987270462271604,7.4443790577110205,1.247320034847041,4.758598999847593,0.0055541487505681,0.0048143752927839,0.0008942532912894,0.0010132622315723,0.0010263095168907,0.002617528236201,0.0001965869868264,0.0001790258947627
2020-11-27 09:58:38,0.0,정상,R-EF-05,2.2,4.7,0.0280917399,0.0063502083927833,0.0551902652,0.0079057649956186,-0.0651307501714442,2.859846468196445,6.981015149145726,1.2449615046654456,4.423750869644646,0.0056235566396986,0.0046885747069501,0.0009325550822013,0.0011211305077763,0.000813334953827,0.0024607915940518,0.0004954744051369,0.0005351790582786
2020-11-27 09:58:59,0.0,정상,R-CAHU-03S,15.0,30.5,0.0360231325,0.0072833006126416,0.0676566921,0.0090891243892275,-0.0960139540656336,2.927379880706937,7.4436974567305025,1.2479403051758515,4.94599006904568,0.0010178933158449,0.000661804242654,0.000205877496943,0.00044856151749,0.0002215912113865,0.0018325038946356,0.0001753069221129,4.70598921958173e-05
2020-11-27 09:59:11,0.0,정상,R-EF-05,2.2,4.7,0.0326463357,0.0062947455668666,0.0630191826,0.0078546608697001,-0.033305796475442,2.915502778507169,8.023157669747482,1.2478122882431195,5.186283600061433,0.0049858702700641,0.0049325548574322,0.0007847944612999,0.0009969284910805,0.002217686160005,0.002605379829826,0.0001929343646879,0.0002949227392506
2020-11-27 09:59:23,0.0,정상,R-EF-05,2.2,4.7,0.0284635369,0.006290951443225,0.0563082584,0.0078627809706829,0.0148495575407043,2.902144717308384,7.161366774675518,1.2498556127230562,4.52452020284684,0.0052806824775099,0.00466765214422,0.0006556907393047,0.0008050216325168,0.0010179940726665,0.0024909398188448,0.0004527498098127,0.0006131981617457
2020-11-27 09:59:29,0.0,정상,R-EF-05,2.2,4.7,0.0310036819,0.0064335057048666,0.0583780929,0.0080054146957384,-0.0047781362831473,2.851965329407545,7.292325896755472,1.2443316386092047,4.819096045340734,0.004952314675473,0.0047270503862102,0.0004228535517288,0.0010955900072809,0.0010071222067245,0.0025672806677578,0.0006512678584365,0.0006096965770831
2020-11-27 09:59:41,0.0,정상,R-EF-05,2.2,4.7,0.0316024683,0.0065762875022083,0.0598793886,0.0081698395683988,-0.0028227148999114,2.8682755896190075,7.329322454704663,1.2423178830997508,4.805518050934941,0.0051066090550907,0.0045912556377291,0.000921035695416,0.0008527231157123,0.0009584383889033,0.0025338848331577,0.0005307230012792,0.000623100635746
2020-11-27 09:59:50,0.0,정상,R-EF-05,2.2,4.7,0.0315389559,0.0064853663225749,0.0607686173,0.0080645072819768,-0.0072535002775846,2.88159183920559,7.535316811705331,1.2434929471763174,4.863095518631789,0.005017401236224,0.0044062471016928,0.0008651143130752,0.001014216492396,0.0008370092946433,0.0024900229786067,0.0005281017590994,0.0005354833975598
2020-11-27 10:00:26,0.0,정상,R-EF-05,2.2,4.7,0.031854596,0.00635490521685,0.059416363,0.0079377506949847,-0.0114462724889557,2.916985332468032,7.485289634699696,1.2490746005051168,5.012599702594729,0.0049887063938598,0.0044865704401604,0.0005381304125519,0.0007812331049421,0.0009220304413524,0.0025580429367998,0.0003668259891956,0.0006870744840373
2020-11-27 10:00:44,0.0,정상,R-EF-05,2.2,4.7,0.0315524824,0.0063130897336333,0.0613942761,0.0078729522271232,-0.0541785115826765,2.9272383882279644,7.7981263354412125,1.247083846310566,4.997946129595214,0.0051475530086972,0.0049921029745826,0.0009061328639498,0.000786325709396,0.0021612606821154,0.002557499829279,0.0002430524300999,0.0002811611507881
2020-11-27 10:00:47,0.0,정상,R-EF-05,2.2,4.7,0.0326793306,0.0062676522732333,0.0603122898,0.007847682075877,-0.0027103675495933,2.9686184389680195,7.685363552811778,1.252092766759163,5.213966757466828,0.0053563787584817,0.0049224861407605,0.0006204551627403,0.0009125919475165,0.0008107687231294,0.0025831218426531,0.0005864023433926,0.0005907964401567
2020-11-27 10:01:44,0.0,정상,R-EF-05,2.2,4.7,0.0312941484,0.0063520654470666,0.0617049672,0.0079303921851682,-0.000242435378229,2.94742016295073,7.780821649073413,1.2484745711854208,4.926609881586058,0.005205183714144,0.0046246949170869,0.0003395529825712,0.0007689961932167,0.0010452487840586,0.0025786330274875,0.0002314673624925,0.0002542476017262
2020-11-27 10:01:53,0.0,정상,R-PAHU-04S,55.0,105.3,0.1216634735,0.0120047072991166,0.197520256,0.0154767768832991,-0.2355303394399054,4.134482092446854,12.76236373305494,1.28922567603443,10.134647223673024,0.0011516210965756,0.0002636456898101,0.0002611859541576,0.0002518267849008,0.0025099455986728,0.0004191128125793,0.0002881997768141,0.0018374339163126
2020-11-27 10:02:05,0.0,정상,R-EF-05,2.2,4.7,0.0300867314999999,0.006293920909225,0.0586251076,0.0078137916621535,0.0082803672905798,2.7701845303319392,7.502773318612147,1.2414823406345818,4.780284330535816,0.0055714118159062,0.0045554887588117,0.0009045537797649,0.0006884128136627,0.0009557908501137,0.0024151885934979,0.0005074722678044,0.0005841852566631
2020-11-27 10:02:20,0.0,정상,R-CAHU-03S,15.0,30.5,0.0350518003,0.007289859988525,0.0675266534,0.0091204940536875,-0.0071293586622427,2.9129087687584123,7.403837226635542,1.251120606986165,4.808295406931709,0.0010496380331218,0.0007635604034835,0.0002134665620583,0.0001931249710168,0.0003650903267171,0.0017427304402291,0.0002174282644708,8.404305794044035e-05
2020-11-27 10:02:20,0.0,정상,R-EF-05,2.2,4.7,0.0317790955,0.0063383737110416,0.0597005021,0.0079070156972454,-0.0085539991173565,2.899980023718871,7.550320422507577,1.247483354203479,5.013761723238204,0.0051795745291071,0.0045835782629199,0.0009316646383199,0.0008368765737322,0.0021446037517874,0.0025520529133729,0.0002007905027022,0.0003571239550213
2020-11-27 10:02:35,0.0,정상,R-PAHU-04S,55.0,105.3,0.0807580352,0.011956652876725,0.1518978998,0.0153703632688698,-0.1984712222860271,3.75535939030133,9.882518528865509,1.2855071923004486,6.754234318971055,0.0017643552355006,0.0003858943068773,0.0002991052356362,0.0002672517903503,0.0020943560159952,0.0006678828551288,0.0002978901692478,0.0016724738547976
2020-11-27 10:02:41,0.0,정상,R-EF-05,2.2,4.7,0.0319992043,0.0062693438056416,0.0620082654,0.0078405172131626,-0.0343390320580506,2.918441727593078,7.908695780413611,1.250612098527305,5.104075528798487,0.0056158073238838,0.0048378678938619,0.0005734408200705,0.0008193622748115,0.0009665981070418,0.0023804249540614,0.0005448703407433,0.0005988693723971
2020-11-27 10:02:50,0.0,정상,R-EF-05,2.2,4.7,0.0298939757,0.0063355105300083,0.058454778,0.0078741296809572,-0.0375652088937944,2.825846531332628,7.423649389641968,1.242856379712606,4.718479364592056,0.0053182952183735,0.0049883720251802,0.0007868205378956,0.0008683716600452,0.0009060389579876,0.0024498590467803,0.0005735917211403,0.0006375849049238
2020-11-27 10:03:41,0.0,정상,R-EF-05,2.2,4.7,0.0271324664,0.0063967498050166,0.0537284538,0.0079782119138407,-0.0400033991673047,2.8897003534327745,6.734397930292006,1.2472290080165078,4.241601942711798,0.0051996659989013,0.004801768594803,0.0007216946397141,0.0005980481963186,0.0012495438691538,0.0024666956031888,0.000195056646221,0.0004969266803803
2020-11-27 10:04:02,0.0,정상,R-PAHU-04S,55.0,105.3,0.0765794814,0.0119756916849833,0.136964608,0.015242118826303,-0.1913370665613086,3.4531835243167515,8.98592968345336,1.272754779201238,6.3945768991385465,0.0018415205896197,0.0003592146820044,0.0003516968202609,0.0003992920635809,0.0016202061378159,0.0005215203285559,0.0003821887822888,0.0018061768808551
2020-11-27 10:04:05,0.0,정상,R-EF-05,2.2,4.7,0.0290348399,0.006282110059,0.0571049135,0.0078112714112533,-0.0080988719488529,2.827533268714137,7.310578584906324,1.2434152439056123,4.621829230515237,0.0055745812624664,0.0045215166393652,0.0005918042168755,0.0007749500993583,0.0009354066438938,0.0024727284085165,0.0001915634437076,0.0001577175920631
2020-11-27 10:04:29,0.0,정상,R-CAHU-03S,15.0,30.5,0.0386561602,0.0072768188872833,0.0704260021,0.0090986145038923,-0.0677044361222712,2.9319201217086257,7.74029958845621,1.2503560477220004,5.312233380928842,0.0010825696344337,0.0006916902624066,0.0002395045600166,0.0002253117299409,0.0002787885961594,0.0017057285068624,8.914100409345907e-05,6.502576314530687e-05
2020-11-27 10:04:29,0.0,정상,R-EF-05,2.2,4.7,0.028597977,0.0063883007253166,0.0568300523,0.0079603951088488,-0.0650453330581398,2.9161364904278946,7.139099444552379,1.246089602091206,4.476617214757435,0.0049021646838351,0.0043042974236746,0.000446051354788,0.0007904466844568,0.0009053173084208,0.0023961328099027,0.0004453953415616,0.0006312796543465
2020-11-27 10:04:53,0.0,정상,R-EF-05,2.2,4.7,0.0312547535,0.00623105335635,0.0583366733,0.0077894382227728,-0.0404901401339018,2.96200532995239,7.489201612697759,1.2500997467522432,5.015966276094974,0.0052920553049606,0.0041958573826205,0.000367382682996,0.0008115431213301,0.0021402211094506,0.0024340530065303,0.0001949239700391,0.0002820469261004
2020-11-27 10:05:14,0.0,정상,R-EF-05,2.2,4.7,0.0296718292,0.0063656831096916,0.0576664023,0.0079302580360433,-0.0465694473021216,2.8787601815565043,7.271693056884653,1.245782722669562,4.661216822877192,0.0052154910903093,0.0043961224824463,0.0006516639442708,0.0008687960133035,0.0014762189678946,0.0023729114841602,0.000317052911122,0.0005755904248156
2020-11-27 10:05:14,0.0,정상,R-CAHU-03S,15.0,30.5,0.0420094356,0.0073370255100666,0.0790730155999999,0.0091658679326274,-0.0207351888155905,2.956843763665486,8.62689885793861,1.2492621049295194,5.725676644078928,0.0010552535317342,0.0007738795051236,0.0002385085877129,0.0002639495094219,0.0003140366967163,0.0018420750848001,0.0002742810182302,4.04388115435305e-05
2020-11-27 10:05:41,0.0,정상,R-EF-05,2.2,4.7,0.0322942361,0.0063821663193,0.0631967783,0.0079756303157176,-0.0266625780845594,2.972751939741303,7.923734651474196,1.249674470500546,5.060074351610136,0.0054194694284294,0.004071599602963,0.0007305554348341,0.0008964776394066,0.0008964145163389,0.0024582478573548,0.0004753965060193,0.0006260054590161
