Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-27 10:05:50,0.0,정상,R-EF-05,2.2,4.7,0.0306434183999999,0.0065895092066083,0.0591529364999999,0.0082067051558085,-0.0488146560281373,2.869298371251757,7.207878847472968,1.245419787497744,4.650333953440575,0.005515678070988,0.0044086662672089,0.0008348270343073,0.000891347237477,0.0009528404855751,0.0022502188355733,0.0004888015361608,0.0007105388970213
2020-11-27 10:05:50,0.0,정상,R-CAHU-03S,15.0,30.5,0.0407374948,0.0072673448070666,0.0751341916,0.0090776744267793,-0.0432288685541008,2.9627835815835653,8.276810564868093,1.249104682352806,5.605554144119792,0.0009856541699307,0.0006562635261061,0.0002753569177439,0.0003768796247479,0.0001853490505031,0.0017545509977,3.7532641186208165e-05,4.597732321794237e-05
2020-11-27 10:06:08,0.0,정상,R-EF-05,2.2,4.7,0.0316229537,0.0063586246396916,0.0594119261999999,0.0079191760894097,-0.0084322852497284,2.8862273698860474,7.502286289536036,1.2454227978762566,4.973238002225181,0.0052796068211084,0.0044665164498354,0.0006505249848882,0.0008903031349737,0.0010704865250122,0.0023276188742415,0.0002472316518229,0.0005763316743148
2020-11-27 10:06:11,0.0,정상,R-EF-05,2.2,4.7,0.0279701725,0.0062519659245,0.0546650291,0.0077806794445164,-0.0465557305552158,2.87488419169196,7.025739781443615,1.244517250809989,4.473820369108443,0.0049171251211339,0.0041210945340656,0.0005001909102047,0.0008649462166951,0.0010442111658874,0.0023928578422377,0.0005874623194146,0.0006736891765246
2020-11-27 10:06:26,0.0,정상,R-CAHU-03S,15.0,30.5,0.0337153599,0.0071555367224583,0.0665879101,0.0089693390680232,-0.0291657817855143,2.972034519408408,7.423948363976347,1.2534823614100223,4.711786300275859,0.001059295905538,0.0007398779166649,0.0002310676517298,0.00027766414949,0.000264920435072,0.0018437337442775,0.0001454520338553,4.975577846328112e-05
2020-11-27 10:06:26,0.0,정상,R-EF-05,2.2,4.7,0.0291185249,0.00639659411595,0.057603227,0.0080054429541513,-0.0022877558436896,2.956899059785425,7.195507772637252,1.2515164803390666,4.552192052860215,0.0053632498789449,0.0042369466156308,0.0003863117597927,0.0008248578963468,0.000864047048834,0.0023408546875755,0.0004649847327793,0.000697311057189
2020-11-27 10:06:35,0.0,정상,R-EF-05,2.2,4.7,0.0316601135,0.0066166633589666,0.0623424202,0.0082655578336598,-0.0198564190432449,2.866187454346498,7.542433487806774,1.249203319745549,4.784906195521546,0.005629844195104,0.0041259547739939,0.0006568423468126,0.0008636208483948,0.0007645146649671,0.0023358619137381,0.0004348891843789,0.0005980477109127
2020-11-27 10:06:47,0.0,정상,R-EF-05,2.2,4.7,0.030275099,0.0063335611276083,0.0550737344,0.0079129161797744,-0.0605022523422263,2.863421818133697,6.959979500448861,1.2493628813783104,4.780106860898399,0.0052414036412343,0.0040737473796365,0.000654463789313,0.0007692949585072,0.001337310934915,0.0023422772743299,0.0002898207035538,0.0006190635447145
2020-11-27 10:07:08,0.0,정상,R-CAHU-03R,7.5,15.0,0.035132315,0.004768040033025,0.0563359875,0.005999482212646,-0.1201559466446685,3.274612052339273,9.390141599428691,1.2582701007314665,7.368292790467809,0.0014609554725478,0.0042568903395591,0.0005848582170756,0.0002815142257434,0.0001930791831485,0.000997203510427,0.0004033005171718,0.0005635111217331
2020-11-27 10:07:20,0.0,정상,R-PAHU-04S,55.0,105.3,0.078000851,0.0119691982205083,0.1429411546,0.0154066019522483,-0.2178539032809096,3.83160880384606,9.277915730089992,1.2871874680670143,6.516798332101421,0.0016893861549761,0.0004538438820687,0.0004847030220927,0.0003707268735497,0.001411274254613,0.0009229184555239,0.0004289079057148,0.0005264923736948
2020-11-27 10:07:23,0.0,정상,R-EF-05,2.2,4.7,0.0284277946,0.0063992067536,0.0560658425,0.0079974661571846,-0.0231804258749407,2.907540525484283,7.010450735028448,1.2497589881254392,4.442393517603941,0.0054766914857134,0.0042695229186412,0.000868838975488,0.0009653053451503,0.0009385925880913,0.002298632842198,0.000391540443768,0.0006526087252531
2020-11-27 10:07:35,0.0,정상,R-CAHU-03S,15.0,30.5,0.0330035985,0.0071598524131916,0.0637275614,0.008925605197019,-0.0420085855242119,2.897573798793344,7.139858865960516,1.2466186007653053,4.609536146191021,0.0010673347528373,0.0006821573635353,0.0002378890028664,0.0003744158663713,0.0002613234470308,0.0016127507070301,7.032850120909972e-05,3.001895575335781e-05
2020-11-27 10:07:44,0.0,정상,R-EF-05,2.2,4.7,0.0284344424,0.0062625081316666,0.0568128266,0.0077725843098859,-0.0186474005613545,2.771976643998528,7.309386985708191,1.2411296155582627,4.540424028548547,0.0049831353079424,0.0047866479914876,0.0005141588333782,0.0008960583867054,0.0011656150557664,0.0022176522215025,0.0005162753101313,0.0006534674849787
2020-11-27 10:07:47,0.0,정상,R-CAHU-03S,15.0,30.5,0.0376253314,0.0073649967896166,0.0743558146,0.0091835972398408,-0.0300116793051456,2.948715029243038,8.096589240371435,1.2469248123486023,5.108669083609788,0.0009476256050659,0.0006602160603778,0.00027537316549,0.0003688731333713,9.645145286203008e-05,0.0014454121363791,0.0001718014080593,5.744237196160321e-05
2020-11-27 10:08:14,0.0,정상,R-CAHU-03S,15.0,30.5,0.0386981256,0.0071668387876499,0.0761396847,0.0089761165257407,-0.040764016459127,3.038282392185665,8.482475075012106,1.2524512957105307,5.399608774050447,0.0010115133088625,0.0006762382287203,0.0002687214713102,0.0004036260881698,0.0001801824811782,0.0019115167445883,7.346965798967349e-05,4.431674690697564e-05
2020-11-27 10:08:32,0.0,정상,R-CAHU-03S,15.0,30.5,0.0319074392,0.00709192449885,0.0624849292999999,0.0088789069654568,-0.0030965267914234,2.926776452301831,7.037457374325037,1.251974265503896,4.499122798779652,0.0011082530148072,0.0007769837906184,0.0002371085100946,0.0003932245109263,0.0003912259248986,0.0015226212018146,0.0001818578008227,2.9303184802988583e-05
2020-11-27 10:08:41,0.0,정상,R-EF-05,2.2,4.7,0.0289156493,0.0062526778442416,0.0563423056,0.007843966431623,-0.0279838418277728,2.919846258239115,7.1828845892118185,1.254497133391713,4.624522487853671,0.0050990480949352,0.0040092806778009,0.0008382292777142,0.0009496195970148,0.0010481692008867,0.0022312727145273,0.000190028658549,0.0006207164941936
2020-11-27 10:08:50,0.0,정상,R-CAHU-03S,15.0,30.5,0.0315154418,0.007138925082325,0.0623651221,0.0089311483955565,-0.0208561403946108,2.930474943069416,6.982878274761156,1.2510494636887113,4.414592034034356,0.0010427539223093,0.0006944117211253,0.0002368764348755,0.0003600215653571,0.000282738479813,0.001655505767761,0.0001022018379146,4.073458169657017e-05
2020-11-27 10:09:17,0.0,정상,R-CAHU-03S,15.0,30.5,0.0400909409,0.0071531295150166,0.0749448352,0.0089638910921124,-0.0227233056835825,3.0228676427578107,8.360748075793321,1.2531425683394126,5.604671468038781,0.001076386377689,0.0007049061409667,0.0002780316826444,0.0005508783604484,0.0002466088659558,0.0015385526812428,0.0001240350530576,3.678258312795735e-05
2020-11-27 10:09:29,0.0,정상,R-EF-05,2.2,4.7,0.0315015987,0.0063384181557583,0.0602276512,0.0078872252000234,-0.0189580791187578,2.9353593875907475,7.636101375654992,1.2443522983503514,4.969946432357321,0.0052674391111574,0.0042015173927995,0.0008115856157733,0.0011467635375616,0.0009688955667787,0.0022526017652821,0.0003881098330198,0.0006027060498966
2020-11-27 10:10:05,0.0,정상,R-EF-05,2.2,4.7,0.0298267677,0.0063318284033499,0.0590404197,0.0078580481653379,-0.0189457402813235,2.8199312451666776,7.51336953627098,1.2410393435773528,4.71060897421343,0.0051030488787647,0.0042474913032108,0.0006708899275433,0.0011558839248216,0.0021605032777469,0.0023534058455897,0.0001795905602307,0.0003788105485232
2020-11-27 10:10:17,0.0,정상,R-CAHU-03S,15.0,30.5,0.0327000916,0.007349270063075,0.0653187893,0.009197662394033,-0.0120467862205802,2.9563343383039977,7.101672849220375,1.2515069272314503,4.449433932805838,0.0010581729803961,0.0007913660252618,0.0002410441358453,0.0004787830679677,0.0002192082142444,0.0016473828176635,0.0001900018450786,4.359632988520835e-05
2020-11-27 10:10:20,0.0,정상,R-EF-05,2.2,4.7,0.0313078612,0.0062662871564666,0.0620673001,0.0077824118917497,-0.0045361998146778,2.8233275576294887,7.975329623172229,1.2419494506756723,4.996237870728761,0.0053843096346189,0.0041631659305153,0.0006132723265406,0.0010622810214382,0.0019869982443891,0.0022595199370957,0.0002028630281905,0.0003161422978631
2020-11-27 10:10:23,0.0,정상,R-EF-05,2.2,4.7,0.0275072306,0.0062517351052416,0.0540287158999999,0.0077757618297221,-0.0304021275920112,2.8373003216618327,6.9483501530975325,1.2437765994280066,4.399935399843958,0.0049296640766534,0.0042326172998369,0.0007543099082317,0.0011959208905738,0.0008942755492447,0.0022275167121744,0.0002020382888063,0.0006039593408716
2020-11-27 10:10:38,0.0,정상,R-CAHU-03S,15.0,30.5,0.0352181457,0.0071342768034666,0.0679967105,0.0089370010740423,-0.0608335816186565,2.9368295286004247,7.608448285577294,1.2526849350307958,4.936470320703972,0.0010126064938726,0.0007679521486921,0.0002264106058304,0.0004286867342596,0.0001976420582185,0.0018910254175714,0.0001307150510502,5.068067560912985e-05
2020-11-27 10:11:02,0.0,정상,R-EF-05,2.2,4.7,0.0293243508999999,0.0062409707006083,0.0565633289999999,0.0078011519000786,-0.0453319634975609,2.917180213724515,7.250638075567986,1.2499901496602546,4.698684276332466,0.0052349101939497,0.0040798419627261,0.0008055726120632,0.0009540766118093,0.0008347660987537,0.0021465866039037,0.0001459923804357,0.0001467094364337
2020-11-27 10:11:08,0.0,정상,R-PAHU-04S,55.0,105.3,0.106247656,0.011794638267875,0.1781885251,0.015173949387416,-0.2878922547580664,4.097450745133471,11.743055189558904,1.2865124849776228,9.008131795731812,0.0010197237500798,0.0002801227638484,0.0003951008745842,0.0004082053795606,0.0020342933344104,0.0005493095142903,0.0004084511563101,0.0015017691475238
2020-11-27 10:11:14,0.0,정상,R-EF-05,2.2,4.7,0.0297674444,0.006485858226625,0.0573678482999999,0.0080723939917345,-0.006066282234298,2.8675559922697995,7.10667100227515,1.2446146230265525,4.58959221122073,0.0055516566745416,0.0044009061389934,0.0005440532151594,0.0009802561957948,0.0009197924198639,0.0022967575973141,0.0003649320137678,0.0006758220644201
2020-11-27 10:11:20,0.0,정상,R-EF-05,2.2,4.7,0.0300585274,0.0064290840349,0.0576758888,0.0080166921397305,-0.0172355659219813,2.863184119458018,7.194474702871457,1.2469415699362931,4.67539811843003,0.0053092901525605,0.0043638410035949,0.0004844443953299,0.0008815798253046,0.0010674960080598,0.002354930508501,0.0004658673778323,0.0005992168357339
2020-11-27 10:12:02,0.0,정상,R-EF-05,2.2,4.7,0.0332486033,0.0065106572357416,0.0623198095,0.0081517375800182,-0.0799769740590751,2.952625686143527,7.644972484487273,1.2520606268853267,5.106796763539411,0.0052342034526491,0.0044378730248216,0.000782386981445,0.0008044370773175,0.0007679834438355,0.002371793047641,0.0002809268468064,0.0006572821552153
2020-11-27 10:12:08,0.0,정상,R-EF-05,2.2,4.7,0.0324399546,0.0064941756435166,0.0635243468,0.0081409016153963,-0.0127789349117545,3.005028416045144,7.803109508148384,1.2535696695428442,4.995238253585856,0.005419610637869,0.0048020981555315,0.0006028105576805,0.0009560109306543,0.0007633198167176,0.002245431408641,0.0003391830995699,0.0006150422863584
2020-11-27 10:12:11,0.0,정상,R-EF-05,2.2,4.7,0.0325401314,0.0065160799770083,0.0647880919999999,0.0081381055159393,-0.0091770346008032,2.948101632089794,7.961077903586498,1.2489265854093616,4.993820136464906,0.005393244246469,0.0045726871454746,0.0008911044183025,0.0008324494314201,0.0010292284219591,0.0022642860461075,0.0001228950591424,0.0007110374224038
2020-11-27 10:12:26,0.0,정상,R-EF-05,2.2,4.7,0.0301441718,0.006660441013325,0.0598590151,0.008334599715914,-0.0480170317348973,2.9507261981606767,7.181990394296373,1.2513585360548496,4.525852228057123,0.0053804535495542,0.0048423198674487,0.0008844266707679,0.0010293969789745,0.0007888491605802,0.0023348290221291,0.0002681262452834,0.0006017432567351
2020-11-27 10:12:29,0.0,정상,R-EF-05,2.2,4.7,0.0309792198,0.0066750103421083,0.0610835291,0.0083388234415607,-0.0275234856785598,2.952867806864003,7.325197556715194,1.249260003232724,4.641074427191834,0.0053625189998029,0.0048081514836022,0.0005722481158948,0.0009438169451219,0.002220433505519,0.0026364278353235,0.0001796174260331,0.0001925274822679
2020-11-27 10:12:32,0.0,정상,R-CAHU-01S,18.5,37.6,0.0337021387999999,0.0072026429847416,0.0670713595999999,0.0089928462693459,0.0428135465765032,2.9272160648899286,7.458301586743161,1.2485481077427665,4.679134988558478,0.0037577033871005,0.0037380734753249,0.0001118739251271,0.0027441598999254,0.0004412807843107,0.0008124233856664,3.067841970097758e-05,0.0001867420252565
2020-11-27 10:12:44,0.0,정상,R-CAHU-03S,15.0,30.5,0.036623545,0.0072063035336333,0.0688989423,0.0090144941560306,-0.0236413302626383,2.986515910922434,7.643129066083743,1.2509179101266168,5.082154093158888,0.0010314683462797,0.0006775847121641,0.0002487588943158,0.000472737243118,0.0002721300208409,0.0019685743268371,0.0001984442291608,4.302470534340097e-05
2020-11-27 10:13:02,0.0,정상,R-EF-05,2.2,4.7,0.0336188152,0.0066458912512416,0.0658009535999999,0.0083066138268692,-0.0065496186401877,2.979057471152994,7.921513503752213,1.2498871126302815,5.058586415135655,0.0053026353666325,0.0047625409285909,0.0005530644477942,0.0009942909124166,0.0006597464468613,0.0023224237814369,0.0004005873186286,0.0006196357075807
2020-11-27 10:13:08,0.0,정상,R-CAHU-03R,7.5,15.0,0.0610126741,0.005397483216325,0.0836112909,0.0067731000466152,-0.0432258547011615,3.5432963914253603,12.344611820961369,1.254862641560342,11.303911777893749,0.0016156580496134,0.0045276008644003,0.0004586062113324,0.0003197580650132,0.0001782987649892,0.0046860014386513,0.0004311843390538,0.0007065411544152
2020-11-27 10:13:29,0.0,정상,R-PAHU-04S,55.0,105.3,0.0827039182,0.0120337394943416,0.1409424841,0.0154214602895922,-0.2518813856878314,3.68106912815694,9.13937340908762,1.2815185418334425,6.8726698163017295,0.0012601653673793,0.0005310462405161,0.0002103833265212,0.0003198868583887,0.002161826032388,0.0003795462171937,0.000467658181025,0.001375881361677
2020-11-27 10:13:44,0.0,정상,R-EF-05,2.2,4.7,0.0303305406,0.0067511660752583,0.0592267886,0.0084074270192841,-0.0084234628533388,2.90500412352343,7.044579568059479,1.245329610553595,4.49263731063517,0.0052051508116603,0.0046168039383239,0.0007261235474297,0.0010501044428235,0.0008348665506001,0.0022969236068723,0.000408940707081,0.0005598537315449
2020-11-27 10:13:47,0.0,정상,R-EF-05,2.2,4.7,0.0329466686,0.0066885111381999,0.0657423661,0.0083981020849199,-0.0589230872617185,3.012363196017989,7.828240885288868,1.2556011212952884,4.925859869146686,0.0048913226376624,0.0046067739537903,0.0004449382245848,0.0011147819123242,0.0010372907793404,0.0022880695259423,0.0003490013187982,0.0006291247011847
2020-11-27 10:14:02,0.0,정상,R-EF-05,2.2,4.7,0.0340493694,0.00667499064555,0.0669831671,0.00836969026166,-0.039016993810976,3.014055943460824,8.003064032947249,1.253887938740379,5.1010362722679785,0.0053809342522604,0.0053020094178021,0.0005001483158808,0.0010784775210876,0.0022388960031819,0.0024062600970104,0.0002255177013494,0.0002518019739864
2020-11-27 10:14:14,0.0,정상,R-PAHU-04S,55.0,105.3,0.0947505533999999,0.0119716843668333,0.1789387539,0.0154731856653882,-0.1302962928900236,3.958607036106883,11.56444172322352,1.2924819257894546,7.914554919481455,0.0014474547177771,0.0004143960853293,0.0002988203422607,0.0003911548590561,0.001782213290352,0.0004844306479668,0.0003653792784511,0.0016040551841493
2020-11-27 10:14:26,0.0,정상,R-EF-05,2.2,4.7,0.0339067318,0.0067017155835166,0.0673412011,0.0083882959717571,-0.0114642450403126,3.004647147415948,8.027995355282371,1.2516639757719228,5.059410740049303,0.0056907812810721,0.0047286544253219,0.0006539577274458,0.0010374173954356,0.0008346290041528,0.0022256336150217,0.0004523092187019,0.0006224103902774
2020-11-27 10:15:02,0.0,정상,R-EF-05,2.2,4.7,0.0304439756999999,0.006627895004725,0.0606367253,0.008260235939308,-0.0289054569445779,2.9356331229530883,7.3407982224149,1.2462834630632098,4.593309893759121,0.0051386762001506,0.0050526667228822,0.0004813255314863,0.0010166405779186,0.0010297938435115,0.0024219212549783,0.0001877106513986,0.0001719887246465
2020-11-27 10:15:08,0.0,정상,R-EF-05,2.2,4.7,0.0329741760999999,0.006601154285225,0.0616933628999999,0.008270438755389,-0.0242584173464104,2.986106897492505,7.459503023319117,1.2528776632141878,4.995213666465011,0.0048510799464316,0.0046635074161522,0.0005496612678839,0.001001188103005,0.0009054619930405,0.0024619447346389,0.0003437955555742,0.000620693667104
2020-11-27 10:15:20,0.0,정상,R-CAHU-01S,18.5,37.6,0.0383918807,0.0072086170231333,0.0704785362,0.0090322219260706,0.0720966433413581,2.9554897255323813,7.80301201375163,1.2529756952110402,5.325831650758496,0.0036377318866205,0.0036076341640165,0.0001031750204364,0.0026814959775741,0.0005572816167965,0.0006982661681377,8.173252447975173e-05,4.213047629864811e-05
2020-11-27 10:15:26,0.0,정상,R-EF-05,2.2,4.7,0.0296242237,0.0066292693901999,0.0588037166999999,0.0082931369591913,-0.0300775358166855,2.931121951234356,7.0906482057826725,1.2509880759184442,4.468701142812702,0.0051385894718159,0.0047711516698111,0.0006653595722829,0.0012530765834972,0.0006618512497844,0.0024453792235082,0.0003922625425468,0.0007169705000505
2020-11-27 10:15:35,0.0,정상,R-EF-05,2.2,4.7,0.0304238126,0.006576101853125,0.0586077012,0.0082128181680787,-0.055541980129076,2.9326686937434325,7.1361255053464925,1.2488885287225284,4.6264205268570215,0.0052358503899908,0.0045578727681138,0.0007784033790399,0.0010457823592306,0.0005014520431011,0.002283909091672,0.0005059621419528,0.000605829921905
2020-11-27 10:15:44,0.0,정상,R-EF-05,2.2,4.7,0.0304298308,0.00655408899975,0.0584947355,0.0082371566500495,-0.0678345282959597,3.021524746327292,7.101326098933416,1.2567965815483702,4.642877263516062,0.0053978070918295,0.0046493621890319,0.0012513748568086,0.0010192770126235,0.0021634145813329,0.0023336741854132,0.000237005216726,0.0004270755965473
2020-11-27 10:15:59,0.0,정상,R-EF-05,2.2,4.7,0.0330155604,0.0067026568046916,0.063874187,0.008384135497272,-0.063481792785396,2.960137814719548,7.618458339656235,1.2508674905454475,4.925742338006931,0.0054598572283002,0.0047068715588527,0.0008132923056729,0.0008444473217887,0.0008635310587751,0.0023322772760874,0.0003935779323539,0.0005773518264298
2020-11-27 10:16:14,0.0,정상,R-EF-05,2.2,4.7,0.0400301293,0.0067161187589666,0.0724782311,0.0084168076105788,-0.0424406250223544,3.010651055920296,8.61113078180661,1.2532249521856116,5.960306947603617,0.0050172768599754,0.0049043100633925,0.0007628737506499,0.0010950396574593,0.0008496373289654,0.0021220360709232,0.0002702208119406,0.000540972651196
2020-11-27 10:16:17,0.0,정상,R-EF-05,2.2,4.7,0.0325259306,0.00668857284205,0.0617954787,0.0083653695726423,-0.0581167211093754,2.9788909755842403,7.387059013159775,1.250695741855507,4.862910424704448,0.0057178304492778,0.0049103706865707,0.0004788323808507,0.0008093182774627,0.0010640088457955,0.0023023405480932,0.0001847576541195,0.0002581531957735
2020-11-27 10:16:20,0.0,정상,R-CAHU-03S,15.0,30.5,0.0369542241,0.0071818958955833,0.0706341155,0.0089849380504408,-0.005994265871021,2.941851931699916,7.861391486893351,1.2510537859461817,5.145469196055296,0.0010135516997879,0.000601094325078,0.0002639173557861,0.0004313705984018,0.0002678455155031,0.0014943872989979,0.0001753828163387,2.3994202820576144e-05
2020-11-27 10:16:56,0.0,정상,R-CAHU-01S,18.5,37.6,0.0343155451,0.0068428846073416,0.0644127689,0.0085657250083865,0.0336547155024763,2.9419907861231405,7.519826849091539,1.2517710731518783,5.014777695240276,0.0036321191210513,0.0026394806630684,0.0001015016064565,0.0025058067019181,0.0003614097979995,0.0005731441331291,9.5264415730683e-05,4.9877008064091296e-05
2020-11-27 10:17:14,0.0,정상,R-EF-05,2.2,4.7,0.0290464796,0.0062106612048166,0.0557697657,0.0077066466545874,-0.054436231420714,2.8192538418080724,7.236580084647093,1.2408737814599544,4.676873949825674,0.0056080293432106,0.0042130563863868,0.0006916352845007,0.0007244077280326,0.0007828997157476,0.0021228460275187,0.0004282845173917,0.0005497087078651
2020-11-27 10:17:20,0.0,정상,R-CAHU-02S,22.0,42.3,0.0385715142,0.0088880221457416,0.0739746541,0.0107314515648846,0.0317358803592246,2.4607981285157354,6.893257044746811,1.2074060335263843,4.33971850739368,0.002312212531478,0.0029716762594886,0.0001404047506833,0.0008160016715394,0.0007718769271379,0.000491089464471,0.000137687908555,9.961223939393468e-05
2020-11-27 10:17:32,0.0,정상,R-EF-05,2.2,4.7,0.0352102257,0.0063963955875416,0.0637206657999999,0.0080121765669478,-0.017696363890149,2.9532860406629973,7.952978228520741,1.252608044216843,5.504697953419167,0.0055089303902426,0.00418504584796,0.0004864695940257,0.0008055706626625,0.0006261694667965,0.0020725523149201,0.0002784879034717,0.0005467408397584
2020-11-27 10:17:53,0.0,정상,R-CAHU-03R,7.5,15.0,0.040609125,0.005099523208225,0.0640795901,0.0063882537376008,-0.0976308253622295,3.1995461568667287,10.030846101624274,1.2527158867121624,7.963318008731035,0.0016400173910945,0.0042675560539983,0.0007236257098907,0.0003066439416865,0.0002054439818021,0.0009431452218773,0.0004498197115702,0.0008879084484512
2020-11-27 10:17:59,0.0,정상,R-EF-05,2.2,4.7,0.0293176696,0.0062356011825833,0.055649845,0.0077690851705592,-0.0508050398510199,2.8615717501691784,7.162985574013779,1.2459240004410566,4.701658868416284,0.0056791335188001,0.0039294922172616,0.0007736554302865,0.0006473506654185,0.0006977004271751,0.0021171486360609,0.0003120483456205,0.0005471773434025
2020-11-27 10:18:11,0.0,정상,R-EF-05,2.2,4.7,0.0291205477,0.006300492441725,0.0569387246,0.0078404868602653,0.006252477555999,2.860393792198785,7.262141447944866,1.2444244529747746,4.621947882541565,0.0054788237497906,0.0038740781457469,0.0004314014518534,0.0008146156155993,0.0021591187258625,0.0020993982298871,0.0001857329344932,0.0002243711229965
2020-11-27 10:18:26,0.0,정상,R-CAHU-03R,7.5,15.0,0.0354300365,0.0048188910141666,0.0573994331,0.0060234257443745,-0.1267443299463612,3.1186838219319686,9.529366765018535,1.2499609820323354,7.352321601763167,0.0016399115703688,0.004183672318735,0.0005181510339999,0.0002897539466125,0.0002510378312335,0.0010525245356099,0.0004940960596524,0.0006053182444383
2020-11-27 10:18:26,0.0,정상,R-EF-05,2.2,4.7,0.0303144399,0.0064029654899,0.057921581,0.0079749324094385,-0.043833019848393,2.8998362045709887,7.262955725047667,1.2455060740243211,4.734437495847482,0.0056356611058126,0.0039307721355787,0.0004041142779813,0.0007090415047602,0.0008726998840978,0.0020754151664393,0.0003379217307816,0.0004993337533156
2020-11-27 10:18:38,0.0,정상,R-PAHU-04S,55.0,105.3,0.0714265108,0.01176065841755,0.1316084190999999,0.0151725476768448,-0.252901295234325,3.827619957590631,8.67411471712498,1.2901103950271502,6.073342857523421,0.0007434561461588,0.0003123424453647,0.0003097795550493,0.0004077930279708,0.0022307408881417,0.0006450159889327,0.0003621924367716,0.0016591303339127
2020-11-27 10:18:44,0.0,정상,R-EF-05,2.2,4.7,0.0303827766,0.0062346896352,0.0606714338,0.0077657473192658,0.0094332583324505,2.86181515790735,7.812697388373941,1.245570794000992,4.873181886787756,0.0056656955004431,0.0039142041236544,0.0005895407188214,0.0007041215087995,0.0008516137773319,0.0019373702966361,0.0003664506609107,0.0005042801006539
2020-11-27 10:18:56,0.0,정상,R-CAHU-03S,15.0,30.5,0.0368020982,0.0072217085841083,0.0719157532,0.0090601444852868,-0.0044833501267439,2.999595444732143,7.937594518143419,1.254570768089984,5.096037561109089,0.0010117247659903,0.0006794203966982,0.0002371580480119,0.0002693678378698,0.0002550860784126,0.0018882458595894,9.311947205832091e-05,5.148991492481453e-05
2020-11-27 10:19:23,0.0,정상,R-CAHU-01S,18.5,37.6,0.0322851762,0.0068362586531166,0.0628910046,0.0085164441359681,0.0113749447970296,2.853515244467941,7.384655332192895,1.2457755869265517,4.722638191180948,0.0034731883114621,0.0027885442685641,9.158781330922516e-05,0.0026848731403527,0.0003445089807284,0.0004308488636616,7.600090881846283e-05,0.0002348358889191
2020-11-27 10:19:26,0.0,정상,R-EF-05,2.2,4.7,0.0282811895,0.006285069213125,0.0550032519,0.0078329093086979,-0.0518356420793118,2.8652657918543825,7.0220718423131405,1.2462725616991728,4.499741934574226,0.0050360959549429,0.0041457362751669,0.0005994113001586,0.0009694309365942,0.0008442368803852,0.0019974203333829,0.000285777958128,0.0004704915490522
2020-11-27 10:19:38,0.0,정상,R-EF-05,2.2,4.7,0.0378156379,0.0063157580107166,0.0672284886,0.0078590292312531,-0.0565086580511128,2.890527198594335,8.55429934433267,1.2443524938602506,5.987505828411079,0.0054005186711296,0.004117858474667,0.0005605651240093,0.0010394462503849,0.0008928622865641,0.0018676704897227,0.000164174761521,0.0001341424892459
2020-11-27 10:19:44,0.0,정상,R-EF-05,2.2,4.7,0.0296154637,0.0063196229980833,0.0550333392,0.0078756864922917,-0.0494543339373242,2.858896598938657,6.987751385719023,1.2462272661961502,4.686270638134904,0.005314336158549,0.0040565511598923,0.0004137553154182,0.000913962749619,0.0008796805954638,0.0018319937785507,0.0002316279139035,0.0004661766038262
2020-11-27 10:20:20,0.0,정상,R-CAHU-01S,18.5,37.6,0.0320239364999999,0.0069588925514333,0.0638768785,0.0086672266484929,0.0382464881789892,2.849848225413194,7.369932862100303,1.2454893626296606,4.601872534072103,0.003839996497195,0.0028348563535266,6.890045476284387e-05,0.0025379273145397,0.0003875259278423,0.0003250000483034,8.192588588589352e-05,3.547127542906059e-05
2020-11-27 10:20:26,0.0,정상,R-EF-05,2.2,4.7,0.0286083519,0.0062052310703833,0.0559479221,0.0077257868255303,0.0089612350167011,2.8611082228680136,7.241711862294242,1.2450441793222573,4.610360448387411,0.0054498501048107,0.0041817411608925,0.0007235513464043,0.0009922672810308,0.0008778393048312,0.0018450762777832,0.0002608726372699,0.0003064812672867
2020-11-27 10:20:47,0.0,정상,R-CAHU-03S,15.0,30.5,0.032781519,0.0071878151093833,0.063279504,0.0089886586512905,-0.0143935461769498,2.913256959779145,7.039927363457555,1.25054116090943,4.560707043953505,0.0010160871076446,0.0007778095894083,0.000288041001624,0.0004093778782874,0.0002449823974483,0.0017083015616913,0.000175334829421,4.15862113787533e-05
2020-11-27 10:20:47,0.0,정상,R-EF-05,2.2,4.7,0.0290717464,0.0062461970307916,0.0563402604,0.0077873835552724,-0.0029484257063671,2.887792422865401,7.234812565750031,1.246739979043762,4.6543114565048125,0.0053377276704016,0.0039675608740577,0.0006038468860946,0.0009854713408367,0.001238656223417,0.0017393851596564,0.0004585968479355,0.0003247258173433
2020-11-27 10:21:02,0.0,정상,R-EF-05,2.2,4.7,0.0304082558,0.0063872865204666,0.0606493596,0.0079419104207441,-0.0272385459781001,2.8819100785424494,7.636620962329808,1.2433934809869556,4.76074710325948,0.005619990666229,0.0038665324812183,0.0004768774083017,0.0009197746061488,0.0010436222935979,0.0016832760735245,0.0003361914948395,0.0004424901834733
2020-11-27 10:21:08,0.0,정상,R-EF-05,2.2,4.7,0.0293425322,0.0063156046001666,0.056650851,0.0078210209950729,-0.0227065928124905,2.7547271766418766,7.243408633692316,1.2383645731821968,4.646036928788364,0.0051734436075565,0.0039370296743558,0.0004054811393393,0.0010699378421691,0.0009669229678138,0.0016008996151804,0.0002540510434627,0.0003895748407682
2020-11-27 10:21:08,0.0,정상,R-CAHU-03S,15.0,30.5,0.0373113193,0.0070905152614333,0.069630798,0.0088432623121397,0.0081506847404396,2.920124026824299,7.87388132820768,1.2471960056612472,5.262144981612745,0.0010374972260449,0.0007504681813475,0.0002493768939663,0.0003981050889014,0.0002093260434666,0.0016739931001291,0.0001307765834067,4.4978353230722885e-05
2020-11-27 10:21:14,0.0,정상,R-PAHU-04S,55.0,105.3,0.1580232382,0.0119749220221916,0.2185280286,0.015419768807995,-0.3677593650499742,4.734629988592126,14.171939366995897,1.2876717509658466,13.19618097780969,0.0016077520599122,0.000308988807769,0.0003151995292227,0.0005727205179098,0.0023737642568567,0.0006794345633281,0.0003641567108863,0.0016123904283648
2020-11-27 10:21:23,0.0,정상,R-CAHU-01S,18.5,37.6,0.0287507642,0.0068328534582999,0.0567152221,0.0085254593631456,-0.0551497806694691,2.8553058096416253,6.652453514138136,1.2477158210951511,4.2077243973490885,0.0038264762419182,0.002774487385785,0.0001159030341427,0.0027954872928187,0.0004485544714628,0.0003321235829697,0.0001009699235532,0.0002041779045613
2020-11-27 10:21:35,0.0,정상,R-EF-05,2.2,4.7,0.0286578741,0.00634279333205,0.0561262183,0.0078951274992582,-0.0094090115379165,2.8860363336876653,7.108969209841557,1.2447398308509123,4.518178758117874,0.0052896979948793,0.0038258361578853,0.0006296121470218,0.0009416235773957,0.0008697595720823,0.0016539954650983,0.0002137774245653,0.0002387797841265
2020-11-27 10:21:41,0.0,정상,R-CAHU-01S,18.5,37.6,0.0354668461,0.0070516530014833,0.0675142743,0.00879226030931,0.027590959347334,2.881156835929259,7.678830235327508,1.24683677819379,5.029579035233222,0.0036666424950597,0.0026938230531772,9.179724532792864e-05,0.0024067261497835,0.0003243552933634,0.0002835067503402,6.011501123124712e-05,0.0002190629345666
2020-11-27 10:21:47,0.0,정상,R-EF-05,2.2,4.7,0.0292583071,0.0063567851430499,0.0584934876,0.0078832430519379,0.0118088245513276,2.7878864456537547,7.419977693776711,1.240130486486063,4.602689321974126,0.0053383033417771,0.0041992723701799,0.0003632494006101,0.0010706321395925,0.0009687120689034,0.001588741173708,0.0004254631555842,0.0003406621533603
2020-11-27 10:22:05,0.0,정상,R-CAHU-03S,15.0,30.5,0.0350557342,0.0072680873438333,0.066711802,0.0090605332542723,0.0102257659840548,2.870168453713523,7.362900187860682,1.2466186529747545,4.823240632866543,0.0009809720241096,0.0007490817175033,0.0002743827282084,0.0004553214915753,0.0002838167582936,0.0016448478537557,0.0002675808327669,9.327393448116693e-05
2020-11-27 10:22:17,0.0,정상,R-EF-05,2.2,4.7,0.0288444478,0.0064021417032916,0.0559830964,0.0079537543450421,-0.0127476954901171,2.8100032527208945,7.038574988790785,1.2423583721917248,4.505437264090797,0.005588954070564,0.0041220915956591,0.0004989954843767,0.0010532461976164,0.00088904760962,0.0014807662149884,0.0004364045816327,0.0002803315944865
2020-11-27 10:22:20,0.0,정상,R-EF-05,2.2,4.7,0.0304066055,0.0063118908123833,0.0604740157999999,0.0078932881561369,-0.0049867611505073,2.931768059950381,7.66144787872494,1.250542569692595,4.81735289849202,0.0053407375458333,0.0040421637748008,0.0005476996031346,0.0009192002915804,0.0012238979826543,0.0013709486998393,0.0004841883039144,0.0002499589522063
2020-11-27 10:22:23,0.0,정상,R-EF-05,2.2,4.7,0.0288251434,0.006306256743125,0.0561020839999999,0.0078380336431632,-0.0333027117935071,2.822953638643829,7.157673283137212,1.2428979603007984,4.570880091652596,0.0050389172781391,0.004097065982007,0.0006146889964121,0.0009645382752655,0.0009869838940232,0.0014933970501947,0.0002569615116573,0.0002469614187825
2020-11-27 10:22:26,0.0,정상,R-PAHU-04S,55.0,105.3,0.1141907871,0.011825666683125,0.1833913028,0.015242372317709,-0.2260837503758012,4.075174776973324,12.031677154804198,1.2889228764970715,9.656181774761848,0.0006329354851723,0.0003222401906474,0.0003076801334325,0.0004709274743553,0.0023544316648552,0.0005588462100267,0.000299346437119,0.0015686209007164
2020-11-27 10:22:29,0.0,정상,R-EF-05,2.2,4.7,0.0305522308,0.0063207268804666,0.0601740293,0.0078940854665288,-0.0302103415207488,2.9564330806155668,7.622672639552738,1.2489205143358404,4.833657801987529,0.005580139626321,0.0041472995731742,0.0006061770751276,0.0009333875338774,0.0010098948081414,0.0013962670198,0.0003959738531568,0.000134707254016
2020-11-27 10:22:32,0.0,정상,R-EF-05,2.2,4.7,0.0329144374,0.0061877711864833,0.0623764694,0.0077114876250509,-0.0032291984599259,2.9094372996433733,8.088772547253866,1.2462464096759176,5.31927190066414,0.0050617038622679,0.0039860681880433,0.0005449971836557,0.0010445366862609,0.0008115831970241,0.0014922603205445,0.0004776376673715,0.0002438586103467
2020-11-27 10:22:35,0.0,정상,R-EF-05,2.2,4.7,0.0281234179,0.00626322080365,0.0539228488,0.0078019838829818,-0.0416788985033254,2.845381247827676,6.911427863574501,1.2456823937031116,4.490248512971248,0.005742529518943,0.0038438206792154,0.0005000240936031,0.0008304230802586,0.0009269559479122,0.0014495702666444,0.0004575028794782,0.0002061944277322
2020-11-27 10:22:38,0.0,정상,R-EF-05,2.2,4.7,0.0313035026,0.0062223768808416,0.0592920257999999,0.0077287217741039,-0.0115444829947176,2.815546898900963,7.67164707606184,1.2420851263285293,5.030795016030231,0.0057002194239375,0.0038729698907396,0.0006732466800397,0.0010537695131298,0.0007147708868089,0.0013800117351695,0.0003208154026701,0.0001693882997212
2020-11-27 10:22:44,0.0,정상,R-PAHU-04S,55.0,105.3,0.0955187157,0.0117182730897333,0.15929126,0.0150306048221233,-0.115404712075576,3.676501219825162,10.59779442577998,1.282663811213956,8.151262132957653,0.0013953642186436,0.0002808100794166,0.0002203414198796,0.0003042818850483,0.0022806485068511,0.0005272551239514,0.0002460299631292,0.0017601257187588
2020-11-27 10:22:53,0.0,정상,R-EF-05,2.2,4.7,0.0327900797,0.0063760135356916,0.0638612192,0.0079186791418113,0.0010515994808906,2.822667357111332,8.064630231424147,1.2419482953547998,5.142724292608163,0.0055866572076811,0.0038845013795333,0.0006573619667083,0.0009439764130027,0.0011285422987517,0.00142412420449,0.000380093492396,0.0001822509264694
2020-11-27 10:23:14,0.0,정상,R-EF-05,2.2,4.7,0.0288277846,0.0062575402976416,0.055575056,0.0077902709123567,-0.0160799297058288,2.832959476506168,7.13390543477101,1.2449413893974746,4.606887567446361,0.0056834929718463,0.0038673062574486,0.0005664248380452,0.0009999791391956,0.0012013069224204,0.0014577430826903,0.000377943182567,0.0001627254936906
2020-11-27 10:23:14,0.0,정상,R-CAHU-03R,7.5,15.0,0.0331677347,0.0051276969328,0.0547447353,0.0064441411444008,-0.0848418097327048,3.078915324731877,8.495272538772065,1.2567320629228431,6.468349267648433,0.0014858837981331,0.0040842178721239,0.0006108097007737,0.0001966140491971,0.0003292749628089,0.0041764983451388,0.0005580621424445,0.0003664114554605
2020-11-27 10:23:32,0.0,정상,R-EF-05,2.2,4.7,0.0292698573,0.0063282306756166,0.0571829807,0.0079093908820457,0.0073333972241775,2.893132143501251,7.229757835057133,1.2498581811376597,4.625282926676459,0.0057048196505247,0.004387275357225,0.0006044154678639,0.0011151667577015,0.000769758227177,0.0013113051168003,0.0003954014493287,0.000166424396488
2020-11-27 10:23:59,0.0,정상,R-EF-05,2.2,4.7,0.0275313705,0.0062763468173083,0.054515006,0.0078023664353003,-0.0106758653715443,2.843429076708191,6.986983558392913,1.2431381920743547,4.386527912077216,0.0057283222370821,0.0041966266255829,0.0004425618307626,0.0010317360648895,0.0010171890751136,0.0012152778284576,0.000479511121381,0.0001040263284961
2020-11-27 10:24:14,0.0,정상,R-EF-05,2.2,4.7,0.0320366062,0.0063072640670833,0.0600548051,0.0078505762502476,-0.0266576312233571,2.882811867975742,7.649732094265799,1.2446880559858895,5.079318997787685,0.0052639906758634,0.0038697249588255,0.000412987362296,0.0008291802819918,0.0009296185444575,0.0012254023530577,0.0003821211912335,0.0001117229709344
2020-11-27 10:24:23,0.0,정상,R-EF-05,2.2,4.7,0.028706992,0.006511269796975,0.0561885349,0.0080925057081988,0.0195203764337258,2.8187821045935566,6.943280230630312,1.242846013224403,4.408816236325619,0.0050379468298159,0.0038355176375571,0.000569919362516,0.0008049642997722,0.001046221049592,0.0011439309650906,0.0003825157515248,0.0001416237381524
2020-11-27 10:24:38,0.0,정상,R-EF-05,2.2,4.7,0.0289716291999999,0.0062799434601083,0.0554737132,0.0078255151248697,0.0042645645649905,2.841520440513093,7.088825759687373,1.2461123534915992,4.613358286429575,0.0054093918211389,0.0039412621612845,0.0005296945285692,0.0009017797465756,0.0013257250986718,0.0011688977320366,0.0004665902268244,0.0001728677883398
2020-11-27 10:24:59,0.0,정상,R-CAHU-03S,15.0,30.5,0.0367954411,0.0071093323982416,0.0713758879,0.0088784928764449,-0.0522863802338872,2.9500550068132023,8.039189634241149,1.248850437579882,5.175653498646445,0.0010391439378126,0.0006435291764191,0.0002687073598687,0.0003550172395276,0.0001763518040575,0.0015963411440467,0.000140104809862,3.321186255579693e-05
2020-11-27 10:25:08,0.0,정상,R-EF-05,2.2,4.7,0.0311678089,0.0062607791793833,0.0617680531,0.0078064952427975,-0.0170614703178,2.867133864656552,7.912392332140163,1.2468887688139905,4.9782635686361845,0.0049472136366016,0.0040726766050388,0.0004791292881348,0.0007243527564714,0.0009503852091174,0.0010949974555155,0.0006405879759754,0.0001979972601678
2020-11-27 10:25:17,0.0,정상,R-EF-05,2.2,4.7,0.0271547399,0.0062477124919833,0.0521740503,0.0077559563404109,6.786816352369603e-05,2.7907375636236336,6.726965445661004,1.241407371155911,4.34634915336505,0.0050785804747461,0.0041321036123034,0.0006318812449277,0.0009753004475948,0.0010388180803298,0.0003948979375988,0.0004852535073104,0.0001371922484404
2020-11-27 10:25:29,0.0,정상,R-EF-05,2.2,4.7,0.0278588608,0.00625681390035,0.0552165508,0.0078103310083084,-0.0261848874309435,2.8963010327899963,7.069681264630394,1.2482920433148152,4.452563436230955,0.005508810665838,0.0041111895554961,0.0005270288340483,0.0007462485546066,0.0007590781383001,0.000994183564924,0.0005601595645679,0.0001091881784863
2020-11-27 10:25:59,0.0,정상,R-EF-05,2.2,4.7,0.031760864,0.0062862670345833,0.0618830473,0.00780656468821,-0.0079665491329975,2.852374633013682,7.927052393924301,1.24184426866738,5.052420430960132,0.0055895821647528,0.0038996389962399,0.0005785647056162,0.0008301453717898,0.0007555237536073,0.0009036771667502,0.000270511619923,0.0001530373184286
2020-11-27 10:25:59,0.0,정상,R-CAHU-02S,22.0,42.3,0.0346223377,0.0088320061068083,0.0677884035,0.0107104264496984,0.0342155956582592,2.4725444184730567,6.329197424431999,1.2126833156786576,3.92009893123949,0.0022287934467644,0.0029101782890984,0.0001492886584478,0.0005973716105329,0.0017772403535591,0.0005328256873871,0.0001037761528083,5.7997809163990586e-05
2020-11-27 10:26:02,0.0,정상,R-EF-05,2.2,4.7,0.0290569439999999,0.0062238744036166,0.0546438042999999,0.007784191619514,-0.0391393174555876,2.871703683677313,7.019843160465661,1.2506986990275244,4.66862634360281,0.0052870889976046,0.0038616758198963,0.0005716814655485,0.0008277801566834,0.0012061522230786,0.00100303644229,0.0005692847378999,0.0002567768031889
2020-11-27 10:26:17,0.0,정상,R-CAHU-01S,18.5,37.6,0.0348272994,0.0070346898886916,0.0647707451,0.0087674365180734,0.0040478982059564,2.8703313367282166,7.387649168200974,1.2463145720420694,4.9507938446562125,0.0038318149867727,0.0027151940054223,0.0001071563310393,0.0024099524052572,0.0003713678390182,0.0004409513610494,5.001445169225188e-05,0.0001487281901538
2020-11-27 10:26:35,0.0,정상,R-EF-05,2.2,4.7,0.0275294762,0.0062258553433166,0.0533473175,0.0077454724237917,-0.0075913115276127,2.832623444928152,6.88754856787474,1.244081655720822,4.421798240068708,0.0055619668768853,0.0040691922618799,0.0008674366124545,0.0009644923278894,0.0005982252275084,0.0008169908415759,0.0006818286416405,0.0002423738931602
2020-11-27 10:26:35,0.0,정상,R-CAHU-03S,15.0,30.5,0.037531279,0.0071901156491083,0.0713611543,0.0089630765282522,0.0271713049738148,2.8588912349953954,7.961680799563017,1.2465830823407968,5.219843578545828,0.0009736407654682,0.0005998091880065,0.0002593773043751,0.0003716295983055,0.000315637033086,0.0017818005445527,0.0002178496814743,4.581918569092144e-05
2020-11-27 10:26:38,0.0,정상,R-CAHU-01S,18.5,37.6,0.0305498391,0.0069271042882333,0.05898902,0.0086307869972139,0.0198667593975112,2.8540239994633128,6.8347208683335126,1.245944429027091,4.410188995117805,0.0034121264956306,0.0028076960325077,8.177214046358797e-05,0.0026034589952939,0.0004088490166232,0.0003747550352851,6.181231179917883e-05,0.0001233988147778
2020-11-27 10:26:41,0.0,정상,R-EF-05,2.2,4.7,0.0334948115,0.0062046981108,0.0639637336,0.0077317631165838,-0.0020535472721447,2.853539857102635,8.272852211781304,1.2461143118511824,5.39829833810905,0.0049833922506446,0.004184168927544,0.000705574705357,0.0010208813402521,0.0008182714050428,0.0007675494495246,0.0006768887348738,0.0002775618545749
2020-11-27 10:26:47,0.0,정상,R-CAHU-03S,15.0,30.5,0.0429871641,0.007143275023425,0.0767889283,0.0089237611738319,0.0015772375077578,2.9539374945212784,8.604995898498036,1.2492534789110308,6.017850909986224,0.000928434386814,0.000616751502848,0.0002812760308431,0.0002801837160278,0.0001667466257719,0.0016854638571824,6.851503088185575e-05,4.404434784942871e-05
2020-11-27 10:27:14,0.0,정상,R-CAHU-01S,18.5,37.6,0.0337253399,0.0070671594323166,0.0664460324,0.0088176504521214,-0.0866133438016922,2.888546664000911,7.535571154786919,1.2476937214406283,4.772120994721155,0.0033561600583533,0.0030342302617894,7.151475686040709e-05,0.0028484279846995,0.0002768176720896,0.0003675028948318,5.413205479707212e-05,0.0001574076392006
2020-11-27 10:27:26,0.0,정상,R-EF-05,2.2,4.7,0.0295091607,0.0063281466315833,0.0547240413999999,0.0078614785861044,-0.0240748050407458,2.8138604074099147,6.961036756714888,1.2423034805907238,4.663160071658559,0.0051777237797867,0.00450137022632,0.0005909382732017,0.0011828602553394,0.0010583988708555,0.0006439940977152,0.00052891270077,0.0003780747817079
2020-11-27 10:27:29,0.0,정상,R-EF-05,2.2,4.7,0.0317951962,0.0064237909785666,0.0605396255,0.0079767510239414,-0.0175951912150731,2.839821342810561,7.589509227290167,1.2417513350848948,4.949600057985453,0.0053225863340729,0.0045868112410339,0.0007386480787947,0.0010167357388142,0.0009662733225809,0.0002759389260252,0.0005643701411557,0.0002717788729348
2020-11-27 10:27:32,0.0,정상,R-CAHU-01S,18.5,37.6,0.0291835368,0.0069294101861916,0.0551469587,0.0086100873477306,-0.0425459423708376,2.801816289236293,6.404924418628026,1.2425425997854842,4.211547017111853,0.0033517729458105,0.0030065724090165,7.241828404718677e-05,0.0029662517519734,0.0003668036588642,0.0003073104080636,8.723895532639118e-05,6.375283137363517e-05
2020-11-27 10:27:41,0.0,정상,R-PAHU-04S,55.0,105.3,0.0998878627999999,0.0118971451405333,0.1671061441,0.015370053382474,-0.2377243361310289,3.970279425845853,10.87219022222428,1.2919110594111038,8.395952274271586,0.0011971822031147,0.0005381968089527,0.0003072449965986,0.0003188842050982,0.0020037129198215,0.0008669094137447,0.0002134468270588,0.0017049642845769
2020-11-27 10:28:17,0.0,정상,R-EF-05,2.2,4.7,0.0299230795,0.0064193748034499,0.0581611432,0.0079607400247819,-0.0031141339525125,2.831560717564405,7.305997057929682,1.2401114233902604,4.661369746461646,0.0058326126340028,0.0045306899202944,0.0005324770305111,0.0012875255422019,0.0009682999397297,0.0001860402054764,0.0006652244122787,0.0004151844566994
2020-11-27 10:28:35,0.0,정상,R-CAHU-01S,18.5,37.6,0.0344575159,0.0071752760591083,0.0650098994,0.0089383137247078,-0.0043962050016193,2.8674930975835413,7.273172703738939,1.2457100815461268,4.802256472942172,0.0034373890730036,0.0029266703526177,0.000126642657775,0.002814336148393,0.0002869149811122,0.0004293107787269,0.0001133071035308,7.212768286043028e-05
2020-11-27 10:29:08,0.0,정상,R-PAHU-04S,55.0,105.3,0.0743011907,0.0118096052341666,0.1318863891,0.0151315090716641,-0.2404513847756078,3.6372196936537673,8.716010311686334,1.2812883048695645,6.291589704034928,0.0013421685087169,0.000340633312733,0.0002976650306375,0.000313137506164,0.0021336348475495,0.0007406022100373,0.0003040314167851,0.0017013585139336
2020-11-27 10:29:14,0.0,정상,R-EF-05,2.2,4.7,0.031226635,0.0064232839652666,0.0607462991,0.0080345485811513,0.0137575378162682,2.949840438338973,7.560636230703428,1.250847483093927,4.861475091067939,0.0057563566436723,0.0042311291983469,0.0008581619406023,0.0008237424388206,0.000823043403297,0.0002305813544203,0.0005824616617277,0.0005063717947629
2020-11-27 10:29:26,0.0,정상,R-CAHU-01S,18.5,37.6,0.0313708112,0.00696086215305,0.0614850857,0.0087020657931064,0.0137565612743944,2.9285074421596806,7.0655735272315,1.2501419510647194,4.506742198055802,0.0036156962409741,0.0028687359472531,9.668228228740772e-05,0.002739293558558,0.0005299074949099,0.0005496817490507,0.0001048655333495,4.584689872205552e-05
2020-11-27 10:29:32,0.0,정상,R-EF-05,2.2,4.7,0.0298347697,0.0063337958077083,0.0588568598,0.0079236874645698,-0.0149874044638058,2.9454321408372515,7.427963314198626,1.251017194922284,4.710409145759104,0.0057298312112444,0.0043455172912127,0.000800696659881,0.0009186569292951,0.0009485400491115,0.0005514103075524,0.000808593291272,0.0004078411913258
2020-11-27 10:29:38,0.0,정상,R-EF-05,2.2,4.7,0.031306494,0.0065192257913166,0.0609103441,0.008134844031421,-0.0031081642105903,2.857963042455609,7.487585977645332,1.2478236360913144,4.802179737615305,0.005496179362805,0.0045029367687392,0.0008314539676785,0.0009525381973765,0.0010538854634106,0.0003489009377238,0.0008563502671746,0.000453449460829
2020-11-27 10:29:50,0.0,정상,R-CAHU-03S,15.0,30.5,0.0381877087,0.0070314351528583,0.0714520886,0.0087830350919163,-0.0060525492119164,2.938550931126955,8.135238884080314,1.2491098760039052,5.430997779233788,0.0009981415500914,0.000596040153203,0.0002899107706903,0.0003998032850409,0.0001307193321467,0.0015134060195246,0.0001018552501796,4.256047880128034e-05
2020-11-27 10:29:59,0.0,정상,R-EF-05,2.2,4.7,0.0294996593,0.0062835034898333,0.0589636359,0.0078555186579722,0.0107778029724127,2.9260367809473826,7.506014366111883,1.2501813153573438,4.694778851914422,0.0057649676983409,0.0042997055806241,0.0007266755341807,0.0009235321146892,0.0007801654742116,0.0002189508901435,0.0006155394022437,0.0005766517753592
2020-11-27 10:30:05,0.0,정상,R-EF-05,2.2,4.7,0.0300718546,0.0064387644077916,0.0582769400999999,0.0080169036353275,-0.0026984515742637,2.8597797456768244,7.269257901915541,1.2450997004372637,4.670438720138526,0.0050834465551349,0.0042864865114524,0.0004771488826616,0.0009924502078247,0.0004029112594608,0.000234322290518,0.0006879591018626,0.0005557905579757
2020-11-27 10:30:08,0.0,정상,R-PAHU-04S,55.0,105.3,0.0954197496,0.011546276442625,0.1638299078,0.0149150419859617,-0.1715354381228851,3.9445803753782585,10.984206947201296,1.2917620723942125,8.264114415946437,0.0013714456316803,0.0003012523727978,0.0002750494597218,0.0003244294664189,0.0025179805158772,0.000821144791715,0.0003452340610574,0.0015831818973331
2020-11-27 10:30:11,0.0,정상,R-PAHU-04S,55.0,105.3,0.102191858,0.0119190022363666,0.1772984713,0.0152571793673604,-0.2137572731103652,3.737312318958547,11.62065851302062,1.2800718604455437,8.57386012465014,0.0015992328780979,0.0004445426969418,0.0003598389259287,0.0003459472983666,0.0023362211828254,0.0005328990077816,0.0003254409207592,0.0016579999148619
2020-11-27 10:30:20,0.0,정상,R-EF-05,2.2,4.7,0.0283681862,0.0063840872605416,0.0565278381,0.0079868157475107,0.000490206228109,2.919753179288512,7.077643943096833,1.2510505294742975,4.443577451601604,0.0054277777036025,0.00425777379639,0.0004079299491256,0.001036705978745,0.0007559120048023,0.0006537620485639,0.0006178086979691,0.0005696643769295
2020-11-27 10:30:38,0.0,정상,R-EF-05,2.2,4.7,0.0285897179999999,0.0062553412097166,0.0565537380999999,0.0077749794740019,0.0206716372225632,2.866268611597969,7.273811884533615,1.2429345120174624,4.570449003739472,0.0055597259855758,0.0041117101705,0.0008577685672199,0.0011541627839528,0.0009439188445783,0.0006452976639676,0.0005411359406003,0.0005469253972576
2020-11-27 10:30:44,0.0,정상,R-CAHU-01S,18.5,37.6,0.0354459099,0.0072216005705666,0.0680049434,0.0089594637313172,-0.0790270945932663,2.789086973828408,7.590291722739288,1.2406479206055276,4.9083176996063935,0.0035437725670708,0.0027712751366292,8.403321756035134e-05,0.0026260053942372,0.0005207973774003,0.000407834189751,7.845753061120207e-05,5.412136600947484e-05
2020-11-27 10:30:50,0.0,정상,R-CAHU-03S,15.0,30.5,0.0376514792,0.0072371813571,0.0699463449,0.0090308350500051,-0.0611586239834361,2.919146525558813,7.745279867553339,1.2478387101831436,5.202505967749752,0.0009646674326215,0.0006426560122572,0.0003011657795998,0.0004220514291004,0.0002751686672061,0.0016413481445685,0.0001308463888775,4.07628510029843e-05
2020-11-27 10:30:53,0.0,정상,R-EF-05,2.2,4.7,0.0295477286,0.0063729073438749,0.0576919578,0.007950718104187,-0.0258065683959971,2.8852776696335938,7.25619460330484,1.2475809979927706,4.636459782896156,0.0054827465457181,0.0038565868259549,0.0008164016647549,0.0010513153137125,0.0008079518904608,0.0003113838174587,0.000669017328644,0.0005668326412731
