Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-27 10:30:59,0.0,정상,R-CAHU-03S,15.0,30.5,0.0339818336,0.0071699871500833,0.066799894,0.0089420388848091,-0.0455926548222257,2.9232598580740707,7.470320232389081,1.2471485230911832,4.73945530008447,0.0010392358333637,0.0007076370368022,0.0002830383476668,0.0003619211820121,0.0002188700488879,0.0015449865047422,0.0001737375410507,6.243643188193372e-05
2020-11-27 10:31:02,0.0,정상,R-PAHU-04S,55.0,105.3,0.0770409926999999,0.0116423395502416,0.1474248991,0.0149897461485581,-0.2254769151270418,3.875484546387201,9.835049749270118,1.287520097130911,6.617311955860351,0.001843860321561,0.0002703596254941,0.000238647181482,0.0004458979492267,0.0023307977515949,0.000681287723206,0.0002668901313812,0.001763622444572
2020-11-27 10:31:05,0.0,정상,R-EF-05,2.2,4.7,0.0361932591,0.0064107261361083,0.0669789762,0.0080007045739048,0.0007055728128571,2.897693934857726,8.371634720579351,1.2480184621896415,5.645734715782341,0.005715836799105,0.0038366699299992,0.0004775263228791,0.0008680709587551,0.0007958075309218,0.0005609234220411,0.0008505947720821,0.0005297438652039
2020-11-27 10:31:14,0.0,정상,R-EF-05,2.2,4.7,0.0323748849,0.006437585315875,0.0625426247,0.0079826926749167,-0.0237097534641663,2.806669874912684,7.834777968657304,1.2400134962454883,5.029041684335269,0.0059023051760524,0.0038789547219267,0.0004842183949584,0.0009245259827174,0.0006677613522888,0.0001831495677682,0.0007656181213869,0.000549487509675
2020-11-27 10:31:38,0.0,정상,R-EF-05,2.2,4.7,0.0318467766,0.00654509362365,0.0615851246,0.008148808168877,0.0017933083919927,2.8464685452882748,7.557562200962546,1.2450254553169713,4.865748059725999,0.0051762465922321,0.004142551032265,0.0006230925324114,0.0007879991440093,0.000720657722726,0.0002792657762765,0.0007853345262594,0.0006221886484602
2020-11-27 10:31:41,0.0,정상,R-CAHU-03R,7.5,15.0,0.0286005903,0.0050295924424166,0.0508985054,0.0063140937701428,-0.0754893577013009,3.095780893658548,8.061094315811642,1.2553887501685852,5.686462795434318,0.0016380779437498,0.0042026938456194,0.0004024487501892,0.0003544944356606,0.0001823538147404,0.0008049370738941,0.0002423689156278,0.0009065258269871
2020-11-27 10:31:50,0.0,정상,R-EF-05,2.2,4.7,0.0295025092,0.00639862886005,0.0579853151,0.0079938293820713,0.0260126293993766,2.9120021290291582,7.2537594097330205,1.2493034924999282,4.610754873469792,0.0055593849538941,0.0037952255713074,0.0008028247416587,0.0011447572931939,0.0009033945510482,0.0002571594747169,0.0006350163658231,0.0005812664945847
2020-11-27 10:31:53,0.0,정상,R-EF-05,2.2,4.7,0.0304668843999999,0.0064371189805666,0.059998665,0.0080332109860524,-0.0234440483851003,2.9322074538098084,7.468827235357279,1.2479512978250558,4.733000041164062,0.0052249657471693,0.0038463130119982,0.000555535190935,0.0010417342540478,0.0015434185862012,0.0004198484406537,0.0001001613940536,0.0003002392486318
2020-11-27 10:31:59,0.0,정상,R-EF-05,2.2,4.7,0.0270995721,0.0064082809999583,0.0538381785,0.0079946618349978,0.0054372829417308,2.8978360906177283,6.734265890311364,1.2475516967888611,4.228836422774875,0.0054326047080652,0.0039270771989754,0.0005074383137371,0.0009686559934554,0.000875411871975,0.0005483568734718,0.0006915812265367,0.0006161206979479
2020-11-27 10:32:11,0.0,정상,R-EF-05,2.2,4.7,0.0293797832,0.0062797594212666,0.0567511749,0.0078246251596242,-0.0144154644126799,2.871373913708263,7.252893747912837,1.2460071532558723,4.67848865364239,0.0054874403129182,0.0041075535315075,0.0010559490662842,0.0011936366532272,0.0010451010778262,0.0003248057703639,0.0006563013561908,0.0005576663555999
2020-11-27 10:32:26,0.0,정상,R-EF-05,2.2,4.7,0.0333358049,0.0065265855036666,0.0636125635,0.0081497978897485,-0.0193168299314498,2.901328230081502,7.805416080319863,1.2487077485110594,5.107694502932933,0.0056131318994232,0.0040690294533462,0.0009513093458323,0.0007234344203004,0.0009272918741813,0.0004916067483566,0.0006769157314941,0.0006294341051664
2020-11-27 10:32:35,0.0,정상,R-EF-05,2.2,4.7,0.0293139517,0.0063651873107583,0.058298368,0.0079326841914461,-0.0146336085578257,2.8361203806413253,7.349135121610376,1.2462609196179375,4.605355705786387,0.0055073731212827,0.0040194484040011,0.0009471225865822,0.0009529051156183,0.0008316978921306,0.0004519462627928,0.0003872089470246,0.0003855783900217
2020-11-27 10:32:38,0.0,정상,R-CAHU-01S,18.5,37.6,0.0361164360999999,0.0071535598635416,0.067206962,0.0089367440165455,-0.0108109177808101,2.899789047889506,7.520296192390944,1.2492722766034192,5.04873612424333,0.0036369002634589,0.0026820343542687,0.0001192532910083,0.0024518831479298,0.0005987599730531,0.0005557242484044,9.086244149004024e-05,6.922595394006216e-05
2020-11-27 10:32:56,0.0,정상,R-EF-05,2.2,4.7,0.030776199,0.0064545051341583,0.0580971279,0.0079871684775671,0.0115501269645633,2.759405862830571,7.273807740899942,1.2374563675374135,4.768173292965118,0.0058468832576396,0.0038905596154536,0.0009194469101063,0.0008327050023653,0.0009241090026993,0.0005739902092175,0.0007700610580073,0.0005818469767093
2020-11-27 10:33:02,0.0,정상,R-EF-05,2.2,4.7,0.0283828637999999,0.0063946609102666,0.0565656385999999,0.0079838056357638,0.0306485774427416,2.898627519861526,7.085047054078006,1.248511179528815,4.438525231952665,0.0053876497745205,0.0043281013976603,0.0005942056440827,0.0007887169797372,0.0007069360941333,0.0006903590649502,0.0007833937592699,0.0005521153610072
2020-11-27 10:33:11,0.0,정상,R-EF-05,2.2,4.7,0.0305049289,0.0065218540093999,0.0590049084,0.0081397692234751,-0.0196158854045814,2.8736300027435107,7.248965760580722,1.2480759630226657,4.677340041042472,0.0052320906019741,0.0041446194539256,0.0008725961002821,0.0010162000430273,0.0007646673618107,0.0006542967638962,0.0007279907181111,0.0005850814605999
2020-11-27 10:33:26,0.0,정상,R-EF-05,2.2,4.7,0.0278169400999999,0.0064470391607,0.055040516,0.0079997295499557,0.0028678986938806,2.806833729379539,6.880297097081821,1.2408377474609804,4.314684525195239,0.0051905660340088,0.0039001501814129,0.0008550507695714,0.0010215761417974,0.0014723648878824,0.0007338023654727,0.0001471746444708,0.0003665798932534
2020-11-27 10:33:50,0.0,정상,R-CAHU-01S,18.5,37.6,0.0333487093,0.0070139633631999,0.0652413703,0.0087439306989398,0.0653685400163338,2.9011177046822456,7.461332042339939,1.2466461893451657,4.754616979462697,0.0037805817614225,0.0028046454487082,9.639206830128674e-05,0.0026292473139445,0.0005014673913544,0.000284861528378,5.913150349261762e-05,3.2552995864560686e-05
2020-11-27 10:34:02,0.0,정상,R-EF-05,2.2,4.7,0.0327392444,0.0064629238625833,0.0588983539,0.0080239317504372,-0.0557542123748992,2.842303661539765,7.340335851783715,1.241532767682943,5.065701700362226,0.0055561470863496,0.0038888935807568,0.0004611060790037,0.000850520983556,0.0010997605757773,0.0008612010004069,0.0006420253770236,0.0006530916765461
2020-11-27 10:34:11,0.0,정상,R-EF-05,2.2,4.7,0.0353237055,0.0063825011558416,0.0659039821,0.0079749193003805,-0.0411068933655425,2.945864063903386,8.263905829975592,1.2494975097781909,5.534461277405256,0.0057342068970504,0.0038814103128675,0.0005601256260546,0.0010190672333695,0.0008781750396138,0.0008022968267952,0.0006813944504284,0.0006520624982071
2020-11-27 10:34:14,0.0,정상,R-EF-05,2.2,4.7,0.0289559941999999,0.0063567528296,0.0576503966,0.007904571935679,0.0065729467679558,2.855039131610968,7.293297735679041,1.2434921016390112,4.555154962950174,0.0051111472997594,0.0039458449164193,0.000936790821503,0.0008978011174596,0.0012116103949376,0.000784431217296,0.0007625507788431,0.000625683491027
2020-11-27 10:34:29,0.0,정상,R-CAHU-01S,18.5,37.6,0.0320706479,0.0071490049118333,0.063631773,0.0089102912776246,-0.0243194040042561,2.9067870118811543,7.141379671817344,1.2463680452752175,4.486029635665143,0.0035281741826855,0.002896997550003,9.841045987718968e-05,0.0026948322973147,0.0005030625425397,0.0005609052723136,0.0001178806937743,5.002872353239976e-05
2020-11-27 10:35:05,0.0,정상,R-CAHU-01S,18.5,37.6,0.0310272463,0.0071526251953833,0.0601264946,0.0088894466277669,-0.0558957755031198,2.8126440840935576,6.763806243258163,1.2428229335299996,4.337882309285065,0.0035121335477044,0.0027676963217182,9.62544961005612e-05,0.0023681370728328,0.0003908041631998,0.0004143847002203,7.934682835616447e-05,4.221968142059489e-05
2020-11-27 10:35:08,0.0,정상,R-CAHU-03S,15.0,30.5,0.037974719,0.0070428413127833,0.0698876977,0.0088235012859648,0.0104530214880665,2.9716959426925778,7.920630987062597,1.2528326131599032,5.391960050423509,0.0009944332237442,0.0006584890422146,0.0002761589699712,0.0002991527011303,0.0002315130094188,0.0015156653978243,0.0001283231891577,3.282665489652789e-05
2020-11-27 10:35:11,0.0,정상,R-EF-05,2.2,4.7,0.0301019885,0.0063474815067583,0.0573331509,0.0079015731517632,0.0158901327945056,2.8587110687653183,7.255915980124284,1.2448359468791266,4.742351508696734,0.0052491569584667,0.003960309666155,0.0003394772114181,0.0007800862255591,0.0011644595676997,0.0009171585147271,0.0004882072081925,0.0007051663707632
2020-11-27 10:35:26,0.0,정상,R-EF-05,2.2,4.7,0.0310321002999999,0.0064538615896916,0.0611362159,0.0080432574966905,-0.0525932493548668,2.909426604441008,7.600927351282101,1.2462705288780165,4.808299630962887,0.0056607517489566,0.0039806790857378,0.0004088362212785,0.0009705922652706,0.0010152245839614,0.0011371235723788,0.0005763123984706,0.0006973158864868
2020-11-27 10:36:11,0.0,정상,R-CAHU-01S,18.5,37.6,0.0315357968,0.0070346894556,0.062049225,0.0087728011463831,-0.0376809569755369,2.8659158928286246,7.072909093075906,1.247077245094238,4.482898214489877,0.0036381003252507,0.0027724838988054,7.223370902817208e-05,0.0026104711882497,0.0004514807781719,0.0003038073910863,5.711550476223895e-05,0.0001570215652914
2020-11-27 10:36:17,0.0,정상,R-EF-05,2.2,4.7,0.0295509435,0.0064857582050416,0.0573254712,0.0080711262284849,-0.0187911181246453,2.876968123972424,7.10253681793314,1.244438348350834,4.556282020663173,0.0054578331975628,0.0043108446477567,0.0008164695029793,0.0008043646285474,0.0005461974053276,0.001094470319154,0.0005411881246731,0.0006024208229493
2020-11-27 10:36:20,0.0,정상,R-EF-05,2.2,4.7,0.0330619663,0.0063248649039416,0.0621090047,0.0078831119000264,0.0089252648150433,2.826266207845616,7.878741985102601,1.2463684236344144,5.227299998043551,0.0055169886381007,0.0042149329031766,0.0005325477149117,0.0009142471568879,0.0015782757886144,0.0011901345101046,0.0002143305990735,0.0004245262808748
2020-11-27 10:36:23,0.0,정상,R-EF-05,2.2,4.7,0.0298541412,0.0063045446863,0.0574242883,0.0078812100480105,-0.0168031758382258,2.890776435146293,7.2862273623192415,1.2500839378832107,4.735336600099624,0.0050738511015928,0.0042462176087623,0.0009645198569703,0.0009687438937584,0.0007629486531599,0.0012203874482397,0.0004481121435659,0.0005753625636836
2020-11-27 10:36:29,0.0,정상,R-EF-05,2.2,4.7,0.0314924195,0.0064513568058583,0.0601656772,0.0080147270260147,-0.0071947797409623,2.7967642287173065,7.506890378762764,1.242332003515408,4.881518794837457,0.0056878527748446,0.0042528123828356,0.0007185280474418,0.0010781046655859,0.000609543568298,0.0012886327357242,0.0004376766337406,0.0006352624311725
2020-11-27 10:36:32,0.0,정상,R-EF-05,2.2,4.7,0.0299532823,0.0064630281422,0.0595592092,0.0080387408586622,-0.0167929819241463,2.8751963060328576,7.409022164935388,1.243804093343439,4.634558544534508,0.0049523463437639,0.0042343897578383,0.0008548174254752,0.0011684023393592,0.0009670371495679,0.0012911637890122,0.0005607316217704,0.0006014334516874
2020-11-27 10:36:41,0.0,정상,R-CAHU-03S,15.0,30.5,0.0383984968,0.0070653723551416,0.0707459822,0.0088664915068684,-0.0136337058328178,3.0736816075420297,7.979027797544974,1.2549220424902428,5.434744960335509,0.0010298144714621,0.0006407965661716,0.0002826586618011,0.0003276479173654,0.0003136904585039,0.0016332303026525,0.0001759123349652,3.320680651284952e-05
2020-11-27 10:36:50,0.0,정상,R-EF-05,2.2,4.7,0.0272561908,0.0063537603510333,0.054345144,0.0079182213548467,-0.0191677417994223,2.833740554297928,6.863301941759346,1.246226001199271,4.289773188497302,0.005334926087372,0.0039814894167689,0.0002547073689842,0.000982587541885,0.0010755202977903,0.0012119268815537,0.0004582487799529,0.0005873902627806
2020-11-27 10:37:14,0.0,정상,R-EF-05,2.2,4.7,0.0279234052,0.0065235098750166,0.0552520864,0.0081297439039086,-0.0127172241796317,2.842174375179428,6.796288671951331,1.2462223649025927,4.280426600860884,0.005772088093452,0.0042866412648877,0.0004599454558522,0.0009890888081472,0.0003286687520708,0.0007021358177235,0.0005438064939199,0.0005492364806121
2020-11-27 10:37:14,0.0,정상,R-CAHU-03R,7.5,15.0,0.0367994197,0.005120075439575,0.0610103328,0.006399533035752,-0.092673878466259,3.036902325715214,9.533560098706468,1.2498903797955163,7.187280760662892,0.0014051065394741,0.0046169459149894,0.0005615215755784,0.0002004141522543,0.0001867172531774,0.0043619623579927,0.0002490873705136,0.0004406104974682
2020-11-27 10:37:17,0.0,정상,R-EF-05,2.2,4.7,0.0311463699,0.0064952499254333,0.0611073785,0.0080884516921601,-0.0018921679338386,2.8404181874813204,7.554891940472302,1.2452872152753216,4.79525349410201,0.0054973468278874,0.0042459410577285,0.0009174466979087,0.0010331435448547,0.0012834987447502,0.0013524481378416,0.0001783920708996,0.0004337481328117
2020-11-27 10:37:23,0.0,정상,R-CAHU-02S,22.0,42.3,0.0387881733,0.0088657600279083,0.0723270885,0.0106988533501995,0.0585855167012508,2.471985446117585,6.760265435234764,1.206760990205116,4.375053371386046,0.0022539837244481,0.0029757699961079,0.0001576888155643,0.0009392488963983,0.0024754509816282,0.0005218387640533,7.444892259608852e-05,8.885138724046212e-05
2020-11-27 10:37:50,0.0,정상,R-EF-05,2.2,4.7,0.0325631946,0.006436196262,0.0626415591,0.0080057102675271,0.0223686427829832,2.8776989404216646,7.82460981058579,1.2438573874438366,5.059384965038531,0.0056471269412671,0.0041257342485664,0.0006368354565262,0.0009180251318901,0.0007315987517852,0.0015082133752638,0.0005258062868462,0.0004989120465956
2020-11-27 10:37:53,0.0,정상,R-EF-05,2.2,4.7,0.0296154134,0.0063280854283916,0.0567213966999999,0.0078966082272976,-0.0520659006066802,2.8703470301406973,7.183007573292156,1.2478668811689244,4.679995827352001,0.00533763971512,0.0040688505331319,0.0006393367911588,0.0008359445425767,0.0010548481944913,0.001475498402389,0.0004678274498615,0.0004807475306892
2020-11-27 10:38:02,0.0,정상,R-EF-05,2.2,4.7,0.0347752385,0.0064516915005083,0.0645103399,0.0080352410339919,0.0193847900355955,2.828085722354248,8.028426232280793,1.245447187510259,5.390096302227103,0.0055876848742672,0.0039597101621548,0.0009127856705413,0.000930351881809,0.0009772130568874,0.0014546385266705,0.0002513723636817,0.0004894661299755
2020-11-27 10:38:11,0.0,정상,R-EF-05,2.2,4.7,0.0289465579999999,0.0064431614249083,0.0558401922999999,0.0080074327692549,0.0113547011384908,2.797104724410718,6.97354494369308,1.242780095233894,4.492601704513684,0.0056367479174914,0.0037716146728189,0.0009194946618188,0.0008704766114116,0.0011727672813413,0.0016095943550271,0.0002880879714711,0.0004569365154061
2020-11-27 10:38:17,0.0,정상,R-EF-05,2.2,4.7,0.029118089,0.006393758437175,0.055417126,0.0079260535433537,0.0049467220097713,2.8011555695029324,6.99176780687651,1.2396548323235903,4.554142807569917,0.0056264456095455,0.0038732436039404,0.0008845429589277,0.0011464719359276,0.0009214830797349,0.0016186037781894,0.0005960256080163,0.0004173543152275
2020-11-27 10:38:41,0.0,정상,R-CAHU-01S,18.5,37.6,0.031533733,0.0073845127654666,0.0605716165,0.0091835401391382,-0.0908649285913623,2.846723684169536,6.595671776056922,1.2436216756350738,4.270252351308274,0.0034248329075209,0.0028555396253067,8.994953681883464e-05,0.0028032867774217,0.000412676210597,0.0001257732777099,7.121440317287399e-05,3.270398117782383e-05
2020-11-27 10:38:56,0.0,정상,R-CAHU-02S,22.0,42.3,0.041086264,0.0089253544588916,0.0757326409999999,0.0107812480252409,0.0006157970939976,2.4784118988474897,7.024478133022774,1.2079349985367125,4.6033201470299945,0.0023391811543792,0.0029126858569815,0.0002165301730349,0.0008606719737889,0.0004305424134643,0.0005003680490087,0.0001268823810948,7.777225764757764e-05
2020-11-27 10:38:59,0.0,정상,R-PAHU-04S,55.0,105.3,0.0944644361999999,0.0116907153520916,0.1603625491999999,0.0149705970404635,-0.1599710224860813,3.6474501848526377,10.711833921289942,1.280554404892343,8.080295632473739,0.0014535193453633,0.0001713990743513,0.0002609894488588,0.0003974685685787,0.0024212771141465,0.0008401176305261,0.0002869110807414,0.0018432037927023
2020-11-27 10:39:08,0.0,정상,R-EF-05,2.2,4.7,0.0295044816999999,0.0064275045887,0.0550342407,0.0079992124698476,0.0302952589822367,2.8426868557805425,6.879957359233434,1.2445284728245536,4.590347823612748,0.0054389843789712,0.0039147260358733,0.0004327517985993,0.0009252996870485,0.0005895875035796,0.0016855265921649,0.0005304513488311,0.0003984506993117
2020-11-27 10:39:11,0.0,정상,R-EF-05,2.2,4.7,0.0326098576,0.0064752745349833,0.0604062564,0.0080627780586718,-0.0141057131064481,2.865771904885853,7.491990472816103,1.2451638946135546,5.036057919061487,0.0051673388605884,0.003970072652441,0.0007930481061969,0.0010393795003036,0.0008081372604368,0.0016899502798032,0.000482123369446,0.0003388447613836
2020-11-27 10:39:29,0.0,정상,R-CAHU-01S,18.5,37.6,0.0353920497,0.0072141646045666,0.0631374884,0.0089728516917586,0.0160366500236386,2.837269738173325,7.036501947088946,1.243782500620889,4.90591102919891,0.0036761695830607,0.0026678203241007,0.00010765835231,0.0023982301792931,0.0005655004888141,0.0001845940164802,0.0001068383397205,4.6917641514538416e-05
2020-11-27 10:39:32,0.0,정상,R-EF-05,2.2,4.7,0.0297587998,0.0065428458962916,0.0577909462,0.0081346827510504,0.0130245960551221,2.794955030104989,7.104265521914504,1.2432942606306765,4.54829599713889,0.0055542837817156,0.0038885288383629,0.0004203862649636,0.0008915919630636,0.0006577471867578,0.0018841608999892,0.0002163726269189,0.0001716097844443
2020-11-27 10:40:20,0.0,정상,R-EF-05,2.2,4.7,0.027362626,0.0065340993261,0.0546906068,0.0081140403443717,-0.0115144673109313,2.78849076038193,6.740243390327208,1.24179935740505,4.187666062972431,0.0054653145977884,0.0041328743190741,0.0007762217192129,0.0010232152425799,0.0008534909016577,0.0020620767472886,0.0006035614102207,0.0002900381532968
2020-11-27 10:40:20,0.0,정상,R-CAHU-03S,15.0,30.5,0.0464077108,0.0071074485732,0.0759141539,0.008840517674075,0.0084575865405675,2.9396589452580324,8.587071108134275,1.243838429926864,6.529447286469182,0.0009804358655463,0.0007123750157818,0.0002676492822726,0.0004061997212773,0.0001908320848198,0.0018981487570736,0.0002445151643221,5.095613992459476e-05
2020-11-27 10:40:23,0.0,정상,R-CAHU-02S,22.0,42.3,0.0362415724,0.0088175735637083,0.0666641705,0.0106591762695529,0.0041166181116058,2.4595058832338546,6.25415780864989,1.208855950283683,4.110152542323467,0.0022882061713285,0.0030058668997606,0.0001617934700999,0.0009108211194487,0.0013942050166345,0.0005727229099324,8.859366643592693e-05,0.0001365878576263
2020-11-27 10:41:08,0.0,정상,R-CAHU-01S,18.5,37.6,0.032547988,0.0072782275302999,0.0645048358,0.009059067000385,-0.0897753469341521,2.859004713824825,7.1204723176523785,1.2446803789344654,4.471966267130208,0.0036012191473765,0.0027665701971829,0.0001094321416123,0.0024747874559419,0.000660831905661,0.0002422169850666,9.490431827821338e-05,8.587652394358644e-05
2020-11-27 10:41:14,0.0,정상,R-EF-05,2.2,4.7,0.0284637025999999,0.0063888563673583,0.0532336215999999,0.007925492418812,0.0018547271924912,2.754408306528604,6.71675888221708,1.240518171500088,4.455210911521741,0.0060425527399228,0.0041778502015995,0.0006249281143098,0.0011539854774207,0.0005901678413521,0.0020331670587628,0.0001874856887015,0.0001077511430457
2020-11-27 10:41:17,0.0,정상,R-EF-05,2.2,4.7,0.0293096919,0.0063910575945083,0.0576495006999999,0.0079530971240111,0.0390170824873639,2.80686560625674,7.248685612797431,1.244410178816883,4.586047217785214,0.0056014250039354,0.0040245875559674,0.0003003489317051,0.000903632278852,0.0009927450232126,0.0020211742118719,0.0002966665444145,0.0002098881009829
2020-11-27 10:41:23,0.0,정상,R-CAHU-03S,15.0,30.5,0.0358260013,0.0070539103112333,0.0668003148999999,0.0088003718825982,-0.0101669504252185,2.96398075572517,7.59062409988497,1.247587720045665,5.078885287632193,0.0010537642874952,0.0006988602067626,0.0002582289204597,0.0004884177898618,0.0001889723190707,0.0017929449219927,9.036610939327927e-05,6.156842126983499e-05
2020-11-27 10:41:26,0.0,정상,R-PAHU-04S,55.0,105.3,0.0849876851,0.0114407255703083,0.1418346912,0.0147162604181774,-0.1499447210408568,3.689072956030391,9.637957413746667,1.286304817621881,7.428522306361864,0.0011838217555651,0.0002534032242655,0.0001715457586966,0.0003392510075743,0.002795892205638,0.0007359635302423,0.0002446707402259,0.0017672994010653
2020-11-27 10:41:32,0.0,정상,R-EF-05,2.2,4.7,0.0333862081,0.006687125677725,0.0618247799,0.0083169749438726,0.0360677003343216,2.867074869187391,7.433565727590394,1.243729420485808,4.992609636635121,0.0060298312345546,0.0039383009733749,0.0003345323734629,0.0009967295385084,0.0008324377800148,0.0022588003215782,0.0003456756316781,0.0001414020332732
2020-11-27 10:41:41,0.0,정상,R-CAHU-03S,15.0,30.5,0.0337081365,0.0071928747952166,0.066094052,0.0089639817408885,0.010695285152511,2.915098392912096,7.373291681141747,1.246230748636092,4.68632326568735,0.0010430232437547,0.0006582060603108,0.0002842487555119,0.0005137280045653,0.0003425321032747,0.0016966862858035,0.0003141518201724,9.8361381422766e-05
2020-11-27 10:41:50,0.0,정상,R-CAHU-03S,15.0,30.5,0.0354542658,0.0070212040713,0.0693697855,0.008810368092126,-0.0381660228458406,3.0543304361320383,7.873653492638571,1.2548229623661713,5.049599105789205,0.0010602516309049,0.0008097170074829,0.0002701263424379,0.0004991259851402,0.0002627476529156,0.0018851294002824,6.721123744184845e-05,4.813259534544351e-05
2020-11-27 10:42:02,0.0,정상,R-CAHU-02S,22.0,42.3,0.0334542468,0.0088197659326333,0.065732032,0.010625765365404,0.0209734845314483,2.4001071017426248,6.186098576391879,1.2047672746153564,3.7930991656160096,0.0022612907603521,0.0028523252507884,0.0001256147810336,0.000771705928752,0.0028841970261242,0.000439684814304,6.060743048515384e-05,8.662601786549879e-05
2020-11-27 10:42:08,0.0,정상,R-CAHU-03S,15.0,30.5,0.0340941175999999,0.0070477489030666,0.0665913746,0.0088251119825092,0.0060684064462241,2.935467418067591,7.54566907841842,1.2521887632332096,4.837589713953163,0.0010420252060723,0.000745684586801,0.0003015340555455,0.0003311031147122,0.0001841403836626,0.0018201851052716,0.0001114567649776,4.410312899732795e-05
2020-11-27 10:42:11,0.0,정상,R-EF-05,2.2,4.7,0.0313737579,0.0066046172477666,0.0610834435,0.0082219560408155,-0.0159795371584561,2.868669437681284,7.429307964767582,1.2448800183834718,4.750276469179036,0.005807368163454,0.0039734937307084,0.0003844703388509,0.0009246054093587,0.0005187238295827,0.0023707074101019,0.0003361361954334,0.0001757757723892
2020-11-27 10:42:11,0.0,정상,R-CAHU-03S,15.0,30.5,0.0328706168,0.0072046873490083,0.063591253,0.0090046802596849,-0.0704917982178819,2.9397650572547653,7.062022322403336,1.2498363667265036,4.56239323202892,0.0010509525017349,0.0005893346042727,0.0002837887637057,0.000359992861435,0.0002920492301121,0.0014800429214361,0.0002043694817438,0.0001115928592656
2020-11-27 10:42:26,0.0,정상,R-CAHU-03S,15.0,30.5,0.0342885703,0.0071026525656416,0.0663759113,0.008886341416145,-0.0117066502224809,2.9980131880000616,7.469430690498273,1.251129959408662,4.8275725136644505,0.001028041941087,0.0006871235201654,0.0002888750102784,0.0004006782213863,0.0001743871306421,0.0019418103678717,0.0001607181181505,3.520985786145376e-05
2020-11-27 10:42:26,0.0,정상,R-EF-05,2.2,4.7,0.0290280599,0.0063893323682416,0.0553370919,0.0079499283548423,-0.0393861085657516,2.852828820731385,6.96070322021127,1.24425024347734,4.543207056230895,0.0054598765528127,0.0040638175234344,0.0004127850570007,0.0008149180103524,0.0005890927595598,0.0024230386853595,0.0003344029245939,0.0001220920016837
2020-11-27 10:42:41,0.0,정상,R-CAHU-01S,18.5,37.6,0.0327680408999999,0.0074103143386333,0.0647732392,0.009190259681154,-0.0566564999182525,2.803633184711988,7.048031442770516,1.2401983588254912,4.421950190313158,0.0038261057102447,0.0027887896454084,9.69280475060016e-05,0.0024388308697354,0.0004955526204991,0.0002770633077873,9.332236662050762e-05,4.390293555726836e-05
2020-11-27 10:42:47,0.0,정상,R-EF-05,2.2,4.7,0.0336340964,0.0064172834871916,0.0640735943,0.0080199648755605,-0.019482068091501,2.9592701283655467,7.98926121176084,1.2497445206476638,5.241173538169335,0.0059229438257521,0.0039782594460917,0.0005260628604682,0.000993611917142,0.0008519427823041,0.0024308255396494,0.0001646104258351,0.0002101515632855
2020-11-27 10:42:50,0.0,정상,R-PAHU-04S,55.0,105.3,0.0917802378999999,0.0114689342346416,0.1729746089,0.0148538307645654,-0.1476419337719443,4.02126709082455,11.645117790936412,1.295136100763382,8.002507994402809,0.0016900911792402,0.000336355478741,0.000240460884832,0.0003163281459426,0.0021873285987204,0.0008391191249115,0.000278228415507,0.0017599602167828
2020-11-27 10:42:59,0.0,정상,R-PAHU-04S,55.0,105.3,0.111939013,0.011817664541975,0.1790008619,0.0152427119454863,-0.1202188832364816,3.8991341795585135,11.743373655565644,1.2898243888499252,9.472177231161483,0.001003212652028,0.0002376551384855,0.0002586189281747,0.0004669123613577,0.0026769547587597,0.0007840619621153,0.0001722996657834,0.0018928679172754
2020-11-27 10:43:02,0.0,정상,R-CAHU-03S,15.0,30.5,0.0411872752,0.0071409203817083,0.0742852837,0.0089337598642437,-0.0659782547673762,3.019506682792548,8.31511981840008,1.2510656031297835,5.767782442372884,0.0009493519603601,0.0006968506734918,0.000262033873603,0.0003606160014974,0.0001456613595697,0.0015809671301512,8.738257820733959e-05,4.266839345304069e-05
2020-11-27 10:43:08,0.0,정상,R-EF-05,2.2,4.7,0.0313096158,0.0063303222891166,0.0584557503,0.0078959373804596,-0.015724171458282,2.885073246230654,7.403269236235602,1.2473199656887448,4.945975002541134,0.0052732899675894,0.0041942679253012,0.0005500915853892,0.000790949492472,0.0010561968911368,0.0025185480469699,0.0003188834190861,0.0003439234644143
2020-11-27 10:43:11,0.0,정상,R-EF-05,2.2,4.7,0.031914454,0.006416925651075,0.058533106,0.0079669435478119,-0.0163980345859709,2.809733934080805,7.346996454628561,1.2415514813510802,4.973480407187437,0.0054027796805306,0.0042592922598012,0.0004513956093477,0.0008610250379216,0.0008298469643517,0.0024495844537785,0.0003304302667095,0.0003599990511632
2020-11-27 10:43:38,0.0,정상,R-PAHU-04S,55.0,105.3,0.0822441354,0.011508662063575,0.1499263048,0.0147460082593618,-0.1565252539082994,3.649211117673601,10.16724676692188,1.2812964858906637,7.146281205032798,0.0010820165245234,0.0002120799361448,0.0002468901881932,0.0004715442292143,0.0021709980343198,0.0007794884550981,0.0003546369115541,0.0018292473376027
2020-11-27 10:43:44,0.0,정상,R-EF-05,2.2,4.7,0.0327456817,0.00651284864385,0.0610399805,0.0081425448618775,-0.0685875548837853,2.9059960857988583,7.496425446273238,1.2502278660454385,5.027858544036845,0.0056505967438054,0.0041050332954365,0.0003847281414978,0.0008665646886933,0.0009990592492793,0.0025743366203802,0.0004792652506516,0.0003772479029246
2020-11-27 10:43:47,0.0,정상,R-EF-05,2.2,4.7,0.0331512801,0.0064727793820416,0.0604452154999999,0.0080425176034084,0.0089707914294983,2.8399515758318827,7.515708199927723,1.2425137840665377,5.12164530000454,0.0052882805768729,0.0039722633616894,0.0006793118364858,0.0008467155783592,0.0010826280837001,0.002597460050332,0.0004854206819358,0.0003736031186837
2020-11-27 10:44:02,0.0,정상,R-EF-05,2.2,4.7,0.0306735039,0.0065623342748583,0.058230523,0.0081717272125068,-0.0249764494069412,2.822769988256172,7.125852526119335,1.245247021904146,4.674175775762684,0.0058406154081857,0.0038766898663011,0.0006591282408685,0.0007406885629659,0.0009351925489728,0.0027312584010003,0.0004197507971782,0.0004497090244673
2020-11-27 10:44:05,0.0,정상,R-PAHU-04S,55.0,105.3,0.1020020172,0.0119041775224,0.1742454469,0.0153076351840987,-0.1617109115596612,3.808399891884997,11.382910867970145,1.2859044780955684,8.568590060763423,0.0010004301487313,0.0001796908542826,0.0002096496392789,0.0002758605054514,0.0026068916823036,0.0006134462569045,0.0002447016443221,0.0016270187173072
2020-11-27 10:44:56,0.0,정상,R-CAHU-03R,7.5,15.0,0.0419253893,0.0051231581727916,0.0660037845,0.0064072331132543,-0.023671895012215,3.105722627206168,10.301448898973362,1.2506412835899243,8.18350476131296,0.0016317974976279,0.0045958579387262,0.0004971866568426,0.0002670789618232,0.0002117520398019,0.0017978116266809,0.0003301185961714,0.0007056545056841
2020-11-27 10:44:59,0.0,정상,R-CAHU-01S,18.5,37.6,0.0341986045,0.0074324632461666,0.0657479837,0.0092754897783506,-0.0529685654738402,2.8684391315036035,7.088357086378161,1.247969814466897,4.601247711199664,0.0035571082859293,0.0028916746161666,0.0001171641836553,0.0023780814536475,0.000480464662007,0.0005542356532794,8.378871443651519e-05,7.109778268591947e-05
2020-11-27 10:45:17,0.0,정상,R-CAHU-01S,18.5,37.6,0.0306331813,0.00720937947895,0.0605704132,0.0089718648078748,-0.0294573540205122,2.831289225968487,6.751150903080425,1.2444711551210474,4.249073223214701,0.0034477847080038,0.0028206251322959,7.73068817654579e-05,0.0022880120101083,0.0004293151873575,0.0002487323338093,8.953392205928649e-05,6.614754408263283e-05
2020-11-27 10:45:20,0.0,정상,R-PAHU-04S,55.0,105.3,0.0812113880999999,0.0114949123618666,0.1519792303,0.0148047303079148,-0.1083461754991717,3.766848919807692,10.265585872830757,1.287937640745153,7.06498540775408,0.0011480468760612,0.0003295766447458,0.0002486708019107,0.0004813249231444,0.0020996819645974,0.0008761302347125,0.0001731636096077,0.0018564939100039
2020-11-27 10:45:44,0.0,정상,R-CAHU-02S,22.0,42.3,0.0365694948,0.0088929231128833,0.0700280816,0.0107743659131286,-0.0172379572446269,2.479245422748184,6.499508385423435,1.2115662956221471,4.1122018413744215,0.0023598019519672,0.0029067946983465,0.0001290914143647,0.0007767070786063,0.0027230207347524,0.0005310099165571,0.0001201389483632,0.0002020264911913
2020-11-27 10:45:56,0.0,정상,R-EF-05,2.2,4.7,0.0279558841,0.0063391966944666,0.0555537008,0.0078890508986628,-0.0490420903487715,2.8441185819377006,7.041873796176898,1.244487476709636,4.410004208325327,0.0051438253315177,0.0039989616112948,0.000838476190441,0.0009175436372082,0.0009685063847143,0.0027671873741297,0.0005922086956464,0.0006301007220098
2020-11-27 10:46:05,0.0,정상,R-EF-05,2.2,4.7,0.0324901864,0.0064087391098416,0.0628374219,0.0079946152922756,0.0108924336184161,2.938994178419172,7.859968191429239,1.2474552568380517,5.069669063311691,0.0051779759316379,0.0042628303731943,0.0007519496371452,0.000988341881333,0.0009826167664152,0.0026301402259514,0.0006143488707993,0.0005853080077875
2020-11-27 10:46:14,0.0,정상,R-CAHU-02S,22.0,42.3,0.0339789204,0.0088031018445333,0.0651921256999999,0.0106092626494286,0.0051258677238791,2.3887475974805668,6.144830970275831,1.2051732260733714,3.859880414890427,0.0023488179624326,0.0030519297856758,0.0001308046366268,0.001042132115017,0.0009516512960334,0.0004692105445736,7.679203847904652e-05,5.2150285222193405e-05
2020-11-27 10:46:17,0.0,정상,R-CAHU-03S,15.0,30.5,0.0334058775999999,0.00719606804245,0.0647394992,0.0089972298039206,-0.0506675242719748,2.935759780946148,7.195492458332996,1.2502980448274683,4.642240373900981,0.0009830349269158,0.0006985408579141,0.0002811111620288,0.0004878442870671,0.0001371955138096,0.0015638616444609,0.0001167837679873,5.378831682617031e-05
2020-11-27 10:46:23,0.0,정상,R-CAHU-02S,22.0,42.3,0.0350383967,0.0089209680769166,0.0680546835,0.0107854451574963,0.0221613597306835,2.466506155542188,6.309863200472473,1.2089994117795406,3.9276451163033688,0.0022932967893353,0.0029841955599015,0.0002201954778149,0.0009456623194108,0.0013843286889287,0.0004465945289764,0.0001286070964476,7.927955884212425e-05
2020-11-27 10:46:32,0.0,정상,R-EF-05,2.2,4.7,0.0311445221,0.0062962779524749,0.0589526221,0.007863037818521,-0.0178510218509866,2.8955496680929893,7.497435909711546,1.2488390566414271,4.946497333040614,0.0049259685523373,0.0038808130405684,0.000644150853118,0.0010588810306288,0.0008793982918778,0.0028719269853374,0.0006640247308072,0.0005643475949362
2020-11-27 10:46:38,0.0,정상,R-CAHU-03S,15.0,30.5,0.0335174352,0.0071265487603,0.0653794408,0.0088893175114128,-0.0330568502301488,2.9267579990471275,7.354832439730079,1.2473523735546093,4.7031791021646,0.0010240151761407,0.0006735302307363,0.0003016378012459,0.0004523985779406,0.0001890489372709,0.0016738201454534,5.836514825398833e-05,5.149061736223301e-05
2020-11-27 10:46:53,0.0,정상,R-EF-05,2.2,4.7,0.0296576302,0.0065013447915,0.0589861366,0.0080879285211235,-0.0222256870182681,2.839234779113601,7.293108049353282,1.2440393150195423,4.561768549604542,0.0058609180429194,0.0040605732413392,0.0003949984206815,0.0008386645169789,0.0008117012383964,0.0028682510564631,0.0006044006273995,0.0006633989452377
2020-11-27 10:46:56,0.0,정상,R-PAHU-04S,55.0,105.3,0.0675286278,0.0115421925671166,0.1313292459,0.014781227446338,-0.1118606224650233,3.5124234949487345,8.884867402032711,1.2806256142744723,5.850589253933163,0.0016057795172607,0.0002718365585734,0.0001986915594357,0.0003308693887848,0.0023460214900271,0.0008733707878107,0.0002222370619523,0.0020009638525329
2020-11-27 10:47:17,0.0,정상,R-EF-05,2.2,4.7,0.0294309948,0.006220712724175,0.0584501103,0.0077863585898612,-0.0408884560278022,2.96250738923351,7.506732399418245,1.2516827146834508,4.731129069121767,0.004910955110809,0.0039467134887241,0.0004827885524099,0.0009634167983451,0.0007286876222215,0.0027568397541255,0.00062193234844,0.0006997997600913
2020-11-27 10:47:23,0.0,정상,R-EF-05,2.2,4.7,0.0329814068999999,0.0064042735678916,0.0640805773,0.0079773426175846,-0.003001080071871,2.86302412456638,8.03282250391825,1.245628022135044,5.14990600422738,0.0054910545611304,0.0039108137174606,0.0004113616365606,0.0009650319785294,0.0006923015937347,0.002805796502873,0.0006334736308872,0.0006189060190937
2020-11-27 10:47:29,0.0,정상,R-EF-05,2.2,4.7,0.0310201179,0.0063426144708,0.0606898478999999,0.0079384593729864,0.0016755191297783,2.94011711847208,7.645041065086239,1.251606795515216,4.890746243967655,0.0053886447135193,0.0040603744118089,0.0007043046261946,0.0008656096308055,0.0007578798358867,0.0026387347260109,0.0005846487397219,0.000606540575818
2020-11-27 10:47:32,0.0,정상,R-CAHU-03S,15.0,30.5,0.0352776088,0.0072584236472666,0.0693011023,0.0090241557701165,0.0142045750283896,2.8416209044735807,7.679510866766133,1.2432666111346045,4.8602300601845725,0.0009613007408827,0.0006412940321105,0.0003022486453691,0.0004868396168955,0.0002121669967054,0.0016457201660112,7.935547943422301e-05,4.885402601495709e-05
2020-11-27 10:47:50,0.0,정상,R-CAHU-03S,15.0,30.5,0.0352525375999999,0.0072523466052833,0.0675793178999999,0.0090604872836543,-0.0091429358270193,2.9381700217158624,7.458684702523319,1.2493180175715564,4.86084567087824,0.0009693705560694,0.000634905375325,0.000282372320099,0.0004599048163807,0.0001005675334934,0.0014212955579117,0.000242260251096,6.512627009657161e-05
2020-11-27 10:48:08,0.0,정상,R-EF-05,2.2,4.7,0.0271635242,0.0062825624501583,0.0528896637,0.0077769056200485,-0.0345644770083978,2.7917837265990872,6.800862230300502,1.2378556809813446,4.323637753782364,0.005818086469761,0.0042455075593151,0.0005155951930564,0.0010027922517298,0.0003593352418621,0.0026425609244534,0.0007464649570982,0.0006347949386777
2020-11-27 10:48:17,0.0,정상,R-CAHU-01S,18.5,37.6,0.0371585153,0.007331634257575,0.0674102195,0.0091683070747344,-0.073364797559382,2.896128825897337,7.352526366156036,1.2505134261521318,5.068244540650408,0.003410632234396,0.0028594485452115,8.90042255140972e-05,0.0023790868341083,0.0003356471385059,0.0002037403076873,7.989708632497721e-05,3.924362515012637e-05
2020-11-27 10:48:35,0.0,정상,R-CAHU-03S,15.0,30.5,0.0385864861,0.0071875685113666,0.0728551224,0.0089912075351012,-0.000707425084265,2.9261115892046963,8.102929680532613,1.2509386896114032,5.368503415164393,0.0010242500840602,0.0006296540206388,0.0002703885454057,0.0004206772257681,0.0002010769239652,0.0015707573449304,0.0001063777300512,6.753222070993959e-05
2020-11-27 10:48:35,0.0,정상,R-EF-05,2.2,4.7,0.031790778,0.0063474991033583,0.0610390175,0.0078965515239468,-0.0124173920046125,2.83651870151714,7.729832106444784,1.244041376826499,5.008394248244973,0.0057281235973663,0.0044471783287106,0.0007778593672967,0.0011266686778341,0.0008278831893782,0.0026238863007083,0.000668499810604,0.0005217426955644
2020-11-27 10:48:38,0.0,정상,R-CAHU-01S,18.5,37.6,0.0375171527,0.0073774955256416,0.070577003,0.0091716141024315,-0.0412720723956297,2.840180181894429,7.69515618644365,1.2431880264181985,5.085350790061902,0.0034742552602567,0.0029440080949533,0.0001031002861346,0.0025369069527826,0.0005027175941971,0.0003419587181508,7.513809875757995e-05,4.68829426761482e-05
2020-11-27 10:48:44,0.0,정상,R-EF-05,2.2,4.7,0.0334171355,0.00622454180045,0.059132712,0.0077516362597703,-0.0470734855124414,2.85160604088671,7.628416764972424,1.245334437180567,5.368609701935671,0.0056180968982867,0.0042751143855547,0.0006894958684149,0.0007999008844519,0.0007518671283397,0.0026428142570162,0.0007447617164449,0.0005604310727184
2020-11-27 10:49:11,0.0,정상,R-EF-05,2.2,4.7,0.0272233449,0.006257871954475,0.053376697,0.0077636404558359,-0.0033482345683275,2.819230675100527,6.875214959224041,1.2406198963985091,4.350255981273731,0.0055891711508405,0.0040095338802958,0.0006018416569544,0.0010513008873923,0.0004152149216202,0.0025791808582207,0.0008109287600434,0.0004667247355846
2020-11-27 10:49:29,0.0,정상,R-EF-05,2.2,4.7,0.0312432925999999,0.006283972610525,0.0621799378999999,0.0077998149547985,-0.0270398316533301,2.828204173331608,7.971976035373216,1.241223575948551,4.97190146049821,0.0056305609169,0.0038952290561787,0.0008071769092516,0.0009098169171012,0.0007290117326184,0.0024806556971569,0.000797185009435,0.0004015481304418
2020-11-27 10:49:35,0.0,정상,R-CAHU-02S,22.0,42.3,0.0366632976,0.0088400705822666,0.071689833,0.0106529295242971,0.031260469113924,2.421005181267605,6.729588592179306,1.2050729035656205,4.147398740633045,0.0023249206311488,0.0028327334587149,0.0001259537160375,0.0009701033192911,0.0027597717346195,0.0004466198301475,6.783882131413757e-05,0.0001007497343028
2020-11-27 10:49:44,0.0,정상,R-CAHU-03S,15.0,30.5,0.0334385,0.007108371150125,0.0657582395,0.0089222143292392,-0.0178845910808975,3.0060400312279185,7.370170349360648,1.2551700158597343,4.704101585834048,0.0009860621064748,0.0005716323118994,0.0002913117297169,0.000374636028085,0.0002080631632246,0.0019722338261592,0.0001026744069065,3.913039528745263e-05
2020-11-27 10:49:44,0.0,정상,R-EF-05,2.2,4.7,0.0309552886,0.0062947107564333,0.0603154395,0.0078532542533939,-0.0151409800014774,2.901221445070902,7.680311569427878,1.247595728742217,4.917666561305142,0.005042673594325,0.004135548570575,0.0008359592024568,0.0007102114123648,0.0008356114832352,0.0026144577372432,0.0007870969919398,0.0003735450155351
2020-11-27 10:49:56,0.0,정상,R-CAHU-02S,22.0,42.3,0.0377045237,0.008733137253275,0.072236646,0.0104923615730167,0.0302783278621334,2.402860326040497,6.884688970857734,1.2014424219752229,4.317408808141711,0.002307264711036,0.0030657600065013,0.0001544224761688,0.0008845774621857,0.0007668256988089,0.0005830326579823,8.918258751078819e-05,0.0001268612098137
2020-11-27 10:49:59,0.0,정상,R-CAHU-01S,18.5,37.6,0.0371531806999999,0.0074481962016333,0.0691359453,0.0092955372318793,0.0185031498103412,2.8605449081230843,7.437541647716301,1.2480252909880232,4.988211869586973,0.0038917567516497,0.0029840496974768,9.81521848351906e-05,0.0028677212214832,0.0005617428501142,0.0002631097598318,7.583465648684945e-05,0.0001795699825247
2020-11-27 10:50:11,0.0,정상,R-CAHU-03S,15.0,30.5,0.0367530845,0.0071377985648833,0.0665905084,0.0089382813560666,-0.0561865305886311,2.9158451044620817,7.450034939301111,1.2522462317781464,5.149078412049687,0.0010191220794282,0.0007030507324552,0.0002697300819225,0.0002715582081193,0.0002361490734877,0.0017214395923575,0.0001418662525509,3.1042967064420404e-05
2020-11-27 10:50:44,0.0,정상,R-CAHU-03S,15.0,30.5,0.038017612,0.0070960438452333,0.0727493576999999,0.0088761298431929,-0.0560428671459752,2.914988516007284,8.196067315958782,1.250856115996993,5.3575785084160366,0.0009839641919725,0.0006114288177999,0.0003009837108093,0.0002667922585117,0.0001903315209298,0.0016803347429321,0.000108920523233,4.846558367427237e-05
2020-11-27 10:50:47,0.0,정상,R-CAHU-02S,22.0,42.3,0.0341287106,0.0088641887140666,0.0659082122,0.0107121478659197,0.0190874441129187,2.434659422676023,6.152660794543775,1.2084747077778824,3.850178702292384,0.002319875972081,0.0029919890261175,0.0001369187472127,0.0006962063982542,0.0027642364182019,0.0004951016329316,8.48183815288036e-05,0.0001166853647463
2020-11-27 10:50:56,0.0,정상,R-CAHU-03R,7.5,15.0,0.0274850987,0.0054271935983166,0.0497300159,0.0067774524150494,-0.0777210315025351,2.9107984283340254,7.337567695727956,1.24879503416859,5.064329879170877,0.0014744938709871,0.0043606500224013,0.000481188456122,0.0002213175015121,0.0002078846585944,0.0010954856337504,0.0004868715821616,0.0006882044547981
2020-11-27 10:50:56,0.0,정상,R-EF-05,2.2,4.7,0.0309157763,0.0062463490950416,0.0603487026,0.0077673692632867,-0.0067577465679279,2.8844356376518934,7.769516364471546,1.243505469371301,4.949415383226156,0.0056764301382873,0.0042831160753274,0.0004118745925639,0.0009389144109399,0.0007982935277354,0.0021010425759913,0.000160013653553,0.0004288852106292
2020-11-27 10:50:59,0.0,정상,R-CAHU-01S,18.5,37.6,0.0345988012999999,0.0074444779245916,0.0668385625,0.0092961407654537,-0.0205657279707075,2.915042955817764,7.189925818290629,1.2487297107491468,4.64757927291426,0.0036112560118544,0.0028746362824381,6.165920111525792e-05,0.0024866462956943,0.0004708223019881,0.0003858186115371,4.889224940417727e-05,0.0001569997215548
2020-11-27 10:51:05,0.0,정상,R-EF-05,2.2,4.7,0.0298344791,0.0064198754048333,0.0554136168,0.0079917042435823,-0.0571232192846821,2.845253926437603,6.933892335229893,1.244837904107244,4.647205314535935,0.005464778323769,0.0042048084669158,0.0006185308022288,0.0006528651895832,0.0008127386397363,0.0019966029379284,0.0006136101656676,0.000189513335205
2020-11-27 10:51:20,0.0,정상,R-PAHU-04S,55.0,105.3,0.1343619227,0.0119121516224833,0.1977704465,0.0152415980177082,-0.1962315631321572,4.131606938108924,12.975702827893976,1.279500001405356,11.279399973922551,0.0008966801009177,0.0003897746128475,0.0002509768491103,0.0002778468850539,0.0024144867031391,0.0006989628482865,0.0002808686304882,0.0020249729144886
2020-11-27 10:51:35,0.0,정상,R-EF-05,2.2,4.7,0.0290805008,0.0061872829834499,0.0579471606,0.0077224675216436,-0.0299519409057986,2.910968638630222,7.50371049636563,1.2481193348195014,4.700043763601201,0.0048114687503662,0.0038512447083619,0.000519575839117,0.00066000624845,0.0002524399769094,0.0006217450660586,0.0005164052884426,0.0001492428352321
2020-11-27 10:51:44,0.0,정상,R-EF-05,2.2,4.7,0.0295333731999999,0.0061850396896166,0.0556157865,0.0077470751500867,-0.0316990726873192,2.928560652646723,7.178939847947309,1.252550596092759,4.774969067632677,0.0047313498305269,0.0042134208431299,0.0007740467624289,0.0007264962304772,0.0004793480780462,0.0018548704070622,0.0004865693577657,0.0001541624440576
2020-11-27 10:51:44,0.0,정상,R-CAHU-02S,22.0,42.3,0.0351845548,0.0088097155975083,0.0698226169,0.0106066099131375,0.022763822932012,2.4191867530900577,6.5829343656276285,1.203967346702708,3.993835488849527,0.0022892154895937,0.0031083493427822,0.0001075972641864,0.0005876016080273,0.0036566601471226,0.0005919616083319,7.598336521206362e-05,8.956424502949078e-05
2020-11-27 10:52:29,0.0,정상,R-EF-05,2.2,4.7,0.033208102,0.0061993514886916,0.0602154173,0.0077388702493405,-0.0358233733015356,2.9062522755917195,7.780905398320996,1.2483354530642747,5.356705787786904,0.0050810858165389,0.0043227993106014,0.0007268743328186,0.0006206017125517,0.0011442926645456,0.0014827909057989,0.0004691702510027,0.0002412741193468
2020-11-27 10:52:56,0.0,정상,R-PAHU-04S,55.0,105.3,0.0777507871,0.011347431624925,0.1450980827,0.0144621228295347,-0.1923758646358646,3.47103089400204,10.032972642417269,1.2744842452073644,6.851840105316685,0.000924257373543,0.0003238039697709,0.0002486019946986,0.0002716846442946,0.0019081264921726,0.0009460196150412,0.0002152167480398,0.0022014275556713
2020-11-27 10:53:08,0.0,정상,R-PAHU-04S,55.0,105.3,0.0787331015,0.011640464839975,0.1421977133,0.0149927921400228,-0.1892630401423518,3.751256715485021,9.484405037565176,1.2879891263908512,6.763742048308879,0.001143641777868,0.0003221289529332,0.00021618992136,0.0002667558775538,0.0025153494112877,0.0008611885134331,0.0002536393526761,0.0023076749784742
2020-11-27 10:53:11,0.0,정상,R-PAHU-04S,55.0,105.3,0.072698459,0.011564406411875,0.1351956874,0.0147439457502968,-0.1555244007484762,3.457406109488716,9.169573036259866,1.2749418539248925,6.286397797758909,0.0008646374782041,0.0004604342642764,0.0002217885486334,0.0003801486111381,0.0030657015082963,0.0009128860701839,0.000195675081446,0.0021247727368533
2020-11-27 10:53:14,0.0,정상,R-CAHU-03S,15.0,30.5,0.0372492746,0.0071450818665499,0.0707515218,0.0089158887593912,-0.0567654459962921,2.925789672366552,7.935442411781608,1.2478357737412815,5.213274710592756,0.0010082238617277,0.0006159006793662,0.0002609429609576,0.0003796417603783,0.0001434730446196,0.0018030765812932,0.0001282264664309,3.0048289525171823e-05
2020-11-27 10:53:17,0.0,정상,R-CAHU-02S,22.0,42.3,0.0335844159,0.0087341423465416,0.0642979108,0.0105321888749577,0.0164012825660066,2.3932065369515367,6.104895341639792,1.2058641200332658,3.845187606004377,0.0023386090129654,0.002861617169146,0.0001174298603839,0.0007228142050802,0.002593917236526,0.0005343305916282,4.503935554983477e-05,6.828193960173213e-05
2020-11-27 10:53:23,0.0,정상,R-EF-05,2.2,4.7,0.0352641121,0.0062411612009833,0.0688096508999999,0.0077973080818257,-0.0457122278671771,2.9122681975944307,8.824795708711848,1.2493361140226955,5.650248561829155,0.0053919548749109,0.0039810647419125,0.0009753362837095,0.0008385058235297,0.0010170637583746,0.0011266300968199,0.0002101189432215,0.0002255102657026
2020-11-27 10:53:29,0.0,정상,R-EF-05,2.2,4.7,0.0279435664,0.0062790103413833,0.0535752978,0.0078233297709899,-0.031601660325095,2.8415546665673284,6.848145146413891,1.2459494961217674,4.450313804363592,0.0056692341016524,0.0040206332708051,0.0006506573720376,0.0009119460088311,0.0002761318427554,0.0008978332350424,0.0002923968855839,0.0004372784847832
2020-11-27 10:53:50,0.0,정상,R-CAHU-03S,15.0,30.5,0.0356400609,0.0071335502864,0.0665122531,0.0089325988738173,-0.0381624439211187,2.9360786661332323,7.446013645027325,1.2521954027361728,4.996118267778557,0.0009877045580184,0.0006403406785762,0.0003015416179659,0.0004400806738057,0.0002003009337965,0.0016906691355652,0.0001834663738981,5.433324999461504e-05
2020-11-27 10:53:56,0.0,정상,R-EF-05,2.2,4.7,0.0277546216,0.0062300404743833,0.0523574855,0.0077274924650819,-0.0115602569222615,2.781378512977766,6.7754819220577085,1.2403599136884984,4.454966498872904,0.0055521756352786,0.0041452353132515,0.0007790645577375,0.000831121385189,0.0005799721636125,0.0007073766921929,0.000343486822847,0.0004623979649506
2020-11-27 10:54:14,0.0,정상,R-CAHU-02S,22.0,42.3,0.0348747671,0.0088328107569333,0.0688919612,0.0106956619488264,0.0059340681986805,2.456440049021233,6.441112436950113,1.210901291011001,3.9483204225365047,0.0021997646053674,0.0028854044614715,0.0001236104362348,0.0006880689965475,0.0036090859670128,0.0005185327440346,6.694199285611408e-05,0.0001317885949803
2020-11-27 10:54:20,0.0,정상,R-CAHU-03S,15.0,30.5,0.0319148935,0.007046130926,0.0635923221,0.0088158191563684,0.0085522299274328,2.959758230076118,7.213433144673966,1.2511574435607455,4.529421016324726,0.0009728805088311,0.000765999939319,0.0002724225849995,0.0003282161097612,0.0002997394468171,0.0018505428365745,0.0003067460189264,3.400826358360074e-05
