Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-27 10:54:29,0.0,정상,R-CAHU-03S,15.0,30.5,0.0318295546,0.0070707022495166,0.0616922658,0.008791850002626,-0.0296273950662111,2.843100755199607,7.016983431424885,1.2434196339164276,4.501611505727847,0.0009305978228677,0.0006033835160134,0.0002926703320764,0.0003469520245037,8.44771773292585e-05,0.0015732933910516,0.000156991882647,2.01965460993022e-05
2020-11-27 10:54:32,0.0,정상,R-EF-05,2.2,4.7,0.029390322,0.0062086960144916,0.0545289181,0.0077611430814352,-0.0367604678516197,2.900844030566551,7.025887492067242,1.2500439807843726,4.73373505989024,0.005272350272769,0.0040835796887937,0.0010819358906314,0.0009943786002045,0.0005136643403065,0.0002968480518419,0.0003436496319771,0.0004582944712748
2020-11-27 10:54:41,0.0,정상,R-EF-05,2.2,4.7,0.0315484181,0.006209785836575,0.0582195688,0.0077334774158799,-0.0073675284495124,2.8686121728886755,7.528252255634949,1.245369424873003,5.080435771904252,0.0053439484219948,0.0041216117984088,0.0008260418766925,0.0008972139362562,0.0007686310747458,0.000311017402249,0.0002559944725239,0.0005840802507494
2020-11-27 10:54:56,0.0,정상,R-CAHU-01S,18.5,37.6,0.038217634,0.0076972920021166,0.075620588,0.0095856694418616,0.0182749767648172,2.900845402490548,7.8889208999589,1.2453301030058022,4.965075248475775,0.0037051692344108,0.0026554244151302,7.436654870686147e-05,0.0025811645691528,0.0004707956757858,0.0006490599039013,6.56734499557173e-05,5.412717310745763e-05
2020-11-27 10:55:05,0.0,정상,R-CAHU-03S,15.0,30.5,0.0418596044,0.0071083373809583,0.0713689979,0.0088637393689329,-0.0989903405046496,2.8831164217885243,8.051793371784576,1.2469497287336009,5.888803830855389,0.0009867997431983,0.000603049154302,0.0003077425611519,0.0003487266681327,0.0002329156602741,0.0017004281530501,0.0001551233272181,4.053280321222988e-05
2020-11-27 10:55:20,0.0,정상,R-EF-05,2.2,4.7,0.0269439891,0.0061550715475,0.0523280967,0.0077050714118161,-0.0063753908826738,2.883733351008882,6.791383739773246,1.2518248329616457,4.377526547346768,0.0056493020677771,0.003911397409907,0.0003814879967484,0.0008582005410612,0.0006220455174041,0.0004116133860759,0.00057370129806,0.0005334097976112
2020-11-27 10:55:23,0.0,정상,R-CAHU-03S,15.0,30.5,0.0324963182,0.0072331226034583,0.0634337961,0.0090093081142037,-0.0365397458144266,2.916505501071221,7.040917603871578,1.2455627545834969,4.492709439829309,0.0010053093227989,0.0006162173385167,0.0002929814648415,0.0002999006346495,0.0001740935617229,0.001741920728422,7.415935260558841e-05,3.990793691345094e-05
2020-11-27 10:55:29,0.0,정상,R-CAHU-02S,22.0,42.3,0.0352725387,0.0088867312605083,0.068162337,0.010760229824648,0.0005668580960949,2.4630433105151464,6.334654381067479,1.2108197614195206,3.96912404190136,0.0024482389540481,0.0030506965196423,0.000200680756646,0.0007327486258591,0.0035674039609438,0.0004976228456534,0.0001089789354744,0.0001702681087793
2020-11-27 10:55:32,0.0,정상,R-CAHU-03S,15.0,30.5,0.0350325815,0.0071488300902416,0.0665923953,0.0089592770034156,-0.0196639831811665,2.9412623748659628,7.432786738775031,1.25325079632894,4.900463580442394,0.0009924046309319,0.0005925455551761,0.0002538655357298,0.0002924341318915,0.0002576608804593,0.0017643188991494,7.283956722420395e-05,4.847097013102828e-05
2020-11-27 10:55:44,0.0,정상,R-PAHU-04S,55.0,105.3,0.0936314464,0.011292132659175,0.1501662285,0.0144967611480996,-0.180320867067864,3.728688151623545,10.358605413022564,1.283793025254696,8.291741624548068,0.0009945094524697,0.0003512730185527,0.000301987512905,0.0004474532452188,0.0029306999273126,0.0007274117163742,0.0002324732581634,0.0022857187651426
2020-11-27 10:56:02,0.0,정상,R-CAHU-02S,22.0,42.3,0.0349392444,0.0088575396446666,0.0684945211,0.010677959602263,0.022808572104347,2.437740645625672,6.414570166147035,1.2055220784354634,3.944576688520693,0.0023310109136246,0.0029400926448175,0.0002512829590094,0.0008390628050158,0.0011655581645126,0.0004678292722866,0.0001218681813222,0.0001441635448024
2020-11-27 10:56:11,0.0,정상,R-EF-05,2.2,4.7,0.0291298665,0.0063188333550416,0.0562700238,0.0078665870865574,-0.009710340919973,2.9200141657039578,7.153041488113116,1.244942957750392,4.610007079353958,0.0051306682964859,0.0039041700324238,0.0008174835497691,0.0009540609665561,0.0007495462547625,0.0009716088090788,0.0006964289355553,0.0004572419345961
2020-11-27 10:56:23,0.0,정상,R-CAHU-01S,18.5,37.6,0.0327746347,0.0076373697791333,0.0637707636,0.009489605274533,-0.0659060456636784,2.830778954440114,6.720064929480243,1.2425226941951033,4.29135103416705,0.0037349102410774,0.0028276418085772,7.620685942468109e-05,0.0026395981862929,0.0003794343016013,0.0003575640120818,0.0001076735185668,6.772480436318361e-05
2020-11-27 10:56:44,0.0,정상,R-EF-05,2.2,4.7,0.028655706,0.0062877266170583,0.0559234824,0.0078091981913651,0.0011716063212116,2.8073546587538,7.161232309590519,1.24197482921397,4.557403294579999,0.0054964712045199,0.0042603213817292,0.000488871786165,0.000891894882221,0.0003714411880095,0.0013696609789802,0.0008463601470372,0.0001557977086724
2020-11-27 10:57:11,0.0,정상,R-EF-05,2.2,4.7,0.0324911587,0.0062283549302166,0.0596131515,0.0077291055828514,0.0387049305780716,2.846151387359075,7.712813709294361,1.240954581016876,5.216651758616094,0.005283411806906,0.00423820927527,0.0007824455749179,0.0007847911397768,0.0007505167766532,0.0017938936303337,0.0006255663449356,0.0001615183655392
2020-11-27 10:57:26,0.0,정상,R-EF-05,2.2,4.7,0.0292346906,0.0062115071186,0.0574608687,0.0077209683641504,-0.0177425470641099,2.850560858356975,7.44218419114358,1.243010466981585,4.706537405786497,0.0055801471257095,0.0042532973821084,0.0008349705695999,0.0007654791922682,0.0005346803300306,0.0020045702361948,0.0007232332862714,0.0001366295605485
2020-11-27 10:57:35,0.0,정상,R-EF-05,2.2,4.7,0.0282618254,0.006219892101525,0.0546823013,0.0077579657615272,0.008356197594005,2.8888492831636388,7.048536044226482,1.2472830130968309,4.543780653859049,0.0054564755825874,0.0041123284744874,0.000526889941377,0.0008649881344784,0.0004056858632792,0.0019994893044603,0.0006571667597391,0.0001041273826172
2020-11-27 10:57:44,0.0,정상,R-EF-05,2.2,4.7,0.0370747745,0.0062071985838916,0.0654555932,0.0077370264929271,-0.0418904766095605,2.913762874592001,8.460045116794754,1.2464602812942944,5.972867469749226,0.0055887030644137,0.0041889313032673,0.0004348719296128,0.0008674741510402,0.0017961363931884,0.002156343202594,0.0001144976412401,0.0003162580083653
2020-11-27 10:57:47,0.0,정상,R-EF-05,2.2,4.7,0.0282030758,0.0061703239121083,0.0550858286,0.0077123496269411,-0.0151292473739523,2.8815934681373534,7.142548155178516,1.2499100106895185,4.570760984630921,0.005638007932386,0.0040902137085459,0.0008957620992087,0.0009920901431509,0.00184384127433,0.0022198102379181,0.0001062983296668,0.0002757599818369
2020-11-27 10:57:56,0.0,정상,R-EF-05,2.2,4.7,0.0307546202,0.0062889153242999,0.0585176777,0.0078449838752117,0.011020119427586,2.8763367037893413,7.459247670973813,1.2474303549451755,4.890290076122659,0.0058049700568139,0.0038839773664452,0.0008091784643901,0.0007195244661255,0.0018594627442576,0.0021976992504983,9.17084908882075e-05,0.0001990043487694
2020-11-27 10:58:05,0.0,정상,R-EF-05,2.2,4.7,0.0329865068,0.006302085488,0.0615284163,0.0078414029546161,-0.0446868316753071,2.868506167397269,7.846608146030688,1.244255250035435,5.234220777044464,0.0056895540407426,0.004102818947171,0.0005054787749731,0.0011225397802262,0.0019984937988121,0.0022154953649525,9.510178225558714e-05,0.0002009485256244
2020-11-27 10:58:11,0.0,정상,R-CAHU-01S,18.5,37.6,0.0358973853,0.0075124861813583,0.0668022725,0.009345694746017,-0.0863137181649912,2.848067647142741,7.147919369875596,1.244021555634632,4.778362905888153,0.0034552016235794,0.0028316057949031,0.0001165697518428,0.0026818197383464,0.0003391421798436,0.0003114637612895,9.851095831657414e-05,4.467626755291027e-05
2020-11-27 10:58:20,0.0,정상,R-EF-05,2.2,4.7,0.0273058768,0.006216021596725,0.0535485167,0.0077301081197084,0.0514593797869104,2.8654056248495543,6.927266199999788,1.2435780666819325,4.392822060719109,0.0051360061086408,0.0041151792271994,0.0005408729187393,0.001138873299813,0.0019313869622546,0.0024259375790431,0.0001419407316298,0.0002205315418608
2020-11-27 10:58:23,0.0,정상,R-EF-05,2.2,4.7,0.0283108465,0.0063255677944083,0.0556168221,0.0078654319426265,-0.0185818147933611,2.846626933180626,7.071044858780798,1.243434929205796,4.475621386119075,0.0054797729636061,0.004143208890089,0.0006085412878483,0.0009878960588381,0.0011369290351659,0.002560970646119,0.0001688561293127,0.0002035135419995
2020-11-27 10:58:26,0.0,정상,R-PAHU-04S,55.0,105.3,0.0812850967,0.011461849712825,0.1503696665,0.0147361807589997,-0.1329095955988809,3.773392001131108,10.204113871782218,1.2856721321787223,7.091795716798461,0.0017524230987184,0.0003442374209487,0.0002678794925246,0.0004490552689769,0.0024347025557995,0.0010154783057345,0.0002739550025041,0.0022808109087241
2020-11-27 10:58:41,0.0,정상,R-EF-05,2.2,4.7,0.0304608811,0.0062912997306083,0.0604018104,0.0078932771941017,-0.0098637782666295,2.992938017151032,7.652310810158182,1.254633785082519,4.841746921037984,0.0056388025099354,0.0040308445340614,0.0008379682593313,0.0008795289004732,0.0005221581686589,0.0024009352350405,0.000638380367235,0.0004399256789924
2020-11-27 10:58:44,0.0,정상,R-PAHU-04S,55.0,105.3,0.0991539285,0.0118077068609833,0.1601081528,0.0151354107224566,-0.2273715189531526,3.7302284042585567,10.578381765513948,1.2818247353742502,8.397390760744425,0.0008840426203694,0.0003890045750176,0.0002561219351363,0.0003368043055177,0.0027193544332081,0.0009352794433336,0.0001865494530612,0.0023572124603628
2020-11-27 10:58:47,0.0,정상,R-EF-05,2.2,4.7,0.0325713381,0.0064083778063666,0.0613796972,0.0080070620768322,-0.0021620474865729,2.9314838449322376,7.665695183954742,1.2494678557929828,5.082618266925628,0.0052610377581565,0.0041337493458549,0.0007692638783598,0.0009744925077647,0.0003946054842008,0.0024498054001501,0.000429224787217,0.0005054635686413
2020-11-27 10:59:05,0.0,정상,R-EF-05,2.2,4.7,0.0279126223,0.0062889917972,0.0553169845999999,0.0078186685821821,0.0210678745781361,2.835410701208456,7.0749877704320365,1.2432308443561986,4.43833021255129,0.0053068925593197,0.0042550013493756,0.0006624848761139,0.000811279286824,0.0006420485734605,0.0026475647799247,0.0005854529664387,0.0004888720233072
2020-11-27 10:59:14,0.0,정상,R-EF-05,2.2,4.7,0.0287571196,0.0062405041413749,0.0555462501999999,0.0077700234881989,-0.0356783711209677,2.846857024899237,7.148787939233836,1.2450954782135446,4.608140456047163,0.0051411629719877,0.0041614964590192,0.0004759857951109,0.0010711239003741,0.0018883412501793,0.0026924708513206,0.0001624826906581,0.0002686918618677
2020-11-27 10:59:20,0.0,정상,R-CAHU-03S,15.0,30.5,0.0352127775999999,0.0071781955608166,0.0690413266999999,0.0089757213266851,-0.0032045939565604,2.9344927901641165,7.692008718534682,1.2504147108614012,4.9055194027054085,0.0009156182854843,0.0004860762188366,0.0002866764048562,0.0003320796769862,0.0001714853877529,0.0017458836561647,9.283860141415004e-05,5.373446094955812e-05
2020-11-27 10:59:23,0.0,정상,R-CAHU-02S,22.0,42.3,0.0339820683,0.0087945609450749,0.0660465918,0.0106111773888781,0.0014124906433694,2.420008939379549,6.224247261121574,1.2065613570874696,3.863986901930578,0.0024232852903629,0.0028654407747293,0.000169984413058,0.0007637942521485,0.001794571483314,0.000426154413635,0.0001287712517237,0.0001066018609258
2020-11-27 10:59:41,0.0,정상,R-CAHU-02S,22.0,42.3,0.0374058895,0.008646041923775,0.0697251223,0.0104042849532449,0.0334728662129364,2.399379807171372,6.701577533999948,1.2033581429480584,4.326359949416946,0.0023591371121587,0.0029266485446499,0.0002059494175893,0.0007688481864678,0.0009263800416236,0.0003856225044524,7.803465769053661e-05,0.000113057739952
2020-11-27 10:59:53,0.0,정상,R-EF-05,2.2,4.7,0.0286625549,0.0062225564643,0.0551679246,0.0077671868829361,-0.0183730219907863,2.8653815828078804,7.10269051478587,1.2482308400892808,4.606234602199686,0.0053618984535574,0.0043169401724423,0.0003624136100162,0.0008981705951279,0.0019812655930652,0.0029652550211653,0.0002033565416551,0.000272613965997
2020-11-27 11:00:11,0.0,정상,R-EF-05,2.2,4.7,0.0282755662,0.0065010671889166,0.0554658938,0.0081022480807739,-0.0390086953124955,2.854610560961006,6.845741237128587,1.246295084380458,4.349373014972919,0.0056566879391168,0.0041341982670972,0.0007871776871636,0.0010571018629324,0.0019378843701574,0.0028934630162919,0.0002226878369461,0.0002595771668891
2020-11-27 11:00:17,0.0,정상,R-CAHU-03S,15.0,30.5,0.0345777497,0.0071174619355166,0.0688626878,0.0089190918092805,-0.0586490142153733,2.9778614504493235,7.720818360491238,1.2531281361370656,4.85815730568989,0.0010173524643462,0.0006903155745657,0.0002672902584484,0.0003122309279607,0.0003281084832665,0.0015407796310519,0.0001855761887606,5.296352172678817e-05
2020-11-27 11:00:32,0.0,정상,R-CAHU-02S,22.0,42.3,0.0347756706,0.0086634637971916,0.0647568665,0.0104394176382204,0.0198592013944195,2.42182617625144,6.203111010993021,1.2049935086708006,4.014060820716169,0.0023965891230685,0.0028655467128609,0.0001387547286563,0.0006876641747279,0.0022970183368403,0.0005220067252691,8.682395427627564e-05,8.974041772029182e-05
2020-11-27 11:00:38,0.0,정상,R-EF-05,2.2,4.7,0.0279360041,0.0063328729515916,0.0534773599,0.0078955196996481,-0.0194410311877749,2.855738187808323,6.773127284120742,1.2467516338952895,4.411268679088016,0.0057063503197284,0.0039857595869329,0.0004280145935614,0.0008950785028362,0.0005522120919878,0.0028487726675286,0.0001714976424325,0.0007384181974075
2020-11-27 11:00:38,0.0,정상,R-CAHU-03S,15.0,30.5,0.0365496427,0.0070372750602333,0.068989791,0.0088295045568095,-0.0138173661460927,3.0247169658978743,7.813551774747496,1.2546766299790966,5.193720919981794,0.0009504008702293,0.0007351076029737,0.0002902362726724,0.0003130997089446,0.0002760863871446,0.0016552319412255,0.0001506580081613,7.081705236670561e-05
2020-11-27 11:01:05,0.0,정상,R-CAHU-03S,15.0,30.5,0.0337905549,0.0071576185430083,0.063892616,0.0089691915083208,-0.0651955808861785,2.976844742524304,7.123564698192216,1.2530971655484653,4.7209214485182525,0.0009897176057906,0.0006637274005466,0.0002938013989319,0.0003394310019754,0.0002349615184676,0.0016113524742862,0.0001235715526455,5.60134418470135e-05
2020-11-27 11:01:11,0.0,정상,R-PAHU-04S,55.0,105.3,0.0717939362,0.011355143447675,0.1400606185,0.0145442990873874,-0.1548771949918537,3.684338559106966,9.62993250196968,1.2808556012003005,6.322591742748968,0.0008207536009261,0.0003089678014444,0.0001754241004382,0.000352967215732,0.0022019279098021,0.0009724947155839,0.0002516048035822,0.0023434124239914
2020-11-27 11:01:17,0.0,정상,R-CAHU-02S,22.0,42.3,0.0359231755,0.00883022647875,0.0692766942,0.0106781632319631,0.0574804175366738,2.469537619981144,6.487697621313081,1.2092739928766496,4.068205451632455,0.002332700089963,0.002953749737436,0.0001652928003849,0.00082022607849,0.0032626366316343,0.0005772523452608,8.492522133203304e-05,0.0001694582100392
2020-11-27 11:01:38,0.0,정상,R-CAHU-02S,22.0,42.3,0.0354022010999999,0.008789159052025,0.06938399,0.0106661825978154,0.0684841773082064,2.484903245204306,6.5050442708725535,1.213561221805174,4.027939520771719,0.0023361707813266,0.0028939799241857,0.0001007175872375,0.000809180803095,0.0035836330965429,0.0004793084890592,8.803346189594927e-05,0.0001286540627009
2020-11-27 11:01:56,0.0,정상,R-EF-05,2.2,4.7,0.0307447091,0.0063928146416083,0.0594931655,0.0079513783956069,-0.0365095450372911,2.8304699132617057,7.4821197709404865,1.2437993030260193,4.809260212222438,0.005878564849638,0.0041950948661536,0.0004085737201688,0.0007728609007143,0.0018758556958136,0.0028159165724935,0.0002052025719427,0.0003538160859757
2020-11-27 11:02:02,0.0,정상,R-EF-05,2.2,4.7,0.0295082331,0.006496121835125,0.0588025395,0.0080721357149994,0.0136628810512122,2.842612649047487,7.28463216874986,1.242608423898837,4.542438373068506,0.0059907603219125,0.0042233322496726,0.0003930466754441,0.0008136178809012,0.001798366703792,0.0028263294776114,0.0002211524826912,0.0002883833113172
2020-11-27 11:02:56,0.0,정상,R-CAHU-03R,7.5,15.0,0.0307739563,0.00521832541505,0.0541622004999999,0.0065361430884389,-0.1109321120911682,3.01665479603216,8.286568969978909,1.252536507130858,5.897285786594652,0.0014744490849502,0.0039626168664827,0.0005280768356644,0.0002229125524205,0.0002088301324154,0.0045725875715665,0.0001590728977089,0.0002333888784632
2020-11-27 11:03:02,0.0,정상,R-EF-05,2.2,4.7,0.0282411054,0.0063815967725166,0.0543591809,0.0079195382876429,-0.0164658439535543,2.812836445328528,6.863933088727904,1.240996347771403,4.425397969615488,0.0050708300592976,0.0038522502174861,0.0004296368948083,0.00089400677027,0.0017956725743334,0.0024516707106977,0.0001701767408877,0.0001785778420856
2020-11-27 11:03:35,0.0,정상,R-CAHU-03S,15.0,30.5,0.0329038613,0.0071541609347666,0.0648983381999999,0.008925705678948,-0.001297701978088,2.9684221364988246,7.270947590515757,1.2476243909432188,4.599262107747532,0.0009819501555824,0.000594130413424,0.0002884545825399,0.0002449064177561,0.0002000798910008,0.0016305337670411,0.0001031351648276,5.240927616368675e-05
2020-11-27 11:03:35,0.0,정상,R-EF-05,2.2,4.7,0.0303863268,0.0065302223747416,0.0607633143,0.0081188851528836,-0.0254187003486103,2.87399032182441,7.484194338975039,1.2432785113546443,4.653184081070758,0.0060866846017507,0.0039070645885189,0.0004769859905303,0.0009390272282318,0.0017314206602781,0.0022733788215141,0.0001155205179959,0.0002539852307266
2020-11-27 11:03:44,0.0,정상,R-CAHU-02S,22.0,42.3,0.0345837883999999,0.0087067423361916,0.0671206154,0.0105017116643044,0.0389930852617208,2.419549155276173,6.391397664072624,1.206158544585799,3.97206981263752,0.0022414383022713,0.0029270496127965,0.0001215227572161,0.0006298011790213,0.0032931147311507,0.0004706242022087,7.781385527296686e-05,0.0001120895670558
2020-11-27 11:03:53,0.0,정상,R-CAHU-01S,18.5,37.6,0.0347694418999999,0.0075884316280083,0.0668697058999999,0.0094590461494001,-0.0651443879817334,2.839858482749446,7.069392076519312,1.246508713933394,4.581900925570521,0.0034718803286515,0.0028612017384722,9.774585667195568e-05,0.0023468874649091,0.0005149778555457,0.0004070803744614,7.322870780001486e-05,7.706522314278152e-05
2020-11-27 11:03:56,0.0,정상,R-EF-05,2.2,4.7,0.0277408361,0.006198356110925,0.0546727663999999,0.0077157233530157,-0.0306327510941773,2.865715795075863,7.085889928729861,1.244801559467724,4.475515056501029,0.0051883715293411,0.0041775458757802,0.0003116839744448,0.000935550111119,0.0007517631186114,0.0018208848896286,0.0006900007824664,0.0003380896449182
2020-11-27 11:04:02,0.0,정상,R-EF-05,2.2,4.7,0.0313902721,0.0062352136418416,0.0605128613,0.0077800453189965,-0.0135032046319977,2.9081412816950727,7.777957430690731,1.2477592213983244,5.034353897572048,0.0055282716678881,0.0039834403769838,0.0006239474828669,0.0008050632230031,0.0008082786612965,0.0019643611580013,0.0001403315976978,0.0001241711927203
2020-11-27 11:04:08,0.0,정상,R-EF-05,2.2,4.7,0.0284365863,0.00629394251995,0.0551405866,0.0078385808601343,-0.0573940832253335,2.8343240588767094,7.034511422907619,1.2454166582056112,4.518088020324962,0.0048739566960643,0.0043407102003088,0.0008660634848108,0.000621110669584,0.0018012468599026,0.0017737946494254,9.828782795478052e-05,0.0001338705251194
2020-11-27 11:04:08,0.0,정상,R-CAHU-03S,15.0,30.5,0.0348262377,0.0072132263988416,0.0686004087,0.0090332860193382,-0.0358969909733683,2.9621347232172104,7.594180960631834,1.2523225419333603,4.828108224302035,0.0009771190216656,0.0006232374878621,0.0002872503480938,0.0002921365274089,0.0003002415568126,0.0018572592631512,0.0001994954584296,9.259364541830272e-05
2020-11-27 11:04:59,0.0,정상,R-PAHU-04S,55.0,105.3,0.0712902546,0.0113960606283416,0.124466423,0.014465839015831,-0.1892912638918401,3.353547357489649,8.604162044371384,1.2693718897787285,6.255692815700123,0.001147400763725,0.0004453771223532,0.0001901446339239,0.0003592556011481,0.0029765365169929,0.0009644852418071,0.0001861975999257,0.0024151619635868
2020-11-27 11:05:11,0.0,정상,R-CAHU-02S,22.0,42.3,0.0361117721,0.0088956190142083,0.0690629408,0.0107440252013309,0.0175406916888228,2.449753734715386,6.428032278949283,1.2077883713511453,4.059500754508625,0.0023759656254951,0.0028565995741301,0.0001470818860769,0.0009414939248538,0.0029369046739428,0.0004668314386607,5.643682241328896e-05,0.0001787379166632
2020-11-27 11:05:11,0.0,정상,R-EF-05,2.2,4.7,0.0304281823,0.0062294098648,0.0569402817,0.0077537617454097,-0.0332169024631279,2.870629788542224,7.343568653461529,1.2447024539552696,4.884601103539191,0.0048078867931519,0.0039040327837603,0.000440757070663,0.000975772386872,0.0008749900619452,0.0007957210085951,0.0005871975518017,0.0006279418546167
2020-11-27 11:05:20,0.0,정상,R-CAHU-01S,18.5,37.6,0.0322670937,0.0076139185771333,0.0632953736999999,0.009486927422016,-0.0608826354320385,2.872388646966374,6.6718517897704,1.245998013494381,4.237908952284681,0.0036101278452239,0.002746742711046,0.0001191163187551,0.0026739138407514,0.0004726677420799,0.0003606838031091,0.0001019509302042,0.0001748171962428
2020-11-27 11:05:56,0.0,정상,R-CAHU-03S,15.0,30.5,0.035680104,0.0072106208013166,0.0689177699,0.0090056275560289,-0.0129982909911686,2.935127183624288,7.652744849953498,1.2489392805657635,4.948270749931098,0.0009583225265647,0.0006292681707423,0.0002816354271899,0.000392001366042,0.000235686159057,0.0017296803661284,8.280600335013875e-05,6.27249459888387e-05
2020-11-27 11:06:02,0.0,정상,R-CAHU-01S,18.5,37.6,0.0357805118,0.0076164708377,0.0700271763,0.0094927714853499,-0.0355981516804916,2.8610717174376328,7.376894767568376,1.2463477754503562,4.697780975263985,0.0036161152546284,0.0027122979987148,0.0001193135578831,0.0023557204745865,0.0003314175524193,0.0004643431105076,9.064721865174616e-05,5.8889486664665406e-05
2020-11-27 11:06:20,0.0,정상,R-CAHU-03S,15.0,30.5,0.0366221257,0.0073154084187333,0.0697602742,0.0091434583922097,-0.0050530048660191,2.932375987177092,7.629528260273611,1.24989035045468,5.006162828341598,0.0009815268317317,0.00076710960032,0.0003249492530098,0.0003756864315845,0.0002372821643291,0.0014824500329431,0.0002124912348473,7.115037346630464e-05
2020-11-27 11:07:08,0.0,정상,R-CAHU-01S,18.5,37.6,0.0333928466,0.0075440783502833,0.0650520623,0.009408313195211,-0.0425742346568221,2.873998389665516,6.914317258604057,1.2471123387600682,4.426365296000123,0.0035141247567786,0.0027429869898398,0.0001141784442043,0.0024433150603521,0.0005027419370465,0.0003766344741405,0.0001112787627352,6.872896622801365e-05
2020-11-27 11:07:20,0.0,정상,R-CAHU-02S,22.0,42.3,0.0397304073,0.0088197178698416,0.0741115585,0.0106644650247839,0.0328527091103658,2.463066434295896,6.949392991375273,1.2091616967987386,4.504725421643589,0.0023606104063023,0.0029941929734158,0.0001951908694508,0.0007999000626388,0.0019878370177735,0.0005076567488824,8.98368529160332e-05,0.0001166908873906
2020-11-27 11:07:23,0.0,정상,R-CAHU-03S,15.0,30.5,0.0329853818,0.0071824868250166,0.0652684942,0.0089803158605958,-0.0539472070639789,2.954086476906066,7.267950839723541,1.2503073210405753,4.592473693806388,0.0009760957349052,0.0005823561893368,0.0003085354704993,0.0003879228165362,0.0001828059780901,0.0014632982073186,5.743126748974088e-05,5.8808904894646034e-05
2020-11-27 11:07:26,0.0,정상,R-PAHU-04S,55.0,105.3,0.0837651044,0.0111521089291333,0.1400655061,0.0143194485351576,-0.2321225712802316,3.853722360957548,9.781487447376584,1.284012613771206,7.511144746907494,0.0015838407293851,0.000474978070901,0.0003207258086495,0.0002765951814722,0.0021397355150373,0.0009401711570382,0.000250041029537,0.00251848033579
2020-11-27 11:07:29,0.0,정상,R-CAHU-02S,22.0,42.3,0.0348266363,0.0088409622502083,0.0684315041,0.0106951540311289,0.0002598279583581,2.4501596770986542,6.39836545605846,1.2097273722526014,3.939235946763525,0.0024116650285943,0.0028779611641671,0.0001726133749284,0.0008634324820347,0.0035893317347782,0.0004673190254535,0.0001091288906832,0.0001678607447693
2020-11-27 11:07:41,0.0,정상,R-CAHU-03S,15.0,30.5,0.0395083204,0.00709628314335,0.0726217888,0.0089317522776362,-0.0624858329248513,3.023242936103089,8.130743726719066,1.2586521841375973,5.56746674306868,0.0009661160281574,0.0005580145979369,0.0002913416749555,0.000376623796457,0.0002171824404507,0.0016840923956757,7.37359885763847e-05,3.925178417994592e-05
2020-11-27 11:08:53,0.0,정상,R-PAHU-04S,55.0,105.3,0.0799635871999999,0.0114152108516833,0.1389919221,0.0146504555065166,-0.1852592772143587,3.729173183277545,9.48720823309388,1.2834152340126246,7.005003082199593,0.0005809451777348,0.0004233572072283,0.0003203430434011,0.0003784386761293,0.0021570702478034,0.0008951928208579,0.0001684850447011,0.002389008695536
2020-11-27 11:09:02,0.0,정상,R-EF-05,2.2,4.7,0.0321205929,0.0062477440084166,0.059056351,0.0077781187279206,-0.030763001116839,2.911690342569737,7.592626580513442,1.244948371354904,5.141150606799615,0.0056574100230174,0.0040597849109206,0.0006197966082134,0.0009900126268018,0.0004061503056313,0.0028633659119677,0.0005003028536792,0.0005416910765881
2020-11-27 11:09:41,0.0,정상,R-CAHU-01S,18.5,37.6,0.0353980176,0.0075598326347166,0.0696434229,0.0094019787070588,-0.0398734284202921,2.838560716975996,7.407315531113975,1.2436755099421903,4.682381120111486,0.003814606462775,0.0027211796312177,7.692953398187763e-05,0.0023948134834886,0.000295143637518,0.0005861842616312,9.18710004916524e-05,5.2078320533309e-05
2020-11-27 11:09:56,0.0,정상,R-CAHU-02S,22.0,42.3,0.0330098011,0.0087767718260333,0.0658849441,0.0105913395452439,0.0174454452384059,2.408085434210285,6.22064317913266,1.206746598314012,3.761041275117528,0.0023154615392053,0.0030710223994898,0.0001414494217584,0.0007094502679127,0.0035172801143104,0.0005567790970979,6.176522770942741e-05,0.0001687296289071
2020-11-27 11:10:11,0.0,정상,R-CAHU-03S,15.0,30.5,0.0323595963,0.007109313710525,0.062766347,0.0088894996276225,-0.049743958912988,2.9119302152468243,7.06072890817885,1.2504019360493428,4.551718719641413,0.0010340449551197,0.000601008895098,0.0003165216320342,0.000320610322691,0.0001744881201602,0.001458165540115,7.838301441832126e-05,4.18853867744445e-05
2020-11-27 11:10:17,0.0,정상,R-EF-05,2.2,4.7,0.0320189483,0.0061632957613583,0.0609876662,0.0077053683830633,-0.0692771815986709,2.9495568346697367,7.914957879762459,1.2502025996177708,5.195101702038605,0.0058027367785579,0.004345647227896,0.0005854401095513,0.0010143979898114,0.0013809717589405,0.002572003559747,0.0002041029163547,0.0003966541119314
2020-11-27 11:10:44,0.0,정상,R-EF-05,2.2,4.7,0.0310886744,0.0061783525236999,0.0569328646999999,0.0077170452204495,-0.0492421554020652,2.8914026948408007,7.377547114682213,1.2490457918752935,5.031871244113161,0.0055496706633338,0.0040534129156043,0.0005694518613542,0.0008396717979172,0.0007852827085325,0.0022964756767928,0.0002014516047965,0.0002049547423577
2020-11-27 11:10:44,0.0,정상,R-CAHU-03S,15.0,30.5,0.0430048034,0.0071694063022583,0.0741269328,0.0089427485496373,-0.0615937211800319,2.937712324376014,8.289054801055094,1.247348549184669,5.998377213808299,0.0010823392823909,0.0006102681330695,0.0003004959525897,0.0002360491475221,0.000252879588894,0.0015378374103584,0.0001720886706555,5.110100967159645e-05
2020-11-27 11:10:56,0.0,정상,R-CAHU-02S,22.0,42.3,0.0334334485,0.0087132080552666,0.0650576837,0.010469506078432,0.0265064638546542,2.383392757277603,6.214016517362124,1.2015673230830073,3.837099755673949,0.0023221382882698,0.0029463493739355,0.0001996853866119,0.0004887931215973,0.0022242155308626,0.0004990033805497,7.770659364604202e-05,6.212616791477602e-05
2020-11-27 11:11:02,0.0,정상,R-CAHU-03S,15.0,30.5,0.0323473215,0.0070656175768833,0.0633482337,0.0088106782662922,-0.0460527754509068,2.9221045379970167,7.189938366306772,1.2469792159595885,4.578130807111769,0.0009066017121744,0.0004359360733155,0.0003110693947732,0.0003126772448003,0.0001646937736659,0.0018700291765888,7.589526745187845e-05,4.2632667179789606e-05
2020-11-27 11:11:08,0.0,정상,R-CAHU-02S,22.0,42.3,0.0314431861,0.0086274007350416,0.0624677241,0.0104868563009842,0.033672497584512,2.4756084283980693,5.956763619821629,1.2155290594524086,3.64457234173534,0.0023407431233235,0.0028503345197081,0.0001350708986925,0.000609174977425,0.003273807428571,0.0004272822311039,0.0001183710910824,0.0001200724186014
2020-11-27 11:11:11,0.0,정상,R-EF-05,2.2,4.7,0.0325811803,0.0063748369280083,0.0618548449,0.0079519889229897,-0.0445108238111066,2.922492342858331,7.778537608518676,1.247402719911488,5.110904116911931,0.005387146361064,0.0040890290571083,0.0004999409780925,0.0008262975965412,0.0004199235623348,0.0018011874638613,0.0002711418116456,0.0005329005146357
2020-11-27 11:11:35,0.0,정상,R-EF-05,2.2,4.7,0.0289496668,0.0062021859019166,0.0562779792,0.0077445244021113,-0.0035208875658482,2.905284609013328,7.266808944995662,1.2486765996030629,4.6676554456475845,0.0050603949965797,0.004357293376198,0.0007995251161247,0.0007185534826303,0.0020058987206035,0.0012723866440886,0.000167313632989,0.0001470050057361
2020-11-27 11:11:44,0.0,정상,R-EF-05,2.2,4.7,0.0337591916,0.0062606025427833,0.0643574111,0.0077931369172406,-0.0331377550475297,2.8762355105894724,8.258216400333298,1.24479023608102,5.392323082211089,0.0051774626418807,0.0040351754971545,0.0009362092744028,0.0009852277998358,0.0018878598100297,0.0011193518029593,0.000122103167214,0.0001977627120483
2020-11-27 11:11:50,0.0,정상,R-EF-05,2.2,4.7,0.0290186349,0.0064545834077999,0.0567223373,0.0080174294926692,-0.0256167179342559,2.8612619850035244,7.0748782202405565,1.2421296598291138,4.495818407882471,0.0058850903002144,0.0040365540448736,0.0007042996359022,0.0010299523345836,0.0020910024608749,0.0010147713079634,0.0001107638780277,0.0002943027924415
2020-11-27 11:11:53,0.0,정상,R-PAHU-04S,55.0,105.3,0.0685447678,0.0114645606094166,0.1318752244,0.0146399139269683,-0.1180222130815254,3.49746478486914,9.00792347945921,1.2769712181506137,5.97883949810508,0.0010778729038049,0.0003742423240411,0.0002022513488778,0.0002921313411686,0.0025763895190698,0.0010992762188432,0.0002231003383583,0.002381445816436
2020-11-27 11:12:02,0.0,정상,R-CAHU-01S,18.5,37.6,0.0387982242,0.007495209654125,0.0773449652,0.0093469779883789,0.0083546809729737,2.893573862332218,8.274863308350882,1.2470602451039896,5.1764027946366165,0.003633221723763,0.0028185500923905,0.0001220258708097,0.0021591366561338,0.0006091859214552,0.0002621191375078,5.369308878049021e-05,5.283604965447854e-05
2020-11-27 11:12:14,0.0,정상,R-CAHU-02S,22.0,42.3,0.0305734742,0.0086426180990333,0.0606051888,0.0104242934774647,0.0380458151715388,2.4100299547400685,5.8138413822497,1.206149960349476,3.5375246076671614,0.0024118080354713,0.002622050795753,0.0001949937058535,0.0007444607948176,0.0020016781561213,0.0004579474671045,9.528904701922764e-05,0.0001195055301584
2020-11-27 11:12:41,0.0,정상,R-CAHU-02S,22.0,42.3,0.0449892655,0.008908624878775,0.083098013,0.0107601869203317,0.0350439509185713,2.467416752856267,7.722729504167173,1.207839264392889,5.050079682576819,0.0024452249378627,0.0023156511390733,0.0001408462603365,0.0008954256301221,0.0029629315524682,0.001142498869759,7.134303782650435e-05,0.000193471187555
2020-11-27 11:13:14,0.0,정상,R-EF-05,2.2,4.7,0.0354327224,0.0066099519752583,0.0665084533,0.0082654604659459,0.0052307141534959,3.018575285658182,8.046551498735925,1.250456961999777,5.36051132181111,0.005293819506177,0.0047909366925627,0.0008232799575443,0.0008738571794924,0.0010897750923904,0.0014829420177697,0.000768700001168,0.0002759056241129
2020-11-27 11:13:17,0.0,정상,R-EF-05,2.2,4.7,0.0334721617,0.0067149117855249,0.064573571,0.008421211310285,-0.0088027551461867,3.0212908710209687,7.6679670680077745,1.2541060224258178,4.984750770986191,0.0057530347979415,0.0046637519362248,0.0007399618307468,0.0008432809250888,0.0006827584185408,0.0015646897041415,0.0005867604004108,0.0004002939116594
2020-11-27 11:13:20,0.0,정상,R-CAHU-02S,22.0,42.3,0.0353384875,0.008741969407575,0.0674192123,0.0105668798623391,0.0268882632761898,2.433876111101164,6.380238365374523,1.2087527843763552,4.042394322425661,0.0023772463234817,0.0024348683049843,0.0001958378967933,0.0007389465390349,0.0022057748421107,0.0010216507436503,8.624551280296018e-05,0.0002236653899016
2020-11-27 11:13:23,0.0,정상,R-CAHU-03S,15.0,30.5,0.0337240881999999,0.0071851801062416,0.0651482566999999,0.0089847156613145,-0.0079661374386099,2.9490580720376256,7.251009286861301,1.2504510017097072,4.693561984716896,0.0009337110617939,0.0006549370408448,0.00029358119382,0.0003928796488435,0.0002603389887037,0.0017157498310433,0.0002235588369316,4.400453966183954e-05
2020-11-27 11:13:44,0.0,정상,R-PAHU-04S,55.0,105.3,0.0676139891,0.011322689409975,0.1272248998,0.0144820710276911,-0.2163386308926156,3.5478747394870616,8.784993496906198,1.2790310237541946,5.9715485121789005,0.0016495832092607,0.0004393869798282,0.0002839426056423,0.0002798225310434,0.0022491843995864,0.0010246872387043,0.0002646434289814,0.0025847083260239
2020-11-27 11:13:50,0.0,정상,R-EF-05,2.2,4.7,0.0323592499,0.0065995597013583,0.0623076856,0.0082481655268444,0.0067288472904862,3.036405194588811,7.554126477846943,1.2498054264357654,4.903243756297828,0.0047035443503284,0.0050611318154129,0.0003947880757522,0.0008860781359623,0.0010798818811785,0.002285728505568,0.0001566390169882,0.0004420020177851
2020-11-27 11:13:53,0.0,정상,R-EF-05,2.2,4.7,0.0339329727,0.0066619821903583,0.0661464669,0.0083907129911353,-0.0240788110469794,3.0654693605343466,7.883295134738016,1.2594919577057568,5.093524979563901,0.0051013081295765,0.0051771991278577,0.000756194233637,0.0010944326945871,0.0027891916252826,0.002426995813835,0.0001616099337078,0.0002841709185284
2020-11-27 11:14:05,0.0,정상,R-EF-05,2.2,4.7,0.0372185111,0.006837490471125,0.0700897202,0.0085781595351477,-0.0285538674512389,3.0480903667155723,8.170717729463744,1.254577183160056,5.443299885707377,0.0056786523500035,0.0050827499426921,0.0004035191394191,0.0009277773790248,0.0030497963813252,0.002671439127766,0.0001054617446628,0.0001798410155543
2020-11-27 11:14:17,0.0,정상,R-CAHU-03S,15.0,30.5,0.0352812968,0.0072361911558083,0.0668428056,0.0090469548014798,-0.0167555474203217,2.928436131107445,7.388431474098493,1.250237121530161,4.87567230333329,0.0010488278626568,0.0006165986356482,0.0002711186233487,0.0003588583306041,0.0003497247272183,0.0017405553589854,0.0001157424253362,2.58546981039697e-05
2020-11-27 11:14:23,0.0,정상,R-CAHU-02S,22.0,42.3,0.0324268229,0.0087566338156583,0.0638829954,0.0106050660914833,-0.0035241929877088,2.4580920325507143,6.023818696547561,1.2110893654728043,3.70311509909383,0.0023852491249364,0.0023752399598181,0.0002082930395432,0.0006906909011413,0.0005587949079429,0.0007486389349904,8.47141079547458e-05,0.0001991585593901
2020-11-27 11:14:38,0.0,정상,R-CAHU-03S,15.0,30.5,0.0384198613,0.0070735903094333,0.0750684104,0.0088512640342192,-0.0070837714662236,3.0254212703574286,8.48109491591073,1.251311377535559,5.431451302567426,0.000992021159242,0.0007005287037341,0.0003373342874609,0.0003676068864179,0.0001992950524833,0.0016320174228642,0.0001091755362576,4.4138406577188776e-05
2020-11-27 11:14:56,0.0,정상,R-PAHU-04S,55.0,105.3,0.0729076117,0.0114227892108833,0.1341872251999999,0.0146265877615889,-0.2006877417739123,3.5956731845251464,9.17419888953118,1.2804742774779696,6.382645285140651,0.0013995327368081,0.0003610896365451,0.0002212237790757,0.0003812677844725,0.0027350967986907,0.0008210766790966,0.0001950292181704,0.0026307517147462
2020-11-27 11:14:59,0.0,정상,R-CAHU-02S,22.0,42.3,0.0343628302,0.008839968900125,0.0665173121,0.0106441746999866,0.023578257409577,2.3825793414241088,6.24917515681917,1.2040963967459417,3.887211661967962,0.0023950731697082,0.0023649280632546,0.0001436384123444,0.0008101325651905,0.0034619560874276,0.0009157983264513,7.067402433931508e-05,0.0001442281746137
2020-11-27 11:15:14,0.0,정상,R-EF-05,2.2,4.7,0.0334693044,0.0065556264007499,0.063949218,0.0082398522850946,-0.059287644709872,3.0682275058910013,7.760966554665042,1.256913036434166,5.105431938002282,0.004516640819812,0.0046131339415702,0.0005185199247334,0.0009107279294573,0.0025575667799409,0.0026407921923507,0.00015407578049,0.0004070529267374
2020-11-27 11:15:20,0.0,정상,R-CAHU-03R,7.5,15.0,0.0449617617,0.0051909932790916,0.0700137038,0.0065425305165343,-0.0609401904935841,3.277814146995538,10.701318644683472,1.260361970200665,8.661494878272606,0.0015259890473752,0.0039941562773214,0.0003805699142065,0.0003481744548805,0.0001928841639834,0.0015391792835196,0.0002300078166952,0.0005908317299018
2020-11-27 11:15:20,0.0,정상,R-EF-05,2.2,4.7,0.0376252866999999,0.0066163193305916,0.0710713192999999,0.0083339313964979,-0.0356391929642129,3.122926426808301,8.527946285934801,1.2596023529222051,5.68673983524845,0.0053993605155121,0.0047961819883283,0.0009702771872539,0.0008879152787793,0.002564568898119,0.0025753708456434,0.000150409109447,0.0003642132820166
2020-11-27 11:15:23,0.0,정상,R-EF-05,2.2,4.7,0.0330202579,0.0065536774829916,0.0636828467,0.0082227919053712,0.0223806658302033,3.039685703196643,7.744674489257279,1.2546836378066104,5.038431931643773,0.0045694429358529,0.0046204603993968,0.00032731678479,0.0009700606793081,0.0026226517971057,0.0025565453702973,0.0001040986545347,0.0003714570275335
2020-11-27 11:15:50,0.0,정상,R-EF-05,2.2,4.7,0.0309973359,0.006451547896,0.0612401105,0.0080775464607359,-0.0382816087592616,2.9986217435146845,7.581523770575788,1.252032317041944,4.804635476583618,0.0049579151047586,0.0047806122342798,0.0009209492223108,0.0008959430936027,0.0008780818096201,0.0022110103951528,0.0007801510894433,0.0004184710878788
2020-11-27 11:15:53,0.0,정상,R-CAHU-02S,22.0,42.3,0.0356031097,0.0087329263974916,0.068792399,0.0105420597232319,0.016337553515027,2.4373993317629585,6.525517859512721,1.2071623237612472,4.0768819155771405,0.0022405632849887,0.0023049132766429,0.0001342963939921,0.0010000045868795,0.002371024182238,0.0008617375014826,7.854193645596607e-05,0.0001108355180116
2020-11-27 11:15:56,0.0,정상,R-EF-05,2.2,4.7,0.0338017717,0.0064780039263916,0.064643681,0.0081095395542033,-0.0551417812147012,3.018197829232826,7.971313361002539,1.2518577707501488,5.217930103791714,0.0058579470912516,0.0047936401171516,0.0008475275823025,0.0009583935373474,0.001086651855613,0.00221057940278,9.320762344738712e-05,0.0001492380267279
2020-11-27 11:15:59,0.0,정상,R-EF-05,2.2,4.7,0.0347331986,0.0064338626188333,0.064963596,0.0080901068212154,0.018282816432662,3.0868013456870265,8.03000472498583,1.2574261062917176,5.398498640354595,0.0049727691829354,0.0047489272927291,0.0006738948645295,0.0010329485382856,0.0027257918824165,0.0020283514424819,0.0001564820495206,0.0002579331113661
2020-11-27 11:16:14,0.0,정상,R-CAHU-01S,18.5,37.6,0.0435860157,0.0078749684115416,0.0762624033,0.0097962917035289,-0.0076698096379173,2.869094198867101,7.784823646332224,1.2439785395419898,5.534754353569179,0.0038675463211995,0.0036946895676113,0.0001141595979554,0.0027415540767245,0.0002795118750912,0.0011002202314403,9.163363313036076e-05,0.0001552951837089
2020-11-27 11:16:26,0.0,정상,R-CAHU-03S,15.0,30.5,0.0327139570999999,0.0071753039165749,0.0652212648999999,0.0089866815322348,-0.0082969105839049,2.9831421892657777,7.2575471453010065,1.2524461175052828,4.559243410502869,0.0009446878316425,0.0005927077311402,0.0003125205016464,0.000342282359837,0.0002914316746955,0.0017140739991401,0.0002584934064892,5.606578182432781e-05
2020-11-27 11:16:35,0.0,정상,R-CAHU-02S,22.0,42.3,0.0355239585,0.008754825633925,0.0680442378,0.0105704285542007,0.006780060271504,2.450573075495035,6.437226026465954,1.207383104609221,4.057643177077617,0.0023060509566739,0.0028088498621848,0.0001530998586242,0.0007076464147793,0.0019955731625512,0.0005331253061835,0.0001289323919702,0.0001945150058587
2020-11-27 11:16:47,0.0,정상,R-CAHU-02S,22.0,42.3,0.0327508599,0.0086535848673833,0.0629129336,0.0104191459958406,-0.0042512931115467,2.380796786293103,6.038204438743332,1.204026557260912,3.784658081235552,0.0023829482216087,0.0030250367099705,0.0001655640224227,0.0007728526065269,0.0012182591460097,0.0005055530861213,6.95337837870566e-05,8.89761401103679e-05
2020-11-27 11:16:56,0.0,정상,R-CAHU-03R,7.5,15.0,0.0430881791,0.00512094272695,0.0651445891999999,0.0063842386888544,-0.1139183690134835,3.0784174625466134,10.203971432604623,1.2466920700471995,8.414110720910765,0.0015036030704999,0.0044889033815014,0.0004312298885126,0.0002431260287123,0.0002951836628008,0.0043291677914948,0.0003187056321156,0.0002607861782444
2020-11-27 11:17:17,0.0,정상,R-CAHU-01S,18.5,37.6,0.0337659381,0.0075550206943,0.0658695139,0.0094051808102919,-0.0082980177341176,2.848496122683281,7.003535097158347,1.2448914689787485,4.469337605583957,0.003696227369611,0.0025814727749139,0.0001038689124144,0.0020807898061222,0.0005911330410452,0.0007338687732639,6.811004969969976e-05,7.578867244872913e-05
2020-11-27 11:17:35,0.0,정상,R-EF-05,2.2,4.7,0.0305965766,0.0062090326622499,0.0603301283,0.007757905393677,0.0057674813028876,2.933343392070761,7.776600156682896,1.2494547565909846,4.9277525605595,0.0057319774819735,0.0040136015481148,0.0010554180009977,0.0011331872929305,0.0018814047798053,0.0008567000856673,0.0001380158325724,0.0003329283721819
2020-11-27 11:18:08,0.0,정상,R-PAHU-04S,55.0,105.3,0.0931829214,0.0115381363657583,0.1574995740999999,0.01478834689573,-0.2598582037923413,3.7429253033093417,10.650248821622926,1.2816928511624588,8.076080785155087,0.0020639006611745,0.0004134780271691,0.0003514071035934,0.0003329902673824,0.0025418956061028,0.0010775413709104,0.0002827881817348,0.0024327887996826
2020-11-27 11:18:11,0.0,정상,R-PAHU-04S,55.0,105.3,0.0711871237,0.0112784331313083,0.1405818239,0.0144435894479094,-0.1244058060625405,3.584460810240885,9.733163934561116,1.2806379467565256,6.311791972449464,0.0006809791634187,0.000361789109352,0.0001726498082264,0.0003767839338163,0.0028961308165233,0.0011412636630987,0.0001674412702496,0.0024880730964978
2020-11-27 11:18:14,0.0,정상,R-CAHU-03S,15.0,30.5,0.0360940211,0.007128450358725,0.0676890091,0.0089319986542053,-0.0513385175552398,2.99062151004491,7.57826010958147,1.2530070639087627,5.063375528149964,0.0009334490781849,0.0005890211695232,0.0002756325646395,0.000305911655061,0.0002531163271752,0.0016118291874004,6.124986980505552e-05,3.835049429039606e-05
2020-11-27 11:18:17,0.0,정상,R-EF-05,2.2,4.7,0.0302084572999999,0.0062883056845166,0.0563966241,0.007855372929986,-0.0133619626832811,2.9180146651708947,7.179369407748784,1.2492034140973638,4.803910435585303,0.0054333735354736,0.0039751764139996,0.0006157947314763,0.0006902412130125,0.0004970961010963,0.0018170546667558,0.0004167044271145,0.0006945879677984
2020-11-27 11:18:17,0.0,정상,R-CAHU-02S,22.0,42.3,0.0326814726,0.0087590538619416,0.0636163428,0.0105924899831957,0.0312760570097054,2.444753655546795,6.005796833504002,1.209318968709672,3.7311647028455774,0.0023256270524156,0.0028288160129091,0.0001689598378143,0.0006815492022311,0.002556637091974,0.0005498339433237,8.113614635729625e-05,0.000218275753333
2020-11-27 11:18:26,0.0,정상,R-CAHU-01S,18.5,37.6,0.0326412581,0.0074991909402999,0.0645593442,0.0093290991442657,-0.0662997569836493,2.876371965412866,6.920212037802435,1.2440140834569169,4.352637285788887,0.0036235786663487,0.0026544485287762,7.26278031567763e-05,0.0020991005320733,0.0004628483826324,0.0003948907229033,8.335999937092088e-05,4.330960261948186e-05
2020-11-27 11:18:29,0.0,정상,R-EF-05,2.2,4.7,0.0292276293,0.0061949177266833,0.0556018557,0.0077151058603227,-0.0588400268288706,2.8385481180555017,7.206881759840696,1.245392788203063,4.718001205102048,0.0049633154672361,0.0039906720351735,0.0008561919918838,0.0008341571445158,0.0005033443622778,0.0019583368258129,0.0005305042323594,0.0006402886140679
2020-11-27 11:18:50,0.0,정상,R-CAHU-03S,15.0,30.5,0.0386714898,0.0071032998779416,0.0740415864,0.008870958850139,-0.0298451241253034,3.003562098420008,8.34651446938453,1.248850393841117,5.444158414329242,0.0010030230043572,0.0006257742186253,0.0002792753828481,0.0003302115071305,0.0002341014002977,0.0017658910891794,8.105315804521634e-05,3.309375736561422e-05
2020-11-27 11:18:53,0.0,정상,R-CAHU-02S,22.0,42.3,0.0331996121,0.0086787833625,0.0659409203,0.0104396903436866,0.0134210349632424,2.394671935482344,6.316367452400299,1.2028979071876955,3.82537628989008,0.0022986127916137,0.0029003135813671,0.0001841386726548,0.0006773170968405,0.0028180902185924,0.0004776141741843,9.332037893948248e-05,4.638738043267542e-05
2020-11-27 11:18:59,0.0,정상,R-CAHU-03S,15.0,30.5,0.0346372724,0.007160611199925,0.0674418509,0.0089359077190541,0.019427842366202,2.9228203140748925,7.547285963595248,1.2479252775444325,4.837194959050813,0.0010446273357146,0.0005922785466944,0.0003026337325442,0.0003187728034804,0.0002736855713282,0.0016072029027938,0.0001216572167921,6.94177359509271e-05
2020-11-27 11:19:17,0.0,정상,R-CAHU-03S,15.0,30.5,0.0318771936,0.0070179118821833,0.0615658946,0.0087771722063273,-0.0216143759000129,2.9256380743350525,7.014320005663981,1.2506814496503376,4.542261877201389,0.0010123414639276,0.0006608723631796,0.0003049023438961,0.0005485319503787,0.000339567630961,0.0015199304332315,0.0001247323681986,5.158938036708535e-05
2020-11-27 11:19:38,0.0,정상,R-EF-05,2.2,4.7,0.029122198,0.0065167545038083,0.0571703742999999,0.0081155714711423,-0.0189845598360962,2.843193273909288,7.044528472614468,1.245339450243167,4.468819253967791,0.0056812183451534,0.0042792328891315,0.0008319133515017,0.0008161501454168,0.0006337846415586,0.002772090535745,0.0001292470784454,0.0001476429577653
2020-11-27 11:19:50,0.0,정상,R-EF-05,2.2,4.7,0.038364388,0.0066006012233583,0.0701250694,0.0082070891136113,-0.0227187183930191,2.887164328315836,8.54445083137924,1.2433850850689094,5.812256596298436,0.0056158888122715,0.00431695997305,0.0005064547172189,0.0009023179015604,0.0007421459704476,0.0025375514296325,0.000191335033896,0.0001520273742939
2020-11-27 11:20:11,0.0,정상,R-PAHU-04S,55.0,105.3,0.0751282796,0.011279751289175,0.1419292092,0.0144067953949727,-0.1372993593105559,3.5474839600435124,9.851546114795669,1.2772263346620711,6.660455330437952,0.0009194374404548,0.0004150946426255,0.0002418753792052,0.000408656276808,0.0026016810676258,0.0009115925063263,0.0001635391731394,0.002538656355644
2020-11-27 11:20:14,0.0,정상,R-CAHU-03S,15.0,30.5,0.0314057171,0.0071094960526,0.0604969356,0.0087971722724711,-0.0176819527398629,2.796879067375819,6.876861533030538,1.237383382364211,4.417432243810682,0.0009878873553738,0.0006032887777876,0.0003016092257089,0.0003606241233508,0.0001266006701127,0.001654052704804,8.689310413916563e-05,4.1694996361200384e-05
2020-11-27 11:20:17,0.0,정상,R-EF-05,2.2,4.7,0.0301521662999999,0.0066414787725583,0.0582820288999999,0.0082975830166007,-0.0310020489050538,2.8608417765383547,7.023976594557322,1.2493577561197975,4.539977817076606,0.0058507349358713,0.0039574111137214,0.0006111301924223,0.0010626491322762,0.0007129879590941,0.001990559595344,0.0002096168643064,0.0002468261249532
2020-11-27 11:20:23,0.0,정상,R-EF-05,2.2,4.7,0.0297913924,0.0065857753415,0.0589019992,0.0081761446499526,-0.0274278122471597,2.851416240674904,7.204128806642555,1.2414855086888492,4.523596821208086,0.0053330929411019,0.0039899140834754,0.0005869817312333,0.0008960487602789,0.000707109606987,0.0020939467941763,0.0004113566739872,0.0004144543026506
2020-11-27 11:20:32,0.0,정상,R-CAHU-03S,15.0,30.5,0.0351665094,0.0071372735064666,0.0689104570999999,0.0089048431849258,-0.0488632622551759,2.926896415299191,7.738536846628818,1.2476533478586274,4.927162924068647,0.0009893280912934,0.0005890044304803,0.0003131585605294,0.0003886105822398,0.0002577674159935,0.0016216816449743,8.206373950189612e-05,3.93463396314323e-05
2020-11-27 11:20:53,0.0,정상,R-CAHU-02S,22.0,42.3,0.0335588157,0.0086787302724166,0.0664519444,0.0105185083371491,0.0345585409702011,2.474840119084753,6.317620547516804,1.2119870081202715,3.866788648410807,0.0023451806987312,0.0028003137877229,0.000140114460416,0.0005254226552507,0.0023728330657738,0.000585536328969,8.621325512377143e-05,0.0001182442776307
