Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-27 11:20:59,0.0,정상,R-CAHU-03S,15.0,30.5,0.0420500562,0.0070163805216333,0.0775487535,0.0088163843314168,-0.0509717670198921,3.045993345911323,8.795981502718542,1.2565430714930033,5.993126523048272,0.0010280117130987,0.0006422926077707,0.0003143332677366,0.0002103546297036,0.0003411676152113,0.0016359470655537,0.0001113754955817,5.1284461726908015e-05
2020-11-27 11:21:23,0.0,정상,R-EF-05,2.2,4.7,0.0317732543,0.0063566023343166,0.0595131479,0.0079352482671379,-0.0203513790854352,2.9204016032685853,7.499846998670546,1.2483474425163896,4.998465002045093,0.0058281260972466,0.0041429109786956,0.0005634412207188,0.0009596056368413,0.0007059960983952,0.0007928127810883,0.0005766671062331,0.0006461876032136
2020-11-27 11:21:32,0.0,정상,R-EF-05,2.2,4.7,0.0307197141999999,0.0063041030265583,0.0573011673999999,0.0078661893526842,-0.0114834240315197,2.8693280663513128,7.284488693428961,1.24778883205828,4.8729714712120025,0.0057707104218469,0.0038683824400922,0.0006842650366534,0.000981708720287,0.0008748637237135,0.0003040296296078,0.0005692235678396,0.0005810488422868
2020-11-27 11:21:38,0.0,정상,R-EF-05,2.2,4.7,0.0281323474,0.0063305807704999,0.0537747126,0.0078695244271664,-0.0075480806224132,2.808021402599876,6.833286191267642,1.2430967572261016,4.4438809676190365,0.0051612306693283,0.0042623894782498,0.0004488185892747,0.0008627773846376,0.0006629756509146,0.000716432636845,0.0006840407356333,0.0006004759418376
2020-11-27 11:21:38,0.0,정상,R-CAHU-03S,15.0,30.5,0.0361583456,0.0071114401733499,0.0721966363,0.0088881835367795,0.0202225504497053,2.9689900437664654,8.122766142401117,1.249842974154219,5.084532066444542,0.0010703067616667,0.0006304294466365,0.0003081777198106,0.000203192364061,0.000222941677701,0.0018494100473601,8.404441641798584e-05,5.017261916787837e-05
2020-11-27 11:21:50,0.0,정상,R-CAHU-02S,22.0,42.3,0.0359888524,0.0085798959809499,0.067626413,0.0103778675504131,0.0399754140627431,2.4303966996630595,6.516407409468993,1.2095563365168047,4.194555794138564,0.0023107533066723,0.003071060933217,0.0001943316360962,0.000617197788059,0.0004918168762017,0.0005117402590362,8.482732013842898e-05,0.0002036524978811
2020-11-27 11:21:53,0.0,정상,R-CAHU-03S,15.0,30.5,0.0359265283,0.0072536297082083,0.0711485595,0.0090451946230639,-0.0173613091568085,2.902963298372415,7.86589592208232,1.2469887472789376,4.952903545564907,0.0010828722033124,0.0007754607936605,0.0002773317247026,0.0001760392675138,0.0001809330947459,0.0018052603290037,5.338180960365046e-05,4.719477957888808e-05
2020-11-27 11:22:05,0.0,정상,R-EF-05,2.2,4.7,0.0325404108,0.006348854550875,0.0591510162,0.0078956251964682,-0.0305348054429432,2.887341025829384,7.491619058419659,1.24362987578288,5.125398690306313,0.0051270747047028,0.0040510359074229,0.000489377893176,0.0009289546520769,0.000989980316051,0.0003059878993079,0.0006440814817836,0.0003639796255137
2020-11-27 11:22:08,0.0,정상,R-EF-05,2.2,4.7,0.0279808677999999,0.0063151730169833,0.0545418988999999,0.0078722044227574,-0.0389254733850709,2.918456809546304,6.928414961167277,1.246554037646604,4.430736533227407,0.0054615820763576,0.0039604920569929,0.000574706127204,0.0009859328791358,0.0006805524775264,0.0004705433146525,0.0007137544159288,0.0003310987137472
2020-11-27 11:22:35,0.0,정상,R-EF-05,2.2,4.7,0.0309084952,0.0064540352015416,0.0609035604,0.0080394556219111,0.0156023348887094,2.851249626436355,7.575582634477196,1.2456479351074432,4.789018689054706,0.0051625122520103,0.0044644535538057,0.0008476659916951,0.0008439258078455,0.0026532295819925,0.0010475469577712,0.0001798351401821,0.0002703717061898
2020-11-27 11:22:35,0.0,정상,R-CAHU-03S,15.0,30.5,0.036135979,0.0072677234140166,0.0703544505,0.0091209316980119,-0.0399337918309254,2.9985080488994176,7.713515771128423,1.254991581052893,4.97211808175136,0.0010644507801451,0.0007577446057772,0.0002916961083801,0.0002778996364602,0.0003228121108703,0.0017267598887617,0.0001559344202247,3.905965144584583e-05
2020-11-27 11:22:47,0.0,정상,R-CAHU-03S,15.0,30.5,0.0375863685999999,0.0071405272383083,0.0730286091,0.0089815808314878,-0.039014572641205,3.058336388504394,8.130930453130773,1.2578316042689952,5.26380858802026,0.0010438990529826,0.0007135767166729,0.0003173976562864,0.0002882049971373,0.0002967319289208,0.0018366247822696,9.191496483181525e-05,3.080432917019835e-05
2020-11-27 11:23:14,0.0,정상,R-CAHU-01S,18.5,37.6,0.0345016085,0.00754441761365,0.0664762408,0.0093918080065034,-0.0387826675595506,2.833610023929343,7.078109002437886,1.2448685223245006,4.5731307924387385,0.0036841142225154,0.0026432604519631,8.693521867989083e-05,0.0023841384980185,0.0003986895290752,0.0004029862226672,7.818047361486732e-05,4.550411754567326e-05
2020-11-27 11:23:23,0.0,정상,R-PAHU-04S,55.0,105.3,0.0714090466,0.0112829863183833,0.1347174346,0.0144238873877862,-0.1395880372916464,3.528626608015691,9.339883970119974,1.2783749781106626,6.32891369226013,0.0013530270840199,0.0002470394098652,0.0002704825498686,0.0003562022813158,0.0032627490411305,0.0011113659458903,0.0002393259864465,0.0026306570187398
2020-11-27 11:23:26,0.0,정상,R-EF-05,2.2,4.7,0.0271596237999999,0.006275799089025,0.0542134866,0.0077707200756846,-0.0160545083117316,2.7717971395977483,6.976636151087128,1.238204086117724,4.327675793110752,0.0055605998099516,0.0042046187790112,0.0008832076923209,0.0009942131473451,0.0028713266370433,0.0019958891113036,7.760388146627133e-05,0.0003226232646018
2020-11-27 11:23:26,0.0,정상,R-CAHU-03S,15.0,30.5,0.0351550802999999,0.0071892784718999,0.0686654113999999,0.0090021235115308,-0.0350161338425244,2.998060670833853,7.62769043460091,1.2521595243134005,4.889931644379485,0.000982725485014,0.0006030090570395,0.0003085172232318,0.0003414502138806,0.0001560822213683,0.0017575664409723,7.40028568073147e-05,5.339234978408706e-05
2020-11-27 11:23:32,0.0,정상,R-CAHU-01S,18.5,37.6,0.0354525857,0.0074886727348166,0.0676807277,0.0093698555955432,-0.0612049837602562,2.93329154508837,7.223241277292669,1.2512037750001477,4.734161440273958,0.0034892649988575,0.0026801434889915,0.0001135958113745,0.002472921966147,0.0003613530134457,0.0002836523481227,7.372737463564761e-05,6.122352509903879e-05
2020-11-27 11:23:35,0.0,정상,R-CAHU-02S,22.0,42.3,0.0332531406999999,0.0088298531686499,0.0642145406,0.0106303779712607,0.0273874354892645,2.4025541967919075,6.040663913701322,1.2039133344825468,3.7659902225853306,0.0023310610709064,0.0028990887374519,0.0001391950566408,0.0006778435956431,0.003694918801057,0.000402840045238,0.0001299769547903,0.0001328853268007
2020-11-27 11:23:41,0.0,정상,R-PAHU-04S,55.0,105.3,0.0806130171,0.0111452452616833,0.1494526267,0.014294344071466,-0.166145146387696,3.701581801084595,10.45536793803176,1.2825508758079174,7.232951380365096,0.0014229230761026,0.0004407639056275,0.0002229744578874,0.0004350457192628,0.002972865796738,0.0009122737612902,0.0002452610987877,0.0024236073158461
2020-11-27 11:23:47,0.0,정상,R-CAHU-02S,22.0,42.3,0.0354606472,0.008744142626725,0.0667112879,0.0105526989354657,0.014482374766167,2.422430802606097,6.321727579642712,1.2068306048912312,4.0553601094772285,0.0023830266386278,0.0027386149300529,0.0002210503415233,0.0006089408018815,0.0024805353483128,0.0004203315522523,6.368490043745188e-05,0.0001207045883012
2020-11-27 11:23:47,0.0,정상,R-EF-05,2.2,4.7,0.0262406506,0.0064067637898083,0.0524119512,0.0079681302211707,-0.0417813873802823,2.8243075211212565,6.577697621048595,1.2437059461823998,4.095773070601223,0.0054275799778628,0.0040623531673652,0.0006745353368839,0.0009168012241057,0.001050723280987,0.0022570800366179,0.0004841460161635,0.0006236635971727
2020-11-27 11:24:08,0.0,정상,R-CAHU-02S,22.0,42.3,0.0359470919,0.0087083100841416,0.0696082711,0.010492965646138,0.0244374911123794,2.3861461694038217,6.633803392429788,1.2049370709991567,4.1279067411094745,0.0023222621752954,0.0027737053289394,0.000142157205441,0.0005650083138958,0.0009605921317258,0.000465053451642,0.000124585883398,0.0001857801633928
2020-11-27 11:24:29,0.0,정상,R-CAHU-01S,18.5,37.6,0.0360945463,0.00758007919425,0.0716978609,0.0094446172321081,0.030333037271951,2.898450944291473,7.591399327042542,1.2459787015513637,4.761763746133437,0.0038137259420932,0.0025268367158256,9.85935064766689e-05,0.0022831839108903,0.0005087310064771,0.0005249104240011,7.475954557382912e-05,4.6307161149705866e-05
2020-11-27 11:24:44,0.0,정상,R-EF-05,2.2,4.7,0.0278553218,0.0064009478162916,0.0550646764,0.0079685079163629,-0.0044188254799713,2.8388750789246626,6.910286966889648,1.2448949975941928,4.351749553261901,0.0053930105307258,0.0042058595362333,0.0005807144949056,0.0008937773003748,0.0007802039199261,0.0026322526401835,0.0004522235261689,0.0003720662429917
2020-11-27 11:24:47,0.0,정상,R-EF-05,2.2,4.7,0.0295193791,0.0063118502033166,0.0584155786,0.0078676053419811,-0.0450814896913336,2.88044612991993,7.424823190901248,1.2464816319384389,4.676818705945929,0.0048800199353125,0.0043115900869612,0.0005937411112264,0.0008021028682302,0.0031411394947284,0.0026733799881439,8.988085330742513e-05,0.0001944270336424
2020-11-27 11:24:50,0.0,정상,R-EF-05,2.2,4.7,0.0319643766,0.00630421999845,0.0614676737,0.0078698956433067,0.0127330354394073,2.899114613392077,7.810481420077937,1.24835358620761,5.070314266928976,0.0055152117673349,0.0041618357441935,0.0005459311799957,0.0010306304342312,0.0030443249413169,0.0026954217426298,0.0001589478429198,0.0002405559058482
2020-11-27 11:24:56,0.0,정상,R-EF-05,2.2,4.7,0.0284906477,0.0063146127551916,0.0554967765,0.0078884578893189,-0.0320099106953405,2.890375458574661,7.035187013566122,1.2492385828146522,4.511859840744142,0.0049237674557804,0.0040686810957428,0.0004927242705264,0.0008516388862321,0.0007313883154871,0.0026265510354,0.0006003827059713,0.0002281771950315
2020-11-27 11:25:02,0.0,정상,R-CAHU-02S,22.0,42.3,0.032541927,0.0087263308513833,0.0638315939,0.010489911834564,0.0249803427075836,2.389065374850623,6.085045795111078,1.2020987988211749,3.729164932457417,0.0023122385706596,0.0027711796345851,0.000121853560925,0.00078870434045,0.0025224310057921,0.0005868181100582,0.0001086027579737,0.0001223389259006
2020-11-27 11:25:05,0.0,정상,R-CAHU-01S,18.5,37.6,0.0363688506,0.0076571295287,0.0666567311,0.0095557007799271,-0.1080005394321447,2.885629302355881,6.975598402999424,1.2479481696255772,4.749671592165762,0.0036772057025126,0.0025666531698363,9.26105089198636e-05,0.0024138566663989,0.0004177623566823,0.0004358963905967,5.080134384320086e-05,3.808690091847023e-05
2020-11-27 11:25:08,0.0,정상,R-EF-05,2.2,4.7,0.0316606908999999,0.00659508393995,0.0602074190999999,0.0082001015028072,-0.0256878738270724,2.8330866541001978,7.342277297346638,1.2433657520467367,4.8006501794789935,0.0051596289832844,0.0039754480626446,0.0006386307342943,0.0010477658213785,0.0032404063373648,0.0026357267590449,0.0001531687117898,0.0001876875367082
2020-11-27 11:25:17,0.0,정상,R-EF-05,2.2,4.7,0.0336963087,0.0064933097843,0.0627630613,0.0081003032731466,0.0137836303260417,2.92301313475521,7.7482359837150705,1.247484494384078,5.189388743083444,0.0051671773124387,0.0040291189206946,0.0008878424756044,0.0008617882288559,0.003124190015526,0.0024603283022721,0.00017644084383,0.0002759660263278
2020-11-27 11:25:32,0.0,정상,R-PAHU-04S,55.0,105.3,0.0945129544,0.011386210504325,0.1647076606999999,0.0146888526840686,-0.1878478498138095,3.910561376986259,11.213105900274954,1.2900563078900724,8.300650542522439,0.0007435300566248,0.0003392229435444,0.0002652692921386,0.0003677734856407,0.0024516134313004,0.0009757034267609,0.0001958354797467,0.0026828603168747
2020-11-27 11:25:47,0.0,정상,R-EF-05,2.2,4.7,0.0297308676,0.0064642893723416,0.0582836885,0.0080144030378604,-0.0165834357127844,2.795234516161221,7.272368038475826,1.2397964534433072,4.599247633809142,0.005657718481105,0.0045386383939612,0.0005626603077333,0.0007493299928205,0.0031899615921825,0.0023393061432307,0.0001321406827404,0.0002139587902914
2020-11-27 11:25:50,0.0,정상,R-PAHU-04S,55.0,105.3,0.0996925086,0.0113265713895583,0.1592099666999999,0.0144956257049887,-0.2491322427627494,3.833456947201952,10.98331109951378,1.2797893737156738,8.80164925212089,0.0006973430617819,0.000363668885988,0.0003837482658544,0.0004117309065285,0.0023802256853528,0.0010173807332149,0.0002363937012787,0.002670373458251
2020-11-27 11:25:56,0.0,정상,R-CAHU-02S,22.0,42.3,0.0362351499,0.0087402638470166,0.069952961,0.0105730485192583,0.0203549873538323,2.4351598746588503,6.616158137606554,1.2096944330653432,4.1457730034509455,0.0023200506216487,0.0030846935399556,0.0001009927777546,0.0008963317489828,0.0031534184859013,0.0006050234070406,8.691584946073579e-05,6.528646780361929e-05
2020-11-27 11:25:56,0.0,정상,R-EF-05,2.2,4.7,0.0313273966,0.0066700170577416,0.0603499338,0.0082762599338078,0.0129188666440308,2.8443246759516643,7.29193310537233,1.240815407541104,4.696749098061051,0.0055522579304038,0.0042274196563396,0.0007397598675364,0.0008317969215085,0.0009369683638896,0.002126784304972,0.0007158946641464,0.0003245640665548
2020-11-27 11:26:05,0.0,정상,R-EF-05,2.2,4.7,0.035394866,0.00658554160655,0.0651975646,0.0082349833063743,0.0087472191674467,2.961825445839847,7.917145933924805,1.2504640921536003,5.37463250779498,0.0053637973194143,0.0040198291166523,0.0008005178386592,0.0009365849799942,0.0009550143707033,0.001980898044048,0.0006230386317962,0.0004426970151736
2020-11-27 11:26:14,0.0,정상,R-EF-05,2.2,4.7,0.0322007984,0.0064482128948083,0.0605008043,0.0080486933245205,-0.0313879709606607,2.9604867072145176,7.516847997634912,1.248205271107107,4.993755467646844,0.0051343508639026,0.0041980517559028,0.0009522421314645,0.0010433828246421,0.0029851596791575,0.0018512618583106,0.0001746451367887,0.0002266874225256
2020-11-27 11:26:32,0.0,정상,R-EF-05,2.2,4.7,0.0315064341,0.0065135949639583,0.0581629518999999,0.0080685310383764,0.010822267107242,2.7672160798274104,7.208617234458036,1.2387216403571348,4.837026906698147,0.0051972268218104,0.0044076047701101,0.0006349589643382,0.0010042036535119,0.0029093385467913,0.0015706915956552,0.0001923595405747,0.0001542280037241
2020-11-27 11:26:44,0.0,정상,R-PAHU-04S,55.0,105.3,0.0897372216,0.011451170100875,0.1458463594,0.0147197337133197,-0.1966282662642215,3.6618084083050886,9.908219961073428,1.285434901730695,7.836511099694786,0.0011611774435501,0.0004393730906924,0.0003065781921905,0.0003963141270366,0.0024571745737634,0.0009056245744566,0.00027920320234,0.0028214080309612
2020-11-27 11:26:50,0.0,정상,R-EF-05,2.2,4.7,0.0306027494,0.0067163061223333,0.0610768087,0.0084008015046073,-0.0115925502918398,2.94303807610454,7.270354937740473,1.2508068202360092,4.556485193287795,0.0050331445241972,0.0042475902401211,0.0006085923136084,0.0011528879273681,0.002949305876154,0.0011623017953384,8.125866371047157e-05,9.831602357849438e-05
2020-11-27 11:27:02,0.0,정상,R-CAHU-01S,18.5,37.6,0.036452204,0.007500952776425,0.0698860027,0.0093575460464028,0.0014938517488687,2.847519766312063,7.468411307135954,1.2475143258884325,4.859676508638593,0.003873841434903,0.0026530868376059,9.593410045686966e-05,0.0026192834897852,0.0002054298969551,0.0004997285418725,7.698481198754713e-05,4.663152090391172e-05
2020-11-27 11:27:20,0.0,정상,R-EF-05,2.2,4.7,0.0298913475,0.0065148021718583,0.0591336935999999,0.0081044423276659,-0.0253296810993705,2.8339713457695783,7.296454365297506,1.2440043632751112,4.588220288425667,0.005172632457955,0.0040521542052513,0.0004575551805008,0.0009794834932867,0.0028087541881122,0.0003614665213527,0.0001147692169958,0.0001399522371566
2020-11-27 11:27:23,0.0,정상,R-EF-05,2.2,4.7,0.0312693454,0.0066744490637666,0.0601897463,0.0083126884944563,0.0043932665940581,2.906584859363881,7.240707544874294,1.245449386913919,4.68493280887418,0.0058007622194514,0.0042146306150785,0.0006212773692963,0.0012263343655362,0.0008638967087071,0.0002290308173546,0.0003311372614621,0.0004647230022129
2020-11-27 11:27:29,0.0,정상,R-CAHU-03S,15.0,30.5,0.0383687839,0.0071363886682166,0.0766697489,0.0089239630672123,-0.0239132468402267,2.9306007773208487,8.5914462355513,1.2504872537221745,5.376498630306257,0.0010423848545282,0.0006507558554024,0.0003106172767291,0.0004872156736707,0.0002728487674851,0.0017959181805632,0.0001145275517363,8.020180807517737e-05
2020-11-27 11:27:29,0.0,정상,R-EF-05,2.2,4.7,0.0339029655,0.0067479244318,0.0646753051,0.0084007356231937,-0.0034142583760796,2.887185063694987,7.69876687006271,1.2449362330741025,5.024206456763244,0.0052449932582125,0.004127303759136,0.0004484811979909,0.0011513205417859,0.0011581368405175,0.0004721295027534,0.0003550320483781,0.0003492641964448
2020-11-27 11:27:32,0.0,정상,R-CAHU-03R,7.5,15.0,0.0398627967,0.0051442374217333,0.064248208,0.0064747455561737,-0.0410145909408741,3.1630617754139787,9.922893099442115,1.2586404991377915,7.749019617871441,0.0014693591486073,0.0043635390620033,0.000499537232834,0.0001571644169125,0.0001786246649436,0.0015953062816668,0.0003457912338827,0.000833827512278
2020-11-27 11:27:38,0.0,정상,R-EF-05,2.2,4.7,0.030127015,0.0065385190491,0.0599618628999999,0.0081595104009637,0.0305857817621614,2.867603742685605,7.3487084338930035,1.2479141438131731,4.607620590192646,0.0050005083784902,0.0041858212441132,0.0005173095359297,0.0010335807157885,0.0008541433790289,0.0004153945459377,0.000438501749882,0.0002515307186207
2020-11-27 11:27:44,0.0,정상,R-EF-05,2.2,4.7,0.0300957635,0.0065683758192583,0.0597543269,0.0081719479590515,0.00341354628907,2.870334175727955,7.312127683560885,1.2441352602102362,4.58191862465602,0.0057130621260864,0.0042755917746688,0.0003595969348086,0.0010398765975968,0.0025102902043926,0.0002660617593799,0.000140018747294,0.0001898126661365
2020-11-27 11:27:50,0.0,정상,R-EF-05,2.2,4.7,0.0337090828,0.0065382556213833,0.0627887194,0.0081495161447733,0.0011893431793731,2.8404999603236747,7.704594761772341,1.246435841101167,5.155669149697147,0.005469666934868,0.0042223193204891,0.0006743064196964,0.0011744129884135,0.0025362368876564,0.0004195445327443,8.232756589085372e-05,0.0001324578819432
2020-11-27 11:28:02,0.0,정상,R-CAHU-02S,22.0,42.3,0.037737567,0.0087157591229,0.0712155365,0.0104872929646643,0.0367722592943242,2.386394536683772,6.790650050489896,1.2032564022002097,4.329808392805096,0.0024027896221736,0.0031016915786159,0.0002683654028675,0.0011987231658436,0.0013736747920825,0.0005121581364111,8.789217670709712e-05,0.0001072908689028
2020-11-27 11:28:11,0.0,정상,R-EF-05,2.2,4.7,0.0315802023,0.0065311674410916,0.0619482025999999,0.0081874503674124,0.0100053210838476,2.952608024619324,7.566238550472957,1.2535967637118075,4.835307406346553,0.0058179236951351,0.0040217399476791,0.0003887576055855,0.0009945501229386,0.0007431389290287,0.0007598772484876,0.0005217663514306,0.0003737742979159
2020-11-27 11:28:14,0.0,정상,R-PAHU-04S,55.0,105.3,0.0763964728,0.0115020956428666,0.1443711295999999,0.0148165776666582,-0.1316643489277945,3.770348309566164,9.743891797960757,1.288163316208135,6.641961184471573,0.0009919421494116,0.0004308251146689,0.0004166339154416,0.0003984712619342,0.0025191697879973,0.0010383802205354,0.0002875434489305,0.0028091226683612
2020-11-27 11:28:26,0.0,정상,R-EF-05,2.2,4.7,0.0323253199,0.0066424046610166,0.0607354361,0.008304057711511,-0.0145714463624871,2.906618950230939,7.313946772769755,1.2501583591024477,4.866508674142173,0.0053224225597481,0.0038865381687734,0.0005395650016201,0.0009584489168473,0.0023965129378213,0.0010530456963133,0.0001625862023199,0.0002108384927315
2020-11-27 11:28:35,0.0,정상,R-EF-05,2.2,4.7,0.0366488919,0.0064613294509166,0.0661552288,0.0080744061233363,-0.0349190537813405,2.973856622543805,8.193200563543655,1.2496508937786588,5.672035790529245,0.004978789310181,0.003907888710637,0.0004783720822231,0.0009604176078702,0.0007956260959574,0.0014337213511529,0.0006360246292692,0.0005178054326792
2020-11-27 11:28:41,0.0,정상,R-CAHU-01S,18.5,37.6,0.0356636308,0.0074905587520666,0.0695022531,0.0093302408768242,-0.0860285878800736,2.8587687510244018,7.449138132396959,1.2456001195171136,4.761144259119561,0.0039380470912996,0.0027702316450278,0.000106172256719,0.0025289641768377,0.0005727777591354,0.0004408599896581,9.662377095666336e-05,8.555460623738926e-05
2020-11-27 11:28:47,0.0,정상,R-CAHU-03R,7.5,15.0,0.0296989493,0.0052530945152416,0.0516866371,0.0065421007639425,-0.0539915313505009,2.9040432329936525,7.900617701408117,1.2453803648422597,5.653610307948878,0.001535046831343,0.004331818591858,0.0005290575572987,0.0003134091381799,0.0002132099476046,0.001125123459029,0.0004086226388268,0.0006492224085833
2020-11-27 11:28:47,0.0,정상,R-EF-05,2.2,4.7,0.0303685758,0.0066127115972583,0.0580823235,0.0082663780524259,-0.0213446650544288,2.894328117323973,7.026332830610652,1.2500738813187116,4.592454298565053,0.0053169554217387,0.0043107920745384,0.0008748637503175,0.0008616589479466,0.00232012170166,0.0016142587709782,0.0001822020333959,0.0001642197443985
2020-11-27 11:29:08,0.0,정상,R-EF-05,2.2,4.7,0.031099502,0.0066097459642583,0.0599352120999999,0.0082475003710854,-0.0454541547758723,2.8739710984842404,7.267076011311739,1.2477787218575684,4.705097921791252,0.0055924449901676,0.0042668660007863,0.0004957013254699,0.0009215608581182,0.0010379373268821,0.0020032762147421,0.0001285541173834,0.0001448176327123
2020-11-27 11:29:11,0.0,정상,R-CAHU-02S,22.0,42.3,0.0335968882,0.00867449574095,0.0652099922,0.0104145162385161,0.0418016456630985,2.3517614004933622,6.261451872227447,1.2005903915949785,3.8730652712638935,0.0023211624237294,0.0030927913475266,0.0001654770125101,0.0008799586563566,0.0010249010451862,0.0005491373622817,0.0001264861162365,0.000124111059559
2020-11-27 11:29:26,0.0,정상,R-CAHU-02S,22.0,42.3,0.0341924839,0.0087575098591583,0.0658791364,0.0105421284232562,0.0282287514274457,2.383414391215944,6.249130512835412,1.2037815078485583,3.904361450902914,0.0023771658347554,0.0029194554007667,0.0001834272836125,0.0008040060279111,0.0031379958752932,0.000473711410678,0.0001106615641325,5.342358482541979e-05
2020-11-27 11:29:26,0.0,정상,R-EF-05,2.2,4.7,0.0323410481,0.006469359169625,0.0621415971999999,0.0080529637497053,0.0121290080226296,2.898197455591024,7.716612061276676,1.244785385779118,4.99911154289408,0.0055760171405662,0.0040208782752764,0.0004766512996924,0.0009039462817941,0.000618375958188,0.0022065748175711,0.0006158256123478,0.0006767844236356
2020-11-27 11:29:56,0.0,정상,R-CAHU-03S,15.0,30.5,0.0335435085,0.0070309640936333,0.0661910884,0.0087927529920188,-0.0133220261111236,2.935487674833768,7.527914006009402,1.250575721184649,4.770826312478861,0.0010293489942073,0.0006097000206669,0.000308802060783,0.000313093885602,0.0001587522173063,0.0017705486582092,0.0001039964770279,3.728253672440294e-05
2020-11-27 11:29:59,0.0,정상,R-EF-05,2.2,4.7,0.0303777958999999,0.006387171377375,0.0585614609999999,0.0079608724546991,-0.0627626535818749,2.8829190861604648,7.3561611912815215,1.2463846645635044,4.756064007865195,0.005206296441189,0.0040114866739157,0.0004489745995937,0.0010036608759985,0.000617217422247,0.0025261878824075,0.000634097221723,0.0007152759600712
2020-11-27 11:30:02,0.0,정상,R-CAHU-03S,15.0,30.5,0.0397248939,0.007168758085975,0.0717723966,0.0089791254220174,-0.0222137182539232,2.990288460456946,7.993250258428199,1.252535699256506,5.541391329373775,0.0010036042186256,0.0006911947569414,0.0002986408478036,0.0003475716802825,0.0002757740264504,0.0018909336143691,7.999513601096597e-05,3.552589378414375e-05
2020-11-27 11:30:02,0.0,정상,R-EF-05,2.2,4.7,0.0311556365,0.0064468041533916,0.0599421616,0.0080297098243019,0.0265419806180755,2.8525405218951225,7.465047045484115,1.2455333888307292,4.832725759725305,0.0054243067456316,0.0038955447924836,0.0012102268322243,0.0010662370121161,0.0007269046016429,0.0024490044493823,0.0007274784174598,0.0005922657901529
2020-11-27 11:30:08,0.0,정상,R-CAHU-02S,22.0,42.3,0.0362071395,0.008699078729575,0.0693747959999999,0.010458890554061,0.0132089509464058,2.3909831462766875,6.633093217813862,1.2022986432463354,4.16218091887173,0.0023475122215869,0.0029185764087511,0.0002232989470389,0.0007779824842509,0.0016642417159783,0.0005175525796405,7.570238112624649e-05,0.0001110479207225
2020-11-27 11:30:08,0.0,정상,R-EF-05,2.2,4.7,0.0315466635,0.006520636466475,0.0604783092,0.0081209253779956,-0.0093421512347106,2.870207303323128,7.447218929491848,1.245419127373276,4.8379730509733285,0.0053319918723097,0.0040256238753381,0.0006115051176422,0.0009549202444657,0.0007212792063894,0.0026541258596159,0.000753682083252,0.0006068913785466
2020-11-27 11:30:11,0.0,정상,R-CAHU-02S,22.0,42.3,0.0318627506,0.0085689628965083,0.0613252297,0.0102601430263355,0.0189225758950138,2.3322505812654195,5.977034583493792,1.1973611217894635,3.718390543269056,0.0022747575641991,0.0029599978898723,0.000135793166005,0.0009299149881354,0.0009729162448735,0.0004622303857058,6.122769738140718e-05,4.184954331637591e-05
2020-11-27 11:30:35,0.0,정상,R-EF-05,2.2,4.7,0.030663332,0.0064842719329583,0.0581791047,0.0080885532122231,-0.0309243361339137,2.8807612708967305,7.192770223985352,1.2474111659491935,4.728878171216734,0.0054638650033728,0.0039025220705577,0.0010596845020723,0.0012046472063547,0.0011126312276532,0.0026678028027688,0.0001379621952616,0.0002073068934777
2020-11-27 11:30:38,0.0,정상,R-PAHU-04S,55.0,105.3,0.0810159667999999,0.0111844624140666,0.1452295631,0.0143842735770715,-0.1738602623250023,3.6671926458877495,10.096412747008324,1.286094319471311,7.243617422157585,0.0013871776969794,0.0003932999475566,0.0002390414615951,0.0004674407168257,0.0019658469317692,0.0010501339888566,0.0002360205006669,0.0004011635104632
2020-11-27 11:30:47,0.0,정상,R-EF-05,2.2,4.7,0.0296063087999999,0.0064328108609916,0.0574033595999999,0.0079522317277557,0.0171963501197497,2.804384067962932,7.218521990455137,1.2361985918127651,4.602390687332592,0.0049691668474064,0.004061424457606,0.0006253610734159,0.0010277900093467,0.001778773061966,0.0027606418659204,0.0001623318026605,0.0001592162721692
2020-11-27 11:30:56,0.0,정상,R-CAHU-03S,15.0,30.5,0.0330126956,0.007198496985775,0.0643960498,0.0089722630341743,-0.0287883514994512,2.8893266300676337,7.177236061261525,1.2464078337331412,4.586053958935681,0.000976820701993,0.0006143422252864,0.0003288468153861,0.0003724706189103,0.0002231443385591,0.0014686621819625,6.565643469276214e-05,6.110544173745294e-05
2020-11-27 11:31:02,0.0,정상,R-CAHU-02S,22.0,42.3,0.0322014987,0.0087425686001083,0.0635765418,0.01055302397786,0.0487148223154608,2.44200572420422,6.024485676653636,1.2070850639626942,3.683299516757693,0.0024796897410343,0.0029964856637467,0.0001824772623666,0.0009290593124055,0.003420798679352,0.0005409423296177,6.961886172264892e-05,8.50182725219136e-05
2020-11-27 11:31:11,0.0,정상,R-EF-05,2.2,4.7,0.0285206847,0.0064064434095749,0.0546592511,0.0079833343376746,-0.0079193888431422,2.880451753314385,6.846669422581219,1.2461413966043764,4.451874913524297,0.0056264835331903,0.0040324053895134,0.0008688028194872,0.001017069470245,0.0007023606199578,0.0028510419435949,0.0004209559263602,0.0003519272175064
2020-11-27 11:31:26,0.0,정상,R-EF-05,2.2,4.7,0.0302325748,0.0062954840582166,0.0591532345999999,0.0078315653072699,0.014082848526822,2.856343824480995,7.553181551724929,1.2439973217068814,4.802263737057899,0.0048510434607443,0.0042351438495615,0.0008985063302938,0.0008946675214587,0.0016723338284129,0.0029209896970555,0.0001349476702842,0.0003598977981594
2020-11-27 11:31:35,0.0,정상,R-EF-05,2.2,4.7,0.0305113345,0.0063237037533083,0.0602996423,0.0078624279149432,-0.0304801952246824,2.854153674582535,7.669341194899241,1.2433264146553211,4.824915222196735,0.005113759827123,0.0042141910834116,0.0008605231084789,0.0008229731013344,0.0003954979325756,0.0007675212516821,0.000351145975197,0.0003577499408538
2020-11-27 11:31:41,0.0,정상,R-CAHU-01S,18.5,37.6,0.0327238068,0.0072290008157,0.0653898641,0.0090177065263974,-0.0744895730244894,2.8922461678021785,7.25127435768561,1.2474347086547184,4.526739951243357,0.0037297373874909,0.002681574042114,9.692748224810476e-05,0.0025022582967492,0.0002965824906905,0.00026736686545,8.340956570129648e-05,3.073644745905174e-05
2020-11-27 11:31:44,0.0,정상,R-EF-05,2.2,4.7,0.0312432310999999,0.006429277739675,0.0582766477,0.0080231938779108,-0.0251720135979145,2.8778932521103258,7.263522306303097,1.2479152717885906,4.859524252187517,0.0051537995574443,0.0039796723265035,0.0008193992462491,0.0009373755170889,0.0007091955427477,0.0028657616983535,0.0006209406398373,0.0002070862312328
2020-11-27 11:32:08,0.0,정상,R-CAHU-01S,18.5,37.6,0.0348104462,0.0074895855757166,0.0651778486,0.0093433121585302,0.0157385391068952,2.852544802817661,6.975882587899411,1.2475072304165773,4.647846779782477,0.0035811202779183,0.0025500578225201,9.444252876480244e-05,0.0023820366170204,0.0003700760476717,0.0002054445176592,4.5225515398220015e-05,3.2749248846336625e-05
2020-11-27 11:32:38,0.0,정상,R-CAHU-03R,7.5,15.0,0.0493803211,0.0050778533816583,0.0724744369,0.0063819308333122,-0.1696014343644589,3.4316025438684856,11.356192787565178,1.2568166809156658,9.72464492148714,0.0015357393668333,0.0042677184763835,0.0005822283973177,0.0002206164096303,0.0003111826107629,0.0044605489833622,0.0003768776798463,0.000381997694059
2020-11-27 11:32:53,0.0,정상,R-EF-05,2.2,4.7,0.0293518566,0.0062113451932083,0.0559351892,0.0077327409772084,-0.0221755721948412,2.8753892456375705,7.233552677487076,1.2449382117200034,4.725523326588608,0.005041200210501,0.0040418953330456,0.0005912825245096,0.0009577119068639,0.0004896659877585,0.0026274111735701,0.0003887389036392,0.0003820324938785
2020-11-27 11:32:59,0.0,정상,R-EF-05,2.2,4.7,0.0322676785,0.0062349448044083,0.0599675029,0.0077284200764872,-0.0391815803148044,2.8246178323925824,7.759348263488382,1.2395330382111742,5.175294972488862,0.005269682328836,0.0037760473065675,0.0005961175587426,0.0008634092860154,0.0014558741333773,0.0026007551789795,7.257849587907077e-05,0.0003505693927511
2020-11-27 11:33:05,0.0,정상,R-EF-05,2.2,4.7,0.0314176865,0.0062713660721083,0.0614885241,0.0078032370097152,-0.0488279417586104,2.845119171358688,7.879873957877393,1.2442643149823165,5.009703809147577,0.0053792232089636,0.004340827293708,0.0006109792547896,0.0007784856140304,0.0006894982588649,0.0026541376328235,0.0001025492146894,0.0001144630096718
2020-11-27 11:33:17,0.0,정상,R-EF-05,2.2,4.7,0.0296983644,0.0064993380807833,0.0562680624,0.0081035823426107,-0.0569129576638944,2.8850494085583804,6.943603460919695,1.2468319453285164,4.569444462015215,0.0052196120104667,0.0044887720980903,0.0006500501810407,0.0009918830758042,0.0007201238849395,0.0025825197848313,0.000198051485385,0.0004941511419666
2020-11-27 11:33:23,0.0,정상,R-EF-05,2.2,4.7,0.0303896627999999,0.0065207588817916,0.0603834428,0.0081424715537537,-0.0071869679141801,2.872800167821357,7.415861682950871,1.2486999905011842,4.660448783784815,0.0052989049841799,0.0042384648888058,0.0006938307871106,0.0010697516060736,0.0005030898550519,0.0023989429361677,0.0001936606766604,0.0005042016450499
2020-11-27 11:33:23,0.0,정상,R-CAHU-02S,22.0,42.3,0.0427344069,0.0086998084936916,0.0772473998,0.0104733844808843,0.0056455112512425,2.413879318021376,7.375590950660656,1.2038637963673198,4.91210891952245,0.002308809520656,0.003173929434657,0.000133798094189,0.0009720257151087,0.0034388282669012,0.0005491784014306,5.106774159139773e-05,8.774940343739375e-05
2020-11-27 11:33:32,0.0,정상,R-CAHU-03R,7.5,15.0,0.0408452228,0.0052637082797916,0.0628009271,0.006593795017052,-0.0161792435763029,3.041189817821895,9.524246194731846,1.2526900554817697,7.759780867190577,0.0016014423959595,0.0042624728426651,0.000528303188691,0.0002637080233705,0.0002435079211165,0.0014944197166618,0.0003753574877411,0.0007512650424416
2020-11-27 11:33:38,0.0,정상,R-EF-05,2.2,4.7,0.0322798341999999,0.0061720037140499,0.0616589971,0.0077370715863973,-0.012138170605816,3.0356322902875625,7.969293861569473,1.2535753289947993,5.230041279223134,0.0052385928701063,0.0039230013302693,0.0006879800119429,0.0008328983956231,0.0008909369982146,0.0023366986545059,0.0002848391520031,0.0005385809597198
2020-11-27 11:33:59,0.0,정상,R-EF-05,2.2,4.7,0.0320000462,0.0063888909291583,0.0603085067,0.0079258674289892,-0.0049513807577548,2.8449561067338816,7.6090733588880095,1.240570157930894,5.008701283966927,0.0050836038412826,0.0039064778913521,0.0007330927074601,0.0011506125478006,0.0007817792719556,0.0023716970247947,0.0001093704424208,0.0003442285355543
2020-11-27 11:34:05,0.0,정상,R-EF-05,2.2,4.7,0.0291229859,0.0064374200327833,0.0557895098,0.0080061335724562,-0.0235789814855471,2.8188598198236825,6.96834611802308,1.2436866837466078,4.524015172489553,0.0053824161167577,0.0038465200757859,0.0005795572235566,0.0010436529663449,0.0006164347841715,0.0020711888956813,0.0005546318088788,0.0006682530971296
2020-11-27 11:34:17,0.0,정상,R-CAHU-02S,22.0,42.3,0.0335307643,0.0087067530930833,0.064218957,0.0104857972752915,0.035374100118159,2.368176902242276,6.1243752205017055,1.2043292330893722,3.8511215307847566,0.0023486091949396,0.0029402027803832,0.0001707322064533,0.0008558027172474,0.0028998613293058,0.0005021905220071,0.0001085108225879,0.0001043752239686
2020-11-27 11:34:20,0.0,정상,R-EF-05,2.2,4.7,0.0307395086,0.0061510169111333,0.0574959219,0.0077023757484814,-0.0432622731839557,2.941825836416175,7.464699694939687,1.2522117659179437,4.997467742994094,0.0054144590018943,0.0039235853813756,0.000713893670701,0.0010735510282233,0.0005269296207889,0.0020348347295307,0.0006189968465726,0.0006480430613699
2020-11-27 11:34:50,0.0,정상,R-EF-05,2.2,4.7,0.0308854841,0.0064293131824666,0.0591961537,0.0080075298952314,-0.0064847998391415,2.8861793329780805,7.392561061214666,1.2454720540086113,4.803854350139232,0.0053063896725972,0.0038893226045093,0.0008009082838129,0.0011093181459503,0.0005050913231767,0.0018100880512374,0.0006856328771034,0.0005416992176969
2020-11-27 11:34:53,0.0,정상,R-CAHU-02S,22.0,42.3,0.0350037068,0.008709169068025,0.0681780353,0.0105547627882385,0.05870198552723,2.456895479425804,6.459456898071885,1.2119138698305334,4.019178698518236,0.0023567217106841,0.0028434769715725,0.0001713888521275,0.0009001716144778,0.0019657731916958,0.00057843107086,0.0001179608055279,0.0001620161487124
2020-11-27 11:35:14,0.0,정상,R-EF-05,2.2,4.7,0.0282446556,0.0062245359218249,0.0542606637,0.0077327479125222,-0.0124172229269324,2.81710853637583,7.016996327027766,1.2423011144347311,4.537632356006844,0.0048914212027041,0.0041657851634341,0.0006347642179692,0.0008143154571428,0.0007777587603776,0.0015303832838941,0.0006532511475992,0.0004197908491334
2020-11-27 11:35:14,0.0,정상,R-CAHU-02S,22.0,42.3,0.0348035283,0.00868041271005,0.0678855888,0.0104783691708925,0.0259819518490238,2.4342329151189785,6.478640682805534,1.2071279927463523,4.009432438587303,0.0024088904207302,0.0028854675439635,0.0002335570500957,0.0008723527850219,0.0011694242212285,0.0004773394358656,0.000132807283197,0.0001178018419107
2020-11-27 11:35:17,0.0,정상,R-CAHU-03S,15.0,30.5,0.0331995785,0.0070650523494833,0.0644336585,0.0088648503912419,-0.0261760290899205,2.9974017623373967,7.268442856481495,1.2547465967312008,4.699127035120679,0.0010094589770495,0.0006057642571294,0.0002956614989501,0.0003764931535815,0.0001901048841332,0.0019302219802639,0.0001810469520584,7.344520674694686e-05
2020-11-27 11:35:20,0.0,정상,R-EF-05,2.2,4.7,0.0328516923,0.0062695696468083,0.0599923488,0.0077912053777298,0.0094021179403496,2.8389332283430173,7.700008649686006,1.2427017828402531,5.239864001945317,0.00559046480984,0.0041046132690769,0.0005512672169674,0.000822240314942,0.0006052615767294,0.0014803105274505,0.0007795955940427,0.0004690605193755
2020-11-27 11:35:35,0.0,정상,R-CAHU-01S,18.5,37.6,0.0365972593,0.0074017071496916,0.0722640119,0.0092242629337622,-0.034934868588009,2.876117640969152,7.83412316180868,1.2462345168771625,4.9444349201960165,0.0035278814286674,0.0026762605700915,0.0001105006838937,0.0023759491376527,0.0003520379057475,0.0003210254886366,8.878490349736901e-05,0.0001729220883385
2020-11-27 11:35:41,0.0,정상,R-EF-05,2.2,4.7,0.0300878957,0.0063185166209416,0.0596596524,0.0078714198003107,-0.0619888172661423,2.896469802420336,7.579274630689243,1.2457702135691486,4.7618606557556085,0.0053637074156722,0.0042569509004316,0.0008573150715065,0.0008783276594707,0.0007478943908436,0.001368017518393,0.0007294563121524,0.0004198418655092
2020-11-27 11:35:50,0.0,정상,R-CAHU-02S,22.0,42.3,0.0337919258,0.008583675772925,0.0665314496,0.010367601187585,0.0010404288573393,2.449257569740625,6.417246226607371,1.2078276791729416,3.93676633343817,0.0023560068706531,0.002854103889969,0.0001344703999253,0.0006617925118102,0.0034374286058597,0.0004927921977626,5.584149341084498e-05,7.007608441412776e-05
2020-11-27 11:35:59,0.0,정상,R-EF-05,2.2,4.7,0.0325071812,0.0062112708659166,0.0609592422999999,0.007768822071873,-0.0397463478936616,2.945003430233295,7.846651877985754,1.250762080672284,5.233579713674675,0.0052941319671885,0.0040841885250938,0.000854502920453,0.0009336409396296,0.000777912709467,0.0011142703146982,0.0007580390630519,0.0004054643944519
2020-11-27 11:36:20,0.0,정상,R-PAHU-04S,55.0,105.3,0.0594063103,0.0110229168001,0.1182067171,0.0140436565367936,-0.1547870512665784,3.4757486389251344,8.41708972234576,1.2740417796373351,5.389345794523376,0.000991240262462,0.0004313117680116,0.0002668773502946,0.0003969723647945,0.0027526105883451,0.0010120647073795,0.0001889242031872,0.0028506029711093
2020-11-27 11:36:29,0.0,정상,R-PAHU-04S,55.0,105.3,0.0911851227,0.0113402267373583,0.1613731756999999,0.014600188748582,-0.2266076537847028,3.817304711681927,11.05281434910712,1.2874688563751868,8.040855338421679,0.0009274417861222,0.0003976452575008,0.0001939395272167,0.0004084326833134,0.0026355189766917,0.0009338088084602,0.0002452614545804,0.0029000554628102
2020-11-27 11:36:35,0.0,정상,R-CAHU-03S,15.0,30.5,0.0371595956,0.00737737922375,0.0716490335,0.0092252848164043,-0.0779386546455382,2.996649449772044,7.766593110772485,1.2504826628276586,5.036964275927703,0.0010125621385737,0.0005764662050484,0.0003085878350219,0.0003928222003859,0.0002906471957731,0.0018407490942752,0.0001421026612673,8.148694747325952e-05
2020-11-27 11:36:47,0.0,정상,R-EF-05,2.2,4.7,0.0273584760999999,0.0062664060561749,0.0527925714999999,0.0077716337390369,-0.0065650430990082,2.799246305132064,6.7929824375050805,1.240205896229576,4.365895834828736,0.0049702664418727,0.0043040266279655,0.0007843660516818,0.0008245804048732,0.0017091510320493,0.0007990268656552,0.0002247183266593,0.0002135540689953
2020-11-27 11:36:53,0.0,정상,R-CAHU-01S,18.5,37.6,0.0379648581,0.0076894921316416,0.07000814,0.009572961859297,-0.0779642841650199,2.841642234664284,7.313111765091732,1.2449407185040342,4.937238695359026,0.0038709825125523,0.002906865623729,0.0001069560394806,0.0025033687957866,0.0004681983440333,0.0003047623958894,5.8617418426824816e-05,6.104550630180405e-05
2020-11-27 11:37:02,0.0,정상,R-CAHU-02S,22.0,42.3,0.0334975085999999,0.0087753153406333,0.0648152232,0.010589533437598,0.0238018337911041,2.4117315531431207,6.120687335465989,1.2067410715788336,3.817242720029979,0.0024200129665459,0.0029913974827899,0.0001430979981439,0.0008252372853731,0.0031409633775353,0.0005226164634888,8.850490950316529e-05,0.000118083670766
2020-11-27 11:37:23,0.0,정상,R-PAHU-04S,55.0,105.3,0.0803177133,0.0111854046501333,0.1424596198,0.014369008920314,-0.1469943831610642,3.7120116280717306,9.914366438912769,1.2846212872721403,7.18058182177992,0.0008046705248312,0.0002948072664171,0.0001762647456351,0.0003465599149943,0.0026354710031366,0.001039684093714,0.0001480432892843,0.0029198545136317
2020-11-27 11:37:26,0.0,정상,R-CAHU-03S,15.0,30.5,0.0298191756,0.0071898948712583,0.0581775083999999,0.0089557385136178,-0.0114949454753728,2.839059612403096,6.496115123452627,1.2456007596743146,4.147372963574532,0.0009783413162219,0.0006377075120344,0.0002994693759171,0.0003043498627377,0.0001861707932609,0.0016981040313584,9.59567644586236e-05,3.785963331992274e-05
2020-11-27 11:37:26,0.0,정상,R-EF-05,2.2,4.7,0.0310474411,0.00622645339405,0.0587109886,0.0077224486941713,-0.0366013926342938,2.8490281765263803,7.60263886820158,1.2402644339313569,4.986376534941856,0.005274034852496,0.0042677769792553,0.0005393233329046,0.0008562752428477,0.0017441755691112,0.0004543590055067,0.0001717261913384,0.0001553579823084
2020-11-27 11:37:41,0.0,정상,R-PAHU-04S,55.0,105.3,0.105132252,0.0115892017481416,0.1698204204999999,0.0149001321838607,-0.2639049316390655,3.947472874103748,11.397242548220012,1.2856909826640976,9.071569749560878,0.0012769776039727,0.0003918454144974,0.0003464662042217,0.0004808701141817,0.002965964798873,0.0009460003670372,0.000372277651742,0.0032117466959065
2020-11-27 11:37:44,0.0,정상,R-CAHU-03S,15.0,30.5,0.0329991318,0.007248362892575,0.0639558471,0.0090314278526612,-0.0103292757517139,2.914111621438076,7.081476832166038,1.2459955422365523,4.55263240666431,0.0010362021215665,0.0006902163393722,0.0003073450370959,0.0003567376369385,0.0002679291995528,0.0016220777106145,0.0002239956930936,6.340969600529629e-05
2020-11-27 11:37:47,0.0,정상,R-CAHU-02S,22.0,42.3,0.0326141006999999,0.00864810954685,0.0623236800999999,0.010395249605862,0.0279331124768883,2.381186150175277,5.995400058970663,1.2020256623192769,3.771240468603847,0.0024206466837725,0.0028018757868538,0.0001545118126108,0.0006939889348796,0.0016264998306358,0.0005354930986609,6.591278043610516e-05,0.0001300547206953
2020-11-27 11:37:59,0.0,정상,R-CAHU-01S,18.5,37.6,0.0377727747,0.0073450155844,0.0735120475,0.0091785471176333,0.00367368258627,2.9168677186752925,8.009115882705684,1.2496293591435808,5.142640511236654,0.0036060190317344,0.002672504684204,9.365044864228412e-05,0.0023603263751953,0.0004736101393169,0.0003525820183689,0.0001061134421032,0.0001361203572147
2020-11-27 11:38:02,0.0,정상,R-PAHU-04S,55.0,105.3,0.073591888,0.011164541071475,0.136531137,0.0143395102407589,-0.1161688309424547,3.605948912172602,9.521324976073474,1.2843797294450312,6.591573046206496,0.0007395987892686,0.0003111553310676,0.0002841901439348,0.0004135327260234,0.0029238977225806,0.0011029989439898,0.0002538164137109,0.003094789989344
2020-11-27 11:38:05,0.0,정상,R-CAHU-02S,22.0,42.3,0.033558812,0.0086945632122083,0.0628661755999999,0.0104428271546795,0.0431420688577863,2.3788324501372693,6.0200341027218105,1.2010755341931811,3.859746738384618,0.002350822457558,0.0029101668337688,0.0001695033524258,0.0008117646896313,0.0034680795303578,0.0005407341421067,9.736905170841784e-05,8.167578151753815e-05
2020-11-27 11:38:20,0.0,정상,R-EF-05,2.2,4.7,0.0307408944,0.00636833745955,0.0609717146,0.0079224485785389,0.0033840701233521,2.900784983010152,7.696069465842339,1.2440371806394208,4.827145953752931,0.0053208481732533,0.0039238670907428,0.0006414508457336,0.0007719542595956,0.001669706423702,0.0004232143666279,8.481159307193393e-05,0.0002370041739758
2020-11-27 11:38:23,0.0,정상,R-EF-05,2.2,4.7,0.030108409,0.0063442986348833,0.0581478849,0.0079277303638732,-0.0236684183979018,2.9331411210443554,7.334745536374513,1.2495834165629618,4.745742710542136,0.0051510291611837,0.0039275999163491,0.0007117353191371,0.0008435470653574,0.0005880421441347,0.0002432111444836,0.0005754882283686,0.0001857679286096
2020-11-27 11:38:29,0.0,정상,R-EF-05,2.2,4.7,0.0278718323,0.0062044583858916,0.0534968487999999,0.0077253538729501,0.0052404539202203,2.8116648993109887,6.924841202073104,1.245129452478369,4.492226487226963,0.0053612616552436,0.0039802502832963,0.0006721102915286,0.0009832801109676,0.0006475367318663,0.0002693311701137,0.0004911401949285,0.0003406489018094
2020-11-27 11:38:32,0.0,정상,R-CAHU-02S,22.0,42.3,0.0304854325999999,0.0086517965553833,0.060152581,0.0104065909501906,0.0079375199854956,2.359763389279204,5.780238820561875,1.2028242785847136,3.5235956376056143,0.0023675514284424,0.0029468864761603,0.0001616021207543,0.0007531203212788,0.0018399570054227,0.0004813837064345,8.06406512280858e-05,0.0001642098464121
2020-11-27 11:38:35,0.0,정상,R-CAHU-01S,18.5,37.6,0.0361681543,0.0074903684380666,0.0700231418,0.0093261339206703,-0.0016037110030387,2.8411855720425248,7.508271100932992,1.2450834692288515,4.828621528974527,0.0036145205365266,0.0025829832532269,5.3162836293855086e-05,0.0021542736622223,0.00053814547686,0.0002156779446605,5.8482233422410205e-05,3.005559310652978e-05
2020-11-27 11:38:41,0.0,정상,R-EF-05,2.2,4.7,0.0276743025,0.0062779773981833,0.0536910743,0.0078331230185255,-0.035104082966485,2.8763237187113466,6.854363728620028,1.2477144343960538,4.408155803174466,0.0054193420973224,0.0038777989006605,0.0006313144698188,0.000874309720281,0.0007294811771984,0.0006024880167218,0.0001298826789212,0.0001633153947328
2020-11-27 11:38:53,0.0,정상,R-EF-05,2.2,4.7,0.0302754156,0.0062670600465583,0.0582745764,0.0078084757937283,-0.0001628916061911,2.835959417891391,7.462989953404922,1.2459551585143158,4.830880089720264,0.0050555515983442,0.004075985148165,0.0006034599459033,0.0005558173944886,0.0003876827635868,0.0007784577149097,0.0006276844295575,0.0003853980142889
2020-11-27 11:38:53,0.0,정상,R-CAHU-03S,15.0,30.5,0.0343903154,0.007149387851675,0.0679683685,0.0089654180956316,-0.0202394808087182,2.98421511466985,7.581171092636154,1.2540119911848415,4.810246151625812,0.0010530807852564,0.0005276330815284,0.000309114041361,0.0003122278140359,0.0002653494516983,0.0017260859881197,0.0001122299125846,6.02325835786441e-05
2020-11-27 11:38:59,0.0,정상,R-EF-05,2.2,4.7,0.0318932012,0.0062661619479249,0.0627296344,0.0078121763485538,0.0147646734140508,2.890420920263525,8.02972585374521,1.2467242968625858,5.089750546674146,0.0054608310720282,0.0040801713486499,0.0005374664241856,0.0007761089163085,0.0018369502840311,0.0006985452424986,0.0001785405677725,0.0002112187149195
2020-11-27 11:39:32,0.0,정상,R-EF-05,2.2,4.7,0.0339638591,0.0064859893115,0.0643867776,0.0080915522923355,-0.0188520164115486,2.9201193945608725,7.957283753945196,1.2475432665281827,5.236496310559793,0.005021792348989,0.004109034608854,0.0006423467616784,0.0010128371461036,0.0009781581235253,0.0008445890228752,0.0002371721464916,0.0002569551779227
2020-11-27 11:39:38,0.0,정상,R-CAHU-02S,22.0,42.3,0.0350349918,0.0089070203146416,0.0662517770999999,0.0107565975957379,0.0005228065660384,2.4396740187568646,6.159175939262694,1.20765387478188,3.933413258574056,0.0023742702469989,0.0027944428535358,0.0001629182193799,0.000688208970095,0.0033661236254828,0.000473846576077,7.711458589934549e-05,0.0002253375500033
2020-11-27 11:39:44,0.0,정상,R-CAHU-01S,18.5,37.6,0.0355404243,0.0074751618116166,0.0652853139,0.0092986068631663,-0.0392910314351229,2.883637046632136,7.020977965915326,1.243933856885344,4.7544688925354,0.0037057832481512,0.002563220643003,7.642294083607896e-05,0.0022691657150659,0.0003853955129162,0.000602501990728,6.100615839360026e-05,5.5441462540934285e-05
2020-11-27 11:39:53,0.0,정상,R-CAHU-02S,22.0,42.3,0.0301879738,0.0084459240679166,0.0598674193,0.0101814848994646,0.0499131460968594,2.401101643189829,5.880028295592514,1.2054909347505045,3.5742653565492435,0.0023262506854602,0.0029109815327478,0.0001620780424431,0.0007006830574855,0.0017892597446174,0.0005016280666229,5.895052773281529e-05,9.05636267337897e-05
2020-11-27 11:40:02,0.0,정상,R-CAHU-03R,7.5,15.0,0.0448195264,0.0053366963739333,0.0669243206,0.0066729853618781,-0.1035900991715633,3.0746561723673684,10.02914242586682,1.250396292821112,8.398365441758573,0.0016042506073716,0.0041379452776428,0.0004140098949343,0.0002199044301914,0.0001021835790272,0.0043912640436443,0.0003651686533204,0.0002562484418055
2020-11-27 11:40:08,0.0,정상,R-EF-05,2.2,4.7,0.0339825004,0.0063121096288666,0.0642132852,0.0078694097298996,-0.023539716495,2.905027390314774,8.15986044747719,1.2467162632776636,5.383699333197658,0.0051630824947778,0.0040533361045548,0.0004512613851747,0.0010487732558593,0.0007296912325733,0.0011688635479355,0.0003669695540901,0.0006009600479877
2020-11-27 11:40:11,0.0,정상,R-EF-05,2.2,4.7,0.0299622193,0.0063544179735666,0.0572730675,0.0079258710655846,-0.0441671061569964,2.9060290211807445,7.226091242978774,1.2473008698129329,4.715179175282128,0.0051515245012369,0.0041937141494453,0.0006809960730966,0.0007804828274321,0.0010019424171992,0.0010434279539127,0.000200197191091,0.0004932500542692
