Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-27 11:40:23,0.0,정상,R-PAHU-04S,55.0,105.3,0.0706143752,0.0110451587583583,0.1355476678,0.0142583515683911,-0.1262219722896544,3.7303154557370495,9.506545490187696,1.2909141353537632,6.393242210897434,0.0017911767710167,0.0003456323936452,0.0002059856053415,0.0004655903564705,0.002377320891818,0.0010693447685471,0.0002121355998251,0.0031548039805652
2020-11-27 11:40:26,0.0,정상,R-EF-05,2.2,4.7,0.0324405059,0.0063962336432,0.0632803254,0.0079760542144957,-0.0118175927635614,2.8959465244547418,7.933788274030808,1.2469923175766493,5.071813775046873,0.0054194865218886,0.0038830015062996,0.0005256661577798,0.0008184962396926,0.0008716903706856,0.0011817787683054,0.0002481405051527,0.0006266776611946
2020-11-27 11:40:32,0.0,정상,R-CAHU-01S,18.5,37.6,0.0354203358,0.007465420698975,0.0677055232,0.0093003632191361,0.0170433994756848,2.860158713472001,7.279879463276364,1.2457922458962123,4.744586705590913,0.0037469020024899,0.0025890319537369,8.8271919488788e-05,0.0022992360789138,0.0004618002733373,0.0003198749227165,7.743536973060143e-05,7.407265421333715e-05
2020-11-27 11:40:35,0.0,정상,R-CAHU-02S,22.0,42.3,0.0314857028,0.0085552731087333,0.0623540431,0.0103346295793379,0.0525968627209192,2.4221560481534583,6.033505373493462,1.2079835965479848,3.680268578201085,0.0023936277314326,0.0028183541459003,8.226845409360372e-05,0.0005706966354013,0.003283488915295,0.0005250008874717,0.0001077573325635,5.522619227605569e-05
2020-11-27 11:40:47,0.0,정상,R-EF-05,2.2,4.7,0.0331892148,0.0063100986837916,0.0602157042,0.0078755077245543,0.0146325949369969,2.872704615531272,7.645945671827495,1.248079961852831,5.259698217596966,0.0050177850241463,0.0038700160624182,0.0008256162691806,0.0007578738278191,0.0008673910265082,0.0012657128078443,0.0004718481159076,0.0004969853203768
2020-11-27 11:41:11,0.0,정상,R-CAHU-02S,22.0,42.3,0.0344701409,0.0086932517999333,0.0679291412,0.0105085237711029,0.0155846159969808,2.436188296719886,6.464194465334511,1.208813918306561,3.965160758401631,0.002418116983978,0.0030009050056096,0.0001507353205093,0.0006502203771289,0.0016037598869206,0.0005158354881807,8.18473534930517e-05,0.0001899488439496
2020-11-27 11:41:20,0.0,정상,R-PAHU-04S,55.0,105.3,0.0935814827999999,0.0111850701699999,0.1502857282999999,0.0143218087025497,-0.2182733563356751,3.752344222423945,10.493488037809335,1.280439772381848,8.366642441904323,0.0010970290460269,0.0003868069170027,0.0002872373502165,0.0004029580435933,0.0029385978956535,0.001318130546272,0.0002685706390241,0.0026848879818233
2020-11-27 11:41:26,0.0,정상,R-EF-05,2.2,4.7,0.0294512436,0.0064886669453333,0.0571429692,0.0080826588679837,-0.0060275556567598,2.865801012143918,7.0698232021580045,1.245657842524475,4.538874293922793,0.0052345038072206,0.004150694194215,0.0005640387087116,0.000925407813816,0.0009969828789532,0.0015000241700113,0.0001233119694105,0.0005758439507753
2020-11-27 11:41:26,0.0,정상,R-CAHU-02S,22.0,42.3,0.032645829,0.0085659084563083,0.0644189082,0.0102874658539658,0.0435600563968607,2.379211477559817,6.261883063764062,1.2009777954595935,3.811134471786013,0.0023762099361534,0.0029370647468957,0.0001511912353125,0.0007236136248138,0.0016785146641658,0.0004589906245824,0.0001489009662789,8.892895881129953e-05
2020-11-27 11:41:35,0.0,정상,R-CAHU-03S,15.0,30.5,0.038596902,0.00720976900785,0.0733922533,0.0090147886405748,-0.0532090003519691,2.9555334348596403,8.141317142996249,1.2503574845129657,5.353417281188299,0.0010164911009981,0.0005837850824431,0.0003135621209486,0.0002700592520088,0.000202988807146,0.0016284410131445,0.0002021454980251,6.56108807699264e-05
2020-11-27 11:41:44,0.0,정상,R-CAHU-02S,22.0,42.3,0.0379179865,0.0087098767615916,0.070723515,0.0105113828390068,0.0189450664114979,2.417766791018155,6.728278865227029,1.2068348527454928,4.3534469588833495,0.0023657580357357,0.0029423986146946,0.0002220604008909,0.0006074187218211,0.0034992512786309,0.0005579385187504,0.0001096760512909,0.0001534847216554
2020-11-27 11:41:44,0.0,정상,R-EF-05,2.2,4.7,0.0299319141,0.0064516335108916,0.0585709773,0.008049078153035,-0.0183910974622766,2.887907937479113,7.276731097202105,1.2476031286412257,4.63943186628144,0.0054242757981276,0.0041813842506219,0.0007121805126102,0.0010620993810371,0.0010020847862367,0.0015988775333712,0.0005108831548888,0.0005640080915433
2020-11-27 11:42:14,0.0,정상,R-EF-05,2.2,4.7,0.0310507677,0.0063881331802416,0.0603375472,0.0079780329776368,-0.0077160221917359,2.9298727318423063,7.562960364933533,1.2488833204530994,4.860695108242144,0.0049863170222007,0.0041757649269171,0.0006151338375066,0.0009468155444521,0.0024523238767859,0.0018241900855247,0.0001587368753273,0.0002399353176123
2020-11-27 11:42:14,0.0,정상,R-CAHU-02S,22.0,42.3,0.0358047262,0.0086914805657,0.0653377362,0.0104686591276827,0.0277219600318462,2.405762702369988,6.241270768595822,1.204473627772484,4.119519790598109,0.0024443707281025,0.0030712579928567,0.0001771927356913,0.0008804491193672,0.0017386294758905,0.0005624437515355,7.925892738334246e-05,6.607182228594097e-05
2020-11-27 11:42:23,0.0,정상,R-EF-05,2.2,4.7,0.0329061747,0.006497970557525,0.0624108985,0.0080920941910981,-0.0063629146588706,2.897683136243638,7.71257687146745,1.2453263860555828,5.064069528892044,0.0050010569826234,0.0040887844549839,0.0005016607890379,0.000886908223117,0.0011629999226984,0.0016719227822934,0.000400864139915,0.0006538797793156
2020-11-27 11:42:29,0.0,정상,R-EF-05,2.2,4.7,0.0332111456,0.0065828493953416,0.062592892,0.0082519732395028,-0.0210632611569618,2.967249721824468,7.585202979132618,1.253556437937404,5.045101840473786,0.0054624310589623,0.0039152796856093,0.0009251992187624,0.0007477681099613,0.0010124118808613,0.0018536519483819,0.0004669105036336,0.0006265967669967
2020-11-27 11:42:35,0.0,정상,R-CAHU-01S,18.5,37.6,0.0326569937,0.0073583485812166,0.0641154833,0.0091788631529272,-0.0937641696274378,2.867609105105049,6.985122474513951,1.2474080361397548,4.438087342499929,0.0036963237654384,0.0025635260681022,9.34464859145338e-05,0.0023332281243045,0.0005355212651303,0.0003057825770112,4.600103684300741e-05,4.37504954541783e-05
2020-11-27 11:43:17,0.0,정상,R-EF-05,2.2,4.7,0.0290139671,0.0065029850026833,0.0578772704999999,0.0081486426936709,-0.0220695470307776,2.9180263386887444,7.102688469203975,1.2530618923938135,4.461638322713021,0.0057147430276335,0.0038650681879209,0.0008976769005767,0.0009669331231655,0.0007081449568878,0.0006828032284636,0.0004658425280221,0.0005409902123011
2020-11-27 11:43:23,0.0,정상,R-EF-05,2.2,4.7,0.0285567883,0.0064921834014166,0.056773303,0.0080926047874665,0.0109682148490787,2.88257025287414,7.015454787552183,1.2465151224317943,4.398641648627577,0.005511567435541,0.0041269599035793,0.0004280707398466,0.0010023462099484,0.0023266143174782,0.0020052139401174,9.545335656610596e-05,0.0003088067097536
2020-11-27 11:43:32,0.0,정상,R-EF-05,2.2,4.7,0.0297570005,0.0064717020754833,0.058377726,0.0080758795522204,0.0161128482567034,2.854998629518821,7.228652386717304,1.2478756682595489,4.598017670301615,0.0051781775452985,0.0041953424436123,0.0005784487556389,0.0008654334059017,0.002571956748151,0.0021398359280933,0.0001778563289014,0.0002291109471763
2020-11-27 11:43:38,0.0,정상,R-CAHU-02S,22.0,42.3,0.0343029276,0.008623439498075,0.0683718734,0.01041479090704,0.0409923041576825,2.416129641917584,6.564882003899152,1.207730501195604,3.977870733326,0.0023415811354535,0.0029874553283226,0.0001619257781665,0.0008966606381243,0.0012524564954864,0.0003953458724945,0.0001351448618668,0.0001903221917683
2020-11-27 11:43:41,0.0,정상,R-EF-05,2.2,4.7,0.0299426839,0.0064914600678,0.0570608434,0.0080697207736708,0.0071908978261803,2.8458902807026143,7.070981140533756,1.243128770628905,4.612626987960164,0.0051482054240071,0.004025193961202,0.0006295940255883,0.000826530094745,0.0009692244389492,0.0020803978943799,9.939897685827118e-05,0.0002450982898527
2020-11-27 11:43:44,0.0,정상,R-CAHU-01S,18.5,37.6,0.0370334052,0.0072851713134,0.0669244174,0.0090633203125386,-0.052676146336043,2.883445523090754,7.384094911377359,1.244077856600029,5.083395243140337,0.0038580960709961,0.0028387497794492,0.0001151151818387,0.0025799394049663,0.000416648864182,0.0003584459555371,8.45346315620116e-05,7.960789374300781e-05
2020-11-27 11:43:53,0.0,정상,R-CAHU-02S,22.0,42.3,0.0335002132,0.00862792852685,0.0642227773,0.0103984739717112,0.0360251840761324,2.4129559740709983,6.176173299535697,1.2052109540953369,3.8827643385950377,0.0023960342719037,0.0030421684108808,0.0002265371282688,0.0008888640543475,0.0021120332610061,0.0005085440485057,9.95774822201195e-05,6.8618428315355e-05
2020-11-27 11:43:53,0.0,정상,R-EF-05,2.2,4.7,0.0299946982,0.0065738147597916,0.0597172975,0.0081978149660229,0.0229403738345182,2.910037675513165,7.284538349243895,1.2470407618061312,4.562753788479214,0.0056321797859411,0.0041889911898758,0.0009107938604077,0.0008207422951571,0.0005740149239092,0.0022391389018721,0.0003427421820158,0.0005674932131066
2020-11-27 11:43:59,0.0,정상,R-EF-05,2.2,4.7,0.0304878596,0.0066454017092416,0.0605306569,0.0082666963506402,-0.0068523913544866,2.8271138498810364,7.3222305903750895,1.243972405632582,4.5878128868569314,0.0052447695034594,0.0042099108894675,0.0008408633042887,0.0009281030597319,0.000865759653617,0.0021277864364249,0.0003701599751736,0.0005676734821436
2020-11-27 11:44:05,0.0,정상,R-EF-05,2.2,4.7,0.0317577608,0.0066351333611666,0.0634461008,0.0082932469708636,0.0110684326493181,2.95835275127372,7.650332978494778,1.2498990629791082,4.786303314695695,0.0055954569580948,0.004078345600501,0.0004457195507744,0.0009091330748876,0.0008491394048614,0.0020242750545391,0.0003072661349994,0.0005953317566269
2020-11-27 11:44:20,0.0,정상,R-CAHU-03S,15.0,30.5,0.0394596756,0.0072765244656083,0.0716231465999999,0.0090856518717276,-0.0246135209325172,2.901581950576985,7.883104879119758,1.2486252076344933,5.422874036430673,0.0010102720230415,0.0006599556617796,0.0002829524260497,0.000338706970445,0.0001650225372757,0.0017295002648701,0.0001679551892741,5.364330850052389e-05
2020-11-27 11:44:29,0.0,정상,R-EF-05,2.2,4.7,0.0315836035,0.0067713363569833,0.0622256529,0.0084577867626615,-0.0098227384401623,2.932740369441833,7.357202852962218,1.249057249081862,4.664308761951779,0.0049351138873835,0.0042862441611757,0.00052228140875,0.0008159611996618,0.0010096111958832,0.002332971634841,0.0004561297777737,0.0005380091904421
2020-11-27 11:44:32,0.0,정상,R-CAHU-02S,22.0,42.3,0.0325221345,0.0088337606695916,0.0649375916,0.0107051486804119,0.0148922189362398,2.453314078026868,6.066014918486989,1.211844997936395,3.6815729694772577,0.0023752469176476,0.0031131348094366,0.0001516830052413,0.0008746703036299,0.0032598714193773,0.000461436231295,0.0001389873110148,0.0002418266503844
2020-11-27 11:44:50,0.0,정상,R-EF-05,2.2,4.7,0.0305583681999999,0.0065893363855333,0.0573305432,0.0082068455020231,0.0225832963041412,2.864391405158475,6.98569787695733,1.24547375059513,4.637548671379089,0.0054450070745092,0.0043361628678927,0.0009861138009591,0.0010453229389745,0.000964753422366,0.0022392533461988,0.0005469420216689,0.0004398182041102
2020-11-27 11:44:50,0.0,정상,R-CAHU-02S,22.0,42.3,0.0314038247,0.00849778097305,0.0622396655999999,0.0102112441569694,0.0240810539469882,2.347720054750331,6.095208834813694,1.201636543628692,3.6955323748158015,0.0023630096080915,0.0031617507902881,0.000146157184685,0.0009683257205884,0.0013755741819228,0.0005481972594117,0.0001088209819111,0.0001139248209221
2020-11-27 11:45:14,0.0,정상,R-EF-05,2.2,4.7,0.0314770192,0.006746727061,0.0628778114999999,0.0083826249439385,-0.0078125220465291,2.8189091590357727,7.500969197657636,1.2424728120980373,4.665524322445982,0.0053435862050185,0.0040100775966965,0.0008205616759818,0.0007915910968548,0.0007376520742949,0.002201552445678,0.0005657296269649,0.0004301453260099
2020-11-27 11:45:14,0.0,정상,R-CAHU-03S,15.0,30.5,0.0384246781,0.007257087763425,0.0721486881,0.0090721374242965,-0.0519783372208089,2.932069653145481,7.952777248146044,1.2501071669574173,5.294779304400389,0.0010495414806255,0.0006374066203459,0.0003267871128111,0.0004461987612053,0.000155318660424,0.0017131665095056,7.65260637738201e-05,4.582527246676348e-05
2020-11-27 11:45:20,0.0,정상,R-CAHU-02S,22.0,42.3,0.0326729268,0.008719403607425,0.0623283629,0.0104425086804877,0.056662958649749,2.329220921379428,5.968715450192855,1.1976173085502548,3.7471515565786406,0.0023919222727627,0.0029620629446559,0.0001111462605893,0.0010631315578296,0.0028272117572681,0.0004674036978727,8.47790925617865e-05,9.281815791891336e-05
2020-11-27 11:45:23,0.0,정상,R-EF-05,2.2,4.7,0.0348109527999999,0.0065927473395416,0.063659938,0.0082292294429298,0.0204258810643958,2.8758855750466203,7.735832187142829,1.248224604873441,5.280189124071617,0.0053245275573265,0.0039960416879816,0.0008605281300067,0.0010025636942999,0.0010293572813043,0.0022848915236694,0.0002030021954468,0.0004938946977795
2020-11-27 11:45:32,0.0,정상,R-EF-05,2.2,4.7,0.0319957956999999,0.006579391533625,0.0622846205,0.0081771461018357,-0.0152938779984004,2.831299777001841,7.616914229527711,1.2428422993289283,4.863032627938393,0.0052355019207795,0.0041623496079997,0.0010404177092459,0.0011492774594812,0.0011773850310181,0.0023868687406459,0.0002445528388879,0.0004237864149774
2020-11-27 11:45:38,0.0,정상,R-CAHU-02S,22.0,42.3,0.0361431725,0.0087084479284333,0.0709396264999999,0.0105409469477935,0.014958855537917,2.4652293405927304,6.729910211230976,1.2104277403298336,4.150357537534502,0.002458119378522,0.0029874398772325,0.0001941063339033,0.0011260603490359,0.0028838535005227,0.0005645473699672,0.0001157427790175,9.27900225661064e-05
2020-11-27 11:45:41,0.0,정상,R-CAHU-03S,15.0,30.5,0.0363266766,0.007100765634525,0.0688528828,0.0088748304707983,-0.0466438911837316,2.9461153043883326,7.758219498000835,1.2498413449456234,5.115881648504802,0.0010832636130941,0.0007163510624464,0.0003170818250151,0.0005488603702649,0.0003701662544354,0.0017639464966059,0.0001003350749145,4.368333090619534e-05
2020-11-27 11:45:53,0.0,정상,R-CAHU-03R,7.5,15.0,0.0424599051,0.0050784357976666,0.0653904563999999,0.0063595599189321,-0.1461281703339939,3.302377607026472,10.282229782179575,1.2522674642956275,8.360823448729743,0.0015021317527523,0.0040413081206396,0.0003866838130089,0.0002640948060746,0.0001342742066551,0.0012454327500363,0.0002575080392206,0.0005125824587856
2020-11-27 11:46:02,0.0,정상,R-CAHU-02S,22.0,42.3,0.0328233019,0.0086434369801333,0.0655164272,0.010414797409254,0.0094717785477321,2.394115939818777,6.290705870263545,1.204937044510434,3.79748264208362,0.0023261762628366,0.0030017476064235,0.0001729932931783,0.0009953124893127,0.0014716600432295,0.0005294603064288,6.784653043499352e-05,0.0001380971106282
2020-11-27 11:46:02,0.0,정상,R-EF-05,2.2,4.7,0.0306077972,0.0067551597727166,0.0576195046,0.0083944120023365,-0.0400034457671528,2.798525033542949,6.864031046362944,1.2426666851375845,4.531024909821003,0.0052790373346709,0.0041645806299445,0.0003995305121657,0.0009510416794363,0.0008363229468407,0.002496977860888,0.00048546553824,0.0004921413828605
2020-11-27 11:46:08,0.0,정상,R-CAHU-03S,15.0,30.5,0.0383163691,0.007309880888125,0.0718300678,0.0091508669007839,-0.0577779247980137,3.0416675959874784,7.849536943198959,1.251848975494202,5.241722770373107,0.000995156148361,0.0006589109939023,0.0003065513804349,0.0004002303233416,0.000288329891906,0.0018097832443889,0.0001422879914084,4.6455181631061735e-05
2020-11-27 11:46:11,0.0,정상,R-CAHU-03S,15.0,30.5,0.0317571163,0.007242705506075,0.0627989154,0.00900922390997,0.0141504574119593,2.872599423831937,6.970513334728414,1.2439031108490186,4.384703516298284,0.0010326710004591,0.0005239205418733,0.0002962292312779,0.0003582478773247,0.0003027582101309,0.001805834674406,0.0001101323456747,4.902326153723536e-05
2020-11-27 11:46:14,0.0,정상,R-PAHU-04S,55.0,105.3,0.093621999,0.0115152848731416,0.1537418103999999,0.0147798460646604,-0.2533950015983343,3.787368429711041,10.402125281101975,1.2834980834154668,8.130237335106196,0.0013594036890328,0.000432592223897,0.0002599183815418,0.0003890558267644,0.0031576910370265,0.0010217430803177,0.0002745144082704,0.0030584690199917
2020-11-27 11:46:44,0.0,정상,R-EF-05,2.2,4.7,0.0318093262999999,0.0067873494483083,0.0610105079,0.0085067081831491,0.0009505773901191,2.922557033230848,7.172046646769329,1.253318139567624,4.686560864775879,0.0054720134679294,0.0040046745473537,0.0006031314402266,0.0010651959810621,0.000901961197243,0.0026490932778592,0.0001102722438788,0.0002646293179975
2020-11-27 11:46:47,0.0,정상,R-EF-05,2.2,4.7,0.0325174779,0.0067064761408083,0.0642504654999999,0.0083755035888379,-0.0302685622960238,2.956333386020359,7.67123610162699,1.2488680214447812,4.848668245031683,0.0054716853944435,0.0040761786246338,0.001006085843978,0.0009479739504394,0.0005064353711555,0.0024846059277909,0.0004030147834893,0.0003846134414452
2020-11-27 11:46:53,0.0,정상,R-EF-05,2.2,4.7,0.0310691595,0.0067251858021666,0.060272146,0.0083302509077537,-0.0180972277564807,2.790576866933646,7.235333805359793,1.2386647971971276,4.619821728938759,0.0052515713044281,0.0040695440378619,0.0006998103002991,0.0009695613461361,0.0008226606273539,0.0025573497290707,0.0005173295667771,0.0003837724154556
2020-11-27 11:46:56,0.0,정상,R-CAHU-02S,22.0,42.3,0.0317332521,0.0086606564345,0.0621474273,0.0104437402851206,0.0391466564002032,2.4167490935495595,5.950686784938785,1.2058832219134838,3.664070078289861,0.0022543356117611,0.0029392531114843,0.0001637118585797,0.0009794228345725,0.0030633307107754,0.0004882592786659,7.384893971510128e-05,4.877059395253877e-05
2020-11-27 11:47:02,0.0,정상,R-EF-05,2.2,4.7,0.0312193371,0.0065530419041416,0.0624238681,0.0082425443327474,-0.0302811671678188,2.978715769229539,7.573373655024368,1.2578195673581742,4.764098499090735,0.0053645069585465,0.0040416516258056,0.0008434277306279,0.0009001322970588,0.0008544215174742,0.0025480171055642,0.0005559234060658,0.0004052982185188
2020-11-27 11:47:26,0.0,정상,R-EF-05,2.2,4.7,0.031177219,0.0066427520939916,0.0594135299,0.0083153485381618,-0.0309049096159781,2.9205985183014374,7.14504384600739,1.2517926938268635,4.693419016524735,0.0053907712954494,0.0040759904156711,0.0006093380121308,0.000956279839264,0.0026007563899358,0.0026820509601656,0.0001094456103091,0.0001983240110311
2020-11-27 11:47:44,0.0,정상,R-CAHU-02S,22.0,42.3,0.0324596688,0.00865870265005,0.0643044375,0.0103976797996028,0.0195605413939335,2.383455122484543,6.184498728500572,1.200835762565749,3.748791257985116,0.0024854688896858,0.00333612398406,0.0001813235225565,0.0009026607226051,0.0022211252512454,0.0005221648274757,0.0001068735328901,0.0001569296529145
2020-11-27 11:47:59,0.0,정상,R-EF-05,2.2,4.7,0.0301603395,0.0065779897205416,0.0599274616,0.008226105096044,-0.0006416026975947,2.932003487631942,7.285034764364847,1.250550007756276,4.585039013639023,0.0051921214148667,0.0043668039492089,0.0006065345538704,0.0010168188297138,0.0028215275828663,0.0027734729682038,0.0001825780396555,9.793022925034824e-05
2020-11-27 11:48:05,0.0,정상,R-EF-05,2.2,4.7,0.0313545465,0.0066336959204833,0.0625104885,0.0083006986340275,-0.0342902971333831,2.93325761509985,7.5307502724826945,1.251293205707083,4.726557695112967,0.0050509687787666,0.0043819512065943,0.0005833692040023,0.000940993229603,0.0028995030123547,0.0028187181395264,0.0001121039993522,0.0001442351185873
2020-11-27 11:48:05,0.0,정상,R-CAHU-03S,15.0,30.5,0.0338844358999999,0.0071236224571416,0.0672739372,0.008945549920988,-0.0210262776238563,2.996813497449342,7.520380277814069,1.25575856592735,4.756629945489283,0.0010401610212228,0.0007287131628262,0.0002827173063078,0.0003610298352693,0.0002196465466447,0.0017729471964465,6.416705621095524e-05,4.7875731371069337e-05
2020-11-27 11:48:11,0.0,정상,R-CAHU-01S,18.5,37.6,0.032961376,0.0071109595088,0.0635646339,0.0088866369699621,-0.0612158099287109,2.891446235344394,7.152833418857489,1.249709966561438,4.63529232014462,0.0038009593270379,0.0027188146790089,0.0001031445422709,0.0025142472816932,0.0004574507798811,0.0003028535955555,4.562000739841927e-05,0.0002005696560235
2020-11-27 11:48:23,0.0,정상,R-EF-05,2.2,4.7,0.0291450675999999,0.0065597286133416,0.0566632078,0.0081448933927946,-0.0052582409033912,2.800061459224482,6.956899871780609,1.2416509695582498,4.443029478494366,0.0054081317517039,0.0039714036788505,0.0004347818383249,0.0009152427530911,0.0024763856041701,0.0027837465193456,0.0001898913741112,0.0002307828794176
2020-11-27 11:48:23,0.0,정상,R-CAHU-03S,15.0,30.5,0.0371021329999999,0.0071945128627916,0.0682352575999999,0.0089943962291134,-0.0685162728139887,2.971254411788216,7.586418905933115,1.2501744594314903,5.15700419299874,0.0009558186385948,0.0005750778076241,0.0003176595646317,0.0003862797142146,0.0001556908428815,0.0017931682925425,0.0001031731200872,6.940589048829397e-05
2020-11-27 11:48:26,0.0,정상,R-PAHU-04S,55.0,105.3,0.094949536,0.0113351742594333,0.1731423288,0.0146155819702024,-0.1853088340523976,3.993618444773615,11.84642042670588,1.28940073047744,8.376539594967525,0.001313082389908,0.0004344296550912,0.000272197385302,0.0003621656022207,0.0016769144290769,0.0011296030799517,0.0002783413702717,0.0002095008290172
2020-11-27 11:48:32,0.0,정상,R-EF-05,2.2,4.7,0.0315131284,0.0067028774362083,0.0619026497,0.0083582898850065,-0.0310786047634801,2.89003695218152,7.406138163626446,1.2469704189809352,4.701432884595048,0.0055791928207985,0.0041526475603334,0.0005426916307483,0.0011371543199464,0.0010298037706969,0.0027077455078131,0.0006787176956584,0.0002975735925262
2020-11-27 11:48:38,0.0,정상,R-CAHU-03R,7.5,15.0,0.0370859914,0.0051089594271916,0.0589619205,0.0063947592920026,-0.1171894918868635,3.1345130458157406,9.220350259897776,1.2516754895267848,7.259010749354438,0.0014820505071377,0.0041006150529636,0.0004739835432389,0.0002586537430038,0.0003424387153302,0.0044526295714262,0.0002207663834874,0.0006232057709949
2020-11-27 11:48:38,0.0,정상,R-EF-05,2.2,4.7,0.0305549428,0.0067260973235833,0.0601126924,0.008398076958854,-0.0095973240084136,2.8816803755681577,7.157911590298492,1.2485809459533588,4.542744674964327,0.0053909873555693,0.0040174116808976,0.0005492324429764,0.0008991711249005,0.0007608367472074,0.0027397797975156,0.0007063763122485,0.0003366382412243
2020-11-27 11:48:44,0.0,정상,R-PAHU-04S,55.0,105.3,0.0966801122,0.0114723389918583,0.1537867226,0.0147400313183257,-0.2259112699060293,3.820379994568731,10.433269731849409,1.2848322673158796,8.427236352465853,0.0015539830960954,0.0003179987988017,0.0003512274296143,0.0005297889383465,0.0030031192544442,0.0010702107171067,0.000283527409093,0.003034858697139
2020-11-27 11:48:53,0.0,정상,R-CAHU-02S,22.0,42.3,0.0342448875,0.0085957342123333,0.0638129655,0.0103020647703713,0.0393792391888543,2.356521200817898,6.1941918365263735,1.198508994797642,3.983939783859853,0.0022540328302713,0.0029890158659682,0.00010034907242,0.0008785957946372,0.0024701008608675,0.00039259289885,6.543700426550249e-05,0.0001086465586469
2020-11-27 11:49:05,0.0,정상,R-EF-05,2.2,4.7,0.0326128602,0.0065490517781916,0.0628746208,0.0081600191338216,-0.0279902017257301,2.8658503451545174,7.70520506985057,1.2459848250084802,4.9797835327246585,0.0052372292371798,0.0040941274048053,0.0004724596358404,0.0007906848708767,0.0027847309579467,0.0027085625257923,0.0001190693562285,7.629093326183354e-05
2020-11-27 11:49:05,0.0,정상,R-CAHU-02S,22.0,42.3,0.0342937484,0.0087607466280749,0.066330064,0.0105756894204769,0.0238503009554748,2.419784104294825,6.271937588444078,1.2071675930662988,3.914477824310208,0.0023904813002321,0.0029901889636363,0.0002233094691269,0.0008831022387056,0.0035882483078071,0.0005058452030112,9.48173119018428e-05,0.0001503321670357
2020-11-27 11:49:17,0.0,정상,R-CAHU-03S,15.0,30.5,0.0434316248,0.00730444669735,0.0780767054,0.0091096535024316,-0.0300931934623114,2.9394349622763127,8.570765658557578,1.2471380625909108,5.945915768781869,0.001042970542891,0.0005435288179267,0.0003171471669714,0.0004522685133875,0.0002140220738911,0.0015339974022246,0.0001335648352453,6.252776603401231e-05
2020-11-27 11:49:32,0.0,정상,R-CAHU-03R,7.5,15.0,0.0252481382,0.0051315574290833,0.0491071025999999,0.0064249343923225,0.0105905614612413,2.947962466651357,7.643206856505807,1.252043747169034,4.920170639990315,0.0014809249351486,0.0039300569998522,0.000457759444126,0.0002298635742509,9.248675077430348e-05,0.0012052869638536,0.0004147628588861,0.0006390413249383
2020-11-27 11:49:41,0.0,정상,R-CAHU-02S,22.0,42.3,0.035392385,0.0086238471817166,0.066426687,0.0103704489311983,0.0184667310643159,2.383597751348101,6.405382008117566,1.2025316210594088,4.10401347034941,0.002387020146525,0.0033035219405541,0.0001935592679927,0.0009775278336901,0.0009404839665354,0.0005018773237949,0.0001161289205834,0.0001145670118547
2020-11-27 11:50:02,0.0,정상,R-CAHU-01S,18.5,37.6,0.0306028333,0.0071802853438166,0.0610453747999999,0.0089509621023169,-0.0585737325393977,2.873790577112979,6.819979137683841,1.2466025615576777,4.2620636694269765,0.0037409786743294,0.0026096242952282,6.268332560000351e-05,0.0024676548431264,0.0005608153350219,0.0003777846041892,2.162337972255462e-05,0.000149463673234
2020-11-27 11:50:05,0.0,정상,R-CAHU-02S,22.0,42.3,0.0357801244,0.0086918600109333,0.0661724358999999,0.010465083990714,0.0170723736386482,2.3836501090240336,6.323163383945741,1.2040097260598113,4.116509510621758,0.0024328336341815,0.0028262994663388,0.0001522650513557,0.0007777146649273,0.0025174743053055,0.0005475404069314,6.285008701837998e-05,0.0001025164110144
2020-11-27 11:50:23,0.0,정상,R-EF-05,2.2,4.7,0.0316021517,0.00663553914395,0.0620455741999999,0.008254974962504,-0.0082300622354875,2.8178270109923065,7.516143232635478,1.2440548964330298,4.762559758058767,0.005148914772142,0.0040805997580629,0.0009352358897026,0.0009028928753719,0.0009284641255624,0.0027339986367518,0.0006919782622451,0.000201848072056
2020-11-27 11:50:29,0.0,정상,R-CAHU-03S,15.0,30.5,0.0317533277,0.0071481107582999,0.0632539913,0.0089221357935151,-0.0833149166206286,2.9097651921724603,7.08955711545828,1.2481809663001098,4.442198613546909,0.0009882623748271,0.0006361334868457,0.000315308241163,0.0003624261839204,0.0002120326863427,0.0016484009971633,0.0001564664807861,4.269547585867273e-05
2020-11-27 11:50:32,0.0,정상,R-CAHU-02S,22.0,42.3,0.0335000977,0.008707380345075,0.0649405681,0.0105275199688353,0.0468791785604297,2.432495836591045,6.168648294398262,1.2090341241140192,3.847322199374013,0.0023830846610229,0.002859533004343,0.0002013885442198,0.0007745990717832,0.0027728401812264,0.0004304512745326,9.574917091811224e-05,9.891887801942156e-05
2020-11-27 11:50:35,0.0,정상,R-PAHU-04S,55.0,105.3,0.0767740607,0.0111391909698083,0.1398725286,0.0143224216853868,-0.1236576659555681,3.628893527832186,9.765983132776446,1.285768573696814,6.892247462862289,0.0018125209860727,0.0003105535558885,0.0002327763371999,0.0003135684799208,0.0025457557531892,0.0009527079769716,0.0001773549045748,0.003153267508909
2020-11-27 11:50:47,0.0,정상,R-PAHU-04S,55.0,105.3,0.0792122707,0.0112358789597166,0.1337481924,0.0144130448498041,-0.2243403885935056,3.7298217679391312,9.279662541382947,1.282769679299536,7.04993983861833,0.0012102261855109,0.0004367026173787,0.0002303051868574,0.0003106990024966,0.0025581893080086,0.0010148052541703,0.0003362902721315,0.0030764166084585
2020-11-27 11:50:53,0.0,정상,R-EF-05,2.2,4.7,0.0304546766,0.00663402087125,0.0584293362,0.0082666970147878,-0.0155200693978717,2.863770633319633,7.068038915116738,1.246106573256866,4.5906814571509855,0.0055534114300171,0.0041148999551089,0.0005310573530333,0.0010178445350438,0.0028325289727434,0.0029412966325454,0.00010334583656,0.0001366610550031
2020-11-27 11:50:59,0.0,정상,R-EF-05,2.2,4.7,0.0308840238,0.00660530188895,0.0604484678,0.0082220231733656,-0.0024899490492862,2.8874315603349814,7.352018660786127,1.2447611496940405,4.675641525433658,0.0051083925734749,0.0042280066941213,0.0007244571675871,0.0009831976299678,0.0012592333491427,0.002792277268997,0.0006849311536852,0.0002026390456753
2020-11-27 11:51:14,0.0,정상,R-EF-05,2.2,4.7,0.0303827021,0.0067514938644083,0.0582130439,0.0083658819799703,-0.0235789680300563,2.797682779658785,6.958386938684265,1.2391156902433962,4.500145110131502,0.0052269850596466,0.0040594402688076,0.0009553431099885,0.0010253527718357,0.0030627465209112,0.0028874158906546,0.0001413146701557,0.0002250978850336
2020-11-27 11:51:17,0.0,정상,R-EF-05,2.2,4.7,0.0336938202,0.0066727307471083,0.0622497573,0.0083924986692646,-0.0200021494640749,3.00161962014978,7.4173091653828225,1.257730753320387,5.0494799620981885,0.005141342407217,0.0040538948789077,0.0004457888335746,0.0009509947552388,0.0027910846499846,0.0029488265586433,0.0001320654105263,0.000114549616024
2020-11-27 11:51:20,0.0,정상,R-EF-05,2.2,4.7,0.031460952,0.0068175676005166,0.0614036508,0.0084638189024912,0.0198888396251468,2.8140840075777347,7.254839866898188,1.2414719440185418,4.614688675417864,0.0055355494878892,0.0040216175385731,0.0008177827861613,0.0008404914196463,0.0029513158363592,0.002848331596311,9.188679436011464e-05,0.0002762288950864
2020-11-27 11:51:23,0.0,정상,R-EF-05,2.2,4.7,0.0326772928,0.0066791911028916,0.064765729,0.0083687139770961,-0.0464904822839947,2.9720767751419883,7.739030056141682,1.252953216666164,4.892402732099221,0.0054378282563367,0.0041623019696704,0.0008107298524474,0.0007410471860397,0.0030626285583875,0.0029181293250454,0.000152473700713,0.000243545314232
2020-11-27 11:51:29,0.0,정상,R-EF-05,2.2,4.7,0.032572601,0.0066845271942583,0.0621707663,0.0083217868297138,-0.0084539961182989,2.841907870761755,7.470843410457535,1.2449327510944732,4.872835438230874,0.0053626671125198,0.0041925290120859,0.0009415709339098,0.0009751126070436,0.0011596261955562,0.0028498009062957,9.210235519275956e-05,0.0001017413432587
2020-11-27 11:51:32,0.0,정상,R-EF-05,2.2,4.7,0.0311371014,0.0067237510480833,0.062045265,0.008352907433873,0.024437766768513,2.8451001781104126,7.42798426669874,1.2422987368418594,4.630912295433055,0.0054900093381933,0.0039718194052976,0.000708178742175,0.0008715275324285,0.0028294209516553,0.0028006692085954,0.0001613064613146,0.0002850838095979
2020-11-27 11:51:35,0.0,정상,R-EF-05,2.2,4.7,0.0315170139,0.0067795945193416,0.0606132224,0.0084733306099412,-0.0140350845473025,2.884765411338876,7.153411709072912,1.2498285237808149,4.648805147576947,0.0053409459923343,0.0041082971779397,0.0005262765133077,0.0008299420161987,0.00297463186504,0.0029240205366763,0.0001176054044716,0.0002157956801638
2020-11-27 11:51:41,0.0,정상,R-CAHU-03S,15.0,30.5,0.0379837452999999,0.0071266310363333,0.0708508192999999,0.0089023176097628,0.0147733026645224,2.9475758971621207,7.958693725137441,1.2491621306584566,5.329831880779212,0.0011055195726691,0.0006492113189512,0.0002859102978784,0.0003449865976956,8.076112478970841e-05,0.0018014168595281,0.0001081755999895,5.878267769785594e-05
2020-11-27 11:51:47,0.0,정상,R-EF-05,2.2,4.7,0.0325134993,0.0066865299588333,0.0621059556,0.0083204921521965,-0.009556241081066,2.862101710211771,7.464216594880725,1.2443662412974916,4.862536996046446,0.0053390335806317,0.004004123936673,0.0009463969320388,0.0008632121174426,0.0007941266860088,0.0027726783321314,0.0005211293213758,8.320837413965815e-05
2020-11-27 11:51:50,0.0,정상,R-EF-05,2.2,4.7,0.0305828229,0.0065593000475833,0.0603867676999999,0.0081891445799678,0.0003571587914619,2.9055074299000005,7.374001900969838,1.2484784230879995,4.66251317642768,0.0052948648972844,0.0039989636849911,0.0005402792892232,0.0009262590498955,0.0029050893583646,0.0028215910455916,0.0001232400152346,0.0001534229719228
2020-11-27 11:51:53,0.0,정상,R-CAHU-03R,7.5,15.0,0.025512455,0.0050384697449,0.0491866767,0.0062907621889957,-0.0341249449953615,2.939348390234106,7.818873965072258,1.2485461871361552,5.063532439749989,0.0015074219968607,0.0043413552284612,0.0004505208844319,0.0002255351441457,0.0001616389653466,0.0043649726906021,0.000727929294321,0.0002081328698867
2020-11-27 11:51:59,0.0,정상,R-EF-05,2.2,4.7,0.0300497785,0.0067130714645666,0.059310846,0.0083843764765589,-0.0034342793125736,2.9173847286920007,7.07397218693856,1.248962791594559,4.476308446679069,0.0053080231929766,0.0041910206938228,0.0003746362052461,0.0009246772228728,0.0029303506587116,0.0030755048674329,0.000150895548814,0.0002297367492597
2020-11-27 11:52:02,0.0,정상,R-CAHU-02S,22.0,42.3,0.0325380489,0.0085731564589166,0.0630528219,0.010289595453409,0.0247858725203004,2.345651874671072,6.127823215742658,1.200210856143557,3.795340614151304,0.0023883031430271,0.0031407663873969,9.496853002414502e-05,0.0010259419980467,0.0017714552927427,0.0004894212232028,8.163260929002041e-05,7.644033465533553e-05
2020-11-27 11:52:02,0.0,정상,R-EF-05,2.2,4.7,0.0325686075,0.0068547238702666,0.0612130016,0.0084773535572622,-0.0058003985688371,2.7569679156103035,7.220767800531458,1.236717002421346,4.751264692261484,0.0051208371560375,0.0043259273289752,0.0009182271716478,0.0006809340738833,0.0011897809272549,0.002872829605107,0.0005567591705825,0.0001532175114945
2020-11-27 11:52:08,0.0,정상,R-EF-05,2.2,4.7,0.0307532493,0.0068144875610999,0.0606056396,0.0084987830646325,0.0053715485488162,2.8770499749503737,7.1310961980202565,1.247163926624096,4.512921775006629,0.0050966760754212,0.0042431553839019,0.0004525003721959,0.0008297437394583,0.0029608176149654,0.0030582420301471,0.0001920056568942,0.0001991797831497
2020-11-27 11:52:11,0.0,정상,R-EF-05,2.2,4.7,0.0319328234,0.0068534364691583,0.060328912,0.0085236884150832,-0.0034610956086726,2.823733369380375,7.077794149917969,1.2437101377449655,4.659388548168982,0.0051000350584154,0.0043751010144594,0.0009300786050879,0.0008241821761084,0.0027776950162648,0.0028461560618779,0.0003115902033669,0.0004214650185017
2020-11-27 11:52:14,0.0,정상,R-PAHU-04S,55.0,105.3,0.0710792988999999,0.0111032510449583,0.1394201369,0.0142842972131793,-0.0978960894233121,3.5586028808002217,9.760377764428243,1.2864968246994135,6.401665477272537,0.0014358899080115,0.000223993103292,0.0001484062560187,0.0003436542658476,0.002633568551494,0.0011291113013617,0.0001649171549293,0.0031640515110542
2020-11-27 11:52:47,0.0,정상,R-EF-05,2.2,4.7,0.0317271389,0.00694130912655,0.0618834104,0.0086353183719841,-0.0203283505055499,2.825375220991717,7.166314863476289,1.2440475153245525,4.570771639984454,0.0054506910633021,0.0045240922387682,0.0006987613566589,0.0011533897371203,0.0008527878018485,0.0029263548884486,0.0006270371794975,0.0002416914789123
2020-11-27 11:52:47,0.0,정상,R-CAHU-03R,7.5,15.0,0.0231727492,0.0049249388981083,0.0444932338,0.0061602457013706,-0.0654814321679486,2.9823226476528024,7.222639478503368,1.2508268282753217,4.70518511588045,0.0015133518958415,0.0046204733257103,0.0004075562295937,0.0002577048929019,0.0001755166590597,0.000749022425272,0.0004665804129813,0.0009863553319341
2020-11-27 11:52:53,0.0,정상,R-EF-05,2.2,4.7,0.0347627252,0.0068038488987083,0.0672852136,0.0084605256825472,-0.0115065516584265,2.8092577434037764,7.952840771915462,1.2434911192918277,5.109273547594433,0.004994791242794,0.0047649056895194,0.0007128200620993,0.0009659597783067,0.0028484169384873,0.002850776204952,0.0001182428395279,0.0002075615206669
2020-11-27 11:52:56,0.0,정상,R-EF-05,2.2,4.7,0.0291907508,0.0067469986265416,0.0580851901,0.0084086511253343,-0.012585238379623,2.853717119555072,6.9077892796617135,1.246280248562078,4.326479434154326,0.0056306901412225,0.0046973544639034,0.0006009085069199,0.0009234251847232,0.0030291114425974,0.0028450202438373,0.0002267444966784,0.0003104867275135
2020-11-27 11:52:56,0.0,정상,R-CAHU-02S,22.0,42.3,0.0313594081,0.008598742306575,0.0609210022,0.0103355706258954,0.0297574576225805,2.360340621037319,5.8943046692907535,1.2019863204869397,3.646976148595723,0.0024297059522125,0.0034333746241158,0.0001122948848589,0.0012375727444294,0.0031143502950775,0.000542392870118,7.852365010401841e-05,9.314261166685356e-05
2020-11-27 11:53:08,0.0,정상,R-CAHU-02S,22.0,42.3,0.0364602804,0.0087744915090833,0.0696769394,0.0105604245149035,0.0242296192944363,2.411241531839685,6.597929780348053,1.2035369233614797,4.155258497003091,0.0024196045910023,0.003253559892283,0.000105543192512,0.0011833873565732,0.0027278172922117,0.0005797823998981,6.882876105269654e-05,0.000189170590678
2020-11-27 11:53:14,0.0,정상,R-EF-05,2.2,4.7,0.0321660787,0.0067239638121416,0.0619334914,0.0083804813996825,-0.0007367782973539,2.882322419535829,7.3902068922134045,1.246360277036237,4.783797117098806,0.0057781897889935,0.0042753567531523,0.0004574308854141,0.0008460867447215,0.0009291822784546,0.0027430795230434,0.0007870078248629,0.0003724806873475
2020-11-27 11:53:56,0.0,정상,R-CAHU-03S,15.0,30.5,0.0349037275,0.0071666311138166,0.0668440238,0.0089329241937522,-0.0239551142724821,2.885813020249076,7.482882687703922,1.2464607221837172,4.870311719087722,0.0010509519863347,0.0006694395213623,0.0002936519849739,0.0004045522608755,9.437174324835777e-05,0.0018027258093719,0.0001256363352473,6.919030957422366e-05
2020-11-27 11:53:59,0.0,정상,R-EF-05,2.2,4.7,0.0307353772,0.0066685516811583,0.0604261476,0.0083290229269156,0.0299401705941659,2.9159198029409983,7.254890295082522,1.2490002814927377,4.609003374277102,0.0053003937144326,0.0041200879303833,0.0007723906691826,0.00099976431289,0.0011698504077062,0.0027600184827521,0.0005023770677619,0.0003826448941968
2020-11-27 11:54:02,0.0,정상,R-CAHU-03R,7.5,15.0,0.0378186181,0.0050554066701833,0.0602636672,0.006355682070371,-0.049200267218086,3.214968827188004,9.481856790939505,1.257204906552165,7.480826087256896,0.001686159461419,0.0042025392525398,0.0004293751531444,0.0002478253606818,0.0001639373031672,0.0010842240969458,0.0002045669148303,0.0007909493844057
2020-11-27 11:54:35,0.0,정상,R-EF-05,2.2,4.7,0.0339208953,0.0067804348251166,0.0659862794,0.0084618044617814,-0.0097341032192505,2.9264170295286283,7.798133329366535,1.247973718504964,5.002761058088386,0.0051215146856567,0.0046520845777711,0.000515758328994,0.0007951561760685,0.0028497177432026,0.0027366071960938,0.0002033232186724,0.0003556989584995
2020-11-27 11:54:44,0.0,정상,R-CAHU-03S,15.0,30.5,0.0365212373,0.0072111430827999,0.0716057904,0.0090457693968016,0.0143652865402829,2.9633083950525005,7.915942498525077,1.2544154640860796,5.064555907524615,0.0010583236755025,0.0006232665234822,0.0002767901924497,0.0005596093403787,0.0001311236979356,0.0019432404923539,8.259596640344229e-05,6.155841800203518e-05
2020-11-27 11:54:44,0.0,정상,R-EF-05,2.2,4.7,0.0334782749,0.0064985131726083,0.0644119903,0.0081525613229425,-0.005790327127033,2.958705465349819,7.900828678066425,1.2545271674305722,5.151682240348941,0.0052022654764248,0.0046692362002747,0.0005933619606265,0.0010144363009638,0.0030362838021803,0.0026059414668859,0.0001751096167821,0.0002181511124796
2020-11-27 11:54:47,0.0,정상,R-CAHU-02S,22.0,42.3,0.0326287411,0.0087225953203583,0.0642057732,0.0104942075293099,0.0245769875799637,2.364934755878336,6.118210738702803,1.203106087567392,3.7407147645432177,0.0025577479499395,0.0035180810366686,0.000143647601443,0.0012541774367104,0.0006902863630548,0.000529723835766,0.0001063243593521,0.000177713715299
2020-11-27 11:54:56,0.0,정상,R-EF-05,2.2,4.7,0.0363540835999999,0.0067989209881916,0.0685188324,0.0085146794887467,-0.0066781827391339,2.998012916788517,8.047141702815317,1.252357470183134,5.347037222985765,0.0052834623433747,0.004417540810803,0.0006940649494631,0.0009995863962916,0.0013027374071762,0.0026177896180192,0.0006086904751935,0.0004861486117072
2020-11-27 11:55:08,0.0,정상,R-CAHU-03R,7.5,15.0,0.0317791402,0.0052954406208666,0.0550998747,0.0066476205909854,-0.0617701273185185,3.071993676664777,8.288661175205805,1.2553479619411747,6.001226805334084,0.0014942128315357,0.0047450693549464,0.0004825988022348,0.000204698947548,0.0001431833604336,0.0043777284947719,0.0003586829962847,0.0001858887869651
2020-11-27 11:55:11,0.0,정상,R-EF-05,2.2,4.7,0.0331077762,0.0066396818012583,0.0630745124,0.0082446020701972,-0.0242890270820324,2.855300480112261,7.650401057924045,1.241716443193826,4.986349826843435,0.0050375783783308,0.0046427241840606,0.0007769737029839,0.000812774666244,0.0032229505365958,0.0027272449241408,0.000194159436748,0.0004838033275101
2020-11-27 11:55:17,0.0,정상,R-CAHU-01S,18.5,37.6,0.0369034782,0.0074700445070333,0.0720021576,0.0093254897964131,-0.0110148613859433,2.938748240927304,7.721005456216774,1.248384770349477,4.9401952244399565,0.0038956213378519,0.0030412472180241,0.0001144896776699,0.0031523750846772,0.000303271213848,0.0007561014605213,0.0001434589473415,0.0001216764279624
2020-11-27 11:55:29,0.0,정상,R-PAHU-04S,55.0,105.3,0.0713726804,0.0114487029027666,0.1325780824,0.014717283132613,-0.2308915026335203,3.7002235322357415,9.008325871383883,1.2854978644835413,6.234128093476183,0.0006392609108326,0.000570011119778,0.0002410394081743,0.0004039198494886,0.0028848449686404,0.0012508578962666,0.0001729282451283,0.0031099306287912
2020-11-27 11:56:08,0.0,정상,R-EF-05,2.2,4.7,0.0301575306999999,0.0065645917133583,0.0595688801,0.0081725810656865,-0.0173709581503614,2.903179980456528,7.288869895718253,1.24494887458974,4.593968980375768,0.0051336544134012,0.0047103344735905,0.0006850360763464,0.0008224304241274,0.0028245976485135,0.002438243303316,0.0001800617629323,0.0005226867491404
2020-11-27 11:56:23,0.0,정상,R-EF-05,2.2,4.7,0.0303369425,0.0066347137314666,0.0588960983,0.0083009247038644,-0.0235359989524034,2.927788396373714,7.095124989217304,1.2511353224624306,4.572456887796082,0.0055415363020291,0.0046622723061463,0.0008484479318362,0.0009037037113449,0.0030319442957747,0.0022780404021496,0.000242021778292,0.0004114013024358
2020-11-27 11:56:32,0.0,정상,R-CAHU-02S,22.0,42.3,0.036944963,0.00876513359005,0.0721543133,0.0106074551948691,0.03396251561639,2.4632375790294554,6.802226544864515,1.2101875100809103,4.214991434008395,0.0023885018444679,0.0033968600854651,0.0001130947384853,0.0009254078682116,0.0037289597443588,0.0007336750478654,0.000116911600426,0.0001587109823788
2020-11-27 11:56:38,0.0,정상,R-CAHU-03S,15.0,30.5,0.0343097299,0.0070857392201,0.0675279833,0.0088290494592275,-0.0016150229765205,2.92002924006587,7.648386568887552,1.2460308211996207,4.842081938702197,0.0009937697861879,0.0006797369648814,0.000275468785512,0.0004389091716774,0.0001876591188824,0.001852126612529,9.668984853762674e-05,3.949455845860969e-05
2020-11-27 11:56:38,0.0,정상,R-EF-05,2.2,4.7,0.0291889906,0.006615241302025,0.0582336373999999,0.0082426552864152,-0.0059033094799586,2.872976281707633,7.06491238278217,1.2460097689697391,4.412384865094024,0.0048554157078599,0.0045859095237729,0.0008501766483221,0.0008551520664603,0.0007748908445614,0.0020926255332841,0.0006275419301301,0.0005005577136305
2020-11-27 11:56:50,0.0,정상,R-EF-05,2.2,4.7,0.0350443944,0.0064950998325,0.0687426476999999,0.0081259588258586,0.0143780923169264,2.9784537682661685,8.459635247134822,1.2510906738027625,5.395512817931732,0.0052480665020628,0.0048175565843838,0.0004902324371232,0.0007185925498389,0.0028094232647569,0.0020764871721567,0.0001865547921585,0.0003023303124405
2020-11-27 11:57:08,0.0,정상,R-PAHU-04S,55.0,105.3,0.0946522653,0.01148122959255,0.1542070582,0.0148010694475839,-0.2347910596151409,3.843822843949447,10.418642973475912,1.2891536858724777,8.244087842422248,0.0010457263907272,0.0003749070990824,0.0001966531547935,0.000489982389173,0.0028504607109402,0.001088819231013,0.0002616279242203,0.0030793511032048
2020-11-27 11:57:14,0.0,정상,R-EF-05,2.2,4.7,0.031557031,0.0067069770320083,0.0615708288,0.0083681160447732,-0.0308105697988085,2.890930713857618,7.357788595493634,1.2476732818432683,4.705104974923491,0.0048440654372827,0.0047287744292916,0.0004682327656102,0.0007122223265537,0.0030241914217828,0.0019999207923217,0.0001255397419911,0.0003574198608012
2020-11-27 11:57:17,0.0,정상,R-CAHU-02S,22.0,42.3,0.0328902489999999,0.0085590160779083,0.0649975053999999,0.0102862310920891,0.0007198471710303,2.389053881064467,6.318884421135345,1.2018006507358836,3.842760511327112,0.0024169186737128,0.0033581512500967,0.0001645489520746,0.0009924937929298,0.0011219889931007,0.0006107622002445,0.0001091402461017,0.000115631194994
2020-11-27 11:57:17,0.0,정상,R-EF-05,2.2,4.7,0.0339381509,0.0065632625432416,0.0621416382999999,0.008197703922565,-0.0363090969852638,2.9110890305064965,7.580371148676001,1.2490287975766532,5.170926909658192,0.0049402399479177,0.0046239090390549,0.0007509460104491,0.0005980551264056,0.0011376267725048,0.0019858576844369,0.0005392120905749,0.000516048565535
2020-11-27 11:57:23,0.0,정상,R-CAHU-03S,15.0,30.5,0.0345377699,0.0072367648043749,0.0662519932,0.0090591675301314,-0.0565740955930386,2.926492809083972,7.313254002604637,1.2518256119992657,4.772542819012182,0.0010648556499117,0.0007475553685944,0.0002788924627474,0.0003409726287862,0.0003819371628785,0.001850102974059,0.0001833840669088,7.950635679438707e-05
2020-11-27 11:57:26,0.0,정상,R-CAHU-01S,18.5,37.6,0.0353496522,0.0073432749807083,0.0681719967,0.0091660867701662,0.0072907433488136,2.9325605249823603,7.437415596139251,1.2482287255000863,4.8138810398450005,0.0039918375438162,0.0028809744410601,0.0001047536259388,0.0028326144873321,0.0005810568284244,0.0006913919181672,8.080862599216808e-05,3.576997128918545e-05
2020-11-27 11:58:02,0.0,정상,R-EF-05,2.2,4.7,0.0351543128,0.0064097508243083,0.0652632488999999,0.0080427091360474,-0.0115998459650069,2.97517878850868,8.114585246840479,1.2547615900365914,5.484505367459966,0.0050941030800815,0.00445822483756,0.000702853161093,0.0006789951235558,0.0029816459867464,0.0016556671602201,0.0002088418030572,0.0003729839696706
2020-11-27 11:58:17,0.0,정상,R-CAHU-01S,18.5,37.6,0.0333812088,0.0071564450202,0.0660202018999999,0.0089254945319366,-0.0636226913836842,2.8947051262406216,7.396811645984541,1.2471966886831698,4.664495948166608,0.0039164385768108,0.002814687466202,0.00011087739555,0.0024035709271558,0.0005600754555721,0.0001634875887822,0.0001169697225031,8.630548180223503e-05
2020-11-27 11:58:26,0.0,정상,R-CAHU-02S,22.0,42.3,0.0380127243999999,0.0086408241290083,0.0722729191,0.0104138977560784,0.0372044667026396,2.4118901228468785,6.940045004553223,1.2051972821802552,4.399201260489321,0.0024870005889689,0.0031788333948336,0.0001597427859357,0.0008685423387011,0.0010296363819388,0.0005907424409519,6.192932277872668e-05,9.687640005334122e-05
2020-11-27 11:58:29,0.0,정상,R-PAHU-04S,55.0,105.3,0.0944854468,0.0113326397627666,0.1590982526,0.0145289833199633,-0.1678035650330253,3.76274850571264,10.950405069389337,1.2820475744493596,8.337461419221272,0.0009391163678782,0.0004387640917735,0.0003391772837621,0.0003167430204722,0.0025099192013095,0.0010935409563134,0.0003846160078849,0.0032667444250323
2020-11-27 11:58:35,0.0,정상,R-CAHU-03S,15.0,30.5,0.0402512811,0.0071255851978083,0.0749810077,0.0089243868790841,0.0185406250981457,2.9942955360874683,8.401810535100324,1.2524426599837792,5.64883865431577,0.0010103906629252,0.0007313317493739,0.0002764603120005,0.0004100690684262,0.0002454092625681,0.0018447820123861,0.0001201101484882,9.84246212435857e-05
2020-11-27 11:58:47,0.0,정상,R-EF-05,2.2,4.7,0.0320816748,0.0064385390977083,0.0599503294,0.008036765267357,-0.0344795236702632,2.9417554761178586,7.459509815908231,1.2482280755610444,4.982756851071824,0.0050776796044276,0.0044761377702533,0.0008960815108366,0.0007974275115243,0.002984107670277,0.0014057714272818,0.0003185250727833,0.0001181707087518
2020-11-27 11:58:56,0.0,정상,R-EF-05,2.2,4.7,0.0321176574,0.0065197155619916,0.060629556,0.0081162739448878,0.019075174571607,2.8441383347043843,7.470121931774939,1.244881600694928,4.9262359829373565,0.0052270835947392,0.0042603476469178,0.000983253832308,0.0006998953966551,0.0012150771540377,0.0013656031273648,0.000182860930751,0.0003627724152197
2020-11-27 11:59:02,0.0,정상,R-EF-05,2.2,4.7,0.0300819799,0.0065806990543916,0.059792364,0.0081868773027458,0.0104155332359164,2.8682893496017923,7.303439613043395,1.2440741074889765,4.571243822481842,0.0052283970703366,0.0040483979861069,0.0006767937434735,0.000901006289391,0.0010207573929751,0.0012303734316931,0.0001904768838213,0.0002783965187844
2020-11-27 11:59:44,0.0,정상,R-CAHU-03S,15.0,30.5,0.0420249104,0.0071434912072666,0.0729991756,0.0089183974751112,-0.0303572905968728,2.8997829698902406,8.185234601139976,1.2484648215201934,5.882965230957442,0.0009667427332818,0.000675117628831,0.0003247209357179,0.0004542668795315,0.0002262525814,0.0016503008540614,0.000151284153669,2.694136305537853e-05
