Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-27 12:00:17,0.0,정상,R-CAHU-02S,22.0,42.3,0.0316571295,0.008579453966425,0.0632841959,0.0102970411567598,0.0412222858832332,2.358757894658259,6.145862188620525,1.2001977278573366,3.6898769576581,0.0023026917685501,0.0031329649713919,0.0001611530725163,0.0007594637928908,0.0034600251072971,0.0004628930059432,6.749708982742427e-05,7.176572893892124e-05
2020-11-27 12:00:23,0.0,정상,R-CAHU-03S,15.0,30.5,0.0373768322,0.007095552609525,0.0714811049,0.008862165978579,-0.0304684340173075,2.918895612387592,8.065872956202691,1.2489747404145135,5.267642177696732,0.0010301390970716,0.0006157209145922,0.0003108545557382,0.0004037285355896,0.0002071397309905,0.0016525273643451,7.89189876450675e-05,2.5959898053863902e-05
2020-11-27 12:00:29,0.0,정상,R-EF-05,2.2,4.7,0.033417441,0.0066272609345083,0.0626389924999999,0.0082307364159374,-0.024525925158092,2.8091808217968914,7.610375224592317,1.2419514633986657,5.042421194855095,0.0053550928204138,0.0040753388017428,0.0004884079618911,0.0008807618626048,0.0026144810564462,0.0005710211833534,0.0001041099907348,0.0001387180101441
2020-11-27 12:00:32,0.0,정상,R-EF-05,2.2,4.7,0.0326275229,0.0065976680246666,0.0646396689,0.0082070578411956,0.018491536511885,2.870122801548972,7.876107388391774,1.2439331306928454,4.9453114006366565,0.0049637735846517,0.0039390728288559,0.0008641302291993,0.0009577780673718,0.0009578046652558,0.0005036653565219,0.000460679848904,0.0002600933879951
2020-11-27 12:00:38,0.0,정상,R-EF-05,2.2,4.7,0.0296317562,0.0065280444282249,0.0584483761,0.0081324787357383,-0.0124964395192027,2.8832774450886576,7.187030916311799,1.245775641565238,4.539147446957096,0.0053239213182196,0.0041025975202399,0.0005043958377283,0.0009268288919486,0.0010104704542275,0.0001800908045028,0.0005191756434895,0.0001240459710155
2020-11-27 12:01:14,0.0,정상,R-EF-05,2.2,4.7,0.0318334177,0.0064839711817666,0.0609858297,0.0080453273832369,0.0261681518051726,2.832684006295596,7.580279433633594,1.240802458508897,4.909555703997816,0.0052465107742801,0.0043193200372416,0.0009831210875364,0.0010108156932613,0.0004625765564655,0.0006780853582404,0.0006968051773577,0.0002938393865936
2020-11-27 12:01:20,0.0,정상,R-EF-05,2.2,4.7,0.0309592448,0.0064539956673666,0.0582988448,0.0080406784561627,0.0127835641165637,2.863562664355455,7.250488266362326,1.2458450346997871,4.796911308220922,0.0048514555979957,0.0043769391099285,0.0006909858220598,0.0007741702333321,0.0023250868661484,0.0002504030429389,0.0001169802611683,0.0003418670272818
2020-11-27 12:01:23,0.0,정상,R-EF-05,2.2,4.7,0.0316283219,0.0064255105837833,0.0606072601,0.0080248528719247,-0.0268745999741093,2.93112938518802,7.552445018903355,1.2489050896870015,4.922304848399655,0.005239741391637,0.0042352896293693,0.001021160102759,0.0010536519424404,0.0006373144440415,0.0007273316278905,0.0004669572487543,0.0003393902394166
2020-11-27 12:01:38,0.0,정상,R-EF-05,2.2,4.7,0.0255598389,0.0062770385671249,0.0510472209,0.0077884738520745,-0.0049205603854865,2.812796389277461,6.554200716280624,1.240787955783077,4.0719582374187775,0.0051845837819666,0.0045743177624266,0.0008828371170537,0.0009938071200929,0.000716693709382,0.0003051568119815,0.0005373169564602,0.000318992402004
2020-11-27 12:01:47,0.0,정상,R-PAHU-04S,55.0,105.3,0.1000701934,0.0111535548909999,0.1698524207,0.0142615028345657,-0.1856850496118645,3.759357525459392,11.909854288871111,1.2786508852055387,8.972044731742738,0.001199360713432,0.0004869505703577,0.000242635375192,0.0004120744316918,0.0025725302845728,0.0011832736740064,0.0002890578626484,0.0033251952481634
2020-11-27 12:01:50,0.0,정상,R-EF-05,2.2,4.7,0.0284199994,0.006302365287225,0.0554424877999999,0.0078464513351827,-0.0309871336195276,2.8519062643796755,7.06593151880021,1.24500103970293,4.509417989085434,0.0051997373282594,0.0046365890184539,0.0004844504139719,0.0010170659201646,0.0008472552465092,0.0003284069338734,0.0005016543979488,0.0002206665570987
2020-11-27 12:01:53,0.0,정상,R-CAHU-03S,15.0,30.5,0.0334038958,0.00727990474805,0.0645576435999999,0.0091409541196861,-0.0664692011381523,2.950728783652468,7.062462271959912,1.2556419947849806,4.58850726157476,0.0010203561977406,0.0006222118484423,0.0003543007677495,0.0003776042582021,0.0002200354802665,0.0016338659846141,9.293025736272922e-05,3.7018497510953086e-05
2020-11-27 12:01:59,0.0,정상,R-EF-05,2.2,4.7,0.0293437168,0.0062272280757916,0.0568867587,0.0077699450337733,0.0225619966534129,2.911249770588757,7.3213849586750035,1.2477373462486503,4.712163492786401,0.0050172827435258,0.0043470572349964,0.000441890534592,0.0011533123961474,0.0009692841573063,0.0003639506380212,0.0005562452418154,0.0003245563420443
2020-11-27 12:02:02,0.0,정상,R-CAHU-03S,15.0,30.5,0.0354401246,0.0071921544766416,0.0677018762,0.0089968786574739,-0.0677701343089766,2.9562195591985185,7.525040492099798,1.2509295631362738,4.927608926518573,0.0009653636000509,0.000657163099234,0.0003020248594608,0.0003783048084107,0.0001438043691197,0.0016614610991937,7.147166633028622e-05,5.5956342446336415e-05
2020-11-27 12:02:08,0.0,정상,R-CAHU-02S,22.0,42.3,0.0320669934,0.008634547841575,0.0636522248,0.0104144526965311,0.032982797158699,2.4003627840203494,6.111912613631755,1.2061375867750692,3.71380111481909,0.0024371580739402,0.0032598548681611,0.0001874832893358,0.0009419192639808,0.0013209304620688,0.0004223298594074,0.000102746102986,0.0002190691479537
2020-11-27 12:02:20,0.0,정상,R-CAHU-01S,18.5,37.6,0.0372508392,0.00724111885455,0.0691186152999999,0.0090493491162886,-0.0021706998644533,2.907049415168291,7.637965384227248,1.2497169702721311,5.144348538982095,0.0035661171398676,0.0028940273738593,8.02348189700632e-05,0.0029725264256792,0.000503137182927,0.0004062519053094,8.490801665663134e-05,4.144357631002947e-05
2020-11-27 12:02:35,0.0,정상,R-CAHU-03S,15.0,30.5,0.0391823575,0.0073048065757499,0.0742277578,0.0091433782057261,-0.0455292794615218,3.001979545719804,8.118198343093137,1.2516934036391496,5.363914443686289,0.0009742093845914,0.0005760867112892,0.0002967547425783,0.0002532721396813,0.0003289390862564,0.0015484424874789,8.821302025540444e-05,3.067142015299882e-05
2020-11-27 12:02:44,0.0,정상,R-EF-05,2.2,4.7,0.0339281373,0.0063225953842666,0.0632182174,0.0079083511408624,-0.0186065221271562,2.9459517534454047,7.993855643732284,1.2508077237619588,5.366172471581494,0.0050077833316699,0.0040554397081177,0.0008586559854922,0.0009404334443175,0.0011979559851654,0.0005879073623269,0.0005438563788553,0.0004830165593197
2020-11-27 12:03:08,0.0,정상,R-CAHU-03S,15.0,30.5,0.0399690047,0.0071429031369166,0.0745052956,0.0088872368950415,-0.0339952638588744,2.903643844537336,8.38340380479432,1.244205153659395,5.595624626831099,0.0010236213790411,0.0006701402437306,0.0003075385046645,0.0002556477636424,0.0002085693896142,0.0017325940987204,9.94111470304886e-05,6.508822939554315e-05
2020-11-27 12:03:11,0.0,정상,R-CAHU-03S,15.0,30.5,0.0319052823,0.00718606510255,0.0638099051999999,0.0089660520212893,-0.0606353454579639,2.9088838352252124,7.116834148239052,1.24769980418181,4.43988216703997,0.0011120800134052,0.0006279892961073,0.0002813291210196,0.000244376182117,0.0001755200216634,0.0018962111465744,8.459815043999466e-05,4.835842261229767e-05
2020-11-27 12:03:35,0.0,정상,R-EF-05,2.2,4.7,0.0317044519,0.0062454235316583,0.0577141121,0.0077905382792788,0.0229837675568519,2.8878615112078125,7.408231630605978,1.247399514186384,5.076429442981521,0.0053597210358556,0.0041242459403865,0.000647876218944,0.0009549030268628,0.000998173761061,0.0010520745688944,0.0007948079531011,0.0004801566041057
2020-11-27 12:03:47,0.0,정상,R-EF-05,2.2,4.7,0.0300244800999999,0.0062119434654583,0.0585485157,0.0077731979776003,-0.0259967122274746,2.9350309564634443,7.532101442510077,1.251331088382148,4.83334728768088,0.005357744932854,0.0039323431173509,0.0006549576573769,0.0009850593814821,0.0010397412878944,0.0011052415458937,0.0005662179851192,0.0006875819446546
2020-11-27 12:03:56,0.0,정상,R-CAHU-02S,22.0,42.3,0.0336501747,0.0087369076685583,0.0657665245,0.0105279928504021,0.0267761539800408,2.4122839895496035,6.246824578484396,1.205002187248631,3.851497117349367,0.0023004377359139,0.0030373231441157,0.0001261632895298,0.0008665166662293,0.003542323886346,0.0004867755345339,5.829267060641271e-05,0.0001077819036669
2020-11-27 12:04:02,0.0,정상,R-EF-05,2.2,4.7,0.032363072,0.0063325405376416,0.0577060338,0.0078411414109794,0.0125761997912225,2.7805670847491406,7.359392054732949,1.2382299591089003,5.110598472702789,0.0050249446923893,0.0041380952510991,0.0005500362542106,0.0009130155430612,0.002122299147082,0.0013047793055288,0.0001256197599655,0.0004604379608863
2020-11-27 12:04:17,0.0,정상,R-CAHU-01S,18.5,37.6,0.0341793597,0.0074282037764333,0.0677489154,0.0093027628000159,-0.0082310850605226,2.953098056379159,7.282666112897544,1.2523569735027766,4.601295377549711,0.0036131719302471,0.0028400917245977,8.27001820505904e-05,0.0027509435645142,0.0004121385894053,0.0001728603673933,7.79592921258697e-05,5.678705992210101e-05
2020-11-27 12:04:35,0.0,정상,R-CAHU-03S,15.0,30.5,0.0333182104,0.0072357313631499,0.0647679605,0.0090075830668421,-0.0004986433010247,2.850678152145945,7.190381706100255,1.2448752744906717,4.604677637658354,0.0010298678564818,0.000646752473264,0.0002957640443186,0.0003209151967417,9.378519768773976e-05,0.0015844684633624,0.0001117167709671,8.237669699679834e-05
2020-11-27 12:04:38,0.0,정상,R-CAHU-01S,18.5,37.6,0.0339099131999999,0.0072373657499333,0.0662808865999999,0.0090519702670457,-0.0626657123946924,2.915264813029897,7.322260750380422,1.2507272092928527,4.685394433784468,0.0037939006268066,0.0026268481780164,9.836493699428156e-05,0.0028448246465307,0.0003465381860554,0.0003183499774189,8.256978960215474e-05,3.786142542946292e-05
2020-11-27 12:04:41,0.0,정상,R-EF-05,2.2,4.7,0.0300293881,0.006379812918075,0.0579166505,0.0079539563105618,-0.0434477401737941,2.914619408828505,7.281489643473933,1.246738174410573,4.7069386650699565,0.0052079269436249,0.0043672014718525,0.0006768076424277,0.0011470543132231,0.0007646872420592,0.0014792020557933,0.0007319978432385,0.0005282339878092
2020-11-27 12:04:44,0.0,정상,R-EF-05,2.2,4.7,0.0281016808,0.0064311888046916,0.0555403605,0.0080110660872903,-0.0057636586594211,2.868308469504937,6.932954976880754,1.24565866911668,4.369593500271572,0.0053483620377387,0.0043004858033402,0.0006493497429938,0.0008873691950701,0.0009218924785272,0.0014850970135228,0.0006082943865238,0.0005900383181142
2020-11-27 12:04:47,0.0,정상,R-EF-05,2.2,4.7,0.0305510404999999,0.00631219177085,0.0598356127,0.0079120836534792,-0.02667935179875,2.9354031363560043,7.562560675617768,1.253460595100672,4.840005121689449,0.0048046154408333,0.0041714148399129,0.0007346733535679,0.0009916067484939,0.0010248915079999,0.0015203775664911,0.0006625429578015,0.0004980647712965
2020-11-27 12:04:56,0.0,정상,R-EF-05,2.2,4.7,0.0309131406,0.0062643764564333,0.0589278283999999,0.0078270884999737,0.0148005558479321,2.926557966145192,7.528703476420095,1.2494601105806056,4.934751417797234,0.0050374888661229,0.0041414332680048,0.0006949013078902,0.0010875342025147,0.0006109438507234,0.0014699230176219,0.0008678647581514,0.0004594202634556
2020-11-27 12:05:02,0.0,정상,R-EF-05,2.2,4.7,0.0318387075999999,0.0062860738284583,0.0597846134999999,0.0078075009781841,-0.0173191893909338,2.8586519256896072,7.6573302606110385,1.2420313841746555,5.064959220787338,0.0055358716743247,0.0041526204336224,0.0007609326265672,0.0009222006330682,0.000463174572524,0.0016122311904002,0.0009071211037064,0.0005057252704049
2020-11-27 12:05:08,0.0,정상,R-CAHU-03S,15.0,30.5,0.0360355191,0.0072276520651249,0.069329299,0.0090152031842485,-0.0134180717614129,2.910268316666472,7.690264720947469,1.247321135967362,4.985784979036174,0.0010371386978186,0.0006868163963933,0.0003150535466513,0.0004262011886032,0.0001336777366221,0.001735025465439,0.0001696211761526,6.32200724727762e-05
2020-11-27 12:05:11,0.0,정상,R-EF-05,2.2,4.7,0.0296042748,0.0063498614147749,0.0579992831,0.0079411012048548,0.0024468963729584,2.95071403112864,7.3036826510335455,1.2505944124036037,4.662192269443254,0.0056208038080702,0.0042715055525522,0.0007259064122763,0.0009437249591771,0.000708889042143,0.0016069025807442,0.0006078600022648,0.0004733754561661
2020-11-27 12:05:29,0.0,정상,R-EF-05,2.2,4.7,0.0295572057,0.0063134874065333,0.0565867219,0.0078811701957168,-0.043641172042181,2.918290577363978,7.1799898358689145,1.2483069480048763,4.681597316471015,0.0052809437229774,0.0043014603306072,0.0007366332470758,0.0008778559384452,0.0009718407069315,0.0018118075912906,0.0001497218712,9.261061059694588e-05
2020-11-27 12:05:41,0.0,정상,R-PAHU-04S,55.0,105.3,0.0735996887,0.0112790493707083,0.1286818311,0.0144474900613383,-0.2560518223119831,3.62508944718944,8.906864137207751,1.2809138063406704,6.52534502518787,0.0016986339419154,0.0003345024014786,0.0003181114136724,0.0003404780279887,0.0023237446556406,0.0012666832270552,0.0002959265351397,0.0032319442031293
2020-11-27 12:05:47,0.0,정상,R-EF-05,2.2,4.7,0.029273808,0.0064666493165333,0.057086492,0.0080374864415736,-0.0017904507950876,2.867901186326346,7.102530426019951,1.2429136092201862,4.526889671464852,0.0050937321823504,0.0044597420934922,0.0006586339520517,0.0007763913705097,0.0019315695923479,0.0020083077800028,0.0001620722148708,0.0005327196353595
2020-11-27 12:06:02,0.0,정상,R-EF-05,2.2,4.7,0.0337047391,0.0065036304546916,0.0617147349,0.0080592506718086,-0.030412140305823,2.789292338302619,7.657626920065799,1.23919259065446,5.1824499154446375,0.0049038534803134,0.0042708376915949,0.0007943387636374,0.0007853777098053,0.0008469956606888,0.0019362506033563,0.0001732112458566,0.0001828493042705
2020-11-27 12:06:08,0.0,정상,R-PAHU-04S,55.0,105.3,0.0831045657,0.0112090090392416,0.1485604791999999,0.0144077602444506,-0.1854652407755581,3.8292214165173415,10.311143208898176,1.28537323808112,7.414086776900517,0.001133601615448,0.0003513121093849,0.0002724013932263,0.0004971049708301,0.0027334159577411,0.0010935615350655,0.0002731981503684,0.0030478584831975
2020-11-27 12:06:11,0.0,정상,R-PAHU-04S,55.0,105.3,0.0687621608,0.0111521690789833,0.1371231675,0.0142256423491859,-0.1446053059248998,3.593924957987737,9.63915471330876,1.275594213864157,6.165810463686816,0.0016870481834107,0.0004388352906302,0.0002424733884276,0.0003801487548856,0.0028024875605665,0.0011258343055552,0.0002649710630865,0.003019498882465
2020-11-27 12:06:17,0.0,정상,R-CAHU-02S,22.0,42.3,0.0332716927,0.00860187829045,0.0662148967,0.0103920242492482,0.0135348234673408,2.4163668506626097,6.37170344408979,1.2081110541619449,3.867956692312071,0.0024218806140459,0.0028456207873028,0.0001534166476011,0.000628905785855,0.0030808441249679,0.0004963745038235,9.37836061349984e-05,9.6929643068647e-05
2020-11-27 12:06:20,0.0,정상,R-CAHU-02S,22.0,42.3,0.0338722244,0.0087560174923666,0.0675231852,0.0105335672519471,0.027139439935888,2.4406795296760606,6.410286618478516,1.2030089319864958,3.868450974376099,0.0024206848910466,0.002814554101894,0.0001447690264219,0.0006300036300211,0.0034741752446738,0.0005932986617553,8.8203317864414e-05,0.0001348287829762
2020-11-27 12:06:23,0.0,정상,R-EF-05,2.2,4.7,0.0299171247,0.006238293665125,0.0575861019,0.0077778833858443,-0.0028859736223288,2.8979018242111367,7.403826856649235,1.2467966087147109,4.795722405190833,0.0050031440669405,0.003972435805742,0.0006150555254862,0.0009694183006201,0.0007382068886485,0.0020642623396685,0.0003534838440937,0.0003500178214624
2020-11-27 12:06:26,0.0,정상,R-CAHU-01S,18.5,37.6,0.034874253,0.0072908133497583,0.0680910871,0.0090992001959915,0.0237317021502652,2.90432746744969,7.483194746060886,1.248036365694801,4.783314470827314,0.0036565828830709,0.0026251731972137,9.816374685423488e-05,0.0021235509340989,0.000406589042852,0.0001990571348616,8.716781941373434e-05,8.220703144197968e-05
2020-11-27 12:06:29,0.0,정상,R-EF-05,2.2,4.7,0.0300642122,0.0063137463419833,0.0576051418,0.0078882456485186,0.0067184637387715,2.907456885642784,7.302655668541186,1.249376395764533,4.761707324237538,0.0052543237456541,0.003992609413479,0.0005030805745837,0.000810483420414,0.0005019165776921,0.0006230386302339,0.0004534069821829,0.0004930070978226
2020-11-27 12:06:29,0.0,정상,R-CAHU-03R,7.5,15.0,0.0269074962,0.0053478432783249,0.0535314717,0.0066624992764282,-0.0133712121371495,2.960314722491663,8.034743341645584,1.245829193131285,5.031466854882799,0.0016158717526105,0.0041688205980542,0.0003370304928835,0.0003022228236773,8.025928030908832e-05,0.0014618427608407,0.0005093742054528,0.0005960544482441
2020-11-27 12:06:38,0.0,정상,R-CAHU-02S,22.0,42.3,0.0308285076,0.0084919204909083,0.0616123304,0.010183330134019,0.0291733144566307,2.337200232161417,6.050312578414196,1.1991786951987622,3.630333990174047,0.0022972145273612,0.0028931948820915,0.0001089609162999,0.000726913178985,0.0018924091293844,0.0004212926214424,7.214506468699485e-05,7.423113693578705e-05
2020-11-27 12:06:50,0.0,정상,R-CAHU-03S,15.0,30.5,0.0363592207,0.0071473252669416,0.0681081973,0.0089171430166483,-0.0188962300519732,2.9388950604614577,7.637894466068481,1.2476195896516171,5.087108721380197,0.0010950809891752,0.0006535735715816,0.0003099864994514,0.000356275374398,0.0001671742669946,0.0015461128094503,9.194704083208948e-05,6.889694736817697e-05
2020-11-27 12:06:50,0.0,정상,R-EF-05,2.2,4.7,0.0303639844,0.006267125139975,0.0606941041,0.007834960166883,-0.0704814303543259,2.929200452265641,7.746574686689893,1.2501681380043932,4.844962199066783,0.004952513999062,0.0040624609910702,0.0009200222754867,0.0008733348816894,0.0008703151074306,0.0021988113361327,0.0003197303398484,0.0002585069280794
2020-11-27 12:06:53,0.0,정상,R-EF-05,2.2,4.7,0.0327617637999999,0.0062855279919,0.0599490347999999,0.0078265694298681,0.0222481150450861,2.898292558195444,7.659682232067032,1.245172949663742,5.212253265313471,0.005336102900596,0.0039280920672149,0.0005106686219938,0.0007387172476244,0.0005396111749305,0.0021844356788209,0.0004160504091114,0.0003748317758233
2020-11-27 12:06:53,0.0,정상,R-CAHU-02S,22.0,42.3,0.0335512571,0.0086226040716166,0.0646881238,0.0103526472755335,0.0319144446877156,2.343062438589603,6.248462067560038,1.2006404549655365,3.891081722103172,0.002367926293888,0.0029288350855838,0.0002202575520617,0.0007295828498115,0.0006274682103376,0.0004709624194534,5.2394900914046e-05,0.0001330919742729
2020-11-27 12:06:59,0.0,정상,R-CAHU-03S,15.0,30.5,0.0352595896,0.0073338219088833,0.0700925217,0.0091404283259511,0.0295187606971956,2.903245229262591,7.668406687353634,1.2463390084342594,4.8078055396042085,0.0009643190128816,0.0006048073249187,0.0003118662317874,0.000303819728326,0.0002699968728146,0.0017827742915972,0.000275547108188,8.808846247184882e-05
2020-11-27 12:07:14,0.0,정상,R-EF-05,2.2,4.7,0.0318349189999999,0.0063724044599666,0.0631293467999999,0.0079597027435475,0.0238049663164058,2.927278163848305,7.93111864022497,1.2490893811830028,4.995746770311959,0.0054243678024766,0.0042913563087317,0.0009594530237428,0.0009033428397241,0.0017983851974796,0.0023930466980906,0.000169440141105,0.0002245539023499
2020-11-27 12:07:14,0.0,정상,R-CAHU-02S,22.0,42.3,0.0335738659,0.0086734095804333,0.0663366169,0.0104704246643618,0.0122391077964412,2.432616519096779,6.335618566244954,1.207186697141856,3.870895936442403,0.0023780704044806,0.0032263867357782,0.0001418501221586,0.0009027670017189,0.0030056681695264,0.0004750432845476,7.751004085416012e-05,0.000155463278748
2020-11-27 12:07:41,0.0,정상,R-EF-05,2.2,4.7,0.0317613371,0.00638195943335,0.0607157089,0.0079653071317222,-0.0122013557588961,2.9137872807822283,7.622519495600715,1.2480974244521466,4.976737541455655,0.0053416194944621,0.0044457117830138,0.0007108182776527,0.0006827947837162,0.0006221889061465,0.0024695221383853,0.0007239674358572,0.0002891552863025
2020-11-27 12:07:53,0.0,정상,R-CAHU-03S,15.0,30.5,0.0320199952,0.0071496967828083,0.0630305931,0.0089156891897197,-0.0479850409625424,2.8781862516736814,7.069626560409672,1.2470024199009084,4.478510931679377,0.0010075856729167,0.0006829941811,0.0002887567503782,0.0003382786975989,0.0001063311635207,0.0017321049678897,9.341891805740152e-05,4.947978037579493e-05
2020-11-27 12:08:05,0.0,정상,R-PAHU-04S,55.0,105.3,0.07527785,0.0111578675834333,0.1385404616,0.0142713936668654,-0.144115786829581,3.597647426609667,9.70756359427291,1.2790431110739229,6.746616182447704,0.0011738592119446,0.0003429850143538,0.0001964412244509,0.000473588190359,0.0027829811311142,0.0012362355111797,0.0002436207486189,0.0031579864162005
2020-11-27 12:08:11,0.0,정상,R-EF-05,2.2,4.7,0.0282377768,0.0066020462603166,0.0561152938,0.0082185652622661,-0.0420876876132239,2.842041724696214,6.82786982998624,1.2448512079756238,4.277124952869624,0.0055314935471148,0.0039543976602294,0.0010769760237891,0.00091700333074,0.0007417581484334,0.0024907759091268,0.0004834944996152,0.0001429801056668
2020-11-27 12:08:26,0.0,정상,R-EF-05,2.2,4.7,0.0291271117,0.0063462575655249,0.0579491146,0.0079248597065114,0.019101651702975,2.9153240410029246,7.312320564159124,1.2487453628673986,4.589651680421583,0.0052714675722626,0.003946581332006,0.0008972689480472,0.0008022972512997,0.0008934493978046,0.0024611790824666,0.0004061623913457,0.0001285800828263
2020-11-27 12:08:35,0.0,정상,R-CAHU-02S,22.0,42.3,0.0327293612,0.00856948361105,0.0630711596,0.0103157494564884,0.0315066833691003,2.3952432563730164,6.114064699422204,1.2037772548146004,3.819292116714806,0.0023718511123065,0.0028868263323004,0.0001391242732769,0.0006381434937865,0.0032718250019067,0.0004676532040521,0.000106656819329,0.0001456125541659
2020-11-27 12:08:47,0.0,정상,R-CAHU-02S,22.0,42.3,0.0352777764,0.0088118644022416,0.0688991658,0.0106042916822381,0.0110896651771207,2.370839942120389,6.4972907068751855,1.203410674310937,4.00344067834562,0.0024166275159449,0.002850088056427,0.0001571821975587,0.0006827212916821,0.0034910166215087,0.0005077224154078,8.922903054948294e-05,0.0001797158609492
2020-11-27 12:08:56,0.0,정상,R-CAHU-03R,7.5,15.0,0.0385085158,0.0052192932679,0.0593268871,0.0065324914072161,-0.0886149845994319,3.032417597824902,9.081816324237986,1.2516045893402192,7.378109223491485,0.0015278080741117,0.0040704789089984,0.0004966679413591,0.0002391178574644,0.0001560932127559,0.0014413622849316,0.0003237680232035,0.000778568761302
2020-11-27 12:09:02,0.0,정상,R-EF-05,2.2,4.7,0.0274632834,0.00637391304595,0.0548593626,0.0079566524177515,0.0032768566645702,2.8752747561133805,6.894779326743888,1.248315181018543,4.308700668179061,0.0050435219115627,0.0040545523558509,0.0006466530229261,0.0008495060260319,0.0014188369922273,0.0024953657518682,9.700541178524932e-05,0.0001650576138721
2020-11-27 12:09:20,0.0,정상,R-PAHU-04S,55.0,105.3,0.0982371419999999,0.01137552327745,0.1661388204,0.014489968964633,-0.1995319044231486,3.726032870762662,11.465781659402422,1.2737848282862647,8.635834994486633,0.0018262792564891,0.000335052489175,0.0002932236384366,0.0005416801546246,0.0024965816654758,0.0011481281537571,0.0003291554276912,0.0031286096878907
2020-11-27 12:09:26,0.0,정상,R-EF-05,2.2,4.7,0.0322879367,0.0065802757879333,0.0640714802,0.0082255134336989,0.0182235407291221,2.930229700214651,7.789359377556559,1.2500256370382752,4.906775603418996,0.0055517907942465,0.0043602026306285,0.0007635441155465,0.0011746989699721,0.0003748745819,0.0007064956683711,0.0004087689332345,0.0002883552661537
2020-11-27 12:09:35,0.0,정상,R-EF-05,2.2,4.7,0.0298917554,0.0065076585349583,0.0594802908,0.0081419529564809,-0.0038491127402973,2.956624092481212,7.305408311485551,1.251134015828174,4.59331958482843,0.0055077333435486,0.0041322637870155,0.0006034062334996,0.0008992328369429,0.0004035597821682,0.0025294038292062,0.0003000201851191,0.000169670949069
2020-11-27 12:09:53,0.0,정상,R-CAHU-01S,18.5,37.6,0.0344138108,0.0073006450305583,0.0681460127,0.009109874258116,-0.0663101847679709,2.899999085599692,7.480455906324789,1.24781772295253,4.713804144148086,0.0038593772326064,0.00272609987235,8.918631730838734e-05,0.002700091219021,0.000294774346453,0.0002222382776986,9.51623967261268e-05,3.223987903143111e-05
2020-11-27 12:09:56,0.0,정상,R-EF-05,2.2,4.7,0.0352422446,0.0062880766524583,0.0675248391999999,0.007873468176939,-0.0175469408356772,2.989373764215626,8.57625098400432,1.252126621875845,5.604614343596144,0.005305088924598,0.0042353566590021,0.0009158791787295,0.0009457100382201,0.000802970769799,0.0025024323430884,0.0003415694177508,0.000327473244384
2020-11-27 12:10:02,0.0,정상,R-EF-05,2.2,4.7,0.0303038060999999,0.0063807998240999,0.0600562803999999,0.0079716746684664,-0.0196474642658267,2.883559284276901,7.533709402061304,1.2493221677880937,4.749217486112612,0.0054259496682377,0.004368726636806,0.0006635505275416,0.0009070418726545,0.0007199306703685,0.0026053824154442,9.916174263489978e-05,0.0001154316192425
2020-11-27 12:10:35,0.0,정상,R-EF-05,2.2,4.7,0.0319591202,0.0064150398475833,0.0602949225,0.0080293054663517,0.024990761683116,2.9469805422887663,7.50935716080009,1.251637660423351,4.981905172738656,0.0051562576016727,0.0045413371366894,0.0007215782951839,0.0013687874689331,0.0008127553808523,0.0025331044610789,0.0002140627812718,0.000523078965393
2020-11-27 12:10:41,0.0,정상,R-EF-05,2.2,4.7,0.0311559048,0.0062841697433916,0.0613501687,0.0078483619358696,0.0103406921356938,2.933467252717887,7.816939279980069,1.248909920697619,4.957839471596554,0.00536198208174,0.0043232522153087,0.0005565094255104,0.0009941038212566,0.0008195232851714,0.0024085372538004,0.000460579863768,0.0004567601589638
2020-11-27 12:10:47,0.0,정상,R-EF-05,2.2,4.7,0.0306146331,0.0064206241620083,0.0595342684,0.0079967029709218,0.0337060415010003,2.8191440544270123,7.444851786602825,1.2454712764904423,4.768170870544139,0.0049792868064017,0.004510172018607,0.000891754921385,0.0011057226029007,0.0008618540178174,0.0025326345230544,0.0005841467349748,0.0003874846781781
2020-11-27 12:11:08,0.0,정상,R-EF-05,2.2,4.7,0.030193897,0.0069505297659666,0.0594091118,0.0086832866536933,0.0545995170744957,2.860179748166781,6.841777102306191,1.2492985349420598,4.344114479999021,0.0054696365093751,0.0059153006560449,0.0006469057878671,0.0010121264486153,0.0007981707633236,0.0023687531407122,0.0006421470120085,0.0005314055327977
2020-11-27 12:11:32,0.0,정상,R-CAHU-01S,18.5,37.6,0.0338865295,0.0074169730920666,0.0662357472,0.0092240854030983,-0.0414117419165082,2.841335763394836,7.180738718849216,1.2436455260926558,4.568781506871809,0.0037264355083929,0.0028134164861259,0.0001136861014082,0.0027418243878267,0.0004379342854875,0.0004456256913683,0.0001005499668874,5.495295470609037e-05
2020-11-27 12:11:35,0.0,정상,R-EF-05,2.2,4.7,0.0324897543,0.006916195553075,0.0627003721999999,0.0085913935760116,0.0029530470186654,2.825067853888409,7.29804444939734,1.2422138023832872,4.697633843732885,0.0053040605781977,0.0056338596669179,0.0009053880010748,0.0012117712845356,0.0007846936221153,0.0025062407842829,0.0001428444679814,0.0001460665790329
2020-11-27 12:11:47,0.0,정상,R-EF-05,2.2,4.7,0.0335189998,0.0070201711132833,0.0642875172,0.0087189562802702,0.0220257452180697,2.839179511956282,7.373304227419213,1.2419862905866417,4.774669913184376,0.0055558507791761,0.0062756919380998,0.00061474415179,0.0009749642216125,0.0008186183129914,0.0025020588778212,0.0007726375047322,0.0007309137792954
2020-11-27 12:11:50,0.0,정상,R-CAHU-01S,18.5,37.6,0.0382386893,0.0072865812572,0.0697909705,0.0090658928914805,0.0231324179445911,2.880147673216842,7.698190496557056,1.2441901862443947,5.247823080572343,0.0038619954366223,0.003052270905067,0.0001082868441824,0.0029525463274896,0.0005426794908971,0.0004976701142789,7.119049534025483e-05,0.0001642775290803
2020-11-27 12:12:05,0.0,정상,R-EF-05,2.2,4.7,0.0339521505,0.0069445320243333,0.0673537217,0.0086758411295443,0.0551155529145958,2.9333332914383403,7.763365037960034,1.2493053670347474,4.8890480137514185,0.005704751001795,0.0066661174432769,0.0006914974413259,0.0009746372511084,0.0007246294314597,0.0024605709496617,0.0004341102684004,0.000613474896207
2020-11-27 12:12:08,0.0,정상,R-PAHU-04S,55.0,105.3,0.0865878016,0.01119268223195,0.1474181637,0.0143200489481131,-0.1988751400580116,3.711443821117178,10.294529315797092,1.279411730928618,7.736108271959275,0.0014032296926045,0.0003505179744051,0.0002631661932579,0.0004001148782724,0.0032362839609424,0.0012250558535082,0.0003050305519461,0.0031877156484114
2020-11-27 12:12:14,0.0,정상,R-CAHU-03S,15.0,30.5,0.0343071967,0.0070470151934083,0.0676271841,0.0088190794598009,-0.0116404601913713,2.9602888809415315,7.668281526236117,1.251463097177678,4.868330173615974,0.0012436174870077,0.0007187107469454,0.0002687322745274,0.0005675521927644,0.000190607095561,0.0020923967348898,7.675773378679608e-05,4.783215918467532e-05
2020-11-27 12:12:26,0.0,정상,R-CAHU-01S,18.5,37.6,0.0369768254,0.0073229543568166,0.0709166116999999,0.0091432420398676,-0.0183343639290348,2.923880830736393,7.756177884253686,1.2485728565761904,5.049440922102654,0.0037677134655066,0.0032967872441588,0.0001136525014287,0.0026467570410078,0.0003702288790755,0.000501252889286,0.0001160147993488,0.0001170666393032
2020-11-27 12:12:29,0.0,정상,R-CAHU-03R,7.5,15.0,0.0521449186,0.0046520000911416,0.0750129763,0.0058457096156193,-0.1389994325070367,3.677228848387824,12.832142072122576,1.2566013544906631,11.209139634217614,0.0015005141256044,0.0030330753590499,0.0005437505016092,0.0002518063532933,0.0002482944154861,0.0014936610627092,0.0002559609689227,0.0006049238824032
2020-11-27 12:12:41,0.0,정상,R-EF-05,2.2,4.7,0.03980425,0.0073191461352833,0.0740355289999999,0.0091723470236902,0.0379259848100721,3.002772692748749,8.071601391528473,1.2531990554845154,5.438373447432078,0.005552010843599,0.0063330060555509,0.0006696695232556,0.0009637950802511,0.0008606334780604,0.0021861850594418,0.0005136160373527,0.0005631260427637
2020-11-27 12:13:05,0.0,정상,R-EF-05,2.2,4.7,0.0358333029,0.0072742651548916,0.0674840063,0.0091336029386842,-0.0200008084785151,3.04552072743266,7.388541712731958,1.2556048953676484,4.926037494784399,0.0049493461049564,0.0062404454048747,0.0004984344003455,0.0010198738896252,0.0008528316082613,0.0022911455096491,0.0003185237525252,0.0005342552813104
2020-11-27 12:13:14,0.0,정상,R-CAHU-02S,22.0,42.3,0.0339772291,0.008581773563775,0.0649613346,0.0103244524502613,0.0285793094374794,2.3750752299419755,6.291988356085211,1.203067451446458,3.959231602593567,0.0023480757457222,0.0022118289515488,0.0002188502459443,0.0008967741716363,0.0019457532740038,0.00080636240283,6.828610505327042e-05,6.717859822774395e-05
2020-11-27 12:13:17,0.0,정상,R-CAHU-03S,15.0,30.5,0.0372451954,0.0071922650398666,0.0704029873,0.0089675914775727,-0.0160270547059234,2.9174044612355576,7.850824547045044,1.246838294732668,5.1785070758029885,0.0010394693748884,0.0007118688243967,0.0002966128031653,0.0003975776509427,0.0002184892645754,0.0017795169851288,6.571557563245846e-05,2.9987594888563265e-05
2020-11-27 12:13:20,0.0,정상,R-EF-05,2.2,4.7,0.0403947011,0.0073432370911583,0.0751820617,0.0091762689857978,-0.0025783570809744,2.954303203313452,8.193096978342663,1.2496217774102114,5.5009392449874,0.005751265202569,0.0062453444337189,0.0006504284220167,0.0011715810605432,0.0005390715751599,0.0021018077326522,0.0004047542329895,0.0004826914571231
2020-11-27 12:13:32,0.0,정상,R-CAHU-02S,22.0,42.3,0.0317442939,0.0087047230148,0.0617376473,0.0104719296993307,0.0338847467083941,2.3698769421789776,5.895536837298045,1.2030169922151592,3.64678966189131,0.0023344233997942,0.0023117587630259,0.0001214502303825,0.0008738245203739,0.0031661920576205,0.0007200224608519,0.0001244623748487,7.697620937248162e-05
2020-11-27 12:13:32,0.0,정상,R-EF-05,2.2,4.7,0.0382709913,0.007327455721025,0.0722372644,0.0091523202697628,-0.0065527261965025,2.9716052439191407,7.892781531985422,1.2490447732767154,5.222957702792705,0.005505218441017,0.0063535986011757,0.0005942859238693,0.0009031286142271,0.0009546629701327,0.0021534734131096,0.0004834917423989,0.0006367115128083
2020-11-27 12:13:38,0.0,정상,R-CAHU-03S,15.0,30.5,0.0378298014,0.0072217577358416,0.0723152719,0.0090079946367137,0.0077968558633924,2.937633843282757,8.027899084804691,1.2473410167177148,5.238309395543728,0.0011211918729917,0.0006223670066182,0.0003269266239534,0.000366353710705,8.763436301842647e-05,0.0015227083026712,7.184989656500793e-05,4.2316253045019386e-05
2020-11-27 12:13:50,0.0,정상,R-CAHU-02S,22.0,42.3,0.0316027775,0.008478440385625,0.0615409836,0.0101767533316039,0.0331785053911058,2.351849023430132,6.047211875410618,1.200309593360874,3.727428166338444,0.0023490626835462,0.0021550747458123,4.662058041167138e-05,0.0009232982802986,0.0026941310452148,0.0007521337049212,0.0001001180984843,8.82234809404253e-05
2020-11-27 12:13:59,0.0,정상,R-CAHU-02S,22.0,42.3,0.0313682072,0.008512634699,0.0612557549,0.0101921507005174,0.0376360710149955,2.3325595006574766,6.010091167204813,1.1972968488492408,3.6848999527355386,0.0022746443293981,0.0022010223365487,9.166618112101428e-05,0.001039208914754,0.0012335983546118,0.0007896692288686,0.0001160974708669,0.0001255919928921
2020-11-27 12:14:05,0.0,정상,R-EF-05,2.2,4.7,0.0364511609,0.0072590299834166,0.0724339224,0.0090933204501123,-0.0421086227148418,3.013239652518861,7.965618587554017,1.2526908513790602,5.021491987672331,0.0054870470645136,0.006778307035789,0.0006634736393958,0.0010019261996828,0.0007141308099301,0.0019125267377548,0.0005422257529496,0.0006447219688922
2020-11-27 12:14:17,0.0,정상,R-CAHU-02S,22.0,42.3,0.0328214467,0.008708064297975,0.0652884171,0.0104818446088209,0.0326925126463776,2.396536481816632,6.2287144616756525,1.2036939841221,3.769086398182935,0.002320644774012,0.0024023505396288,0.0002614167658923,0.0009120098576622,0.0014129470822819,0.0006014004743894,0.0001476129744744,0.0001265323227609
2020-11-27 12:14:20,0.0,정상,R-CAHU-02S,22.0,42.3,0.0358284414,0.0085855846198749,0.0686547198,0.0103271294217198,0.0393186292706807,2.3839288238457748,6.647996456363426,1.2028452200929098,4.173092804543535,0.0023813470378103,0.0022354313384852,0.0001481552423358,0.0009245739105235,0.0019802926174361,0.0008100563302336,7.505682280887348e-05,9.280095467046916e-05
2020-11-27 12:14:23,0.0,정상,R-EF-05,2.2,4.7,0.0371849686,0.0072901016598333,0.071101144,0.0091403921347075,-0.041656820282444,2.99992870488924,7.7787848652595075,1.253808597082925,5.100747607523778,0.0053489751638468,0.006713785215428,0.0006892548167406,0.0010868118533324,0.0005797782981019,0.0018611750690355,0.0006621909573144,0.0006240436271198
2020-11-27 12:14:29,0.0,정상,R-EF-05,2.2,4.7,0.0391998179,0.0073390322068583,0.0749376043,0.0091984288531925,-0.0297394087483681,3.0759448494493,8.146783053498405,1.253357199413382,5.341278903690835,0.0049798372340374,0.0065573025637961,0.0007078575645138,0.0011198440876004,0.0008894136818832,0.0013536287348679,0.0006280505792354,0.0005258473923888
2020-11-27 12:14:38,0.0,정상,R-EF-05,2.2,4.7,0.0362746827,0.0071778458081916,0.0702763498,0.0090257941435596,-0.0622869556217613,3.0868847737829985,7.786168029341272,1.2574516623440204,5.0537004652011,0.00509445585039,0.0064056208793489,0.0007817023695513,0.00097480594002,0.0009331653311951,0.0018845232585425,0.0008362685741725,0.0004715176178404
2020-11-27 12:14:41,0.0,정상,R-EF-05,2.2,4.7,0.0387107879,0.007184857372025,0.0736487359,0.009004566941584,-0.0009443554174899,3.0512341817317394,8.179042521176934,1.253270103404456,5.387829694535696,0.0053557052370217,0.0064967308068842,0.0005447632635252,0.0009974268240571,0.0007475501448679,0.0017988932790599,0.0003225122773915,0.0001376633505923
2020-11-27 12:15:14,0.0,정상,R-EF-05,2.2,4.7,0.0393759756999999,0.0073000339353666,0.0750154107999999,0.0091762689656365,-0.0234247124686896,3.0524825108956564,8.174935922314267,1.2570173025059592,5.393944199250112,0.0050189142968295,0.0069778541246398,0.0006632276960429,0.0007829498819782,0.0008880904398148,0.0016913705175872,0.0007876914080613,0.0005342247859445
2020-11-27 12:15:17,0.0,정상,R-EF-05,2.2,4.7,0.0441834852,0.007298289957025,0.0794251337999999,0.0091398912183135,-0.0344496768999858,3.029071686613654,8.689943009480979,1.2523332550683135,6.053950371959529,0.0051087951231704,0.0069116851882917,0.0007525105634681,0.0006305770789744,0.0004733531220279,0.0017545097255437,0.000745017989918,0.0005500840957922
2020-11-27 12:15:23,0.0,정상,R-EF-05,2.2,4.7,0.0359300560999999,0.0071737172560583,0.0710807331,0.0090194673879096,-0.0063700818557311,3.075389149864378,7.880812695800848,1.2572934039590893,5.008568754177817,0.0051972330925314,0.0069015785050815,0.0007668412602734,0.0007260705357666,0.0008937213621831,0.0016875336561514,0.0007568045632479,0.0004082502131116
2020-11-27 12:15:29,0.0,정상,R-EF-05,2.2,4.7,0.0373494402,0.0072229870306083,0.0741412975,0.0090495741906941,-0.0373902138998694,3.087612760396621,8.192794040656727,1.2528852886410324,5.170913368904992,0.005546202462591,0.0068107337473584,0.0004768799419563,0.0007109397212194,0.0009011429178372,0.0016831602728401,0.0007180808164492,0.0005283504748593
2020-11-27 12:15:41,0.0,정상,R-EF-05,2.2,4.7,0.0358573981,0.0072630684287083,0.0684604869,0.009101034031795,-0.05566299822503,2.9906362497296177,7.522275673382687,1.2530563523017226,4.9369489564862725,0.0052916850077076,0.0068198722540975,0.0008328753502073,0.0008820612892272,0.000807594405686,0.0016641798178627,0.0006716251258496,0.0004483255183541
2020-11-27 12:15:53,0.0,정상,R-EF-05,2.2,4.7,0.0344421938,0.007319555414925,0.0688214302,0.0091793323057273,-0.0526035710213259,3.033039819562435,7.497433136510327,1.254083313176393,4.705503524130764,0.0049490607649417,0.0061275779221054,0.0005304580184409,0.0007532998104141,0.0008657673615316,0.0015124396569127,0.0008115162233614,0.0005074921208023
2020-11-27 12:15:59,0.0,정상,R-EF-05,2.2,4.7,0.0360439755,0.0073242133692166,0.0714027657999999,0.0092250937686893,-0.0351149010637639,3.0915108652441456,7.740058539279727,1.259533727876084,4.92120773699619,0.005482981298284,0.0064448448619692,0.0005360829084934,0.0007587486446393,0.0006345312833365,0.0012380995211134,0.0008165307642163,0.0005190733288342
2020-11-27 12:16:29,0.0,정상,R-CAHU-01S,18.5,37.6,0.0402048044,0.0076266607247833,0.0750874207,0.009557788158629,0.0775967710066215,3.0012398557784143,7.856150340830546,1.2532074656960184,5.271613075608813,0.0038978323977141,0.0040232139878788,0.000142371632508,0.0025128369178957,0.0003857048417907,0.0003216289801565,0.0001203354298394,9.359811222514712e-05
2020-11-27 12:16:38,0.0,정상,R-PAHU-04S,55.0,105.3,0.1147297025,0.0110898934406166,0.1771148965,0.0143000024781252,-0.1554437791514396,4.034592497405216,12.385654951524195,1.2894625683012926,10.345428755861905,0.0014533994326293,0.0006383821199364,0.0002483388354818,0.0003036651302108,0.0026586680107966,0.0011600452536661,0.0002642598990652,0.0031849478069459
2020-11-27 12:16:47,0.0,정상,R-EF-05,2.2,4.7,0.0331387371,0.0069932695041583,0.0625898224,0.0086978739651317,0.0212739591658345,2.8713662862820013,7.195990957205379,1.243749287791612,4.738661520236717,0.0047646557202921,0.0063364362903562,0.0008528893361128,0.0007193015664378,0.0012140325809403,0.0013694500464769,0.0006307944279063,0.0003997883854506
2020-11-27 12:16:47,0.0,정상,R-CAHU-03S,15.0,30.5,0.0383619629,0.007123725172475,0.0718789809,0.0089416144672625,-0.0080761486060932,3.0467852949104937,8.038702760353454,1.2551880162097802,5.385098662736855,0.0011993787541489,0.0007535240889991,0.0002932171599786,0.0002761011641736,0.0001594269283473,0.0017983348040104,0.0001168190360245,4.196411161944133e-05
2020-11-27 12:17:02,0.0,정상,R-CAHU-02S,22.0,42.3,0.0359653458,0.0086108489538083,0.066786468,0.0103310461010089,0.0354284324506322,2.3553519566424863,6.464637496243235,1.1997709118378896,4.176747959804073,0.0024010103690914,0.002851933262989,0.0001253399631735,0.0009844400869875,0.0028204578483735,0.0004987688345074,0.0001106852824167,0.00014747596719
2020-11-27 12:17:05,0.0,정상,R-CAHU-01S,18.5,37.6,0.0329305455,0.0072166931060083,0.0631326027,0.0090038507161336,-0.0104383928240568,2.8735636469555788,7.011733611584075,1.2476421795790995,4.563107370130972,0.0039292602310254,0.0034962454012509,9.598531914992416e-05,0.0028964336775949,0.0003036049481529,0.0007539740903969,8.785536198734199e-05,7.926316920520583e-05
2020-11-27 12:17:08,0.0,정상,R-CAHU-03S,15.0,30.5,0.0366861224,0.00713180923805,0.0681832731,0.0089349920894187,0.0031525998219862,3.0069114308336524,7.631039000106794,1.252836663345998,5.144013415876337,0.0011487246208023,0.0006805933934699,0.0002792279281769,0.0004293603771938,0.0002015049166795,0.0019495796412154,9.189753929433928e-05,7.059336973764329e-05
2020-11-27 12:17:11,0.0,정상,R-EF-05,2.2,4.7,0.0365579166,0.006906078518925,0.0683411807,0.0085929372543905,0.0336359306850755,2.8807425157854114,7.953180464000408,1.2442571034839751,5.293585426203728,0.0053431356757661,0.0066110727617419,0.0003353792409273,0.0010652632111724,0.0007007293646959,0.0013120013917528,0.000751879854609,0.0002624176691377
2020-11-27 12:17:23,0.0,정상,R-CAHU-01S,18.5,37.6,0.0332637354999999,0.00721298881045,0.0643617921,0.0089830202328326,-0.0265549144588554,2.845826830443331,7.164827689551401,1.2453950046086713,4.611643851687156,0.0037814156974593,0.0032048879796684,0.0001155036475368,0.0024218693461429,0.0003323754700153,0.0003781735010871,3.262259727762013e-05,0.0001450822836022
2020-11-27 12:17:44,0.0,정상,R-EF-05,2.2,4.7,0.0355169512,0.00683182909895,0.0666135903,0.0085253572423809,-0.0386336596965045,2.8772772919925305,7.813583455348096,1.2478879548803776,5.1987470244913885,0.0052153516469099,0.0054841983533693,0.0006760087566409,0.0009927250728806,0.0009074389993222,0.0010292528703482,0.0002408330889883,0.0002446415599877
2020-11-27 12:17:50,0.0,정상,R-PAHU-04S,55.0,105.3,0.081657365,0.011465481599325,0.1445042490999999,0.0146222137230965,-0.1718684860352611,3.647823920284458,9.882515181114307,1.2753248606632828,7.122017884081498,0.0015542489559084,0.0003544663975828,0.0001948362824491,0.0004195108870231,0.0031979098201215,0.0013737631930579,0.0002712795089551,0.0033758267127226
2020-11-27 12:17:56,0.0,정상,R-EF-05,2.2,4.7,0.0307428352999999,0.006792471142475,0.0610329621,0.0084598543850055,0.0066428383334392,2.850119585566753,7.214422296461339,1.2454752044663029,4.526016328248707,0.005584000209052,0.0058788859765483,0.0006161890986203,0.0008221287129439,0.0006056640262606,0.0008766097150333,0.0001176851260421,0.0001253253764426
2020-11-27 12:18:05,0.0,정상,R-CAHU-02S,22.0,42.3,0.0309664663,0.0084565529390666,0.0607955996,0.0101456903880478,0.0144151913658093,2.352314373291364,5.992258513192981,1.1997430230913475,3.661830833807529,0.0023023473539376,0.0024639413986962,0.0001232949611974,0.0007192801389357,0.0025466033136191,0.0005282620062439,0.0001119483114414,7.015298181835089e-05
2020-11-27 12:18:14,0.0,정상,R-EF-05,2.2,4.7,0.0319110825999999,0.0068094055752166,0.0628042799,0.0084989125910185,0.0111732631009619,2.9272808358859264,7.389684177522884,1.2481137299195386,4.686324268324202,0.005510237381226,0.0057161578605329,0.0003912509658832,0.0007705747362988,0.0006181106519891,0.000751579870169,0.0007202765820182,0.0001700957292654
2020-11-27 12:18:32,0.0,정상,R-EF-05,2.2,4.7,0.0316580459,0.006822861826775,0.0626850482,0.0084774207920497,0.0111261289012312,2.8718937508666387,7.394353747166503,1.2425021944284014,4.639995166802899,0.0050381340647152,0.0062506428703099,0.0007731034254519,0.0008696942409851,0.0005617640695322,0.0006615452641874,0.0006957562273122,0.0001260382172691
2020-11-27 12:18:59,0.0,정상,R-EF-05,2.2,4.7,0.0322456732,0.0066935838554083,0.0616171582999999,0.0083352744170424,0.0214964169675743,2.8758732810935124,7.392337098586287,1.2452633144063234,4.817400348834936,0.0050492202184656,0.0055296860162609,0.0008391207616441,0.0010912938394252,0.0006776264914324,0.0005939677945732,0.0004669864665251,0.0002140622177072
2020-11-27 12:19:05,0.0,정상,R-EF-05,2.2,4.7,0.038776692,0.0068243139514083,0.0718196891,0.0085390337782205,-0.0027864921862206,2.980584059833129,8.410751258904922,1.2512662575346982,5.682137761554428,0.0056245031351711,0.0055987258885138,0.0009164657040699,0.0011151622108044,0.0007429967108577,0.0004145670893875,0.0004914785395502,0.000233409811496
2020-11-27 12:19:08,0.0,정상,R-CAHU-01S,18.5,37.6,0.0296892206999999,0.0072964842450416,0.0590845644,0.0090556111468664,-0.041976430299607,2.788953986579998,6.524635769110451,1.2410924004968795,4.068976194963394,0.0036898538399636,0.003195550963056,0.0001185986987361,0.0023468280057708,0.0004210292384782,0.0003275615430882,6.835833184172497e-05,0.0002085058116394
2020-11-27 12:19:14,0.0,정상,R-EF-05,2.2,4.7,0.0325372592,0.0068079042600333,0.0646935217,0.0084775079020361,-0.0092075897642109,2.884609308738028,7.63119568245546,1.2452448768711977,4.779335601267797,0.0054852382703301,0.0056574448022414,0.0010443127639284,0.0009855886819971,0.0006125789581165,0.0005759279016308,0.0005573196014309,0.0002401663392604
2020-11-27 12:19:20,0.0,정상,R-CAHU-02S,22.0,42.3,0.0372878723,0.0086727511583,0.0696203523,0.010435812904919,0.0129379459374959,2.402073614936934,6.671291727277307,1.2032874821885935,4.299428361243219,0.0024699551810928,0.0026180163025332,0.0001690957252716,0.0008552048043107,0.0025467492755768,0.0004575975925943,0.0001122105525683,0.0002231794814807
2020-11-27 12:19:26,0.0,정상,R-PAHU-04S,55.0,105.3,0.0679596737,0.0111717126448999,0.1282959357,0.0142904122986993,-0.1492730049699855,3.650994906324105,8.977763063678477,1.2791603895418049,6.083192063754369,0.001304415169995,0.0004085435767858,0.0002909259182685,0.0003988822498727,0.002185700708124,0.0012584412551633,0.0002910828505727,0.0003989382018248
2020-11-27 12:19:29,0.0,정상,R-EF-05,2.2,4.7,0.031956926,0.0064948173678416,0.0623188894,0.0080577993743513,0.0158256048399281,2.8230228984246657,7.733983747270544,1.2406506477377786,4.920373305372836,0.0054408201200236,0.0048670103312804,0.0010216865378366,0.0006668381899065,0.0004833244604064,0.0002538907182254,0.0003170331136827,0.0003471682182421
2020-11-27 12:19:41,0.0,정상,R-EF-05,2.2,4.7,0.0288588461,0.0064370776583,0.0568358469999999,0.0080223959314779,-0.0063262861411313,2.856813677548093,7.084647465103271,1.2462791902368653,4.483221677897463,0.0056293836851853,0.0044850802817056,0.0004060246591886,0.0006849341270837,0.0006626391121368,0.0003327423968048,0.0002344925114709,9.603251340235278e-05
2020-11-27 12:19:41,0.0,정상,R-CAHU-03S,15.0,30.5,0.0360328779,0.0071082118908416,0.0708435402,0.0088635869940749,0.0061609750706895,2.899097044540762,7.992649053634502,1.2469503062359335,5.069190177972232,0.0010848109592243,0.0006584861291762,0.0002914921617364,0.000331297843153,0.0002833102974444,0.0020026664696108,0.0001417910951803,3.865609377964696e-05
2020-11-27 12:20:17,0.0,정상,R-EF-05,2.2,4.7,0.0280304067,0.0063970921494,0.0553805679,0.007959397756502,0.0075302267796989,2.860143166231848,6.957884201070308,1.2442212134225037,4.381741898563872,0.0054288215620242,0.0045122838905723,0.0010006568795946,0.000939827497332,0.0008799177534047,0.0005284389508927,0.0001233579074572,0.0001505180135258
2020-11-27 12:20:32,0.0,정상,R-CAHU-02S,22.0,42.3,0.0321452469,0.0084838306756916,0.061524963,0.0102123663223951,0.0332086337037087,2.35219387243692,6.024555040204433,1.2037447130641377,3.789001469831818,0.0024149846565885,0.0031471045880928,0.0001309126902855,0.0008819996330597,0.0025484902201687,0.0006302659104348,0.0001089729938427,8.054926845782904e-05
2020-11-27 12:20:50,0.0,정상,R-EF-05,2.2,4.7,0.035015095,0.0065554079102583,0.065324571,0.0081532651771215,0.0483856764536283,2.8702706527639616,8.01207486582228,1.243746428710078,5.341405977987438,0.0051824845868665,0.004090678600138,0.0011218456172839,0.0007370941690098,0.0009783920394401,0.0004571442790356,0.0003134130971936,0.0004840453845127
2020-11-27 12:20:50,0.0,정상,R-CAHU-02S,22.0,42.3,0.0392964818,0.0086775939881916,0.0705910623,0.0104550150823189,0.0307580695934586,2.4221619785900907,6.751885266945268,1.2048287920068612,4.5284997031981495,0.0024153415044502,0.0028318671164472,0.0001147307811937,0.0008445572209592,0.0037556845459035,0.0006115262761566,7.850748500485554e-05,9.260287238004374e-05
