Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-27 12:21:20,0.0,정상,R-CAHU-02S,22.0,42.3,0.0348279141,0.0085002363197416,0.069302436,0.0101761000819863,0.0255086149685292,2.337145477258038,6.810313916102157,1.1971549612511978,4.097287744708075,0.0024543654143319,0.0027581970179139,0.0001880791713451,0.0009650713014682,0.0007628495895135,0.0005696003439038,9.186498864903817e-05,7.3605520579659e-05
2020-11-27 12:21:23,0.0,정상,R-EF-05,2.2,4.7,0.0309518892,0.0066673901863583,0.0617507229999999,0.0083410351675082,0.0007249348645138,2.9483635599977887,7.403244532590476,1.2510195045393016,4.642279562898303,0.0055033667952752,0.0060923125423699,0.0008532908339362,0.0010988633942747,0.0015898990235082,0.0009509544510625,0.0001552734629124,0.0001744880205571
2020-11-27 12:21:35,0.0,정상,R-EF-05,2.2,4.7,0.0337683186,0.0067451151303,0.0633093081,0.0084213897004781,-0.0003023486313793,2.9251095910835927,7.517679427233415,1.248516821106299,5.006336874563933,0.0053977787872917,0.0059272688187783,0.0007920715914601,0.0009705992502008,0.0005335391464133,0.0005550949026949,0.0003447651896202,0.0005939229866739
2020-11-27 12:21:38,0.0,정상,R-EF-05,2.2,4.7,0.0360225885999999,0.0067735711204416,0.0686802491,0.0084064164173738,0.0435516258510092,2.871230178294556,8.169979416919679,1.2410612168822568,5.318108861555906,0.0048220976478266,0.0058028212048303,0.0009748499777886,0.000861270644077,0.0014102469318285,0.0011486683637618,0.0001755014365966,0.0002086876449723
2020-11-27 12:21:50,0.0,정상,R-EF-05,2.2,4.7,0.0313015506,0.0066783195901749,0.062164912,0.0083159697788788,0.0198374041457269,2.878929226853889,7.475365309514249,1.24521890074161,4.687039932328212,0.0053827276481595,0.0052650774458009,0.0005675162815729,0.0008774876283321,0.000443874919102,0.0006692731901826,0.000388904127238,0.0006989423008046
2020-11-27 12:21:53,0.0,정상,R-CAHU-03R,7.5,15.0,0.0257754698,0.0048840299493666,0.0510038639999999,0.0061025677855226,-0.0303205689995131,2.94794874244039,8.357770989614986,1.2494943415148336,5.277500356717185,0.001400492548714,0.0034643642654807,0.0005234020905819,0.0002026501218815,0.0001139813303938,0.0007680472768299,0.0003136523546381,0.0006537869002548
2020-11-27 12:21:59,0.0,정상,R-EF-05,2.2,4.7,0.0309011824,0.006717702069825,0.061616078,0.0083659260149844,0.0337069630922134,2.9023174411502257,7.365123465069785,1.2453553206182042,4.599963213433339,0.005365620463674,0.0057338047985741,0.0007082702328942,0.0008405141956376,0.0005273975874862,0.0006760209650027,0.0003946686394253,0.0007807661191597
2020-11-27 12:22:44,0.0,정상,R-EF-05,2.2,4.7,0.0294932537,0.0066423390622166,0.0581853427,0.008284771206278,0.0043057583084545,2.865336580183906,7.023168323092361,1.247267134164229,4.44019093631718,0.0050559043712499,0.0059804948280228,0.0004707869172919,0.0007534632676628,0.0010025129195752,0.001447004876924,0.0001773201504071,0.0001014208912405
2020-11-27 12:22:47,0.0,정상,R-EF-05,2.2,4.7,0.036762692,0.006711756303525,0.0675017368,0.0084045970413452,-0.0001091444159,2.9758981616139915,8.031525660056575,1.2522202328667953,5.47735798760934,0.0057364926331062,0.0057334689643362,0.0007837979409486,0.000772936451324,0.0015969192486159,0.0015028805492355,0.0001918671915153,0.0005081131093487
2020-11-27 12:23:02,0.0,정상,R-EF-05,2.2,4.7,0.0315528512,0.0066905828852083,0.0619041286,0.0083261380872974,0.0388697183790978,2.876158988190015,7.434914957084613,1.2444563097342498,4.716009313591741,0.0048710733572407,0.006018920715817,0.0005456033582918,0.0009935731949171,0.0015895844270689,0.0016416217034354,0.0001986016767424,0.0004551831673852
2020-11-27 12:23:08,0.0,정상,R-EF-05,2.2,4.7,0.0306480844,0.0066745911499166,0.06050344,0.0083124597975386,0.0051338484632531,2.911266989630161,7.278644525645106,1.2453886104533116,4.591754567676051,0.0054539370162921,0.0059882885128622,0.0004326229396182,0.0007574294600102,0.001879046196655,0.001640992228161,0.0001071327793212,0.0003763863351214
2020-11-27 12:23:11,0.0,정상,R-CAHU-02S,22.0,42.3,0.0309454445,0.0086163504341333,0.0590990614,0.0103041910535549,0.0305978539287504,2.3054346597280264,5.735439210398827,1.1958881120637024,3.59147933183066,0.0024158183312281,0.0026784176710643,0.0001670451118986,0.0009174148713303,0.0027551816717449,0.0004918959785914,9.476536085895396e-05,0.0001375973637356
2020-11-27 12:23:14,0.0,정상,R-EF-05,2.2,4.7,0.0326701924,0.006561873009425,0.0625114366,0.0082303638242293,0.0001434419252696,2.99878216480093,7.595221540021472,1.2542705127648488,4.978790713120309,0.0053442669882338,0.0057060700541526,0.0008318550523072,0.0008482646596602,0.0018762742738151,0.001678682035273,0.0001153757917671,0.000224377047307
2020-11-27 12:23:26,0.0,정상,R-CAHU-02S,22.0,42.3,0.0347334445,0.0086043563764416,0.0675035901999999,0.0103058769097303,0.0196245125091413,2.348377549535723,6.550009357890389,1.1977510529372453,4.036727790017924,0.0024191552318133,0.0024338371297697,0.0002242870224654,0.0007109377898863,0.0026719969266327,0.0005488326937352,0.000113014324087,0.000129563208122
2020-11-27 12:23:53,0.0,정상,R-PAHU-04S,55.0,105.3,0.0762726218,0.0112610109040249,0.151674971,0.0143499443755097,-0.1887209464649282,3.594104151776524,10.569725361364846,1.2743033905047243,6.773159394840657,0.0014431496555554,0.0005789270156226,0.0002351995850762,0.0003612004048464,0.002797674935319,0.0013796979708142,0.0002562682482897,0.0034598341920421
2020-11-27 12:24:23,0.0,정상,R-PAHU-04S,55.0,105.3,0.071387127,0.0112979708631166,0.131957598,0.0144359598960492,-0.191997428707515,3.611068672154336,9.14089530243941,1.2777480196180029,6.318579492274166,0.0014822793945329,0.0004945783281407,0.0002090471401038,0.000352828470582,0.003568594062356,0.0014500615445131,0.0002527974760313,0.0035474150980976
2020-11-27 12:24:26,0.0,정상,R-EF-05,2.2,4.7,0.0298387948,0.0065968394725083,0.0594243463,0.0082303149682416,0.0157093564407205,2.896444082439481,7.220178878852246,1.247614862016983,4.523195527850903,0.0049671646101984,0.0057111686900102,0.0009075120493415,0.0006116853700413,0.0008457174067393,0.0018733898295478,0.0003794810566591,0.0004427139255644
2020-11-27 12:24:29,0.0,정상,R-EF-05,2.2,4.7,0.0327187106,0.0066930410796916,0.0653444491,0.0083664150473976,-0.0144404478037662,2.925970220928966,7.810328405871459,1.2500169874623028,4.888467022752425,0.0054726436224308,0.0056951899437163,0.0004847609271605,0.0008691913591446,0.0007025287272343,0.0019890088541752,0.0005924065696743,0.0004912424692336
2020-11-27 12:24:32,0.0,정상,R-CAHU-01S,18.5,37.6,0.0324315652,0.007123005278475,0.0644413978,0.0089209999647886,0.0230502528618879,2.9043007929061075,7.223562162801435,1.2524207993705936,4.553073307134125,0.0037743309189216,0.0033719240703323,8.052356977687155e-05,0.0026412181360855,0.0004653445521056,0.0001022048503297,9.028630858448276e-05,4.086814019850312e-05
2020-11-27 12:24:47,0.0,정상,R-CAHU-02S,22.0,42.3,0.0320550539,0.008653426487825,0.0639445223,0.0104117928746004,0.0420891235785773,2.405873018136828,6.141547672926953,1.203198858769925,3.704319201775168,0.0024197951703247,0.0026573173913102,0.0001505285210603,0.0007746260052875,0.0024929523874764,0.0005831589573901,9.484343224435008e-05,0.0002008829266187
2020-11-27 12:24:59,0.0,정상,R-CAHU-01S,18.5,37.6,0.0300264619,0.0070915098775416,0.0598899460999999,0.0087964879587807,-0.0625055583931921,2.802239499868315,6.808392892781408,1.2404252564941944,4.23414229388466,0.0037032695015582,0.0033793623968238,0.0001284000757176,0.0024284651920562,0.0006007274336042,0.0002384678935883,6.289587772637673e-05,4.268341836940189e-05
2020-11-27 12:25:26,0.0,정상,R-EF-05,2.2,4.7,0.0322797149,0.0065631248764499,0.0632070209,0.0082376328279316,-0.0232934122043331,2.9757528270931446,7.672959237231585,1.2551388222842037,4.918345377798164,0.0054401345615721,0.005705281492955,0.0005162360759031,0.0008561578222212,0.0019365884160218,0.0021302732281791,0.0001807255480197,0.0004966284909511
2020-11-27 12:25:35,0.0,정상,R-CAHU-03S,15.0,30.5,0.0346028507,0.0071769812799583,0.0642645434,0.0089578580393371,0.0013471275776227,2.911773393923577,7.174097101984821,1.2481373003371057,4.821365606265158,0.0010795527834143,0.000654322954486,0.0002712448116019,0.0003260059669718,0.000326218351666,0.0017982747142041,0.0001248290344362,5.875609268097698e-05
2020-11-27 12:25:38,0.0,정상,R-CAHU-01S,18.5,37.6,0.0332138725,0.0072655488517916,0.0656309760999999,0.0090570846798131,0.0519812205379289,2.851215821985869,7.246368828402554,1.2465795584843735,4.571419610207361,0.0037085239242681,0.0034124697316883,0.0001218256238316,0.0025114970439175,0.0003645848855494,0.0004035557728842,0.0001474698180506,6.956354672887959e-05
2020-11-27 12:25:44,0.0,정상,R-EF-05,2.2,4.7,0.0362812504,0.0067155595473333,0.0666592158,0.0083491496625727,0.0136098155844256,2.926793307862798,7.983952677099283,1.243254505261302,5.402565511373783,0.0055420631990083,0.0056890023453398,0.0006261566643692,0.0006536334499738,0.0019509204187176,0.0022697216350089,0.0001261093694111,0.0003298102495952
2020-11-27 12:25:44,0.0,정상,R-CAHU-02S,22.0,42.3,0.0329920575,0.0087386034043333,0.0645887739999999,0.0105127048076438,0.0180359082017069,2.375303906724394,6.143877829903203,1.2030188716918755,3.775438244930508,0.0023846172082537,0.0026451473405256,0.0001822816702977,0.0008156137298856,0.0036751602988468,0.0006381206110928,0.0001038784359637,0.000122588528512
2020-11-27 12:26:14,0.0,정상,R-CAHU-02S,22.0,42.3,0.0321374573,0.0085702085713916,0.0618503019,0.0102705223041315,0.0272117568492382,2.336713199619944,6.022118454006918,1.1983981741606242,3.749903754650557,0.0025103438223383,0.0027184896984924,0.0002150994033153,0.0008299720815256,0.0005184051538027,0.0005356974844795,0.0001173913382523,9.115482426981102e-05
2020-11-27 12:26:20,0.0,정상,R-EF-05,2.2,4.7,0.0301651563,0.0067040222633416,0.0597085039999999,0.0083110684563622,-0.0417963078103235,2.8386765557842617,7.184215160000517,1.2397137315322058,4.499560877795171,0.0050972929375277,0.0060836437754545,0.0007840891431353,0.0008962305842136,0.0019386950733241,0.00238586311277,0.0001424243502342,0.0002934706949461
2020-11-27 12:26:23,0.0,정상,R-EF-05,2.2,4.7,0.0396521911,0.0067820586183,0.069819117,0.0084683025443663,-0.0003873836084261,2.934591341729819,8.24475939944397,1.2486330509613106,5.846630548578076,0.005455707984146,0.006044055475369,0.0005340939470169,0.0009166741160131,0.0019930556892525,0.0023581254999928,0.0001521077321646,0.0003374568050074
2020-11-27 12:26:38,0.0,정상,R-CAHU-03S,15.0,30.5,0.0441097915,0.0072943882257083,0.0776535161,0.0091082717999867,-0.0240450147394863,2.962845745600455,8.525603737485437,1.2486683623289394,6.047085805570302,0.0010997539817368,0.0006959135544597,0.000310935804948,0.0003698251032387,0.0002779308323399,0.0018877116277307,0.0001721897635817,5.052450709694351e-05
2020-11-27 12:26:38,0.0,정상,R-EF-05,2.2,4.7,0.0326337702999999,0.006590854188675,0.0640891046,0.0082458198551222,-0.0100180137661688,2.9373326032769547,7.772314424282293,1.251100330711452,4.95137191110589,0.0048306364764324,0.0057054391197377,0.0006220198745526,0.0009103098223698,0.0021444585137031,0.0023938704321423,0.0002113465544331,0.0004097044484685
2020-11-27 12:26:53,0.0,정상,R-CAHU-03S,15.0,30.5,0.0353328288,0.0071601705193916,0.0672732219,0.0089966506179158,-0.0109919819519537,2.9961951602087464,7.477585243338564,1.2564855255263063,4.934635104612272,0.0011347177678676,0.0006729978250898,0.0002481189512603,0.0003654964646089,0.0001853536476302,0.0020897238195726,6.640861648721083e-05,4.034575660902044e-05
2020-11-27 12:27:05,0.0,정상,R-EF-05,2.2,4.7,0.032297004,0.0067161310317,0.0630175751,0.0083800503965361,-0.0208349890509649,2.8842276511482643,7.519951804352892,1.2477496875779313,4.808870441562084,0.0048963874874956,0.0058169461039098,0.000562341610259,0.000853154591579,0.0019429937984817,0.0024932179065694,0.0001128725760343,0.0003684256806374
2020-11-27 12:27:14,0.0,정상,R-EF-05,2.2,4.7,0.0311764720999999,0.0068051061687666,0.0613953862999999,0.0085001998346536,-0.0178462329651639,2.9296476424539266,7.222816815400429,1.2490914357320233,4.581335151402981,0.0050954812385461,0.0057433082390577,0.0006466718410281,0.0006348768227711,0.0021164683669272,0.0024255575156513,0.0001202554049689,0.0002956517989911
2020-11-27 12:27:14,0.0,정상,R-CAHU-03S,15.0,30.5,0.0365161821,0.0073090814504833,0.0695486217,0.009126277807354,-0.0203173911234815,2.9316731157709928,7.620699607013634,1.2486217138475748,4.996001528698968,0.001136657380753,0.0006672815338818,0.0002960139311562,0.000304909260452,0.0002859279364499,0.0017737286443739,0.0001987356483023,5.69177172445398e-05
2020-11-27 12:27:17,0.0,정상,R-EF-05,2.2,4.7,0.0351896696,0.0067727427351166,0.0676874928,0.0084346928047567,-0.0241643892098649,2.880093817442119,8.024891287306568,1.2453880406563935,5.195778280125951,0.0052081959084964,0.0057658937312554,0.0008835152468038,0.0007386498148051,0.0020879685416703,0.0025109030290785,5.826611487195231e-05,0.0003330895453999
2020-11-27 12:27:17,0.0,정상,R-CAHU-02S,22.0,42.3,0.0338283106999999,0.0085994293270916,0.0670962780999999,0.0103192520407001,0.0072307130405448,2.359133161202428,6.502048582141973,1.199992656278985,3.9337855354456126,0.0023418148655172,0.0025271369735052,0.0001689576726442,0.0008022073945541,0.0020636767212858,0.0005583599694857,7.162191787862021e-05,0.0002202161140969
2020-11-27 12:27:29,0.0,정상,R-EF-05,2.2,4.7,0.0318840295,0.0066147268524833,0.0605893079,0.0082543637439085,-0.0065031711717686,2.86770116845344,7.340275977626148,1.2478767344428792,4.820158142740231,0.005721755174623,0.0060462029443763,0.0006339332111218,0.0007485502157444,0.0020058686674492,0.0025209471952659,0.0001291169346572,0.0003456352338749
2020-11-27 12:27:41,0.0,정상,R-EF-05,2.2,4.7,0.0317267664,0.0066192635842416,0.0617965348,0.0082622490828436,0.008974464935908,2.9148481858677373,7.479384145936567,1.2482127320799603,4.793096089349154,0.0052590595917072,0.0060554072676522,0.0008699030968688,0.0008421611516698,0.0020134996682231,0.0026008356657461,0.0002222429225421,0.0003238874601599
2020-11-27 12:27:50,0.0,정상,R-EF-05,2.2,4.7,0.02887615,0.00689046059915,0.0571482349,0.0085872062057561,-0.0271597091664029,2.8482269366286066,6.65504397247299,1.2462456003036195,4.190743069274952,0.0054361824591894,0.0057885044290778,0.0008099675589991,0.0008271161409022,0.0021851080708642,0.002469601736322,0.0001076291068561,0.0003218661862976
2020-11-27 12:27:59,0.0,정상,R-CAHU-03S,15.0,30.5,0.0341511853,0.007137048994725,0.068046689,0.0089364831532684,-0.0290356905247576,2.97396755645545,7.614481875357443,1.252125795952003,4.785056866674331,0.0011792646265859,0.0007027394398299,0.0002845777933272,0.000310740048476,0.0002399126344363,0.0018350201365779,0.000111108146782,4.174949744862184e-05
2020-11-27 12:28:02,0.0,정상,R-EF-05,2.2,4.7,0.0299816467,0.0065571494096,0.0591694433,0.0081921161948864,-0.0297596307022759,2.9221684245648536,7.222729987269183,1.2493410906411242,4.572359851386846,0.0047238122514382,0.0055680778274601,0.0004069477392178,0.0007727410123375,0.0021617405102938,0.002525604054074,0.0001469895787391,0.0003097460994773
2020-11-27 12:29:02,0.0,정상,R-CAHU-02S,22.0,42.3,0.0361369401,0.0088601544017666,0.0664765797,0.0106530401100632,0.036481372259306,2.383955523148961,6.24015107548538,1.202353777033398,4.078590333910489,0.002404604667003,0.0027991133095514,0.0001450284770354,0.0010832706352464,0.0023696272969841,0.0005231327631863,0.0001212095584335,0.0002217873259962
2020-11-27 12:29:02,0.0,정상,R-EF-05,2.2,4.7,0.0310720485,0.006622733639575,0.0597895626,0.0082315278896581,0.02809556886442,2.847424787144788,7.263482964701797,1.24291996894902,4.691725530727216,0.005485868884779,0.0060908463191808,0.0007702276054804,0.001063758075995,0.0021459779536344,0.0025775554467092,0.0002462648020742,0.0002005733845519
2020-11-27 12:29:05,0.0,정상,R-PAHU-04S,55.0,105.3,0.0742912142999999,0.01127525523675,0.1373033597999999,0.0144521929469893,-0.2334206395390048,3.6137327788700455,9.500520807024136,1.2817619329702283,6.588872068976226,0.0010948550763263,0.0003187451575072,0.0002146514429176,0.0004024851839511,0.003368744290332,0.0011798871097561,0.0003190297468098,0.0037670723501259
2020-11-27 12:29:32,0.0,정상,R-CAHU-01S,18.5,37.6,0.0317269601,0.0071927662903166,0.0632358864,0.0089695583429999,0.0168030866253071,2.8556204105670986,7.05005575323014,1.247024855384955,4.410953841599543,0.0038353676638501,0.0036827100408807,8.958108656886222e-05,0.0029390323448936,0.0003553002165779,0.0005116004065572,0.0001346848547031,3.985408961580168e-05
2020-11-27 12:29:44,0.0,정상,R-EF-05,2.2,4.7,0.0286003835,0.0063303807661916,0.0567850153,0.0078578561608686,-0.0315870780595213,2.8277674620894406,7.22652771156382,1.2412928149337747,4.5179562740909,0.0051700301682304,0.0047458257275504,0.0008594111317706,0.0008483480891551,0.0022533338469824,0.0026060068683301,0.0001409576357515,0.000249384353926
2020-11-27 12:29:50,0.0,정상,R-CAHU-01S,18.5,37.6,0.0341418235999999,0.0070055577304583,0.0663440263999999,0.0087179536389997,-0.0478166686861809,2.8571258496888903,7.610045791389615,1.244433915817493,4.873533973113986,0.0039031785236992,0.0030810765236844,6.080397060923572e-05,0.0030140050140685,0.0003362651890446,0.0004576399973696,8.99462180635783e-05,5.145674271897861e-05
2020-11-27 12:30:02,0.0,정상,R-CAHU-03R,7.5,15.0,0.0465083718,0.0054161222069416,0.0670887045,0.0067485736560676,-0.09730476376065,3.017907222396725,9.941168003653654,1.246015765194193,8.587024077926406,0.0015350326033263,0.0044260751762905,0.0005449516520383,0.0002623703749172,0.0002354683626165,0.0017919334226786,0.0003897515093058,0.0006828027373146
2020-11-27 12:30:23,0.0,정상,R-PAHU-04S,55.0,105.3,0.0810062736,0.0115643527787666,0.1520796641,0.0147782875474793,-0.1391824021498081,3.589677020997664,10.29075010290616,1.27791739236923,7.004825531501927,0.0012376938941385,0.0005003006790295,0.0001917209360157,0.0003490750911289,0.0031591539254301,0.0012482875335072,0.0002726221762562,0.0039445937546823
2020-11-27 12:30:35,0.0,정상,R-EF-05,2.2,4.7,0.0314072482,0.0065143971684916,0.0607208125,0.0081431209371629,-0.0173389018779658,2.944153832602736,7.456700320252806,1.2500191079151468,4.821205613914386,0.0048781298837781,0.0048428778667551,0.000892841625936,0.0009117153808028,0.0021652093321519,0.0025206892555269,0.0001965396230786,0.0002179867222673
2020-11-27 12:30:35,0.0,정상,R-CAHU-02S,22.0,42.3,0.0343882702,0.0087664613258333,0.0685956813,0.0104947466800017,0.0127358759768301,2.371669079893905,6.536192191347707,1.1971474338311954,3.92270825386104,0.0024718684352893,0.003198487791523,0.0001466852495936,0.0010985168671361,0.0031736248851978,0.0004841708087431,0.000119963280503,0.0001938493513645
2020-11-27 12:30:44,0.0,정상,R-EF-05,2.2,4.7,0.033546254,0.0066847246960083,0.0629218481,0.0083184003339167,0.0150292597765209,2.87483640948852,7.564176473143234,1.2443893671318953,5.018344887117275,0.004845661486855,0.0047099589097024,0.0009253469553998,0.0009318631152061,0.0021242061139842,0.0026713969089169,0.0001732627418102,0.0002589976964073
2020-11-27 12:30:50,0.0,정상,R-CAHU-01S,18.5,37.6,0.0320998281,0.0072276040291999,0.0612066909,0.0089733421970196,-0.0855295076705519,2.8269394265923595,6.820946928818621,1.241537605099393,4.441282058385402,0.0039069296766714,0.0030464181387743,8.874873994987624e-05,0.0033006251301935,0.0003347829911279,0.0003331198270684,9.492341223876777e-05,0.0002088441278136
2020-11-27 12:30:59,0.0,정상,R-CAHU-01S,18.5,37.6,0.0316682868,0.007182046094,0.0621535126,0.0089470742996004,-0.0109804166382639,2.815180139581972,6.946797413180732,1.2457556220747388,4.409368359032979,0.003821057096339,0.0028930169004177,0.0001094886479745,0.00312162588004,0.0002421957245743,0.0002952967365732,0.0001204647885432,0.0001973207481889
2020-11-27 12:31:02,0.0,정상,R-EF-05,2.2,4.7,0.0285523981,0.0062997639190166,0.0548619889,0.0078053194462148,-0.0124760738741781,2.786897144316516,7.028794821024907,1.2389860233735863,4.532296522066617,0.0048771127348517,0.0048005180655288,0.0008813286030061,0.0009426177150376,0.0022452310417341,0.0026333094031139,0.0001829058269134,0.0002876089202214
2020-11-27 12:31:11,0.0,정상,R-CAHU-02S,22.0,42.3,0.0303947069,0.0086039846654666,0.0606488958,0.0102946458092554,0.0206778242315074,2.31196836605222,5.891304754309626,1.196497461295398,3.5326314587697416,0.0022780988009912,0.0029327026705252,0.0001754021627349,0.0010528328550798,0.0005867628685998,0.0005242581363406,9.578221231415154e-05,0.0001329673065928
2020-11-27 12:31:35,0.0,정상,R-EF-05,2.2,4.7,0.0335046016,0.006456816171475,0.0591031481,0.0080175127245221,-0.0097798377769752,2.801490885600056,7.371756070835853,1.2417130225794617,5.189028262569567,0.005574582021077,0.0046892368856128,0.0009293247494342,0.0009247161429879,0.0009560768643686,0.0026391219893473,0.000736020094345,0.0003989894589504
2020-11-27 12:31:47,0.0,정상,R-CAHU-03S,15.0,30.5,0.0348082222,0.0072536435837166,0.0653053074999999,0.0090531948437769,0.0064521202822163,2.867790643124578,7.213509554021146,1.248089286341557,4.798722434906948,0.0011279617881539,0.0007001925173258,0.0002649281885775,0.000562911622417,0.0002337912466622,0.0019350566599873,0.0001345584853916,5.319064455914483e-05
2020-11-27 12:32:02,0.0,정상,R-PAHU-04S,55.0,105.3,0.0772280917,0.01122677011405,0.1454016045,0.0143301564878148,-0.1734168147780275,3.626327630733005,10.146546872927534,1.2764273555295345,6.87892340499171,0.0013906303741569,0.0003374613506363,0.0002063788133185,0.0003675056657673,0.0029290648992571,0.0013557193506947,0.0002582786176838,0.0039095591394076
2020-11-27 12:32:38,0.0,정상,R-CAHU-03S,15.0,30.5,0.0365514829999999,0.0071719838222083,0.0726250968999999,0.0090012313839331,-0.0323324653590174,3.031579659410067,8.06835129576081,1.2550546134892957,5.096425745805069,0.0010427891672007,0.0006373982885684,0.0003078885073059,0.0005933646512472,0.0002025482615153,0.0018352395512881,0.0002498599676273,3.5019043520652175e-05
2020-11-27 12:32:53,0.0,정상,R-CAHU-03S,15.0,30.5,0.0409302451,0.0073662164086333,0.0788056366,0.0091718926557497,-0.0067880382302785,2.907731723014033,8.592080125425124,1.245129405239863,5.556481486483215,0.0010466719238783,0.0006532243860389,0.0002716172897892,0.0004815743746829,0.0002788983924289,0.0018446651569894,0.000232704387413,4.1149223666964746e-05
2020-11-27 12:32:53,0.0,정상,R-EF-05,2.2,4.7,0.0311966091,0.00665764416145,0.0606121011,0.0083601242590423,0.0013461082980353,2.9832786929476165,7.250143565084141,1.2557180973189168,4.68583305798151,0.0054010757799777,0.0044452213949252,0.0005501038413857,0.0009057660738911,0.0009845910447916,0.0026853573152219,0.0006518983624977,0.000464006778857
2020-11-27 12:32:59,0.0,정상,R-EF-05,2.2,4.7,0.0309302433999999,0.0065477322186749,0.059423048,0.0081638419094911,-0.0173877648053769,2.871762982121312,7.278809249223192,1.2468197593980368,4.723810071490531,0.0054321222785746,0.0043247765338429,0.0009670457452276,0.0007895223879697,0.0005085353691947,0.0026880193757599,0.000392084199151,0.0005521553818058
2020-11-27 12:32:59,0.0,정상,R-CAHU-02S,22.0,42.3,0.0324116871,0.00858969293335,0.0634529591,0.0102990898346541,0.0375313432783412,2.3271101760116912,6.16102588856879,1.1990055889736568,3.773323138730568,0.0024645043517789,0.0028805800947799,0.0001221052329565,0.0009995591026527,0.0029449798553708,0.0006221975826917,8.009774715990329e-05,5.730340827741289e-05
2020-11-27 12:33:17,0.0,정상,R-CAHU-02S,22.0,42.3,0.0340910852,0.0085492010256,0.0669239089,0.0102498100360452,0.026433966557363,2.3603436448867186,6.5292828515504855,1.1989202272063604,3.987634060529933,0.002409915954626,0.0029759696520042,0.0001860056133325,0.0009174142289098,0.0022863224870294,0.0004397114978623,0.0001247473998499,0.0001411743875415
2020-11-27 12:33:20,0.0,정상,R-EF-05,2.2,4.7,0.0332604721,0.0064788053266666,0.061474489,0.0080412644016393,-0.0057556172617317,2.894377938660743,7.644878458102589,1.2411646895055857,5.133735376042307,0.0055783473060182,0.0044771074556925,0.0003114205355186,0.00108786429687,0.0009763730210831,0.0026764875188765,0.0001571188900759,0.000261169217438
2020-11-27 12:33:23,0.0,정상,R-EF-05,2.2,4.7,0.0322831199,0.0063981253045583,0.0637341589,0.0080125899676031,-0.0497984305920125,2.9497448550637047,7.954251890798448,1.252334017574584,5.045715481220718,0.0051455428711646,0.0046455406562458,0.0009159671726172,0.00085922428292,0.0019605424341514,0.0026164563416392,0.000212943928178,0.0002514911287625
2020-11-27 12:33:32,0.0,정상,R-CAHU-03S,15.0,30.5,0.0355085805,0.0073235363528916,0.0684530288,0.0091023439570537,-0.0613017779684972,2.8527646916289635,7.52037377657574,1.2428891615264217,4.848556597384757,0.0011794959267815,0.0007517543859274,0.0002593747879732,0.0004254268306133,0.000191927880252,0.0019136973372572,0.0001291959969546,5.4420542933609005e-05
2020-11-27 12:33:38,0.0,정상,R-EF-05,2.2,4.7,0.0304172263,0.0067459796704166,0.0598610677,0.0083759548430578,-0.0205725521489155,2.833635129765159,7.146775361332572,1.241621714306248,4.508941293343873,0.0053663939455418,0.0047360420507992,0.000693411498902,0.0008653530400488,0.0021541726814079,0.0026532040272239,0.0002410262815291,0.0002591546419366
2020-11-27 12:33:38,0.0,정상,R-CAHU-02S,22.0,42.3,0.0318258367,0.008529085458725,0.0620481576,0.0102309701440245,0.0129548039436797,2.34507023425866,6.064738409606184,1.1995389416058209,3.731447744780552,0.0024943304451445,0.0032347409195749,0.0001849744250177,0.0010137545011865,0.0006092164022853,0.0005574194535752,7.264564312145338e-05,0.0001544195465267
2020-11-27 12:33:41,0.0,정상,R-CAHU-03S,15.0,30.5,0.0348739289,0.0072097283635,0.0696006716,0.0090083265199889,-0.0289021742742229,2.9305403525011333,7.726259860314767,1.2494682276234688,4.837065578857714,0.0010501574372707,0.0007511918689696,0.0002579528210217,0.0004453493784263,0.0002339406005183,0.001641047743577,9.797538912000722e-05,4.6525694447478505e-05
2020-11-27 12:33:44,0.0,정상,R-CAHU-01S,18.5,37.6,0.0365605429,0.0072385188326083,0.06862396,0.0090204591025603,-0.1043403489250333,2.8302746494623143,7.607590613710792,1.24617470937903,5.050832048029051,0.0040154956945145,0.0030506388845685,0.0001046489890254,0.00315280556936,0.0004073856027901,0.0003228106129044,9.158992161538112e-05,0.0001744718194663
2020-11-27 12:33:50,0.0,정상,R-CAHU-03S,15.0,30.5,0.0365721807,0.0073217723265166,0.0695172027,0.0091547392004675,-0.0536081195518412,2.909265527606025,7.593575434289741,1.2503446969134258,4.994990156624989,0.0011095970252611,0.0008167107658819,0.0002668728033381,0.000491025605498,0.0001665999343588,0.0018809463773487,0.000149544728204,6.315942454510535e-05
2020-11-27 12:33:50,0.0,정상,R-EF-05,2.2,4.7,0.0285299718,0.006362229983675,0.0555385872,0.0079136661250541,-0.0567410185340299,2.891891200731731,7.018060444092836,1.243850999627493,4.484272318543301,0.005357666215065,0.0047255287236096,0.000941056956572,0.000937799687901,0.0011453749179047,0.0026264908757522,0.000790021925898,0.0004923226027465
2020-11-27 12:33:53,0.0,정상,R-EF-05,2.2,4.7,0.0302470196,0.0063361013972583,0.0601250101,0.0078826774632389,0.0005671484522692,2.8928347857811025,7.627485759806164,1.244089538505463,4.773758767984372,0.0047075518135722,0.0045683337336376,0.000418579101598,0.0009956345348434,0.0012689055679983,0.0025194669359528,0.0002758159161276,0.0005524855457491
2020-11-27 12:33:53,0.0,정상,R-CAHU-02S,22.0,42.3,0.0334930457,0.0085727793990833,0.0657321624,0.0102985991090967,0.0461426462975324,2.3851717568469493,6.38263143401116,1.2013139064558125,3.9069062833439214,0.0023739546219197,0.0030232180679026,0.0001405346790714,0.0010313604970933,0.0019559045738754,0.000546560749405,9.80955757978562e-05,0.0001138005622907
2020-11-27 12:33:59,0.0,정상,R-CAHU-03S,15.0,30.5,0.0339368433,0.0073342953213583,0.066545561,0.0091748626330896,-0.0703003029325575,2.943304097492155,7.253030771272771,1.2509535314689846,4.627144369435453,0.0010651121742318,0.0007176168988306,0.0003080020341513,0.0004426990331154,0.0002188438670174,0.0018115987077492,0.0002037427201748,4.871272408494916e-05
2020-11-27 12:34:05,0.0,정상,R-EF-05,2.2,4.7,0.0313022397,0.0065367299582916,0.0608284138,0.0081274271658786,-0.0114829652061918,2.844924402649467,7.484338223955475,1.243347548045681,4.788669548800001,0.0051514163544628,0.0040936966600388,0.0009438602812403,0.001019602744686,0.0007592006369922,0.0026556840185226,0.0001756548181126,0.0001712093016827
2020-11-27 12:34:20,0.0,정상,R-CAHU-03S,15.0,30.5,0.0317355692,0.0071841667131333,0.0633022934,0.0089847270036207,-0.0291423467762615,2.915401707718733,7.045544441638533,1.2506289681718896,4.417432176508988,0.001070884878037,0.000676603141686,0.0002883363854553,0.0003600293330376,0.0002354528831271,0.0019247932116183,0.0002483791300294,6.499732236071805e-05
2020-11-27 12:34:35,0.0,정상,R-PAHU-04S,55.0,105.3,0.0977993608,0.0112130964416166,0.1561072693,0.0143253192595864,-0.1745754814662428,3.659314358529329,10.897297747520287,1.2775524882153817,8.72188706386437,0.001521249480886,0.0002914576313762,0.000231725937503,0.0004999352806056,0.0029725185213991,0.0015439281273432,0.0003318739927722,0.0036131013610472
2020-11-27 12:34:50,0.0,정상,R-CAHU-02S,22.0,42.3,0.0357333422,0.0085615539639833,0.0658261422,0.0102946753838916,0.0144592065174948,2.3747308233853204,6.3941930896626165,1.202430706761789,4.173698180297958,0.0024709230263881,0.0030557058502204,0.0001224133933189,0.0008655617316399,0.0003399797084591,0.0006188465807029,8.303117215767338e-05,0.0002319871708823
2020-11-27 12:35:05,0.0,정상,R-CAHU-03S,15.0,30.5,0.0404080412999999,0.0073263268504416,0.0708254073,0.0091210208004297,-0.0410818150165461,2.907639558804329,7.765074639086747,1.2449650400022656,5.515457080319042,0.001050831213665,0.0006473408854121,0.0002881171287367,0.000357227554527,0.0001476268144822,0.0016600942901636,7.073532981389708e-05,5.231685687924755e-05
2020-11-27 12:35:50,0.0,정상,R-EF-05,2.2,4.7,0.0285706948,0.006620722548875,0.0563059914,0.0082672856934611,-0.0384384850582386,2.899990488543076,6.810698636498548,1.248698406017024,4.315343920408621,0.0048302173508098,0.0046325414297153,0.0004607419262983,0.0008114512836088,0.0022242217773814,0.0026401505180706,0.0002915339269635,0.0001642090391807
2020-11-27 12:35:53,0.0,정상,R-CAHU-03R,7.5,15.0,0.0304854568,0.0050692171157166,0.0516709816,0.0063306259219304,-0.0845420665318175,2.933126783845394,8.162065210803549,1.2488370052848858,6.013839238702658,0.0014363259907628,0.0046222840152316,0.0005454848853086,0.0002792885324552,0.0002062793130206,0.0010605788072085,0.0003622589647498,0.001012333769379
2020-11-27 12:36:08,0.0,정상,R-CAHU-03S,15.0,30.5,0.0344619714,0.0071971929001999,0.0668829866,0.008990277564077,-0.0179469793541456,2.978627508085034,7.439479607086683,1.249136668801416,4.788251736179303,0.0010475192264391,0.0007229741493682,0.0003439877421263,0.0003817948496325,0.0001658359219759,0.0015921570805095,0.0001117151655245,5.93079101320782e-05
2020-11-27 12:36:35,0.0,정상,R-EF-05,2.2,4.7,0.0325777977999999,0.006614792796575,0.0649097115,0.0082122891806971,0.0019696940495411,2.817938659516167,7.903972944909108,1.2415036167042588,4.924991424805942,0.004984299500936,0.0041816401132881,0.0008960439671138,0.0008006037682346,0.0022158354521774,0.0025244740854939,0.0001485665619475,0.0003127209989771
2020-11-27 12:36:53,0.0,정상,R-EF-05,2.2,4.7,0.0323013254,0.0066270145884083,0.0623573679999999,0.0082467896671666,0.0025549293696735,2.890040907543869,7.561411229907605,1.244420026114257,4.874189571952954,0.0050603112816513,0.0041280925039692,0.0007969230006512,0.0009097486022179,0.0009333380506692,0.0023080543400511,0.0007622818309747,0.0006533461614994
2020-11-27 12:36:59,0.0,정상,R-PAHU-04S,55.0,105.3,0.0852676927999999,0.011035328826775,0.1412249468,0.0142037459705552,-0.2103215074472132,3.8841146999896217,9.942795871790691,1.2871157890730616,7.726792208775431,0.0008342355224321,0.0002118545537464,0.0002682450471779,0.0003527365367858,0.0029604101851779,0.0012996948009514,0.0004336545861251,0.0036067954976235
2020-11-27 12:37:08,0.0,정상,R-CAHU-02S,22.0,42.3,0.0351478271,0.00860384147355,0.0688858367,0.0103450746350363,0.0213607934073363,2.4021394019106483,6.658805192830607,1.2023785732035193,4.085131880689775,0.0024262396098353,0.0029691184092727,0.0001586955871944,0.0008910974837851,0.0013236556094421,0.0004194026704912,6.772299834300924e-05,0.0001659964297169
2020-11-27 12:37:08,0.0,정상,R-EF-05,2.2,4.7,0.0309319533,0.0064974260341833,0.0602547898,0.0080742568126938,-0.0353308231764195,2.8387408322523133,7.462580296587967,1.242685452703067,4.760647237423743,0.0056452028190011,0.0043215454587614,0.0008343452717755,0.0008686563821959,0.000852703348337,0.0024101085005593,0.0006180915546136,0.0007021913293433
2020-11-27 12:37:26,0.0,정상,R-CAHU-02S,22.0,42.3,0.0314332321,0.008399854078925,0.0625867843,0.0100389734833627,0.0105417855724727,2.307202332671672,6.234380876064957,1.195136652260456,3.742116446863655,0.0023470887620904,0.0028642579757083,0.0001333076023774,0.0008381435204642,0.0023406386149043,0.0005677371263789,9.897500356246953e-05,5.218974193589143e-05
2020-11-27 12:37:44,0.0,정상,R-CAHU-02S,22.0,42.3,0.0331660137,0.008516926241225,0.0642039869,0.0102267914309839,0.0281957606266895,2.359056380961741,6.278018607623347,1.2007608310005724,3.894129497031982,0.0024443533238094,0.0027183087630572,0.0001813778892548,0.0007780306424008,0.0036825600346163,0.0004836483938265,7.762031010410657e-05,6.003803204481047e-05
2020-11-27 12:37:47,0.0,정상,R-EF-05,2.2,4.7,0.0296958238,0.0063696192292,0.0586093404,0.0079466622916306,-0.0118995741351194,2.912235715982843,7.375340520224061,1.2475882789352706,4.662103452568496,0.005412171736198,0.0039136388547919,0.0004371485267503,0.0010147072582843,0.0011112273893092,0.0023615860181503,0.0002508425028405,0.0006431690209096
2020-11-27 12:37:56,0.0,정상,R-CAHU-03S,15.0,30.5,0.035534896,0.0073160400799,0.0700561703,0.0091243207074957,-0.0286014118735433,2.885764527446702,7.6779600965196355,1.247166582993958,4.857121559192676,0.0010325175929182,0.0006767753469313,0.0003243326076298,0.0003777009313154,0.0002444702584832,0.0017050609713064,0.0001322964962331,3.194886474602394e-05
2020-11-27 12:38:05,0.0,정상,R-CAHU-03S,15.0,30.5,0.0323401913,0.0072662896697,0.0628058612,0.0091114343075891,-0.0114424089799261,2.9708294415086987,6.893081712468391,1.253932160946365,4.450715945836386,0.001008178940793,0.0006906020354148,0.0002836280290826,0.0004052317929863,0.0001856471123344,0.0017079781568244,0.0001927804890025,7.861381049244166e-05
2020-11-27 12:38:08,0.0,정상,R-CAHU-01S,18.5,37.6,0.0342001915,0.0071869475175166,0.0669829287,0.0089379202066459,-0.109480235285929,2.840944947900653,7.4942410707799185,1.2436323188477003,4.758653297056122,0.0037454956746944,0.0026751211009807,8.660680265212882e-05,0.0022122948247611,0.0004362345540317,0.0004589840191906,8.248527833813586e-05,0.0001377085548615
2020-11-27 12:38:26,0.0,정상,R-PAHU-04S,55.0,105.3,0.0932997614,0.0112543903611083,0.1531134508,0.0144596163009422,-0.184813848363828,3.7183727587245343,10.589039682195596,1.284797828846438,8.290076886120362,0.000703769576366,0.0004521204493712,0.0002414335015603,0.0004215409855832,0.0026274698682456,0.0011543831441839,0.0003129854505741,0.0033561646243107
2020-11-27 12:38:38,0.0,정상,R-CAHU-03R,7.5,15.0,0.0469427742,0.0051431910228666,0.0707130916,0.0064348542419751,-0.0616149641973411,3.163715362891081,10.989074335006944,1.2511404327324742,9.127169104023563,0.0015716434433394,0.0041963125238002,0.0005830827792986,0.0003337768942198,0.0002546847875755,0.0042697514820367,0.0002196767388762,0.0002527343475552
2020-11-27 12:38:41,0.0,정상,R-EF-05,2.2,4.7,0.0325567983,0.0067508821253333,0.0645567849,0.0084494675379264,0.0503880542554071,2.9457186598460843,7.640337643789845,1.2516094017134507,4.822599135278557,0.0053778952517459,0.0041277327724123,0.000714714228692,0.0011166582133191,0.0006895881902485,0.0024638311043759,0.0006555368869998,0.0006430628642549
2020-11-27 12:38:53,0.0,정상,R-CAHU-02S,22.0,42.3,0.0325474404,0.0086309533236833,0.0632326175,0.0103556374349552,0.0079795270312463,2.3732946560377024,6.106105770617203,1.1998254476176369,3.771013372380295,0.0023868888430105,0.0029463332559254,0.0001771075107409,0.0009043664566219,0.0027660960253653,0.0004538848344945,0.0001001007926034,0.0001909491535842
2020-11-27 12:39:17,0.0,정상,R-EF-05,2.2,4.7,0.0297034346,0.0065185139829,0.057999257,0.008111857916626,-0.0369401152393555,2.8555309523468115,7.149935020573408,1.2444336144565815,4.55678006949451,0.0048894555732579,0.0041497178946427,0.0006417547367353,0.0007407182614579,0.0010881968339659,0.0022648395793852,0.000539096378173,0.0005832701087062
2020-11-27 12:39:29,0.0,정상,R-EF-05,2.2,4.7,0.0331093333999999,0.006390855084375,0.0615074336999999,0.0079726678194814,-0.0036790270145337,2.93527157189316,7.714786956218667,1.2475119079094512,5.180736061587282,0.0054586627425525,0.0042544219137928,0.0006705554676595,0.0008018580576814,0.0007206434876578,0.0022993171987439,0.0002660803042119,0.0006899247733427
2020-11-27 12:39:32,0.0,정상,R-EF-05,2.2,4.7,0.0286952369,0.00629810586855,0.0568738356,0.0078613914213072,-0.0536742253249197,2.881006610910699,7.234576241281051,1.2482151912630752,4.55616934661126,0.0054693775668744,0.0043019756904588,0.0005694575201303,0.0007713307704054,0.0009041936868163,0.0022024391406638,0.00047092108168,0.0006230714238924
2020-11-27 12:39:38,0.0,정상,R-EF-05,2.2,4.7,0.0314520188,0.00636332345005,0.0604214259,0.0079396602763096,-0.013361260324279,2.95125844350446,7.610076980281523,1.247722253730054,4.942703140408942,0.0053323037838984,0.0044711050196677,0.0006959937015234,0.0008756613177385,0.0010513773657589,0.0023983546600958,0.0002222707395876,0.0001550266441738
2020-11-27 12:39:50,0.0,정상,R-CAHU-03R,7.5,15.0,0.0418765843,0.0049561853808583,0.0637487358999999,0.0062530598189587,-0.1742215574814333,3.260302742391218,10.194806661967243,1.2616678631733873,8.449357940026777,0.0015210921450363,0.0045736702070049,0.000509054843713,0.0002040822797629,0.0002531907276057,0.0044610961470447,0.0002117607425893,0.0004782969726378
2020-11-27 12:40:02,0.0,정상,R-CAHU-03S,15.0,30.5,0.033952605,0.0073151338015166,0.0669221916,0.0091655873567369,-0.0321243335809748,2.980740138412922,7.301462415369444,1.2529623661615863,4.641419544911196,0.0010729673316506,0.0008064703608365,0.0002953607654091,0.0004277656594908,0.0001356407685718,0.0016929298804061,0.000106939662588,4.444642491834671e-05
2020-11-27 12:40:08,0.0,정상,R-EF-05,2.2,4.7,0.0353353284,0.006318097055575,0.0650200415,0.007903654188292,-0.0267289427654032,2.943532505646062,8.226579750454713,1.2509548553575924,5.592716935049391,0.0056921236031339,0.0041175172674831,0.0004530294146045,0.0008432358329732,0.0008182502799144,0.0022414580686524,0.0004622446751096,0.0005855678177544
2020-11-27 12:40:11,0.0,정상,R-CAHU-02S,22.0,42.3,0.0344149582,0.0086527144371083,0.0664046593,0.0103875497432653,0.0244693862654707,2.3661890261824663,6.392716371158889,1.2004960777067817,3.977359758043881,0.002450061175144,0.0028537173706944,0.0001420765078773,0.0008660035726182,0.0033595657309737,0.0005750936091119,0.0001166678211279,0.00017799262688
2020-11-27 12:40:26,0.0,정상,R-CAHU-03R,7.5,15.0,0.0343448743,0.0050351241459833,0.057746144,0.0063258265051506,-0.0330900757335592,3.101456670502249,9.128632274846805,1.2563397290207818,6.821058091963416,0.0014861899791355,0.0040816337020134,0.0004160707286409,0.0001918990798716,0.0001701353934891,0.0043593738044923,0.0006617039194975,0.0004898110251902
2020-11-27 12:40:35,0.0,정상,R-EF-05,2.2,4.7,0.0325838998,0.006506163746325,0.0620649736,0.0081359843653626,0.057458767579133,2.969513852081054,7.628452909057818,1.250504088520413,5.008158581684175,0.0053971850418997,0.0041033638560922,0.0008306473260264,0.0010751850206152,0.0009559638446943,0.0021053918560663,0.0005709502758708,0.0004772259564952
2020-11-27 12:40:56,0.0,정상,R-CAHU-03S,15.0,30.5,0.0346334055,0.007222152206575,0.0687092877999999,0.0090130022015997,-0.0319397507340875,2.896501622568488,7.623351937915267,1.2479662493673795,4.795441096972447,0.0010662533199085,0.0006332328382372,0.000335619946845,0.0003775460980567,0.0001582528694714,0.001782342283326,9.99848771500018e-05,4.719584636694962e-05
2020-11-27 12:40:56,0.0,정상,R-EF-05,2.2,4.7,0.0344847292,0.0062971948964833,0.0654472467,0.0078244382642385,-0.0464392799909397,2.862573647495793,8.364465855539496,1.242527568681112,5.476204844677428,0.0055435959648014,0.0041033097613214,0.0004640389320426,0.0007801658395272,0.0007680496570531,0.0019414411070364,0.0001828989350672,0.0005360183111401
2020-11-27 12:41:11,0.0,정상,R-CAHU-03S,15.0,30.5,0.0361196473,0.0073928024334916,0.0673205349,0.0092377444162905,-0.0568650810811897,2.913565146832178,7.287551145199702,1.2495592164671792,4.885785549518664,0.001154146647156,0.0006565414697254,0.0002913325368733,0.0004064489096869,0.00024646798513,0.0018099503640388,8.463458705521976e-05,8.280141676323207e-05
2020-11-27 12:41:14,0.0,정상,R-PAHU-04S,55.0,105.3,0.090353176,0.0114977537228666,0.1653303728,0.0147329861094754,-0.2258132670323476,3.80669797577878,11.221782982179604,1.2813795167811397,7.85833286899389,0.0017666854652318,0.0004703528889858,0.0003351485370844,0.0004704509823932,0.00278453007002,0.0011960785181855,0.0003708743463144,0.0033916047081709
2020-11-27 12:41:38,0.0,정상,R-EF-05,2.2,4.7,0.0280940887,0.0062670031330666,0.0536277891,0.0078009820575393,-0.0142010548224344,2.8583863584076843,6.8744920452894105,1.2447707288319323,4.482858569475865,0.0050754443284569,0.0039578505216815,0.0006307032730229,0.0007884132768332,0.0008684860353515,0.0018180293867972,0.0003535378286792,0.0004142208704975
2020-11-27 12:41:41,0.0,정상,R-CAHU-01S,18.5,37.6,0.0318435877999999,0.006976548301075,0.0625655577,0.0086881763066592,-0.0704527425562782,2.841427620600289,7.201230211229187,1.2453402358470709,4.564375737940966,0.0037931527696283,0.0027023078501662,8.055885097247624e-05,0.0024432189114222,0.0005066162415867,0.0002940911899245,8.656455093188913e-05,5.349580598070096e-05
2020-11-27 12:41:44,0.0,정상,R-EF-05,2.2,4.7,0.0311511736,0.00625427731175,0.0592402499,0.007788369890898,-0.0339622394389338,2.854015016060264,7.606245046120876,1.2452869456661109,4.980779080818154,0.005596345147821,0.0040082683186059,0.0004268813429222,0.0009087298424444,0.0007512631659383,0.0017221124490487,0.0003453041012978,0.0003488335307881
2020-11-27 12:41:56,0.0,정상,R-EF-05,2.2,4.7,0.0293061677,0.006553452510225,0.0562727841999999,0.0081361020580542,-0.0210673581066403,2.835799031293609,6.916430472291464,1.241498591064781,4.471866951698385,0.0051573512181055,0.0040392604668956,0.0006418114200863,0.0011086531105382,0.0006754788324387,0.0016793361369396,0.0004919944433485,0.0003745903288584
2020-11-27 12:42:11,0.0,정상,R-CAHU-01S,18.5,37.6,0.0300713144,0.0069670136682583,0.0581172257,0.008640742516627,-0.0865542817309272,2.796390474208675,6.725952727808701,1.240236194166543,4.316241625447744,0.0035355632018902,0.0027370514140653,9.952274759668862e-05,0.0025497533853039,0.0004452348647401,0.0006408604854507,5.117844990961732e-05,3.340740756974166e-05
2020-11-27 12:42:14,0.0,정상,R-EF-05,2.2,4.7,0.0306464433999999,0.0062869299347416,0.0582618323,0.0078511005226362,-0.0311308308205958,2.911002777160002,7.42084910669784,1.248797203743425,4.874627794187319,0.0050738408674299,0.004071322711583,0.0005906659449813,0.0010527751881917,0.0009558622887833,0.0017244932054217,0.0003416039060046,0.0002703319654949
2020-11-27 12:42:53,0.0,정상,R-EF-05,2.2,4.7,0.0292304996,0.0063270607292,0.0573585629,0.0078972181903111,-0.0100719377367004,2.922454291077511,7.26313513413766,1.2481653848942416,4.619917660201744,0.0049228208389871,0.0040532800925306,0.0006204943059361,0.0009278557444593,0.0021467299747822,0.0014104758350196,0.0001805877417442,0.0001722937242131
2020-11-27 12:42:59,0.0,정상,R-EF-05,2.2,4.7,0.0308447722,0.0062904250291333,0.0573405622999999,0.0078403789308431,0.0032350894077586,2.8854723856862554,7.313493748934639,1.2463989149431656,4.9034480273028,0.0053408518373088,0.0039518805804316,0.0005854592080804,0.0011040264342991,0.0009866795540971,0.0013647804701208,0.0004447035306868,8.277239634552041e-05
2020-11-27 12:43:02,0.0,정상,R-CAHU-01S,18.5,37.6,0.0318771563,0.0072919351537916,0.060473388,0.0090905687527138,-0.0624518690903087,2.869183549895984,6.652321724308685,1.2466606683943042,4.371563326838485,0.0037279833332437,0.0025188602913065,7.037262617299756e-05,0.002535202942676,0.000443584588773,0.0005574787703551,9.555103411588788e-05,7.443716168850234e-05
2020-11-27 12:43:05,0.0,정상,R-CAHU-02S,22.0,42.3,0.0314489901,0.008518266719825,0.0603950396,0.0102301706952452,0.0211977472551097,2.360005711920974,5.903619929633258,1.2009685810184894,3.691947098440478,0.0025138329791901,0.0027838721788243,0.0001273256985099,0.0008538662228467,0.0024544125427776,0.0005152295502917,7.650481775325625e-05,0.0001318911775572
2020-11-27 12:43:14,0.0,정상,R-EF-05,2.2,4.7,0.0306768008,0.006341943016075,0.0605320055,0.0078873449549579,-0.0147631096973247,2.8747824408225844,7.674573109922075,1.2436795687009208,4.837129681273254,0.0055183449586444,0.0042739293164869,0.0004710129584774,0.0009097798017346,0.0007403744636434,0.0012221358062146,0.0004560001459871,0.0001185954274963
2020-11-27 12:43:17,0.0,정상,R-CAHU-03S,15.0,30.5,0.0361127816,0.0072319409597833,0.0710726417,0.0090174425842662,-0.04171252340188,2.884102049608729,7.88168497174668,1.2468910676140843,4.993511672844455,0.0011391710844889,0.0006078356000252,0.0002620010681726,0.0004075727739352,0.0002275505125692,0.0015118347598893,6.976505260543568e-05,5.1421484885241545e-05
2020-11-27 12:43:23,0.0,정상,R-CAHU-02S,22.0,42.3,0.0289761181999999,0.008394036980325,0.0567394289999999,0.0100324478858547,0.0146301831676277,2.3201187265606933,5.655591700605739,1.1951874776546865,3.451988389843632,0.002426154562346,0.0027906840770233,0.000109306736364,0.0008172269858144,0.0009303592631835,0.0003891773505611,7.756882446799813e-05,0.000117326696585
2020-11-27 12:43:26,0.0,정상,R-EF-05,2.2,4.7,0.0302318968,0.0063149924902583,0.058888346,0.0078678772589921,0.0025718765131183,2.863771656256414,7.484654889944703,1.2459044521635292,4.787321100798851,0.0057472418913321,0.0042476206333987,0.0007117031168442,0.000948226734828,0.0009100039408481,0.0011315054328792,0.0005182866615229,0.0001126505425117
2020-11-27 12:45:11,0.0,정상,R-EF-05,2.2,4.7,0.0320247971,0.0064374146721,0.0616127197,0.0080374527537752,-0.0348823397476486,2.89263548830682,7.6657022551155665,1.24855289944423,4.97479170307246,0.0050691744839235,0.0040315405422277,0.0008492550835346,0.0009020475330375,0.0006821001389802,0.0001632473354928,0.0007249848233703,0.0003738727664536
2020-11-27 12:45:14,0.0,정상,R-CAHU-02S,22.0,42.3,0.0345219448,0.0086223585176166,0.0684408693999999,0.0104193166121889,0.0233526797408457,2.456227603594624,6.568652431574564,1.20840679390689,4.003770514699303,0.0024494428892742,0.0026648665161381,0.0001480391439229,0.0006727520708073,0.0035473175435338,0.0005746057837321,7.216963955878399e-05,0.0001440416197421
2020-11-27 12:45:20,0.0,정상,R-EF-05,2.2,4.7,0.0305649862,0.0066794097794083,0.0605673734,0.0083077167182454,-0.0158298444630875,2.836799348268705,7.290495746801477,1.2437800633009457,4.576001055396764,0.005250547030239,0.0040469892610525,0.0006080406825906,0.0008454032071809,0.0007836839053769,0.0004514981527586,0.0007299890885402,0.0004673154119134
2020-11-27 12:45:29,0.0,정상,R-EF-05,2.2,4.7,0.0291505437,0.0064627847745083,0.0569198336,0.0080898958973812,-0.0511720144578609,2.935136716840947,7.035916694357615,1.251766255514321,4.510523670071881,0.0052437398567189,0.0042653583998936,0.0003914670779238,0.0010103602520924,0.0009721455700759,0.0001888657640781,0.0005882893677948,0.0005391314992817
2020-11-27 12:45:41,0.0,정상,R-EF-05,2.2,4.7,0.030685503,0.006316593999325,0.0577149521,0.0079085034928011,-0.0251044025514931,2.94994629046729,7.297834811925685,1.252020233316602,4.857919157583832,0.0050819924341818,0.0039856415349941,0.0010081215462832,0.000594401638199,0.0011061230022559,0.0001137301223694,0.000714476353198,0.0005276972658044
2020-11-27 12:45:59,0.0,정상,R-CAHU-02S,22.0,42.3,0.0325735994,0.008585923029025,0.0622844175,0.0103049596362238,0.0085631289184764,2.3542067207382886,6.044120471957833,1.2002157020727575,3.793837807523298,0.0024565255082345,0.0027597961434941,9.70178702223888e-05,0.0006999978400484,0.0019394467179115,0.0005588151393826,5.362948532195658e-05,0.0001433810125625
