Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-27 12:46:11,0.0,정상,R-CAHU-03R,7.5,15.0,0.0304887275999999,0.0052673387185083,0.0568252932,0.006600591893089,0.0428401174605531,3.035224505783151,8.609120836496063,1.2531170380017425,5.788260301709655,0.0014585090371364,0.0042812051658029,0.0006007906770699,0.0002285839463778,8.20790846684177e-05,0.0043774163779974,0.0006828697387732,0.0003112536472404
2020-11-27 12:46:44,0.0,정상,R-EF-05,2.2,4.7,0.0334933698,0.0065253460343583,0.0605012607,0.0081808858832216,-0.0040539874893558,2.9541611276926187,7.395441222824447,1.253709127477117,5.132811290565306,0.0053759783805972,0.0040050155121016,0.0009758794048177,0.0010562745420122,0.0016939032838209,0.0005475860614978,9.037059700424718e-05,0.0003987388999039
2020-11-27 12:46:47,0.0,정상,R-CAHU-03S,15.0,30.5,0.0369103402,0.0071750986872083,0.0683585256,0.0089931026349741,-0.0581532502661326,3.013789841386325,7.601217107670299,1.2533768561269942,5.144227530389686,0.001053226167491,0.0007329688174095,0.0003221036478526,0.0003019610966339,0.000215446410902,0.0016460644028449,0.0001377509255999,4.386876175555437e-05
2020-11-27 12:46:56,0.0,정상,R-EF-05,2.2,4.7,0.0292959977,0.0065464354728749,0.0580614526,0.0081471432250101,0.0118616996961877,2.841007796791488,7.126602662607263,1.2445159291293155,4.475106769384236,0.0050666292875857,0.0040787403942555,0.0003552591384687,0.0010287473007602,0.0008195507936639,0.0006783259783025,0.0007824227855166,0.0006833263425626
2020-11-27 12:47:14,0.0,정상,R-CAHU-01S,18.5,37.6,0.0311144851,0.0070941448991249,0.0617769863,0.0088455701108339,-0.0029502989718054,2.8741264426670745,6.983946260777088,1.246883202501957,4.385938762519173,0.0036383218678486,0.0025616791218625,7.267642759483997e-05,0.0022818882732277,0.0003858992104454,0.0005754847639893,7.740895991397464e-05,3.3621771834238885e-05
2020-11-27 12:47:26,0.0,정상,R-CAHU-03S,15.0,30.5,0.0331715681,0.0070724481552333,0.0650655255,0.0088391088133796,-0.0046822660410138,2.985320367164218,7.361095657235411,1.2497947838386103,4.6902525648709545,0.001071548536029,0.0006570467811516,0.0003104279467323,0.0003884016684988,0.0001685350017631,0.0017399543054463,9.948974086010804e-05,6.92226950595776e-05
2020-11-27 12:47:26,0.0,정상,R-EF-05,2.2,4.7,0.0319446959,0.0067520069844833,0.0622772202,0.0084010686665575,0.0270830163891527,2.858919098853108,7.41301168599049,1.244232816385401,4.731140825744337,0.0054762770163607,0.0043254278369378,0.0009052176675149,0.0009343311342905,0.0006608384870436,0.0008419454133813,0.0005123813190068,0.0005750918244749
2020-11-27 12:47:32,0.0,정상,R-CAHU-01S,18.5,37.6,0.0346433743999999,0.006988630858475,0.0622180477,0.0086861381702622,-0.0940354637448966,2.8112977195513147,7.16291250270564,1.24289554651877,4.9571046320165175,0.0038210193045587,0.0026516261125861,7.163068535052553e-05,0.002608827809215,0.0005315417326918,0.0003454113030019,4.159794087305763e-05,3.423317830136096e-05
2020-11-27 12:47:44,0.0,정상,R-EF-05,2.2,4.7,0.0330288485,0.0064471856653083,0.0610703379,0.0080193258580534,0.0133463628493359,2.9032582676671,7.615395480989175,1.2438490644382498,5.122987023272024,0.0054738457729889,0.0041291435082124,0.0003439216312207,0.0010879985370172,0.0008378864240596,0.0010586865259445,0.0005790979230992,0.0006478111645404
2020-11-27 12:48:05,0.0,정상,R-CAHU-02S,22.0,42.3,0.0310036689,0.0084877241257,0.0608354993,0.0101744470235891,0.0026130054822585,2.3383283406527475,5.979243801550591,1.198724990693544,3.652765858179098,0.0024269811269215,0.0029373322404087,0.0002337080449926,0.0009727780121499,0.0009880473289709,0.0005229770669697,0.0001237305751692,9.578758061707368e-05
2020-11-27 12:48:08,0.0,정상,R-EF-05,2.2,4.7,0.0306808035999999,0.0066577363766666,0.0607037284,0.0082747850650739,-0.0348112563530019,2.860458405264924,7.335988538991422,1.2428826551430543,4.608293549670552,0.0054340610022733,0.0045399156992531,0.0003223397855733,0.0010041687386342,0.0007641125326069,0.0012251227509743,0.0005195000711242,0.0005712489299624
2020-11-27 12:48:14,0.0,정상,R-EF-05,2.2,4.7,0.0303041077999999,0.0067099092006083,0.0591402352,0.0083458590524597,-0.0252704673233237,2.832296315274504,7.086177088333398,1.2438110267875275,4.516321591542933,0.0058025723415521,0.0042672985052622,0.0006345010605134,0.0010327426794136,0.0008427904600571,0.0012808224711977,0.0004986041398763,0.0005820888233573
2020-11-27 12:48:29,0.0,정상,R-EF-05,2.2,4.7,0.0330630913,0.006390221050325,0.0609686244,0.0079325065526781,0.0315238461657176,2.865044103429168,7.685921719083379,1.2413508844540964,5.174013706195414,0.0049521725199983,0.0039643189090505,0.000814345710172,0.0008254131394625,0.0003429181744592,0.0007829658631005,0.0005537073721566,0.0005161364686814
2020-11-27 12:48:38,0.0,정상,R-CAHU-03S,15.0,30.5,0.0351139344,0.0072264162701166,0.0659787543,0.0090313613893416,-0.1028993618797169,2.957274255291426,7.30551590791887,1.2497704327785544,4.859107625062554,0.0009814811334572,0.0005991883394105,0.0003166512463392,0.0003725840909657,0.0002086225157618,0.0016809244000239,0.0001668642519414,5.094108915910601e-05
2020-11-27 12:48:50,0.0,정상,R-EF-05,2.2,4.7,0.0285640657,0.006474514680325,0.0560978819,0.0080864780132959,-0.0003212894309381,2.877141242009176,6.937245338176029,1.2489705271453633,4.411769392816663,0.0053467375510584,0.0040660710778398,0.0008166222152682,0.0010199139268358,0.0007398845916629,0.0015062700210867,0.000507300546099,0.0004069660952343
2020-11-27 12:48:53,0.0,정상,R-CAHU-03S,15.0,30.5,0.0441544316999999,0.0071507560118583,0.0791955292999999,0.0089466325527238,0.0012442935185517,2.963914055464542,8.851993063679435,1.2511449891294482,6.174792095657754,0.0010352906867873,0.0005760627624855,0.0003312370200957,0.0003545187983891,0.0001735352016916,0.0019475287981066,6.97210872042152e-05,3.328582922204746e-05
2020-11-27 12:48:53,0.0,정상,R-EF-05,2.2,4.7,0.032683298,0.0066644269446,0.0614024717,0.0082977235548985,-0.013415949432743,2.8405123472855665,7.3999177357205665,1.2450768271414474,4.904142287354859,0.0057588084293766,0.0040077216349507,0.0006983458569965,0.000983760305748,0.0006599679834815,0.001555801437898,0.0006454065476586,0.0004320096736276
2020-11-27 12:49:05,0.0,정상,R-EF-05,2.2,4.7,0.0323414877,0.0064349435805833,0.06195198,0.0079851388209204,-0.0030957211778509,2.834139691465604,7.758409889843201,1.2409026933840772,5.025916279606014,0.0050408032585519,0.0040925136425744,0.0007237700617264,0.0008716845304413,0.0005139693512889,0.0017807506333923,0.0001880878888789,0.000198628313317
2020-11-27 12:49:29,0.0,정상,R-EF-05,2.2,4.7,0.0323931202,0.0065387042549916,0.0619793571,0.0081098657804438,-0.0001675815130009,2.8451986089683463,7.64246397880678,1.2402863723730542,4.95405801161155,0.0059220179677087,0.0045131194382775,0.0007028069268603,0.0009392706474111,0.0005131835537792,0.0018383966606909,0.0001559831008942,0.0003281541794836
2020-11-27 12:49:32,0.0,정상,R-EF-05,2.2,4.7,0.0315509588,0.0064011340232583,0.0590277762,0.007994618668119,-0.0057833664654409,2.8929878241279057,7.383438616702347,1.248937866176662,4.928963943788791,0.0054459326626186,0.0043246225518112,0.000861921910685,0.0009209516050224,0.0005574266737909,0.001849185726245,0.0003858412405894,0.0003207991533165
2020-11-27 12:49:41,0.0,정상,R-EF-05,2.2,4.7,0.0300048739,0.0065182080331583,0.0593209453,0.0081311983729032,-0.0450704161300622,2.9229436507789326,7.295473874759152,1.2474591684615792,4.603239686024786,0.0054903755516393,0.0042881617560122,0.0006655232728905,0.0009575431426376,0.0009607718783073,0.0018348810911714,0.000411255586221,0.0002803674765707
2020-11-27 12:49:50,0.0,정상,R-EF-05,2.2,4.7,0.0288437343999999,0.0064982195814916,0.0572798828999999,0.0080611360803898,0.0369429307844669,2.8265945030333275,7.10568365659319,1.2405145716143124,4.438713410386005,0.0056224771928298,0.0042760653717548,0.0004589113538964,0.0009764507887917,0.0009169081518319,0.0018858052856701,0.0001327258066695,0.0002818622720748
2020-11-27 12:49:59,0.0,정상,R-CAHU-03S,15.0,30.5,0.0348209664,0.0071737449436,0.0687536336,0.0089931779395975,0.0020334359164981,3.003628302964914,7.64508764997001,1.2536238757165108,4.853945418155025,0.000938395777639,0.000601870477172,0.0003120710752253,0.0004214992867699,0.0001958965980052,0.0016272676512618,5.907086071798139e-05,3.774675396775732e-05
2020-11-27 12:50:14,0.0,정상,R-CAHU-03S,15.0,30.5,0.0342349745,0.0072272967358166,0.0664197988,0.0089981133451411,-0.0147668117816343,2.908974300819072,7.381525021116307,1.2450178364129938,4.73689897501234,0.0010007567011826,0.0007260743448461,0.0003503929054201,0.0004666508605528,0.0002721245146801,0.0015447272843091,0.0001508080074417,4.6356181957954246e-05
2020-11-27 12:50:38,0.0,정상,R-CAHU-02S,22.0,42.3,0.0292184092,0.0084412803527583,0.0583743956,0.0100806167572615,0.022799946382814,2.3016054150674963,5.790756360016389,1.1942047101856434,3.4613717326012496,0.0023866477535759,0.0030853927071758,0.0001075220878469,0.001026741695612,0.0007805111648129,0.0003720069795288,0.0001171312319742,0.0001187042823774
2020-11-27 12:50:50,0.0,정상,R-EF-05,2.2,4.7,0.0333905071,0.0066476448074916,0.0639177076,0.0083214078053666,-0.0402085789016571,2.934151648642471,7.681117077182352,1.251782856386772,5.022907821785251,0.0053308219647228,0.0047223158942267,0.0006577980848598,0.001030820925976,0.0008376160721923,0.0022132604949299,0.0003995484912993,0.0001363528701458
2020-11-27 12:50:50,0.0,정상,R-CAHU-03S,15.0,30.5,0.0371700935,0.0071562221568083,0.0713506527,0.0089241056654716,-0.0307778347328497,2.938821721560138,7.995272061385816,1.2470414514704984,5.194094409804882,0.0009662600266813,0.0006552760039645,0.0003309134593618,0.0003996529678557,0.0001455989231603,0.0015490706971538,8.863369969060181e-05,7.23476061319897e-05
2020-11-27 12:50:59,0.0,정상,R-EF-05,2.2,4.7,0.028780587,0.0065286146775166,0.057303682,0.0081413739895038,0.0449968270209077,2.911247046333864,7.038576298531174,1.2470293303633355,4.408375807369209,0.0053340916281629,0.0047989942064352,0.0005994709943587,0.0011601376393548,0.0008721958965803,0.0021991466325133,0.000210098453748,0.0001334297558503
2020-11-27 12:51:20,0.0,정상,R-EF-05,2.2,4.7,0.0340248831,0.0063636845298916,0.0672516115,0.0079725878214246,-0.0102030481693718,2.9877123548506,8.435355370971902,1.252825746464277,5.34672687500102,0.0057581140362205,0.0045228124699561,0.000453725009914,0.0011197554777786,0.0006333970387359,0.0025158741084593,0.0001752897729886,0.0002253488815694
2020-11-27 12:51:23,0.0,정상,R-EF-05,2.2,4.7,0.0336414315,0.0064619388410499,0.0637653321,0.0080399679987026,0.0234712446676092,2.8684665565045955,7.931043022843994,1.244203666495284,5.206089430356418,0.0057822898305932,0.0045159428682222,0.000621440678338,0.0009132433471929,0.0010318307874643,0.0024141785012611,0.0003606386782098,0.0002247507185291
2020-11-27 12:51:32,0.0,정상,R-EF-05,2.2,4.7,0.0303453318999999,0.00666849870605,0.0586159919,0.0082899483424292,-0.0267414454713474,2.85985250395358,7.070730658235133,1.2431506262283871,4.550549267179009,0.0056944752346969,0.0044365176417848,0.0006559456680704,0.0011505725321053,0.0007155991190915,0.0023570831280026,0.0003611827264778,0.0002882681829364
2020-11-27 12:51:38,0.0,정상,R-CAHU-03S,15.0,30.5,0.0330024771,0.007304785930075,0.06560513,0.0091134067088252,-0.0140672292550389,2.908719790533476,7.198749281810174,1.2475939467717858,4.517925291160607,0.0009808925051508,0.0006689234623531,0.0003125723315313,0.0003835578853693,0.0002085344677778,0.0016724174075502,0.0001196610331737,3.913988485521337e-05
2020-11-27 12:51:53,0.0,정상,R-EF-05,2.2,4.7,0.0295093487999999,0.0064406068504083,0.0588966645,0.0080457491019949,-0.0412865774566428,2.9111849345286096,7.32022136824977,1.2492222066752725,4.58176527234062,0.004927526777943,0.0040420441441161,0.0005658466787873,0.0010030088038611,0.0006624445647607,0.0027001915967582,0.0001733201209372,0.0003729048563794
2020-11-27 12:52:05,0.0,정상,R-EF-05,2.2,4.7,0.0332623981,0.0063765522827583,0.0631957743,0.0079254210418528,-0.0271839594407836,2.8263993179208464,7.973806560720671,1.242900660170629,5.21636091496321,0.0052954738078584,0.0041102249704186,0.0006788972502734,0.0009167829868329,0.0007795958640907,0.0026827285222769,0.0003390416922584,0.0003387088969381
2020-11-27 12:52:08,0.0,정상,R-EF-05,2.2,4.7,0.0282578692,0.006457633182425,0.0558039416,0.0080303532418816,0.0170515940507851,2.8337299842143424,6.949126634798509,1.2435443474455774,4.375886397032616,0.005841303973539,0.0040789929382552,0.000466830194834,0.0008174029255084,0.0007280353849584,0.0027228008294549,0.0001596458328908,0.0003187075336708
2020-11-27 12:52:26,0.0,정상,R-CAHU-02S,22.0,42.3,0.032421235,0.0087174994322249,0.0645982361999999,0.0105083779424504,0.0381219933994522,2.3960825413481204,6.14730803876436,1.2054348869361955,3.719098034024765,0.0024642015595019,0.0027383854229505,0.0001529429564071,0.0008313932740942,0.0032129348275418,0.0004591363919345,8.84964715031179e-05,0.0001959556658618
2020-11-27 12:52:29,0.0,정상,R-PAHU-04S,55.0,105.3,0.1143991947,0.0114189561684416,0.169785995,0.0146271225277552,-0.2522333190007749,4.179707443217812,11.607614189176823,1.2809509303643658,10.018358334377591,0.0013354125765551,0.0004025583543038,0.0002435027966904,0.0005272236083845,0.0025307314719476,0.0014376796806955,0.0002428293418304,0.0032946547615019
2020-11-27 12:52:35,0.0,정상,R-EF-05,2.2,4.7,0.0299880485999999,0.0064158469955583,0.0587881784999999,0.0079877335083817,-0.0081647806493939,2.854247829025072,7.359807189149729,1.2450006232866218,4.674059188250688,0.0058340852179695,0.0041830028525306,0.0007130398251952,0.000801179251267,0.0004935865048801,0.002646691418639,0.0003148000272433,0.0005187675803163
2020-11-27 12:52:44,0.0,정상,R-CAHU-02S,22.0,42.3,0.0342375710999999,0.0084917716062833,0.0670441352,0.0101808092473818,0.024312715280171,2.341236535401875,6.585344403465895,1.1989028578970211,4.031852561209551,0.0024291240688429,0.0029419999818219,0.0001522299842751,0.0009775693597589,0.00227135527406,0.0004945960165507,6.131116096145064e-05,8.991382145200104e-05
2020-11-27 12:52:44,0.0,정상,R-EF-05,2.2,4.7,0.0288181677,0.006479598756025,0.0568797215,0.0080631244827246,-0.0200612746423317,2.8412627058780733,7.054302785708638,1.2443863866149458,4.44752349413668,0.0059231622098117,0.0044503840434136,0.0007202165064821,0.0010135018051812,0.0006858889493075,0.0027495714154914,0.0004073972953596,0.0005354895795927
2020-11-27 12:52:56,0.0,정상,R-EF-05,2.2,4.7,0.0296702534,0.0064505807893916,0.0586054996,0.0080535785395319,-0.0388519929348487,2.8677197894086484,7.2769513964914205,1.2485044064212716,4.599625114190393,0.0057037834872681,0.0043472855441996,0.0004276593890048,0.0010970499383101,0.0010729908832132,0.0028093600182858,0.0005383809902348,0.0005783210756391
2020-11-27 12:53:02,0.0,정상,R-EF-05,2.2,4.7,0.0293540936,0.0065475289380333,0.0581508465,0.0081725715712574,-0.0342156348168575,2.907802790868064,7.115367053439336,1.2481917451001292,4.483232358010322,0.0056049307207303,0.0043528593478442,0.0003829572794251,0.0010385234683015,0.0006207659419673,0.0027284814646069,0.0005281832093128,0.0006367464279011
2020-11-27 12:53:05,0.0,정상,R-PAHU-04S,55.0,105.3,0.0685700923,0.0110041316821833,0.1237455159,0.0141110516766703,-0.1592496700929885,3.5192899037809617,8.769404204265467,1.2823412227533928,6.231304230121226,0.0009349863845175,0.0005038035860241,0.0003317016628976,0.0004447126407715,0.0028994724818878,0.0011473582509502,0.0002040179435086,0.0031070363744875
2020-11-27 12:53:23,0.0,정상,R-PAHU-04S,55.0,105.3,0.0685954168,0.0115034401527833,0.1330856531,0.014650793795009,-0.0828855637649808,3.451256462519396,9.083852722392198,1.273601079366178,5.96303504768553,0.0007524450723082,0.0004370329135862,0.0002238192118588,0.0003716753025368,0.0026744453255301,0.0014569368104745,0.0002184119547428,0.0031916921543532
2020-11-27 12:53:35,0.0,정상,R-CAHU-02S,22.0,42.3,0.0308489837,0.0085956639313166,0.0593903512,0.0103390172856667,0.0032236827016977,2.378830515741754,5.744293636333738,1.202817765827082,3.588900630189553,0.0024235615773866,0.0028319748458319,0.0001401210482418,0.0006771398790028,0.0032057312558577,0.0004579002150478,6.121017881794937e-05,0.0001223482369839
2020-11-27 12:53:44,0.0,정상,R-CAHU-03S,15.0,30.5,0.0335105136,0.0072407568940083,0.0643128268,0.0090566160940679,-0.0708648554942751,2.926160444446887,7.101198298791182,1.2507830640692,4.628040146980998,0.0009942778745647,0.0006344470575009,0.0003035558689086,0.0003367496456217,0.0003853960768745,0.0017279166445329,0.000129899428224,0.0001259738552813
2020-11-27 12:54:11,0.0,정상,R-EF-05,2.2,4.7,0.0295427535,0.0064062764768583,0.0589691028,0.0080160422426151,-0.0449871851484081,2.938476190928032,7.35638623340911,1.2512794712454025,4.611532706513457,0.0054485193054048,0.0047147292027908,0.0007636932456916,0.0007328453900479,0.0011948916360018,0.0026995172564988,0.0005528214608974,0.0006454926105324
2020-11-27 12:54:11,0.0,정상,R-CAHU-02S,22.0,42.3,0.034159027,0.0086599856706583,0.0665171444,0.0104160995603955,0.0442398336753379,2.400397199810987,6.385993529949927,1.2027848493661164,3.9444669193549857,0.0023990086961615,0.0031252399796074,0.0001219392691544,0.0009349650155534,0.0016726451066839,0.0003989062565657,0.0001057914165203,0.000103848957598
2020-11-27 12:54:17,0.0,정상,R-PAHU-04S,55.0,105.3,0.0811472908,0.0111052009788083,0.1347640902,0.0141746618748421,-0.2089058120554656,3.550273007013065,9.507393642961295,1.2763985002964964,7.307142928331557,0.0009438944361795,0.0003881966557462,0.000299878094868,0.0003835400733993,0.0026127377650466,0.0013094436194692,0.0002799242105294,0.0032371587825544
2020-11-27 12:54:32,0.0,정상,R-EF-05,2.2,4.7,0.0290542617,0.0064572437565166,0.0576806701,0.0080862753764746,-0.0253709282724321,2.946151203114177,7.133156789071248,1.2522797158329335,4.499483494126788,0.0050802499010678,0.0041966511967466,0.0007543473632812,0.0011468389011078,0.0009151285104992,0.0027284087119107,0.0006261507369946,0.0006375684480219
2020-11-27 12:54:47,0.0,정상,R-EF-05,2.2,4.7,0.0317399204,0.0063265279958666,0.059844099,0.0078806970471712,-0.0358707773398478,2.8388774925321467,7.593757080343693,1.2456590806710937,5.016957234795571,0.0054630209716639,0.0041339776067432,0.0006724016132165,0.0010139203262663,0.0008449795559767,0.0028511314113605,0.0006258113559244,0.0005918624843764
2020-11-27 12:55:35,0.0,정상,R-EF-05,2.2,4.7,0.0285426639,0.0063352190632,0.0541775431,0.0078867290070435,-0.0319276072563635,2.843869751717804,6.869456659613249,1.2449023353992466,4.505394938242709,0.0055384455843816,0.0042396437146213,0.0008080024212759,0.000878330574372,0.0008062622181106,0.0026628741637453,0.000656266680516,0.000544568432366
2020-11-27 12:55:38,0.0,정상,R-EF-05,2.2,4.7,0.0338198282,0.0062725061937416,0.0641164985,0.0077999910301943,-0.026856278950211,2.8774236055697044,8.220073363136,1.2435206581344915,5.391756844137261,0.0050120319834408,0.004146801542028,0.0007441668893668,0.0009848040775995,0.0008536707060547,0.0027058556946234,0.0007462346768591,0.0006190831532398
2020-11-27 12:55:41,0.0,정상,R-CAHU-01S,18.5,37.6,0.0340388268,0.00714625664195,0.0640535764,0.0089058659764713,0.0072905192294118,2.881298526725724,7.192290628359441,1.2462281195153373,4.763168817669529,0.0035526989562214,0.0025893013744805,9.208282587286424e-05,0.0022538139090494,0.0005807090409022,0.0002926595764206,8.856670324042208e-05,7.474927014757812e-05
2020-11-27 12:55:56,0.0,정상,R-CAHU-02S,22.0,42.3,0.0357792936,0.0086192574397,0.0699874013,0.0103790211944227,0.0183546191150531,2.4147399422225537,6.743160071549754,1.204166515159104,4.151087706836765,0.0022947388247174,0.0031746756152913,0.0001301059208712,0.000994483440161,0.0036432819833427,0.000496622135083,8.107075413579859e-05,8.922877522440665e-05
2020-11-27 12:56:08,0.0,정상,R-CAHU-01S,18.5,37.6,0.0311339945,0.0070619884446916,0.060567027,0.0088051266189202,-0.0546607216266697,2.858920131921963,6.8786094307667085,1.2468339034934115,4.408672535198313,0.0034467946483284,0.0028925472405163,9.04223490894032e-05,0.0026536679088588,0.0004761679427509,0.0005144216745896,9.785642067107524e-05,5.756293486203706e-05
2020-11-27 12:56:23,0.0,정상,R-EF-05,2.2,4.7,0.0357786305,0.006452836425475,0.0650187395,0.0080358808827329,-0.0129917197803577,2.930155417069068,8.091053171247035,1.2453253659132448,5.54463620970623,0.0050354247027353,0.0043454670035254,0.0007651801351894,0.0009582598722583,0.0007550301584958,0.0025247965775652,0.0007210456928485,0.0004958027465822
2020-11-27 12:56:29,0.0,정상,R-CAHU-02S,22.0,42.3,0.0329083242,0.0086014087727583,0.0642275549999999,0.0103551551590621,0.0272347833124102,2.383675101006447,6.202471523933884,1.2038905989281814,3.8259225981939737,0.0024335914284431,0.0028689033766801,0.0001775519205258,0.0009238459432851,0.0015176780006668,0.0004251453029069,8.786148268465598e-05,0.0001401328673757
2020-11-27 12:56:41,0.0,정상,R-EF-05,2.2,4.7,0.0292348377,0.0063895929311416,0.0578627529999999,0.0079641529455984,-0.0131680105320594,2.878922880785681,7.265399521487002,1.2464257162271852,4.575383442271406,0.005122818917438,0.004509693879448,0.0006645846330702,0.0009965756323147,0.0004887548334883,0.0006594343583951,0.0006599231906765,0.0004743826013305
2020-11-27 12:56:53,0.0,정상,R-CAHU-02S,22.0,42.3,0.0329386741,0.0085391834341666,0.0628152136,0.0102744221774592,0.031298305502926,2.356397017120229,6.1137465947047005,1.2032089785481852,3.857356426869458,0.0024050044819106,0.0030697455039902,0.0002030933392531,0.0009461636426922,0.0019696368418257,0.0004566153056468,0.000106102715695,6.629007070134433e-05
2020-11-27 12:57:14,0.0,정상,R-EF-05,2.2,4.7,0.0297587252999999,0.0062779278094249,0.0575834586999999,0.007831562633577,0.001916097644947,2.904524449125488,7.3527418976535825,1.2474757390200577,4.740214638231978,0.0057250510458011,0.0044602357692964,0.0004438406603371,0.0010540940288286,0.0006072490153408,0.0021821275105557,0.000581682541111,0.0003147958752607
2020-11-27 12:57:17,0.0,정상,R-EF-05,2.2,4.7,0.0289368406,0.0062893521163666,0.0574693213999999,0.0078535934936728,-0.0651502499125004,2.913277674641606,7.31758289327039,1.2487126413602403,4.600925511023335,0.0054511208022367,0.0045276597294565,0.0006226214424724,0.0007506171582694,0.0009443824525711,0.0020942862933576,0.0006475955424397,0.0002455365955534
2020-11-27 12:57:20,0.0,정상,R-CAHU-03S,15.0,30.5,0.0381287374,0.0071929492700083,0.0692781043,0.0090142463612596,-0.0390639916031607,2.945297314993021,7.685401698996747,1.2532058857755837,5.300848924234916,0.0010384081691016,0.0005862677213358,0.0003456236980781,0.0005273578514346,0.0002069115359762,0.0015923976471022,0.000160479177874,4.542103871332707e-05
2020-11-27 12:57:23,0.0,정상,R-EF-05,2.2,4.7,0.031206971,0.00624360007975,0.0585642103,0.0077898659217834,-0.0318128095847045,2.8976943668615687,7.517999781771853,1.247656131443859,4.998233487313549,0.0055671724644097,0.0046051346136227,0.0003988711995661,0.0010534633525121,0.0009585844856799,0.002017972842398,0.0006129629189998,0.0002905722437025
2020-11-27 12:58:02,0.0,정상,R-CAHU-02S,22.0,42.3,0.0336825512,0.0085736502151166,0.0672897771,0.0103031680707432,0.0167025584282148,2.381040660287631,6.530979271421891,1.201724797750341,3.928612709276672,0.0023514969693814,0.0030947317147899,0.0001852218453888,0.001135138699457,0.0016549168398283,0.0004472564466982,0.0001118385091054,9.610432201183525e-05
2020-11-27 12:58:11,0.0,정상,R-CAHU-03S,15.0,30.5,0.0349351317,0.0072218786460083,0.0673989094999999,0.0090463741822818,-0.0128888183395354,2.96275737274674,7.450378255633871,1.2526344772190132,4.8374022068771945,0.0009326843737721,0.0005914882670543,0.0003082951072424,0.0005233384593864,8.52948298028393e-05,0.0015403649464572,0.0001676408025054,4.924454834278939e-05
2020-11-27 12:58:44,0.0,정상,R-EF-05,2.2,4.7,0.0284485612,0.006353342384,0.0552027021,0.0079414737020959,-0.0151026873010506,2.895137139821981,6.951191198357923,1.249967847175275,4.477731480620926,0.0050808080489248,0.0045621601477179,0.0006750991537494,0.0009453762191427,0.0002921506169538,0.000711028203733,0.0004251840115105,0.0002143665819751
2020-11-27 12:58:56,0.0,정상,R-CAHU-02S,22.0,42.3,0.03425733,0.0085972597697,0.0663336553,0.0103298810650007,0.0215017081808556,2.3769712170394213,6.421531369296113,1.2015318068446792,3.984680109438569,0.0023493221862121,0.0031819009205437,0.0001386886016325,0.0010871868659501,0.0014836284450591,0.0004533129432367,0.000109382570393,0.0001244612446994
2020-11-27 12:59:02,0.0,정상,R-EF-05,2.2,4.7,0.0313612223,0.0062071941153083,0.0590582434,0.0077280697611589,-0.0092796843131624,2.86660972760939,7.642043255979016,1.245018218795475,5.052399154499807,0.0047866194879311,0.0047081042070305,0.0008676389806394,0.0010175301345377,0.0003608518220542,0.001308131481724,0.0001841865006358,0.000199283107978
2020-11-27 12:59:08,0.0,정상,R-CAHU-02S,22.0,42.3,0.0337204598,0.00857667348355,0.0646092482,0.0102893607530118,0.0423638431407837,2.365918448440316,6.279228588723335,1.1996913223695402,3.931647842800079,0.0023215009316317,0.0033698327095063,0.0001453575217895,0.0011122623443561,0.0007074886491587,0.0004176849231189,6.398019216415631e-05,0.0001428272367415
2020-11-27 12:59:17,0.0,정상,R-PAHU-04S,55.0,105.3,0.0961241424,0.0114064904246666,0.1605658308,0.0146720312695815,-0.2109864811755533,3.81697017958941,10.94366743430334,1.286287957411784,8.427144443318905,0.001335061243264,0.0003771628218636,0.0002367510914299,0.0003332873870242,0.0033114663300581,0.0013090784139979,0.0002695964391442,0.0032028043822836
2020-11-27 12:59:26,0.0,정상,R-EF-05,2.2,4.7,0.0308330469,0.0062916647998333,0.061219167,0.007838716684236,-0.0394163105937917,2.914796499918824,7.809845599231062,1.245889114188616,4.900618179915875,0.0055437991108223,0.0048136407104005,0.0008103534566347,0.0010781378558751,0.0003942691552441,0.0011329744655393,0.0003448766927673,0.0003276526275466
2020-11-27 12:59:44,0.0,정상,R-CAHU-02S,22.0,42.3,0.0334046073,0.0086085156373,0.0643778181999999,0.0103624269181424,0.0302285136173721,2.398826589517183,6.2126197567953465,1.2037414293868436,3.880414313852268,0.0023430214728003,0.0034269317418532,0.0001302052780907,0.0010954287825388,0.0032886869264207,0.0006349433377626,6.271140995449533e-05,0.000105463013815
2020-11-27 12:59:56,0.0,정상,R-CAHU-03S,15.0,30.5,0.0400011762999999,0.0074704490697583,0.0737887174,0.0093479337629764,-0.0279215406206011,3.0209799954071634,7.893585820242777,1.2513215304309546,5.354587913855361,0.0009550423967303,0.0006093129138253,0.0003049971882492,0.000495874191599,0.0001436763289656,0.0015566867499761,0.0001748336806136,7.258315878299725e-05
2020-11-27 13:00:08,0.0,정상,R-CAHU-02S,22.0,42.3,0.0314318314,0.0085019798692083,0.0611364618,0.0101729493392177,0.0234974894946134,2.329269505392614,6.009708665736958,1.196538864560381,3.697001390680403,0.0023929203537077,0.0034132069143393,0.0001355094309335,0.0011807618590842,0.0015858351598168,0.000465280514694,9.094927535358965e-05,6.57484027456107e-05
2020-11-27 13:00:20,0.0,정상,R-PAHU-04S,55.0,105.3,0.0703838095,0.0112520706531083,0.1383243501,0.0143955442338498,-0.1800560139597179,3.542326231891738,9.608830889126278,1.2793684538297077,6.255187304619065,0.0014602343649499,0.000429209252532,0.0001695397146622,0.0003440186617128,0.002597259839956,0.0014641678529253,0.0001548900655964,0.0030859864971885
2020-11-27 13:00:26,0.0,정상,R-CAHU-02S,22.0,42.3,0.0333852321,0.0085552007677583,0.0641716719,0.0102457838284937,0.0074554017757892,2.3437867855928114,6.2632271941496,1.1976088120698012,3.902331810355367,0.0022511827283482,0.0035002052376046,0.0001620309799779,0.001108859833167,0.0010053729761462,0.0004824881095483,6.95608744153571e-05,0.0001436728509634
2020-11-27 13:00:29,0.0,정상,R-PAHU-04S,55.0,105.3,0.0879097581,0.01147354582505,0.1498976498999999,0.0146669524647846,-0.201583488179607,3.635586324537798,10.220095160184409,1.2783277888481954,7.661952062636827,0.0014164190056522,0.0004217864023084,0.0002477270196146,0.0003112348377833,0.0031076128189277,0.0014696029315414,0.0002254639956979,0.0031560576045115
2020-11-27 13:00:38,0.0,정상,R-CAHU-01S,18.5,37.6,0.0327650495,0.007116615706525,0.0615900569,0.0088673368577792,0.0105083763279372,2.8805277630066923,6.945722023176263,1.2460047336333029,4.604021188042902,0.0032389285835824,0.003240617044225,7.898284286952984e-05,0.0030900817867194,0.0004422314887369,0.0005686021906908,6.893768503277529e-05,6.96970137670863e-05
2020-11-27 13:00:47,0.0,정상,R-CAHU-03S,15.0,30.5,0.0489413366,0.0072267403864166,0.0807930865,0.0090340302123645,-0.0348865300489208,2.9980150186935624,8.943194189169454,1.2500836794061208,6.772256091001942,0.0009505614868989,0.0006279485436121,0.0003069056463547,0.0004660565657412,0.000227702022098,0.0016737008568878,9.26351761295963e-05,5.210788656423979e-05
2020-11-27 13:00:53,0.0,정상,R-CAHU-01S,18.5,37.6,0.0337128974,0.007036231802075,0.0661874152,0.0087944838794484,-0.0608786391664329,2.928564015432643,7.526014727785363,1.2498854680789424,4.791328419575091,0.0033452927904507,0.0030580516268947,0.0001100523036757,0.0027809948877345,0.0003185899195138,0.000315777646912,7.958041833836312e-05,2.793017128534593e-05
2020-11-27 13:01:02,0.0,정상,R-CAHU-02S,22.0,42.3,0.0321677551,0.0086005723852666,0.0624471493,0.010299740834055,0.0278505103000747,2.3419111215975126,6.062982584331156,1.197564577411049,3.740187706007269,0.0022540019336002,0.0034812390006404,0.0001356118662701,0.0010036512805654,0.0028994637889149,0.0006290084691212,7.941794682139356e-05,6.672107831239791e-05
2020-11-27 13:01:05,0.0,정상,R-PAHU-04S,55.0,105.3,0.064170219,0.0113669044163833,0.1235324033,0.0145238461887805,-0.1593596325522663,3.5727162319545083,8.505488263530829,1.2777310036888374,5.645355731812986,0.0007483075409189,0.0003864825163818,0.0001862050330571,0.0004273188296289,0.0029976577018571,0.0011793713735407,0.0002407688446612,0.0033330558599153
2020-11-27 13:01:14,0.0,정상,R-CAHU-01S,18.5,37.6,0.0322197489,0.0071399024794416,0.0635762028,0.0089135116543437,-0.0407768968624119,2.8901400211314616,7.132565173571996,1.2484080391866543,4.5126315090118085,0.0030395605051354,0.0034943893619809,0.000120440355786,0.0032560166345826,0.0004627971967431,0.0002635663990988,0.000129614576014,7.977925356938794e-05
2020-11-27 13:01:23,0.0,정상,R-PAHU-04S,55.0,105.3,0.1182516515,0.011190337247125,0.173891589,0.0144253239308465,-0.2825325668615218,4.227597687656783,12.054605486408336,1.2890875057901097,10.567300063309618,0.0008144549615677,0.0005047771951098,0.0003276653784465,0.0004982506736163,0.0029784790740107,0.0012759447055152,0.0002596242314963,0.0034033689363728
2020-11-27 13:01:41,0.0,정상,R-PAHU-04S,55.0,105.3,0.1128316819999999,0.011472040246225,0.1681181416,0.0147202729219464,-0.2194881471313347,3.906581420805956,11.420857649273112,1.2831434170386835,9.835363159323684,0.0007437080942204,0.0005867077373926,0.0003335777598604,0.0002920567938734,0.0028906595236231,0.0012303803538472,0.0002217367580841,0.003245242258843
2020-11-27 13:01:56,0.0,정상,R-EF-05,2.2,4.7,0.0324242674,0.006427986141975,0.0639125481,0.0080271162131005,-0.0410482792898898,2.9526879699539244,7.9620808274448995,1.2487762163460758,5.044234179079552,0.0052483460254326,0.0051059660808144,0.0005043301716329,0.001165542253065,0.0007892294774099,0.000906904100699,0.0005890229884248,0.0003859419264505
2020-11-27 13:01:59,0.0,정상,R-CAHU-01S,18.5,37.6,0.0335738808,0.0072255914580416,0.0671311766,0.0090602636020034,0.0294929416512019,2.924887952103353,7.409406563530369,1.253913074744898,4.64652353997045,0.0031739764257279,0.0032853399761774,8.563331834766832e-05,0.0030700538013267,0.0003693084974418,0.0003581823301688,1.4708866708336658e-05,0.0001575085135871
2020-11-27 13:02:14,0.0,정상,R-CAHU-03S,15.0,30.5,0.0347789525999999,0.0072574368813083,0.0660324021999999,0.0090496175571549,0.0208639305489459,2.88545370490459,7.296706383773321,1.2469440251643742,4.792181202371025,0.0009594390295316,0.0006213255831614,0.0003279988339825,0.0004151420126061,0.0002748371477683,0.0015977424117027,0.0001774000865258,5.263434683338984e-05
2020-11-27 13:02:26,0.0,정상,R-CAHU-01S,18.5,37.6,0.034033522,0.0072335014599166,0.0666513517,0.0089952209013298,-0.1156197874746911,2.83212413223152,7.409640344701998,1.2435500222368705,4.704985847945358,0.0033098374253936,0.0032273358748215,0.0001278222158464,0.0028209950439099,0.0005629313508219,0.0006409194285508,0.0001297881159056,8.172625856996994e-05
2020-11-27 13:02:32,0.0,정상,R-CAHU-03S,15.0,30.5,0.0423733182,0.0072723266243583,0.0777435638,0.0091238814679212,0.0528997139419944,2.973097716677496,8.520887088827244,1.2546028168428485,5.826652237823376,0.0009338616582862,0.0006338577208538,0.0003222103938057,0.0003747722918331,0.0002102218601306,0.0016438646243101,0.0001976405833241,4.069924511061743e-05
2020-11-27 13:02:38,0.0,정상,R-EF-05,2.2,4.7,0.0318894759,0.0064222956220166,0.0607528034999999,0.0080020927730246,-0.0185427779726113,2.8889731990379866,7.592114365981827,1.2459863643760354,4.965432576893178,0.0055746388423718,0.0049733153848529,0.0007078245300497,0.0008440855651812,0.0007193268841073,0.0013973753970535,0.0007374307495472,0.0001758177059777
2020-11-27 13:02:38,0.0,정상,R-CAHU-02S,22.0,42.3,0.0315057077,0.0085488508826583,0.0606675018,0.0102760905753822,0.0204245762730697,2.370910825161364,5.903753120407176,1.2020434929129171,3.6853734066072574,0.0024195377226333,0.0033679170798341,0.0002412766857534,0.0009973781311012,0.0009986040977834,0.0004598559133234,7.753663316344212e-05,6.53710308483677e-05
2020-11-27 13:02:41,0.0,정상,R-EF-05,2.2,4.7,0.0316320881,0.006384005149575,0.0607335791,0.0079819453357121,-0.0121047586795117,2.935517623775056,7.608869335182122,1.2503037119641904,4.954897021363749,0.0057543586843125,0.0048942909071038,0.000734788291468,0.0011249112612048,0.0005922542028188,0.0015215096550033,0.0007568751422953,0.0001855726194789
2020-11-27 13:02:53,0.0,정상,R-CAHU-02S,22.0,42.3,0.0323106498,0.008522562718,0.0641552918,0.0102208287415564,0.0170765916327424,2.357701795997521,6.276916815869689,1.1992670608301486,3.7911894425556514,0.0023985041143135,0.0034265174513816,0.0001722756804659,0.0009518281277199,0.0009797461770834,0.000470850527579,0.0001010737939124,0.0001031512932914
2020-11-27 13:02:59,0.0,정상,R-CAHU-03S,15.0,30.5,0.0362180136,0.0072461555286666,0.0649615135,0.009067658595315,0.0074943139771069,2.9246362531183374,7.164089033255306,1.251375099449954,4.998238508229248,0.0009494223337783,0.0007610269540322,0.0003239116738429,0.0004469520743401,0.0002374675308528,0.0017079480694779,7.454566621176007e-05,3.22467669571653e-05
2020-11-27 13:02:59,0.0,정상,R-EF-05,2.2,4.7,0.0294869021,0.0061702977070833,0.0561663043,0.0077235976111508,-0.0183489448048121,2.9611705897226,7.272039162023495,1.2517382430809387,4.7788459325309125,0.0057970210361718,0.0048365137664767,0.0004159911651332,0.0009627285225645,0.0007179750879149,0.0017813221573088,0.0007286833242423,0.0001090526540531
2020-11-27 13:03:05,0.0,정상,R-EF-05,2.2,4.7,0.0282568596,0.0062905575453,0.0560635421,0.0078259243940542,-0.01673742175575,2.8643060249411607,7.163823629908074,1.24407484355682,4.491948352195292,0.0052735134366394,0.0049812692802871,0.0005771278951207,0.0010838764992407,0.0016577580614615,0.0018337279448392,0.0001329222125629,0.0001278528181977
2020-11-27 13:03:14,0.0,정상,R-EF-05,2.2,4.7,0.0299271662,0.006284173304875,0.0577655453,0.0078628603533941,-0.0043006372454096,2.945073889423214,7.346632485347925,1.2512163449239229,4.76230758575416,0.0052187168709891,0.0049767352383719,0.0004125768538521,0.0008351020900863,0.0016937608392124,0.0019305852512774,8.507509485434963e-05,0.0002228481204317
2020-11-27 13:03:23,0.0,정상,R-EF-05,2.2,4.7,0.0290149804,0.006354472448675,0.0549785942,0.0079099831530285,-0.015196462922502,2.839752560208872,6.9505324014438425,1.2447899045778248,4.566072263961117,0.0051087578416275,0.0049366549079532,0.0004434015359551,0.0012037986951721,0.0006305045742887,0.0020505834524624,0.0001489595020148,0.0001401278459611
2020-11-27 13:03:32,0.0,정상,R-CAHU-02S,22.0,42.3,0.0353283659,0.0087137706409833,0.0685456208999999,0.010491258820757,0.0215268642735812,2.426709364034119,6.533593544025608,1.2039861103772558,4.054314412849092,0.0024015249735782,0.0033894785019136,0.0001873849370203,0.0008683937577261,0.0030017297081482,0.0005954036258537,7.207042260883426e-05,0.0001093925987628
2020-11-27 13:03:38,0.0,정상,R-CAHU-03S,15.0,30.5,0.035932973,0.0072642277710083,0.0703528896,0.0090563404213012,-0.0149759655405921,2.8616715919911546,7.768357452037053,1.2467038075878176,4.946564746139865,0.0009698108994342,0.0006495145775337,0.0003049847427685,0.0004128355698606,0.0001831374673181,0.001730256564616,0.0001515337766905,6.715265352716089e-05
2020-11-27 13:03:50,0.0,정상,R-EF-05,2.2,4.7,0.0297218039999999,0.0063717247264083,0.0585500169999999,0.0079051433177905,-0.0440785847779979,2.8174883015511765,7.406572486577528,1.2406598930783737,4.66464030952477,0.0049361026736624,0.0045236024497844,0.0008759840981156,0.0010255280332795,0.0004395499804227,0.0007393177338165,0.0007251376148967,0.0003420930865373
2020-11-27 13:03:50,0.0,정상,R-CAHU-02S,22.0,42.3,0.034989886,0.0086101475769083,0.0662072133,0.0103638479818108,-0.0016318826375931,2.387504222018752,6.38828487413142,1.2036783213339846,4.0637963156217936,0.0024192979646406,0.0031175345429142,0.0001480250174914,0.0008157706295754,0.0012582202011503,0.0005121481693723,7.636690264595561e-05,0.0001467459141899
2020-11-27 13:03:53,0.0,정상,R-CAHU-03S,15.0,30.5,0.0359981358,0.0073247998040999,0.0705015361,0.0091514009423935,-0.0855785330892744,2.974790389408388,7.703906379339592,1.2493721585771016,4.914555586877654,0.0009892849628984,0.0005354206292112,0.0002991353051813,0.0004450911149579,0.0001417503350559,0.0016003073112264,0.0001840942312873,6.340319561721304e-05
2020-11-27 13:03:59,0.0,정상,R-CAHU-02S,22.0,42.3,0.0315827243,0.0086105867834333,0.0628163479,0.0103656616447793,0.0013030454626459,2.3766826676242707,6.060042286990672,1.2038275561803446,3.667894545905372,0.0023427319927011,0.0028835813932512,0.0001411014187688,0.0007953542971716,0.0012574093287842,0.0004552764910899,8.465129116830754e-05,9.4741320692907e-05
2020-11-27 13:04:05,0.0,정상,R-EF-05,2.2,4.7,0.0287532154,0.0065022565686,0.0569735355,0.0081148188775983,-0.0418855080381595,2.8806994385892684,7.0209250951097095,1.2480004121623751,4.422036426377258,0.0058758968436513,0.0042547821620321,0.0005600660515021,0.0009287562739364,0.0018504183459908,0.0025655220452918,0.0001645807596288,0.0001790269342702
2020-11-27 13:04:05,0.0,정상,R-CAHU-03S,15.0,30.5,0.0380581655,0.0073373160749666,0.0733699425999999,0.0092004703012105,-0.0531716274793657,3.024589394895889,7.974586102445908,1.253928576499595,5.1869328118283216,0.000977431569841,0.0007014623324271,0.0003131312347637,0.00040768753349,0.0002107250593352,0.0017125955890743,0.0001081502530148,4.487791079560337e-05
2020-11-27 13:04:23,0.0,정상,R-EF-05,2.2,4.7,0.0309091285,0.0062427967282083,0.061641952,0.007797027127497,-0.0350978159352261,2.953508772339316,7.905827566331387,1.2489638005136203,4.951166896134201,0.0058723739060868,0.0043109003832428,0.0004738289949668,0.0009309627777679,0.0007700501146307,0.0026933081110077,0.0001493782308187,0.0004265643377349
2020-11-27 13:04:29,0.0,정상,R-EF-05,2.2,4.7,0.0288562402,0.006401039039275,0.0567647349,0.0079655163790835,-0.0055208895970103,2.853165045977469,7.126309481838171,1.2444099044247816,4.508055648926074,0.0056625003159015,0.0042194962957914,0.0005783300144464,0.0008882752199832,0.0006988109376537,0.0027328295694784,0.0001995743434193,0.0003820147110577
2020-11-27 13:04:41,0.0,정상,R-CAHU-03S,15.0,30.5,0.0327493809,0.0071950110358666,0.0644932017,0.0090103687324337,-0.0037605240677535,2.9220384478187804,7.157665087317716,1.2523078404630112,4.551679036591668,0.0010625674639659,0.0007313170772925,0.0003218697926283,0.0004913012982826,0.0002984635208973,0.0017132422078564,5.975560658702658e-05,2.729047507836328e-05
2020-11-27 13:04:53,0.0,정상,R-CAHU-02S,22.0,42.3,0.0306931157,0.0085745867940333,0.0605231319,0.0102945674923466,0.01675103257143,2.356407338609288,5.879133042256984,1.2005905053652504,3.579544581828473,0.0023560643068134,0.0028765871576055,0.0001493055083391,0.0008826522705147,0.0030269082884684,0.000489139835789,9.745464209698368e-05,8.536137419703292e-05
2020-11-27 13:05:05,0.0,정상,R-EF-05,2.2,4.7,0.0327384546,0.0063301703294166,0.0611379519,0.0078592516895865,0.0154824083902077,2.8532009699864083,7.779105990587845,1.2415545365444758,5.171812588969765,0.0052021022446702,0.0042116411915526,0.0004495809319527,0.0010660119597745,0.0005217915319029,0.002794331829113,0.0002401918453832,0.0007775030380606
2020-11-27 13:05:20,0.0,정상,R-CAHU-03S,15.0,30.5,0.0374265648,0.0074271883610249,0.0723065882,0.009327532685769,-0.0165745705790673,3.033485940647189,7.751952272471531,1.2558632193464132,5.039129611469137,0.0009346663983323,0.0007051063074561,0.000304815181298,0.0004751598517075,0.0001817691353629,0.0018735504185551,8.259767268250747e-05,5.825730568499904e-05
2020-11-27 13:05:23,0.0,정상,R-EF-05,2.2,4.7,0.0366584659,0.0067036323995916,0.0683608018,0.0083532462758807,-0.0335174313830437,2.885137398591876,8.183740732915487,1.2460776155311826,5.468448106168971,0.0052352027924943,0.0041976233380178,0.000718578173874,0.0009637144294437,0.0006764859296402,0.00297330993665,0.0001631766957192,0.000641371771141
2020-11-27 13:05:26,0.0,정상,R-EF-05,2.2,4.7,0.0290755518,0.0066386813723083,0.0567477159,0.0082717342670707,-0.0197934984425036,2.839846488007587,6.860437493248431,1.2459905519150694,4.379717924297691,0.0059412252449511,0.0040622223554548,0.0003863738774213,0.0009728743158072,0.0020892252509844,0.0030643059878218,0.0002158929426619,0.0002324498824355
2020-11-27 13:05:29,0.0,정상,R-CAHU-03S,15.0,30.5,0.0329616442,0.0071483527919333,0.0653331056,0.0088996087549257,-0.0277382925915626,2.873114218301095,7.341121098592085,1.24498734379319,4.611082463248886,0.0009287810698024,0.0006899579533596,0.0003420579402417,0.0003963976600965,0.0001427022726031,0.0015496645211702,0.0001509553168897,7.392392607706972e-05
2020-11-27 13:05:38,0.0,정상,R-EF-05,2.2,4.7,0.0290233158,0.0064245958195583,0.0578686931,0.0079932305507081,0.0087207008309728,2.8957638717978087,7.239712746040269,1.244160842986325,4.5175317817884535,0.0057721066649886,0.0041723831405549,0.0007492451380648,0.0008304765469738,0.0019079285493666,0.0029365407981574,0.0002038895819862,0.0004322640025022
2020-11-27 13:05:44,0.0,정상,R-EF-05,2.2,4.7,0.0308462046,0.006466815163375,0.0604744442,0.0080357218145616,-0.0089811813950399,2.8375848278021043,7.52570156055096,1.2426088594695268,4.769922105505411,0.0060320822799255,0.0040856433730837,0.0005209742371826,0.0007466390229549,0.0018871421362524,0.0029709293440804,0.0001926553285681,0.0003502474941726
2020-11-27 13:05:50,0.0,정상,R-EF-05,2.2,4.7,0.0304275229999999,0.0063717447280083,0.0601321049,0.0079285400232778,-0.0121141166830023,2.8645993358004658,7.584259488311143,1.2443279449702904,4.77538324255984,0.0051790318046279,0.0040444720321388,0.0003690741122848,0.0009372723528973,0.001929244363532,0.0030099427884119,0.000274033606572,0.0002991821081587
2020-11-27 13:05:50,0.0,정상,R-CAHU-03R,7.5,15.0,0.0313427746,0.005076614931,0.0526579021999999,0.0063251279143032,-0.0812139576757729,2.9475164511165337,8.325191666230623,1.245934151057879,6.173951545666286,0.0015023231019806,0.0039397654965135,0.0003709058895838,0.000229220163326,0.0001410940241665,0.0012203609482481,0.0003790458494761,0.0007054948139932
2020-11-27 13:06:35,0.0,정상,R-EF-05,2.2,4.7,0.0310907662,0.0064071620146166,0.0604844391,0.0079892594566217,-0.0112166108762144,2.8910332374794905,7.570719092101695,1.2469263986763257,4.852501954698913,0.0051453028464959,0.0040642589044196,0.0005004496009691,0.0011459006309961,0.0018984617180537,0.0026445390171654,0.0001885379257213,0.0002860347349842
2020-11-27 13:06:38,0.0,정상,R-PAHU-04S,55.0,105.3,0.0994012207,0.0112668425771916,0.1732038483,0.0144241705392418,-0.2012701407787682,3.73666745567077,12.007889661924592,1.280231834288858,8.822455805074043,0.0014295478220156,0.0004211497719269,0.0002163500135814,0.0003398226040647,0.002611504928104,0.0014483183986131,0.0002605959079945,0.0031885960248346
2020-11-27 13:06:44,0.0,정상,R-EF-05,2.2,4.7,0.0316753201,0.0064479782667666,0.0613813437,0.0080112078448489,-0.0167236496305661,2.8484950955572943,7.661933741922236,1.2424371661020075,4.9124421313975,0.0051407304516558,0.0044305029567535,0.0003578093123109,0.0010260924067815,0.0019096506925813,0.0026130532443582,0.0002047825282086,0.000292258705606
2020-11-27 13:06:47,0.0,정상,R-EF-05,2.2,4.7,0.0305286013,0.00648558407255,0.0587660968999999,0.0081038360540586,-0.0298896388062568,2.8872599089311075,7.251639409779011,1.2495152269103842,4.707147568899955,0.0056727092928806,0.0045769473114241,0.0006757787473806,0.000937466429942,0.0016946265561174,0.0026201098208967,0.0001435122177089,0.0004199548836602
2020-11-27 13:06:56,0.0,정상,R-EF-05,2.2,4.7,0.0326684304,0.0065270180799083,0.0624967907,0.0081521707540918,-0.0101973272253797,2.8614627787766453,7.6662759632004125,1.2489885356968975,5.005107998790591,0.0055502650967764,0.0044349518213503,0.0007529187702218,0.0010507515566539,0.0017713124516445,0.0026048537045323,0.0001341510203858,0.0003369441204588
2020-11-27 13:07:05,0.0,정상,R-CAHU-01S,18.5,37.6,0.03134856,0.00714681743545,0.0609602444,0.0088959043098731,-0.0662777561634724,2.8255362925151366,6.85261916906448,1.244736470494857,4.386366418778701,0.0034252230125265,0.002770414504969,0.0001017672659528,0.0027082249987933,0.0004798484271853,0.0002802111073481,6.010138974706378e-05,6.14081017807271e-05
2020-11-27 13:07:08,0.0,정상,R-EF-05,2.2,4.7,0.0288753919,0.0063875980419583,0.0559503733999999,0.0079866845982611,-0.022566259763509,2.925488318924599,7.005456733846879,1.2503423893925236,4.520539913489496,0.0060412215495048,0.0048133410264087,0.0004258428648766,0.0011225236025885,0.0002485208368909,0.0005649037934412,0.0005179278989572,0.0003100881851731
2020-11-27 13:07:11,0.0,정상,R-EF-05,2.2,4.7,0.0324700102,0.0064114953828416,0.0635385066,0.0079975720128198,-0.0360084964639157,2.8893448044694887,7.944724536165469,1.2473801407114475,5.064342756433341,0.0053952786171899,0.0047622645111942,0.0007516025760617,0.0009698327540079,0.0016818914482073,0.00227539685737,9.928740324582252e-05,0.0002491809016264
2020-11-27 13:07:26,0.0,정상,R-EF-05,2.2,4.7,0.0312550776,0.0064505210539583,0.0586406961,0.00804434728859,-0.0342971973840114,2.8918359485049354,7.289677334440139,1.247084882182299,4.845357039927877,0.0057635055689428,0.0047795612721392,0.000704258174355,0.0009515166177205,0.0018137305072342,0.0021889541427154,0.0001384169646374,0.0001460383811083
2020-11-27 13:07:35,0.0,정상,R-EF-05,2.2,4.7,0.0311898254,0.0064517388191416,0.0611988381,0.008071268123639,-0.0163428492823019,3.0034633936031288,7.582307657549085,1.2510221430062192,4.83432858556873,0.0054883610165851,0.0050048915049474,0.000707389677598,0.0008597161437911,0.0005213659375472,0.001918877917161,0.0006242180646156,0.0002525081748261
2020-11-27 13:07:35,0.0,정상,R-CAHU-02S,22.0,42.3,0.0325956233,0.0085663234488833,0.0648054667,0.010317351583311,0.013741083795721,2.4045647336602105,6.281211430734507,1.204408360818544,3.8050890203368426,0.002349460704834,0.0034562537611847,0.0002190535933858,0.001039981163881,0.0008796294746758,0.0004158080836199,0.0001289224467248,9.49121183245266e-05
2020-11-27 13:07:47,0.0,정상,R-CAHU-02S,22.0,42.3,0.0330843106,0.0086005803500833,0.0660676584,0.0103405024419156,0.0131566033022028,2.3826244330628192,6.389211624010845,1.2023028703889105,3.846753271676537,0.0023297209685314,0.0035844932090272,0.0002001158476046,0.0010913309909402,0.0009227262629575,0.0004493256271893,0.0001139767931385,7.246883550656275e-05
2020-11-27 13:07:56,0.0,정상,R-CAHU-02S,22.0,42.3,0.0353888571,0.0087777663218583,0.0676589421999999,0.0105909743248039,0.0197017345120733,2.425063155225015,6.388358627359086,1.206568269928808,4.031647209823177,0.0024665771012644,0.0035225162920419,0.0001632297917723,0.0011610071749638,0.0028938819015474,0.0005208850385754,0.0001030353198544,0.0001052471988811
