Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-27 13:08:02,0.0,정상,R-CAHU-01S,18.5,37.6,0.0341996886,0.0070742931108416,0.06568335,0.0087773973193492,-0.0605331715529942,2.816465565850575,7.483237639841729,1.2407454966627651,4.834361266087132,0.0031350324525147,0.0033104227248671,0.0001272486070701,0.0030191811643239,0.0004231220186223,0.000293250903085,7.500809718027324e-05,0.000238987550272
2020-11-27 13:08:05,0.0,정상,R-EF-05,2.2,4.7,0.0279808939,0.0062617337197083,0.0550727621,0.0077762904794391,-0.0477091553307992,2.824980357442028,7.082137973834056,1.2418749866293146,4.468553782785788,0.0056309534009824,0.0052111790926311,0.0007622324454957,0.0010219806681774,0.001481499272652,0.0015412116160717,0.0001426250511018,0.0001395731410842
2020-11-27 13:08:05,0.0,정상,R-CAHU-02S,22.0,42.3,0.0332584679,0.0086335504711833,0.0644832011,0.0104055724002222,0.0208524595325081,2.414549531836414,6.196987404424051,1.2052483430720096,3.852235301224981,0.0022851665936233,0.003422524923934,0.000135442970805,0.0010385929475617,0.0026519332890979,0.000518019612023,9.1929173155461e-05,0.0001950717213511
2020-11-27 13:08:14,0.0,정상,R-EF-05,2.2,4.7,0.030785311,0.0062615085426833,0.0604903324999999,0.0078271255833477,0.0275823410252538,2.918192428653761,7.728294615419696,1.250038314248384,4.916596502287471,0.005807760487264,0.0050948913741994,0.0006965695269097,0.001023516888363,0.0005058004081899,0.0012994270639598,0.0006580746474903,0.0005418596537111
2020-11-27 13:08:29,0.0,정상,R-EF-05,2.2,4.7,0.0280569512,0.00621858249395,0.0534176323,0.0077243399311437,-0.0111266135778695,2.818091410378286,6.915494757633047,1.2421383713504897,4.511792072758759,0.0058057230762086,0.0045066511302066,0.0008614425231285,0.0009324500222132,0.000359716333649,0.0012357380946721,0.0001307191515812,0.0001563371922268
2020-11-27 13:08:41,0.0,정상,R-CAHU-02S,22.0,42.3,0.0382698923,0.0085883860423583,0.0707263387,0.0103887035227485,0.0260260738028724,2.4451190218779986,6.808004342902657,1.2096223285156171,4.456005134288451,0.002366419198264,0.0034278531335004,0.0001366106831554,0.000978409063551,0.0020874499713049,0.0005294684390942,8.605821959375278e-05,0.0001087609482071
2020-11-27 13:08:56,0.0,정상,R-CAHU-01S,18.5,37.6,0.0319413878,0.0071972894986416,0.0636115223,0.0089740934705212,-0.0004972008109406,2.8981537252869694,7.088350763111158,1.24687126621972,4.437974574460045,0.0033750049320405,0.0030736973527532,0.0001108374516082,0.0027625631138443,0.0005096196353836,0.0003974378321214,0.0001218237743545,8.598216666532453e-05
2020-11-27 13:09:05,0.0,정상,R-EF-05,2.2,4.7,0.0309354885999999,0.0062809508150333,0.0591169017999999,0.0078208079445213,-0.0215066463104022,2.854563570298008,7.558925141668133,1.2451630612681055,4.925287509966884,0.0052854901556611,0.0048818557688554,0.0008377292082675,0.0010922897381739,0.000317701922692,0.0004819518106746,0.0001407848557766,0.0004318583645757
2020-11-27 13:09:23,0.0,정상,R-CAHU-03S,15.0,30.5,0.0352018662,0.0072493328340416,0.0682384335,0.0090770825487386,-0.0223898919102455,2.9481896849902145,7.517661443927536,1.2521266103432536,4.855876672498449,0.0009375868590661,0.0005767000122253,0.0003225384856914,0.0004867688503193,0.0001622631583331,0.0015938053102492,0.000101144370539,6.081379176017778e-05
2020-11-27 13:09:41,0.0,정상,R-CAHU-03S,15.0,30.5,0.0369802043,0.007206109037175,0.0697372034,0.0089853403034124,-0.037274952646522,2.9121276776616183,7.761220059023851,1.2469059595211092,5.131785282352221,0.0010152249436335,0.0006030745828622,0.0003132169385683,0.0005122787036313,0.0002591110207393,0.0015922469913312,0.0001728836095213,5.4026684783461504e-05
2020-11-27 13:10:17,0.0,정상,R-EF-05,2.2,4.7,0.030857224,0.0061922264360333,0.0570460167,0.0077177327946575,-0.0602314722376308,2.904400417386746,7.391551148219156,1.2463582968715667,4.9832195767968015,0.0047040543626409,0.004431422040442,0.0005461353405929,0.0010387523776,0.000804122816925,0.0011009079568448,0.0001845965475829,0.0001966720716502
2020-11-27 13:10:29,0.0,정상,R-CAHU-02S,22.0,42.3,0.0331128053,0.0084467201969666,0.0650403797,0.010141546829259,0.0326538409135124,2.367467689932409,6.41326030387734,1.2006490794972693,3.9201967779033646,0.0023962588139881,0.0029181219832142,7.518089816872036e-05,0.0008676898121047,0.002867532065032,0.0004685729221065,0.0001070232996232,8.922876941144397e-05
2020-11-27 13:10:53,0.0,정상,R-CAHU-02S,22.0,42.3,0.0326724200999999,0.0086461581646666,0.0632210131,0.0103704380700652,0.0393008434020972,2.361795057121552,6.096272179908211,1.1994272915854176,3.778836736241871,0.0024417819524387,0.0028096439173938,0.0001436534220149,0.0009658608931442,0.0025323688264629,0.0004853292557346,9.275983720690567e-05,0.0001153107435558
2020-11-27 13:11:20,0.0,정상,R-CAHU-03S,15.0,30.5,0.0362943895,0.0071122256607416,0.0696851127,0.0088622389794662,-0.0172585669946456,2.9343492559616893,7.8631498046328785,1.2460570575515315,5.103098696704627,0.0011194762155936,0.0006944673081161,0.0003192496118524,0.000434618495617,0.0003663013163632,0.001580747910513,0.0001364580399789,5.798013988819352e-05
2020-11-27 13:11:20,0.0,정상,R-EF-05,2.2,4.7,0.0302664414,0.0063289725514833,0.0593951531,0.0079277119665333,-0.0120517384111169,2.9549257946279446,7.492092718647653,1.2526064700146735,4.782204560660703,0.0049129596126352,0.0059974832957968,0.0003336686500828,0.0010995545802197,0.0004371006857034,0.0023023958772239,0.0001566400970107,0.0001909489290509
2020-11-27 13:11:38,0.0,정상,R-EF-05,2.2,4.7,0.0331879705,0.0064236999559083,0.0605150330999999,0.0080069157312102,-0.0196407220796187,2.85110914031194,7.55784563388343,1.2464647767126371,5.166488274327736,0.004626840971485,0.0060704612118078,0.0004479616432132,0.0010146589919196,0.000544187371623,0.0024212468540452,0.0006064520749744,0.0006515239464847
2020-11-27 13:11:50,0.0,정상,R-EF-05,2.2,4.7,0.0333171263,0.0066184338934833,0.0628368444,0.0082310793635981,-0.0100923685220629,2.869517239034783,7.634095314144977,1.2436596778133056,5.033989435598175,0.0048311383254898,0.0062388195907801,0.000450805970721,0.0010298115665495,0.0005317270453381,0.0025854381958289,0.0006074588359636,0.0006276371585606
2020-11-27 13:11:53,0.0,정상,R-EF-05,2.2,4.7,0.0320845581999999,0.00658866857885,0.0639277175,0.008214741192031,-0.0289154860129278,2.8917821370388195,7.782073227336125,1.2467983620242828,4.869657323938443,0.005129264031542,0.0059999041418375,0.0003905524273818,0.0008526885676919,0.0006616600432677,0.0026036737514454,0.0004307261420018,0.0006827201156123
2020-11-27 13:12:02,0.0,정상,R-CAHU-03S,15.0,30.5,0.0335213766,0.0071347425957083,0.0662645102,0.0089271747846696,0.0276296810609979,2.988167789198561,7.422786245184075,1.2512259082814698,4.698330199068943,0.0010698152423189,0.0005998059990343,0.0003164009498047,0.0005153895148649,0.0002084957107115,0.0018627757988898,6.651382483275961e-05,6.110042670999764e-05
2020-11-27 13:12:02,0.0,정상,R-EF-05,2.2,4.7,0.0300959423,0.0065221087594583,0.0594035460999999,0.0081455207302752,0.0106993898795603,2.895000676507745,7.292786804802887,1.2489090615765477,4.614449622042104,0.005253170966666,0.006247844920269,0.0005150378537661,0.0011262640336489,0.0008741080060296,0.0028902173706091,0.0004783868752653,0.000660077294293
2020-11-27 13:12:11,0.0,정상,R-EF-05,2.2,4.7,0.0308284814999999,0.0065211683844416,0.0616102050999999,0.0081347647084911,-0.0237938557765822,2.885829878172858,7.573692332574876,1.2474397575592766,4.727447549667818,0.0054123434326284,0.0064352316093144,0.0006080833514756,0.0007008591731244,0.00057944002308,0.0028757110260244,0.0005025801421473,0.000517621915032
2020-11-27 13:12:32,0.0,정상,R-EF-05,2.2,4.7,0.034942057,0.0069846370912999,0.0680212006,0.0087697662310264,-0.0416827898701857,3.020710158901849,7.756329964571801,1.255579368890897,5.002701864571248,0.0051073759611328,0.006063179710238,0.000423560448026,0.0009905178556312,0.0004271740871291,0.0027994682111602,0.0007030425047902,0.0005656667732045
2020-11-27 13:12:38,0.0,정상,R-PAHU-04S,55.0,105.3,0.0783092603,0.0111644194823166,0.1377071291,0.0143042865432866,-0.2874298491823773,3.675584425021021,9.626983399925605,1.281238721452848,7.014181115644582,0.0014858624473943,0.000207469860886,0.0002224876578986,0.0002430681744564,0.0026315002508741,0.0013892673703261,0.000202132297261,0.0031983672650908
2020-11-27 13:12:56,0.0,정상,R-CAHU-03S,15.0,30.5,0.0370645411,0.0073464604873833,0.0704998075999999,0.009183233739374,-0.0698225113274294,3.0062815287530222,7.677013304989151,1.250021524670986,5.045224317704276,0.001054192844285,0.0007118557660763,0.0003357061374553,0.0003995817548715,0.0001601160214518,0.0017051811769806,8.944622975940185e-05,4.248103231990229e-05
2020-11-27 13:12:56,0.0,정상,R-EF-05,2.2,4.7,0.0392791256,0.0070690011917583,0.0728383064,0.0088795118267353,-0.0463840192267639,3.06689940373897,8.202962935495052,1.2561197241115003,5.556531189412596,0.0055931724988815,0.0067402415537005,0.0006438050508012,0.0010320699666773,0.0008609919172499,0.0029005059778917,0.0006074582235071,0.0003689531584103
2020-11-27 13:13:05,0.0,정상,R-CAHU-01S,18.5,37.6,0.0367209166,0.0075765422217,0.0706071481,0.0094322304383413,-0.0583178433906151,2.848451050195867,7.4857318808695394,1.244925476865486,4.846659006905221,0.0034795492082706,0.0043091154605742,0.0001310145305349,0.0025109732667942,0.0004682980837737,0.0009621168634998,8.038027706206543e-05,7.940900749978295e-05
2020-11-27 13:13:08,0.0,정상,R-EF-05,2.2,4.7,0.0363535099,0.0071053655493833,0.0696097948,0.0089679006698261,-0.0616339781678717,3.1530670176884814,7.7621059111652,1.2621307950305916,5.116346181957533,0.0048203688248015,0.0073643593318955,0.0004065187268928,0.0010386064226318,0.0008012222400516,0.0027099916425229,0.0005784734365716,0.0003054101586134
2020-11-27 13:13:08,0.0,정상,R-CAHU-03S,15.0,30.5,0.0364576206,0.0071888377947083,0.0689065084,0.0090015519808368,0.0016843330671592,2.9419393731607206,7.654958672314867,1.2521567794258526,5.071420672036343,0.0010199308905106,0.0006601648955275,0.0002975163878648,0.000489993089913,0.000209447066238,0.001616353384655,8.622947293160682e-05,6.836484322332581e-05
2020-11-27 13:13:35,0.0,정상,R-CAHU-02S,22.0,42.3,0.0345365442,0.0087123393772833,0.0659417881999999,0.0105307108373737,0.011264402636086,2.4313759795520697,6.261855369342309,1.2087121932866447,3.964095371451097,0.0023332431712829,0.0023990264616452,0.0001336905361299,0.0009181323433156,0.0020832446315507,0.0007557980147996,0.0001070700963236,9.45998679025932e-05
2020-11-27 13:13:44,0.0,정상,R-EF-05,2.2,4.7,0.0385841019,0.0070790800825916,0.0720745213,0.008887260793333,-0.0181743735895585,3.0630821439507208,8.10986905594898,1.255425943716598,5.450440092475162,0.0056547972625041,0.0069043963601863,0.0006701369881073,0.0009660689806567,0.0007538985825329,0.0023866845213369,0.0003692120773419,0.0001536678412734
2020-11-27 13:13:47,0.0,정상,R-EF-05,2.2,4.7,0.0373598449,0.0071240697692166,0.071436625,0.0089539305741178,-0.0749988511635691,3.131682853398468,7.97824200318171,1.256856103909605,5.244171675779073,0.0052429776508858,0.0069116786537756,0.0003245233205755,0.0010508084368858,0.0005009909176201,0.0023711319225656,0.0002299035481399,0.0001791488048895
2020-11-27 13:14:26,0.0,정상,R-EF-05,2.2,4.7,0.041017741,0.0069344959073166,0.0756414757,0.0087110204815213,-0.0541660478919207,3.0921452904433413,8.683423011168175,1.256186548805989,5.915028510828266,0.0050601260335078,0.0065444264459666,0.0004432869455421,0.0009684940348286,0.0007278745961551,0.0018202456794623,0.0004284255610545,0.0005428859438689
2020-11-27 13:14:29,0.0,정상,R-PAHU-04S,55.0,105.3,0.0711495876,0.0111943548373666,0.1297416687,0.0143318919107962,-0.1941825062714507,3.59424362623694,9.052654702361057,1.2802785081420245,6.3558453018215255,0.0012949870936723,0.0004102538134762,0.0002012581797813,0.0003865637356893,0.0035283829115755,0.0010878826785072,0.0002445059212684,0.003104294372647
2020-11-27 13:14:44,0.0,정상,R-EF-05,2.2,4.7,0.0393455923,0.0072394134781666,0.0723851771,0.0090985131396677,-0.0280741815875253,3.0344247638409554,7.955714960108663,1.256802525108967,5.434914364079673,0.0055067776494901,0.0066718414440884,0.0008770605390217,0.0007318220208513,0.0007892230914227,0.0012344298377661,0.0005373814257476,0.0005778298142446
2020-11-27 13:14:56,0.0,정상,R-CAHU-03S,15.0,30.5,0.0377201885,0.0072973647195416,0.0719715655,0.0091395178189336,-0.0210163136552561,2.9416949458474453,7.87476614476331,1.252440870121087,5.169015110206679,0.0010453699288475,0.0005216949468086,0.0003457916296202,0.0003801181097334,0.000115723224227,0.0018547047367655,0.0001053151650944,4.965005628487821e-05
2020-11-27 13:15:05,0.0,정상,R-PAHU-04S,55.0,105.3,0.0808321387,0.0114526271178999,0.1396995075,0.0146628468546474,-0.1963343023925135,3.6092351847775617,9.527447765419522,1.280304222227759,7.057956036450588,0.0011172776932892,0.0004077298728836,0.0002444424372382,0.0003386556330413,0.0036799778148353,0.0011572499416864,0.000247269842747,0.0030920294994719
2020-11-27 13:15:08,0.0,정상,R-EF-05,2.2,4.7,0.0361328237,0.00708226782635,0.0702677407,0.0088941870191701,-0.0387602734632862,3.1232349991140405,7.90041186997168,1.2558388410670958,5.101871968970967,0.0053295543101319,0.0065855833098009,0.0008782879769077,0.0008177203700276,0.0018525695695381,0.0007536219963429,0.0001576860735664,0.0003599042064502
2020-11-27 13:15:26,0.0,정상,R-CAHU-03S,15.0,30.5,0.0347556397,0.0073371213277583,0.0672859698,0.0091455910296574,-0.0273626393433891,2.945027105722416,7.357203004355244,1.2464821857391344,4.736958562823532,0.0009761857217427,0.0005909810725651,0.0003369246131587,0.0003580614806493,0.0001766522370287,0.001866260948257,0.0001774488480359,6.195491478166785e-05
2020-11-27 13:15:41,0.0,정상,R-PAHU-04S,55.0,105.3,0.0952487588,0.0114360845119833,0.1501325071,0.0146290371705897,-0.1821028860222087,3.648419187953181,10.262637612393696,1.279199813123162,8.3287910910586,0.0017599057402539,0.0005032028718061,0.0002212984007641,0.0005699347936564,0.0036709942751705,0.001222722474937,0.0002455718998437,0.0031532756283002
2020-11-27 13:15:50,0.0,정상,R-CAHU-01S,18.5,37.6,0.0366890952,0.0076779090906666,0.0718008876,0.0095863503583665,-0.0949359105081235,2.8736893602903395,7.489908559135363,1.2485626288568334,4.778526909702484,0.0039163639249744,0.0043657932236472,9.999282522061804e-05,0.0025738726427277,0.0006045722892582,0.0001789051235453,7.801100129618042e-05,4.759183145869152e-05
2020-11-27 13:15:59,0.0,정상,R-CAHU-01S,18.5,37.6,0.032883022,0.0075309660595166,0.0651680976,0.0094394645200815,0.1046533034482579,2.9603121392191856,6.903791784095472,1.2534201383304882,4.366375009544316,0.0037496092408424,0.0042927487635721,8.556453315617914e-05,0.0026379942760489,0.0003179604862881,0.000920368283687,7.687806226583839e-05,0.0001633475787772
2020-11-27 13:16:14,0.0,정상,R-EF-05,2.2,4.7,0.0378740467,0.0071970606359166,0.0722358599,0.0090492095418664,-0.0165644472321646,3.016277065719224,7.982560196644675,1.2573479646269288,5.262432625757099,0.0052462336655564,0.0061982797805885,0.000832241538836,0.0009590367568235,0.0010696880351819,0.0014075535483216,0.0007762394757628,0.0002350284017523
2020-11-27 13:16:32,0.0,정상,R-CAHU-03S,15.0,30.5,0.0401868000999999,0.0073501361602083,0.0743306055999999,0.0091760387597713,-0.011664863519495,2.952027758325824,8.100511293159853,1.2484175204056651,5.467490563992619,0.0010189331175148,0.0006897098253745,0.000281842108391,0.0004317965485374,0.0001368503483832,0.001622028255677,8.608843749910122e-05,4.102607263538633e-05
2020-11-27 13:16:38,0.0,정상,R-EF-05,2.2,4.7,0.0341546312,0.0068061344606083,0.0629927721,0.0084764827428982,0.0110764521192121,2.903948654836089,7.431475295903385,1.2454180551320844,5.0182128192846855,0.0056004710630339,0.0059064167189135,0.0008275604093601,0.001149662950403,0.0026641783724706,0.0019293089695169,8.094056265997957e-05,0.0004229845235679
2020-11-27 13:16:53,0.0,정상,R-CAHU-02S,22.0,42.3,0.0396450423,0.008766845224125,0.0735017843999999,0.0106271121168697,0.0223523750223121,2.4619358306944963,6.916440100723266,1.2121934225125333,4.522156064863902,0.0024226000569448,0.0027013287412887,0.0001119359742794,0.0009957667074187,0.0037148803494444,0.0004943277024856,9.223334879038184e-05,0.0002177659010853
2020-11-27 13:16:59,0.0,정상,R-CAHU-03S,15.0,30.5,0.0344331339,0.00712586590545,0.0688556395,0.0089010774397794,0.0004840949266875,2.91964465842287,7.735652224783518,1.2491222200759768,4.832133295360621,0.0011310242171711,0.0006562162552499,0.0003436764403751,0.0005042717433628,0.0002993297558002,0.0016426189726495,7.12009437487025e-05,3.5956533906160804e-05
2020-11-27 13:17:05,0.0,정상,R-CAHU-03R,7.5,15.0,0.0357867032,0.0050541421570999,0.0593600700999999,0.0063273773645194,-0.0788098034733332,3.169523752562472,9.381465128484308,1.2519191522206805,7.080668110952768,0.0015512832611554,0.0032937612017055,0.000407651434799,0.0001896344364575,0.0001139529079245,0.0042383352584729,0.0003065151308622,0.0005033298039279
2020-11-27 13:17:11,0.0,정상,R-EF-05,2.2,4.7,0.0314235874,0.0067400159544249,0.0610380955999999,0.0083754396691356,0.0267575848812845,2.847968433430081,7.287748227108782,1.2426438936894453,4.662242287330133,0.0054938635452396,0.0057634680840248,0.0006471699879384,0.00078815872914,0.0029462183163051,0.0024217635692149,0.000163333713735,0.0001650487363376
2020-11-27 13:17:20,0.0,정상,R-EF-05,2.2,4.7,0.0331168659,0.0066946745659666,0.0637611188,0.0083561624440367,-0.0169283543793276,2.8888659546726,7.630430742224513,1.2481805294190853,4.94674768335332,0.0054144316335695,0.0059909902966135,0.0007046521618886,0.0010866362143465,0.0027475274822295,0.0026157257901063,0.000116020186549,0.0001153326961254
2020-11-27 13:17:32,0.0,정상,R-CAHU-02S,22.0,42.3,0.0315738283,0.0084733681619,0.0611504074,0.0101880637033411,0.041284528946157,2.3759909314812955,6.002161861232342,1.2023629221200625,3.7262429410266695,0.0024136302954657,0.0025860605342396,0.0001252041439188,0.0008571397895872,0.0013689142634729,0.000478434931258,6.151264811627791e-05,0.0001899624845454
2020-11-27 13:17:32,0.0,정상,R-EF-05,2.2,4.7,0.0350621864,0.0067594125816666,0.0696632117,0.0084477579344554,0.0401955821814873,2.9765884699585343,8.246355096879393,1.249776934369715,5.187164709415433,0.005566799559904,0.0056848206254517,0.000343773237068,0.0010941626867027,0.0030403643819962,0.0026166173692362,0.0001621900798997,0.0002994786703683
2020-11-27 13:17:35,0.0,정상,R-CAHU-01S,18.5,37.6,0.0328915529,0.0071673389212499,0.0633161943,0.0088985791594676,-0.0033306224945582,2.835564847016636,7.115315059329974,1.2415457476253564,4.589088539190169,0.0036210807002416,0.0031088712630442,9.945308180156931e-05,0.002235492508674,0.0004792183099627,0.0002356679643388,5.125629895731213e-05,4.366863089338424e-05
2020-11-27 13:17:38,0.0,정상,R-CAHU-03S,15.0,30.5,0.0379984677,0.0071891385930166,0.0738841891,0.0089960809519078,-0.037865474137004,2.967415267532896,8.212930663360842,1.2513433752197172,5.285538344873568,0.0011567225404654,0.000579986409928,0.0003219043100517,0.0004393475921879,0.0002613821940318,0.0018419790986696,9.026144352608288e-05,3.361235373628054e-05
2020-11-27 13:17:41,0.0,정상,R-EF-05,2.2,4.7,0.03065929,0.0067784901074666,0.0590738635,0.0084337377169478,0.0041779679892017,2.925785795376664,7.004470079889896,1.2441911964521228,4.523026443046375,0.0058552461994149,0.0056764613780581,0.0004071615789996,0.0010040325106431,0.0027336357048242,0.0026817058224705,0.0001276753251223,0.0003658455743533
2020-11-27 13:17:59,0.0,정상,R-CAHU-02S,22.0,42.3,0.0334320292,0.0085557778459916,0.0662004277,0.0102746018781765,0.0318869887692204,2.3832404600305765,6.4431136587989055,1.2008962905681464,3.907538250968346,0.0023895809215602,0.0024840207205782,0.0001737047582141,0.0007033361080834,0.0031496190087816,0.0005010207018145,9.513986485061304e-05,9.87598433744368e-05
2020-11-27 13:18:26,0.0,정상,R-EF-05,2.2,4.7,0.0355801024,0.0066881854574,0.0707511232,0.0083363767698437,0.0278451037574866,2.9295872859743994,8.487035213659837,1.2464332550198904,5.319843868957484,0.0058251803615608,0.0060163131386282,0.0008483713882365,0.0010004863623326,0.002702278272739,0.002460615985338,0.0001436233699332,0.0003868133839542
2020-11-27 13:18:26,0.0,정상,R-CAHU-03S,15.0,30.5,0.0434550084,0.007267126087975,0.0739809424,0.009076049210698,-0.0260036028111594,2.889788911581084,8.151227553151362,1.2489186372748289,5.979668974218779,0.0011609293703516,0.0005125497097806,0.0003335182229123,0.0003986233554585,0.0001462882026624,0.0015407821441954,0.0001325024683788,5.59105524602121e-05
2020-11-27 13:18:29,0.0,정상,R-EF-05,2.2,4.7,0.0307052508,0.0065997773826916,0.060328193,0.0082458421100055,0.0189195790792137,2.911401245775032,7.316195507405768,1.2494121592087035,4.652467654519144,0.0057837053995764,0.0059162151806775,0.0004308605534799,0.0010475722860947,0.0026816189183643,0.0023456769618781,0.0001165085477733,0.0003336757174325
2020-11-27 13:18:32,0.0,정상,R-CAHU-01S,18.5,37.6,0.0360973179,0.0072903154840749,0.0690256841,0.0090773528772454,-0.0337852911022619,2.875773863249502,7.604164455590251,1.24512483678849,4.95140683264684,0.0034423173017366,0.003225838791096,9.500657171729192e-05,0.0023396662784354,0.0003906654724824,0.0003872989893432,7.983117490630742e-05,0.0001936450454895
2020-11-27 13:18:35,0.0,정상,R-CAHU-02S,22.0,42.3,0.0329661071,0.0084157296718,0.0629701148,0.0101330288844019,0.0295596874715106,2.379589442643321,6.214342771383154,1.2040582670278015,3.917201286831382,0.0024483623863527,0.0025150183863976,0.000114681898174,0.0006415921806488,0.000517688376216,0.0005260849345499,5.817930629759185e-05,0.0001317789175016
2020-11-27 13:18:35,0.0,정상,R-EF-05,2.2,4.7,0.030290354,0.0065129422391833,0.0587819702,0.008152559322267,0.0348925259321219,2.9618720545096413,7.210247466638977,1.251747524063612,4.650794201392787,0.0056708465557316,0.0059779281590988,0.0006695954078874,0.0010482652442019,0.0026802917678927,0.0023426096919806,0.0001351708131285,0.0003693351808771
2020-11-27 13:18:41,0.0,정상,R-PAHU-04S,55.0,105.3,0.0833321363,0.0115392314799166,0.1492418945,0.0147588633001956,-0.2037462595389823,3.701710296180083,10.1120182133553,1.2790161394961703,7.221636592093203,0.0008248574679924,0.0003741452026875,0.0001844984983346,0.0003124038725328,0.0031946833805017,0.0012434954301281,0.0001992017338644,0.0031853858421318
2020-11-27 13:18:44,0.0,정상,R-EF-05,2.2,4.7,0.0337275266999999,0.0065562418342749,0.0656950362,0.0082002475315713,0.0110622419856991,2.9475921416295265,8.011347943713963,1.250754279487037,5.144338411020442,0.005473418484487,0.0057660924076354,0.0004973279566438,0.0009766648526779,0.0026149660429081,0.0021146072803731,0.0001452584860082,0.000361947943097
2020-11-27 13:18:50,0.0,정상,R-CAHU-01S,18.5,37.6,0.0360720307,0.0072470515385583,0.0679159873,0.0090261542480572,-0.0043866145327091,2.894588396666748,7.524354828593577,1.2454933154584462,4.97747677218477,0.0034503150368293,0.003256835850251,8.280738640301875e-05,0.002352412667034,0.0003841077185481,0.0002976933641481,4.4568920446003566e-05,0.0001563043756876
2020-11-27 13:18:56,0.0,정상,R-EF-05,2.2,4.7,0.0335342287999999,0.0066544617842166,0.0656136461,0.0082836243600157,0.0256229192247354,2.870336833121481,7.920886226651079,1.2448225910115205,5.039360039535864,0.0055696327899525,0.0060921345792412,0.0007704286197244,0.0009040366047124,0.0026651519465944,0.0019118334804366,6.24258880777886e-05,0.0002357801036839
2020-11-27 13:19:08,0.0,정상,R-EF-05,2.2,4.7,0.0307246819,0.006415152657,0.0579855106999999,0.0080525399535276,-0.004218406618692,2.979574723811617,7.200896988359244,1.2552374641842736,4.789392169253253,0.0049085473806521,0.0062699965129765,0.0004894629346427,0.0010089329229623,0.0007837159030498,0.0015885653581728,0.0006947991974114,0.0005557477383817
2020-11-27 13:19:38,0.0,정상,R-CAHU-01S,18.5,37.6,0.0342008024,0.007154710910775,0.0653124265,0.0089317904163459,-0.0258337952745432,2.881598873555576,7.312355469119888,1.2483789390979698,4.780179496629776,0.0034310267259771,0.002734900369053,9.168171324957165e-05,0.0025961616815025,0.0004850374702351,0.000248422576011,0.0001047178366612,7.25237629081948e-05
2020-11-27 13:19:47,0.0,정상,R-CAHU-03S,15.0,30.5,0.0346698388,0.0072366991478916,0.0680922083,0.0090459481260749,0.0053442358311665,2.9263763431625525,7.527371078297962,1.250010252078858,4.790836000153561,0.001066670479568,0.0006327032371522,0.0003392552734723,0.0003135161078736,0.0002985946555523,0.0016310904229406,6.328781177499536e-05,8.416460261295971e-05
2020-11-27 13:20:14,0.0,정상,R-CAHU-01S,18.5,37.6,0.0335850081999999,0.0071513486733833,0.0659218876999999,0.0089279918861185,-0.0055508909660012,2.903974562651485,7.383730691164386,1.2484347070571036,4.696318098011405,0.0034222141022628,0.002890850932549,0.000101521521883,0.0028205042111623,0.0003352119488758,0.0003054688931002,8.844381341069029e-05,0.0001933632615313
2020-11-27 13:20:26,0.0,정상,R-CAHU-03S,15.0,30.5,0.0382467806,0.0073641029004666,0.0704465806,0.0091791928763851,-0.0553035378941988,2.964812999326984,7.67459422072218,1.246478084357499,5.1936781868673085,0.0010262102917114,0.000683594548792,0.0003036281643583,0.0003690135992066,0.0001893999221876,0.0017002434941863,8.29330682319687e-05,5.007564420602092e-05
2020-11-27 13:20:35,0.0,정상,R-CAHU-02S,22.0,42.3,0.0351673961,0.0086878667437916,0.0702457689,0.0104419359900355,0.0114336302157168,2.371045138306763,6.727274421815434,1.201898728188633,4.04787471275737,0.0021341561759079,0.0034043056808988,0.0001533181557823,0.0010482539745253,0.003639626551249,0.0003998646011721,7.469884885485898e-05,6.111606035988398e-05
2020-11-27 13:20:44,0.0,정상,R-CAHU-03S,15.0,30.5,0.0338545702,0.00707423946605,0.0668488405,0.0088404812604756,-0.0052477785786562,2.934003794763368,7.5616743625564915,1.2496723220781611,4.785612695537316,0.0009684833427763,0.0006559066431312,0.0003210078394266,0.0004596188966601,0.0001820429473449,0.0015181065654699,6.580063899842846e-05,7.49441829737008e-05
2020-11-27 13:20:44,0.0,정상,R-EF-05,2.2,4.7,0.0282325204,0.00625517768195,0.0559569018999999,0.0077920159810655,0.0138990743083361,2.8897213495097387,7.181312517322098,1.2456905906206763,4.513464178878248,0.0046703360717883,0.004879005220821,0.0009834142083454,0.0010603148441127,0.0016832455745272,0.0012077797091025,0.0001725971471508,0.0003725137287512
2020-11-27 13:20:47,0.0,정상,R-CAHU-02S,22.0,42.3,0.0332296975,0.0086243884692,0.064869076,0.0103999873653216,0.0039525404388208,2.4080883313274173,6.237418731517238,1.2058811360901482,3.852991736013765,0.0023073654085391,0.0033346894498093,0.0001893519396583,0.0010111464879086,0.0019955072773652,0.0004712272910562,7.865052122339191e-05,8.739804978282469e-05
2020-11-27 13:20:47,0.0,정상,R-EF-05,2.2,4.7,0.0334618203,0.006254498443225,0.0619880408,0.0078223820552834,-0.0201474415871193,2.980771600304436,7.924445566824667,1.2506809500859088,5.350040551412484,0.0054891123067679,0.004772577108842,0.0008217626539516,0.0009686181143203,0.0005790904312466,0.0013091481080556,0.0001407498848621,0.000281889761247
2020-11-27 13:21:26,0.0,정상,R-EF-05,2.2,4.7,0.0330903567,0.0067743204406249,0.0654709263999999,0.0084398958886012,-0.0263314569056793,2.91159549854907,7.757314457921612,1.2458660558759498,4.88467544309833,0.0059081372809089,0.0060066095525673,0.0007634035335467,0.0009762068924719,0.0007395526377351,0.0019606047556997,0.0006543597400699,0.0007605048133148
2020-11-27 13:21:44,0.0,정상,R-CAHU-02S,22.0,42.3,0.0338603146,0.0085463038635833,0.0667926668999999,0.0102853272702673,0.0184843295253538,2.3884109140621805,6.493975849760603,1.203482515300459,3.961983465657268,0.0022715521015282,0.0026732164922473,0.0001177781973506,0.0007814718486958,0.0032116723199298,0.0005925222229087,9.043535808684662e-05,0.0001191560412932
2020-11-27 13:21:47,0.0,정상,R-CAHU-03S,15.0,30.5,0.0360383876,0.0071811085683166,0.0659177116999999,0.0089566439346958,0.0063825770665701,2.9359860924372985,7.359644101140442,1.2472508735229215,5.018499199274438,0.0010773580585274,0.0005640513354288,0.0003306276367925,0.0003643904370645,0.0002291166544005,0.0016909228003825,0.0002039081814792,6.537032280673237e-05
2020-11-27 13:22:05,0.0,정상,R-EF-05,2.2,4.7,0.0337704569,0.00660458058845,0.0633009542,0.0082222090008543,-0.0356180128038478,2.8698604054688617,7.698777079665906,1.2449252288984425,5.113187196028361,0.0059035148421653,0.0058158975449076,0.0004146939218347,0.0009392231594159,0.0001881395964016,0.0007105708365687,0.0004919007275598,0.0003554620603829
2020-11-27 13:22:14,0.0,정상,R-EF-05,2.2,4.7,0.0338445454999999,0.00667327687455,0.0648486819,0.0083289517092347,-0.0459811508400549,2.9155565181499554,7.785935633184043,1.248105221139412,5.071653122781937,0.0058620400289478,0.005943163997097,0.0003878154979271,0.0008830198929242,0.0005553992943818,0.002463070302181,0.0001578615440472,0.0001708157682434
2020-11-27 13:22:17,0.0,정상,R-EF-05,2.2,4.7,0.0320150852,0.0067219149653166,0.0636896007,0.0084081199963307,-0.0297030065151772,2.971466570460524,7.574773044128052,1.2508518836841045,4.762792353844034,0.0052994372870466,0.0059008051168597,0.0006635787651822,0.001168080877875,0.0004618712586647,0.0005243866740188,0.0005185799865615,0.0004286651981696
2020-11-27 13:22:32,0.0,정상,R-CAHU-02S,22.0,42.3,0.0309457593,0.0086007065708,0.061588347,0.0103409266670049,0.0371084304005592,2.365919193296933,5.955786070557026,1.2023345502930138,3.5980484911626927,0.0023799434267697,0.002656561527295,0.0002106202265941,0.0007035520024117,0.0015998317717627,0.0003748468347894,7.835260226441018e-05,0.0001833655732974
2020-11-27 13:22:38,0.0,정상,R-EF-05,2.2,4.7,0.0338987856999999,0.0067201941506249,0.0648343265,0.0083585685258407,0.0128748665539611,2.882197192134088,7.756630372720231,1.2437986668976535,5.044316420061659,0.0051510740094125,0.0050281615195566,0.000440881826829,0.0009292949135705,0.0011592637964193,0.0024747685636072,8.147673588501089e-05,0.0002537143676116
2020-11-27 13:22:47,0.0,정상,R-CAHU-01S,18.5,37.6,0.0345376059,0.0073634859171583,0.0685359798,0.0091406552832396,-0.0906168620927286,2.821494413762622,7.497928504717574,1.2413489189868878,4.690387988591213,0.0032917436858774,0.0032392556801623,7.248708503930349e-05,0.0023887173262759,0.0005920578948244,0.0005925867109596,9.592824538302524e-05,3.972493212952637e-05
2020-11-27 13:22:53,0.0,정상,R-EF-05,2.2,4.7,0.0302041322,0.0067004481371916,0.059681166,0.0083710818055328,0.0045162071404521,2.9113686558691425,7.129444841950277,1.2493316318752063,4.507777924934338,0.0056639883812647,0.0058029879679722,0.0007427669442352,0.0011012574513213,0.0005201780053594,0.0006633249395918,0.0003620616506862,0.0002940064024338
2020-11-27 13:23:11,0.0,정상,R-PAHU-04S,55.0,105.3,0.0797336102,0.0112093775760166,0.1333657503999999,0.0143847911579968,-0.1673057807526359,3.64019072789088,9.27130251215767,1.2832818825528962,7.113116643567815,0.001652396513785,0.0005488438498269,0.0002460463814253,0.0002735343578516,0.0040579589748538,0.0013822023384892,0.0001745389552271,0.0032441693013281
2020-11-27 13:23:20,0.0,정상,R-EF-05,2.2,4.7,0.0351333766999999,0.0067565380193416,0.0689405462999999,0.0084176974450556,-0.018650640709785,2.925241395886998,8.189952982985188,1.2458595542508029,5.199908088939203,0.0057630450803849,0.0057429593751259,0.0003845583697427,0.0008790199426176,0.0008439763828767,0.0017850245221473,0.0001135078412541,0.0003492388821253
2020-11-27 13:23:29,0.0,정상,R-EF-05,2.2,4.7,0.0326685086,0.0065641193889083,0.0623476282,0.0081912775578971,0.0167285017850487,2.944049760503756,7.611465703526424,1.2478867419349982,4.976830350648609,0.0058760216995983,0.005593296615672,0.0005959443511964,0.000844760604817,0.0004440270069461,0.0015805750497863,0.0003368904927248,0.0005640982232763
2020-11-27 13:23:32,0.0,정상,R-CAHU-03S,15.0,30.5,0.0330022015,0.0072253314018916,0.0644376017,0.0090439078007685,0.0029810402741528,2.970801737650915,7.124973310157376,1.2516945310495735,4.567569245524113,0.0011372904100689,0.0005580095144511,0.0003309040038224,0.0003709194474169,0.0002322371148737,0.0016288365773493,0.0001659910166096,5.239577845564814e-05
2020-11-27 13:23:38,0.0,정상,R-CAHU-02S,22.0,42.3,0.0344573371,0.008492358857375,0.065815378,0.0101786874393651,0.0231210397029015,2.3713934094094338,6.465998528009094,1.1985701040560413,4.057451843321045,0.0022491538555083,0.0027521464289305,0.0001738084861485,0.0009325917267346,0.0014607561549597,0.0004961698145601,7.39732107342341e-05,8.635283147024829e-05
2020-11-27 13:23:50,0.0,정상,R-EF-05,2.2,4.7,0.0325118862,0.0069833191699083,0.0636681933,0.0087120521688696,-0.0046621668765248,2.94233689204064,7.308059234023198,1.2475517668461449,4.655649471113429,0.0057074113224771,0.0053180126180935,0.0007675727734561,0.0009436909463488,0.0005327675474822,0.0012096860941514,0.0001310582077303,0.0001485705466339
2020-11-27 13:23:50,0.0,정상,R-CAHU-03S,15.0,30.5,0.0386422724,0.0072927004716916,0.0694564004,0.0091336228787847,0.0039407928360961,2.9669744804694216,7.604474294787288,1.2524335689144368,5.298760390612378,0.0011234908427284,0.0005640425001249,0.0002944487383224,0.0003926081443048,0.0001846485661973,0.0016574480160925,8.616856264165713e-05,4.671820066990678e-05
2020-11-27 13:23:56,0.0,정상,R-EF-05,2.2,4.7,0.0364001133,0.0067970166996083,0.064741429,0.0084588900995904,0.0007031480035841,2.87186261990364,7.653655294934605,1.2445004144359149,5.355307322122292,0.0056471490198408,0.0054044666315774,0.0008749032938445,0.0009989439299218,0.0006408601739832,0.0003320140416825,0.0005541962175307,0.0007248224946217
2020-11-27 13:23:59,0.0,정상,R-CAHU-03S,15.0,30.5,0.0353699289,0.0073331431645833,0.0681919045,0.0091619279164347,0.0054098406961559,2.9205399499252467,7.442964529078742,1.249386205997426,4.82329720096358,0.0010301300601343,0.0006083493807012,0.0003267393427825,0.0004742014980679,0.0001760535569153,0.0017328744706725,0.0001637715808798,5.8632790566675794e-05
2020-11-27 13:24:14,0.0,정상,R-EF-05,2.2,4.7,0.0310724229,0.0065863224529166,0.0602864772,0.0082523570401317,-0.0038371720869751,3.0012932878209333,7.305364625745468,1.2529536929181615,4.717719656473847,0.0053949251824602,0.0053761824451666,0.0007441597498729,0.0011016056346552,0.0007401120436269,0.0005802383476369,0.0006761766417407,0.000674812632715
2020-11-27 13:24:23,0.0,정상,R-CAHU-02S,22.0,42.3,0.0317513198,0.0084694653349583,0.0634297915,0.010165755259565,0.0375958757526631,2.3592531911159376,6.239555240159688,1.2002829998731033,3.7489166723363416,0.0023892570492916,0.0025599401769139,0.0001201845982564,0.0009543519813197,0.0022062924399382,0.0004730721280608,0.0001234367865001,9.938447761265668e-05
2020-11-27 13:24:23,0.0,정상,R-EF-05,2.2,4.7,0.0333471112,0.0066568279202166,0.0653624833,0.0083394326155226,-0.0067700177588727,2.982108605334228,7.83776142975693,1.2527637360424917,5.00945970057682,0.0052583382901747,0.0054784754118291,0.0006301165167151,0.0012002745015474,0.0005180578280465,0.0006346361652301,0.0006684064192422,0.0006216282299875
2020-11-27 13:25:17,0.0,정상,R-CAHU-03R,7.5,15.0,0.0453149117999999,0.0051571094079583,0.0674732010999999,0.0064864440989089,-0.0844066312888539,3.252063745519442,10.402186478620685,1.2577674014243825,8.786881994411647,0.0015908569135805,0.0035824187237181,0.0004932306431023,0.0001878052644985,0.0001855668047282,0.0042478109463495,0.0003145895458158,0.0003702719928581
2020-11-27 13:25:20,0.0,정상,R-CAHU-02S,22.0,42.3,0.0348739475,0.00865468011745,0.0652283058,0.0104006263571926,0.0375811892176111,2.376306462982729,6.271574764811256,1.201734346740597,4.029490059336266,0.0024540834227681,0.002621914124657,0.0001705092207603,0.0008900374396317,0.0030171603698724,0.0005698263962883,9.462895847378344e-05,7.442824198319212e-05
2020-11-27 13:25:23,0.0,정상,R-EF-05,2.2,4.7,0.0337412804,0.0069066294093416,0.0638312362,0.0085571216635933,0.0093895733580062,2.843617552873001,7.459428381341422,1.23897217534494,4.885346874752353,0.0057144632704721,0.0054238933447835,0.0009239630030311,0.0008717278211554,0.0025679282473306,0.0012693868898975,0.0001152211494498,0.000336326409625
2020-11-27 13:25:26,0.0,정상,R-PAHU-04S,55.0,105.3,0.0944600999,0.011509047204125,0.1569588706,0.0147380836750956,-0.1725592996631536,3.603392565405874,10.64988325892247,1.280565055794831,8.207464807872558,0.0011308671310518,0.0005047497165374,0.0002263637759475,0.000329408421388,0.0032733394385573,0.0013674192484276,0.0003331396231257,0.0035545294728857
2020-11-27 13:25:29,0.0,정상,R-CAHU-02S,22.0,42.3,0.0334457532,0.0086789090511083,0.0642256402,0.0104182336653155,0.0315196236956207,2.3675214767203414,6.164734086721481,1.2004082084470151,3.853681724632064,0.0024047551169287,0.0024834771364558,0.000167719730455,0.0007785060731213,0.0034310845225699,0.0003751828908034,9.377324107239768e-05,0.0001236226639085
2020-11-27 13:25:32,0.0,정상,R-EF-05,2.2,4.7,0.0358948185999999,0.0065787769243666,0.0675198212,0.0082021141708093,-0.005886647674921,2.933381264918809,8.232002114808108,1.2467536542286612,5.456153782483749,0.0056978562898908,0.0052732227874167,0.000878580702996,0.0010185094543301,0.0027497234820393,0.0015204682365237,0.0001210645141316,0.0003376890094108
2020-11-27 13:25:38,0.0,정상,R-EF-05,2.2,4.7,0.0309573150999999,0.0065153463617833,0.0610764882999999,0.0081372582614794,-0.0210642681809555,2.8895402406601893,7.50578221034553,1.2489371722752471,4.751445799042154,0.0050965752416465,0.0056154454692189,0.0007475262049224,0.0011561927341764,0.0025160038142694,0.0015340380533512,0.0001092358910377,0.0002984324509118
2020-11-27 13:25:59,0.0,정상,R-EF-05,2.2,4.7,0.0345037468,0.0068399059903833,0.0673529692,0.0085471756982745,-0.0171016275448808,2.946189107780316,7.880143286816573,1.249604265072003,5.0444767586734445,0.0054281434894465,0.0057783427785616,0.0006345198781702,0.0010807190593277,0.0028312407085739,0.0020128577341809,0.000128205230544,0.0003764596794929
2020-11-27 13:26:02,0.0,정상,R-CAHU-02S,22.0,42.3,0.0343380384,0.008561683096175,0.0671119168,0.0102801332050189,0.0148033208259658,2.369926234767384,6.528311984054353,1.200714052311938,4.010664493683583,0.0023800408444404,0.0026699023177085,0.0001890675669641,0.0008198235565189,0.0015533142765274,0.0004070125501669,6.357594159436736e-05,0.0001253055852823
2020-11-27 13:26:02,0.0,정상,R-EF-05,2.2,4.7,0.0330526903,0.0068251447056833,0.064252384,0.0085300774394318,-0.0017389378999887,2.9317454457605536,7.532450256897006,1.2498016975858164,4.842782347526911,0.0055439706863575,0.0056733361652383,0.000580976211353,0.0010052725141781,0.0005940174714709,0.0018974092825173,0.0003425204737969,0.0005331313145119
2020-11-27 13:26:08,0.0,정상,R-EF-05,2.2,4.7,0.0374793448,0.0068084363569833,0.0665774793,0.0085400626227244,-0.0070357829319132,2.9861475050417177,7.795900597127073,1.2543353825970616,5.504838825666319,0.0052969213868195,0.0054045932028018,0.0004976304464244,0.0011137114183567,0.0028727778027963,0.0021323333096706,9.46183470723713e-05,0.0003462020507742
2020-11-27 13:26:11,0.0,정상,R-EF-05,2.2,4.7,0.0292908977999999,0.0067251083122,0.0573744551,0.0083568023786585,0.0130689027910343,2.8479589945550856,6.865599125153668,1.242627180219308,4.355453687915103,0.0055969819123161,0.005307209783307,0.0006754628551327,0.0009556851738862,0.0027858068754032,0.0022281673293252,9.217549143228068e-05,0.00025228698362
2020-11-27 13:26:23,0.0,정상,R-CAHU-01S,18.5,37.6,0.0324994773,0.0072744454458166,0.064487461,0.0090712038731856,-0.0455246758206889,2.8507482827760446,7.1090300583613,1.2469959312709145,4.467622658259065,0.0034496371789801,0.0031669874015927,9.733466810542782e-05,0.0022468337164248,0.0004579616658708,0.0001831109026845,9.989470707955488e-05,4.379066444662208e-05
2020-11-27 13:26:26,0.0,정상,R-EF-05,2.2,4.7,0.0322321579,0.0065350755435416,0.062850561,0.0081666826587996,0.0228741075880939,2.933687835209148,7.695971990815362,1.2496692049521103,4.932178317640666,0.0051000499477083,0.0052776086756043,0.0003406569834169,0.0010925995527031,0.0029542878765002,0.002329431822017,7.938723100699758e-05,0.0002460885198154
2020-11-27 13:26:35,0.0,정상,R-EF-05,2.2,4.7,0.0303769559,0.0065417549764,0.0603536368,0.0081355948996201,0.010489764364007,2.8898355368261623,7.418466325408813,1.243641030422281,4.643548407054031,0.0049880183766874,0.0054685072784747,0.0003960295791955,0.0010007398858688,0.0030212285573695,0.0025201189334529,0.0001071820570506,0.0001685888862742
2020-11-27 13:26:41,0.0,정상,R-CAHU-01S,18.5,37.6,0.0319721475,0.0071038705091666,0.0619428511,0.0088540207868385,-0.0232254445581487,2.8773207733268773,6.996013742375405,1.2463657347657917,4.500665863594205,0.0035073245338078,0.0033498581503924,9.957671514838448e-05,0.0026583569627598,0.0003301388324921,0.0006347361078545,9.403335755605986e-05,6.124937405678867e-05
2020-11-27 13:26:44,0.0,정상,R-EF-05,2.2,4.7,0.0304349679,0.0068060567234916,0.0604153499,0.0084617811499494,-0.0177502724573503,2.867019424582372,7.139791118370011,1.2432722049969014,4.471747611939701,0.004897350535777,0.0058043920242548,0.0005273896372938,0.0010113251424884,0.0030919562279769,0.002540922415858,0.0001078367218229,0.0001215459687836
2020-11-27 13:27:11,0.0,정상,R-EF-05,2.2,4.7,0.0354953408,0.0065872228468833,0.0657714382,0.0082205665237569,0.0131535862435159,2.9292340553248675,8.000840089296064,1.2479563413656851,5.388513737134945,0.0051074083091692,0.0054495669868965,0.0006685306167959,0.0009597385993803,0.0031520830619474,0.0027161836010325,0.0001595126789551,0.0001718280822666
2020-11-27 13:27:17,0.0,정상,R-PAHU-04S,55.0,105.3,0.0836959034,0.0114999920939583,0.1445986964,0.014664252611246,-0.1744435758081396,3.4918826199303408,9.860625033771386,1.2751532776226933,7.277909646909297,0.0010131989970903,0.0004610342089571,0.0002630982475321,0.0003665539747956,0.0037043406379913,0.0016277071181879,0.0003211124163886,0.0037222074072748
2020-11-27 13:27:29,0.0,정상,R-CAHU-01S,18.5,37.6,0.0321610197,0.0075201736858916,0.0641815662,0.009292367131328,-0.1318550950057969,2.7551306049917,6.906912446842532,1.235658579104511,4.276632567720631,0.0033212778246392,0.0032524839615736,8.680014005138532e-05,0.0025756338520062,0.0006753264856393,0.0003847815641905,7.029780729389804e-05,4.449077333761708e-05
2020-11-27 13:27:38,0.0,정상,R-PAHU-04S,55.0,105.3,0.0704051256,0.0112994234826666,0.1341687589999999,0.0144722070744176,-0.1912585900818963,3.582171749059605,9.2707876766888,1.2807916347783648,6.230859982193034,0.001071127419119,0.0004273030386092,0.00020273761568,0.0003853080178451,0.0033191703473516,0.0012680547894198,0.0002379110048891,0.003579430965432
2020-11-27 13:28:08,0.0,정상,R-CAHU-01S,18.5,37.6,0.035795331,0.0074271683008833,0.0658559445,0.0092304604134717,-0.1021954753524401,2.782372105579916,7.134632678114714,1.2427967213795297,4.819512571937109,0.0031872003141187,0.0034302150129751,0.0001123602147718,0.0025351836605839,0.0005368128992979,0.0004823160114889,0.0001182082312422,6.945202722384807e-05
2020-11-27 13:28:29,0.0,정상,R-CAHU-02S,22.0,42.3,0.0323362499,0.0085777285143333,0.0633467771,0.0102963154927889,0.0254910079820734,2.3507932633770494,6.152373355727604,1.200354554889894,3.769791716532684,0.0023016731828253,0.0025416260783936,0.0001808408486261,0.0007623777257554,0.0011651837041474,0.0004749491523855,0.0001119860820181,0.0001160489883376
2020-11-27 13:28:29,0.0,정상,R-EF-05,2.2,4.7,0.03248173,0.0067746600532416,0.0630571097,0.008461892245676,0.0078222413776352,2.8954586757025047,7.451892303665501,1.249050458498951,4.79459186803883,0.0051082584480336,0.0053797806446129,0.0004035201540741,0.0008707635227262,0.0028149622158814,0.0019185947443299,7.731646356431981e-05,0.0002615451300603
2020-11-27 13:28:41,0.0,정상,R-EF-05,2.2,4.7,0.0341273397,0.0066864197178333,0.0672995262,0.0083453092273109,0.0083659902865796,2.9400893512630444,8.0643538024636,1.2480983215955237,5.10397808396309,0.00540464939583,0.0052468038337118,0.0009494194347989,0.0011528614944549,0.0029339020799057,0.0017591266023481,0.0001118588676055,0.0001359880233343
2020-11-27 13:29:14,0.0,정상,R-EF-05,2.2,4.7,0.0331594869,0.0068896766705083,0.0647098757,0.0085872203079523,-0.0083903606717363,2.913594317157985,7.535602136592929,1.2463894488271796,4.812923521061754,0.005599207523924,0.0053408610578304,0.0005584518436005,0.0009138666212488,0.0029169467360006,0.0010183410802469,8.973337541866851e-05,0.0001364899252965
2020-11-27 13:29:17,0.0,정상,R-EF-05,2.2,4.7,0.0335630774,0.0065420327193166,0.0637443829,0.0081803172935498,-0.012338213973064,2.908977651324584,7.792409586638163,1.2504243932311505,5.130374432536583,0.0050630004044766,0.0046784009101839,0.0007037141539783,0.0007978066995988,0.0026478428173596,0.0008706282060362,0.0001569245483966,8.773903238714836e-05
2020-11-27 13:29:20,0.0,정상,R-CAHU-03S,15.0,30.5,0.0344161466,0.007486440273025,0.067924656,0.0093230337292259,-0.0429236277480317,2.918265235432236,7.285681675383075,1.24532266193568,4.597130992149581,0.001052827942921,0.0007019497858074,0.0003137127590058,0.0003661484804224,0.0003301691365971,0.0017534122017459,0.0001531815142121,6.213896706631646e-05
2020-11-27 13:29:29,0.0,정상,R-EF-05,2.2,4.7,0.0312301925999999,0.0065235615034666,0.0608467087,0.0081567710657392,0.0109628995287161,2.9224296406721435,7.459656303898683,1.2503555092421006,4.787291816503003,0.0055590822934524,0.0043087831574807,0.0003217999359247,0.0010885298630507,0.0006971871588133,0.0003226370589476,0.0003380007279161,0.000466753778989
2020-11-27 13:29:38,0.0,정상,R-EF-05,2.2,4.7,0.0292415749,0.006407872960775,0.0580250937,0.0079792427611552,-0.0021670776354392,2.8392404187104154,7.272005055727763,1.2452248679084583,4.563382432672851,0.0054027747655928,0.0043078060269849,0.0003210012894598,0.0009385541175481,0.0006231216749601,0.000374983097111,0.0003924842139504,0.0004046304113199
2020-11-27 13:29:47,0.0,정상,R-PAHU-04S,55.0,105.3,0.0699584484,0.0113614969593,0.128852196,0.014482464107202,-0.1618308581299413,3.4843359138502854,8.89711826980622,1.2746968255223927,6.157502717345289,0.0003892284002872,0.0005105976547656,0.0002392199516903,0.0004156657622439,0.0030896504361053,0.0013947284448607,0.000218740249372,0.0038178579226859
2020-11-27 13:29:56,0.0,정상,R-CAHU-01S,18.5,37.6,0.033259891,0.0071615089287,0.0647562295,0.0089136191263437,0.0023957647525022,2.856070053110902,7.26486386529758,1.244656568202002,4.6442574227213225,0.0035826585221814,0.0025759967862096,7.580425006568461e-05,0.0021101350113287,0.0004811813786562,0.0003517242796088,3.842388138942354e-05,0.000164161487733
2020-11-27 13:29:59,0.0,정상,R-EF-05,2.2,4.7,0.0297122747,0.0066592160626083,0.0581191872,0.0082835065805064,-0.0379012695291945,2.8277607715022564,7.01625412319604,1.243916176112465,4.461827701737323,0.0056924816696338,0.0039713168824454,0.0005352068771398,0.001043541925561,0.0004611082568566,0.0002684753587772,0.0003198314381982,0.0001959299743444
2020-11-27 13:30:02,0.0,정상,R-CAHU-01S,18.5,37.6,0.0324409008,0.0072892955924166,0.0610338934,0.0090177182679869,-0.0637883715142962,2.7599141879502294,6.768219142160516,1.2371179291135417,4.450485014457297,0.0035703121108264,0.0026372304471955,8.291335556912956e-05,0.0021338581501387,0.0003902969140668,0.0003899392309106,0.0001065478536184,0.0001267735831861
2020-11-27 13:30:05,0.0,정상,R-EF-05,2.2,4.7,0.0340949893,0.0066491781723333,0.0641458109,0.0082916199318594,-0.0221369084779109,2.882799741579685,7.736221803115695,1.2470142500256962,5.127699757222082,0.0050230730263884,0.0040053469853278,0.0004284058014837,0.0009252207773702,0.0025783805893665,0.000441089533567,9.672131484821371e-05,0.0002008426364933
2020-11-27 13:30:29,0.0,정상,R-CAHU-03S,15.0,30.5,0.0339568965,0.007384098695575,0.0675431304,0.0091931254389889,0.024308589428579,2.89091236111655,7.347134644061603,1.2449895130055697,4.598651494237074,0.0010805331095868,0.0005974942679507,0.0003106276632424,0.0003707929928388,0.0002091351419846,0.0015272580316807,7.298107738110002e-05,5.946792570493598e-05
2020-11-27 13:30:35,0.0,정상,R-PAHU-04S,55.0,105.3,0.1053429319999999,0.0115824729043666,0.1688898353999999,0.0148675777949092,-0.2416209922382226,3.868301533870637,11.35960663732519,1.2836272458970397,9.09502943540537,0.0004704774487776,0.0005117297576295,0.0003086299045858,0.0003373011998478,0.0034649239786797,0.0015359156276437,0.0003502727251711,0.0039244337994331
