Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-27 13:30:38,0.0,정상,R-CAHU-03S,15.0,30.5,0.0437897108,0.0073101869714333,0.0792388729,0.0092158317393056,-0.0192827354515365,3.1203750004201654,8.598124959470073,1.2606834510962754,5.990231299297944,0.0010052077196604,0.0006563173235896,0.0003217930154786,0.0003703865241272,0.0001727691273607,0.0018353707100923,8.539933237800794e-05,3.0592444018592166e-05
2020-11-27 13:30:44,0.0,정상,R-EF-05,2.2,4.7,0.0331885032,0.0066171174188833,0.0610099695,0.0082500711551185,-0.0091685948325277,2.9031801066320484,7.395084036596178,1.2467772041607226,5.015553011843139,0.0051692629941647,0.0041445951636334,0.0007663438036014,0.0008502591040151,0.0007822760429012,0.0012801986199371,0.0006112869028498,0.0003894434813089
2020-11-27 13:30:53,0.0,정상,R-EF-05,2.2,4.7,0.0294038485999999,0.0064861110558833,0.0576719847,0.0081152426012187,0.0233318460133513,2.9500769611714794,7.106624845859682,1.2511723174794658,4.533355711405644,0.0052448203897082,0.0043676532075264,0.0008289870194802,0.0008378047128635,0.000764114594184,0.0014471508874277,0.0005665494422637,0.0004613065471535
2020-11-27 13:30:56,0.0,정상,R-CAHU-01S,18.5,37.6,0.0322170593,0.0070552751959166,0.0605160967,0.0087924604716309,-0.0012001146450112,2.8824223358164343,6.882726046395804,1.2462250199283114,4.566378830785516,0.0035090436152058,0.002792118979799,7.725506879558043e-05,0.0025092393105992,0.00043918144163,0.0003450115443251,9.315115853438274e-05,0.0002391462746305
2020-11-27 13:30:59,0.0,정상,R-EF-05,2.2,4.7,0.0284309125999999,0.0065130105058583,0.0559176317999999,0.008109940258783,-0.0042894761561831,2.876865989115432,6.8949499029220735,1.2451907227062362,4.365249000355044,0.0057689670179537,0.004500516344512,0.0004130181104729,0.0010220854782269,0.0008397675500887,0.0004335692865113,0.000613725964238,0.0005933076293609
2020-11-27 13:31:05,0.0,정상,R-CAHU-03S,15.0,30.5,0.0328507684,0.0072600978597166,0.0632966049,0.0090542017820499,-0.0014350973694651,2.9169793182429387,6.9908542380275165,1.2471184214042086,4.524838236998922,0.0010402902719694,0.0006386534057621,0.0003003807590398,0.0003384484831548,0.0003133647523752,0.0017415593702378,0.0001957228508509,5.301412414762472e-05
2020-11-27 13:31:05,0.0,정상,R-EF-05,2.2,4.7,0.0338584557,0.0064902217009166,0.0637813937,0.0080700447588027,-0.0198303200206297,2.8228399268383626,7.903474591070645,1.2434158848014245,5.216841158941904,0.0054053877391534,0.0040939713497695,0.0008165730114126,0.0011120108478777,0.0005139660552263,0.0006684834745374,0.0005361250824646,0.0003156440774884
2020-11-27 13:31:14,0.0,정상,R-EF-05,2.2,4.7,0.0306458287,0.0067754232809083,0.0598701183,0.008431441757447,-0.0042823074275207,2.8248624136345675,7.1008162094127805,1.2444155011252276,4.523086961423247,0.0053169368302635,0.0039937665299586,0.0008534718166887,0.0009393948903139,0.0023577267037937,0.0019312848192201,0.0001380723722188,0.0002440087940249
2020-11-27 13:31:20,0.0,정상,R-CAHU-02S,22.0,42.3,0.0381320454,0.0086914764838166,0.0686330069,0.0104599150084139,0.0172685703751659,2.3909061067045,6.561526249954358,1.203468136615237,4.387292017760275,0.0023445201391398,0.0029247049498552,0.000140890071638,0.0006728611267659,0.0039359542161929,0.000534672603503,0.0001133059883477,0.0001540636700834
2020-11-27 13:31:23,0.0,정상,R-EF-05,2.2,4.7,0.0322716162,0.0068417876832499,0.0616813209,0.0084882603014986,-0.0185118541592119,2.796736538776926,7.266662273435452,1.2406494756157838,4.716839763824749,0.0050789709955529,0.0042401347573035,0.0008314514632607,0.0009835701769735,0.0022020945903184,0.0021446715307162,0.0001922290624763,0.0002521305199491
2020-11-27 13:31:29,0.0,정상,R-EF-05,2.2,4.7,0.0297498777999999,0.0065432581253166,0.0579269211999999,0.0081872989631839,-0.0073503474738738,2.9308694331608645,7.075217536391607,1.2512572187097892,4.546645910986467,0.0053089312445033,0.0044864090686905,0.0011587246061096,0.0007637272572706,0.0008825879346016,0.0021569586034084,0.0006093975251121,0.0006364236821553
2020-11-27 13:31:41,0.0,정상,R-EF-05,2.2,4.7,0.0323128924,0.0064732953855833,0.0603429005,0.0080543605994246,-0.0572047511311259,2.86778780502886,7.491954172539809,1.244244255771572,4.991722218016498,0.005100792826564,0.0043581808858063,0.0006510296930311,0.0010481914346826,0.0009274250593365,0.0023044617152463,0.0005726139920212,0.0007338174109381
2020-11-27 13:31:44,0.0,정상,R-PAHU-04S,55.0,105.3,0.062359713,0.0114280854093,0.121679917,0.0145666215411724,-0.1526599387535833,3.402975792532099,8.353338257335293,1.2746335907953863,5.4567069431641295,0.0011259826844513,0.0003479467140841,0.0001496689788618,0.0003968053514167,0.0028585852787023,0.0013608350886872,0.0002822774708083,0.003854246075718
2020-11-27 13:31:50,0.0,정상,R-EF-05,2.2,4.7,0.0318176039,0.0063532977630916,0.0626153778999999,0.0079530208666311,-0.032674398746115,2.9633413558593182,7.873156496133183,1.2517941332504212,5.008045441351514,0.0052198739450244,0.0043755136797683,0.0005629060181877,0.0008394458471067,0.0010722613540988,0.0024837630677605,0.0005140368688868,0.0007494735305966
2020-11-27 13:32:02,0.0,정상,R-CAHU-02S,22.0,42.3,0.0325584002,0.0085335616401666,0.0625035968,0.0102407764803896,-0.0021720943228422,2.3399206566955626,6.103404065081385,1.2000588865717312,3.815335445255436,0.0024868885272239,0.0028939819802689,0.0002408770171125,0.0007230211984753,0.0009885514637126,0.0005504468727867,8.515939846077362e-05,0.0001570025738424
2020-11-27 13:32:26,0.0,정상,R-EF-05,2.2,4.7,0.0280021541,0.0063830145603249,0.054873446,0.0079583014636067,-0.0106598146719152,2.896375887995581,6.895120303111908,1.2467935625704616,4.386979511852193,0.0056744495842,0.0041215460435123,0.000350968909356,0.0008263868655066,0.0009275058235511,0.0025646663542194,0.0005671508470539,0.0005627015819857
2020-11-27 13:33:17,0.0,정상,R-PAHU-04S,55.0,105.3,0.0734762177,0.0114363907127916,0.1359546296,0.0146296114795222,-0.2181388202201125,3.59228449099624,9.293112793207252,1.279215781178144,6.424773300007707,0.0012667868000128,0.0005277798354352,0.0001608156611148,0.0003293132622235,0.0029375042419867,0.0016091100113605,0.0001820352865911,0.0035689910424247
2020-11-27 13:33:26,0.0,정상,R-EF-05,2.2,4.7,0.0296680555,0.0063751117375083,0.0576692912999999,0.00788551653368,-0.0420503116937181,2.776833535054964,7.313318164217502,1.2369220898961186,4.653731059401877,0.0050087963567697,0.0042161086498361,0.0004912099525605,0.0008974494757192,0.0010993546338917,0.0025959607430714,0.0003529959530017,0.000150472017211
2020-11-27 13:33:29,0.0,정상,R-CAHU-01S,18.5,37.6,0.0303214677,0.007034084183,0.0603925996,0.0087211519880604,-0.0771293183040798,2.764674592692993,6.924842002831706,1.2398418559075148,4.310648964549078,0.0034004665368834,0.0027125169263879,0.0001200265324628,0.0021817165785751,0.000337731789514,0.0005355921629236,0.00010798375326,3.0156584791544725e-05
2020-11-27 13:33:53,0.0,정상,R-PAHU-04S,55.0,105.3,0.0863205642,0.0112765017322666,0.1417407319,0.0144017523882853,-0.2003808770755155,3.620045238629367,9.841908684341416,1.2771471800581586,7.654906304231009,0.000818085296895,0.0005273942213389,0.0002258172874754,0.0003201544180055,0.003058915677658,0.0013532290400247,0.0002549426125176,0.003426513945367
2020-11-27 13:34:02,0.0,정상,R-EF-05,2.2,4.7,0.0276880674,0.0062220563979999,0.055018913,0.007720922444952,0.0024649096559486,2.840802445656754,7.125950738693316,1.2408956060626293,4.449986568572406,0.0057524278573459,0.0041526049887048,0.0005447303238141,0.0010821621648033,0.0004638198150534,0.0024982686303555,0.0003042067813488,0.0004764241570952
2020-11-27 13:34:47,0.0,정상,R-CAHU-02S,22.0,42.3,0.0338914022,0.0085133934841166,0.0674565807,0.0102210984178216,0.0109107379832938,2.390950255117374,6.599738887396042,1.200590391703505,3.980950987785397,0.0023733196436356,0.0031394748166416,0.0001758313241526,0.0010997114237138,0.0027079965864601,0.0004630946139519,8.254408224667616e-05,0.0001274523904414
2020-11-27 13:34:47,0.0,정상,R-EF-05,2.2,4.7,0.0319877192,0.006212562697325,0.062802203,0.0077444736491298,-0.0499768286942325,2.882357241338586,8.1092926188801,1.2465827753278762,5.148876680757402,0.0055627251355064,0.0045654722798024,0.0005571442897519,0.0011254484467459,0.0005067274883022,0.002017009017674,0.0005280800401018,0.0005817625173764
2020-11-27 13:35:20,0.0,정상,R-PAHU-04S,55.0,105.3,0.0832104012,0.0114153167754583,0.1361586451,0.0145590325561436,-0.21514692845355,3.5439226720095407,9.352176703701582,1.2753945284675765,7.289364179441182,0.0010012444428412,0.0003430400611812,0.0002185400140782,0.0003901566455362,0.0026917611328528,0.0013860348329334,0.0002785000780109,0.0033313264064251
2020-11-27 13:35:35,0.0,정상,R-EF-05,2.2,4.7,0.0285841412999999,0.0062753916776916,0.0570251140999999,0.0077840377117232,-0.0027188145397762,2.8035157429073947,7.325904140227492,1.240406672844759,4.55495732666592,0.0052997184664423,0.0039982592832442,0.0006654782295697,0.0011430228965294,0.0004226251220495,0.0013868920674302,0.0006975213028283,0.0004235792274843
2020-11-27 13:35:47,0.0,정상,R-CAHU-03S,15.0,30.5,0.0376486145,0.0073402327207,0.0726126172,0.0091790430102704,-0.0713185535761461,2.989251505747629,7.910695822947327,1.2505111703590583,5.129076411137228,0.0010985887827674,0.0006051071846387,0.0002957900801119,0.0004467160354871,0.000168109195337,0.0020158800422688,5.963708364131576e-05,4.967876326608143e-05
2020-11-27 13:35:53,0.0,정상,R-CAHU-01S,18.5,37.6,0.0307821762,0.007118883046525,0.0615369529,0.0088916497287603,0.0173691064729092,2.887687654825316,6.920757652087481,1.2490231502118494,4.3240176863175135,0.0036315322750533,0.0028182195978869,9.391400840990816e-05,0.002874523042961,0.0004974579703225,0.0004582905935483,9.156162469005184e-05,0.000142250443895
2020-11-27 13:36:02,0.0,정상,R-PAHU-04S,55.0,105.3,0.0642818883,0.0114408030292416,0.1253372654,0.0146287105487519,-0.1762869584987873,3.5320436145646066,8.567895644821057,1.2786436853569034,5.618651779573626,0.0007521175439449,0.0003810090855699,0.0002097948517324,0.0003990256066981,0.0028611820174533,0.0014018732914109,0.0002766726521893,0.0033034076571454
2020-11-27 13:37:05,0.0,정상,R-CAHU-03S,15.0,30.5,0.0353416167,0.0073639047798916,0.0700556375,0.0091994685131278,-0.0451169378498146,2.9069446651334645,7.615183138029018,1.249265001123925,4.799303868853112,0.0011437569115494,0.0007434266305402,0.0002807197180613,0.0003872968894539,0.0002777428631899,0.0015529120193148,9.534347913695724e-05,3.138094393873569e-05
2020-11-27 13:37:11,0.0,정상,R-PAHU-04S,55.0,105.3,0.0823384076,0.010931672625475,0.134026587,0.0139705198227911,-0.2215408511438352,3.586488896594223,9.593528995345812,1.277985565560611,7.5320959949093105,0.0008656110791944,0.0005131656090756,0.0002222865943163,0.0003862229917493,0.0020730818097723,0.0012447264061579,0.0002574597358328,0.0007051945146623
2020-11-27 13:37:14,0.0,정상,R-EF-05,2.2,4.7,0.0296454354999999,0.0064489171790916,0.0580870359999999,0.0080136029046197,-0.0489914831837558,2.8367007723065982,7.248554325859326,1.242627666331485,4.596963284955006,0.0052847465843344,0.0040090145698537,0.0005931644285305,0.0011487022858304,0.0013250805078296,0.0006828219876707,0.0005090704892412,0.0001588920512633
2020-11-27 13:37:17,0.0,정상,R-CAHU-02S,22.0,42.3,0.0342310853,0.0086092469211333,0.0655552819,0.0103168655507824,0.0347490331031749,2.3680576094736474,6.354185927626855,1.198347038398604,3.9760835777601056,0.0024755176687134,0.0028436801314456,0.0001401000514022,0.0008520935565097,0.0028318639392502,0.0004184209749974,7.304878824782423e-05,0.0002200891657144
2020-11-27 13:37:29,0.0,정상,R-CAHU-02S,22.0,42.3,0.032899946,0.0085702187797833,0.0650276281,0.0103241045018561,0.0355419613767247,2.390727341054196,6.298621646875915,1.2046488855348825,3.83886886033868,0.0022804280412494,0.0029503419108429,0.0001535816441236,0.0007953954540715,0.0038684980610346,0.0004015869945334,0.0001183104707787,0.00015596732848
2020-11-27 13:37:29,0.0,정상,R-EF-05,2.2,4.7,0.03354818,0.0064474723015833,0.0639803093,0.008057018929059,-0.0266999845691599,2.932258160568084,7.940940670902974,1.2496399444911823,5.203307347557186,0.0052069949458515,0.0042763997671072,0.0006426172056629,0.0008555522725638,0.0009854815991223,0.0002898227671276,0.0004461432277533,0.0003330486192079
2020-11-27 13:37:50,0.0,정상,R-EF-05,2.2,4.7,0.0283390917,0.0064135683130083,0.0557356775,0.0079200375887438,-0.0047882609387256,2.793723787306998,7.0372996182761804,1.234887850602605,4.418615397378894,0.0054807066962164,0.0041032934018544,0.0005324383076109,0.0010489225304827,0.0006849883508283,0.0010199853908026,0.0003311897993759,0.0004729811421408
2020-11-27 13:37:53,0.0,정상,R-CAHU-02S,22.0,42.3,0.0323358849,0.0086382206245583,0.0634530131,0.010458797872105,0.0027364548071858,2.4391302081328607,6.06695089396818,1.2107583640976711,3.7433501997008,0.0023593238672616,0.0028781754688959,0.0002006663951948,0.000879283828603,0.0026377052352903,0.0005349748862377,8.356274208395948e-05,0.0002093357805851
2020-11-27 13:37:56,0.0,정상,R-EF-05,2.2,4.7,0.0300389156,0.006463358432525,0.0592274759,0.0080334817069008,-0.0135364843440462,2.840705067822428,7.372578672722058,1.2429268453494164,4.64757075034517,0.0052024181707521,0.0040943177836445,0.0007440223896715,0.0011599108473982,0.0010059024810381,0.0010310738659987,0.0003454747195143,0.0004282861503906
2020-11-27 13:38:11,0.0,정상,R-EF-05,2.2,4.7,0.0326982066,0.0066547807289583,0.0653635338,0.0082734311889046,-0.013497346570766,2.885695645573969,7.900414266774544,1.2432312236679377,4.913491207563531,0.0054949769447714,0.0041722314035616,0.000523611875281,0.0010237755611629,0.0009521952623477,0.00126372261075,0.0003470471778989,0.0005526956151379
2020-11-27 13:38:17,0.0,정상,R-CAHU-01S,18.5,37.6,0.0354466289,0.0071522076234333,0.0684121027,0.0089088593328851,-0.1081398830590813,2.892509532150328,7.67910909171853,1.2456097196754166,4.956040255859387,0.003708284228969,0.002690249701428,0.0001060351053903,0.0027467609048878,0.0006589265809425,0.0003315270708563,5.5812587264502287e-05,4.9783238563568e-05
2020-11-27 13:38:23,0.0,정상,R-EF-05,2.2,4.7,0.0288102329,0.0063683554893499,0.0565024745,0.007896919556805,0.0117908513962574,2.821960692898213,7.155001908473255,1.2400249279443225,4.523967443114672,0.0054550773789809,0.0042676678409511,0.0008273945258822,0.0009846423350222,0.0010983631193905,0.0013387159820262,0.0002793245281784,0.0005745351658255
2020-11-27 13:38:26,0.0,정상,R-EF-05,2.2,4.7,0.0286349989,0.006403972240225,0.0567707922,0.0079871276177117,-0.0444301960719655,2.874510734917196,7.1077857919921925,1.24721459089759,4.471443320777719,0.0052105155885358,0.0042622063114113,0.0004949861838733,0.00084866940029,0.0011419529004985,0.0016162472168688,0.0003063652047456,0.0007219152916909
2020-11-27 13:38:26,0.0,정상,R-CAHU-02S,22.0,42.3,0.0307733286,0.0084764211528666,0.0607688539,0.0101460520149893,0.0038818997190226,2.328984552053699,5.989408866643163,1.196973561366525,3.630462437510279,0.0024253689169412,0.0030721924147666,0.0001705406157729,0.0009590971111855,0.0029410134997737,0.000382206264183,8.780622858461568e-05,0.0001229976045796
2020-11-27 13:39:11,0.0,정상,R-EF-05,2.2,4.7,0.0299216434,0.0064613366551166,0.0586612485,0.0080432682378047,-0.008442323198129,2.872249563379542,7.293210516625852,1.2448303914694383,4.630875157434392,0.0053254903472042,0.0040307692134372,0.0004920660456648,0.0009776490060254,0.0007845031557698,0.0019687814472482,0.0003146750891152,0.0006157143300565
2020-11-27 13:39:29,0.0,정상,R-EF-05,2.2,4.7,0.0284506474,0.0066288633597499,0.0562679135,0.008245584909562,-0.0106337259195645,2.8319079466097867,6.824005102991336,1.243891216649404,4.291934507618662,0.0053566560110248,0.0043302274400372,0.0006004789974806,0.0010259353718529,0.0012849828672198,0.0020864496050714,0.0003446384685682,0.0005822538053093
2020-11-27 13:39:35,0.0,정상,R-EF-05,2.2,4.7,0.0333588608,0.0066948468352583,0.063385278,0.0083867986463498,0.0247472505815439,3.00891590812903,7.557744101509698,1.2527244988161432,4.982766838565439,0.0053197029262692,0.0042337694306009,0.0005001003813255,0.0008746982301471,0.000797686784511,0.0022016700275714,7.21135771863203e-05,0.0004243596545682
2020-11-27 13:39:35,0.0,정상,R-CAHU-02S,22.0,42.3,0.0328914225,0.0085093599446,0.0652480349,0.0102060656100342,0.0243370357113049,2.368934258147996,6.393064418070185,1.199392865794919,3.865322740386925,0.0023809702185316,0.0029397582564202,0.0001280780609578,0.0008968291318116,0.0021819419246258,0.0006008998127364,9.135550860029812e-05,0.000157070301351
2020-11-27 13:39:47,0.0,정상,R-EF-05,2.2,4.7,0.0328653455,0.0066787174592166,0.0614657048,0.0083144688005607,-0.0124270199786826,2.8470970254158074,7.392619573706788,1.2449199792224728,4.92090670112802,0.0055446838470334,0.0043360482142251,0.0007687759501986,0.0010401295695678,0.0007287271188049,0.0020774479907891,0.0004130863159506,0.0005561499264681
2020-11-27 13:39:56,0.0,정상,R-CAHU-02S,22.0,42.3,0.0321307182,0.0085322477120583,0.0620332061999999,0.0102587806461086,0.0254593173042646,2.3749030260323303,6.046840101170319,1.2023538219138092,3.765797628518304,0.0024689810800916,0.0030450874868297,0.0001658278139817,0.0008303914800249,0.0038121606776497,0.0003415591450624,6.987886956156094e-05,7.785640662903229e-05
2020-11-27 13:39:56,0.0,정상,R-EF-05,2.2,4.7,0.0345160439999999,0.0064172797676333,0.0667461902,0.0080439646031467,0.0196824565393226,3.0056564924261324,8.29767328586816,1.2534851049689153,5.378609823758606,0.0055970406255785,0.0042193980323268,0.0007875970019463,0.0010672301990012,0.0008369153855062,0.002140405899508,0.0004553795868019,0.0004623251385382
2020-11-27 13:40:02,0.0,정상,R-EF-05,2.2,4.7,0.0296160039,0.0065949240242999,0.0581660923,0.0082321241457014,-0.0084456712530186,2.8943612403709387,7.065745276736675,1.2482515515522157,4.490727079019461,0.0052028493655949,0.0042970616568235,0.0004002000241937,0.000910257680315,0.0008467140554717,0.0022647379254969,0.0004193773021879,0.0005768062855234
2020-11-27 13:40:14,0.0,정상,R-EF-05,2.2,4.7,0.0311797764,0.006727294128825,0.0623003952,0.0083852545380135,0.003618841695837,2.8628810620266125,7.429755998171417,1.2464527902956573,4.634816882229276,0.0054605378127868,0.0044763231045309,0.0008616157925931,0.0007400154228778,0.0007850261584719,0.0022230751596207,0.0005164502925973,0.0004112946365133
2020-11-27 13:40:17,0.0,정상,R-EF-05,2.2,4.7,0.0344875008,0.006795244782,0.0652401857,0.0085030560823486,0.0041825925942004,2.920821232527799,7.672557380331907,1.2513244710289848,5.07524039330479,0.0056009952395343,0.0044376260810862,0.000691107905378,0.0008958065011903,0.0008987071822195,0.0023439113519914,0.0005467539074214,0.0005480527322099
2020-11-27 13:40:23,0.0,정상,R-EF-05,2.2,4.7,0.0347383656,0.0069134983594916,0.0678053983,0.0086469670415309,0.0036596926288534,2.930545126933499,7.841523851581042,1.250736832772855,5.024715967757057,0.0055425799474085,0.0040768855669728,0.0009498272267175,0.0008904310465738,0.0008709546425711,0.0023514596693404,0.0005408484507724,0.000449178576417
2020-11-27 13:40:29,0.0,정상,R-EF-05,2.2,4.7,0.0309873205,0.0067692971350666,0.0610613618,0.0084886324784454,-0.0133388789119679,2.9560121458324105,7.19330963556837,1.253990231049566,4.577627467330081,0.0053704739956452,0.0040875295942535,0.0006163075363617,0.0009196980404422,0.0008145142271292,0.0024759867576509,0.0006094729156323,0.0004293689449953
2020-11-27 13:40:32,0.0,정상,R-EF-05,2.2,4.7,0.0313015468,0.00675070463245,0.0624231789,0.0083956161295459,-0.0015323954622257,2.838632990178348,7.435211178881759,1.2436651559585363,4.636782158937368,0.0053960749399587,0.0040167772167027,0.0009541101215928,0.0009056812714589,0.0009889498389466,0.0024576257073627,0.0005722653409998,0.0003938069578904
2020-11-27 13:40:38,0.0,정상,R-CAHU-02S,22.0,42.3,0.0313088149,0.0084747249484416,0.0623579901,0.0101742256151663,0.0246130954964793,2.364886245606549,6.129015854243021,1.2005375604593735,3.694375344388855,0.0025007732260946,0.003056405800221,0.0001562830702672,0.0008898770615313,0.0011563812468706,0.0004578072710963,7.511930557922899e-05,0.0001021121559413
2020-11-27 13:40:41,0.0,정상,R-EF-05,2.2,4.7,0.0310461521,0.00662005945825,0.0579847414,0.008223792101662,0.0099885965571497,2.8087866898512184,7.050852050148621,1.2422535104897694,4.689708951376547,0.0054868963602275,0.004269038514168,0.0009602072371276,0.0010324132432623,0.0011477407207939,0.0025600699509373,0.0006425060986607,0.0003584804321444
2020-11-27 13:40:53,0.0,정상,R-CAHU-02S,22.0,42.3,0.0344630554,0.0085251638381333,0.0673518589999999,0.0102235852115604,0.0440989248562693,2.354593087619476,6.587890412830996,1.1992244847928957,4.042509452527543,0.0023788163629847,0.002982091458637,0.0001724955756793,0.0008796827377803,0.0031726713329459,0.0005194691831512,8.101842336099118e-05,0.0001201577887248
2020-11-27 13:40:53,0.0,정상,R-EF-05,2.2,4.7,0.0329268761,0.0066430484265833,0.0622212477,0.0083284111443163,-0.0102630089049874,3.002610767227941,7.470962542772947,1.2537032111626203,4.956591309531522,0.0055802696382715,0.0041323755519453,0.0003526389505953,0.0009709864319653,0.0007029770073841,0.0026044829720626,0.0005550446371016,0.0004144246595913
2020-11-27 13:41:23,0.0,정상,R-CAHU-03R,7.5,15.0,0.0258054864,0.0050929474784166,0.0486792904,0.0063898374997985,-0.063197685608326,3.062285411011224,7.618236050843917,1.2546442952490673,5.066906051821803,0.0014929561899163,0.003931098068805,0.0004814706245711,0.0002455343069538,0.0001704435845751,0.0017276344545482,0.000241799356057,0.0008791655546351
2020-11-27 13:41:38,0.0,정상,R-EF-05,2.2,4.7,0.0316424705,0.006791226165175,0.0589951332999999,0.0084367079362235,0.0245281360056171,2.8384198075764973,6.992672230207264,1.2422952396264657,4.659316260480425,0.0052863310743405,0.0041062193284566,0.0007988957443612,0.0008729096115016,0.0010820431104736,0.002617760184192,0.000652447593585,0.0001497805461355
2020-11-27 13:41:41,0.0,정상,R-EF-05,2.2,4.7,0.032650657,0.0066829700819583,0.0620322973,0.0083592415441511,-0.02370612674025,2.9565900184147003,7.420804503897022,1.2508273180390506,4.8856506313181445,0.005476262823447,0.0042140814610229,0.0008605479357247,0.0009570328376122,0.0009323190291336,0.0026070856622446,0.000640905278756,0.0001738642656717
2020-11-27 13:41:53,0.0,정상,R-CAHU-03S,15.0,30.5,0.0389144495,0.0072091337911499,0.0722301602,0.0090473561334171,-0.0302602624641984,2.9466727994894857,7.983565489724933,1.2549851890006154,5.397936926593283,0.0009996920744466,0.0006135658425858,0.0003159339410188,0.0004949384493687,0.0002653879607784,0.0018119747552637,0.0001613958428751,4.6665732707144376e-05
2020-11-27 13:41:53,0.0,정상,R-EF-05,2.2,4.7,0.0296175387,0.0068826832952833,0.0591411926,0.0085727839510115,-0.0209739003684881,2.820722778036268,6.898714925974745,1.245558393902334,4.303196504813282,0.0055902669030692,0.0042474275696925,0.0003917667522307,0.0009197380049924,0.0011602764362039,0.0026806732327672,0.0006120068063435,0.0001280172591379
2020-11-27 13:42:08,0.0,정상,R-EF-05,2.2,4.7,0.0335327387,0.00664548023835,0.063628275,0.0083015076328834,-0.0164638151809699,2.932591844191313,7.664664999880151,1.2491960453026134,5.045946643026331,0.0052932290189018,0.0044633825840555,0.0006369487113534,0.000811964000709,0.0013276577916593,0.0028193746347656,0.0001147761816982,0.0001905857200657
2020-11-27 13:42:23,0.0,정상,R-EF-05,2.2,4.7,0.03511196,0.0069309491553,0.067715574,0.0086483014251418,0.0016920510453339,2.894814467134441,7.829927597474911,1.2477802435657237,5.06596704336669,0.0053008005515267,0.0042727391604226,0.0009110677158174,0.0009959590762986,0.0013512556489316,0.002798830010431,0.0004651788151013,0.0001624408775355
2020-11-27 13:42:26,0.0,정상,R-EF-05,2.2,4.7,0.0313119814,0.0067864823409166,0.0605308227,0.0085159833826901,-0.0053005522238289,2.930764487338504,7.107907563915224,1.2548449925738585,4.613875027894144,0.0053129128496265,0.0042397079994122,0.0005172556701618,0.0011432665691787,0.001141137167662,0.0026856637731733,0.0006218421068698,0.0001416996178802
2020-11-27 13:42:29,0.0,정상,R-PAHU-04S,55.0,105.3,0.0805252343,0.0109904642890333,0.1373651623,0.0140595871966452,-0.1669291694344349,3.626389691094811,9.770213049553586,1.2792532532655965,7.326827346170521,0.0018615936660058,0.0003729679289959,0.0002708318892573,0.0004027129700174,0.0031696388091462,0.0011261382711017,0.0002926937943567,0.0033074857628433
2020-11-27 13:42:35,0.0,정상,R-EF-05,2.2,4.7,0.0339644551,0.0066770833484916,0.0640521273,0.0083207957855031,0.0033322226285006,2.8951431028400254,7.697836715521192,1.2461722208968342,5.086720253038697,0.0051493104971693,0.0040683342756964,0.0004380468936421,0.0010990006490673,0.000840509521718,0.0026975796902706,0.0005998655235441,0.0001724015555376
2020-11-27 13:42:44,0.0,정상,R-EF-05,2.2,4.7,0.0304068252,0.00671919266125,0.0598140638,0.0083847703506395,-0.0024274104474477,2.880649658249549,7.133655580136165,1.2478836034863272,4.525368855005162,0.0054312887069545,0.0040185286797198,0.0004616030170004,0.0009885251871455,0.0009481693998268,0.0027038913401233,0.0006188846940004,0.0002480728908623
2020-11-27 13:42:44,0.0,정상,R-CAHU-02S,22.0,42.3,0.0347705483,0.0086292337787666,0.0668550208,0.0103403622625766,0.0230918620536924,2.362743467179944,6.465442805805616,1.1982943709348124,4.029390000483866,0.0024425409733998,0.0029254808109007,0.0001082901241244,0.0010574827518,0.0025804673367312,0.0005689608596768,6.974474209931839e-05,0.0001779033922473
2020-11-27 13:43:08,0.0,정상,R-EF-05,2.2,4.7,0.0302079413,0.0068014542725416,0.0589812864,0.0084822805584435,-0.0123904481657528,2.865377969271479,6.95347035430086,1.247127484586293,4.441394456175834,0.0055580792128711,0.0040137107236092,0.0005313975841867,0.0011346595952391,0.0008122642172298,0.0026354876914544,0.0006053309256115,0.0003182901194345
2020-11-27 13:43:23,0.0,정상,R-PAHU-04S,55.0,105.3,0.0652955621,0.0112268817306333,0.1241968384999999,0.01428016197065,-0.1456892825479681,3.379101397785804,8.697158950666035,1.2719615573829062,5.816001599254091,0.000925497756313,0.0004749888618219,0.0002288657080877,0.0004420342160611,0.0032327616983363,0.0013574072298168,0.0001985199102924,0.0032553592878222
2020-11-27 13:43:47,0.0,정상,R-EF-05,2.2,4.7,0.0307143889,0.0068172292711916,0.0591107029,0.0084471711087923,0.0288808520899775,2.8041992796631496,6.997692143168932,1.2390915389172164,4.505406475001985,0.0055043732986841,0.0045978281998967,0.0007922945497727,0.001079737264801,0.0008656295561658,0.0026428082771219,0.0006222260664355,0.0005226236841309
2020-11-27 13:43:50,0.0,정상,R-CAHU-01S,18.5,37.6,0.0305449516,0.0069496473783166,0.0581939854,0.0086760976055736,-0.0352710385189397,2.879116523665566,6.707391738264361,1.2484227088475928,4.395180062703923,0.0038140799266042,0.0030501967671549,8.770095403001367e-05,0.002979274076265,0.0003448211754309,0.0003999426399158,0.0001062804538526,0.0001649980262781
2020-11-27 13:43:56,0.0,정상,R-CAHU-02S,22.0,42.3,0.03009836,0.0084340757447583,0.0591408517,0.0101069471550222,0.0175933496648116,2.3272045596885795,5.85150498888403,1.1983467377920562,3.5686613341960705,0.0024129241238176,0.0030918550789711,9.550660062688075e-05,0.0010053389102556,0.0022152156642985,0.0005288918837595,9.83943632909154e-05,5.3371430056667626e-05
2020-11-27 13:44:14,0.0,정상,R-EF-05,2.2,4.7,0.03180914,0.0065828496820833,0.0615805835,0.0082225723409435,-0.0380883685249626,2.8926860239211267,7.48921152002093,1.249090095938708,4.832123098082513,0.0055566245503314,0.0043515724622181,0.0006389519519386,0.0009241143895863,0.0008825986233115,0.0024392797799717,0.0006076314013321,0.0004931397527229
2020-11-27 13:44:35,0.0,정상,R-CAHU-03S,15.0,30.5,0.0395436808,0.0074090254524,0.0728573724,0.0092589322877724,-0.0911591651201878,2.9620852349507296,7.868874092125851,1.2496828830265647,5.337231064200305,0.0010129062996331,0.0005795141692045,0.0003256310768699,0.0004654243786674,0.0002094562570008,0.0016256596627399,6.566907758616485e-05,6.456073436373748e-05
2020-11-27 13:44:53,0.0,정상,R-PAHU-04S,55.0,105.3,0.1032547950999999,0.011369963793175,0.1701544598,0.0145446491836048,-0.1515574939453708,3.6589896957396384,11.698766855910328,1.2792168425668633,9.081365339261705,0.0011371274964302,0.0004238711579879,0.0002930928722389,0.0003797940541408,0.0033570676724464,0.0013018009825568,0.0002573537416027,0.0031694724037518
2020-11-27 13:44:56,0.0,정상,R-CAHU-03S,15.0,30.5,0.0383724421,0.00750290560075,0.0706686525999999,0.0093829334958066,-0.0239331079304738,2.948771012780394,7.531616059261495,1.2505733105410155,5.114344247669096,0.0010056639703257,0.0004808493541204,0.0003347195883552,0.0003949214228214,0.0003512453035697,0.0015911791062873,0.000201751232248,5.111379562579425e-05
2020-11-27 13:44:59,0.0,정상,R-EF-05,2.2,4.7,0.033037547,0.0065269358388,0.0605887323,0.0081918374042589,-0.0350910351088504,2.980448412600699,7.396232287093506,1.2550816503452875,5.061723880232607,0.0052169591290786,0.0040560939661845,0.000517366742388,0.0007550475733933,0.0008115594622506,0.0023083428282297,0.0005383281781904,0.0005125194525046
2020-11-27 13:45:05,0.0,정상,R-CAHU-01S,18.5,37.6,0.0320412181,0.0072438947168333,0.0638602189,0.0090560864288611,0.0309063513219363,2.933589732587296,7.051635317490075,1.2501681461240282,4.423203173500402,0.0037776242154093,0.0028112292254302,9.199082381979434e-05,0.0023629074682132,0.0005711941305498,0.0002163615247239,0.0001037239010151,6.0041557922626416e-05
2020-11-27 13:45:11,0.0,정상,R-CAHU-03S,15.0,30.5,0.0387860201,0.0075726140046083,0.0735686384,0.0094459799745588,-0.0329427199223832,2.889502424428971,7.788354262675184,1.2473869615974742,5.121879984427658,0.000983317450022,0.0005988514527178,0.0003228636539595,0.0004172787888028,0.0002635367380284,0.0016687665270062,6.720244899827945e-05,4.122051656215979e-05
2020-11-27 13:45:23,0.0,정상,R-CAHU-01S,18.5,37.6,0.0309155788,0.0070836051334333,0.058746377,0.0088132404174297,-0.119433328306662,2.8524724696418704,6.665695501034822,1.2441744353920705,4.364384831966998,0.0036527561496697,0.0025874468478186,8.43440710912541e-05,0.0023629916327605,0.0004274329690314,0.0003954080029155,0.0001040712043976,2.983583221426914e-05
2020-11-27 13:45:59,0.0,정상,R-PAHU-04S,55.0,105.3,0.0820700005,0.0115532125520166,0.144038409,0.0147616035637877,-0.1545499926429656,3.477134071336637,9.75763970205422,1.2777055297239384,7.10365191763691,0.0013718950676894,0.0004409974132109,0.0002884270401953,0.0003859865041776,0.0027169533319947,0.001446596841783,0.0002630955151926,0.0033641368413836
2020-11-27 13:46:05,0.0,정상,R-EF-05,2.2,4.7,0.0308246500999999,0.006713593320775,0.0596504063,0.0083170933518422,-0.0240476351445356,2.786374210978612,7.172025583527608,1.2388437837164294,4.591378808217963,0.0049823369115395,0.0044507871108932,0.0005051011533686,0.0010951431978101,0.0012847471637631,0.0020974115114209,0.0003915674900971,0.0006165366124252
2020-11-27 13:46:11,0.0,정상,R-CAHU-01S,18.5,37.6,0.0312724449,0.006956099396675,0.0614101719,0.0086605436831662,-0.0744650757094846,2.8821210683024017,7.09079870116757,1.2450287423014594,4.49568689529482,0.0036843157218579,0.0028358179776615,0.0001107739672622,0.0024686144242923,0.0003801561406359,0.0003988800585061,7.596347964315785e-05,0.0002250528901647
2020-11-27 13:46:20,0.0,정상,R-CAHU-02S,22.0,42.3,0.0365818329,0.008447603747775,0.0706229135,0.0102467866160523,0.0148512250995543,2.471616923724546,6.892201052509892,1.2129814468098354,4.330439020608089,0.0023974315129125,0.0030035010516968,0.0001549629595543,0.0008125375942809,0.0020104034458401,0.0005317860717729,6.384562160720817e-05,0.0001387333798607
2020-11-27 13:46:20,0.0,정상,R-EF-05,2.2,4.7,0.0272152424,0.0065545716104166,0.0530960038,0.0081053885274347,-0.0427553834487441,2.737186153786025,6.550704339499985,1.2366008046282475,4.15210085686591,0.005623520020873,0.004253594115574,0.0005331075424342,0.0007455705812587,0.0009523856899497,0.0018700439506486,0.000230459956224,0.000617307772424
2020-11-27 13:46:23,0.0,정상,R-EF-05,2.2,4.7,0.0318463631,0.0064743509459666,0.0613432564,0.0080583345178246,-0.0377960590161392,2.8998936923885967,7.612398847964354,1.2446551917060955,4.918850301100741,0.0052856378489577,0.0042973067147666,0.0007096254052511,0.000913609006917,0.0008994322432065,0.001938745579628,0.0003268057850998,0.0005324922207212
2020-11-27 13:46:29,0.0,정상,R-CAHU-02S,22.0,42.3,0.033669129,0.008643624213125,0.0670309812,0.0103934604844498,-0.0042225760313198,2.372072958592393,6.449341997334583,1.2024424278727686,3.8952559909852127,0.0023661945696364,0.0029145387051283,0.0002215176037787,0.0007357071606636,0.0020295375641521,0.0005635997773216,0.0001112345637435,0.0001391949681551
2020-11-27 13:46:38,0.0,정상,R-EF-05,2.2,4.7,0.0303458329,0.0064678817655499,0.0592152234,0.0081026011146898,-0.0190932282844662,2.9134102541444173,7.308174567873558,1.25274416082354,4.691772979158584,0.0055919029499531,0.004197679679008,0.0003523141146925,0.000986076871869,0.0010345538684598,0.0018746338107599,0.0001245289855937,0.0001977954334895
2020-11-27 13:46:41,0.0,정상,R-CAHU-03S,15.0,30.5,0.0348311365,0.007332537381625,0.0677559525,0.0091489569467303,-0.0324360336057553,2.890585849737463,7.405866362089973,1.2477204643589346,4.750216014893455,0.0010295277473639,0.000573067690501,0.0003204031789951,0.0003499926680066,0.0002344048701355,0.0017380133294987,0.0001201543463175,4.826827898293072e-05
2020-11-27 13:47:20,0.0,정상,R-CAHU-03S,15.0,30.5,0.0360673517,0.0072569374465666,0.0709527992,0.0090644837768633,-0.0172909035786035,2.9657722105462723,7.827560945180732,1.2490783947919883,4.970051342672637,0.0009833784572404,0.0006116503256916,0.0003239715216792,0.0004968230762767,0.0002936899145165,0.0014246190613655,0.0001195899630378,5.475165430653488e-05
2020-11-27 13:47:29,0.0,정상,R-EF-05,2.2,4.7,0.0293471664,0.0065330600267833,0.0568944216,0.008134904169208,-0.0052990529678061,2.882630767402897,6.993865006468611,1.2451904828453633,4.492101140918124,0.0052695333870656,0.0042655012842389,0.0006542167823399,0.0011175602925422,0.0006339818143892,0.0015417257731479,0.0002259846768853,0.0004022138332662
2020-11-27 13:47:35,0.0,정상,R-PAHU-04S,55.0,105.3,0.0776238292,0.0112007562672166,0.1360116264999999,0.0143293451482936,-0.1986060286440604,3.67656691590163,9.491824301279838,1.2793194322274473,6.930231079770575,0.0006808862450248,0.0004544216120928,0.0002243885984035,0.0003764172409818,0.0022878287366105,0.0014066834013723,0.0002253439841775,0.0032240719692662
2020-11-27 13:47:38,0.0,정상,R-EF-05,2.2,4.7,0.0313846729999999,0.0064800423519833,0.060312355,0.0081040652123798,-0.0381440415133808,2.956546046362166,7.442234658707607,1.2506191737928167,4.843282079845381,0.0053716538897338,0.0042059425278438,0.0007953073268449,0.0010125767359509,0.0010315190919441,0.0015014517637914,0.0003231239564477,0.0003878504684269
2020-11-27 13:47:41,0.0,정상,R-CAHU-02S,22.0,42.3,0.0360060222,0.0086291237491333,0.0699535645,0.0104238037438078,0.0123073892462335,2.466408515649096,6.7109441255122695,1.2079794017155858,4.17261627562315,0.0024298245612089,0.0028793476559766,0.0001176122906919,0.0010496438021365,0.0021448771856021,0.0004963965564357,8.53939590059853e-05,0.0002000369961871
2020-11-27 13:47:47,0.0,정상,R-PAHU-04S,55.0,105.3,0.0740198567999999,0.0110524004595916,0.1257937328,0.0142725038413386,-0.2506025228975331,3.686649102858893,8.813711609287036,1.2913487792556804,6.69717470613028,0.0014814099379084,0.0005378322362458,0.0002100737992219,0.0003195833939805,0.0030987900376374,0.0012556010796931,0.0002771964493535,0.003217605286045
2020-11-27 13:47:53,0.0,정상,R-EF-05,2.2,4.7,0.0318495445,0.0065717597301916,0.0613412688999999,0.0081714770206941,-0.0038395549306279,2.848120367582225,7.506754133267945,1.2434229728687674,4.846425585780066,0.0053227518924199,0.0042179879476684,0.0004507882309895,0.0009397713066045,0.0007395919500903,0.0012738129162096,0.0003302680197238,0.0004121930880096
2020-11-27 13:47:56,0.0,정상,R-CAHU-01S,18.5,37.6,0.0311002489,0.0072305324615083,0.0604562964,0.0089762601658701,-0.08556741565138,2.799441887069518,6.735131923857231,1.2414383330211394,4.301239094847007,0.0036811703224844,0.0026638140694103,0.0001037158553409,0.0023494062307931,0.0004090073336555,0.0004606486993364,8.967727156272438e-05,4.762685034649239e-05
2020-11-27 13:48:23,0.0,정상,R-CAHU-01S,18.5,37.6,0.0322688036,0.0071588530233583,0.06408282,0.0089194259508417,-0.0883537036276873,2.8488412862527923,7.184635014986823,1.245929469670483,4.507538218023393,0.0035955188633071,0.0025855726496804,0.0001021791089715,0.0025275809371921,0.000284901979374,0.0001837316066767,8.134711437442603e-05,0.0002345533014045
2020-11-27 13:48:26,0.0,정상,R-CAHU-03S,15.0,30.5,0.0355536193,0.0072011230908166,0.0703891292999999,0.009032220191354,-0.0476338719950472,2.9906881786049992,7.793114849810516,1.2542793780143215,4.937232547148132,0.00091520375101,0.0005989331407208,0.0003086237053792,0.0005874453773388,0.0002033272397938,0.0017437354740741,0.0001712031576708,9.610541863404352e-05
2020-11-27 13:48:32,0.0,정상,R-PAHU-04S,55.0,105.3,0.0694918185,0.0112184169965583,0.1207782997999999,0.0144145638027969,-0.202273050534805,3.601437137326047,8.378907711141721,1.2849017653042485,6.1944406703119705,0.0010240284024656,0.0005701531710651,0.0002755186154328,0.0003109851856648,0.0029744882854286,0.0014333802808382,0.0003712628468514,0.0029270361287463
2020-11-27 13:48:47,0.0,정상,R-EF-05,2.2,4.7,0.0337313823,0.00648727961485,0.0626903735,0.0080408634047634,0.0103341621495027,2.817254382454837,7.796472884101199,1.2394815519215736,5.199618993265784,0.005033797803857,0.0046422542339881,0.0008870082804425,0.0010903998250818,0.0007941681345545,0.0006873690904328,0.0004544278462767,0.000209000471711
2020-11-27 13:48:59,0.0,정상,R-PAHU-04S,55.0,105.3,0.0798203349,0.0112135872864333,0.1392204687,0.0143830335701329,-0.2109085037556821,3.678922909197819,9.679492717662706,1.282643386343827,7.118180191683172,0.0015370224708745,0.0005174032019815,0.0002262158057766,0.0005952219703061,0.003147523489303,0.0014495526052611,0.0002599274782646,0.0031869838310165
2020-11-27 13:49:02,0.0,정상,R-EF-05,2.2,4.7,0.0303231198,0.0063154321974916,0.0574005879,0.0078594667627498,-0.0007320088573503,2.905744482875768,7.303369252994566,1.2444859697601436,4.801432245926667,0.0054189482585438,0.004419555609,0.0007356876325277,0.0012540530532335,0.0009157916775197,0.0002270250614183,0.0004471669313393,0.0002075680452279
2020-11-27 13:49:08,0.0,정상,R-CAHU-02S,22.0,42.3,0.0330886692,0.008626195946475,0.064418219,0.0103803136084559,-0.0207635173186981,2.380451579822909,6.205806628763484,1.203347764514646,3.835835564751032,0.0024442982762805,0.0029020716599517,0.0001777081665413,0.0009275065104518,0.0009530256004707,0.00054436665611,0.0001041772891971,0.0001656599294369
2020-11-27 13:49:08,0.0,정상,R-EF-05,2.2,4.7,0.0290122237,0.0063113902583583,0.0574431773,0.0078740331342764,-0.0248712328183828,2.906103659931441,7.295267408762155,1.2475909129289902,4.596803954814612,0.00512705319557,0.0041422810755419,0.0004191707987436,0.0010906699518115,0.0012200115036187,0.0007185232797336,0.0003725584166092,0.0001916409968854
2020-11-27 13:49:11,0.0,정상,R-EF-05,2.2,4.7,0.0287475362,0.0063744696918083,0.0573226362,0.0079119712109994,0.0346446315115352,2.766613541625444,7.245051159982528,1.2411967729906894,4.509792592934078,0.0054805962754143,0.0043151399625723,0.0009041897359124,0.0009313511271531,0.0008991923715058,0.0006184805034966,0.000435354549199,0.0001711405477576
2020-11-27 13:49:35,0.0,정상,R-EF-05,2.2,4.7,0.0300362241,0.0064225376760083,0.0596653913,0.0079938715735859,-0.0356566760356369,2.87510232273117,7.463891651343444,1.2446593506874115,4.676690992752228,0.0049256730717669,0.0044476874476147,0.000606993408913,0.0011551363879685,0.001226620063325,0.0005392776845466,0.0004810305077586,0.0001440773754242
2020-11-27 13:49:44,0.0,정상,R-EF-05,2.2,4.7,0.0327603519,0.0063230479056583,0.0626919065,0.0079310946012737,0.0308820437302801,2.94547683537483,7.904571771206943,1.2543151213794193,5.181101327839632,0.0049428380952202,0.004477531808708,0.0009485121217232,0.0006845401253832,0.000704777661394,0.0005317456393262,0.0005607486250165,0.0001799139404527
2020-11-27 13:49:56,0.0,정상,R-EF-05,2.2,4.7,0.0295676868,0.0062487624314833,0.0583136826,0.0078036507764327,-0.0255192384918183,2.9188079074604194,7.472615609108083,1.2488314065382615,4.731766829705065,0.0051385999019025,0.0043320979978231,0.000945287399773,0.00089667914141,0.001327169578583,0.000231936468529,0.0004867813142597,0.0001642855233045
2020-11-27 13:50:02,0.0,정상,R-EF-05,2.2,4.7,0.0303487014,0.006276114191625,0.0590257905,0.0078552397604439,-0.0222957949076899,2.939581200412073,7.514193366475171,1.251608801338602,4.835587829249195,0.005297051718593,0.0044975646166137,0.000728239524141,0.0008635365319598,0.0008907133085061,0.000258140493123,0.0004304630849748,0.0001547904471167
2020-11-27 13:50:08,0.0,정상,R-CAHU-02S,22.0,42.3,0.0366461052999999,0.008555815006975,0.0719634704,0.0103061818969205,0.0050020981657265,2.4249453142517545,6.982553880744378,1.2045821337322724,4.283181119522197,0.0024831840604287,0.0030021577801131,9.843644498538692e-05,0.0006068531183163,0.0017162398854821,0.0005770461149174,6.731242001069728e-05,0.0002483612154497
2020-11-27 13:50:26,0.0,정상,R-EF-05,2.2,4.7,0.0301920269,0.0062273802858666,0.0585025773,0.0077885744332621,-0.0061332808830288,2.8834380829051667,7.511333145916521,1.2506983796924511,4.8482709444487,0.0055541831581764,0.0045059491685479,0.000487314461626,0.0007483601391166,0.0005862065948204,0.0005758876842052,0.000517144821801,0.0003435043271132
2020-11-27 13:50:29,0.0,정상,R-CAHU-01S,18.5,37.6,0.0324867442,0.0071165848460416,0.0609472189,0.0088922729609993,0.0203790652572732,2.8552892074369187,6.853952770827953,1.249514079206875,4.56493457224353,0.0034743202933207,0.0028540515139906,7.655339550721472e-05,0.0023893756207009,0.0005582166915002,0.0003646824683992,6.604967695741313e-05,2.9561841433397016e-05
2020-11-27 13:50:35,0.0,정상,R-EF-05,2.2,4.7,0.0270940325999999,0.0062619586896166,0.0537324453999999,0.0077894213029648,0.0454639990649952,2.867704859585607,6.89813059405938,1.2439272900156626,4.3267664229287,0.0053463695227977,0.0041945143930174,0.0005619826888522,0.0009534161230629,0.0008137935436034,0.0002878467304194,0.0005347334753798,0.0003429208007788
2020-11-27 13:50:47,0.0,정상,R-CAHU-03S,15.0,30.5,0.0341970623,0.007513228230075,0.0655924604,0.0093694878897843,-0.0830071738014701,2.911302972822848,7.000645197643752,1.2470655226842224,4.551580392980904,0.0009646927134925,0.0006192548359379,0.0003328549696925,0.0003020801537783,0.0001765269629642,0.0014329353191378,0.0001955520570102,8.905941794702627e-05
2020-11-27 13:50:56,0.0,정상,R-CAHU-03S,15.0,30.5,0.0348293446,0.0073097782863583,0.0684516467,0.0091532889589043,-0.0663899620293862,2.929606212430811,7.478366192450429,1.2521978916906968,4.764760740417979,0.0010291856896764,0.0006592951535378,0.0003217517181805,0.0002637641121092,0.0001888199819733,0.0017354522312948,0.0001059228894695,4.98375994216728e-05
2020-11-27 13:51:11,0.0,정상,R-CAHU-03S,15.0,30.5,0.0399362445,0.0074703538373833,0.0744421706,0.0093126604807434,0.0259904472788975,2.9032770588980057,7.993652378279028,1.246615713721725,5.345964243373593,0.001085311483414,0.0005976132084248,0.0002829026212747,0.0003857558065422,0.0002655932810287,0.0018349110673875,0.0001408504936966,4.026660167925492e-05
2020-11-27 13:51:14,0.0,정상,R-PAHU-04S,55.0,105.3,0.0695736557,0.0111280546708416,0.1379607916,0.0142726750545212,-0.154646411728051,3.5938732722393483,9.666078087884244,1.282584915036345,6.252095065842971,0.0012709553282288,0.0004153243838666,0.0002450719158528,0.0003714415049676,0.0030045315910224,0.0015523447596829,0.0002003653110163,0.0031685047471689
2020-11-27 13:51:26,0.0,정상,R-EF-05,2.2,4.7,0.0287207551,0.0062730787597,0.0554805471999999,0.007790228178822,0.0382237261112494,2.8467066867647923,7.121812856627929,1.241850848241956,4.578414555307373,0.0054090192302564,0.0043737119699651,0.0006075066976733,0.0008478746782705,0.000824073735365,0.0007837743255718,0.0007093742201897,0.0005989275766422
2020-11-27 13:51:35,0.0,정상,R-EF-05,2.2,4.7,0.0314593017,0.0064602079841333,0.0608245209,0.0080249303262226,0.0095892499138985,2.8333026711433416,7.579445356833429,1.242209282724699,4.869704160805034,0.0054138736291882,0.0044246248905757,0.0006436870039819,0.0009832671622797,0.0010940466786783,0.0008511094843977,0.0007194681522107,0.0005231031729761
2020-11-27 13:51:56,0.0,정상,R-CAHU-02S,22.0,42.3,0.035623312,0.0086410084871166,0.0688069165,0.0104231041043628,0.032212494190288,2.422668157426171,6.601384367944589,1.206236994200758,4.12258731756978,0.0024206628000766,0.0029739032170636,0.0001451110336503,0.0008126980781293,0.0033333863430581,0.0005072716437516,0.0001118713841408,0.0001124394407073
2020-11-27 13:52:20,0.0,정상,R-EF-05,2.2,4.7,0.0277743861,0.0064195982451583,0.0541805029,0.0079779566446096,0.0336205347823834,2.7973122380621973,6.791275675408344,1.242750144158421,4.326499110898017,0.0054805258703719,0.0040515859600561,0.0006154436093138,0.0009441339381245,0.0010350161223865,0.0013362948566106,0.0006304178679628,0.0005663090815477
2020-11-27 13:52:29,0.0,정상,R-CAHU-02S,22.0,42.3,0.0339732021,0.0086888627019083,0.0664201304,0.0104462684955697,0.0424250526362392,2.4366273024775915,6.358263759750055,1.2022595883895666,3.909971105026032,0.0023627803714254,0.0028743453293223,0.0001529596700342,0.0008904031702863,0.0018690221953271,0.0005339084696158,7.869105674588328e-05,0.0001985098948714
2020-11-27 13:52:32,0.0,정상,R-EF-05,2.2,4.7,0.0292449668,0.0064460858663083,0.0582430549,0.0080627163884712,-0.0251575635383557,2.907146806677145,7.223750916413349,1.250792582613974,4.536856536903156,0.0055332255899574,0.0042406066217982,0.000486542651327,0.0009213920528359,0.0012005874462118,0.001409345930829,0.0005212049879365,0.0006198055766601
2020-11-27 13:52:38,0.0,정상,R-EF-05,2.2,4.7,0.0292205475,0.0062558713046416,0.0567531548,0.0078173913024894,-0.0301734546329607,2.870675645519756,7.259858513405513,1.2496087150464796,4.670899715970698,0.0050580725527692,0.0043463151038155,0.0005865549713766,0.0008903487467275,0.0006800008959541,0.0015500899241921,0.0006026294362071,0.000567256197613
2020-11-27 13:52:41,0.0,정상,R-EF-05,2.2,4.7,0.0295142643,0.0061961634473666,0.0589618757,0.0077655938531198,0.0057944913313725,2.9494299143817417,7.592706599806499,1.2532906723789217,4.7633127419424985,0.0054643962109415,0.0044151513630594,0.0004367866657481,0.0009409938466635,0.0012422642445021,0.0013829726758914,0.0005619684691611,0.0006274038611997
2020-11-27 13:52:59,0.0,정상,R-CAHU-03S,15.0,30.5,0.0347493254,0.0073770727985666,0.0694614835,0.009212746109944,-0.031540848866638,2.9493476584770058,7.539715375964243,1.248834918876503,4.7104490288819765,0.0010261877048469,0.0006064166860706,0.0003281316098999,0.0004721113372398,0.0001862753813649,0.0014800348863746,0.0001615227924002,3.886163980014392e-05
2020-11-27 13:53:05,0.0,정상,R-CAHU-02S,22.0,42.3,0.036352925,0.0085215322633166,0.0690323226,0.010201101744125,0.024678530403687,2.363160796608116,6.767143817554456,1.1970971216102289,4.266008022581972,0.0024250926809318,0.0027775214044414,0.0001056883145672,0.0008743900232071,0.0022637950979996,0.0004328460079929,5.9351646999996366e-05,6.651555353484701e-05
2020-11-27 13:53:20,0.0,정상,R-CAHU-03S,15.0,30.5,0.0384642892,0.0073839759671833,0.0708412566,0.0092590683146348,-0.0573901164362471,3.04543798252405,7.651013492148956,1.2539407435485963,5.209156878482157,0.0009747741270203,0.0006095733541408,0.0003081814884523,0.0003881864387668,0.0001481542518574,0.0018967887999435,8.215646510786369e-05,5.712123622162361e-05
2020-11-27 13:53:23,0.0,정상,R-EF-05,2.2,4.7,0.0324120522,0.0061760035344333,0.0606104284999999,0.0077411010145329,-0.0066236582758441,2.9615134889334223,7.82969094269816,1.2534158977360748,5.2480624435027785,0.0049357023198713,0.0041447186509255,0.0004093481873811,0.0010398427716219,0.0012583970553063,0.0019100437565565,0.0005133325276215,0.0004668801902124
2020-11-27 13:53:29,0.0,정상,R-EF-05,2.2,4.7,0.0314237252,0.0063811101933499,0.0578309763,0.0079315777253291,0.0127919316578206,2.8160620097611164,7.291232375536023,1.2429777084236715,4.924491859229743,0.0054119562691933,0.0041091562448597,0.0006798144256642,0.0009287224768939,0.0007784878553485,0.0019510100706242,0.0005100678122664,0.000502896680629
