Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-27 13:53:32,0.0,정상,R-EF-05,2.2,4.7,0.0313128754,0.0062832290978166,0.0579799022,0.0078195548130413,-0.0468382098864567,2.880604072092049,7.41473185958132,1.2445121276508146,4.983564169398308,0.0051125803458912,0.0041197521893019,0.0004542439392432,0.0009526563472519,0.0009507317099099,0.0018194267581155,0.0005689248459848,0.0004416009341433
2020-11-27 13:53:35,0.0,정상,R-PAHU-04S,55.0,105.3,0.1146737188,0.0111535394966,0.1729745045,0.014365501990382,-0.2543264972290381,4.112756434983812,12.04096484869164,1.287976968635039,10.281374700377103,0.0008061018341225,0.0005224034302328,0.000264112715055,0.000498241572551,0.0027684503935026,0.0014389075591559,0.0002178290504958,0.0031576626092705
2020-11-27 13:53:41,0.0,정상,R-EF-05,2.2,4.7,0.0310599394,0.006357997367,0.0593822766,0.0079530350137101,-0.026504313704598,2.9418045949261646,7.466618278132997,1.250871076950882,4.885176511901503,0.0051626217560344,0.0044929987411739,0.0005264947835719,0.0008854529605525,0.001108592566899,0.0018869424561268,0.0005246766571564,0.0003487875891467
2020-11-27 13:53:50,0.0,정상,R-EF-05,2.2,4.7,0.0302250981,0.0064597436398833,0.059412796,0.0080638384129713,-0.0066293106550523,2.9157378532601075,7.367805870766121,1.2483217388356036,4.678993437663089,0.0053554805347865,0.0041965147025835,0.0006671182611128,0.0008780611060845,0.0011266177230615,0.0018982367760456,0.0004999573012685,0.0004122534087377
2020-11-27 13:54:26,0.0,정상,R-CAHU-01S,18.5,37.6,0.0344404615,0.007323362257475,0.0677242837,0.009103583620744,-0.0778235457960049,2.83425112384764,7.439299348630002,1.243087983453498,4.702820956978663,0.0036630481816194,0.0026539737983475,8.986382069081503e-05,0.0022096044096355,0.0004690761730735,0.0003451525498627,6.029781103799427e-05,4.578081468053836e-05
2020-11-27 13:54:29,0.0,정상,R-EF-05,2.2,4.7,0.0276643131,0.0063262360582333,0.0540140625,0.0078366944547904,-0.0512293816784618,2.7813813085074486,6.892454824110401,1.2387609919473943,4.372949862342877,0.005138633506023,0.0040877294068955,0.0004498952472445,0.0010140295417822,0.0009499539399002,0.0022768480241391,0.0004822434696355,0.0002501581926282
2020-11-27 13:54:38,0.0,정상,R-EF-05,2.2,4.7,0.0286560412,0.0063244321334,0.055364022,0.0078800615435124,-0.0028513594658299,2.8989740525216456,7.025836244335009,1.2459713974788298,4.531006198748564,0.00525098636838,0.0040532268683514,0.000433849847639,0.0009968579780699,0.0009663055664899,0.0022381751813191,0.0003151127421865,0.000231321508004
2020-11-27 13:54:41,0.0,정상,R-EF-05,2.2,4.7,0.0309089478,0.0062820030110416,0.0586689878,0.0078694419896261,-0.0245689395837063,2.916199655081367,7.455291986056918,1.2526963097270636,4.920237660770359,0.0050972099492506,0.004050850590147,0.0008645934345113,0.0010535209195931,0.0010817197585614,0.0022049283725183,0.0004625397886618,0.0001377757642656
2020-11-27 13:54:59,0.0,정상,R-CAHU-03S,15.0,30.5,0.0431780703,0.0072741874579916,0.0806064084,0.0090969984300232,-0.0165977767949617,2.99631867283404,8.860769738507438,1.250586197091885,5.935792904616876,0.0010225583042474,0.0006278047175879,0.00029869217062,0.0003267299797857,0.0002154370631524,0.001685337487225,6.695453952131266e-05,4.869817010744534e-05
2020-11-27 13:54:59,0.0,정상,R-EF-05,2.2,4.7,0.0276923756999999,0.00634309243765,0.0551664848,0.0078863516399027,0.001093347833434,2.8388959020658726,6.995184505959979,1.2432976056115193,4.365753135746437,0.0049925419647965,0.0041572214695255,0.0008924539165393,0.0008366138016292,0.0009127929995874,0.0023303989837784,0.0004886876717035,7.375736813166056e-05
2020-11-27 13:55:02,0.0,정상,R-PAHU-04S,55.0,105.3,0.0890240222,0.0113988913159,0.1520353406,0.0146390733547291,-0.1622472776403562,3.80090887927393,10.38558499680478,1.284254139199445,7.809884288994215,0.0009061247114162,0.0003834579201392,0.0002818087788309,0.0004222389468743,0.0031979371665555,0.0013660767327928,0.0003449082613389,0.0031674356402311
2020-11-27 13:55:14,0.0,정상,R-CAHU-02S,22.0,42.3,0.0304249823,0.008529214212725,0.0598521959,0.0102798032371046,0.0271823987062008,2.3930626548949165,5.822309485843562,1.2052462255864005,3.5671495100460744,0.002414766764814,0.0030735640150652,0.0002309525888371,0.0007739936903581,0.0009004950337187,0.0004978756481931,9.806196622951785e-05,9.638255403133482e-05
2020-11-27 13:55:20,0.0,정상,R-EF-05,2.2,4.7,0.0284070987,0.006361775922425,0.0566450041,0.0079360293678372,0.0062830226743467,2.876406632088585,7.137700917485045,1.2474550290058224,4.465278099448008,0.0050979718292913,0.0045428325080185,0.0004590342232692,0.0009362601884001,0.0008324689280743,0.0022628792929331,0.0003107736233062,0.0001052303810445
2020-11-27 13:55:38,0.0,정상,R-CAHU-03S,15.0,30.5,0.0343525931,0.0073523117207083,0.0677153393,0.009200992736052,-0.0378874981332082,2.940368399876748,7.359568825076089,1.251442143038732,4.672352642944037,0.001005958179414,0.0006354105791859,0.0002866325386561,0.0002971501868994,0.0002725040922299,0.0016806083201269,0.0001075330895622,3.710074206612037e-05
2020-11-27 13:55:50,0.0,정상,R-EF-05,2.2,4.7,0.0299657099,0.006495994413625,0.0591853596,0.0081020032295774,-0.0143705091341603,2.902536898100577,7.30502789531556,1.2472306337862495,4.612951919593486,0.0055516298580487,0.0043982034407855,0.0008891595802137,0.0007861128546867,0.0007063693539102,0.0024073749114857,9.44309179057979e-05,0.0001867572033959
2020-11-27 13:55:53,0.0,정상,R-CAHU-03S,15.0,30.5,0.0366873071,0.0073060517376333,0.0708478615,0.0091264763934501,-0.0352509960763056,2.942641190671135,7.76289319620069,1.2491666800605576,5.021495661059225,0.0009741329098921,0.0006376110744035,0.0003230339928048,0.0003112125744706,0.0001425256493645,0.0015078334021402,8.117597296878527e-05,4.335822189212296e-05
2020-11-27 13:56:26,0.0,정상,R-CAHU-02S,22.0,42.3,0.0339822024,0.008427683774675,0.0653546415,0.0101415133534455,0.025210685016557,2.4101090074669536,6.444269136400259,1.203357129264927,4.032211377236977,0.0025204437627362,0.0030052150835624,0.0001368685936267,0.000633588207652,0.0003926738505222,0.0003956899089916,0.0001130893285506,0.0001426754765145
2020-11-27 13:56:29,0.0,정상,R-PAHU-04S,55.0,105.3,0.0879604965,0.0114191970924833,0.1455459892,0.01458998515686,-0.1903014541403844,3.563890764204879,9.97574621462627,1.277671717082795,7.702861750052449,0.001432571417117,0.0005952044651825,0.0001552774235085,0.000685530584327,0.0027531006926856,0.0012904833642843,0.000249266790721,0.0031176755252722
2020-11-27 13:56:44,0.0,정상,R-CAHU-02S,22.0,42.3,0.0350519307,0.0085646506241166,0.0673527159,0.0103303536545606,0.0018274631102897,2.4105187556996546,6.51988481248804,1.2061617114272007,4.09262820380547,0.0025077183815029,0.0031361181466493,0.0001237784700836,0.00063857517851,0.0023153784546232,0.0004932014865951,7.510807985420119e-05,9.927458610511592e-05
2020-11-27 13:56:56,0.0,정상,R-EF-05,2.2,4.7,0.0329359174,0.0065572058584833,0.0624176488,0.0081920726668105,-0.0125335451776732,2.926193678360548,7.619274308061154,1.249323697259278,5.022858533164613,0.005473260303743,0.0045076297180289,0.0008656773026476,0.000692379197997,0.0007528352838762,0.0024266940014436,0.0003473269878822,0.0004364519971998
2020-11-27 13:57:05,0.0,정상,R-PAHU-04S,55.0,105.3,0.0693825707,0.0115259666160166,0.1322853565,0.0146614979269571,-0.1293806135268115,3.4303069133315054,9.022635828824548,1.272040637926476,6.019674792705445,0.0010564611198584,0.0002479354627391,0.000155055800251,0.0004070082707739,0.0028761418555913,0.001385462987495,0.0002509025392323,0.0030892488067764
2020-11-27 13:57:35,0.0,정상,R-CAHU-02S,22.0,42.3,0.0371762067,0.00855040769625,0.0687857084,0.0102908346201384,0.0056311584413056,2.424743974620222,6.684171978178655,1.2035489985643293,4.34788702722381,0.0023855937015452,0.0031515440855472,0.0001593859327237,0.0006649293969289,0.0012137049748269,0.0005155748993398,8.499266844717701e-05,0.0001970052449359
2020-11-27 13:57:41,0.0,정상,R-PAHU-04S,55.0,105.3,0.0764182508,0.011271326248475,0.1412723213,0.0144511315823912,-0.2106274321831257,3.606974056324418,9.775865681836317,1.2821145678705308,6.779881010927115,0.0014232298441003,0.0005104816802057,0.0002976084546272,0.0003987055259381,0.0030945822800079,0.0013493273386303,0.0003179485569884,0.0030820447390373
2020-11-27 13:57:47,0.0,정상,R-CAHU-02S,22.0,42.3,0.0312158912,0.0084219939409833,0.0622654594,0.0101485328711418,-0.0087810128374135,2.401167482297317,6.135414861497551,1.2050035825550487,3.706472768651185,0.0024444894609157,0.0031298615110528,0.0001152899025221,0.0004972073834564,0.0019755970161793,0.0006295866742593,8.935867499996892e-05,0.0001266336342362
2020-11-27 13:58:14,0.0,정상,R-CAHU-02S,22.0,42.3,0.0341281444,0.00864853413885,0.0660289154,0.0104422952709019,0.007333535531765,2.443291902210297,6.32321857283556,1.207406376994477,3.946118943636156,0.0024188448573883,0.0030260566971688,0.0001366790513417,0.0006500451981383,0.0033640815609127,0.0004941251564309,0.0001068819139979,0.0001742922427754
2020-11-27 13:58:17,0.0,정상,R-CAHU-03S,15.0,30.5,0.0396487489,0.0073466014503583,0.0787215158,0.0091562959857754,-0.0362983892767903,2.940959411941345,8.597528511779833,1.2463308439481071,5.396883057820719,0.0009873714674893,0.0005716273037893,0.000323952309971,0.0001991338682165,0.0001905026848516,0.0016790803883284,6.814352525127664e-05,5.321709847961225e-05
2020-11-27 13:58:20,0.0,정상,R-EF-05,2.2,4.7,0.0296783708,0.0066213840005666,0.0588713082999999,0.0082469432618052,-0.0150714849929458,2.8808721869960854,7.138561092405705,1.2455014330990948,4.482200518420331,0.0052007134257972,0.0043464838894635,0.0006342857933141,0.0007468786879959,0.0009201639981259,0.0021104842935146,0.0006847905995522,0.0006084080046119
2020-11-27 13:58:56,0.0,정상,R-PAHU-04S,55.0,105.3,0.0708997399,0.0113050268370833,0.1266844571,0.0144548417925772,-0.2073101483640498,3.582163438025179,8.764153832873777,1.2786207410991486,6.271523360513486,0.0014463812002706,0.0004452639723686,0.0001843295887836,0.0003840551847392,0.0029286462332465,0.0014439874022618,0.0001899667462263,0.0031774536396036
2020-11-27 13:59:05,0.0,정상,R-EF-05,2.2,4.7,0.0306153707,0.0067144890037,0.0597665290999999,0.0083869460939944,-0.0237121038584505,2.8589240421015885,7.126137265004761,1.2490818123870409,4.559598010083788,0.0049696501878412,0.0046607801632334,0.0006055424812561,0.0007181622186815,0.000981886049381,0.002062774053453,0.0005739309133692,0.0006920712046875
2020-11-27 13:59:08,0.0,정상,R-PAHU-04S,55.0,105.3,0.1093772799,0.0115656929957583,0.1856979429999999,0.0148338606955014,-0.1754840619856257,3.807041976295898,12.518517384777352,1.282574308425935,9.457045067694054,0.0017260306010962,0.0004056498126676,0.000248810880266,0.0003698255732412,0.0031270137722748,0.0013265306653899,0.0001980661119301,0.0032435870232656
2020-11-27 13:59:17,0.0,정상,R-EF-05,2.2,4.7,0.0349066928,0.0064349792475666,0.0634918716,0.0080423097291098,-0.0011431815020931,2.9247512996842984,7.894730958966346,1.249780212135262,5.424522979339781,0.005072252868478,0.004328645711597,0.0007861128158864,0.0006319855766884,0.0010548371214438,0.0019037467038629,0.0006537076557709,0.0006157848904058
2020-11-27 13:59:32,0.0,정상,R-EF-05,2.2,4.7,0.0268606674,0.0063512882278,0.0529601965,0.0079022084915046,0.0029491308838178,2.8191916342954806,6.70194877254064,1.2441898726806633,4.229168388615891,0.005536068795856,0.0042522115805487,0.0006234734916346,0.0010493373911364,0.0007516025504124,0.0018434499651779,0.00061007137659,0.0006339024024119
2020-11-27 13:59:56,0.0,정상,R-EF-05,2.2,4.7,0.0338969529,0.0065601956412,0.0629819539,0.008170113664444,-0.0163199514951106,2.881479724792157,7.7088222375772,1.2454070139514328,5.167064330691138,0.0052222601944094,0.0044925912191877,0.0005619117224883,0.0008174451298009,0.000963307792847,0.0017827286220513,0.0006759871476773,0.0005682548848246
2020-11-27 13:59:59,0.0,정상,R-EF-05,2.2,4.7,0.0344141871,0.00641866938815,0.0622533746,0.0080066196926394,0.0009436094148182,2.8992520922903173,7.775238114185718,1.2473955594941628,5.361576522937087,0.0055936714377884,0.0045540300075428,0.0007248968543637,0.0007408988188821,0.0007552350850166,0.0016627695283585,0.0007919046799968,0.0005233509448204
2020-11-27 14:00:38,0.0,정상,R-EF-05,2.2,4.7,0.0301601756,0.00668201467415,0.0583645422,0.0083229800507128,-0.046599986242232,2.827032054325021,7.012457298272757,1.2455794332375674,4.513635044334378,0.005563586450859,0.0047108385036555,0.0005429553254168,0.0007994477016677,0.0009733188001579,0.0015742788589783,0.0007312165398986,0.000501159482542
2020-11-27 14:00:41,0.0,정상,R-EF-05,2.2,4.7,0.0332714766,0.0066087611061333,0.0652088411,0.008235104362275,-0.0081183186100123,2.866884702613932,7.918398872845078,1.246088976439522,5.034449886397323,0.0047219467566847,0.0046192941416529,0.000833797140536,0.0007072150092459,0.0010166413038736,0.001550155290271,0.0008462829616232,0.0004391357202147
2020-11-27 14:00:47,0.0,정상,R-PAHU-04S,55.0,105.3,0.1135570481,0.011511685084475,0.1745234914,0.0147871029150528,-0.2393650657330386,3.972263825545081,11.802412710764322,1.284529832647627,9.86450265679578,0.0011426381907415,0.0005106540403445,0.0002202390413161,0.000517830740705,0.0027120271257776,0.0012330963016883,0.0002780768204955,0.0033642396474857
2020-11-27 14:00:50,0.0,정상,R-CAHU-02S,22.0,42.3,0.0326561332,0.0085912284230416,0.0634069797,0.010367099197742,0.0138635188463869,2.4102275644890567,6.11617372329281,1.2067074331230117,3.801101727480122,0.00252101787591,0.0032538229380372,9.68887363217268e-05,0.0008677174951448,0.0027735653648376,0.000526147990926,7.178186078949716e-05,0.0001533622526541
2020-11-27 14:00:56,0.0,정상,R-CAHU-01S,18.5,37.6,0.0322860889,0.007260408262125,0.0640668869,0.0090535395730194,-0.009489064243868,2.880700145461881,7.0764463316564585,1.246973895427972,4.446869615917494,0.0038463789027943,0.0028445387556123,9.007665346969228e-05,0.0025272535528375,0.0004348995219667,0.0002956340770309,7.253488471136193e-05,0.0001432024940365
2020-11-27 14:01:05,0.0,정상,R-EF-05,2.2,4.7,0.0278965123,0.006415465830675,0.0550410281999999,0.0080150083529203,0.0129296694274777,2.932791981651149,6.867245269924807,1.2493260138020317,4.34832216962566,0.0055315887246658,0.0045482003305508,0.0008624654861446,0.0008095021279398,0.0007519880584198,0.0015098459560978,0.0007094181096982,0.0003059852152929
2020-11-27 14:01:11,0.0,정상,R-CAHU-01S,18.5,37.6,0.0306261722,0.0071697197984583,0.060876755,0.0089380148920309,-0.0261596805593494,2.908781983351135,6.810992791506427,1.2466337797402989,4.271599596763235,0.0037902819629986,0.0027112347176747,7.084024161215061e-05,0.0023081579305751,0.0004977487433528,0.0007446399560297,8.193062972092589e-05,2.980985010870619e-05
2020-11-27 14:01:17,0.0,정상,R-EF-05,2.2,4.7,0.0336314662999999,0.0065874435275083,0.0645657628,0.0081941207050156,0.01685852157966,2.845729612569172,7.879523029295769,1.243899954633087,5.1053896947365445,0.0055311319234177,0.0040744214795812,0.0005834251213202,0.000946056320338,0.0007531056315176,0.0013392723042403,0.00059947413684,0.0004548137647096
2020-11-27 14:01:20,0.0,정상,R-CAHU-02S,22.0,42.3,0.032068979,0.00848843340195,0.0622260813,0.0101488212706448,0.0308523250084018,2.324499699060129,6.131360444782604,1.1956059251537972,3.777962019780112,0.0023475155278513,0.0028435099025034,0.0001220636436168,0.0008094995467772,0.0005955948343306,0.0004104580363685,6.454219944011695e-05,7.313877533546905e-05
2020-11-27 14:01:23,0.0,정상,R-EF-05,2.2,4.7,0.0313527733,0.0066849787599,0.0617920738,0.0083172579914875,-0.0152196142206493,2.8593450942505174,7.429380435624568,1.2441711918935114,4.690033345815596,0.0057425125283318,0.0041344849241719,0.0008173871525801,0.0010541564683533,0.000625971484833,0.0012578994519,0.0006559011374822,0.0003752855202638
2020-11-27 14:01:23,0.0,정상,R-CAHU-03S,15.0,30.5,0.036365401,0.0072670969661833,0.0725440307999999,0.0090380468632609,-0.0386524840496628,2.93641599338728,8.026516336719451,1.2436942709473318,5.004116660232077,0.0009598762416698,0.0006187584095338,0.0003243756819651,0.0004387073874948,0.0001075454169592,0.001712820244092,0.0001751904293469,4.541995988124496e-05
2020-11-27 14:01:38,0.0,정상,R-CAHU-02S,22.0,42.3,0.0349468701,0.0086299098873666,0.0686390101999999,0.010425243083315,0.046470925538075,2.431573776703809,6.58392419739859,1.2080361463074527,4.049505795090486,0.0025490090091306,0.0029508714674711,0.0001448041542925,0.0008269764081731,0.0024470938179131,0.0005411097430619,9.796885102001688e-05,0.0002097061085481
2020-11-27 14:01:38,0.0,정상,R-EF-05,2.2,4.7,0.027753897,0.00637292072305,0.0543053411,0.0079462209183012,-0.0101364585128137,2.8611736462301383,6.834109151801608,1.2468727077618964,4.354972893294887,0.004995973759002,0.0043127559729791,0.0007704467392584,0.0009542008755345,0.0007341892115414,0.0005747694782402,0.0007170288207009,0.0002172594727755
2020-11-27 14:01:59,0.0,정상,R-EF-05,2.2,4.7,0.0284332018,0.0065221852007333,0.0554799903,0.0081388494823568,-0.0041959585272462,2.900844486358238,6.816687103044192,1.2478715694000484,4.3594594334431145,0.0054056929491241,0.0041630985013435,0.0005200991131125,0.0008978843089814,0.0009274560159678,0.0011252077463617,0.0006698354309873,0.0002273039058357
2020-11-27 14:02:08,0.0,정상,R-CAHU-03S,15.0,30.5,0.0347080566,0.0075962270346,0.0690820478,0.0094647970410972,-0.0379222307055355,2.9406628049501964,7.298840904885543,1.245986592815891,4.569117858366861,0.0010473998916242,0.0007194111097637,0.0003217474750406,0.0005144171086892,0.0002421300400248,0.0018482087033868,0.0001770128780964,2.712263639196369e-05
2020-11-27 14:02:11,0.0,정상,R-EF-05,2.2,4.7,0.0316348448,0.006403779356325,0.0603601223999999,0.0079741269766368,-0.0088563721827822,2.84612976611732,7.569496018416503,1.2452220060893862,4.940027293219328,0.0056848979850108,0.0044061378001958,0.0008097094252414,0.001048777877825,0.0006634352259835,0.0009343395443955,0.0006905974656467,0.0001878120038401
2020-11-27 14:02:14,0.0,정상,R-PAHU-04S,55.0,105.3,0.088895224,0.011287445994,0.1388479434,0.0144371359922556,-0.2251662922947822,3.600183335002128,9.617416049449194,1.27904363838639,7.875583550721173,0.0009026068814068,0.0003917776386141,0.0003058458197377,0.0004390940840682,0.0030827247865907,0.0012624524941268,0.0003382092161696,0.003315494201494
2020-11-27 14:02:47,0.0,정상,R-CAHU-03R,7.5,15.0,0.0240478106,0.0048838477452333,0.0464948937,0.0060961998682623,-0.0717709491920677,2.9610592079883777,7.626865047856864,1.2482370840107198,4.923947644246448,0.0015338123089305,0.0041323882781396,0.0004258548359916,0.0002573226879873,0.0001593819082157,0.0013827791247869,0.0002970167786541,0.0005685637333903
2020-11-27 14:02:59,0.0,정상,R-PAHU-04S,55.0,105.3,0.0762257949,0.011368207206175,0.1361683682,0.0145171433294293,-0.2221095638994381,3.6397223481763454,9.379832182545025,1.2769949620151082,6.705172901721527,0.0008817876653953,0.0006491078615878,0.0001799970875411,0.0003900679047914,0.0033970207742251,0.0012680330568388,0.0002761679590596,0.0032235786092606
2020-11-27 14:03:02,0.0,정상,R-EF-05,2.2,4.7,0.0288076308,0.0063692817903333,0.0554019772,0.0079087401372221,0.0058830482499778,2.8362144367245654,7.005158373993487,1.2417004613024398,4.522900971930834,0.0054351127015674,0.0041045995706642,0.000995347661619,0.0009540236594409,0.0008329135344936,0.0006812719601779,0.0006821643050756,0.0001565857238426
2020-11-27 14:03:08,0.0,정상,R-EF-05,2.2,4.7,0.0315597579,0.0063319514632,0.059224397,0.0078818879861926,-0.0531729481968339,2.849203286089537,7.513986129179702,1.2447802280230038,4.9842071726889925,0.0058119692028221,0.0042997757338888,0.0006932324452108,0.0009311003898314,0.0005640783806937,0.0006740702410113,0.0006552344566563,0.0001387859666996
2020-11-27 14:03:26,0.0,정상,R-EF-05,2.2,4.7,0.0293312594,0.006416465609625,0.0558648798,0.007967126046417,0.0028031792502483,2.8242671813603573,7.011923681704981,1.2416689391221774,4.571248594553633,0.0055381512774886,0.0043045904844728,0.0009561993945548,0.0012283336374026,0.000642466392023,0.0005344911485169,0.0002028565183778,0.0001424957229781
2020-11-27 14:03:35,0.0,정상,R-EF-05,2.2,4.7,0.0278937668,0.0063226576461416,0.0537060649,0.0078331191422271,0.0055694177162219,2.7898339367529275,6.85628086651696,1.2388966128835497,4.411715509698975,0.0056338870292574,0.0043700037161386,0.0009681278378814,0.0009957152209428,0.000735235722318,0.0004521986002882,0.0001433742593617,0.0001176437090685
2020-11-27 14:03:44,0.0,정상,R-EF-05,2.2,4.7,0.0298279412,0.00633105619555,0.0560586937,0.007880842026384,-0.0013087067725348,2.867697989191209,7.113287325430804,1.2447910400674314,4.711368889912175,0.0054537026154847,0.0042206482470026,0.0009492316781184,0.0009297113798717,0.0007217912700338,0.0001811450025654,0.0005629743922413,0.0001342900790512
2020-11-27 14:03:53,0.0,정상,R-PAHU-04S,55.0,105.3,0.0737563744,0.0111506460816249,0.1357510947,0.014310746353782,-0.1539231235616185,3.552127447390209,9.485954914163091,1.2834006432474347,6.614538194476655,0.0011569538302594,0.0005115798897236,0.0003483429909465,0.0004745540487078,0.0033463551158965,0.0013598788473529,0.0002462527965641,0.003082390476382
2020-11-27 14:03:56,0.0,정상,R-EF-05,2.2,4.7,0.0313723125,0.0064748935382999,0.0614361856999999,0.0080451938998768,-0.0267073740571527,2.8355712483957305,7.636383468761443,1.2425214178871486,4.845224452638164,0.0056519564918231,0.0042268330552403,0.0004654849953313,0.0010042921240724,0.0007895114595378,0.0004152819774806,0.0004024492760151,0.0002593417976234
2020-11-27 14:03:56,0.0,정상,R-CAHU-03S,15.0,30.5,0.0353573039,0.007257516059975,0.0682469085,0.0090833653767599,-0.0119682988557783,2.959872583112627,7.513394614138426,1.2515804721197248,4.87181889889222,0.0009820365642169,0.000618783255302,0.0003202513391669,0.0003555278916017,0.0002660282239367,0.0017303432523345,7.030453651335703e-05,6.909295516689836e-05
2020-11-27 14:03:59,0.0,정상,R-EF-05,2.2,4.7,0.0310155284,0.0065206654326166,0.0599878784999999,0.0081651993178781,0.007092761180142,2.9241721167077936,7.346774544578908,1.2522033835742306,4.756497434273948,0.0053826688932731,0.0040953753894454,0.0009090006183378,0.0009521739978416,0.0009387164543033,0.0002067479040619,0.0004672454541429,0.0002299320388918
2020-11-27 14:04:02,0.0,정상,R-CAHU-03R,7.5,15.0,0.0300775878,0.0050860090990083,0.0521392524,0.0063340577317843,-0.0891181569946593,2.843840447921735,8.231572020312477,1.2453885961429687,5.9137896166690895,0.001530710629294,0.0039794227881243,0.0004081685843258,0.0002841107180725,0.000188889133439,0.0015242029304752,0.0003321386950282,0.0006955380249359
2020-11-27 14:04:08,0.0,정상,R-EF-05,2.2,4.7,0.0318304822,0.006494284102675,0.0574886538,0.0080899584652892,-0.0258555497510063,2.8911198908642657,7.106174159813097,1.245704428292109,4.901307318367701,0.0055013102652053,0.0042667826802826,0.000959760891603,0.0009806930788667,0.0005188610072352,0.00067126200322,0.0004489815979252,0.0002709621631984
2020-11-27 14:04:26,0.0,정상,R-EF-05,2.2,4.7,0.0309286192,0.0064025640104666,0.0603510141,0.0079907315115678,-0.009093450873733,2.8739483313599123,7.552626941930469,1.2480517958906607,4.830661458353103,0.0054608904523488,0.0042641251393937,0.0008685704166125,0.001165495759782,0.000803181238852,0.000545410092179,0.0005265889068151,0.0002726327340601
2020-11-27 14:04:32,0.0,정상,R-CAHU-01S,18.5,37.6,0.0329153538,0.0071909311989083,0.0646118075,0.0089908414636937,-0.0095219459995903,2.9306838454284616,7.186402714463538,1.2503028071049618,4.577342334327567,0.0037282418509646,0.0025942211385056,9.481769816436144e-05,0.0027300641919732,0.0005771303974945,8.365457415482982e-05,8.964716814202858e-05,3.214698966977613e-05
2020-11-27 14:04:35,0.0,정상,R-EF-05,2.2,4.7,0.0277566332,0.00644127059025,0.0551513414,0.008032042213421,0.0422867672341833,2.885320232831039,6.866415780017391,1.2469655017410617,4.309186023331261,0.0054781739449415,0.004154350155465,0.0006805940506215,0.0010866622661091,0.0007330261645879,0.0002771850039098,0.0004921194309625,0.0002381968959502
2020-11-27 14:04:44,0.0,정상,R-CAHU-03S,15.0,30.5,0.0380892605,0.007499735110725,0.0743015297,0.0093711558207507,-0.017590145271693,2.999763308271365,7.928747650900532,1.2495315744351396,5.078747440763665,0.0010010062828887,0.0006955118261097,0.0003173842939863,0.0005918830318336,0.0002731760685375,0.0014944945747824,0.0002207201537615,5.2655787620223886e-05
2020-11-27 14:04:47,0.0,정상,R-EF-05,2.2,4.7,0.0274121760999999,0.006330712247525,0.0541297233999999,0.0078896627702107,-0.0010249975004639,2.8652023454220634,6.860841201525039,1.2462519953098814,4.330030339116554,0.0051666987792906,0.0041506275173275,0.0007648468446354,0.0012078851683738,0.0010314158308069,0.0002275215828226,0.0005313749499324,0.000400962914472
2020-11-27 14:04:47,0.0,정상,R-CAHU-02S,22.0,42.3,0.0337845087,0.0085534675701166,0.063628329,0.0103096537812132,0.0242885547494876,2.384826233302712,6.171723158729815,1.20531862624138,3.949802629524577,0.0024815962910694,0.0028532240988157,0.0001994373783823,0.001055504904496,0.0005395352997688,0.0002808870739771,8.885250496614383e-05,0.0001276636148457
2020-11-27 14:05:02,0.0,정상,R-EF-05,2.2,4.7,0.0310616568,0.00640476663365,0.0600507111,0.0080051625824029,0.0212331253153664,2.922894869270822,7.501497999803776,1.2498757628958193,4.849771830374768,0.0056638109616132,0.0044431129120891,0.0004513636313412,0.0011472857713064,0.0006572458824994,0.000294461595791,9.23160889798274e-05,0.0001571440641028
2020-11-27 14:05:41,0.0,정상,R-EF-05,2.2,4.7,0.0303429626,0.00635202949775,0.0564844944,0.0079100440490986,-0.0033811320578208,2.888515798238561,7.140857124106169,1.2452782298792169,4.776892583818763,0.0057896480334656,0.0042644083418838,0.0006986189639361,0.0012562550013013,0.0008640147587297,0.0001778539533349,0.0004880789292971,0.0004874321407563
2020-11-27 14:05:56,0.0,정상,R-EF-05,2.2,4.7,0.0353097096,0.0065351326515916,0.0648883879,0.0081181034381395,-0.0072041056399734,2.856523191456608,7.99304768588545,1.2422247368096404,5.403059353569531,0.0050901058729265,0.0041375694222302,0.0009411810929481,0.0011919687550997,0.0009931427475644,0.0002480613509997,0.000401951025556,0.0003570899042962
2020-11-27 14:06:05,0.0,정상,R-CAHU-02S,22.0,42.3,0.0343009233,0.0085057283063583,0.0634729414999999,0.0101965164745933,0.037790461468421,2.349743712401024,6.224963364513296,1.1987822920432472,4.03268504054601,0.0023766636105822,0.0030646467200996,0.0001258996721262,0.0012113285443037,0.00103714806924,0.0004937957917428,8.481640915394618e-05,9.103608909068227e-05
2020-11-27 14:06:14,0.0,정상,R-CAHU-02S,22.0,42.3,0.0327584743,0.008515005250775,0.063177118,0.0102291244451585,0.0602001130739481,2.366884861957655,6.176199961073089,1.2013057119638928,3.847146694010372,0.0023847368265292,0.0028733018665384,0.0001091595870734,0.0009324230662712,0.0008235824086836,0.0004680395980218,7.203722353239777e-05,7.951178660706406e-05
2020-11-27 14:06:14,0.0,정상,R-EF-05,2.2,4.7,0.032117486,0.0063132694301916,0.0579478517,0.007863530437018,0.0052130545908696,2.8719347460470024,7.369190233842922,1.2455559712710251,5.087298483794463,0.0048474907859098,0.0041128772302939,0.000711283529263,0.0012277588671567,0.0006232680283881,0.0003146292402213,0.0003363297787897,0.0004529677221873
2020-11-27 14:06:17,0.0,정상,R-EF-05,2.2,4.7,0.0309251527999999,0.0063399274319,0.0575238577999999,0.0079047323524438,0.0005426987300259,2.8673394890527306,7.277141746894904,1.2468174813280015,4.8778401854249775,0.0053411014144843,0.0041513615851301,0.000533057382639,0.0009955661796107,0.0006101583467783,0.0006917375452285,0.000299068278906,0.0005394678714571
2020-11-27 14:06:32,0.0,정상,R-CAHU-02S,22.0,42.3,0.0370212458,0.0086493799896333,0.0721780807,0.0104782722968514,0.0443427339539462,2.4777300709413885,6.888357035891139,1.2114477927215757,4.280219604685145,0.0025537029932641,0.0032372609031784,0.0001544182033983,0.0011460761397131,0.002687676504912,0.0005384618886866,8.079731431657988e-05,0.0002085039250157
2020-11-27 14:06:38,0.0,정상,R-EF-05,2.2,4.7,0.0309129469,0.0066817484664833,0.0597837958,0.0082873700201271,-0.0300631878764193,2.83329861957756,7.213844157411357,1.2402996104534345,4.626475697950027,0.0058167229696415,0.0045972354450683,0.0008724974060871,0.0010269328113855,0.0005283390301128,0.0006976831152197,0.0001612821383644,0.0004903747052063
2020-11-27 14:06:41,0.0,정상,R-EF-05,2.2,4.7,0.0283257011,0.0065488722793749,0.0548633057,0.0081504432243247,0.0044668718485348,2.870804984390806,6.731327878741902,1.244556753686234,4.325279207110037,0.0051936447989422,0.0043640036158262,0.0004377016839893,0.0010321319103297,0.000759160446841,0.0006259351609037,0.0002500314583177,0.0005962068363444
2020-11-27 14:06:56,0.0,정상,R-PAHU-04S,55.0,105.3,0.0907324851,0.011256979063475,0.1550246031,0.0144330571580855,-0.1989118129460225,3.641414540524245,10.740940148855028,1.282143022271026,8.06010960741639,0.0013631101040763,0.0004970085940987,0.0002330062063178,0.0005326647068546,0.0033283075234776,0.0014222522465203,0.0002987755342721,0.0030964266664478
2020-11-27 14:07:14,0.0,정상,R-EF-05,2.2,4.7,0.0287692156,0.0065410855156416,0.0564628709,0.0081173965564912,-0.0190885110934612,2.824466749023972,6.955785701370963,1.240986153915921,4.398232606989209,0.0057048832520942,0.0044523237508375,0.0004612728131184,0.0009680723807681,0.0006385019786873,0.0007778860646317,0.0003822201967611,0.0006362220369879
2020-11-27 14:07:17,0.0,정상,R-CAHU-02S,22.0,42.3,0.0362268872999999,0.0085538855812833,0.0699387901,0.0102627742078422,0.0281036706580945,2.3707691830798923,6.814803549566246,1.1997792243443235,4.235138166831185,0.0024078253484582,0.0031458496552338,0.0001032412520279,0.0010104106616177,0.0007408678197886,0.0005748777121949,9.655008175024017e-05,0.0001287911046348
2020-11-27 14:07:23,0.0,정상,R-EF-05,2.2,4.7,0.0344658196,0.0066062858842833,0.0659008771,0.0082211312797544,0.0184078583114246,2.849471717553875,8.016035124300862,1.2444407377695976,5.2171250538817615,0.005647180671481,0.0042721559801257,0.0005899234369622,0.0008603428116445,0.0008826926916373,0.0008263980135063,0.0003296971225912,0.0006830522395516
2020-11-27 14:07:26,0.0,정상,R-CAHU-01S,18.5,37.6,0.036940787,0.0073381832748249,0.0704115369,0.009135300409267,-0.005982954233394,2.873764998304535,7.707632343274977,1.244899461779241,5.03405074751025,0.0037744715320457,0.0025918437037005,8.158212893617607e-05,0.0021227308440827,0.000499931428753,0.0003879452144665,4.7121057324501406e-05,0.0002277388793069
2020-11-27 14:07:32,0.0,정상,R-EF-05,2.2,4.7,0.0287893824,0.0062128590288666,0.055427093,0.0077709522651323,0.0026607508280121,2.8943175336132696,7.132599855065017,1.2507852228782796,4.6338380230802825,0.0053429298798507,0.004007693348103,0.0007483287004043,0.001034296237597,0.0009629036297546,0.0008660896254972,0.0001740467059851,0.0006907948408736
2020-11-27 14:07:50,0.0,정상,R-CAHU-03S,15.0,30.5,0.0365183614,0.007525637798625,0.0713856108,0.0094243034505384,0.0030089046270033,2.994092990764172,7.5746299102796195,1.2522929886767014,4.852527104968064,0.0009298278127555,0.0007189929814094,0.0002978007602615,0.0002888940671163,0.0002008592450886,0.0017184022289085,0.0002201948404129,6.306131023063966e-05
2020-11-27 14:07:53,0.0,정상,R-EF-05,2.2,4.7,0.0293249115,0.0062935521665833,0.057717368,0.0078611510436528,-0.0235765044262769,2.9302454078447635,7.342101389414363,1.2490801435464345,4.659516712311612,0.0054739413777619,0.0041776093741554,0.0005763940369626,0.0007766835885143,0.0008142702459479,0.0009321427033411,0.0003322455038574,0.000637867800568
2020-11-27 14:08:05,0.0,정상,R-EF-05,2.2,4.7,0.0313889273,0.0063419047043749,0.05833398,0.007895365010035,-0.0117471333004196,2.851625984538744,7.388382921607442,1.244951694809983,4.949447959750352,0.0053081272921772,0.0040203072680903,0.0007492715264911,0.000886753259594,0.0007171700019513,0.000890905593527,0.0003678530911993,0.0007554708438181
2020-11-27 14:08:11,0.0,정상,R-CAHU-03R,7.5,15.0,0.0264740754,0.0049190043188416,0.0478244796,0.0061836144867475,-0.0749422098720831,3.0613859072567515,7.734065521467266,1.2570866146756523,5.381998811953504,0.0014864619429686,0.0041532412506186,0.0004396901135898,0.0001677350108646,0.000205208331789,0.0015586599880684,0.0003188004148934,0.0007916127185819
2020-11-27 14:08:26,0.0,정상,R-CAHU-02S,22.0,42.3,0.0315555856,0.0085662826989416,0.0623468217,0.0103297168016442,0.0062824524746013,2.402655566577895,6.035675798011784,1.205857565606662,3.683696500455042,0.0024122358489007,0.002987488609262,0.000157078094923,0.0007485536829637,0.0009347008112496,0.0004012179393015,7.54530426188045e-05,9.241829831526968e-05
2020-11-27 14:08:44,0.0,정상,R-EF-05,2.2,4.7,0.0323113948,0.0063171654485,0.060351152,0.0078897104715117,0.0138752973151283,2.896594580995586,7.649349392213607,1.2489320623041749,5.114856506991166,0.0051822811786394,0.0042772569979065,0.0004033587528642,0.0007950771554699,0.0008600054577785,0.0010579732036777,0.0003290986609637,0.0007335470300605
2020-11-27 14:08:47,0.0,정상,R-EF-05,2.2,4.7,0.0289452448,0.0064014418342666,0.0562820023999999,0.0079992503757483,0.0141042295065372,2.929794460799005,7.035909586057223,1.2496013527653604,4.52167582700779,0.0052174664899982,0.0041416146370469,0.0008724820427338,0.0008873149652672,0.0008859471152494,0.0010980128312997,0.0003039818046466,0.0006528727660512
2020-11-27 14:08:47,0.0,정상,R-CAHU-03S,15.0,30.5,0.0349155514999999,0.0074852095318416,0.0685977228,0.0093884291353743,-0.0231088222110983,2.948819747402144,7.306624123255358,1.2542640383594523,4.664605760396041,0.0010229319655065,0.0006450229987029,0.0003244844271564,0.0004682396492467,0.0001329291117966,0.0018016511348702,0.0001444924512395,3.139523249383833e-05
2020-11-27 14:08:56,0.0,정상,R-EF-05,2.2,4.7,0.0295604467,0.006334250200275,0.0567965768,0.0078937491489604,-4.695086733598256e-05,2.879968601185057,7.195133228610368,1.2462010339625869,4.66676335246698,0.0051725355888795,0.0039730559584619,0.0008878955547137,0.0010319555609089,0.0011305757828102,0.0011408878657444,0.0003434306503476,0.0006234227063589
2020-11-27 14:09:05,0.0,정상,R-PAHU-04S,55.0,105.3,0.0906317978999999,0.0114900369486833,0.1450466327,0.014721854762106,-0.2415460616543013,3.663167221802368,9.852470021192502,1.2812713159980798,7.8878595695365155,0.0012222319158089,0.0004631160659425,0.0001917789311131,0.0003285154280557,0.003077049313713,0.0012871256685694,0.0003346085044809,0.0034110481824709
2020-11-27 14:09:08,0.0,정상,R-EF-05,2.2,4.7,0.0285960827,0.006390378542675,0.0559007302,0.0079485964628197,-0.0044098086947759,2.849034412473666,7.0327799960006425,1.243838124727499,4.474865222621028,0.0057389889621379,0.004340296885433,0.0004139266496199,0.0011138791389466,0.000612342201569,0.0010961639041301,0.0002195058588327,0.0006817651720425
2020-11-27 14:09:11,0.0,정상,R-EF-05,2.2,4.7,0.0335114188,0.0063852812654,0.0661898963,0.0079954325889286,-0.0352313062780924,2.9445223527602584,8.278463430690888,1.2521660764191538,5.248229076703123,0.0057150787984498,0.0043192241067496,0.0007125879510377,0.0009926780869511,0.000748443421235,0.00110660930312,0.0002414581626517,0.0007684047795448
2020-11-27 14:09:14,0.0,정상,R-CAHU-01S,18.5,37.6,0.0358423255,0.0072596033152166,0.0669302865,0.0090499407763467,-0.0267355598079671,2.9071331465418595,7.395660165526324,1.2466164311454042,4.937229204366005,0.0035014140880102,0.0027520588009409,0.0001058287898662,0.0023654186009535,0.0005803280399177,0.0003615521206127,7.203926155514341e-05,0.000181002444934
2020-11-27 14:09:47,0.0,정상,R-CAHU-02S,22.0,42.3,0.0309110433,0.0084847127896666,0.0609872472,0.0102324450775821,0.0220958119127401,2.3872441974438345,5.960183195472447,1.2059860281946164,3.643145509609451,0.0024281110908086,0.0029780608217446,0.0001454315463972,0.000865457802574,0.0011547199434682,0.0005185092037362,7.015830198063847e-05,9.660295402142224e-05
2020-11-27 14:10:44,0.0,정상,R-EF-05,2.2,4.7,0.0288699158,0.00657015942075,0.0569657907,0.0081797262966115,-0.0096735964055873,2.865560053684714,6.964266117754836,1.2449814034615627,4.394096695556959,0.005728981310026,0.0041796116780981,0.0008813288417854,0.0008221789820639,0.0006840383948631,0.0014631650342265,0.0004788895309699,0.0006051787370441
2020-11-27 14:10:47,0.0,정상,R-EF-05,2.2,4.7,0.0289347321,0.0064817471715583,0.0575008802,0.0080763277202648,-0.0152118526768818,2.8956752157176724,7.119681393775131,1.2460109144187976,4.464032819262765,0.0054353839508105,0.0041968313647548,0.0005105512349801,0.0009022857036207,0.0007460457081312,0.0013947611532768,0.0005418911476541,0.0005637409892724
2020-11-27 14:10:59,0.0,정상,R-CAHU-01S,18.5,37.6,0.0314699784,0.0071434805518833,0.0613201428,0.0088844470717329,-0.075516827157682,2.819979678941168,6.901965007490277,1.2437140420842303,4.405412483653104,0.0035939116899041,0.0046757161350231,0.0001110907149912,0.002397541879244,0.0004398302951824,0.0001480884563607,0.000162391465004,7.545409646873423e-05
2020-11-27 14:11:02,0.0,정상,R-EF-05,2.2,4.7,0.0351495706,0.00665141616715,0.0644433238,0.0083419776062435,0.0014161285034966,2.9859994665380274,7.725185422670973,1.2541656388067914,5.284524335373364,0.0056809742294601,0.0062423032863144,0.000774016910972,0.0006959480813989,0.0006974509403482,0.0015017308964014,0.0004596929895469,0.0005968473079418
2020-11-27 14:11:08,0.0,정상,R-EF-05,2.2,4.7,0.0334475152,0.0066554455639666,0.0627240333999999,0.0082588978464619,0.008572978493368,2.8591868383874344,7.59472202781521,1.2409233562327564,5.02558617278588,0.0048956443200616,0.0064444262034832,0.0008442559902471,0.0008942746631307,0.0007351637779443,0.0016208966093533,0.0002114469942661,0.0005270019522502
2020-11-27 14:11:08,0.0,정상,R-CAHU-03R,7.5,15.0,0.0233128816,0.0048271718382916,0.0458458568999999,0.0060266873320534,0.0106372964173245,2.901333137793082,7.607140436200349,1.248492395536154,4.829511436711235,0.001456711002203,0.0033864196285216,0.0005007694059762,0.0002367960404164,0.000189531463039,0.0015506743544421,0.000208731438664,0.0006693494456224
2020-11-27 14:11:11,0.0,정상,R-EF-05,2.2,4.7,0.0300098099,0.0067118433552083,0.0588783715,0.0083468893938493,-0.0244561417944555,2.8327205952276646,7.0539297601554845,1.2436061082045695,4.471172569412342,0.0055510609952105,0.006499884887431,0.0006940819109072,0.0009254941378365,0.0007950102941529,0.0015294546093484,0.0001640197013545,0.0001601051731218
2020-11-27 14:11:11,0.0,정상,R-CAHU-02S,22.0,42.3,0.0342426598,0.008437483360975,0.0677900799,0.0101076259031488,0.0294281768320075,2.357182172667865,6.706825178292483,1.197943210163659,4.058397312921404,0.0024675494405097,0.0026758960595753,0.0001317922072698,0.0008059936322285,0.0012177352942909,0.0004654318321045,4.439471518564372e-05,8.986383380061424e-05
2020-11-27 14:11:23,0.0,정상,R-EF-05,2.2,4.7,0.0320274085,0.0067434554099166,0.0602299012,0.0083867467662528,0.0280868539947705,2.848111934317382,7.181557149472641,1.2436868424931915,4.749406135747813,0.0056074448136539,0.0060323857091545,0.000568039034917,0.0009294341806055,0.000709386625732,0.0015745532092385,0.0001467791687449,0.0006259043910162
2020-11-27 14:11:26,0.0,정상,R-EF-05,2.2,4.7,0.031530153,0.00673379751035,0.0620831679,0.0084450546222223,0.0042483034643356,2.983803104949836,7.351422895079223,1.2541295768460676,4.682373200491615,0.0051048732042698,0.0059879671546614,0.0008486310846452,0.001051563932613,0.0010392024909925,0.0016084803265927,0.0004137561228466,0.000618213122652
2020-11-27 14:11:38,0.0,정상,R-CAHU-01S,18.5,37.6,0.0360302962,0.00709511140085,0.0685999244,0.0088435523799538,-0.0239030477971345,2.9109107458832524,7.75705524801316,1.2464289678234437,5.078186114975382,0.0035073830982177,0.0031023348059598,7.852549881114092e-05,0.0023509789146425,0.0004187234943223,0.0006330414861882,0.0001055516399767,4.432587479860882e-05
2020-11-27 14:11:41,0.0,정상,R-EF-05,2.2,4.7,0.0328216552999999,0.0068049263228,0.0621865205999999,0.0084255366379613,-0.0080772066178734,2.785690022252678,7.380719267164286,1.2381525145586776,4.8232197885861865,0.0054469392339312,0.0057835785970338,0.0007713694206954,0.0010850922707904,0.0008310985670802,0.0016847088546674,0.0001516588918222,0.0002497145755949
2020-11-27 14:11:44,0.0,정상,R-CAHU-02S,22.0,42.3,0.033941891,0.0085877927580833,0.0677452571,0.0103305817789732,0.0156443840619324,2.382680674249951,6.557738813692745,1.2029379457543978,3.952341650076721,0.0022999186955048,0.0025549871791054,0.0001319799876617,0.0009112933114871,0.003426236914711,0.0003909775317351,7.944441280141166e-05,0.0001196578461528
2020-11-27 14:11:44,0.0,정상,R-EF-05,2.2,4.7,0.0320621282,0.00669192190795,0.0621914156,0.0083479938540606,0.0091946537103287,2.8966888336042524,7.449863606421891,1.2474732922605134,4.791168910968642,0.0054381331134236,0.0057446894025635,0.0006857192892423,0.0008662563084871,0.0010434056072862,0.0015888876272803,0.0003695232997767,0.000530040487193
2020-11-27 14:11:47,0.0,정상,R-CAHU-03S,15.0,30.5,0.0396811627,0.007717851097875,0.0727444813,0.0096213336686403,0.0071507326189548,2.8554345921253668,7.560748208650401,1.2466337516267194,5.141478139028315,0.0010785251614852,0.0006080161601298,0.000330295451443,0.0004696307573037,0.000253068679524,0.0016990521293448,6.996664573169706e-05,4.832802149490881e-05
2020-11-27 14:11:47,0.0,정상,R-EF-05,2.2,4.7,0.0313362144,0.0067482467072583,0.059632143,0.0084181346264924,0.0092391484758544,2.87736978698152,7.083771600935641,1.2474550785818157,4.6436082969958905,0.0050811385619714,0.0058428017678404,0.0004864988490837,0.0011044774738296,0.0006743563239718,0.0016662446410589,0.0003284886708222,0.0006277197034632
2020-11-27 14:11:56,0.0,정상,R-EF-05,2.2,4.7,0.0315292925,0.0068047837331916,0.0609432236,0.0084659083676413,-0.0200933330969684,2.829939391475519,7.198663268425996,1.2441113045734595,4.633401109606129,0.0048829156420042,0.0060817034226237,0.0005601638481073,0.0008661632894833,0.0005424131660309,0.001645503501747,0.0001536857659851,0.0006656598092865
2020-11-27 14:12:02,0.0,정상,R-PAHU-04S,55.0,105.3,0.0862253383,0.0112152176173583,0.1427196562,0.014312980992711,-0.2207080934110054,3.628897019747844,9.97134393406101,1.2762107237721512,7.6882447797129565,0.0008832201897627,0.0004889587281229,0.0002805355002189,0.0003659032666464,0.0031453805642918,0.0012321159589406,0.0002415135846994,0.0032318464642374
2020-11-27 14:12:05,0.0,정상,R-CAHU-02S,22.0,42.3,0.0322184302,0.0085702188210666,0.0628062654,0.0103294935764043,0.0426199651251628,2.391092576317938,6.080285053225474,1.2052776938452472,3.7593474417249513,0.0024038209324045,0.002388834524135,0.0001709823701747,0.0008570385190313,0.00132738598852,0.0004558195660523,8.358268613939758e-05,0.0001317661083121
2020-11-27 14:12:20,0.0,정상,R-EF-05,2.2,4.7,0.0340132192,0.0071779492795083,0.0649111457,0.0089815264028562,0.0156556172070363,2.928046968426343,7.227184198819153,1.2512663510310422,4.73857056876972,0.0056920663848945,0.0064721912509035,0.0005729275329712,0.0008671802906371,0.0008175040685365,0.001817587002347,0.0003429074738569,0.0005858569038433
2020-11-27 14:12:32,0.0,정상,R-CAHU-02S,22.0,42.3,0.0324255264999999,0.008552142695025,0.0634412467,0.010305976556495,0.0202805557087024,2.404605264633908,6.155772463893088,1.2050753739750284,3.791509058760532,0.002396533860587,0.0020189305332917,0.0001762222156062,0.0009858301063091,0.0027140222813114,0.0005391424232287,8.377290996259097e-05,0.0001092983703652
2020-11-27 14:12:32,0.0,정상,R-EF-05,2.2,4.7,0.034494184,0.007108159166675,0.0685570165999999,0.0089819231098426,-0.0310012544172578,3.106509986167634,7.632777052485892,1.2636074825043884,4.8527590886988285,0.0052582440505637,0.0068221858178751,0.0007827793076762,0.0010073948205836,0.0017931117197969,0.0020203690150019,0.0001254624280543,0.0003009668831887
2020-11-27 14:12:35,0.0,정상,R-CAHU-01S,18.5,37.6,0.0344766154999999,0.0075477700250666,0.0654745977,0.0094288576260728,-0.0306274928624662,2.877359124135035,6.944064731548009,1.2492242867441596,4.56778828521547,0.003557242068888,0.0041102248776546,0.00014635853545,0.0022161005867177,0.0002978481531163,0.0007772570643109,0.0001117952183174,8.825773290177005e-05
2020-11-27 14:12:53,0.0,정상,R-EF-05,2.2,4.7,0.0341651924,0.0072643705042999,0.0681699812,0.0091055012815386,-0.0233494779030212,3.02131700713721,7.4866807539980575,1.253446706242313,4.703118099465962,0.0051059748587899,0.0067437072504056,0.0005889089585392,0.0007386895847653,0.0010133829872604,0.0010632274309004,0.0004576253248348,0.0005261798802044
2020-11-27 14:12:56,0.0,정상,R-PAHU-04S,55.0,105.3,0.1007056311,0.01130526808815,0.1692991853,0.0144921586044225,-0.1910884268500364,3.754782383540068,11.682123410403126,1.2818942895846066,8.907849890402687,0.0012140657292869,0.0005886262042352,0.0002526720733965,0.0004167285385197,0.002838891078011,0.0012964942977883,0.0002812656815389,0.0032529266624996
2020-11-27 14:12:59,0.0,정상,R-CAHU-02S,22.0,42.3,0.0331317559,0.0087047747601916,0.0638694018,0.010501698968158,0.0173387547301964,2.413065956405194,6.081816094106014,1.206429719030064,3.8061588970132623,0.0024223300806474,0.0020921375425217,0.0001366728691362,0.0009463648703314,0.0032676335178323,0.001004395051365,0.0001362968448798,0.0001662533317485
2020-11-27 14:13:17,0.0,정상,R-EF-05,2.2,4.7,0.0357208438,0.0071533427900999,0.0703328400999999,0.0089685985870585,-0.0213498568624647,3.035257547984303,7.842121532954859,1.253763289447104,4.9935875922843405,0.0054776320712834,0.0064396337118336,0.0004430311143332,0.0008539996542581,0.0008534647047332,0.0019217555346822,0.0005257209908612,0.0004896356209275
2020-11-27 14:13:26,0.0,정상,R-CAHU-01S,18.5,37.6,0.0355639085,0.0076121534657916,0.0684525518999999,0.0094808222413724,-0.0042630817489304,2.8417132066757724,7.220107091691533,1.2454849056812118,4.671990476784396,0.0035068128733844,0.0041110705069327,0.0001034999907174,0.0025122250222849,0.0003936262005462,0.0005226848743876,9.96952728158664e-05,6.894039476102397e-05
2020-11-27 14:13:32,0.0,정상,R-EF-05,2.2,4.7,0.0340136439,0.00710886622805,0.0664154739,0.0089296219881951,0.0082849515878698,3.023811504657893,7.437657942049564,1.2561246339058745,4.784679132910076,0.0055163476883366,0.0067013899441791,0.000388181010206,0.00091003299607,0.0006845419838502,0.0020065750692818,0.00010825066158,0.0001208336905243
2020-11-27 14:13:32,0.0,정상,R-CAHU-03S,15.0,30.5,0.0410954095,0.0075312410652083,0.0819078645999999,0.0094106075065981,0.0228118209112937,2.9767831001460943,8.703780764692482,1.2495427280998694,5.456658357391617,0.001060477239723,0.0005995198029301,0.0002921431103822,0.0005324343405505,0.0002628259044764,0.0015539213873015,0.000133243102079,6.883997452596948e-05
2020-11-27 14:13:38,0.0,정상,R-CAHU-02S,22.0,42.3,0.0326842554,0.0084557878148083,0.0638360288,0.0101461687800234,0.0260311777537851,2.354996691727854,6.2916387637553495,1.1999081578483834,3.865311679505626,0.0024402640485731,0.0020604568694673,0.00012756229429,0.0008741696857287,0.0015465967527597,0.0009649525518108,9.181830816576172e-05,9.2205675125671e-05
2020-11-27 14:14:05,0.0,정상,R-CAHU-02S,22.0,42.3,0.0310900211,0.0086352451181166,0.0606627463999999,0.0104018225472967,0.0272659148795123,2.3955597451880384,5.831934367671469,1.204577566127664,3.6003634725751343,0.0023164450517202,0.002155798871907,0.0002344407969874,0.0008120696892487,0.0034136697128086,0.0008611906928521,8.417197898276325e-05,8.031764332006448e-05
2020-11-27 14:14:23,0.0,정상,R-CAHU-02S,22.0,42.3,0.0400922075,0.0085981269928,0.0722588301,0.0103491005512753,0.0260307261816583,2.383735626649868,6.982136248651603,1.2036459289263366,4.662900133200275,0.0023314170830254,0.0020910284607659,9.590644479910262e-05,0.0009090369403656,0.0019859639429045,0.0009641829790476,6.464380949621074e-05,0.0001732433495896
2020-11-27 14:14:29,0.0,정상,R-CAHU-03S,15.0,30.5,0.0373377241,0.0074520078913749,0.0701950863,0.0093298159862946,-0.0148307940519138,2.93263564864793,7.523737488833169,1.2519868634456266,5.010424659267326,0.0010905592205812,0.0006343122658936,0.0003219399692698,0.0003852244031019,0.00026371679422,0.0016675598605709,9.044634841327648e-05,4.8871882179781306e-05
2020-11-27 14:14:32,0.0,정상,R-CAHU-02S,22.0,42.3,0.0337264091,0.0085623920751416,0.0668662042,0.0102659812460877,0.0420628487418718,2.3721414787479493,6.513376811932327,1.198961827021672,3.938900345140057,0.0024248229742171,0.0020079202766613,0.0001254283363435,0.0006742650347229,0.0011894057300317,0.0006978483375646,9.22412087739862e-05,0.0001604258387477
