Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-27 14:14:50,0.0,정상,R-EF-05,2.2,4.7,0.0441926158999999,0.0071833546327333,0.0766567923,0.0090253062894585,-0.0172663925560929,3.083012510558978,8.493539148863487,1.2564194239181437,6.152086059989536,0.0054347825783798,0.0065974754798464,0.0004301400295783,0.0008466341476077,0.0007641034506261,0.0022304803615433,0.0006377115451854,0.0001716831483627
2020-11-27 14:14:56,0.0,정상,R-CAHU-01S,18.5,37.6,0.0328436121,0.007414273561975,0.0646265894,0.0092473437444682,-0.0831287705633439,2.881419893664011,6.988665197901788,1.2472353046014328,4.429781532265338,0.0036393366069647,0.0042142490674428,8.562542336154109e-05,0.0025413970584042,0.00027648591844,0.0010436008710671,5.42100882036778e-05,0.0002169442601084
2020-11-27 14:14:59,0.0,정상,R-EF-05,2.2,4.7,0.0403165854999999,0.0072747854727499,0.0764154605999999,0.009100053282893,-0.0702845023804146,3.098459928706644,8.397254194505763,1.2509033176277449,5.541962117098636,0.005477846469848,0.0069307322161011,0.0006265313769565,0.0008022848928965,0.000709047432242,0.0023740591335093,9.889053474065136e-05,0.0001156756686609
2020-11-27 14:15:08,0.0,정상,R-CAHU-01S,18.5,37.6,0.0341587923,0.0074450533100583,0.0651039313,0.0092757527003685,-0.0531110958688203,2.8426407351002383,7.018722189242235,1.2458947322562324,4.588119235338606,0.0036573602480617,0.0040980524860817,0.0001084036875643,0.002252748619002,0.0003504472751182,0.0003775767032986,6.716580864846804e-05,4.267047078949332e-05
2020-11-27 14:15:23,0.0,정상,R-CAHU-03S,15.0,30.5,0.0375605263,0.0075270627728749,0.0742397197,0.0093677998560344,-0.032232919723178,2.901636888458297,7.924989948645932,1.244549187206578,4.990064176873281,0.001094725997988,0.0006388994339778,0.000305718342181,0.0002620145017836,0.0002399601763998,0.0019603951377028,5.23260579004324e-05,4.882828036218885e-05
2020-11-27 14:15:32,0.0,정상,R-EF-05,2.2,4.7,0.0347567797,0.0072038560331833,0.0679131151,0.0090638043812179,-0.0597860369378156,3.11184230902824,7.492782527470447,1.258187884303502,4.824746571821928,0.0052972517101482,0.0064887366069354,0.0006788003289946,0.0008777827173851,0.0010167121766325,0.002409832063205,0.0006132763157005,0.0001201268764166
2020-11-27 14:15:35,0.0,정상,R-EF-05,2.2,4.7,0.0378786512,0.007267991626,0.0756847039,0.0091258698225243,-0.0254440903405419,3.1254314501574374,8.293423571876499,1.2556247024113412,5.211708151189331,0.0057146065446632,0.0065695557388807,0.0005254087474317,0.0008987003010777,0.000662068307536,0.001086104418728,0.0007307484584338,0.0001310117074903
2020-11-27 14:15:53,0.0,정상,R-EF-05,2.2,4.7,0.0413595326,0.007093096469925,0.0812963582,0.0089210416977376,-0.0158438758672491,3.1536361650216507,9.112877279860308,1.25770765075073,5.830955884410426,0.0055295848347692,0.0069960731647142,0.0004829110635138,0.0009270882200708,0.0020524592032791,0.0025703105075837,0.0001777526415815,0.000294107892002
2020-11-27 14:16:02,0.0,정상,R-CAHU-02S,22.0,42.3,0.0328701511,0.0086248558406166,0.0642308518,0.0104161739025403,0.0199552765782015,2.403749457966433,6.166453479077867,1.2076925220579229,3.811095710748694,0.0023983431893039,0.0022185948932009,0.0001328703841551,0.0012993868461748,0.0015664120582547,0.0008254543641352,7.846401760521007e-05,0.0001405389909581
2020-11-27 14:16:08,0.0,정상,R-CAHU-03S,15.0,30.5,0.0361664034,0.007563552187725,0.0718313455,0.0094464643120742,-0.0454298008869637,2.940639816583963,7.604045611879059,1.2489454792689885,4.781669049457342,0.0011315692276731,0.0005941163712437,0.0002853434016488,0.0007016417368536,0.0002664010069241,0.0018335524606247,8.038120111898823e-05,4.597711513515609e-05
2020-11-27 14:16:11,0.0,정상,R-CAHU-03S,15.0,30.5,0.0419536233,0.0073550167524583,0.0759641789,0.0092090092736024,-0.0777009402128645,2.968133133050657,8.248898078292784,1.2520718284597352,5.7040826298563445,0.0010585200309819,0.0006128762686938,0.0003073938804277,0.0007078816502015,0.0001115188990715,0.0017345548430197,7.87772004605424e-05,4.571440028891291e-05
2020-11-27 14:16:14,0.0,정상,R-PAHU-04S,55.0,105.3,0.1024860442,0.0112028187461333,0.167752564,0.0143712240199915,-0.1774481659111678,3.803868931207492,11.67280975974227,1.2828221491088396,9.14823728942086,0.0014303305027509,0.0004266840060128,0.0003199809919453,0.0003756389677734,0.0026969221890086,0.0012312461723521,0.0003799996570012,0.0034350747934611
2020-11-27 14:16:23,0.0,정상,R-CAHU-01S,18.5,37.6,0.0350455977,0.0074218313567,0.0692086928,0.0092890165569294,-0.0101810441102823,2.9202029951733266,7.450594191090263,1.2515801168863645,4.72196093062164,0.0038315831336455,0.0042933308532105,8.109778707506304e-05,0.0027074832003644,0.0004459860757253,0.0008108461434938,5.5571963243640247e-05,0.0001404113649134
2020-11-27 14:16:35,0.0,정상,R-CAHU-03R,7.5,15.0,0.0308532622,0.004769720327575,0.0521212425,0.0059891939633183,-0.0911353626379041,3.036983721804311,8.702547090513978,1.2556698405760305,6.468568402560047,0.0014818624220258,0.0032277035565563,0.0005450331774575,0.0001974836186082,0.0002997205876866,0.0043910113605465,0.0002406471482237,0.0005225883874604
2020-11-27 14:16:35,0.0,정상,R-EF-05,2.2,4.7,0.0404099524,0.0070763578867,0.0764132515,0.0089007823146232,-0.0332022621991096,3.106844607935756,8.585003969197082,1.257819694415439,5.710558036634979,0.0049714855583518,0.0070979571927985,0.0008221722518279,0.0007507078731418,0.0019005515763488,0.0025509895516757,0.0001477242236108,0.0002308416105256
2020-11-27 14:16:44,0.0,정상,R-EF-05,2.2,4.7,0.036520686,0.0066582338886916,0.0678558387,0.0083155626924224,-0.0217326608380554,2.937478012555789,8.160101872821379,1.248914176257098,5.485041019965771,0.0049983240345463,0.0061394328710134,0.000792363383188,0.0009748128019819,0.0020396874351154,0.0025381877851438,0.0001689335459313,0.00028416657249
2020-11-27 14:16:47,0.0,정상,R-EF-05,2.2,4.7,0.0328603163,0.0066098692617833,0.0654730423999999,0.008240035922675,-0.0220744442223332,2.9381092540222147,7.945722933055474,1.246626157996337,4.971401853587394,0.0055415268215814,0.0059843701795266,0.0003804615495906,0.0008243280051648,0.0009186549970626,0.0025723451911827,9.756010039352433e-05,0.0001389705018054
2020-11-27 14:16:47,0.0,정상,R-CAHU-03R,7.5,15.0,0.0371280462,0.0048693211164333,0.059685953,0.0061265104662392,-0.0498714936386209,3.120886514996104,9.74224288506574,1.25818575520991,7.624891707120652,0.0015072423516797,0.0032703572838527,0.0004238625371956,0.0002821077387685,0.0001270168652039,0.004327273769661,0.0003398353641733,0.0002837375402568
2020-11-27 14:16:53,0.0,정상,R-EF-05,2.2,4.7,0.0308696069,0.0065867487965583,0.0608486273,0.0081990642142693,0.0042264417041539,2.8613203160457625,7.421411237894813,1.244781677199153,4.686622771484741,0.0049759031236672,0.0060914828233229,0.0006666518242708,0.0010146177411304,0.0009350753705859,0.0024347480507364,0.0007853703080724,0.0002700770162995
2020-11-27 14:17:02,0.0,정상,R-CAHU-03S,15.0,30.5,0.0368800238,0.0076075057653416,0.0708436333,0.0094958824063243,0.0031291692815143,2.936724172684392,7.460458151084225,1.2482254630138825,4.847846973448026,0.0010396948142197,0.0006856994751693,0.0002927303142697,0.0004525799725888,0.0001833073292115,0.0016974568241599,6.50132569218729e-05,4.228355374545516e-05
2020-11-27 14:17:20,0.0,정상,R-CAHU-01S,18.5,37.6,0.033763662,0.0072956314610166,0.0673588477,0.0090966723490708,0.0134912326436432,2.8899171327180686,7.404778925216564,1.246865661687795,4.627928669425271,0.0036305245141641,0.0030094090165066,0.0001014315075202,0.0021519552442585,0.0005079479229265,0.000362939189217,8.172765151013631e-05,5.615587961765724e-05
2020-11-27 14:17:26,0.0,정상,R-CAHU-02S,22.0,42.3,0.0340613872,0.008615256095075,0.0675029829,0.0103580452950491,0.0084613957632886,2.365067211291055,6.516961547973226,1.202291049823857,3.953612849590338,0.0024675591373218,0.0025133623323694,0.0002400547438892,0.0006053742647869,0.0026962182327539,0.0005624947908883,0.0001019156045394,0.0001000718209313
2020-11-27 14:17:35,0.0,정상,R-EF-05,2.2,4.7,0.0330885462,0.0066864228554833,0.0639172606,0.0083377037157064,-0.0252643055178371,2.928938669675216,7.666050843182844,1.2469602799453416,4.948617058052959,0.0055365536727799,0.005525512865936,0.0004420758100076,0.0007941198453999,0.0006840436898228,0.0023367528522076,0.0006592389597587,0.0004740447317646
2020-11-27 14:17:47,0.0,정상,R-EF-05,2.2,4.7,0.0354162268,0.006730148197075,0.0661231613999999,0.0084203469588734,-0.083565635714767,2.974074780607544,7.852783468776059,1.2511384166151058,5.262324953764361,0.0053104861327353,0.0059915707776475,0.0009172597376252,0.0009215484194404,0.0010155145898657,0.0025096052812941,0.0005564878312234,0.0005049122427812
2020-11-27 14:18:20,0.0,정상,R-CAHU-02S,22.0,42.3,0.0331787057,0.0084109702414166,0.0653730891,0.0101101314801556,0.0137494513405569,2.368051436455304,6.466096828544283,1.2020172691102955,3.944694220486468,0.0024122403712191,0.0024289458631125,0.0002423856204341,0.0005407578054525,0.0008610771616872,0.000485407372705,7.924215307240307e-05,0.0001058995675618
2020-11-27 14:18:23,0.0,정상,R-EF-05,2.2,4.7,0.031880796,0.0067743764192583,0.0621521734,0.0084574096903319,-0.0331167512790291,2.873744120081262,7.348842692467564,1.248441061864973,4.70608570102019,0.0058161432020847,0.0055736027689603,0.0004336716982772,0.0007916785351147,0.0019501815094949,0.0026081173953262,0.0001314323513153,0.0001531432588722
2020-11-27 14:18:38,0.0,정상,R-CAHU-03R,7.5,15.0,0.0248594657,0.004751643536025,0.0489207246,0.0059501698209029,-0.0081646401356799,2.98320231837098,8.221735861746524,1.2522340482385217,5.231761497158992,0.0014396038629067,0.0031601955693753,0.0004840504150385,0.0002128044242401,0.0001638585860116,0.0014271869026712,0.0002443427144488,0.0007937108003749
2020-11-27 14:18:41,0.0,정상,R-CAHU-03S,15.0,30.5,0.0410734937,0.007547587412225,0.0747566074999999,0.0094726378434821,-0.0388913653882098,3.021291643568728,7.891846889453088,1.2550550694039095,5.441936801350895,0.0011096572121383,0.0006273288942078,0.0003208316798949,0.0002917516582109,0.000195543034429,0.0016059627966354,6.434894387747264e-05,3.619779652261274e-05
2020-11-27 14:19:17,0.0,정상,R-EF-05,2.2,4.7,0.0297800563,0.0067068638672083,0.0588555112,0.0083417469539178,-0.0183419682342264,2.868458590975651,7.055537829801639,1.243762676428085,4.440235688337544,0.0052326859378685,0.0056777967541739,0.0008124172326391,0.0007329083328951,0.0022158017466032,0.0025071303656653,0.0002013117214447,0.0003460681388464
2020-11-27 14:19:17,0.0,정상,R-CAHU-03S,15.0,30.5,0.0370280743,0.0074981388545916,0.0704973825,0.0093796157652657,-0.0814727660324812,2.9486273905681983,7.516020300219885,1.25092585602385,4.938302026418858,0.0010645689222053,0.0005443747254815,0.0003125408648288,0.0002604285788369,0.000236051441698,0.0017784196491406,9.08439121654752e-05,5.3365889673554894e-05
2020-11-27 14:19:29,0.0,정상,R-CAHU-03S,15.0,30.5,0.0376715586,0.0075666923024,0.0712675936999999,0.0094304483758673,0.0084266785846177,2.90958167316573,7.557179771258248,1.2463105408523367,4.9786032118752015,0.0011017171786981,0.0006750959970791,0.000303040949227,0.0003143957275458,0.0002019677811437,0.0016664685673567,9.715825218185466e-05,4.430999414989415e-05
2020-11-27 14:19:29,0.0,정상,R-EF-05,2.2,4.7,0.0318983831,0.0065148428497166,0.0636205003,0.0081348277372082,-0.0316028716400469,2.9394863459565435,7.820755688409136,1.2486606238801383,4.896262862485974,0.0055148899539985,0.0060560516192525,0.0005189308346818,0.0009426897974745,0.0020542143122232,0.0024628720984256,0.0001776065739903,0.0001886195963724
2020-11-27 14:20:17,0.0,정상,R-EF-05,2.2,4.7,0.0317155868,0.0064372454982083,0.0612441301999999,0.0080203923081852,-0.0013027340991967,2.901951841621878,7.636051685089851,1.2459354409300678,4.92688787600649,0.005865592626308,0.0042302790537426,0.0003405688728338,0.0009029246692827,0.0020418189274973,0.0023691560504339,0.0001681360129937,0.0001542592067414
2020-11-27 14:20:20,0.0,정상,R-EF-05,2.2,4.7,0.0303330366,0.00637713078445,0.0584500712,0.0079763089654696,-0.0603259237758211,2.9698381285298754,7.327959768489059,1.2507676626170288,4.756533561137573,0.0052829056482278,0.0043466306388983,0.0008115959042828,0.0009124674657074,0.002108756308871,0.0023266816183912,0.0001799801013171,0.0003426143748357
2020-11-27 14:20:20,0.0,정상,R-CAHU-02S,22.0,42.3,0.0327874757,0.0085815261294166,0.0641703233,0.0103657754011589,0.0232502984262399,2.433349218029179,6.190595572119513,1.2079174781774595,3.8207045233606647,0.0025430927719101,0.0032655908374236,0.0001269073636394,0.0006428738268977,0.0030843886154465,0.0004596488951041,6.721351829405272e-05,0.0001426025221519
2020-11-27 14:20:23,0.0,정상,R-CAHU-03S,15.0,30.5,0.0369550772,0.0076380633445166,0.0718863085,0.0095421521954955,-0.0536559704912062,2.90981139729084,7.533552916283896,1.2492894815209648,4.838278439590305,0.0010090897096014,0.0006023830174582,0.0003123123694259,0.0002521691072514,0.0002076465797385,0.0016364544156884,7.718491725767253e-05,5.207702796153897e-05
2020-11-27 14:20:41,0.0,정상,R-CAHU-03S,15.0,30.5,0.0411051288,0.007536534679025,0.0738398208999999,0.0094158922575173,-0.0931188156432859,2.9807360944539387,7.842041824666014,1.249366274890609,5.454115259948324,0.0010018999468282,0.0006777012125251,0.0003073539631365,0.0004475299152847,0.0001148508041083,0.00162665630632,0.0001384706638256,5.581642389776999e-05
2020-11-27 14:21:20,0.0,정상,R-EF-05,2.2,4.7,0.0329410695,0.0065380598753416,0.0632968992,0.0081453824175534,-0.0262438375338266,2.90836918642912,7.770893489738939,1.2458409027842947,5.0383554338860455,0.0051264377809831,0.0054375649527571,0.0005505179355548,0.0010537583993702,0.0020269164796056,0.002141558651299,0.0001695466450711,0.0002164992864665
2020-11-27 14:21:29,0.0,정상,R-CAHU-03S,15.0,30.5,0.0401136726,0.00763018675545,0.0758677572,0.0095193033714975,-0.0827677870177042,2.9343160793770315,7.9698854253517,1.2475845843089306,5.257233392268947,0.0010926074973321,0.0005755871902356,0.0003247715466914,0.0002509714548425,0.0001985831759679,0.0017704557811776,6.150281258114485e-05,5.6997398211140233e-05
2020-11-27 14:21:35,0.0,정상,R-PAHU-04S,55.0,105.3,0.0689400658,0.011188697891225,0.1257546991,0.0142817635301683,-0.1859846788038399,3.481017944860463,8.80526405820682,1.2764455407602993,6.161580772867938,0.0012318688381189,0.0005812064569208,0.0002428044027787,0.0004002372700086,0.0038690208898624,0.0014423935630835,0.0003310980967245,0.0033119277243485
2020-11-27 14:21:47,0.0,정상,R-PAHU-04S,55.0,105.3,0.081417799,0.011369959526725,0.1355467662,0.0145876719898974,-0.1825158229526091,3.602010127926859,9.291870991743682,1.2830012240245223,7.160781778389634,0.0012857827756035,0.0006493534272106,0.0001468931119228,0.0003719054384947,0.0031923081928949,0.0015135686640332,0.0002431148670508,0.0032281295988793
2020-11-27 14:21:50,0.0,정상,R-EF-05,2.2,4.7,0.0343676098,0.0066333955637,0.0636909156999999,0.0083170716706855,-0.0570070309019613,2.8939192044470987,7.657853415461853,1.25381813745574,5.180998098179193,0.0057050439506046,0.0052919488173495,0.0007861738107664,0.0007875744232238,0.0020273048844807,0.0021828342218424,0.0002373461439777,0.0003664600124416
2020-11-27 14:21:53,0.0,정상,R-EF-05,2.2,4.7,0.0367122293,0.0065733794945333,0.0648886133,0.0082002129047302,-0.0004720083597155,2.9065590800930368,7.91304007028521,1.2474881317212567,5.584985520846812,0.0056343419569469,0.0054060171715703,0.0004282249714582,0.0009856167002077,0.0019598054253751,0.0021186350278579,0.0001936333001843,0.000161364044051
2020-11-27 14:21:56,0.0,정상,R-CAHU-01S,18.5,37.6,0.0319384113,0.007249591889425,0.06358625,0.0090262028742867,-0.0632590802124934,2.8737193194185835,7.044628941494357,1.2450635859176151,4.405546103441856,0.0033893168594515,0.0028231974824242,0.0001057414519607,0.002312720361686,0.0006082153434782,0.0002914876000524,9.051319587793368e-05,4.002339892880045e-05
2020-11-27 14:21:59,0.0,정상,R-EF-05,2.2,4.7,0.0311125666,0.0066094457483916,0.0605084878,0.0082453212016125,-0.0142025152752279,2.8767117071752946,7.3385240332621935,1.247505693441686,4.707288293813576,0.0057381231182026,0.005405637197621,0.000678117803928,0.0008756710831463,0.0021772259713247,0.00204288421125,0.0001924267926479,0.0002911794539836
2020-11-27 14:22:02,0.0,정상,R-EF-05,2.2,4.7,0.0324586481,0.0065557585817583,0.0625588969,0.0081702309660959,-0.0128322618093295,2.905454600714245,7.656931261747814,1.2462678215195315,4.951165863599297,0.0057215407604026,0.0057267188093253,0.0003633984788858,0.0010685616433406,0.0004189008763593,0.001987592323736,0.0002760532820061,0.0006133948789302
2020-11-27 14:22:11,0.0,정상,R-EF-05,2.2,4.7,0.0296959579,0.0064751359131333,0.0591032617,0.0080790807887524,-0.0537854993672211,2.8915148753873643,7.315592360740165,1.2477082947966966,4.586152058950382,0.0057725684215872,0.0054071780533928,0.0004293255200738,0.0009333513169589,0.0004936188204413,0.001950539405852,0.0002638935560376,0.0005560955627444
2020-11-27 14:22:14,0.0,정상,R-EF-05,2.2,4.7,0.0352535546,0.0064930078241,0.0679434315,0.0081449906105581,-0.0103963924449431,3.01104472230516,8.341744607038223,1.25442488769634,5.42946436459693,0.005067475210128,0.0051677430289381,0.0007175624438743,0.0009423517173696,0.002027227974836,0.0020151306002394,0.0001786274717748,0.0003248594421066
2020-11-27 14:22:35,0.0,정상,R-EF-05,2.2,4.7,0.032474,0.0066006366056916,0.062785754,0.0082594666810737,-0.0103634371205397,2.945034615638104,7.601671684670801,1.251313649648832,4.919828486239945,0.0051577636203995,0.0052248203994782,0.000436878459913,0.0007993675667934,0.0021172936208757,0.0019910193539105,0.0001730859713813,0.0003488155834497
2020-11-27 14:23:11,0.0,정상,R-EF-05,2.2,4.7,0.0327371283999999,0.0068046086378999,0.0639506391999999,0.0085195597709739,-0.0076613610212965,2.99482283464792,7.506331420771152,1.2520278864418652,4.811022961359193,0.005051875780367,0.0056155666390757,0.0006186389966676,0.0009054110856279,0.0021425217301242,0.0018822433512274,0.0001716310493979,0.000288620982389
2020-11-27 14:23:26,0.0,정상,R-EF-05,2.2,4.7,0.0303054824,0.0065711402770666,0.0591056942,0.0081704053387032,-0.0018499373217638,2.841917037237256,7.234120187405643,1.2433770995907711,4.611906171865845,0.0055863597864641,0.0059978922189132,0.0005912394543574,0.001020443623305,0.0005899043274193,0.0017014371296917,0.0003562041856897,0.0003441733226433
2020-11-27 14:24:11,0.0,정상,R-EF-05,2.2,4.7,0.031835705,0.0064605456732,0.060539592,0.0080778578903352,-0.0008203100705607,2.949661854777337,7.494510651447873,1.2503367825173508,4.927711467479081,0.0055151484936768,0.0051304464567445,0.0004790814579492,0.000990834869269,0.0019704364540383,0.0016756493799527,0.0001142309468627,0.000270913643751
2020-11-27 14:24:23,0.0,정상,R-EF-05,2.2,4.7,0.0341376811,0.0064892336816083,0.0646697413,0.0081313492084599,-0.0354071172417873,2.976575518899807,7.95313786704883,1.253052302848274,5.260664475183316,0.0054671235841044,0.0051460790440511,0.0005567548597554,0.0009085641514121,0.0019495418233108,0.0016163580055919,0.0001497592388261,0.0002593684362368
2020-11-27 14:24:26,0.0,정상,R-EF-05,2.2,4.7,0.033851251,0.00654226441915,0.0647391789,0.0081400716017723,-0.0467389830491879,2.8857099036843024,7.953146122928995,1.24422846284619,5.174240726332199,0.0049003431495037,0.0053121788684484,0.0005375369226499,0.0008589735328027,0.002024220220602,0.0016309757478046,0.0001546660378986,0.0001604297223142
2020-11-27 14:24:35,0.0,정상,R-CAHU-03S,15.0,30.5,0.0414728075,0.0076030870734166,0.0785800664999999,0.009511692320097,-0.0866685862842101,2.9842804102133424,8.261418037457904,1.251030302329912,5.454732676284213,0.0011660610720758,0.0006444782764018,0.0003072939658205,0.0004063226208487,0.0002382076369924,0.0015486388290898,0.0001053734181721,4.595708837844742e-05
2020-11-27 14:24:44,0.0,정상,R-EF-05,2.2,4.7,0.0347035713,0.0065691485131,0.0632133856,0.0081849730039025,-0.035788199082644,2.924331306421857,7.72310251602055,1.2459716792184423,5.282811193991911,0.0051539929865614,0.0055131542866541,0.0005062502127041,0.0011520876327871,0.0020733860853793,0.0015296341997164,0.0001671734574926,0.0002978595804137
2020-11-27 14:24:56,0.0,정상,R-EF-05,2.2,4.7,0.0293294042,0.0064890604525916,0.0577333904,0.0081010181194814,0.0216222294344241,2.911833777814336,7.12668328208796,1.2484115656906805,4.51982292571895,0.0051337506593808,0.0051789553834063,0.0006171300032375,0.0010538513608081,0.0005524490221302,0.0014392701790568,0.0004303413749053,0.000214704664561
2020-11-27 14:25:08,0.0,정상,R-CAHU-03S,15.0,30.5,0.0387930572,0.0073755550089583,0.0744957290999999,0.0092499530346995,-0.0362623674316632,3.013239790370028,8.053633226086927,1.2541365393471529,5.259679732966813,0.0010935237085616,0.0005498714465009,0.0003129477838258,0.0002595764105972,0.0001662577524636,0.0016708872286612,7.705811702440263e-05,4.112240569112681e-05
2020-11-27 14:25:11,0.0,정상,R-EF-05,2.2,4.7,0.0313533992,0.006596137865775,0.059758991,0.0082054188903838,-0.0317584284319729,2.900405882069664,7.282869015990558,1.243973224537772,4.753296525635338,0.0054654900092016,0.0053279885664475,0.0005338543508952,0.0008400739158101,0.0010231910025996,0.0012470687950348,0.0005792232500073,0.0001585966889255
2020-11-27 14:25:32,0.0,정상,R-CAHU-01S,18.5,37.6,0.0354579054,0.0074313793949666,0.0700495466999999,0.0092850663157365,0.0475179375215106,2.886493140917569,7.544323790265069,1.2494404904189642,4.771376014527792,0.0034746803480252,0.0031089548686471,9.969664665500372e-05,0.0024019504236317,0.0005377915029043,0.0006163811751821,7.884424820547126e-05,2.113453892346783e-05
2020-11-27 14:25:35,0.0,정상,R-EF-05,2.2,4.7,0.0321835279,0.0065308640331166,0.0643597244999999,0.0081595477695411,-0.039115497924052,2.884552073971329,7.887658276877638,1.249382582176845,4.9279127136629945,0.0056140101837218,0.0055475275546175,0.00042792959206,0.0011221750350693,0.000683576615594,0.0012682869859587,0.0005132679964295,0.0001132472139825
2020-11-27 14:25:44,0.0,정상,R-EF-05,2.2,4.7,0.0302084125999999,0.0066808075652416,0.0602627322,0.0083371246344278,-0.0244705097554942,2.859721165649197,7.228239332197001,1.2479216850674666,4.521670816738643,0.0054792395161239,0.0051082429769021,0.0005221419500455,0.0009359862969846,0.0006860865823583,0.0012392709262205,0.000597075304176,8.769392865363353e-05
2020-11-27 14:25:44,0.0,정상,R-CAHU-03S,15.0,30.5,0.0354302451,0.00749556269945,0.0696008429,0.0093740504275715,-0.0567569103562523,2.961194783817214,7.4248419546886275,1.2506133032893412,4.726829261610973,0.0010924531999049,0.0006825862409772,0.0003083931782757,0.0004008589619567,0.0002063439437917,0.001584087609165,0.000129199836602,5.299586863144668e-05
2020-11-27 14:25:47,0.0,정상,R-CAHU-02S,22.0,42.3,0.0357884765,0.00844849910405,0.0667985827,0.0102053422644345,0.022995201864584,2.4278087660736807,6.545452466870442,1.207947368964307,4.236075077861331,0.002496157951207,0.0025096677508126,0.0001200064921303,0.0007976822910115,0.0016588242428038,0.0005141150872716,0.0001032777896552,0.0001659775148504
2020-11-27 14:25:47,0.0,정상,R-EF-05,2.2,4.7,0.036845535,0.0066538153692833,0.0710705667,0.0083324693597269,0.0234927221029376,2.9678887787837067,8.529352300232066,1.2522844258938897,5.537504868273576,0.0058761801324438,0.0050566375118505,0.0006917353594653,0.0009351821723064,0.0019059470412198,0.0012184313896603,0.0001163189810724,0.0001275261640673
2020-11-27 14:26:05,0.0,정상,R-EF-05,2.2,4.7,0.0337404162,0.0065695669540916,0.0646474827,0.0082319614146348,-0.0303820198118417,3.014086431764164,7.853229557790374,1.2530447550287578,5.135866098295222,0.0054868360613554,0.0054545654041105,0.0005680536847127,0.0008665849068887,0.0004745873962641,0.0012146467613665,0.0004626623262313,0.0001239131427266
2020-11-27 14:26:20,0.0,정상,R-CAHU-02S,22.0,42.3,0.0297331959,0.0084149535964833,0.0591883045,0.0100746055413629,0.0240388094411676,2.3387062818357047,5.87499969671195,1.1972265118102632,3.5333760975729804,0.0024591962893159,0.0025963988281851,0.000195951222415,0.0007179071508611,0.0025227308841746,0.0004257704037729,9.58229762125928e-05,7.680895817964025e-05
2020-11-27 14:26:32,0.0,정상,R-CAHU-03S,15.0,30.5,0.0404408202,0.0073467009021916,0.0758587718,0.0091990231373852,-0.0146314540142533,2.972617430830463,8.24639428198703,1.2521298008254271,5.504623195962108,0.0010881967447641,0.0005837903066978,0.000304352245939,0.0003871515081092,0.0002528743929099,0.0015608348502972,0.0001302425350636,3.33418039365337e-05
2020-11-27 14:26:38,0.0,정상,R-CAHU-02S,22.0,42.3,0.0315048769,0.0084238343907833,0.0623271018,0.0100611686317565,0.0104177242414679,2.312238482095061,6.194817329994252,1.1943692343672672,3.73996869340998,0.0023182592994579,0.0026548443940127,0.0002116171666633,0.0006949264648526,0.0012612987337642,0.0004602848000994,5.41039853351226e-05,8.462665406323219e-05
2020-11-27 14:26:38,0.0,정상,R-EF-05,2.2,4.7,0.0345544554,0.0066377251679416,0.063494984,0.0083153616865032,-0.0096489166237711,2.96846586883937,7.635865569510833,1.2527426906230064,5.205767717965824,0.005177775773697,0.0054035058408125,0.0005516606714891,0.0008594125714853,0.0006249215564277,0.0009805110027665,0.0005377758656445,0.0001213731371952
2020-11-27 14:26:50,0.0,정상,R-EF-05,2.2,4.7,0.0307011510999999,0.0066088478332416,0.0613931771,0.0082586335579824,0.0080402996948948,2.934584228237334,7.433817794308118,1.2496328810057566,4.645461943544396,0.0052825759128825,0.0056862479152701,0.0006374629533951,0.0007634628880505,0.001945351198631,0.0009579060708341,9.257220027876866e-05,7.519926978787197e-05
2020-11-27 14:26:53,0.0,정상,R-EF-05,2.2,4.7,0.033996135,0.0066505296064916,0.0646167733,0.0083148209573138,0.0248042958425347,2.9278545550311943,7.771276571284721,1.2502494461790843,5.111793648255612,0.0058254473186827,0.005649877031151,0.0007665096290876,0.0008405348801011,0.001883204038117,0.0009627696732836,0.0001159319626788,0.0001751046186557
2020-11-27 14:26:59,0.0,정상,R-CAHU-03S,15.0,30.5,0.0369764343,0.0074784533751333,0.0707597919,0.0093854610891058,-0.0580447152985264,3.0164686878344944,7.539298413599993,1.255000281249797,4.944395912522587,0.0010847172645,0.000651780492896,0.0002748257885735,0.0004343743108801,0.0002614821818766,0.0014954424544756,0.0001600796889877,4.201458477185989e-05
2020-11-27 14:27:14,0.0,정상,R-CAHU-02S,22.0,42.3,0.0322836302,0.0085653879380583,0.0640441626,0.0102774128994944,0.0372251731756593,2.357663456355433,6.231545158913548,1.1998771070051697,3.769079746704187,0.0024665161581226,0.0025973206120195,0.0002205100878606,0.0010593707853058,0.0021084174888087,0.0004447470477137,8.134807812541874e-05,0.0001410519452949
2020-11-27 14:27:20,0.0,정상,R-EF-05,2.2,4.7,0.0333982706,0.0067363539242666,0.0648527257,0.0083947875093006,-0.0030031271038741,2.889826686724551,7.725356434352806,1.2461915753950652,4.957915064362627,0.0056357065159944,0.0055471994978008,0.000424359257039,0.0010058858268398,0.0018470043264669,0.0007741612912036,5.918567584720989e-05,0.0001454433545235
2020-11-27 14:27:29,0.0,정상,R-EF-05,2.2,4.7,0.0326260403,0.0065766363659416,0.0644877738999999,0.0082275598606129,0.0365602416402021,2.9432365964776,7.838019411893471,1.2510285505856635,4.9609007529989055,0.0057240609562932,0.005194364578751,0.0003513158519004,0.0010567752663496,0.0017040760606942,0.0007592008152961,5.061653371195234e-05,0.0001376977688258
2020-11-27 14:27:41,0.0,정상,R-EF-05,2.2,4.7,0.035474766,0.0065571822716083,0.0688909143,0.0081701212464796,-0.0026159935425736,2.926352719145935,8.432055317377749,1.2459805001692803,5.410062513223202,0.0057645708209916,0.0054091476183324,0.000774626786128,0.0012124609703032,0.0018144473463661,0.0006089579592607,8.231356557296635e-05,0.0001315657919772
2020-11-27 14:27:53,0.0,정상,R-CAHU-03S,15.0,30.5,0.0412665829,0.0074742815074916,0.0764537081,0.0093787627398685,-0.0223004802020078,2.9938872308367523,8.151790403546528,1.254804589640884,5.521143786013067,0.0011020644239242,0.0005805774195693,0.0003241357145275,0.0005671599606757,0.0001688790145898,0.0017623138918259,9.197835361776936e-05,4.135074580549255e-05
2020-11-27 14:27:59,0.0,정상,R-EF-05,2.2,4.7,0.0305927172,0.006894114737875,0.0595119502,0.0085687206313318,0.0336737221821518,2.8394979428177614,6.945255045705665,1.2429036877290285,4.437512046605379,0.0055328494982378,0.0052432292209242,0.0008065009129491,0.0011750058651495,0.001777333863536,0.0005841674660554,9.383046666283593e-05,0.0001721640268943
2020-11-27 14:28:35,0.0,정상,R-CAHU-02S,22.0,42.3,0.0371888577999999,0.0084805657064166,0.0707325861,0.0101543423477897,0.0228030354137862,2.3315478024621763,6.965747625733317,1.1973661544897518,4.385185975490022,0.0023472416667408,0.0026732918060467,9.144751613548764e-05,0.0008026517992983,0.0032515039635529,0.0005346227957956,9.898146028686192e-05,8.256480211513155e-05
2020-11-27 14:28:47,0.0,정상,R-CAHU-02S,22.0,42.3,0.0320441610999999,0.0083611279630916,0.0638386532999999,0.0099871380655972,0.0164477346517748,2.304358903764021,6.392086790099075,1.1944725771072122,3.8325165266518817,0.002311760105243,0.0026924073506798,8.634591683467846e-05,0.0007376693269751,0.0021420901245926,0.0005059423363859,7.27201842137179e-05,7.249396063969587e-05
2020-11-27 14:28:47,0.0,정상,R-EF-05,2.2,4.7,0.0357089341,0.007012258844425,0.0690327399,0.0087490127703298,0.0091112360217161,2.930414413774718,7.890346226731751,1.2476739613349594,5.092358238941778,0.0059023399764276,0.0054230067911499,0.000926747184311,0.0008437729317918,0.0006279945714476,0.0004743690626568,0.0006325742592803,0.0004411305943156
2020-11-27 14:28:56,0.0,정상,R-CAHU-03R,7.5,15.0,0.0423626601999999,0.0049746454636416,0.0636455416999999,0.0062264085538183,-0.1360019959548523,3.1483542605179804,10.22187046511248,1.2516286033498325,8.515714438268452,0.0014969243053534,0.0032217212509813,0.0004322879878953,0.0002490860825446,0.0002031417148786,0.0021154014528468,0.0004303003025687,0.0009035501369582
2020-11-27 14:29:08,0.0,정상,R-EF-05,2.2,4.7,0.030056797,0.006545426088675,0.0576590672,0.0081401443988148,0.0277540719278648,2.850162780779624,7.083297835403828,1.2436385788389055,4.592030616922671,0.0057267188976257,0.0053863613651252,0.0004017428368239,0.0008082973034511,0.0016509686758474,0.0003458777369788,0.0001187138265025,0.000124008126532
2020-11-27 14:29:17,0.0,정상,R-CAHU-01S,18.5,37.6,0.0326593146,0.0072174524425833,0.0613767132,0.0089791947407502,-0.0772492631267653,2.831461204768065,6.8354362470226935,1.2440947567278142,4.525047426334035,0.0032462415627759,0.0028025961330664,8.013770177937049e-05,0.0025280058696852,0.0006191950046775,0.0004284710589929,7.49272175754712e-05,4.758632405841535e-05
2020-11-27 14:29:20,0.0,정상,R-PAHU-04S,55.0,105.3,0.1123042777,0.0118300528275416,0.1725804098,0.015168190613931,-0.2325692739761445,3.915789159964252,11.37778487840834,1.282174376991608,9.49313408293015,0.0009434903393711,0.0004621805121964,0.0002711253868944,0.000356106651778,0.0032596249759428,0.0012611333126434,0.0003865056851217,0.0041394638350656
2020-11-27 14:29:26,0.0,정상,R-EF-05,2.2,4.7,0.0330604835999999,0.0066483194555833,0.0620627794,0.0082860215058469,-0.0558739869964192,2.884904921497224,7.490057726281063,1.2463332367231927,4.972757976037904,0.0056983161179139,0.0044083683008726,0.0006521305536561,0.0008619079633765,0.0005395012095233,0.0001561690395433,0.0006092997976082,0.000522720216326
2020-11-27 14:29:35,0.0,정상,R-CAHU-03S,15.0,30.5,0.0341891684,0.0075721399539833,0.0673653334999999,0.0094997480150766,-0.0077497575570905,2.9316691257580887,7.0912758310101465,1.2545658258837835,4.515126319345794,0.0010044879136775,0.000604885846034,0.0002889134736991,0.0002945358421425,0.0001234132239866,0.0018051455517365,5.288084962080605e-05,5.353965359558537e-05
2020-11-27 14:29:44,0.0,정상,R-EF-05,2.2,4.7,0.0303259416999999,0.0063399599154,0.0599224232,0.0078847800099783,0.0277649525662334,2.833246937528119,7.599758411035823,1.2436640160493622,4.783301803902127,0.0055607388053302,0.004237666525661,0.0009078717806196,0.0008332647891612,0.0012085692779555,0.0003163472974026,0.0007714532492669,0.0005797183184527
2020-11-27 14:29:47,0.0,정상,R-EF-05,2.2,4.7,0.0295118988,0.0063366053430999,0.0585701131,0.0079246179765081,-0.0153997984476122,2.937169936525991,7.390906826502702,1.2506093637561535,4.65736734450976,0.0049957899610688,0.0042157250838467,0.0007762240953484,0.000895755744553,0.0013077860142276,0.0002970614696191,0.0006540703761474,0.0005252258049622
2020-11-27 14:29:56,0.0,정상,R-EF-05,2.2,4.7,0.0296779331,0.0063024337672083,0.0570717137,0.0078868732854096,-0.0131543564798715,2.9282790472792573,7.236291447154351,1.251401216851367,4.708963901281245,0.0052958413030901,0.0040294653367294,0.0006241470087135,0.0009096786543003,0.0006929119836625,0.0001724779695328,0.0007821504305247,0.0005299217789747
2020-11-27 14:30:08,0.0,정상,R-EF-05,2.2,4.7,0.0346633941,0.0066881655027833,0.0648597181,0.0083400771051669,-0.0098344360139191,2.9071719624489822,7.776872717377756,1.2469902399538704,5.182795504323951,0.0052546239352637,0.0041831856843978,0.0007129588327809,0.0007423844559293,0.0009041556025543,0.0003137855556836,0.0006951997515619,0.0006058043026823
2020-11-27 14:30:29,0.0,정상,R-PAHU-04S,55.0,105.3,0.1134544461999999,0.0118023435517166,0.20774059,0.015136134455141,-0.2261448292142052,3.998696963213381,13.724811352309334,1.28246855286122,9.61287440099114,0.0010389330998074,0.0005764252841263,0.0001835857937822,0.0004099878888355,0.0029239638910276,0.0016753181378776,0.0003454494515886,0.0039981996046552
2020-11-27 14:30:38,0.0,정상,R-CAHU-01S,18.5,37.6,0.0305983089,0.0071297243851,0.0611571334,0.0088922657154014,0.0012982442188871,2.877938352921982,6.877564768906471,1.247210303666843,4.291653821001222,0.003829708618341,0.0027935135296451,8.605502211396626e-05,0.0025979911377278,0.0004877053598421,0.0003223310159715,2.166454493622806e-05,0.0001539370563543
2020-11-27 14:30:41,0.0,정상,R-EF-05,2.2,4.7,0.0288607161,0.0063886533417833,0.0574353764999999,0.0079413336239443,0.0196887111412998,2.822760867041596,7.232459838587202,1.2430371784310406,4.517496028661307,0.0058822803461532,0.0043177559652901,0.0006446923288331,0.0008586563881271,0.0009976070735931,0.0005480639226821,0.0006372777852343,0.0005788881961973
2020-11-27 14:30:47,0.0,정상,R-EF-05,2.2,4.7,0.0340577364,0.0063948467532416,0.0636810418,0.0079677478660054,0.0139855332574404,2.849935040782257,7.9923515240356435,1.245963847681948,5.325809626749149,0.0054331901775198,0.0041397473076693,0.0005142795527669,0.0010537365908659,0.0011070971080833,0.0001416427953995,0.0006728204860542,0.0005985873562248
2020-11-27 14:31:14,0.0,정상,R-CAHU-01S,18.5,37.6,0.0334088056999999,0.0071644412866,0.0665491484,0.0089709481076628,0.0410213040536902,2.885912504651479,7.418295992945793,1.2521490160637718,4.663141808766874,0.0031965919877789,0.002888707907711,7.511342938195329e-05,0.0026965486869421,0.000438730720281,0.0003219941254031,0.0001019207483726,4.276956635517133e-05
2020-11-27 14:31:23,0.0,정상,R-PAHU-04S,55.0,105.3,0.1008808911,0.0116568771281916,0.1629144624,0.0149512407125149,-0.2971719369939781,3.8911141173835975,10.896384155171308,1.2826111614710252,8.65419528666248,0.0012101390746739,0.0004445492157196,0.0002797588554476,0.0004429389557501,0.0029533576207458,0.0014976160848897,0.0004575859123573,0.0039222347593187
2020-11-27 14:31:26,0.0,정상,R-EF-05,2.2,4.7,0.030590035,0.0065371806681583,0.0575649142,0.0081287956991996,0.0040934674025976,2.845556084561081,7.081604253587995,1.2434711708051511,4.679392623948679,0.0054744986678133,0.0045630125388903,0.0008619222625821,0.0010217393610197,0.0009171599797668,0.000523916250656,0.0005889126624527,0.0005907889196176
2020-11-27 14:31:29,0.0,정상,R-EF-05,2.2,4.7,0.0317026339,0.0065320975143916,0.0616583749,0.0081243708181741,0.0358980293232688,2.878145600187334,7.589310763865021,1.2437614105230912,4.853362006637536,0.0056997816508215,0.0044954571281929,0.0005709097975568,0.0009783236421933,0.001161480145302,0.0002375865494983,0.0005490532528868,0.0005910197288372
2020-11-27 14:31:44,0.0,정상,R-CAHU-03S,15.0,30.5,0.0405526906,0.00750019301635,0.0782607719,0.0093671032073086,-0.0763517635190407,2.972037943569402,8.354853167299058,1.248914952840401,5.406886264339786,0.0009906933589713,0.0006083350659242,0.0002783596550284,0.0003993970845455,0.0001276866322748,0.0017857795276674,7.721276269708343e-05,5.840091495382601e-05
2020-11-27 14:31:44,0.0,정상,R-EF-05,2.2,4.7,0.0331242941,0.0066726596155249,0.0626610573,0.0082931364268411,-0.0075724644250771,2.8106989015183466,7.555773120672964,1.2428532106666776,4.964181602030334,0.0050320357220977,0.0044020043022725,0.0008608864372384,0.0011828325949841,0.0008238404882062,0.0001523213879591,0.0005175063640388,0.000680970172289
2020-11-27 14:31:47,0.0,정상,R-CAHU-02S,22.0,42.3,0.0325362124,0.0084157580887583,0.0622756314,0.01006964438932,0.0353834690468885,2.318511507232912,6.184491625746975,1.1965225572216698,3.866105947539233,0.0023368623123945,0.0031423589091672,0.0001291536014898,0.0009953945257836,0.0007867502246687,0.0004356524541862,9.766379848866256e-05,0.0001023035464238
2020-11-27 14:32:05,0.0,정상,R-EF-05,2.2,4.7,0.0262669176,0.0063063975298666,0.0522984228999999,0.0078528263460621,-0.0014199781558776,2.8594953749986334,6.65982164831972,1.2452158794100243,4.165122397629022,0.005581632653635,0.0041004922004299,0.000450314067734,0.0010904759336538,0.0009553484526164,0.0002531377876965,0.0005947727923986,0.0006817355463667
2020-11-27 14:32:08,0.0,정상,R-PAHU-04S,55.0,105.3,0.1044197008,0.0115322719512166,0.1676912382,0.0147141459660517,-0.2025381318805147,3.658771421401128,11.396600155176849,1.2759104214932584,9.05456455082848,0.0013663971271475,0.0005488343656191,0.0002903818147396,0.0004614387886284,0.0034056866237662,0.0013551411522278,0.0003133492776346,0.0039923920106758
2020-11-27 14:32:11,0.0,정상,R-PAHU-04S,55.0,105.3,0.0818332732,0.0115145664705916,0.1390165016,0.0146970211043148,-0.2455572204849842,3.70691686770212,9.458821662791726,1.2763851024570625,7.1069348037551485,0.0011864590475953,0.0004355011622451,0.0003921426294659,0.0004548770949934,0.0029149175522423,0.0015190432302244,0.0002819324323275,0.0038970255015631
2020-11-27 14:32:23,0.0,정상,R-EF-05,2.2,4.7,0.0332398377,0.0066938693685333,0.0614584908,0.0083549133240974,-0.0058885118429617,2.874760391979588,7.355969884539663,1.2481440649816653,4.965713531287966,0.0054329927792865,0.0042862069999941,0.0007502574270027,0.0010158154435296,0.0005815297009686,0.0008105635662078,0.0006004485455828,0.0006786659042592
2020-11-27 14:32:26,0.0,정상,R-CAHU-01S,18.5,37.6,0.0330364034,0.0069841222816749,0.0628502407,0.0086766685809948,0.0133826900431243,2.8463357423693405,7.243591260090972,1.242342019663765,4.730215489880697,0.0036621420364066,0.0027713305848977,8.068175628089468e-05,0.0024707620756831,0.000346092179385,0.000316796811176,6.96198111496763e-05,4.980352595205737e-05
2020-11-27 14:32:29,0.0,정상,R-EF-05,2.2,4.7,0.0297070555,0.0065051656045166,0.0571941173999999,0.0080976952374354,-0.0411765480402981,2.865809879056539,7.063011847567767,1.2448100063452814,4.566687046271935,0.0055952216158936,0.0045903611201284,0.0003984385212617,0.0008592345536848,0.0008816177451688,0.0008879996179495,0.000682477740852,0.0006520581999118
2020-11-27 14:32:32,0.0,정상,R-EF-05,2.2,4.7,0.0312820002,0.0064487527547333,0.0595045927,0.0079985467925267,0.0009331533957619,2.799169100488555,7.439425466085491,1.2403246172922182,4.850860529121582,0.0051444670436362,0.0044035642743372,0.000848419679451,0.0009933233669419,0.0009652714710492,0.0009088418379004,0.0005225352989487,0.0006451366498528
2020-11-27 14:32:38,0.0,정상,R-CAHU-02S,22.0,42.3,0.031826891,0.0084630407430583,0.0625381842,0.0101383644916477,0.0256442444284298,2.3605862046086736,6.168468716184,1.1979576607809197,3.760692163287229,0.0023604594764781,0.0029487454421534,0.0001256610127305,0.000747078466136,0.0028618319501611,0.0005159169452612,9.131522982954796e-05,7.966695307893338e-05
2020-11-27 14:32:50,0.0,정상,R-CAHU-03S,15.0,30.5,0.0371542051,0.0075304179491333,0.0725077167,0.0094275808376699,-0.01727466248496,3.0014955201736977,7.69102041642324,1.2519332793148552,4.933883530896985,0.0010188296695288,0.0006419718257449,0.0002789598392258,0.0003091159396595,0.0001957621038827,0.0015308892327726,9.5752372392616e-05,5.464635128529127e-05
2020-11-27 14:32:59,0.0,정상,R-CAHU-03S,15.0,30.5,0.0426197648,0.0076565751877499,0.0782480165,0.0095876970963317,0.0279367125184918,2.936828318683423,8.161294178759345,1.2522174550928975,5.566426731913863,0.0010140587680146,0.0006149852944543,0.0003029414125238,0.0002969175804469,0.0001596509579122,0.0018295867200877,7.786711212955631e-05,4.642916882492202e-05
2020-11-27 14:33:05,0.0,정상,R-EF-05,2.2,4.7,0.0318595171,0.0066688706133166,0.0608165935,0.0083160690329464,-0.0412287666021399,2.9002646052374184,7.313141973576456,1.2469981073467802,4.777348211911871,0.0057025119559949,0.0040471750016646,0.0008056175327061,0.0007837946596158,0.0009934640125187,0.0010073174802107,0.0007665845046641,0.0006056574479786
2020-11-27 14:33:14,0.0,정상,R-EF-05,2.2,4.7,0.0293495618,0.006664590400775,0.0579840447999999,0.0082884857102628,0.003812192207285,2.842290619457548,6.995734423261868,1.2436601819219115,4.403805790763533,0.0058469148903161,0.0040726725801054,0.0009258638378224,0.0009601498470009,0.0008102371787192,0.0009983592834184,0.0007211934862531,0.0006104908718987
2020-11-27 14:33:17,0.0,정상,R-CAHU-03S,15.0,30.5,0.0383874103,0.0075441850935999,0.0710593387,0.0094633458993785,-0.0477426312531146,2.946010285289033,7.508902184867441,1.2543894114430798,5.088344178162517,0.0010850077167417,0.000738542459862,0.0003116916202817,0.0003834003625322,0.0002347477282467,0.0016787161125401,0.0001955548436689,3.789386534650523e-05
2020-11-27 14:33:17,0.0,정상,R-EF-05,2.2,4.7,0.0290399585,0.0064134603994166,0.0578359868,0.0079999582438763,-0.0486159055559967,2.896251375255316,7.229536084675302,1.2473700226798032,4.527970345406875,0.0052897503831708,0.0042239515825709,0.0007626974942398,0.0009281703231518,0.000870920199067,0.0009427779282482,0.000617972128681,0.0006054348320026
2020-11-27 14:33:23,0.0,정상,R-EF-05,2.2,4.7,0.0301691703,0.0064013450010666,0.0578415746999999,0.0079615600919527,0.0151841543054237,2.810164309340517,7.265105586336587,1.2437323860260698,4.712942404287358,0.0055957294712432,0.0041841619446848,0.0008966272402538,0.0008853632107835,0.0007399428483497,0.0011078777866437,0.0007311938076227,0.0005703580422398
2020-11-27 14:33:38,0.0,정상,R-CAHU-03S,15.0,30.5,0.0384780839,0.0074017623777833,0.0738749355,0.0092560745605303,-0.0428209017208125,2.974445362445829,7.981238160614738,1.250523063036013,5.1985029964611424,0.0009823795010973,0.0005565635214051,0.0003203256365306,0.0003639274029811,0.0002498563428832,0.0017470485457492,0.0001389719161098,5.861082150495417e-05
2020-11-27 14:33:41,0.0,정상,R-EF-05,2.2,4.7,0.0331251808,0.0065453819547,0.0620231871,0.0081754518489204,0.0262226441632997,2.892016978220676,7.586514879687036,1.2490412179918653,5.060847637197706,0.0055073250791751,0.0040740323274257,0.0009271007724099,0.0009150508813232,0.0008456786454548,0.0012073103832794,0.0006775345433625,0.0006329055724216
2020-11-27 14:34:05,0.0,정상,R-EF-05,2.2,4.7,0.0282307975,0.0064415489738333,0.0557112563,0.0079956633063608,0.0030530897925642,2.7920580092804417,6.967684126428822,1.2412640715518286,4.38261008566081,0.0056001880643969,0.0043187043228584,0.000962649762404,0.0008888383802905,0.0008337689847665,0.0012241343170218,0.0005027284930198,0.000535157614176
2020-11-27 14:34:08,0.0,정상,R-CAHU-01S,18.5,37.6,0.0311588198,0.0071224498583833,0.0606380273,0.008871590346916,-0.0180022874517713,2.8477198310792664,6.835079724018003,1.245581299034905,4.374733472265186,0.0036430287662213,0.0027389915304261,0.0001059256998661,0.0026674596741563,0.0005528089323106,0.0006536444486615,4.800465788016101e-05,3.494035996173496e-05
2020-11-27 14:34:11,0.0,정상,R-CAHU-01S,18.5,37.6,0.0322553739,0.007131944829625,0.0633991472,0.0088652178338788,-0.1031678955272082,2.802130674944633,7.151448321745369,1.243029502563466,4.522661724192838,0.0035886654097563,0.0026586210057981,0.0001024392180766,0.002770773653413,0.0005044934795297,0.0006580599586902,6.598230920100878e-05,6.079120906442299e-05
2020-11-27 14:34:20,0.0,정상,R-EF-05,2.2,4.7,0.0289102681,0.0065655897689583,0.0576209835999999,0.0081725706848923,0.0044020656021932,2.8382520131384843,7.050533525089844,1.2447580449713316,4.403301015955307,0.0057939377408741,0.0043947224287139,0.0006565632048559,0.0010359383034438,0.0008364196133326,0.0012294520919559,0.0005309268206368,0.0005214638535028
2020-11-27 14:34:20,0.0,정상,R-CAHU-02S,22.0,42.3,0.0332328528,0.0085422687627749,0.0649200678,0.0102749583434319,0.0152704107702688,2.388524903610263,6.318280389087756,1.2028371652514158,3.890401218095618,0.002456104735596,0.0031274756825107,0.0002333203591649,0.0011331635213818,0.0013791235327188,0.0005603629170883,5.902093046362034e-05,0.0001419010582366
2020-11-27 14:34:23,0.0,정상,R-EF-05,2.2,4.7,0.0329849347,0.0066343861864916,0.0632140729,0.0082652262875407,-0.0098993573758198,2.868319109746293,7.648196274467494,1.2458162752674329,4.971814086909943,0.0056178066203662,0.0045202672207907,0.0009321860919222,0.0009372565290255,0.0010859970135414,0.0013912330635087,0.0004219495045699,0.0005186331963254
2020-11-27 14:34:29,0.0,정상,R-EF-05,2.2,4.7,0.0323711187,0.006756528575325,0.0641251169,0.0084288139898526,-0.0201436208354259,2.8935040595664803,7.607845774885967,1.2475065998588162,4.791087366701901,0.0057181440085115,0.0043931632958338,0.0007279846074059,0.0010488172800535,0.0009394962091199,0.0013412470960387,0.0005236449430745,0.0005897649407441
2020-11-27 14:34:35,0.0,정상,R-EF-05,2.2,4.7,0.0301903952,0.00680467868295,0.0587924104,0.0084601837493795,-0.0081516649469032,2.814573184971855,6.949306556646827,1.2432892342995705,4.43671135797285,0.00513052232003,0.0045717998388863,0.0003919643696156,0.0011285760651337,0.0010111646270481,0.0013670645158495,0.0005368319804736,0.0004505817972125
2020-11-27 14:34:38,0.0,정상,R-EF-05,2.2,4.7,0.0310411789,0.0067295747901833,0.0618141145,0.0083827777534151,-0.0051806177955413,2.871443403585749,7.373941707427114,1.2456623211385336,4.612650853554798,0.0056934669899587,0.004269410056923,0.0008146648400251,0.0013008578981079,0.0010374284635792,0.0013854525005302,0.0005271488271494,0.0005539695960696
2020-11-27 14:34:41,0.0,정상,R-CAHU-03S,15.0,30.5,0.0386784822,0.0074406723862416,0.0744856783,0.0093101014277339,-0.0292980864015731,2.9656655956539035,8.000522752428266,1.2512446381793327,5.198250936503974,0.0010143441065482,0.0006711015989956,0.0002968426358477,0.0006617338339724,0.0001494891981427,0.001881002366483,6.919215971702202e-05,7.693402315325296e-05
2020-11-27 14:34:44,0.0,정상,R-PAHU-04S,55.0,105.3,0.1046040952,0.0114279070645416,0.1641229503,0.0146096645646722,-0.2276327950324809,3.753895958987226,11.233861638197128,1.2784199663298743,9.15339043354351,0.0016938464953186,0.0004104225237943,0.0002546302807143,0.000480436582629,0.0028487703761935,0.0013488909132089,0.0002583095113113,0.0038023066581667
2020-11-27 14:34:50,0.0,정상,R-EF-05,2.2,4.7,0.0317503437,0.006444698880375,0.0630315095,0.0080113818528791,-0.0117324829396579,2.862084857758094,7.867744997992806,1.243096380697457,4.926582962112349,0.005905818017019,0.0042117572773637,0.0005412037679571,0.0013096063672858,0.0008068395679065,0.0014421120344272,0.0004978877544724,0.0005498752305653
2020-11-27 14:34:53,0.0,정상,R-EF-05,2.2,4.7,0.0317376814999999,0.00636848162085,0.0603904464,0.0079720676129386,0.0276805973726077,2.940989866502401,7.575255169936914,1.2518003642875553,4.983555483004436,0.0053308210021559,0.0043940780847067,0.00056351639206,0.0011658977382965,0.0010291662188116,0.001385965335273,0.0004017244130489,0.0005684875593861
2020-11-27 14:35:14,0.0,정상,R-EF-05,2.2,4.7,0.0301283058,0.0066197426905416,0.0586050973,0.0082129382800374,0.0243496780016848,2.8379936790689566,7.135704092948913,1.2406733409399957,4.551280496604125,0.0050787170228396,0.0044865199351358,0.0006500999477555,0.001162383751391,0.0007860015839402,0.0015604443360654,0.0004317440461961,0.0004600735770613
