Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-27 14:35:17,0.0,정상,R-EF-05,2.2,4.7,0.0337724127,0.00655926727205,0.0636713727999999,0.0081928886894834,-0.0106733809797187,2.9273945504916075,7.771541297970977,1.2490554736798964,5.148808746353301,0.0056127333690272,0.0043355005614776,0.0004215124322431,0.0012136016013857,0.0008062399564009,0.0015950468830225,0.0004837138679837,0.0004531843143342
2020-11-27 14:35:35,0.0,정상,R-PAHU-04S,55.0,105.3,0.0665207431,0.011180610751875,0.1222858057,0.014290715263633,-0.1617442194660419,3.479566501733677,8.5570108594349,1.2781694650479154,5.949651998111499,0.001558528332894,0.0004462658300968,0.0002740512198206,0.0003430898960119,0.0026726253503216,0.0011778999122025,0.0002150943031608,0.0033696677063703
2020-11-27 14:36:02,0.0,정상,R-EF-05,2.2,4.7,0.0319050215,0.0065827878955166,0.0621802340999999,0.008216999707574,-0.0260653354531959,2.926024944609765,7.567267410595748,1.2482552739046031,4.846733938021841,0.0053597642268645,0.0044526949497528,0.0006307933548617,0.0010094752710772,0.0006976929366261,0.0017606560984028,0.0004736103938856,0.0002072119988457
2020-11-27 14:36:11,0.0,정상,R-EF-05,2.2,4.7,0.0302000306999999,0.0063770800757333,0.0581655875,0.0079624646133192,0.0241275745596602,2.883206032001994,7.304972809888918,1.248606653634286,4.735714518454928,0.0052897537481798,0.0042104808791222,0.0006455017303196,0.0010377030983025,0.0008884197075872,0.0019161838248276,0.0004377566782296,0.0001983193645875
2020-11-27 14:36:38,0.0,정상,R-PAHU-04S,55.0,105.3,0.0908433497,0.011434414821725,0.1521528699,0.0146271096636166,-0.209477875149135,3.665974054531502,10.402114525637572,1.2792180353493556,7.944730982419908,0.00088445855468,0.0005541602497718,0.0002154760709934,0.0004135450383161,0.0030157373245809,0.0013402720811066,0.0001815378589912,0.0033540925101184
2020-11-27 14:36:44,0.0,정상,R-EF-05,2.2,4.7,0.0305800977999999,0.0067293829184083,0.0600938387,0.0083902609579097,-0.0317597672238704,2.87801528291223,7.1623324949563,1.2468098575514308,4.544264781893694,0.0058548369819724,0.0040363165666183,0.0006488592258382,0.0009117561586513,0.0010782859947351,0.0021163168818775,0.000284626486474,0.0001443840793757
2020-11-27 14:37:08,0.0,정상,R-CAHU-03S,15.0,30.5,0.0392214879,0.0072944121033666,0.0731480307,0.0091477771022138,-0.0483088400049556,3.0019439785387827,7.99626290438334,1.254080105782862,5.376922409127075,0.0010289552269602,0.0006021266593205,0.0003263976477831,0.0003374480948949,8.916674546000021e-05,0.0015798435600014,0.0001158494618846,4.92568229984676e-05
2020-11-27 14:37:23,0.0,정상,R-CAHU-01S,18.5,37.6,0.0327281728,0.007114655943525,0.0645393729,0.0088691179732804,0.0171110519948002,2.860663049381814,7.276864857862388,1.2465982956424122,4.600106183600583,0.0036206427734089,0.0028181883195673,9.47467759293216e-05,0.002508649707851,0.0003911605056177,0.0004641341191692,0.0001246796642348,9.408866041619964e-05
2020-11-27 14:37:41,0.0,정상,R-CAHU-01S,18.5,37.6,0.0328512154999999,0.0069020367915583,0.0618327987,0.0085987779360347,-0.1066256607218771,2.8687171758941257,7.190882141621338,1.2458319472523915,4.759640739698649,0.0036632248670252,0.0026560652622738,9.946506527774096e-05,0.00247053588679,0.0004793436944103,0.0001685991402631,7.281489411321947e-05,7.391706269708555e-05
2020-11-27 14:37:56,0.0,정상,R-EF-05,2.2,4.7,0.0319589004,0.0066601898224833,0.0633119531,0.0082933576663086,-0.0558926892243542,2.881328580958853,7.634055547513816,1.245213407929025,4.798496927537079,0.0053683486123067,0.004498245470307,0.0004248045515009,0.0007683077578394,0.0011110751630611,0.0025162822819476,0.0002729912439587,0.0003122919156081
2020-11-27 14:38:05,0.0,정상,R-EF-05,2.2,4.7,0.0295361802,0.0064427956492666,0.0572101306,0.0080267089315747,-0.0217410292806329,2.8725338542835472,7.127470434981412,1.2458425454621291,4.584373276430377,0.0052615215502643,0.0042806272042245,0.0004643554907226,0.0009975547030957,0.0010197600148633,0.0024867560323521,0.0003148963507243,0.0003623257498883
2020-11-27 14:38:14,0.0,정상,R-CAHU-02S,22.0,42.3,0.0328239873,0.0086341760177666,0.0656159706,0.0103190338062104,0.0444164803989461,2.379221166097651,6.358732012343019,1.1951382256948195,3.8016351800632298,0.0023032075084002,0.0029382373669226,0.0001476515436039,0.0009444317435536,0.0030517199044857,0.0005256224275691,0.0001066215040578,0.0001596380590068
2020-11-27 14:38:17,0.0,정상,R-EF-05,2.2,4.7,0.0284715556,0.0064987686565333,0.0548027493,0.0080910005738123,0.0054337595279905,2.8415827543882712,6.773296924162507,1.245005169660606,4.381069261694215,0.005725695906746,0.0041539233555146,0.0005761320937238,0.0009318849295726,0.0009101049679111,0.0026381427734376,0.0003761913521443,0.0003865644378314
2020-11-27 14:38:20,0.0,정상,R-EF-05,2.2,4.7,0.0292320512,0.0063766746979666,0.0573441386,0.0079578129163953,-0.0062353243841537,2.8904641452908173,7.206017432485106,1.2479565437033913,4.584215533108697,0.0055363455969384,0.0041189009511442,0.0003786008861125,0.0008630575240814,0.0012340371007828,0.0026599469503674,0.0002774987349432,0.0004301546676781
2020-11-27 14:38:20,0.0,정상,R-CAHU-03S,15.0,30.5,0.0353735834,0.0074926499846333,0.067805808,0.0093619849681408,-0.0475689598871048,2.947729760230992,7.242674307932064,1.2494891643599186,4.721104478728839,0.001026489353191,0.0005803109310204,0.000311102724003,0.0004838130879595,0.0002392506819869,0.0016709177158296,0.0001818316727825,3.9250320772346495e-05
2020-11-27 14:38:26,0.0,정상,R-EF-05,2.2,4.7,0.0327830352,0.0063851910235833,0.0606745797999999,0.0079547438387625,-0.0075993714827072,2.917691644868332,7.627471233497157,1.245811411026256,5.134229356477786,0.0057929782453926,0.0045629693816611,0.0004470932366939,0.0009152345178771,0.0010760586705577,0.0025226451011275,0.0003663491692737,0.000447107837355
2020-11-27 14:39:14,0.0,정상,R-EF-05,2.2,4.7,0.0338278189,0.0065625444939,0.0625365488,0.0081745470173266,-0.0175779502573684,2.8636056979898186,7.650154640672854,1.2456368143370378,5.154680312102044,0.0056367837252006,0.0044806992823537,0.0007943849952174,0.0009296291316601,0.0005935141527674,0.002829740252701,0.0006171796612167,0.0005807574256239
2020-11-27 14:39:17,0.0,정상,R-CAHU-03R,7.5,15.0,0.0485681555999999,0.0052514682905416,0.0714889448,0.0065769332381385,-0.085076610592713,3.190998239170976,10.869647328248304,1.2523989243130615,9.24849069116066,0.0015103236401292,0.004041575630385,0.0004311244839467,0.0002718985098588,0.0002288816782458,0.0018188287683846,0.0002409627928371,0.0005482797022963
2020-11-27 14:39:20,0.0,정상,R-EF-05,2.2,4.7,0.0324211642,0.0066687571181333,0.0633884892,0.0083183974087728,0.0054115591697285,2.882676978720224,7.620276609187769,1.247368476826651,4.861650173439677,0.0050757770623995,0.0042040980581499,0.0006688225564044,0.0012449569046452,0.0006706025908848,0.0027508605592553,0.0006659215922274,0.0005993282249078
2020-11-27 14:39:23,0.0,정상,R-EF-05,2.2,4.7,0.0298901014,0.006639562547725,0.0591364503,0.0082799651793345,-0.0045863277911221,2.867690245764236,7.1421134049687565,1.247064866068872,4.501817881095439,0.0058261841587043,0.0043489451827927,0.0006581684674119,0.0010478674598793,0.0005765026462784,0.0026768457383344,0.0005201966012029,0.0005923549190461
2020-11-27 14:39:29,0.0,정상,R-EF-05,2.2,4.7,0.0281896982,0.0066082771896333,0.0547888036,0.008233963515221,0.0039608927229863,2.829163993055106,6.654001259383632,1.2460075869907563,4.265816549617848,0.005150097468435,0.0044159933178675,0.000733450603308,0.0012149835228967,0.0009258998773625,0.0026597187528413,0.0005487914971519,0.0005751027272977
2020-11-27 14:39:32,0.0,정상,R-EF-05,2.2,4.7,0.0303553324,0.006442056859875,0.0567296147,0.0080643312184719,0.0095692787646121,2.9562348782386194,7.034633519275161,1.2518255262075482,4.712055956704022,0.0058600837981263,0.0044853595326313,0.0005837156062628,0.0012062759492769,0.0007450748763317,0.0027115491910347,0.0005723206663124,0.000566593015899
2020-11-27 14:39:32,0.0,정상,R-CAHU-03S,15.0,30.5,0.0358411744,0.00749926326005,0.0676236339,0.0093655562564208,-0.0053030842568388,2.889258096859045,7.220461022124382,1.248863512541687,4.779292732785199,0.0009747751289473,0.0006773343207369,0.0003251365711561,0.0005226917424068,0.0002877997633315,0.0016921954951456,0.0002215491283224,4.115079117357116e-05
2020-11-27 14:39:53,0.0,정상,R-EF-05,2.2,4.7,0.0315441974,0.0064057518765833,0.0605695509,0.007962817643222,-0.0319302265408909,2.8674597993380293,7.6065475330276735,1.2430730688040992,4.924355174497467,0.0058936290472381,0.0043773121717245,0.000794040218479,0.0010506560374174,0.0008943035935906,0.0027267348403422,0.0005836256953411,0.0006175067111056
2020-11-27 14:40:08,0.0,정상,R-CAHU-03S,15.0,30.5,0.0374032781,0.0075706020548583,0.0689796396,0.0094456236604909,-0.0086908178353943,2.9265920740946325,7.302814729802005,1.247671399453547,4.94059492613232,0.0010556283413935,0.0006100316284118,0.0003053446211746,0.0004435748180966,0.0003447981256514,0.0016030269011612,9.092166193747217e-05,5.022607467926006e-05
2020-11-27 14:40:11,0.0,정상,R-EF-05,2.2,4.7,0.0330446325,0.0064923260511333,0.0648572779999999,0.0081013147096562,-0.0300534623161537,2.8867451957304286,8.005771942508852,1.247829305837468,5.089798669959214,0.0056257370134377,0.0042961043876587,0.000840656248786,0.0010714363677773,0.0007809820493862,0.00270563200124,0.0005365563687782,0.0006246328411251
2020-11-27 14:40:17,0.0,정상,R-EF-05,2.2,4.7,0.0324692502999999,0.0063563636846,0.0624375623,0.0079033858984969,-0.0208776671135932,2.8100831644010618,7.900102956110746,1.2433816393553847,5.1081486068308966,0.005017105511914,0.0041462629476755,0.0007286512416848,0.000945373976667,0.0009558346616402,0.0026761194418256,0.0006615308212665,0.0006560150274575
2020-11-27 14:40:44,0.0,정상,R-EF-05,2.2,4.7,0.030229548,0.0064069533964083,0.0596685391,0.0080088183993436,-0.0054979104188611,2.937571258436798,7.450354861946909,1.2500197681839431,4.718240656619471,0.0049735610363707,0.0043443875072782,0.0007913266669118,0.0009389893910192,0.0009790356460751,0.0027142119246674,0.0006718588470419,0.0006079619636386
2020-11-27 14:40:56,0.0,정상,R-CAHU-02S,22.0,42.3,0.0346909314,0.0084112701567916,0.0653609708,0.0101341358539196,0.0414654356026847,2.4063100753481352,6.449585020583633,1.2048282441311085,4.12433922027684,0.0024476262986007,0.002879746715863,0.000104219394194,0.0007829109215079,0.0037513935309812,0.0004844089489672,6.022718330909756e-05,8.823615248889749e-05
2020-11-27 14:41:02,0.0,정상,R-EF-05,2.2,4.7,0.030427577,0.0063255862861416,0.0581030678,0.0078753622187817,-0.0353216980727151,2.864629713783375,7.377827988842423,1.2450011528631535,4.810238233041241,0.0051464809581207,0.0046081321502774,0.0005908999973683,0.0011635589234533,0.000687395090404,0.0027598848776583,0.0006445618721298,0.0006582769829432
2020-11-27 14:41:11,0.0,정상,R-CAHU-02S,22.0,42.3,0.0322551243,0.00841993836775,0.063095497,0.0101569224914265,0.0292854922470247,2.4121372230938896,6.2120683753625885,1.2062941612885858,3.830802897981224,0.0025270298248877,0.003039729674755,0.0001793051487548,0.0007459601270184,0.002372055298091,0.0004388565324241,9.099796543237425e-05,9.756241005959638e-05
2020-11-27 14:41:47,0.0,정상,R-EF-05,2.2,4.7,0.028071709,0.0062483119753083,0.0552344658,0.0077695869781311,-0.0093571690695108,2.8447328046228044,7.109060746146099,1.243469757725684,4.492686842611561,0.0055786728422332,0.004204703492046,0.0007580432353009,0.0009172996054608,0.0005883633291049,0.0025866077110792,0.000729056719255,0.0005451387243388
2020-11-27 14:41:53,0.0,정상,R-PAHU-04S,55.0,105.3,0.0670462772,0.0113363328636,0.1249264851,0.0145314692257026,-0.1747581119946961,3.543395921072178,8.596961749678792,1.2818492011964415,5.914282687947519,0.0011096020817285,0.0005788929090174,0.000152607317856,0.0004013204183629,0.0029755769858828,0.0011198718886889,0.0002557256523447,0.0032221024103831
2020-11-27 14:41:56,0.0,정상,R-EF-05,2.2,4.7,0.0288360193,0.0063931438886916,0.0569977816,0.0079624031253818,0.026883032130225,2.880393917602788,7.158364215233945,1.2454597087148116,4.51045992426446,0.0056505853265347,0.0042124376711989,0.0008114634642299,0.0012204563848698,0.0008561261768691,0.0025269399445611,0.0006369227320038,0.0005447879685747
2020-11-27 14:42:05,0.0,정상,R-EF-05,2.2,4.7,0.032127995,0.00646192471285,0.0587518214999999,0.0080354268424833,-0.0020043101231219,2.8246700438182857,7.311599327789133,1.243503630815185,4.971892497619352,0.0055692808074082,0.0041795149561133,0.0008412884799048,0.001086843080634,0.0009206411527401,0.0025010161857656,0.0006718500325586,0.0004858505209019
2020-11-27 14:42:41,0.0,정상,R-CAHU-02S,22.0,42.3,0.0296276714999999,0.00834497975455,0.0572623369,0.0099711691873031,0.0295311642093853,2.3158936933277494,5.7427906220782345,1.1948703868174746,3.5503587032486044,0.0024114819127302,0.0028660127056233,0.0001993124774428,0.0007505452798123,0.0003602456629856,0.0003976360011015,6.745994168199461e-05,7.047490368421626e-05
2020-11-27 14:42:44,0.0,정상,R-EF-05,2.2,4.7,0.0312872641,0.0065290861078333,0.0615718551,0.0081459502145642,-0.0164075915153946,2.901675352564192,7.558584754165949,1.2476401873136649,4.791982152366288,0.0054913703409654,0.0041458273116542,0.0007226977058084,0.0011306213148466,0.0005345051219901,0.0022915421528109,0.000665048124643,0.0003045360262696
2020-11-27 14:42:50,0.0,정상,R-EF-05,2.2,4.7,0.0335524268,0.0064891772716083,0.0608264692,0.0081035076811393,-0.0008970017618581,2.8935589350552213,7.5061901084602685,1.2487727398963333,5.170520914384587,0.0056215087129575,0.0040884925601367,0.0004392499415127,0.0010918045361055,0.0005951878825824,0.0021864849168383,0.0005915310912348,0.0002815722228747
2020-11-27 14:42:53,0.0,정상,R-EF-05,2.2,4.7,0.0291808154,0.0064168288628,0.0566702335999999,0.0079956900815214,-0.003410571734103,2.8683537201688742,7.087597570967445,1.246050074340384,4.547544593119611,0.0057285035230508,0.004391772906097,0.0007099996343401,0.0009093173074106,0.0005078245176756,0.002116407437113,0.0006591373459112,0.000292309997828
2020-11-27 14:43:05,0.0,정상,R-EF-05,2.2,4.7,0.0296055302,0.0061899771307416,0.0592007656,0.00772593508193,-0.0134586884054584,2.930635770780772,7.662601998619237,1.2481362885107123,4.782817379561585,0.0051890363572836,0.0044847341325832,0.0003416070310596,0.0008456162364857,0.0007483368747551,0.0020236704488746,0.0006338847703316,0.0002607515400583
2020-11-27 14:43:23,0.0,정상,R-CAHU-03S,15.0,30.5,0.0348405577,0.0075333407980333,0.068079941,0.0094169713432142,-0.0048293326500123,2.9146760027904786,7.229494337269865,1.2500392051389282,4.624848209322421,0.0010260658372349,0.0005789655532492,0.0002897981085887,0.0003218368749248,0.0002879330940055,0.0016315676883548,0.0001747974089827,4.3852770887463455e-05
2020-11-27 14:43:29,0.0,정상,R-EF-05,2.2,4.7,0.0285555758,0.0063890905727333,0.0550907907,0.0079540224482472,-0.0260931025413328,2.837567944358037,6.926154792552804,1.2449381265923076,4.469427295625826,0.0056572221995966,0.004324949754849,0.0003281727059452,0.0009996486133873,0.0008769417479875,0.0019375655842214,0.0006576271439864,0.0001845928102234
2020-11-27 14:43:41,0.0,정상,R-CAHU-03S,15.0,30.5,0.0438916348,0.00758411503905,0.074458072,0.0094676113806573,-0.0102946920834681,2.908846120136382,7.864504467528175,1.2483475437686975,5.787311317669299,0.0011034960926531,0.0006708000025636,0.0002899685012824,0.0001987647877211,0.0003467776077146,0.0019441708955901,4.689327780212821e-05,4.275502471452175e-05
2020-11-27 14:43:41,0.0,정상,R-EF-05,2.2,4.7,0.0279318895,0.00623712341915,0.0553985498999999,0.0077540642020556,-0.0137653801650639,2.842109913301034,7.144453341682902,1.243211602683396,4.478328810079339,0.0051997973756677,0.0040741963373894,0.0007490272428666,0.0009334697832288,0.0007830208663832,0.0017498670426389,0.0005496274996663,0.0001337905895734
2020-11-27 14:43:44,0.0,정상,R-PAHU-04S,55.0,105.3,0.0954425409,0.0113912707162416,0.1641473695,0.0145868581442334,-0.2084488807989291,3.7302456700992392,11.253099733810156,1.2805294955755484,8.378568403603829,0.0009726311034806,0.0004148354000344,0.0002126554194515,0.0003477386773699,0.0025176212683721,0.0013443002023062,0.0002347872657853,0.0032231211246143
2020-11-27 14:44:38,0.0,정상,R-CAHU-03S,15.0,30.5,0.0338508785,0.0075464094508916,0.0665555075,0.0093960428926926,0.0231564254113842,2.924900623325055,7.083355010199054,1.2451011244271244,4.485693324790408,0.0009630823766363,0.0005235623553155,0.0003129664505717,0.0003977085401174,0.0003067551389997,0.0017177377359516,9.846724661913836e-05,6.0091007032133046e-05
2020-11-27 14:44:50,0.0,정상,R-CAHU-02S,22.0,42.3,0.0310411137,0.0083970022477083,0.059510611,0.0100595719523638,0.0206853712933103,2.3245049922369745,5.915819408798585,1.1979956245824834,3.69668993580079,0.0024230582271073,0.0028963575059618,0.0001327418340982,0.0008362523990737,0.0022304089329862,0.0004714611287037,8.920337686405111e-05,8.188994787674162e-05
2020-11-27 14:44:50,0.0,정상,R-EF-05,2.2,4.7,0.0304447077,0.0063842831131749,0.0608564149,0.0079574439114294,-0.0094916444851903,2.8860666411172464,7.647734068548162,1.246411503118958,4.768696368927066,0.0052300428429597,0.0041634918201649,0.0003811585785946,0.0009055411388176,0.0006627845725216,0.0011975792074275,0.000320138466978,0.0004517564307761
2020-11-27 14:44:59,0.0,정상,R-CAHU-02S,22.0,42.3,0.0329233147,0.0083423453561249,0.0643840879,0.0099759257388935,0.0046639310244267,2.327423514916376,6.453946188571057,1.1958178801084012,3.946529817999864,0.0023911819696771,0.0028232564516554,0.0001215858679924,0.0008311927836539,0.002096767169164,0.0004485213593069,7.344345308527314e-05,0.000110910598845
2020-11-27 14:45:08,0.0,정상,R-PAHU-04S,55.0,105.3,0.066248253,0.0109907909092583,0.1209282354,0.0140288086804779,-0.1801977078958072,3.455752102807079,8.619993197874287,1.2764148455103912,6.027614713714036,0.0007149122473182,0.0003899956678212,0.0002262876580333,0.0002997747466263,0.0028390493788649,0.0012011768860684,0.0003419412269748,0.0031466056124957
2020-11-27 14:45:11,0.0,정상,R-PAHU-04S,55.0,105.3,0.081053257,0.0114007859687583,0.1481168047,0.0145740420045661,-0.2087419107946267,3.6675144699054014,10.163055976756072,1.2783366028012026,7.109444666544124,0.0008920106860771,0.0005931009222984,0.0003691538241366,0.0004703664670908,0.0029639282999206,0.0012362455023489,0.0003413774386768,0.0033291022815329
2020-11-27 14:45:17,0.0,정상,R-CAHU-02S,22.0,42.3,0.0304421857,0.00843049612205,0.0600687936,0.010135507385895,0.0643964849499865,2.377834855838111,5.926569959743128,1.2022432890260817,3.610960168806475,0.0024148894216952,0.0027793342082643,0.0001669761753621,0.0010285781058759,0.0014790673798775,0.0005788707428672,9.146126644520856e-05,0.0001466738130742
2020-11-27 14:45:29,0.0,정상,R-EF-05,2.2,4.7,0.0266579147,0.0062548981203916,0.0532928872,0.0077884206902137,-0.0171092050260818,2.84017245264726,6.842579429095743,1.2451714704708925,4.261926283514071,0.0053140172117879,0.0041961542597095,0.0005894882354843,0.0008936204635399,0.0006118336780552,0.0006506783682203,0.0001985010668763,0.0005254479405958
2020-11-27 14:45:53,0.0,정상,R-CAHU-02S,22.0,42.3,0.0313775465,0.008484396836475,0.060942851,0.0102284619989087,0.0367945075592473,2.384751695360974,5.958163701102074,1.20556147903595,3.69826483894598,0.0023809847143833,0.002945302084174,9.177925639222854e-05,0.0008314442104211,0.0036868028059713,0.0004321294964676,6.162154902414381e-05,9.111860892266495e-05
2020-11-27 14:45:59,0.0,정상,R-CAHU-03S,15.0,30.5,0.0363455415,0.0074447824689666,0.0726740137,0.0092900280795971,-0.0281859210269021,2.896052578257724,7.82279806662878,1.247857559078774,4.882015243763697,0.0009718867174448,0.0006957079677291,0.000293755356627,0.000472677394725,0.0001777847259275,0.0015126618596171,6.911311196264029e-05,3.32810709942751e-05
2020-11-27 14:46:05,0.0,정상,R-PAHU-04S,55.0,105.3,0.07593593,0.0112010319787249,0.1442558467,0.0143541686838167,-0.1506974352445231,3.5784654338734416,10.049752784543852,1.2815041248949917,6.779369092439972,0.0010775522027097,0.0003561697391812,0.0001633397318819,0.0003126328830592,0.0029248657873794,0.0014079381834845,0.0001978193668561,0.0032951190508147
2020-11-27 14:46:26,0.0,정상,R-EF-05,2.2,4.7,0.0300864968,0.0062005056701416,0.059958281,0.007745517576278,-0.0027282389828544,2.924925323238454,7.741029622556494,1.2491751460814384,4.852265024912492,0.0057210564311549,0.0044541948299608,0.0004380324433714,0.0010901024913862,0.0005170463155101,0.0003681626763019,0.0001512538509744,0.0002057541912961
2020-11-27 14:46:35,0.0,정상,R-CAHU-02S,22.0,42.3,0.0314662047,0.0083910045821999,0.0605328717,0.0100085634083914,0.0089533599463171,2.3042566815301835,6.048107928181556,1.192772964231576,3.749992553543573,0.0022874293626623,0.002947140874414,0.0001105470938229,0.0010586415015912,0.0014498418020971,0.0004598157678684,6.730761552516351e-05,7.52295069121448e-05
2020-11-27 14:46:44,0.0,정상,R-CAHU-03S,15.0,30.5,0.0372377075,0.0075408970899416,0.0731321498,0.0094390991674443,-0.0669647606133031,3.0076645754529663,7.747789116596474,1.2517209895404295,4.938100474765669,0.0009753478838105,0.0007192196229316,0.0003081212409682,0.0004848148733719,0.0001294215008868,0.0015645536338381,8.051577730886204e-05,8.218910266226608e-05
2020-11-27 14:46:47,0.0,정상,R-CAHU-02S,22.0,42.3,0.034197662,0.00846758601805,0.0656504966,0.010143826086241,-0.0242547385486454,2.347184228827365,6.471965907326357,1.1979596150092726,4.0386554003823845,0.0023743900975647,0.0029333808028974,9.802562428215976e-05,0.0009727085602329,0.0031773845080743,0.0004690804730126,6.407187995434544e-05,8.944854698267717e-05
2020-11-27 14:46:59,0.0,정상,R-CAHU-01S,18.5,37.6,0.0350370035,0.0072302500270083,0.0665359162,0.009007847469953,-0.0758016820413823,2.9211205018273505,7.386439037954443,1.2458555978430228,4.845890995348786,0.0037958480484226,0.0028880307567995,9.536054863046458e-05,0.0027432868678793,0.0006799140905693,0.0001565640616987,9.026440326337116e-05,3.71342783615244e-05
2020-11-27 14:47:47,0.0,정상,R-CAHU-03S,15.0,30.5,0.0363759473,0.0074797854317999,0.0705521479,0.009412196858987,-0.0131279928218696,3.045424419660981,7.495821534229248,1.258351184643811,4.863234063553369,0.0010362685840303,0.0007463632868431,0.0003122741432416,0.0003305658366915,0.0002043282004219,0.0019282902496217,0.0002193840250761,7.31403291046818e-05
2020-11-27 14:47:47,0.0,정상,R-EF-05,2.2,4.7,0.0305822137999999,0.0062365157276583,0.0587971992999999,0.0077849547829583,0.0015248302797036,2.9090138829756635,7.552670624203268,1.248285921645769,4.90373393341588,0.0049471418636273,0.0046341524142148,0.0006582151191589,0.0008777130522407,0.001685789751522,0.0015143692023267,0.0001292016804224,0.0003921259819046
2020-11-27 14:47:56,0.0,정상,R-EF-05,2.2,4.7,0.0280850939,0.0062585298632583,0.0549123846,0.0077788197933301,-0.0116193757844557,2.8170193556154834,7.059217986651929,1.242914863919861,4.487490595016233,0.0049141021936087,0.0045978631160107,0.0009061803977778,0.0010613503873449,0.001764929152062,0.0017549470472438,9.98816121911002e-05,0.0003520775673651
2020-11-27 14:48:17,0.0,정상,R-CAHU-02S,22.0,42.3,0.0352943279,0.0084752345915416,0.0672788508,0.0102353152786617,0.0185225206075853,2.427507580466317,6.573207465358759,1.207673388637131,4.164407193545291,0.0024244939523021,0.0028908055813257,0.0001820381962337,0.0007405898671951,0.0032328573981338,0.0004515363869323,7.435328066711673e-05,0.0001223701238885
2020-11-27 14:48:20,0.0,정상,R-CAHU-02S,22.0,42.3,0.0343566089999999,0.0084135145075083,0.0663869828,0.010154857609643,0.0185321974992489,2.4314582325504355,6.537460725885385,1.2069697628239366,4.083502675289821,0.0023148802810288,0.0030825331268498,0.0001268535581906,0.0007681227672697,0.0034154622294522,0.0003905878927154,7.745326010284958e-05,0.0001034122285002
2020-11-27 14:48:26,0.0,정상,R-CAHU-01S,18.5,37.6,0.0325492918,0.0069602224444916,0.0650338046,0.0086850457710035,-0.0014032083335013,2.8916699016074525,7.488020940215007,1.2478115233051006,4.67647292303992,0.0035841829431161,0.0025395862580093,9.499992413674684e-05,0.0022363126317575,0.0003343886769242,0.0003932872871674,0.0001285262076348,6.546179900874609e-05
2020-11-27 14:48:29,0.0,정상,R-EF-05,2.2,4.7,0.0290603749,0.0062559994493333,0.0574178472,0.0078339708448739,-0.0012305016839969,2.908234231058291,7.329341445988466,1.252233301540457,4.645201000312877,0.0055611007156154,0.0041132411462684,0.0008234101162036,0.0010643536202471,0.000679521255399,0.0020073688075327,0.0006859135379819,0.0001971158978361
2020-11-27 14:48:32,0.0,정상,R-CAHU-03S,15.0,30.5,0.0373129956,0.0074277945156333,0.0732036121,0.0093116120902742,-0.0693415375128151,3.026669725335434,7.861540127563914,1.2536173517826852,5.023428626285646,0.0009561059172595,0.0006373581103751,0.0003083380093646,0.0003228381642867,0.000162042183431,0.0017372721876885,0.0001565384642936,5.726435547546174e-05
2020-11-27 14:48:41,0.0,정상,R-EF-05,2.2,4.7,0.029177906,0.0061989932303833,0.0561546235999999,0.0077007368186898,-0.0203538280001221,2.8120473129388737,7.292110472300703,1.2422560458601548,4.706878184184707,0.004898622201483,0.0043403587807567,0.0003295536909773,0.000726037292971,0.0018097745937363,0.0022819768461684,9.8021102702775e-05,0.0002547758437632
2020-11-27 14:48:44,0.0,정상,R-CAHU-01S,18.5,37.6,0.0347160846,0.007167278483125,0.0681045838,0.0089378373634405,-0.0170331557045146,2.8988999005124785,7.619805667820285,1.2470336382888172,4.843691323245956,0.0037144643811972,0.0027454411752628,9.526654744505589e-05,0.0024666263141493,0.0004757859647843,0.0002651052143387,8.037098399431432e-05,8.82812929845856e-05
2020-11-27 14:48:59,0.0,정상,R-EF-05,2.2,4.7,0.0307955686,0.0063328175951166,0.0597336628,0.007917671908788,-0.0348847775709465,2.972879880755731,7.544346809028556,1.2502605340936184,4.862854193644695,0.0053696850756058,0.0042953975662727,0.0005839576517318,0.0008901310145931,0.0020436479430555,0.0025297171188711,0.0001586089908017,0.0001756212721573
2020-11-27 14:49:05,0.0,정상,R-EF-05,2.2,4.7,0.0285978094,0.0063262958696833,0.0562230181,0.0078866496759114,-0.0330614208671622,2.8863031045321,7.128884939789383,1.2466457210301527,4.520466634677249,0.005769473978854,0.004394925666513,0.0003496282501329,0.0008294298462852,0.000495684147759,0.002462257934518,0.0007154303559593,0.0004463341852862
2020-11-27 14:49:14,0.0,정상,R-EF-05,2.2,4.7,0.0310466456999999,0.0062268079170166,0.0592952165999999,0.0077826685334842,0.01438823296697,2.9364424588517046,7.618879866833265,1.249864880561953,4.985964897866127,0.0056941946092018,0.0040341153273891,0.0003449707525757,0.0009978952138783,0.0006667639687603,0.002547518174637,0.0001449268122894,0.0001618593840959
2020-11-27 14:49:17,0.0,정상,R-CAHU-03S,15.0,30.5,0.0390712693,0.0074058972705666,0.0743613130999999,0.0092904925070972,-0.027812651633963,3.026317212977592,8.004022719268514,1.254472235797884,5.2756969037744215,0.0010585381820717,0.0007371071083037,0.0002990150747239,0.0004333967822115,0.0002097663997917,0.0018915941586316,7.103270476746283e-05,6.720499211532752e-05
2020-11-27 14:49:23,0.0,정상,R-EF-05,2.2,4.7,0.0302207023,0.0063049477871416,0.058095865,0.0078791352981423,0.0044884885080311,2.92761790262144,7.373380809147562,1.2496749480163962,4.7931724925037775,0.0059104247855996,0.0040662639767386,0.0005730849051417,0.0010014441171085,0.0007503678740943,0.0027517233605638,0.0001561359500449,0.0001933136124753
2020-11-27 14:49:29,0.0,정상,R-EF-05,2.2,4.7,0.0286187269,0.00628788258285,0.0561020822,0.0078125756598558,0.0044241447738567,2.847300558311032,7.180996977510867,1.242481162285763,4.551409241969096,0.0050901130547086,0.0041365697302324,0.0004101342221586,0.0010234736770839,0.0019368751393357,0.0027138306875119,0.0001633968477588,0.000241647080298
2020-11-27 14:49:59,0.0,정상,R-CAHU-02S,22.0,42.3,0.0308991800999999,0.0084482318688166,0.0617833119,0.0101339731553789,0.0404465839325587,2.33793122317221,6.096652413886314,1.199537762781406,3.657473016815768,0.002436832272741,0.0030630454662321,0.000208174151268,0.0010976899150259,0.0012617686367427,0.000443721778018,7.37582998179849e-05,6.855478587047888e-05
2020-11-27 14:50:11,0.0,정상,R-EF-05,2.2,4.7,0.0300801508,0.00629629526795,0.0581824519,0.0078418888388326,-0.0087374243762174,2.8852091911661573,7.419443592707303,1.24547666605634,4.777436495571743,0.0055677270566826,0.0040288528249753,0.0005478200701146,0.0009695950828884,0.0007536918211618,0.002883487709257,0.0001920678114076,0.0003925861667125
2020-11-27 14:50:38,0.0,정상,R-CAHU-03S,15.0,30.5,0.0371549054999999,0.0074582922216,0.069528386,0.0093487241119102,-0.0623653814755419,2.9676135419195733,7.437205886889012,1.2534671254681249,4.981690767277189,0.0011072881049741,0.0005959934594779,0.0003031279199699,0.0004824828097848,0.0002154521645504,0.0016638135863077,0.0001101489214858,6.282964165236727e-05
2020-11-27 14:50:41,0.0,정상,R-CAHU-02S,22.0,42.3,0.0317629464,0.0085025956456666,0.0627385209999999,0.0102038181449309,0.0296369672577611,2.344609175711716,6.1485338241908245,1.2000827241656853,3.7356764597159136,0.0024340251846728,0.0030524938535549,0.0001601284096624,0.0011500157073149,0.0029428892300568,0.0005311142936083,7.201622511253275e-05,6.719155265994794e-05
2020-11-27 14:50:47,0.0,정상,R-CAHU-01S,18.5,37.6,0.033730641,0.00721101787965,0.06414821,0.0089736406969998,-0.0659381095159909,2.8380026220239825,7.148515543022188,1.244434675765277,4.677653219414452,0.0036946363972098,0.0028248860324838,9.842033100043731e-05,0.0030153972023228,0.0003059164826885,0.0004318966233297,4.551636722662367e-05,0.0001702228128677
2020-11-27 14:50:50,0.0,정상,R-CAHU-02S,22.0,42.3,0.0347273946,0.0084481880610583,0.0655693058,0.0101694347027953,0.0502717655881981,2.4062875484733115,6.447684430480359,1.2037415158489448,4.110632285764906,0.0024228686590606,0.0031078843142596,9.309180075948028e-05,0.0012114532523327,0.0035309413335407,0.000553282374549,6.788730121099943e-05,0.0001177748842767
2020-11-27 14:50:53,0.0,정상,R-EF-05,2.2,4.7,0.0335956216,0.0064333998481999,0.0642376766,0.0080250606022212,0.0006504391091545,2.8831081050165603,8.004634454999552,1.2474058494073894,5.222063355723136,0.0051333477692029,0.004149366716511,0.0007585602957207,0.0012105070539427,0.0006589920300343,0.0028960139788261,0.0002794719178323,0.0005953057229907
2020-11-27 14:50:56,0.0,정상,R-PAHU-04S,55.0,105.3,0.0754780471,0.0113450062359333,0.1505306214,0.014496218166375,-0.199674250377835,3.6922253635074056,10.384130514065111,1.2777620271781591,6.6529753735116,0.0011829968907462,0.0003175061913594,0.0002509952852898,0.0003762148605,0.003368623726635,0.0014636598961044,0.0002897370745651,0.0033128522005107
2020-11-27 14:51:05,0.0,정상,R-EF-05,2.2,4.7,0.035234727,0.0066476699104583,0.0629189313,0.0082974007756367,-0.0205489931036044,2.9182084462495426,7.582968811720668,1.2481667843619852,5.300312361263241,0.0054848323333164,0.0043140944689757,0.0004565260028194,0.001067835936766,0.0008206748818056,0.0029694389346379,0.0001945474540296,0.0003226535876675
2020-11-27 14:51:17,0.0,정상,R-EF-05,2.2,4.7,0.0299670659,0.0065338543482166,0.0581782609,0.0081250404299802,0.0119417952893987,2.8897043777399194,7.160365711576114,1.243529469278397,4.58643004617621,0.0058693269300134,0.0043434208104302,0.0007574087994921,0.0010198662087124,0.0005495001367078,0.0029415391625666,0.0003736907955673,0.0005502341273563
2020-11-27 14:51:41,0.0,정상,R-EF-05,2.2,4.7,0.0291872210999999,0.0064216873729,0.0579438134999999,0.0080174917296294,0.0159077783283608,2.9101504138554124,7.2271747142392275,1.248502342774245,4.545101529416123,0.0051453224600443,0.0044413132515991,0.000648896315396,0.0010119573270008,0.0018590473280487,0.0028014633921227,0.0002571592420624,0.000440684562459
2020-11-27 14:51:53,0.0,정상,R-EF-05,2.2,4.7,0.0336788706,0.0065008673848333,0.0618382636,0.0081056428497125,0.0266448009735514,2.8622684886076,7.629038775399898,1.2468555917050694,5.180673378843806,0.0054927716530309,0.0043615127111639,0.0004551881851558,0.0011305819271611,0.0018521930009519,0.0027522955467266,0.0001976889259336,0.0002788783142079
2020-11-27 14:51:56,0.0,정상,R-EF-05,2.2,4.7,0.0299569516999999,0.0066027110227416,0.0579656474,0.008233877512314,-0.025420076995562,2.868223523142914,7.0398967331382565,1.2470449613733108,4.537068424896909,0.0053409630596798,0.0043016051561496,0.0005562395450722,0.0012072949217969,0.0018531132834158,0.002750017852953,0.0001962796927331,0.0003898539125977
2020-11-27 14:51:59,0.0,정상,R-EF-05,2.2,4.7,0.0323323719,0.0064587502396083,0.0643860325,0.0080692177309093,-0.0294605166889636,2.898999841609456,7.979216157889494,1.249346612201348,5.005979593655982,0.0047199718021636,0.0043724020942243,0.0007015764037371,0.0009690718676291,0.0004223642853881,0.0027228021194316,0.0001751113167377,0.0001447045655175
2020-11-27 14:52:08,0.0,정상,R-EF-05,2.2,4.7,0.0301154815,0.0063591370857916,0.0578991789999999,0.0078957894695598,-0.0011775592426961,2.822475588058412,7.332918288059143,1.2416447959899342,4.735781143527721,0.0048299476432967,0.0043475501512565,0.0006666803972301,0.0012377610599366,0.0018230921950061,0.0027903469826625,0.0001532039661814,0.0003009577016142
2020-11-27 14:52:20,0.0,정상,R-EF-05,2.2,4.7,0.0286782887,0.0064541749072416,0.0568051393999999,0.0080549088865188,0.0076541412748412,2.8700623538908405,7.0522386038496645,1.2480152772868218,4.443370238978587,0.0054173260841932,0.0044943353450472,0.0005016680434076,0.0012319282662395,0.0005906080583246,0.0026814904002711,0.0001611350000972,0.0001144434313318
2020-11-27 14:52:26,0.0,정상,R-CAHU-03S,15.0,30.5,0.0363444239,0.0073785741760666,0.071028173,0.009235457473169,-0.0105861266924852,2.974498176812049,7.690812632330528,1.251658823614653,4.925670330439682,0.0010182087286318,0.0005841004168337,0.000299831673583,0.0006612434294724,0.0001529884583249,0.0016612454916114,7.031436379201494e-05,3.20799970207606e-05
2020-11-27 14:52:26,0.0,정상,R-EF-05,2.2,4.7,0.0307168625,0.0064247973514666,0.0611435175,0.0079932252021092,0.0102727372015488,2.843122786875995,7.649417594773307,1.2441209838757872,4.780985425631812,0.0052920658757621,0.0042341084365807,0.0003436827708717,0.001227753587865,0.0006352910954222,0.0026632275499263,0.0002456399056301,0.0002108268301828
2020-11-27 14:52:35,0.0,정상,R-EF-05,2.2,4.7,0.0291342456,0.0063849937550833,0.0575479437,0.0079458515894892,-0.0309905271855933,2.8702597287253404,7.2425142921274945,1.2444572217730483,4.562924682080563,0.0054172472499034,0.0040738796448307,0.000296876384894,0.0012007953327489,0.0017856952096172,0.0026684049124065,0.0001721017857799,0.0003223064303588
2020-11-27 14:52:44,0.0,정상,R-CAHU-03S,15.0,30.5,0.0369005315,0.0075099010457166,0.0724819116,0.0094221626721981,-0.02033865642696,2.994057926339464,7.692704331445222,1.2546320670326452,4.913584250360598,0.0010645280844421,0.0005821797487519,0.0003211823494063,0.0006156828928813,0.0002673120384844,0.0018946574491605,5.891093981963871e-05,6.895572243521329e-05
2020-11-27 14:53:17,0.0,정상,R-CAHU-01S,18.5,37.6,0.0341937393,0.0071879175309583,0.0661627948,0.0089692979887386,-0.0721913599571488,2.880975457899732,7.376585646175454,1.2478298408555657,4.757113468918877,0.00376044131918,0.002852567253963,0.0001092126388454,0.0024842862280594,0.0005022490610323,0.0003240272124207,7.287299192621088e-05,2.842284770718618e-05
2020-11-27 14:53:26,0.0,정상,R-EF-05,2.2,4.7,0.0313342512,0.006393471883925,0.0586708263,0.0079857345271088,0.0209335303564241,2.92225634344093,7.346954259602883,1.2490450684841867,4.900975834238544,0.0053565581449834,0.0043379602263289,0.000764147109613,0.0011216153687876,0.0007136551518089,0.0022597304063287,0.000178099853059,0.000172744695577
2020-11-27 14:53:44,0.0,정상,R-EF-05,2.2,4.7,0.0324915051,0.0065704531947083,0.0608097501,0.0082142738774893,0.0036818643471476,2.8886963043709586,7.402936766771949,1.250183759638508,4.945093456592581,0.005171631912877,0.0040713727186088,0.0008044884816018,0.0011284489629253,0.0015768332211222,0.0019787327039028,0.0001196048172544,0.0001419917935334
2020-11-27 14:53:47,0.0,정상,R-EF-05,2.2,4.7,0.0327353664,0.0065633729079583,0.0641927049,0.0081746359736333,-0.014229465843209,2.873061454287087,7.852668315390258,1.2454931463243997,4.987582887497852,0.0054645033054533,0.004184594485863,0.0002999013081498,0.0011379702944952,0.0016849364095171,0.0020606619162885,0.0001038513517782,0.0001963900111002
2020-11-27 14:54:08,0.0,정상,R-CAHU-03S,15.0,30.5,0.039755173,0.0073535954161416,0.0781725608,0.009239197037152,-0.0261669119965366,3.0652430087073896,8.460969117300722,1.2564190051673731,5.40622250072863,0.0010129436296113,0.0005536816977338,0.0003339969237504,0.0005244772430718,0.0002087674002676,0.0016374812773555,0.0001622444636843,5.037343692753957e-05
2020-11-27 14:54:11,0.0,정상,R-CAHU-03S,15.0,30.5,0.0371122509,0.0075831790515583,0.0734748021,0.0095075357823805,-0.0276616432162721,2.983316927127168,7.728059486892923,1.2537664899824263,4.894022763760732,0.0010302737686988,0.0006590391095333,0.0002893574922316,0.0004846864190506,0.0002783113004238,0.0015801949343078,0.0001425569378146,5.356643116455248e-05
2020-11-27 14:54:17,0.0,정상,R-EF-05,2.2,4.7,0.0330165327,0.0062400019438166,0.0626568124,0.0077842433366733,0.0260232464684197,2.9102690581165715,8.049184704287152,1.2474745050980094,5.29110936138677,0.0057509629172725,0.0043080313162553,0.0006121762547783,0.0010495875156735,0.0008790340210482,0.0015777781864329,0.0007605783692539,0.0005141902874185
2020-11-27 14:54:32,0.0,정상,R-PAHU-04S,55.0,105.3,0.0779205039,0.0114886248745333,0.1428776309,0.01472167489376,-0.2297067063378846,3.683756561790852,9.705256496362404,1.2814131416539998,6.782404748258883,0.0020253364714087,0.0003904773030004,0.0003279325025461,0.0002917546542784,0.0033986137121011,0.0014330481930659,0.0001724896612527,0.0033308155027224
2020-11-27 14:54:35,0.0,정상,R-EF-05,2.2,4.7,0.0314129181,0.0064095662382249,0.0605898480999999,0.0080091792599651,-0.0262830185802156,2.912674551613532,7.565050816488275,1.249566501427262,4.900942892619076,0.0057355378663364,0.0041950976095954,0.0003497653986906,0.001174797234634,0.0006742429744388,0.0012668986208142,0.0005995488973556,0.0005628309483356
2020-11-27 14:54:44,0.0,정상,R-EF-05,2.2,4.7,0.0269567519,0.0062987067430166,0.0530684087,0.0078575765355604,0.0150697328277673,2.875135728010418,6.753788328988196,1.2474904541749212,4.279728045743164,0.0057164563840922,0.0042710812059787,0.00056716879741,0.0011202650833753,0.0005065803083948,0.0012199007741966,0.0006219340945755,0.0006110724906497
2020-11-27 14:54:47,0.0,정상,R-EF-05,2.2,4.7,0.0286186673,0.0062620588118583,0.0547832512,0.0077969228894773,-0.0385139325051894,2.889073964503792,7.026265614853611,1.245105343742941,4.570169038624392,0.0051201552717136,0.0040547576193252,0.0009350858834893,0.0008734067747396,0.0008452813087041,0.0011862529574748,0.0005848032426949,0.0005109806346103
2020-11-27 14:56:14,0.0,정상,R-CAHU-02S,22.0,42.3,0.0299711618999999,0.008336104379625,0.0598676447,0.0100069848927565,0.0253302117391617,2.361198232747525,5.982585698049227,1.2004390104825813,3.595343884279464,0.0024428169357381,0.0028426455818545,0.0001613488556401,0.0006510697595383,0.0004544584711325,0.0004879335664903,6.747258605380524e-05,0.0001120757516042
2020-11-27 14:56:35,0.0,정상,R-PAHU-04S,55.0,105.3,0.0640084669,0.0113585944390666,0.1236884147,0.0145081056552095,-0.1594999775840402,3.4683296541102355,8.52546966774994,1.2772800132127644,5.635245385630616,0.001821337906464,0.0002630627794835,0.0001921935492794,0.0004424725773511,0.0027772898576505,0.0013341076385359,0.0002283538542946,0.0033182919878493
2020-11-27 14:57:08,0.0,정상,R-CAHU-01S,18.5,37.6,0.0351421386,0.007375924153,0.0683791377,0.0091938113579087,-0.0082048084973054,2.87628127440018,7.437518025772674,1.246462296411953,4.764438715887104,0.0038811861823356,0.002822993811896,0.0001046764729364,0.002559798921435,0.0007155620203456,0.0007379960189881,7.912058292027736e-05,4.787272383659811e-05
2020-11-27 14:57:23,0.0,정상,R-CAHU-03S,15.0,30.5,0.0436343998,0.0075478540555666,0.0776508376,0.0094486647494817,-0.0263230175866977,2.9764993096892267,8.218181050847319,1.2518345850252908,5.781033851312865,0.0010491209092549,0.0005246024376588,0.0002923662817078,0.0005665648083319,0.0002167885906462,0.0017361314431392,0.000217561960058,5.4037720245275264e-05
2020-11-27 14:57:26,0.0,정상,R-PAHU-04S,55.0,105.3,0.0865340382,0.0113223829936249,0.1461747997,0.0144622226521878,-0.1934452045878876,3.591745189363623,10.107353704576427,1.2773126169933235,7.642740777159939,0.0009408175258204,0.0003924748050699,0.0002630888490567,0.0003677146148737,0.0030212497380192,0.0014267165905773,0.000318009596226,0.0033376787983609
2020-11-27 14:57:29,0.0,정상,R-CAHU-02S,22.0,42.3,0.0338135399,0.0085286704579416,0.0656831749,0.0102297773597187,0.009666002454314,2.3571017786976136,6.420782446217925,1.199457454730603,3.964690635750119,0.0024102032029738,0.0032185137593394,0.0001414339651607,0.0010262963576507,0.000968778489459,0.000522446018284,5.580667327724813e-05,8.651565018798308e-05
2020-11-27 14:57:41,0.0,정상,R-CAHU-03S,15.0,30.5,,0.0074374580525666,0.0715165846,0.0093036748232993,-0.0394417837383887,2.9565154874200616,7.686917906986588,1.25092131714123,4.824866929853296,0.0010054326206787,0.0007149974834096,0.000276400446912,0.0004645914390601,0.0002428318884432,0.0016761061068083,8.204853659417763e-05,5.594859014133752e-05
2020-11-27 14:58:20,0.0,정상,R-CAHU-01S,18.5,37.6,0.0356536992,0.0073933389653416,0.0678119919999999,0.0091945333699685,-0.1054871546878272,2.868139722768287,7.375251061841756,1.243623944887483,4.822408301193362,0.0037969565699408,0.0027592852451465,0.000116815475395,0.0025000480939728,0.000392361150405,0.000375161367313,7.74404040550244e-05,0.0001117812963411
2020-11-27 14:58:26,0.0,정상,R-EF-05,2.2,4.7,0.0315104462,0.0061670309602666,0.0595953706,0.0077049135889877,-0.0520131125098378,2.9745216840130486,7.734722772903864,1.24937164068568,5.109500244610004,0.0049387623408298,0.0044585564161192,0.0004717898707679,0.0007831574194617,0.0007952734121816,0.0028717353811253,0.0005550974296611,0.0005785468790318
2020-11-27 14:58:29,0.0,정상,R-CAHU-01S,18.5,37.6,0.0345931724,0.0071146515325666,0.0643204022,0.008860345331257,-0.0648302088901157,2.856509631028151,7.259356130634564,1.2453660296220557,4.862244094690081,0.0038129550394329,0.0029149588382844,0.0001359392733662,0.0027884966165245,0.0004011286205742,0.0003212289296436,0.0001071572116608,0.0001677781634176
2020-11-27 14:58:47,0.0,정상,R-EF-05,2.2,4.7,0.0276141968,0.0061927193849166,0.0548352003,0.0077204311742617,-0.0758590413019693,2.8486830881955854,7.102608528239843,1.2466948192527547,4.459139044352418,0.0050988059748699,0.0043145711098883,0.0004289645916217,0.0008400426562567,0.00058401930947,0.0028021834171306,0.0006979746228688,0.0006150317183527
2020-11-27 14:58:56,0.0,정상,R-EF-05,2.2,4.7,0.0307762045,0.0062107621880916,0.0589659959,0.0077862937214416,-0.0450817449681993,2.978723594198873,7.573050543626612,1.253677646259076,4.955302355483743,0.0052631796259033,0.004140792955449,0.0003398720359451,0.001059458631302,0.0006898197025222,0.0029082537793625,0.0006785622125899,0.0005983476363806
2020-11-27 14:59:05,0.0,정상,R-CAHU-01S,18.5,37.6,0.0317696892,0.0070910052971333,0.0623825789,0.008847516460366,-0.0655167508939753,2.9115468929403314,7.050857625352098,1.247709751950516,4.480279998217385,0.0036465158400593,0.0025624149078482,9.371580669732406e-05,0.0022301656814518,0.0004379103313523,0.0003833449190397,0.0001338206559096,0.0001453385153139
2020-11-27 14:59:32,0.0,정상,R-PAHU-04S,55.0,105.3,0.0936481357,0.0112313687857916,0.1499919966,0.0143163549274029,-0.2148103774579079,3.526587096073325,10.476968289805416,1.2746758832738134,8.338087501718432,0.0014464604573679,0.0005217192350541,0.0002006168624839,0.0002359026846601,0.0025891512415656,0.0015405636486316,0.0002434075149913,0.0033550942756253
2020-11-27 14:59:56,0.0,정상,R-CAHU-02S,22.0,42.3,0.0311940163,0.0083250670503416,0.0596243496999999,0.0099658806684944,0.0165485785045057,2.316092584559733,5.982848047588327,1.1970931415003314,3.7469988063002777,0.0025054616290829,0.0032732580054652,0.0001423078179757,0.0009964873447165,0.0008695124043412,0.0004784447228837,7.966466109774853e-05,9.365041350707724e-05
2020-11-27 15:00:05,0.0,정상,R-PAHU-04S,55.0,105.3,0.1037198677999999,0.011624987044425,0.1632875241999999,0.0149133237237147,-0.25450136221711,3.8862752679834505,10.949103447700583,1.2828679865812609,8.922149108952425,0.0015561037196519,0.0005923281856246,0.0002925366216346,0.0004905062691683,0.0029742263814317,0.0011128804686679,0.0002682126056808,0.0034263942566183
2020-11-27 15:00:20,0.0,정상,R-EF-05,2.2,4.7,0.0321936682,0.0062784340740833,0.0616315231,0.0078603824408236,-0.0474966116531715,3.008145347043116,7.840779194140851,1.2519654340674533,5.127658874828649,0.0050580932251153,0.0044442390030204,0.0006753532794136,0.0010996103012387,0.0007726683389946,0.0023324221435826,0.0003518203149717,0.000222211602438
2020-11-27 15:00:26,0.0,정상,R-EF-05,2.2,4.7,0.0291906483,0.006284867416825,0.0577574893,0.0078120367159556,-0.0065396391433775,2.876191588702473,7.393397061490238,1.242991490169271,4.644592536965016,0.0056235080181316,0.0043459002931427,0.0005001100459015,0.0008590202614264,0.0010845367362616,0.0022045053500365,0.0002629666408464,0.000333555898069
2020-11-27 15:00:26,0.0,정상,R-CAHU-03S,15.0,30.5,0.0413540825,0.0075161445258166,0.0744459629,0.0094039622935637,-0.0387331270843825,2.946325075588221,7.916446342086291,1.251168369802195,5.502033969404903,0.0010425585448359,0.0006066219670848,0.0003162518248461,0.0005020877699254,0.0001480704474269,0.0018277699455247,0.0002150704498824,3.480875707111735e-05
2020-11-27 15:00:59,0.0,정상,R-CAHU-01S,18.5,37.6,0.0334272459,0.0072406225978166,0.0654951744,0.0090325671209476,0.0575854364469812,2.937135124331256,7.251003344122204,1.2474848673470935,4.616625911434692,0.0037639975921078,0.0028114663292977,9.468724576174002e-05,0.0026735141818198,0.0004236895250491,8.77570742478637e-05,7.173599921692005e-05,5.59566214287515e-05
2020-11-27 15:01:11,0.0,정상,R-EF-05,2.2,4.7,0.0290962197,0.0062977464451333,0.0572340824,0.0078558075602264,-0.0234160358171445,2.891558066225562,7.285575920898733,1.2473997847749363,4.620100214178119,0.0057394219879286,0.0046270022809408,0.0005372719393322,0.0008829287279581,0.0018208027503634,0.0014193997844823,0.0001168020608599,0.0001973626455256
2020-11-27 15:01:20,0.0,정상,R-PAHU-04S,55.0,105.3,0.0768830925,0.0113882975945083,0.1491954028,0.0145530687028096,-0.1398792853153308,3.534982975960651,10.251817389633857,1.2778967692087193,6.75106106614869,0.001708401500143,0.0002122656280427,0.0001858993746632,0.0004324593245283,0.0031182022537281,0.0013581084023781,0.0002036313505263,0.0035632811579588
2020-11-27 15:01:35,0.0,정상,R-CAHU-03S,15.0,30.5,0.0383257456,0.007546309898275,0.0725542791,0.0094417401900832,-0.0298960980364747,2.9783377803460764,7.684418088119436,1.2511731319491035,5.07873995590359,0.0009896972278792,0.000618907869134,0.0002917574066118,0.0003553257416928,0.0001999138251499,0.0015673817726666,8.728980529687875e-05,6.029395546761381e-05
2020-11-27 15:01:47,0.0,정상,R-EF-05,2.2,4.7,0.0322189406,0.0065239321672833,0.0641030819,0.0081600035546173,-0.0379997487142764,2.9237108930130216,7.855766418597636,1.25077995070805,4.938576884899843,0.005128667516262,0.0044776400577057,0.0009036505155169,0.0009052671407983,0.0009860327146243,0.0004805304323829,0.0005729913367398,0.0004501399848838
2020-11-27 15:02:14,0.0,정상,R-CAHU-02S,22.0,42.3,0.0349990837,0.008383884826575,0.0653735716,0.0100342474249914,0.0201863911866315,2.335108133363855,6.515044809158223,1.1968493881482252,4.174566376324839,0.0025008627693697,0.0028906516745829,0.0001882538193208,0.0007427741954316,0.0012926688002285,0.0004532778281552,9.920866976286294e-05,7.864176741890109e-05
2020-11-27 15:02:17,0.0,정상,R-EF-05,2.2,4.7,0.028128583,0.0063847014665416,0.0560296457,0.0079459176301763,-0.0157688704151711,2.8598174603021698,7.05137509696995,1.2445245360047088,4.405622274965365,0.0058616897753869,0.0040639920704726,0.0005209438986398,0.000983204582869,0.0013478425376481,0.000569663047383,0.0001756710222623,8.029013435192789e-05
