Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-27 15:02:23,0.0,정상,R-EF-05,2.2,4.7,0.0308733899,0.0065513703377666,0.060826784,0.0081902817773791,-0.0138807745806582,2.906528785042096,7.426702237278121,1.2501631498626573,4.712508728444835,0.0054064760598906,0.0039554361239855,0.0005413243800899,0.0010644011972226,0.0006104814963498,0.000839304085859,0.0006898263898675,0.0001622507920268
2020-11-27 15:02:32,0.0,정상,R-EF-05,2.2,4.7,0.0326460637,0.0064583029646166,0.0610180404,0.0080572983429392,-0.0404745583329099,2.905798639385103,7.573014899401268,1.247587545378878,5.054898148764334,0.0053640665517878,0.0042091047952325,0.0003451510839968,0.0006711774276661,0.0007080175355041,0.0009872915066116,0.0005946249340102,0.0001424284201054
2020-11-27 15:02:47,0.0,정상,R-CAHU-01S,18.5,37.6,0.0337094962999999,0.0071365660483666,0.0638537481999999,0.0089304205834319,-0.009413302835402,2.9169490440681063,7.150138966406978,1.2513610219407805,4.723489710813372,0.0035463660299279,0.0027196386409396,9.932827302330604e-05,0.0025313283078725,0.0004524843729804,0.0003490290384386,5.496305233378223e-05,5.6319553753619945e-05
2020-11-27 15:02:50,0.0,정상,R-EF-05,2.2,4.7,0.0361369327,0.0063387772278416,0.0647843479999999,0.0079041166357916,-0.0108306441123672,2.938106976386821,8.196279354816436,1.246946587912026,5.700931173488251,0.0052447544945305,0.0043566456430251,0.0006544760157894,0.0008802842714001,0.0010335576687861,0.0014688198072876,0.0005686917807577,0.0002620663479805
2020-11-27 15:02:56,0.0,정상,R-PAHU-04S,55.0,105.3,0.0741180182,0.0113293403263749,0.1311895811,0.0144636804110668,-0.2058856832731976,3.5829256511482086,9.07027653899353,1.276656892140051,6.542130085672449,0.0009503567749931,0.0004608088179982,0.0002303535218418,0.0003268675542445,0.0030417243534817,0.001223794300693,0.0002370780235256,0.0033674000720858
2020-11-27 15:03:05,0.0,정상,R-EF-05,2.2,4.7,0.0311372839,0.0065936577012833,0.0578493849,0.0082213476208825,-0.0134334224534585,2.877574107800924,7.036484475253241,1.2468569030027723,4.722308210500479,0.0055743636461756,0.0041971405744527,0.0004032099950003,0.0009116317099591,0.0029067465019496,0.0018583311826149,0.0001576203637689,0.0003276505102969
2020-11-27 15:03:08,0.0,정상,R-PAHU-04S,55.0,105.3,0.080428876,0.0115377051326166,0.1388876885,0.0147089763398375,-0.1765708225795021,3.4802810231099435,9.44237622599464,1.274861523220579,6.9709595691287465,0.0007126557351697,0.000467260930001,0.0001831381086598,0.0004815309767048,0.0025545446858837,0.0012048092313886,0.0002500530020929,0.0034953717796444
2020-11-27 15:03:20,0.0,정상,R-CAHU-03R,7.5,15.0,0.0449767038,0.0050875990879583,0.0694215633,0.0063799636939876,-0.0167628746410312,3.2718915511133204,10.881184694737636,1.2540224934563244,8.840457556188703,0.0015246469826617,0.0040952547363219,0.0004883443730384,0.0003186765164259,0.0002645843577211,0.0008649888169566,0.000200306982375,0.0005137656217077
2020-11-27 15:03:26,0.0,정상,R-CAHU-01S,18.5,37.6,0.0328257158,0.0073133433522666,0.0631696935,0.0090705667299446,-0.0645851577530946,2.8109398630277465,6.964249906398643,1.2402763405239827,4.4884691199171085,0.0037124286678909,0.0026734851488762,9.397454492441152e-05,0.0022353901138222,0.0005597080316064,0.0003295838915144,7.36587676923372e-05,5.0079824473976354e-05
2020-11-27 15:03:29,0.0,정상,R-EF-05,2.2,4.7,0.0281511079999999,0.0062505377671166,0.0558696259,0.007821766109373,-0.0305340250411674,2.9716437464337058,7.1428402637928095,1.2513749057756998,4.5037897615945335,0.0048312778967356,0.0042751483839582,0.0003542742219324,0.0007340199520633,0.003011924733413,0.0023922154047478,0.0001425329872846,0.000174518544641
2020-11-27 15:03:38,0.0,정상,R-EF-05,2.2,4.7,0.0286602695,0.0063145060819666,0.0568521843,0.0078846084355752,0.0025109088134205,2.8808483320691454,7.210527290547962,1.2486500659319293,4.5387983047240485,0.0049456007093343,0.0045051733341496,0.000419136901111,0.0008280297824335,0.0028857382494527,0.0025800820873046,7.982052819328851e-05,0.0001504340907542
2020-11-27 15:03:50,0.0,정상,R-CAHU-03S,15.0,30.5,0.0393435657,0.007581008824575,0.0780204609,0.009529416573493,-0.0546463543734551,3.078253806517992,8.18732818512951,1.2570116714020958,5.189753317851552,0.0010710764647994,0.0006016292880845,0.0002725299719549,0.0002267261789252,0.000122619089976,0.0017452202581077,0.0001045401643226,5.301262055890061e-05
2020-11-27 15:03:53,0.0,정상,R-CAHU-02S,22.0,42.3,0.0335856751,0.0084303728711,0.0617875121999999,0.0101252176552597,0.0026022224876146,2.3831892804413104,6.102339159880028,1.201040311036511,3.9838896349572392,0.0024618129107748,0.0031242590072023,0.0001742946883161,0.0005600635689717,0.0024209137822199,0.0005336326552048,0.0001178597839591,7.532109245391247e-05
2020-11-27 15:03:56,0.0,정상,R-EF-05,2.2,4.7,0.032351587,0.006587452241175,0.0623737686,0.0082347415165965,-0.0191991341398957,2.891113135439148,7.574465874161312,1.2500647010577388,4.911092455105141,0.0049616725952465,0.0044914505171041,0.0006033929930608,0.000702851712509,0.0009022683315634,0.0025601689920731,0.0002997883364495,0.0006339239866478
2020-11-27 15:03:59,0.0,정상,R-CAHU-03S,15.0,30.5,0.0373639353,0.0075550334645833,0.0736669228,0.0094845521523202,-0.0438881885875755,3.0338787105199483,7.767042831007985,1.2553951212502388,4.945568471027368,0.0009692714212105,0.0005956130311312,0.0002899828475865,0.0003084814125419,0.0002605837371984,0.0018471834993995,7.293650461466251e-05,5.936110832442165e-05
2020-11-27 15:03:59,0.0,정상,R-EF-05,2.2,4.7,0.0321628079,0.0065415843736666,0.0608494878,0.0081665422610762,0.0035583420266966,2.899399386036228,7.451071194478882,1.2484043306008468,4.916669427894609,0.005715979583664,0.0044659868351547,0.0007236893969061,0.0006359926338125,0.0028899054012156,0.0027332334003611,0.0001613631555713,0.0001457519296063
2020-11-27 15:04:05,0.0,정상,R-EF-05,2.2,4.7,0.0292549543,0.0063042656265249,0.0550204626999999,0.0078514386084279,0.0204428088471612,2.843502816622013,7.007691894952803,1.2454168452853984,4.640501532313407,0.0049719506614915,0.0045384712321654,0.000702155721524,0.0006909109580972,0.0010921537280884,0.0026761153889744,0.0003894592030865,0.0006317480034616
2020-11-27 15:04:17,0.0,정상,R-EF-05,2.2,4.7,0.0305376481,0.0063994545219083,0.0581882242,0.0079878679647055,-0.0094378062432878,2.8831527753259323,7.284575115300485,1.248210755676025,4.7719142304168765,0.0057515923097655,0.0044373593727647,0.000617442149237,0.0006585388330127,0.0030221575087572,0.0028359718241195,0.0001670767499254,0.0003823334576606
2020-11-27 15:04:23,0.0,정상,R-CAHU-02S,22.0,42.3,0.031450022,0.0084477613837333,0.0627003871,0.0101567603587017,-0.0033187031496488,2.3902169293299926,6.173266365025703,1.2023019942607764,3.722882379296234,0.0024126971778499,0.0031309663190041,0.0001046478150629,0.0007216418637918,0.0029976708528251,0.0005432587577314,7.2716918551547e-05,0.0001021616508309
2020-11-27 15:04:29,0.0,정상,R-EF-05,2.2,4.7,0.0320377126,0.0063984597976083,0.0604444705,0.0079977666868974,0.0397125335779908,2.938439460159167,7.557668642550555,1.249951854020694,5.00709758494932,0.0060131584584652,0.0043984842898439,0.0008019476950364,0.0009114543317855,0.00290009587449,0.0027403135152699,0.0001074818802067,0.0002749360231837
2020-11-27 15:04:44,0.0,정상,R-EF-05,2.2,4.7,0.0272166543,0.0063883498700166,0.0522539932999999,0.0079209384175959,-0.0252149519011281,2.81153728270122,6.5969447741091685,1.2399036650720043,4.260357502919451,0.0053520387732515,0.004340489061755,0.0005005558212977,0.0007232530784673,0.0028521918363388,0.0027565292573555,0.0001312062482029,0.0003469926359417
2020-11-27 15:04:59,0.0,정상,R-EF-05,2.2,4.7,0.0293417238,0.006329061742325,0.0561095271999999,0.0079000536611618,-0.0044004689399541,2.917294483328199,7.102423553886088,1.2482187696686535,4.636030583139994,0.005057142910316,0.0044239665856088,0.0003734806907445,0.0008612102748684,0.0028865099823394,0.0024944138978538,0.00011828910239,0.0003857854432296
2020-11-27 15:05:08,0.0,정상,R-CAHU-01S,18.5,37.6,0.0330098532,0.0071940102653083,0.065033637,0.0089526543470987,-0.0643269461545859,2.833071208975203,7.26417378339586,1.2444594901777055,4.588519057191699,0.0036336457308295,0.0025799275262355,9.983317294252592e-05,0.0022691494082664,0.0004391095166763,0.000538389559558,0.0001164051195796,3.727974135682847e-05
2020-11-27 15:05:20,0.0,정상,R-CAHU-02S,22.0,42.3,0.0347381085,0.0086085993036416,0.0658894144,0.0103832260438015,0.0119854010092643,2.410240802538193,6.345755560174271,1.2061458174048327,4.035279988616134,0.0024124299633457,0.0030737851457223,0.0001489756285152,0.0007284795285221,0.0037673787422061,0.0004697288010323,9.06247387274451e-05,0.0001653257724025
2020-11-27 15:05:23,0.0,정상,R-CAHU-03S,15.0,30.5,0.033885248,0.007588056501175,0.065931689,0.0094775945067917,-0.0337319507561815,2.8964104261708585,6.956584706462426,1.249014751712008,4.465603016365642,0.0010994586263058,0.0006132584756219,0.0002972569139454,0.00035164316733,0.0001539500795823,0.0018367562425358,0.0001105319924699,7.08687653120616e-05
2020-11-27 15:06:32,0.0,정상,R-PAHU-04S,55.0,105.3,0.0701228827,0.0112720994668083,0.1397757231999999,0.0144323535525935,-0.1889511531414157,3.5253617284596497,9.68488768589524,1.280360734492353,6.220924762639193,0.0013333423114931,0.0005214151001813,0.000252657996323,0.0004350136267722,0.0033436742733824,0.0014775110218303,0.0002258638098935,0.0034962299373803
2020-11-27 15:07:11,0.0,정상,R-CAHU-02S,22.0,42.3,0.0320745446,0.0083939738306999,0.063974347,0.0100745610752883,0.0019255242701582,2.3550699136725344,6.350087762822865,1.2002135434878027,3.821139456343195,0.0024034782576708,0.0029521639806581,0.0001071470326581,0.0010310209075289,0.0011120549922326,0.0004446922084713,0.0001079302155477,7.133860440203157e-05
2020-11-27 15:07:29,0.0,정상,R-CAHU-01S,18.5,37.6,0.0352625772,0.0072559996426,0.0677070804,0.0090446055451542,-0.0069833070694779,2.8747574316991207,7.4859074906008125,1.246500274345847,4.859782102657955,0.0038275281212135,0.0027494990239854,0.0001041899019065,0.0025836529594066,0.0002984009041185,0.0003239645578457,8.787823145861774e-05,0.0002379764820646
2020-11-27 15:07:35,0.0,정상,R-EF-05,2.2,4.7,0.0302608591,0.0063254104488166,0.0573288091,0.0079128376003572,0.0024714263139033,2.9555596591906066,7.245037999694565,1.2509603391567297,4.784015099867723,0.0055930513352233,0.0043104455069449,0.0006825828899847,0.0009974761350633,0.0015524622266199,0.0018993879269394,0.0001625166236789,0.000410598637899
2020-11-27 15:07:44,0.0,정상,R-EF-05,2.2,4.7,0.0301568433999999,0.0064284987532083,0.0589455552999999,0.008012113164161,-0.0330573998003685,2.87002194846452,7.357054760992285,1.2463428044008509,4.691117562237891,0.005622139579695,0.0044986221087493,0.0004136777395704,0.0008817747687137,0.0013855303533944,0.0020208860623973,0.0001447490665393,0.0003396541880673
2020-11-27 15:07:47,0.0,정상,R-EF-05,2.2,4.7,0.0314905643,0.0063982575046,0.0605331715,0.0079847944351741,0.0086105865118323,2.9058447739553257,7.58105571676874,1.2479639072721735,4.921740689142316,0.0057717347609413,0.004355146027627,0.0008919541208667,0.0009976463803283,0.0014662433075464,0.0020914271665381,0.0001196194792997,0.0002843882153987
2020-11-27 15:08:14,0.0,정상,R-EF-05,2.2,4.7,0.0311978608,0.006515759418675,0.0613134578,0.0081373272455463,-0.025736724589673,2.929442606829299,7.534839874303628,1.2488685850222976,4.788062111468225,0.0059633735559798,0.0043739797584309,0.0007644966720801,0.0009228601042413,0.0003264066298999,0.0005721419886349,0.0007063988805231,0.0007599334299647
2020-11-27 15:08:20,0.0,정상,R-EF-05,2.2,4.7,0.0305259749,0.0065665179914166,0.0588178243,0.0082014986450563,-0.0319556936803304,2.9208164701070145,7.171594710370862,1.2489874627278623,4.648730870744831,0.0053955053185795,0.0044187775229797,0.0005424619446815,0.0008478042056268,0.0005405305361469,0.0024739312810681,0.0001133474912436,0.0003556638534209
2020-11-27 15:08:20,0.0,정상,R-CAHU-02S,22.0,42.3,0.032822039,0.0085490961633083,0.0649177283,0.0102887923919756,0.0357288312419933,2.3949394421389734,6.309557606646825,1.2034947549349002,3.8392408241783658,0.0024642264846521,0.003112333680033,0.0001941571785033,0.0008906593192895,0.0008901005314916,0.0004910889423634,7.559808575990095e-05,8.174826072701232e-05
2020-11-27 15:08:23,0.0,정상,R-EF-05,2.2,4.7,0.0327721909,0.0066326501110083,0.0627909378,0.0082768521258113,-0.0346565765756512,2.889502239663239,7.586330750574465,1.2478951832652934,4.9410402103990645,0.0060360545593159,0.0043931628574461,0.0006591329534374,0.0010083628655229,0.001296230930786,0.0025875700292245,0.0001300894326504,0.000309244731067
2020-11-27 15:08:29,0.0,정상,R-EF-05,2.2,4.7,0.0312283114,0.0065016448547333,0.060171336,0.0080669206406783,-0.0469758669377565,2.836643684865669,7.45902168624035,1.2407507363010613,4.803140143415422,0.005359427094183,0.0045559005681922,0.0005132007210079,0.0011529286128562,0.0012489259939663,0.0024986025926269,8.504584882052051e-05,0.0002971997120037
2020-11-27 15:09:20,0.0,정상,R-CAHU-03S,15.0,30.5,0.038749814,0.0076463567067083,0.076016616,0.0095278112883317,-0.0252708154370949,2.883019013388684,7.978392277048302,1.2460589603376486,5.067748665976288,0.0010163004320552,0.0006542259769434,0.0002907619875857,0.0004853856441824,0.0001645598140389,0.0017820138309818,0.0001596091271032,5.218692770958567e-05
2020-11-27 15:09:23,0.0,정상,R-EF-05,2.2,4.7,0.030411873,0.0063601124908916,0.0568599402999999,0.0079175803459449,-0.023419701283061,2.855783907850204,7.181479418661192,1.244880551607182,4.781656463396351,0.0051271609834254,0.0043358455214797,0.0011117977625606,0.0008479969566833,0.0004330674708351,0.0023142093335701,0.0003257547677232,0.000286386571877
2020-11-27 15:09:23,0.0,정상,R-CAHU-02S,22.0,42.3,0.0333478712,0.0085511660278166,0.0659061894,0.0102776811081801,0.0209215252234235,2.394751124445928,6.412554418286477,1.2019040531720675,3.89980396726253,0.0024408469025434,0.0029978210424039,0.0001714812403227,0.0010055524735841,0.0024957410294612,0.000460073968277,9.158959154809171e-05,0.0001213683709172
2020-11-27 15:09:29,0.0,정상,R-CAHU-03S,15.0,30.5,0.0361460149,0.0075657538364416,0.06932161,0.0094954231951339,-0.1088388928073773,3.0246285676806264,7.300528746894091,1.25505315139883,4.777582734174739,0.0009572927556801,0.0006451511617916,0.0002800949806487,0.0004310967789845,0.0002824159782991,0.0017698540933337,0.000205534755892,6.267948227696427e-05
2020-11-27 15:09:29,0.0,정상,R-EF-05,2.2,4.7,0.0297558513,0.0063407863104166,0.0586760398,0.0079059284213169,-0.0112545871414255,2.906626447727438,7.421777262970226,1.246837227163614,4.69276992525627,0.0056565840431131,0.0042654029110569,0.0007594783098714,0.0008038268802238,0.0003189496623586,0.0006555962760665,0.000361885567754,0.0002683125416556
2020-11-27 15:09:41,0.0,정상,R-EF-05,2.2,4.7,0.0328350402,0.0064931695249333,0.0634653158,0.0081140043129157,-0.0378960407460827,2.9795540860033296,7.821701018691475,1.2496215109983655,5.056858607174148,0.0056107796538187,0.0041227805421069,0.0009986886506241,0.0011019544183881,0.0006314479809872,0.002007978488036,0.0003114577014951,0.0005284205582126
2020-11-27 15:09:47,0.0,정상,R-PAHU-04S,55.0,105.3,0.0826778412,0.0113377083215416,0.1609379350999999,0.014505398925011,-0.173043951256479,3.604635321154557,11.095036815740452,1.2793942579604731,7.292288605000708,0.0012711381343281,0.0004484383021011,0.0002093714905469,0.0004163752232684,0.0029950444223857,0.0015566636110176,0.0001830603285346,0.0033384300109302
2020-11-27 15:10:02,0.0,정상,R-CAHU-01S,18.5,37.6,0.0367797762,0.0072094726864583,0.067785982,0.0090072523117888,0.02046221309853,2.887978196374054,7.52571146600177,1.249363539265122,5.101590338095606,0.0036646979012263,0.0027732800001067,0.0001003406667806,0.0025818482428144,0.0006825413617277,0.0005338994417071,8.513543595972895e-05,4.624400924677324e-05
2020-11-27 15:10:05,0.0,정상,R-EF-05,2.2,4.7,0.0304041039,0.0064393406260666,0.0571932029,0.0080169808070505,-0.0065712726010226,2.855283434896155,7.1340077114443545,1.2450002682879584,4.721617579434014,0.0056040730468877,0.0044488215668097,0.0010241226732437,0.0008733165671995,0.0006713702303988,0.0015939238079267,0.0001717995568388,0.0004283718897133
2020-11-27 15:10:23,0.0,정상,R-CAHU-02S,22.0,42.3,0.0336526334,0.0084991089879833,0.06595923,0.0102019831378826,0.039197782736305,2.388692131690331,6.465334152050889,1.200359137917512,3.9595484006124138,0.0023490698610079,0.0031559336852004,0.0001619289521722,0.0009205567866374,0.00289782972751,0.0004969091754765,9.32383557573094e-05,8.412284889014324e-05
2020-11-27 15:10:26,0.0,정상,R-EF-05,2.2,4.7,0.0315644927,0.006398437324875,0.0624223016,0.00799115094767,-0.0652823204603024,2.9358339289892723,7.811428167077803,1.248922282414656,4.933156503274281,0.0057651771037941,0.0043224475752972,0.000403884647801,0.0009522718335687,0.0005311071696089,0.0011134714127816,0.0004614946951789,0.0006411864801519
2020-11-27 15:10:29,0.0,정상,R-CAHU-03S,15.0,30.5,0.0348040201,0.0073660038752,0.0685992129,0.0092417600556744,-0.0601538495329335,3.0384921653446675,7.422743339660742,1.2546504471426838,4.724952727377571,0.001033880507027,0.0004851482519145,0.0002812875575224,0.0004029580652272,0.0001672789451044,0.0017299474263464,0.0001583195398271,3.619272157327608e-05
2020-11-27 15:10:29,0.0,정상,R-EF-05,2.2,4.7,0.0319492481999999,0.0065942470961416,0.0616960897999999,0.008214046911862,-0.009888722437862,2.856321313388741,7.511046681618517,1.245638325665427,4.845018352238225,0.0055951242592597,0.0044136246571407,0.0009115227685014,0.0011552166846202,0.0007379775300094,0.0009095919373163,0.0003979119765958,0.0007148317312875
2020-11-27 15:10:35,0.0,정상,R-PAHU-04S,55.0,105.3,0.0912935883,0.011524346922825,0.151233878,0.0147937391109523,-0.1766836383705614,3.646400375790722,10.22282986510398,1.2836943568274553,7.92180146184118,0.001045246820162,0.0003967013242934,0.0002407440067671,0.0005553278393729,0.0020266482193431,0.0012645256929634,0.0002908371851826,0.0006920993195333
2020-11-27 15:10:41,0.0,정상,R-EF-05,2.2,4.7,0.0310816392,0.006535584388425,0.0600554458,0.0081803333862888,0.0170366082171448,2.926692646732002,7.341442330536263,1.251660586125522,4.75575516323343,0.0050151277451595,0.0045456365264949,0.0004908586929816,0.000848349603823,0.0009919409219763,0.0006456138442239,0.0005262441225644,0.000711960877148
2020-11-27 15:10:47,0.0,정상,R-PAHU-04S,55.0,105.3,0.1012204215,0.0115554279210166,0.1606793515,0.0147888764282038,-0.0766053790369896,3.7044012355594207,10.86487890273858,1.2798207499790029,8.75955630478239,0.0010028443590922,0.0003056250502945,0.0001737485853821,0.0003454362970227,0.0031202838635557,0.0014500653443788,0.0003721088211268,0.003522357012701
2020-11-27 15:11:05,0.0,정상,R-EF-05,2.2,4.7,0.0376650915,0.0073451261685916,0.072781019,0.0092100343371478,-0.003911230246774,2.9268670774395305,7.90236130895234,1.2538973634694957,5.127902589482924,0.0056363545580143,0.0100582712143935,0.0004942128488263,0.0010935740210791,0.0007530719608098,0.0002227512094954,0.0005505349456799,0.0005404092779802
2020-11-27 15:11:11,0.0,정상,R-CAHU-01S,18.5,37.6,0.0323681757,0.0073373988770416,0.064017307,0.0091448181957261,-0.0662617162476764,2.8124792174448308,7.000391438062532,1.246329707430767,4.411396496553882,0.0034136011860506,0.003385244735076,8.588596416486094e-05,0.0028354318304118,0.0003840008318572,0.0002517791978118,7.750387984117765e-05,0.0001755256701465
2020-11-27 15:11:14,0.0,정상,R-EF-05,2.2,4.7,0.0332973897,0.006904941082825,0.0636868588,0.0086167063283652,-0.0077504402812692,2.888438898478057,7.391090791889956,1.2479043955636298,4.822255440067727,0.0059016603425264,0.0063959001418273,0.0005107420102879,0.000957926135814,0.0008042661188806,0.0002344641283856,0.000522046926153,0.0003760389746303
2020-11-27 15:11:20,0.0,정상,R-EF-05,2.2,4.7,0.0335029997,0.0069549185193833,0.0667562038,0.008675272755867,0.024087390510809,2.9002942195219403,7.694997688096109,1.2473579283048506,4.81716638471425,0.0055080968934903,0.0064453643860172,0.0005155394917286,0.0008915740111062,0.0005783617043593,0.0001735974305145,0.0005956330038631,0.0003797813182534
2020-11-27 15:11:32,0.0,정상,R-EF-05,2.2,4.7,0.0350631773,0.0066991375132666,0.0668141469,0.008367200794472,-0.0329137418070429,2.894855766269716,7.985244831717466,1.2489967220260816,5.233983812179177,0.0055679207151077,0.0059713613169816,0.0006432340484068,0.0009491819659009,0.0008246411700929,0.0002894103048541,0.0006029199591688,0.0001474856024277
2020-11-27 15:11:41,0.0,정상,R-EF-05,2.2,4.7,0.0327672474,0.0066807652169333,0.0652968697,0.0083137496832909,0.0112779989691418,2.918082831956407,7.854081754618385,1.2444307520669358,4.904714704978232,0.0055490875398443,0.005836734942461,0.0006276744521805,0.0008666635641728,0.0024497355394067,0.0008713678954687,0.0001429773444311,0.0003978634067626
2020-11-27 15:11:50,0.0,정상,R-EF-05,2.2,4.7,0.0321135706999999,0.006761672011775,0.0599143318999999,0.0084258611657584,0.0288239924637311,2.8481083374900247,7.110766569888824,1.246120952197241,4.7493535096166095,0.0053639513986164,0.0056855712626152,0.0005579652263079,0.0010695056698111,0.0008415991196453,0.001112928495529,0.0006550644212245,0.000239421207502
2020-11-27 15:12:11,0.0,정상,R-CAHU-03S,15.0,30.5,0.0366938785,0.0074056544891666,0.0728471652,0.0092558589833753,-0.0224473411397793,2.950625392450932,7.870384081136356,1.2498367290717127,4.954846131922235,0.0010431561538829,0.0005107959023113,0.000290764139086,0.0005048729443396,0.0001841430041548,0.0016811800916005,0.0001682604485449,8.386848061820835e-05
2020-11-27 15:12:23,0.0,정상,R-CAHU-01S,18.5,37.6,0.0339824334,0.0074766464515333,0.0659419894,0.0092993027934355,-0.0837641634050053,2.8359683380420195,7.091068100992358,1.2437799291055722,4.545143818192819,0.0034378705477816,0.003600415342222,8.482367973638476e-05,0.0028053363496214,0.0004770582432342,0.0004631839733027,7.86117013383662e-05,4.247600858882425e-05
2020-11-27 15:12:26,0.0,정상,R-EF-05,2.2,4.7,0.0375287533,0.0069186560688666,0.0690044835,0.0085760731698139,0.0237401067207126,2.846617940913388,8.046163102115543,1.2395576661781904,5.4242836941810175,0.0054655385565266,0.0064476023625431,0.0007498498646028,0.001140620594505,0.0029986251465769,0.0020107381549585,7.26525885936303e-05,0.0004155092077006
2020-11-27 15:12:59,0.0,정상,R-PAHU-04S,55.0,105.3,0.0740128085,0.0112706272482916,0.1341601089,0.014325279768292,-0.1806213539047187,3.410075996168884,9.365269723873311,1.2710277301082191,6.566875726567783,0.0017542536846775,0.0002468666583745,0.0002129320406144,0.0003779197922983,0.0026790532400791,0.0013790358826999,0.0002161157745517,0.0035615124074505
2020-11-27 15:13:02,0.0,정상,R-EF-05,2.2,4.7,0.0349980071,0.007227024835325,0.0699651204,0.0090895038076524,-0.0205555314975902,3.0653123825274013,7.69735310975904,1.2577103323657894,4.842657649235286,0.0049045080041019,0.0064393035391239,0.0007965381891216,0.0007137457603599,0.0028562175767064,0.0023952222596184,9.683135637934262e-05,0.0001888572402039
2020-11-27 15:13:11,0.0,정상,R-EF-05,2.2,4.7,0.0364533179,0.0070601065665416,0.0716114827,0.0088880821774421,-0.0284395222525163,3.082930909415224,8.05702301917831,1.258916150014421,5.163281539227013,0.0048748758279958,0.0067445753637663,0.0005903642465964,0.0008530886569334,0.0030742649228355,0.0026473679582452,9.079819383322732e-05,0.0001886098303223
2020-11-27 15:13:20,0.0,정상,R-CAHU-01S,18.5,37.6,0.0355936587,0.0073633736629666,0.069010213,0.0091952524621197,-0.0444262640354808,2.892178514342444,7.504982955529536,1.2487825394990302,4.833879187608619,0.0038289520978842,0.0039162576102341,8.031034321779129e-05,0.0023957250985337,0.00055118648174,0.0009099513743452,6.108676385520201e-05,0.0002008168814549
2020-11-27 15:13:29,0.0,정상,R-CAHU-01S,18.5,37.6,0.0336558148,0.0073618101125999,0.0649041068,0.0091749498841469,-0.0175632724230012,2.88439282804571,7.074055729955053,1.2462899400846636,4.571676569380251,0.0036203882075355,0.0040065955994381,0.0001175354489808,0.0021731570310053,0.0003475216651934,0.0009072680619095,9.474143808546296e-05,0.0001602989698302
2020-11-27 15:13:44,0.0,정상,R-EF-05,2.2,4.7,0.0396705195,0.0071527538767666,0.0723029971,0.0089539809977295,-0.0640367733937491,3.074871785656641,8.074955387813926,1.251822885562105,5.54618824909612,0.0054791366091592,0.0064855610925943,0.0005567359002307,0.0006488482654164,0.0032566398137786,0.0027373790242299,7.77191296009122e-05,0.00014907507025
2020-11-27 15:14:08,0.0,정상,R-EF-05,2.2,4.7,0.0382668599,0.0070959426499499,0.0716028437,0.0089230387127522,-0.0667371538606077,3.0936832076032696,8.02449098395924,1.2574846152139016,5.392780323593744,0.0049049150354666,0.0067287837048091,0.0006620066503526,0.000958811685775,0.0029683724467668,0.0026155052145531,8.126216133943943e-05,0.0001423458170005
2020-11-27 15:14:56,0.0,정상,R-EF-05,2.2,4.7,0.0346114561,0.007267105108075,0.0672856494999999,0.009152627120698,-0.0250981804416485,3.0838098786489865,7.351512151941399,1.25945985156151,4.762757051847335,0.005400153985723,0.0066998792390494,0.000970689522089,0.0009109159467612,0.0028638028582041,0.0019773274810497,0.0001304201826353,0.0001281689443166
2020-11-27 15:15:02,0.0,정상,R-EF-05,2.2,4.7,0.0372580774,0.0072446322002416,0.0715395734,0.0090886611572086,-0.0450158438130957,3.0626710222759743,7.871299431518427,1.2545372775315582,5.14285285576777,0.0052048679403787,0.0067485159832632,0.0005316622850452,0.0010905709980022,0.0005808814828575,0.0014197621952909,0.0006829443910207,0.0004663693022991
2020-11-27 15:15:17,0.0,정상,R-CAHU-01S,18.5,37.6,0.0370544754,0.0075722618015333,0.0708476566,0.0094161181069426,-0.0920928239331378,2.854262011903872,7.524083257596656,1.2435013941324584,4.89344879656653,0.0035616865956023,0.004130454223753,8.358563070535534e-05,0.0028735065324243,0.0005317693120455,0.0001989024837712,3.6997986283368776e-05,4.230045394426882e-05
2020-11-27 15:15:26,0.0,정상,R-EF-05,2.2,4.7,0.037417829,0.0072298011332916,0.0736658685,0.0091062872520269,-0.0325840135645132,3.100615861259855,8.089561251606964,1.2595487876000506,5.175499064241063,0.0056799466372378,0.006664920340076,0.0004921634307992,0.0010279367500815,0.0009099635236576,0.0015813012244686,0.0005873859068052,0.0004991250596296
2020-11-27 15:15:44,0.0,정상,R-EF-05,2.2,4.7,0.0380518325,0.0073031243047083,0.0744330921,0.0091491159256793,-0.0441557928849205,3.033697383281678,8.13555022197108,1.252767383376034,5.210349832806205,0.0056343015468753,0.0068890919849835,0.0008216604377456,0.0008265260533703,0.0026112959156738,0.0009392206652608,9.11261425145614e-05,0.0001420111467874
2020-11-27 15:16:05,0.0,정상,R-EF-05,2.2,4.7,0.0348415487,0.0073073278243083,0.0687737652,0.009191929897551,-0.0315786825918051,3.0575807167492663,7.481972335137451,1.2579057787681958,4.76802868814742,0.0057218552268062,0.0062652942578571,0.0004576986088125,0.0007835445445476,0.0007867485961038,0.0015034737880084,0.0003888933812287,0.0004751045567002
2020-11-27 15:16:14,0.0,정상,R-EF-05,2.2,4.7,0.0379305817,0.007362202428125,0.070606146,0.0092351460992548,-0.0405927399605074,3.011873143522189,7.645374013703647,1.254399914891623,5.152069923410152,0.0058493360576522,0.0063256776094513,0.0004883866508025,0.0007685168979557,0.0006415487665478,0.0012618480619958,0.0003166629735452,0.0002704608202928
2020-11-27 15:16:17,0.0,정상,R-CAHU-03S,15.0,30.5,0.0446358137,0.0076735176895416,0.0845360196999999,0.0096317351517036,-0.0163554258885928,3.0159696849078643,8.77682145205658,1.2551916267595054,5.81686463834373,0.0010954074296572,0.0006090464627511,0.0003038896938349,0.0002534123261517,0.0002476742677491,0.0016716678141054,0.0001686291460396,3.3413216699241735e-05
2020-11-27 15:16:23,0.0,정상,R-CAHU-02S,22.0,42.3,0.0373266488,0.0084016317251083,0.0704895034,0.0101255365309107,0.025672140874631,2.3931286428432177,6.961557363880216,1.205186904426022,4.442785642275781,0.0023606431702098,0.0021722615406945,0.0001249680610295,0.0006398773967382,0.0036051148730782,0.0010374847697182,9.680958545267693e-05,0.0001380160363962
2020-11-27 15:16:23,0.0,정상,R-EF-05,2.2,4.7,0.03694956,0.0073696424014666,0.0696849487,0.0092761540896174,-0.0043933184975079,3.163274220211305,7.51226726364932,1.2586979916110137,5.013752090962583,0.005796896194464,0.0062738968897519,0.0005459984354389,0.0008942857834257,0.0009809264573296,0.0015155769043499,0.0003815384697611,0.0001911360910251
2020-11-27 15:16:38,0.0,정상,R-CAHU-03S,15.0,30.5,0.036715053,0.0075037280532499,0.0701225846999999,0.0093423259006949,0.0052114504604346,2.905757845002679,7.505902218074352,1.245024584366255,4.892908263659429,0.0011106517637689,0.0006580208349859,0.0003070096247217,0.000227523756657,0.0002604620010518,0.0017292185841209,0.0001046594180273,8.066268856717684e-05
2020-11-27 15:16:50,0.0,정상,R-CAHU-02S,22.0,42.3,0.0295575056,0.0083688996394416,0.0576690864,0.0100353779991164,0.0408641370758856,2.328779955046025,5.7465783954603,1.1991275354552977,3.53182698723006,0.002375928378778,0.0026100599228404,0.0001580656314735,0.0005889975050763,0.0015455761049989,0.000554471420914,7.039217443802456e-05,0.0001335300354612
2020-11-27 15:16:59,0.0,정상,R-EF-05,2.2,4.7,0.0325947478,0.0069588443245,0.0628974773,0.008699918255275,-0.0333879146367334,2.908608924421024,7.229663021473011,1.2501958442503518,4.683931164438279,0.0054338591167921,0.0064145151978431,0.0006686239879865,0.0008957061228652,0.0023108951007895,0.0009359625281594,0.0001568040810175,0.0001646028612997
2020-11-27 15:17:05,0.0,정상,R-EF-05,2.2,4.7,0.0314374119,0.0070678385526333,0.0623548719999999,0.0088323542958302,-0.0160389762199995,2.9238347135765004,7.059824584871716,1.2496542231485372,4.447952746216459,0.00506011245961,0.0062884407643707,0.0004034191931187,0.0009309576915899,0.0006534021189782,0.0002807033580797,0.0004382767785902,0.0003477263469757
2020-11-27 15:17:17,0.0,정상,R-CAHU-02S,22.0,42.3,0.032212887,0.0085103148051166,0.0639855452,0.0102499487600535,0.0118621429836539,2.4140745457789103,6.242523421128376,1.204414759591614,3.78515809786879,0.0023834299878759,0.0025691648187971,0.0001943092051487,0.0006769921198152,0.0029506739942308,0.0004550698027883,9.760607400898744e-05,0.0001467237598034
2020-11-27 15:17:32,0.0,정상,R-CAHU-03S,15.0,30.5,0.0467598885,0.0075438419641416,0.0823732054999999,0.009465816612282,-0.0652962469974209,2.9997974271351566,8.702176354559763,1.2547739808543403,6.1984183552976,0.0010965300610483,0.0005243765473075,0.0002867734123774,0.0003162328191785,0.0002339645621503,0.0016552523465043,7.533078722603645e-05,5.76191430236248e-05
2020-11-27 15:17:32,0.0,정상,R-EF-05,2.2,4.7,0.0334621482,0.0070181664394666,0.0641819016,0.008709748251499,-0.0376591935811281,2.824345764851332,7.368973217905998,1.241029024692227,4.7679331188023095,0.0054839020653971,0.0060251623605445,0.0007874709620105,0.0009510563137,0.0024296684645795,0.0014443027687985,0.0001352607412937,0.0001486328426967
2020-11-27 15:17:59,0.0,정상,R-CAHU-03S,15.0,30.5,0.0332820266,0.0076699119515083,0.0651694126,0.009565730999342,-0.006867857040056,2.882526941555354,6.812800046800688,1.2471761162083284,4.339297088469822,0.0010893927583934,0.0004986430889813,0.0003123815363678,0.0005415525436045,0.0001881700706252,0.001568579481149,4.059071606212691e-05,4.283734154019695e-05
2020-11-27 15:17:59,0.0,정상,R-EF-05,2.2,4.7,0.0356031694,0.0070073152422166,0.0695651249,0.0086868433479011,-0.0118215322693087,2.829423123283875,8.00810169056492,1.2396821104273896,5.0808573853653884,0.0056432193685664,0.005993185727988,0.0011276472172456,0.0012523623934529,0.0006282188781624,0.0019113958352302,0.0006747582297769,0.0005821130095166
2020-11-27 15:18:26,0.0,정상,R-EF-05,2.2,4.7,0.0329229906,0.0069180055987083,0.0655541606,0.0086458004661972,-0.0019022001957417,2.983435160534772,7.582196796733783,1.249753320207125,4.7590291927701065,0.0058198675531815,0.0056766120972609,0.0009796544548477,0.0010560182766017,0.0004942907187748,0.0023432378812914,0.000788074586314,0.0007709304363888
2020-11-27 15:19:08,0.0,정상,R-EF-05,2.2,4.7,0.0328662023,0.0068558844430166,0.061651146,0.0085609035429925,-0.011546260495894,2.8894047867930874,7.2014765369555125,1.248694258800201,4.79386759989474,0.0052718378723851,0.0061188713934894,0.0008899277069375,0.0011813568952979,0.0019315587576625,0.0026938294513551,0.0001707071151083,0.0001776074814488
2020-11-27 15:19:11,0.0,정상,R-EF-05,2.2,4.7,0.031991113,0.0069375595193583,0.0614981391,0.0086347109759532,0.0260231151063293,2.8517762327521945,7.122200067989039,1.2446323454032,4.611292041636987,0.0054045908688686,0.0060716520766511,0.0003926670000349,0.0013129469537397,0.0005691107364643,0.0025805878966335,0.0005318605952457,0.000520568569931
2020-11-27 15:19:14,0.0,정상,R-CAHU-01S,18.5,37.6,0.0318980514999999,0.0072403558308416,0.0632935613,0.0090457760696659,-0.0625337015451218,2.880794067994924,6.99702942152726,1.249355181016625,4.405591692624305,0.003632712163918,0.0031837106538639,7.949701616602565e-05,0.0027831300205904,0.0004698676233346,0.0004351281138997,5.621855025137116e-05,0.000218170397271
2020-11-27 15:19:26,0.0,정상,R-EF-05,2.2,4.7,0.0349064507,0.0068747171090916,0.0665061325,0.0085712368627626,0.0074993086469752,2.9308094506441287,7.759222334518934,1.2467766639339064,5.077510848240863,0.0056178578066922,0.0058905854411329,0.0006350468042832,0.001127639728143,0.0006920029645413,0.0026369566027895,0.0004078654300998,0.000509545371102
2020-11-27 15:19:50,0.0,정상,R-CAHU-01S,18.5,37.6,0.0320796259,0.0071157419120583,0.0621759203,0.0088924907652382,-0.0932318568059083,2.87953087489261,6.991957814907426,1.2496927059944487,4.508261583467196,0.0033965678151241,0.0026609428447441,7.755028096709327e-05,0.0028396214738832,0.0004587895605038,0.0007286645117499,9.639206616783282e-05,5.478712972380044e-05
2020-11-27 15:20:11,0.0,정상,R-CAHU-03R,7.5,15.0,0.0232037865,0.0050132501658333,0.0450543818,0.0062449035713893,-0.0180282071949607,2.894241738532929,7.214584066023664,1.2456796219646262,4.628491643632733,0.0014893901528583,0.0035540070557816,0.0005340415101731,0.0002528793223218,0.000187076177376,0.0016433890332996,0.0002262533552599,0.0006718210917975
2020-11-27 15:20:11,0.0,정상,R-EF-05,2.2,4.7,0.032209713,0.0064468839970666,0.0643597059,0.0080645497262577,-0.0282156995029265,2.910574234621141,7.98057028409763,1.2509221090261724,4.996167608205052,0.0056576029053961,0.0046088809608769,0.0005187607734042,0.0009879812803099,0.0004708926618337,0.0027944365397624,0.0002555150991698,9.071185035977772e-05
2020-11-27 15:20:35,0.0,정상,R-EF-05,2.2,4.7,0.0312549658,0.0065485886929083,0.0573185197999999,0.0081109466054642,-0.0391031126367952,2.7922238340618035,7.066810150295576,1.2385793314898232,4.772778878882248,0.0050519117710694,0.0046136611216628,0.0004216062927865,0.0008266173420471,0.0007709148097064,0.0027462716366504,0.0003776021321923,0.0002120711122458
2020-11-27 15:20:47,0.0,정상,R-EF-05,2.2,4.7,0.0282646734,0.0063433716213833,0.0553622581,0.0078831950429087,-0.0089124442342461,2.797568456382766,7.022819782925502,1.2427452644165984,4.455780787731331,0.005097181270979,0.004439107471134,0.0005374062201694,0.0010768012738289,0.0004478834764399,0.0006693869326221,0.000360585346694,0.000339889306617
2020-11-27 15:20:47,0.0,정상,R-CAHU-03S,15.0,30.5,0.0391495638,0.0075252825549583,0.0760792271,0.0093948120361245,-0.0776189389451493,2.953932391407923,8.098004175864677,1.2484331275952374,5.202404496320839,0.0009503512153123,0.0006457199386181,0.0002890856934906,0.0002223627012588,0.0002325004525923,0.0016268873833768,8.851550868037686e-05,2.50707553584648e-05
2020-11-27 15:20:53,0.0,정상,R-CAHU-01S,18.5,37.6,0.037024755,0.0073653103064916,0.0705118701,0.0091354780767053,-0.0392869497090309,2.8604286311710982,7.718465252497182,1.240338518888129,5.026910402860688,0.0034650485205548,0.0028601305515484,7.729818153323018e-05,0.0026234019150666,0.0004880264647924,0.0003279318070476,7.338321058089559e-05,3.379035930649702e-05
2020-11-27 15:21:05,0.0,정상,R-PAHU-04S,55.0,105.3,0.1109686345,0.0116865112191916,0.1736254542999999,0.0148879634392295,-0.2200040844921222,3.671977035899326,11.662135993866029,1.2739442216750196,9.495445853657897,0.0009370368652388,0.000424826510904,0.0002191511117109,0.0002875637641824,0.0031820344689945,0.0014333000481186,0.0003051622873099,0.0035704392607029
2020-11-27 15:21:20,0.0,정상,R-EF-05,2.2,4.7,0.0361830667,0.0066287065144583,0.0712644644,0.0083144439048195,-0.0507310099801047,3.012206934688161,8.571164255337784,1.2543086478009378,5.458541062434819,0.0056433988196038,0.0053953005596224,0.0005389196341996,0.0008662264808899,0.0003882441320793,0.0025599657571109,0.0004640160599688,0.000479296231937
2020-11-27 15:21:32,0.0,정상,R-CAHU-01S,18.5,37.6,0.0329791158,0.0073143462613583,0.0653393454,0.009142576463549,0.0594503463060873,2.9206548905432985,7.146710302123749,1.2499512788790483,4.508826164578584,0.0033523411937184,0.0031346249420067,4.850759034394818e-05,0.002397031732856,0.0005751359000957,0.0003081556819976,9.337141988249112e-05,0.0001656559891582
2020-11-27 15:21:35,0.0,정상,R-CAHU-02S,22.0,42.3,0.0324176215,0.0084964922327833,0.0630048663,0.0102356017010809,0.0389744377142816,2.4059066017991086,6.155462877511736,1.204685583256038,3.815412362164949,0.0023989941852472,0.0025576527337756,0.0001629171987124,0.0007184119655178,0.0022408798849697,0.0004250097217372,7.95335741788484e-05,0.0001151042640433
2020-11-27 15:21:44,0.0,정상,R-EF-05,2.2,4.7,0.0319103897,0.006733564289475,0.063063195,0.0083887008150817,0.0122404736248877,2.9120457071774184,7.517635494476202,1.2458039241110144,4.739004237306832,0.0052256980516373,0.0054386753918547,0.0006154767231223,0.0009436517964371,0.0004600728986582,0.0023482491409705,0.000123285719026,0.0004561900649526
2020-11-27 15:22:11,0.0,정상,R-PAHU-04S,55.0,105.3,0.0672458932,0.0116359863924333,0.1276043356,0.0148902185231014,-0.1894957942414016,3.505630465253674,8.569675146273253,1.2796696404513046,5.779131302845864,0.0014351774115709,0.0005729553871748,0.0001740409142937,0.000353101336378,0.0035803816333677,0.0014249134948314,0.000161402321868,0.0032792707592624
2020-11-27 15:22:14,0.0,정상,R-CAHU-03S,15.0,30.5,0.03846265,0.0075119448563666,0.07544576,0.0094056409014129,-0.0599104379472191,3.024588423944833,8.021331112977766,1.2520913134021892,5.120198661655697,0.0010373221740708,0.0006378225104447,0.0002843672601477,0.0002888888090256,0.0002066015371901,0.001783550881959,8.845370166943934e-05,5.568323788054546e-05
2020-11-27 15:22:17,0.0,정상,R-EF-05,2.2,4.7,0.0331639498,0.0064117601404583,0.0611034929,0.0080220411644041,0.023564350549705,2.936507154912084,7.616950804382817,1.2511449256788127,5.172362826041296,0.0055903057322083,0.0057411142855092,0.0007405156868099,0.0009615341028844,0.0004531568274477,0.0006713645759615,0.0006033893942853,0.0005469000771057
2020-11-27 15:22:26,0.0,정상,R-CAHU-01S,18.5,37.6,0.0352239944,0.00730809068165,0.0683866478,0.0091028554167663,-0.0657113435652298,2.8643669260945948,7.512658904154459,1.2455859968490546,4.819862797877493,0.0032823470309562,0.0034453320563334,9.998937325948602e-05,0.0028071545155202,0.0003789151113764,0.000292494534275,9.40473840358022e-05,0.0002435924519538
2020-11-27 15:22:38,0.0,정상,R-CAHU-02S,22.0,42.3,0.0314396918,0.0084545676795666,0.062875446,0.0101151153837185,0.0342915743031608,2.34393304957496,6.215989004060718,1.196408351921432,3.718663448160063,0.0023565087705145,0.0025158442427966,0.0001483779174002,0.0008983944021701,0.0027573492331811,0.0005936795332167,0.0001211301569045,9.2419242237895e-05
2020-11-27 15:22:44,0.0,정상,R-CAHU-01S,18.5,37.6,0.0335950516,0.0072742340093,0.0633572638,0.0090592721966293,0.0356530696551469,2.873792924192617,6.993637283972229,1.2453919113747514,4.618362779785366,0.0032867331212931,0.0031843214018484,7.38302978052645e-05,0.0024590592274675,0.0004482299914045,0.0004121186624675,8.33787801619858e-05,4.394334514449104e-05
2020-11-27 15:22:53,0.0,정상,R-CAHU-02S,22.0,42.3,0.0331869088,0.0084471618506916,0.0654419102,0.0101117646928883,0.0150251003648573,2.343894385135663,6.471858492318885,1.1970606070558985,3.928764404731112,0.0024021623283115,0.0025924808467202,9.110889664875895e-05,0.0007463756922624,0.0020855046121361,0.0004638309463188,7.437904093672215e-05,0.0001113495018365
2020-11-27 15:22:56,0.0,정상,R-EF-05,2.2,4.7,0.0320313759,0.0064479826921166,0.0621320605,0.0080442158627856,-0.0289582434116186,2.890467906688817,7.723818152050933,1.247555436620598,4.967658480095133,0.005394997380324,0.005288694745156,0.0006420848707212,0.0007263761334957,0.0005239709705058,0.0014520132132384,0.000552904624719,0.0004184047918529
2020-11-27 15:23:17,0.0,정상,R-EF-05,2.2,4.7,0.0345556027999999,0.0066291504858249,0.0655963587999999,0.0082835021770252,-0.0240635568712034,2.937854376119645,7.918916105549572,1.2495571181764085,5.212674365122599,0.005216394238242,0.0052338102397705,0.0007294422040781,0.0009991001436973,0.00149637750527,0.0012774014230149,0.0001152593651425,0.0001562500627625
2020-11-27 15:23:17,0.0,정상,R-CAHU-03S,15.0,30.5,0.0397047326,0.0074962562610333,0.0736237615,0.0093678135348883,-0.0166551906841841,2.9696817700981257,7.859225765521956,1.249665594222502,5.296608229149151,0.0011078816536388,0.0005785598078812,0.000268653021438,0.0003149489013976,0.0003427011727219,0.0018034842807636,7.205175182527779e-05,5.217756350716048e-05
2020-11-27 15:23:23,0.0,정상,R-EF-05,2.2,4.7,0.0326139629,0.0065853778140583,0.0619001482,0.0082579556771265,-0.0650384810776198,2.9726313233125605,7.4958198639228515,1.2539835845860925,4.952481667851519,0.005714727151357,0.0055031042387967,0.0008941714814796,0.0007603700168611,0.0014849103063278,0.0011637547058139,0.0001096232644919,0.0001237464238523
2020-11-27 15:23:32,0.0,정상,R-EF-05,2.2,4.7,0.0304746646,0.00642213066055,0.0601457301,0.0080826469312868,-0.0055965570385701,3.0467060022145933,7.441340765137732,1.2585615831420365,4.745257642794535,0.0056775768887155,0.0052406408184534,0.0008528686672799,0.000834167378341,0.0003188718251905,0.0007807128226779,0.0005645515887497,0.0003295889803807
2020-11-27 15:23:47,0.0,정상,R-CAHU-01S,18.5,37.6,0.0356774218,0.0073925851570583,0.0670554302,0.0092531367038472,0.0440679545488175,2.894652929428405,7.246778292178486,1.251678067585391,4.826109005445236,0.003453207540903,0.0031102139664295,0.0001167452344744,0.0021696111682105,0.0005381898317095,0.0005703556349769,0.0001116064219422,9.619729378724751e-05
2020-11-27 15:23:50,0.0,정상,R-EF-05,2.2,4.7,0.0297740437,0.0065104997493333,0.0595091022,0.0080968854983401,-0.0016830843141571,2.879420635111945,7.349628719857714,1.2436657415076673,4.573234750995701,0.0055061976904055,0.0054005891505312,0.00076223488829,0.0008903962753554,0.0005797709577037,0.0003112358600866,0.0005724643577517,0.000259633285873
2020-11-27 15:23:53,0.0,정상,R-EF-05,2.2,4.7,0.0313716978,0.0065748569506083,0.0604368486,0.0082136229509987,-0.0484894122195152,2.939715521066182,7.35812307924983,1.2492474000120706,4.7714646927941695,0.0054028198874916,0.005446928012024,0.0004730924517317,0.0007875570081505,0.0004741246611801,0.0008466325475473,0.0005995819725713,0.0002289100341412
2020-11-27 15:23:59,0.0,정상,R-CAHU-02S,22.0,42.3,0.0306747295,0.008408582776575,0.0594703647999999,0.0101346608768834,0.0162171650213238,2.3838748801913043,5.868017245219174,1.2052757457674088,3.6480261079732736,0.0024602252593676,0.0024120395843136,0.00019727156302,0.0005592538366778,0.0020883588149903,0.0005847981175976,9.019307969294606e-05,0.0001069971626031
2020-11-27 15:24:05,0.0,정상,R-EF-05,2.2,4.7,0.0323743112,0.0065641044134999,0.0607537514999999,0.0082137629499274,-0.0041403997779528,2.938202030919554,7.396579603083928,1.2513150968523163,4.932022582306536,0.0051232137287586,0.0051324040674042,0.0007941269049675,0.0007965758754166,0.000584266274676,0.0006767722746568,0.0006106000655212,0.000166284791497
2020-11-27 15:24:05,0.0,정상,R-CAHU-03S,15.0,30.5,0.0386227407,0.0074619533510666,0.0742310844999999,0.0093491485827233,-0.0402097605746723,3.032681265197384,7.939876432937883,1.2529090095942432,5.175955796410732,0.0011133691289742,0.0005616932453492,0.0002785368112065,0.0002415407731954,0.0001627501183951,0.0015860767985459,8.664699645068676e-05,9.47371513369823e-05
2020-11-27 15:24:14,0.0,정상,R-EF-05,2.2,4.7,0.0362163223,0.006505654407325,0.0662022903,0.008158598852404,-0.0152816573966416,3.0646994091103874,8.114419092990788,1.2540781205988911,5.5668991975999305,0.0051755872511633,0.0054030091560252,0.0008076475634666,0.0008215448194744,0.0005505932342964,0.000714642457595,0.0006684299542769,0.0001501598472391
2020-11-27 15:24:17,0.0,정상,R-EF-05,2.2,4.7,0.0345817506,0.0064343588906916,0.0607244037,0.0080430975426343,-0.0501867333139507,2.9873637194600025,7.549877814873637,1.250023145937665,5.3745448750190254,0.0051074907506347,0.0055493648870957,0.0005513248845426,0.0008225892761356,0.0008959620370191,0.0004412067042387,0.0001389017348918,0.0001125854329003
2020-11-27 15:24:29,0.0,정상,R-EF-05,2.2,4.7,0.0316579491,0.0065563899285,0.0613497868,0.0081666881530442,-0.0359455666831078,2.903784707181475,7.512199027353674,1.2456074519827542,4.828564110012115,0.0055934379687681,0.005704894329157,0.0005584819620349,0.0008169045519226,0.0004979460242523,0.0003307876858907,0.0006227573916786,0.0001002442089141
2020-11-27 15:24:38,0.0,정상,R-CAHU-03R,7.5,15.0,0.0224107057,0.0049089679746583,0.0442899167999999,0.006144609879537,-0.0038225683236167,3.0014658882280134,7.207929822769616,1.251711135875709,4.565258077806018,0.0015913024620277,0.0030755019620167,0.0003621995807173,0.0002704925922746,0.000273290656974,0.0016766315141595,0.0003983371846042,0.0005016252720065
2020-11-27 15:24:41,0.0,정상,R-EF-05,2.2,4.7,0.0295440666,0.0066014363041,0.0578926596,0.0082132860921031,-0.0294492998396261,2.839724347500424,7.04865981177277,1.2441665288813148,4.475399782567145,0.0053554109251665,0.0052087930951607,0.0007355167736171,0.0006608965593084,0.0009741424611225,0.0002745451741657,0.0006481372456972,0.0001214119907422
2020-11-27 15:24:50,0.0,정상,R-EF-05,2.2,4.7,0.0334014893,0.0065539606288333,0.063230848,0.0082350088984965,-0.0372456296805563,3.0013798153660955,7.678297471122867,1.2564934952870492,5.096382354366657,0.0053661824357842,0.0051856963113843,0.0006635789396538,0.0007500220318114,0.0007908426615706,0.0003648057743797,0.000682366077029,0.0001321843326812
2020-11-27 15:25:20,0.0,정상,R-EF-05,2.2,4.7,0.0358443633,0.0065977391862166,0.0656341147,0.0081897514010041,0.0156071446639902,2.875450815386784,8.01417668086391,1.2412966275043664,5.432825137265572,0.0056257150250277,0.0051814949273795,0.0005481429770636,0.0009705311588299,0.0008877711029802,0.0006227695108324,0.0005339019554798,0.0003375711009987
2020-11-27 15:25:53,0.0,정상,R-EF-05,2.2,4.7,0.0333963819,0.0065633584878249,0.0643334612,0.0081760517018838,-0.0396352388846826,2.891129902112399,7.868524264001026,1.2457115845569604,5.088306841984959,0.0052540366942052,0.0051446833119002,0.0005136552583346,0.0007397514204085,0.0020275375090997,0.0009574334786466,6.759028416848873e-05,0.0002181840551732
2020-11-27 15:25:56,0.0,정상,R-CAHU-01S,18.5,37.6,0.0372924544,0.00745875763755,0.0665102229,0.0092850461658855,-0.1284658656969379,2.839542887380773,7.163154788003895,1.244851571412018,4.999821178296063,0.0034278737225957,0.0030014555938738,0.0001026140407936,0.0020553750064659,0.0005022965659015,0.000370209675272,5.725688506700764e-05,4.47703305360041e-05
2020-11-27 15:25:59,0.0,정상,R-CAHU-02S,22.0,42.3,0.040537063,0.0085253030007916,0.0700255893,0.010216524487083,0.0297201216952015,2.3462581694653006,6.854149802952523,1.198376701230953,4.754911701817013,0.0024872211413602,0.00242861959263,0.0002135392095504,0.0006323454448181,0.0027646851846025,0.0004820868185005,8.584373210895088e-05,0.0001488872824577
2020-11-27 15:26:11,0.0,정상,R-CAHU-02S,22.0,42.3,0.0323569364999999,0.0085536992918333,0.0616542137999999,0.0102660301321964,0.0366765761687701,2.3414874059046538,6.005652916080912,1.2001859992901491,3.7828003295478094,0.0023582576237273,0.0025436770959544,0.0001193470362265,0.0006118628418662,0.0027541142136547,0.0006099412999164,0.0001051108557611,0.0001268462628725
