Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-27 15:26:26,0.0,정상,R-CAHU-03R,7.5,15.0,0.0240431204,0.00501851891795,0.0455893203,0.006266509108873,0.0173980083744934,2.912666172166538,7.275074448618919,1.24867699242087,4.790879698391433,0.0014702788042657,0.0032113745602915,0.0004597808450154,0.0002753412247598,0.000209904236231,0.0017987421518717,0.0002219758506089,0.0008694586603727
2020-11-27 15:26:26,0.0,정상,R-EF-05,2.2,4.7,0.0302387942,0.0066005237885499,0.0590718296,0.0082630224143441,-0.0118146642784521,2.927316248668487,7.148937354623955,1.2518737420018269,4.581271906398635,0.0055414555698227,0.0055040378661714,0.0006243189150886,0.000868374314147,0.0008013906025701,0.0011922618286523,0.000429296596435,0.0004741548832378
2020-11-27 15:26:44,0.0,정상,R-CAHU-03R,7.5,15.0,0.0276540685,0.0045969831566916,0.0498132946999999,0.0057851134299551,-0.106101955953146,3.1220600453736767,8.610599481432558,1.2584586962286175,6.015699330928578,0.0015063909785945,0.0030977468653145,0.0006823492903339,0.000270962718285,0.0001558916408223,0.0011561900777294,0.0002978338475467,0.0010331634568566
2020-11-27 15:26:47,0.0,정상,R-EF-05,2.2,4.7,0.0349186956999999,0.0069301071212333,0.0678576753,0.0086246236096134,-0.0201225344165836,2.9271763487527105,7.867899907465186,1.244515194171859,5.038694942104387,0.0051269224594867,0.0055558283475644,0.0004596569490871,0.0008086673942027,0.0020794256269188,0.0015167164680621,0.0001036104459986,0.0003069351956469
2020-11-27 15:27:35,0.0,정상,R-EF-05,2.2,4.7,0.0340543911,0.0068753420843583,0.0651533958,0.0086152117389927,-0.014011649428742,2.9726198915316724,7.562599477980697,1.2530593581071,4.953119522223489,0.0055886083718161,0.0054350245924379,0.0007600257217077,0.0008147944555252,0.000790073371843,0.0018245678986495,0.0002627942083802,0.0006097183188438
2020-11-27 15:27:41,0.0,정상,R-CAHU-01S,18.5,37.6,0.0324772522,0.0072510272200083,0.0643734448,0.0090132990588493,-0.0980012559319632,2.829064009256664,7.142051359851129,1.2430375428709266,4.47898638559554,0.0036481227876603,0.0032871997938236,8.908874183572087e-05,0.0024856819786311,0.0005380985256545,0.0004480229450819,2.97628684810504e-05,0.0001454536057078
2020-11-27 15:27:44,0.0,정상,R-EF-05,2.2,4.7,0.0355028808,0.006831391206325,0.0657241829,0.0085459625655158,-0.0053506685275463,2.9571974118065456,7.690670582294132,1.2509842149873398,5.197020596204305,0.0054538790676155,0.0056014219277719,0.0008653160004782,0.0007699129817359,0.0022086969637933,0.0020028420388328,0.0001046367204614,0.0001912055344271
2020-11-27 15:28:14,0.0,정상,R-EF-05,2.2,4.7,0.0338138193,0.0070295565229583,0.0670707002,0.008786416071072,-0.0009208999615978,2.9607478298564263,7.633453692321767,1.249924663437278,4.81023506811063,0.0054516062201899,0.0058942234691119,0.0003345928508544,0.0007070415982009,0.0008688969004633,0.0022589648544161,0.0003646259200722,0.0006115043082819
2020-11-27 15:28:20,0.0,정상,R-EF-05,2.2,4.7,0.0328327864,0.007195864583325,0.0632944107,0.0089852059127686,-0.0269334318869531,2.8776654851214443,7.044291618298235,1.2486624517073464,4.562729887397204,0.0057324718600205,0.0057477723188664,0.0008223284335568,0.0007536661856555,0.002419250791665,0.0022537845243426,0.0001489717212358,0.0001940483193143
2020-11-27 15:28:35,0.0,정상,R-PAHU-04S,55.0,105.3,0.0708148181,0.011638589095725,0.1237031443999999,0.014840807752607,-0.2829902495456216,3.507957067649812,8.335337702778983,1.275138045560715,6.084484770238273,0.0010891345508996,0.0005345835796314,0.0003161688699097,0.0003795759664057,0.0036008987011769,0.0013660973451886,0.0003217164049745,0.0040193583882038
2020-11-27 15:28:50,0.0,정상,R-CAHU-02S,22.0,42.3,0.0318747908,0.008537168181125,0.0621252488,0.0102493364953029,0.0469653136722456,2.331207275334129,6.061392249973531,1.200554595839331,3.733649159035268,0.0023614845203072,0.0025000267734507,0.0002096767200511,0.0006686793234218,0.002652540910459,0.0006090963740077,0.0001023069370035,0.0001564555714613
2020-11-27 15:28:53,0.0,정상,R-EF-05,2.2,4.7,0.0320756473,0.0067626107659666,0.0639007427,0.0084670668282474,0.0126507592731767,2.978905105443835,7.546975120925839,1.252041130454911,4.7430864218036985,0.00507460904259,0.0050472246873951,0.0008080582619638,0.0010846133924253,0.0006990962142972,0.0023324997398847,0.0004248332306217,0.0004148581703221
2020-11-27 15:28:59,0.0,정상,R-EF-05,2.2,4.7,0.0311427843,0.00698543234145,0.0619793777,0.008699473648009,0.0254241357502187,2.9003359794915733,7.124497436024162,1.2453736895264558,4.45824721759964,0.0055302673717739,0.0052708898706724,0.0004740055341577,0.0008839573095229,0.0005256028537721,0.0023867088076078,0.0004351054525886,0.0005137802590316
2020-11-27 15:29:05,0.0,정상,R-EF-05,2.2,4.7,0.0354315117,0.00726315080735,0.0687555037,0.0090723646900407,0.0300195129596886,2.907219898872275,7.578564800804,1.249094908074869,4.878256371070364,0.005220166563535,0.0053050062660161,0.0007319025486361,0.0009434481074375,0.0004688522033644,0.0006605434110564,0.000368827453638,0.0005398274515889
2020-11-27 15:29:08,0.0,정상,R-CAHU-01S,18.5,37.6,0.0342123135999999,0.007329134173475,0.0652333609999999,0.0091188528035799,-0.0300660123723277,2.8295409307703627,7.153680666321372,1.2441923681220224,4.667988440410654,0.0034652698914697,0.0030209722239883,9.436593317445914e-05,0.0021244894748418,0.0005122839431437,0.0005356592564381,0.0001232608111318,3.3425247546722534e-05
2020-11-27 15:29:14,0.0,정상,R-CAHU-03S,15.0,30.5,0.0375504717,0.0073457320746833,0.0711780749,0.0091807986152512,-0.0367240451148408,2.956491968542013,7.752928463299261,1.2498139765936187,5.111876027906825,0.0011326857824699,0.0005832103071642,0.0002871298876333,0.0004260600913401,0.0001665267121603,0.0018138978317521,0.0001347344238535,9.468118868991972e-05
2020-11-27 15:29:17,0.0,정상,R-EF-05,2.2,4.7,0.0310042147,0.0066938965728666,0.0606408213,0.008343112984369,-0.0103272717994926,2.871922291662919,7.268368702858422,1.246376141840528,4.631714034195546,0.0054898371241355,0.004560734811898,0.0004856118601169,0.000895799481326,0.0006493358625867,0.0025119238395468,0.0005177282370955,0.0004343398423648
2020-11-27 15:29:23,0.0,정상,R-CAHU-03S,15.0,30.5,0.0394094437,0.0075048990309583,0.0732931234,0.009415543885115,-0.0311769458636579,2.9899573322222563,7.784268683179149,1.25458635036596,5.251162412369941,0.0011840061108978,0.0006546644747175,0.0002447466011965,0.0004372702023392,0.0002807451162488,0.0017550756581514,0.0001207827970532,6.012233507755957e-05
2020-11-27 15:29:35,0.0,정상,R-EF-05,2.2,4.7,0.0322167724,0.0066327413112666,0.058730606,0.0082711515892081,-0.0346586941675381,2.880666595326022,7.100656464406868,1.247018570610979,4.857233365226406,0.0052502618178281,0.0044815991808073,0.0005490620417425,0.0007824615009809,0.0006672427347082,0.0025037797240405,0.0004035078087606,0.0003730159478807
2020-11-27 15:29:47,0.0,정상,R-EF-05,2.2,4.7,0.0313467681,0.0068117698761083,0.0622824764999999,0.0084902845036655,0.0023221831254183,2.88434246647774,7.335734918318725,1.2464138774629612,4.60185365479623,0.00559514596202,0.0040835256437286,0.0009214484621654,0.0010154740418669,0.000856841836942,0.0025147826231166,0.0005327140784189,0.0002602243734809
2020-11-27 15:29:59,0.0,정상,R-EF-05,2.2,4.7,0.0315693468,0.006604565667775,0.0595537499,0.0082595233873198,-0.0054013017219284,2.970284992999874,7.210313126714754,1.2505778279440454,4.779927763309732,0.0054701728090045,0.0044174662415049,0.0005708320400116,0.001182870758583,0.0010474207312695,0.0025365450973437,0.0005249423710531,0.0003625616791437
2020-11-27 15:30:14,0.0,정상,R-EF-05,2.2,4.7,0.0323089993999999,0.0065833689987416,0.0607265308,0.0082358442132706,0.02233654847218,2.905799951806824,7.373443356559566,1.251007533505236,4.907669523943665,0.0053909209332507,0.004478419647559,0.0009423407648485,0.001054454017922,0.0007730675829533,0.0026625318546962,0.0006825440071711,0.0001997521478606
2020-11-27 15:30:23,0.0,정상,R-EF-05,2.2,4.7,0.0336912050999999,0.006829045769975,0.0619060621,0.0084779644299443,-0.0078805074255662,2.788303342098763,7.301995969851762,1.2414566713286728,4.933515784610612,0.0054028878841427,0.0044774881111617,0.000918195438574,0.0011001546938418,0.0010275673560958,0.0028275292480629,0.0005193366537379,0.0001577883398074
2020-11-27 15:30:29,0.0,정상,R-EF-05,2.2,4.7,0.0341652185,0.0069466196462833,0.0658223331,0.0086824669341692,-0.0337916628721327,2.900595119142743,7.581063492561156,1.249883738605822,4.918250924862354,0.0053588874094216,0.0043548277997908,0.0006450361793408,0.0010691505391612,0.0006092270972879,0.0026625500719753,0.000624084571882,0.0001624282479661
2020-11-27 15:30:38,0.0,정상,R-EF-05,2.2,4.7,0.0367026291999999,0.0069762617264916,0.0676973070999999,0.0087007037772851,-0.0206610768696675,2.9153942397479136,7.780670257587313,1.247187120896721,5.261074001943674,0.0054399941609288,0.0041771862894369,0.0006742332067951,0.001204934258026,0.0027394792473487,0.0027771102018958,0.0001314396662902,0.0001648508941108
2020-11-27 15:30:41,0.0,정상,R-CAHU-03S,15.0,30.5,0.0398569517,0.0074376036766666,0.0738864988,0.0093167934561147,-0.0010168958866451,2.9455156783351164,7.930464397223173,1.2526606500079476,5.358843174857471,0.0010873602403387,0.0005919027474171,0.0002789970891928,0.0005169785039524,0.0002912899262956,0.0019386569876454,4.2409463438025104e-05,6.401923782685597e-05
2020-11-27 15:30:44,0.0,정상,R-PAHU-04S,55.0,105.3,0.0827648862999999,0.0116315835718833,0.1393381059,0.0148695226473202,-0.2364396016789531,3.63919591601141,9.370718159880653,1.2783747419623788,7.115530382300221,0.0013061875359185,0.0004376925547698,0.0002325682540263,0.0002706583635077,0.0029193939883651,0.0016461446919305,0.0002418587915981,0.0042058071555649
2020-11-27 15:30:50,0.0,정상,R-EF-05,2.2,4.7,0.0319832264999999,0.0067313086794,0.0627455114999999,0.0083788258156182,0.0122074841158181,2.8364977198901498,7.488580486187182,1.2447543582810514,4.751412841588903,0.0050855650734583,0.0043568359759744,0.000838411918485,0.0010512519457282,0.0014902412512271,0.0026590066406778,0.0006740127364251,0.0001409273839458
2020-11-27 15:31:32,0.0,정상,R-EF-05,2.2,4.7,0.0333398245,0.00673807405295,0.0649727024,0.0083644421930284,0.0048773821663546,2.845008210096638,7.767726872947157,1.241369882149988,4.947975376643935,0.0053674018352755,0.00459365083802,0.0006312287307355,0.0012536448089487,0.0008937713372439,0.0026202219036266,0.0006557122991331,0.0002583963717835
2020-11-27 15:31:32,0.0,정상,R-CAHU-03R,7.5,15.0,0.0257139802,0.0049659180648916,0.0500431918,0.0062038611292954,-0.0446444428421291,2.9809014376327942,8.06645905784219,1.2492878553828384,5.178091918550606,0.001496701001863,0.0043069846356894,0.0004314460404394,0.0001826545878593,0.0001732572507294,0.0034154580450425,0.0001693053458406,0.0006485628941041
2020-11-27 15:31:41,0.0,정상,R-EF-05,2.2,4.7,0.0319715589,0.0066534841251833,0.0594985578,0.0082917120888583,0.0090364784063479,2.916909939936106,7.175666154635156,1.2462210674666443,4.80523561768009,0.005257433823563,0.0042865117984616,0.0006374306391846,0.0010547178787702,0.0011480806090099,0.0026962818608662,0.0006977149964176,0.00026079530989
2020-11-27 15:31:53,0.0,정상,R-EF-05,2.2,4.7,0.034204077,0.0070921231715999,0.0661463514,0.0088573822645634,0.0313581351637126,2.902009668370569,7.467934591085433,1.2489041786572923,4.822826137166972,0.0054328767891334,0.0040666354522956,0.0008394402523818,0.0012859395344462,0.0009701815559374,0.0027218866105189,0.0007239852172376,0.0001891347221617
2020-11-27 15:31:59,0.0,정상,R-CAHU-02S,22.0,42.3,0.0312334318,0.0085495323782166,0.0610947088,0.0102871874852199,0.0136622691847175,2.3441569272734872,5.938912738567007,1.2032456314722753,3.653232763885378,0.002404713845517,0.002969172607232,0.0002041175374618,0.0010562339776756,0.0017956032492351,0.000510220413437,8.938222311335832e-05,0.0001506087377369
2020-11-27 15:31:59,0.0,정상,R-EF-05,2.2,4.7,0.0370332337999999,0.0070224001481,0.0679580961,0.0087519222695086,0.0097211126806006,2.879254921214564,7.76493369196881,1.2462864668679716,5.273586383427582,0.0051519311527731,0.0040678591130843,0.0007283050387323,0.0011719030298075,0.0007263522491014,0.0027291667336854,0.0006899259916133,0.0003212165456405
2020-11-27 15:32:11,0.0,정상,R-EF-05,2.2,4.7,0.0319056772,0.0067477718291666,0.0636944808,0.0083529341639855,-0.0215354333480745,2.777788135514134,7.625401990431704,1.2378803515377708,4.72832781068418,0.0054787955705983,0.0040996865914352,0.0007524384990515,0.0009724137272538,0.0009323085090022,0.0026476587057377,0.0007372333684203,0.0002852802595203
2020-11-27 15:32:26,0.0,정상,R-CAHU-03R,7.5,15.0,0.0278854108999999,0.0053988522226666,0.0528425909,0.006781151797138,-0.0086330597991614,2.9524193386601736,7.792568649222947,1.2560358234418658,5.165062822598707,0.0015232922946048,0.0044209430963452,0.000484292300519,0.0002092430986938,0.0001132168339421,0.0022570914148372,0.000221354499725,0.0007069717865387
2020-11-27 15:32:44,0.0,정상,R-CAHU-03R,7.5,15.0,0.0340745077,0.0049952953192,0.0550382082,0.0062261083801901,-0.1012603855618605,2.9778064453250264,8.839905256888482,1.2463944536490843,6.821319966615518,0.0015072746008477,0.004129376151523,0.0004000805590628,0.0002270825324364,0.0001908640150218,0.0012034944392457,0.0002914969464688,0.0006194960225093
2020-11-27 15:32:50,0.0,정상,R-EF-05,2.2,4.7,0.0306448266,0.0068304696963083,0.059673762,0.0085003400218204,-0.0138761616512023,2.812865619441633,7.020161763743204,1.244473718463993,4.486488918406684,0.0053857156644211,0.004284025194314,0.0004907514905966,0.000788817695578,0.0012276090669008,0.002573485024509,0.0006965180704399,0.0003639198578658
2020-11-27 15:33:02,0.0,정상,R-CAHU-02S,22.0,42.3,0.0338024795,0.0085128545066583,0.0631945804,0.0102445927317523,0.027802098930675,2.4017426591945363,6.168579079198859,1.2034262683262704,3.970757338042296,0.0023230444112895,0.0029395155046282,0.0002105568237431,0.0008453815382489,0.0017318159303153,0.000426967601217,7.331928643071719e-05,0.0001485081906873
2020-11-27 15:33:05,0.0,정상,R-CAHU-01S,18.5,37.6,0.0332944542,0.0070875315627,0.0657032318,0.008864564542034,0.0247141238413334,2.90862577854605,7.411896149940349,1.250726640666571,4.697609302400969,0.0035843168068214,0.0026383568570156,0.0001044023229882,0.0025570001552501,0.0005057812950844,0.0004296169414098,7.277156820843854e-05,0.0002166147342411
2020-11-27 15:33:08,0.0,정상,R-EF-05,2.2,4.7,0.032533709,0.0065902524253583,0.0617235769,0.0082395171914518,-0.005475101026841,2.9448042721374263,7.491164283756277,1.2502582085850602,4.936640799192307,0.0051374701896447,0.0040816213905603,0.0005934129627285,0.0010316548939054,0.0009709567558773,0.0025219336398612,0.000659661676382,0.0004213790460891
2020-11-27 15:33:08,0.0,정상,R-CAHU-03S,15.0,30.5,0.0342837721,0.0074293753857083,0.0674079135,0.0093503759796517,-0.0846567488547154,3.024509541163056,7.209112622497004,1.2585682502513948,4.614623749656083,0.0010795650435978,0.000608811784076,0.0002499964645283,0.0004123199865915,0.0001092769183478,0.0016284922602039,0.0001476428674677,5.504437054514003e-05
2020-11-27 15:33:14,0.0,정상,R-PAHU-04S,55.0,105.3,0.1047853976,0.011549367064825,0.1647463291,0.0147676882842929,-0.2520001541973757,3.765293463437737,11.155864474416449,1.278657800155107,9.072825983610535,0.0018633608834537,0.0004798227649557,0.0001961785726135,0.0004092737657552,0.0033979628335083,0.0016981795314194,0.0002462687620744,0.0040356634436054
2020-11-27 15:33:23,0.0,정상,R-CAHU-01S,18.5,37.6,0.033293575,0.0072477986841416,0.0643356032,0.0090175168327212,-0.1032781682655531,2.8555389927224537,7.134514345074424,1.2441731932278672,4.593611998750329,0.0037474620393618,0.0027444486892605,0.0001121265051918,0.0024400637722575,0.0005885510449824,0.0002737926143646,6.355372273300785e-05,6.687662883278137e-05
2020-11-27 15:33:56,0.0,정상,R-CAHU-02S,22.0,42.3,0.0309557691,0.0084760240882,0.0615602974,0.0101353614494757,0.0055968573572514,2.3282282860504,6.073813717140206,1.195768363092059,3.652156810537556,0.0024905710868317,0.0031200208905696,0.0002463025091633,0.0008186028692094,0.0015656937635934,0.0004504026856285,9.96807449109865e-05,0.0001389206503496
2020-11-27 15:34:08,0.0,정상,R-EF-05,2.2,4.7,0.0326740816,0.0072486909658083,0.0643333792,0.0090102763725595,0.0145797904807969,2.8437787453917944,7.140000654799536,1.24302117652146,4.507583749137852,0.005423226550128,0.0042428910524498,0.0005555406941606,0.0009652133696888,0.00062308567889,0.0022919728594251,0.0005371398569832,0.0005037497451183
2020-11-27 15:34:11,0.0,정상,R-CAHU-03R,7.5,15.0,0.0565489791,0.00497161382105,0.0797964893,0.0062712995809335,-0.1890673375328799,3.6423953363892654,12.72407549188104,1.2614213023506768,11.374370805023007,0.0015630800772728,0.0038423938062732,0.0004397659987955,0.0002254689899275,0.0001926677592894,0.0042076991909195,0.0002969207402831,0.0002738472085123
2020-11-27 15:34:26,0.0,정상,R-EF-05,2.2,4.7,0.0308876558999999,0.0065215633107916,0.0593522061,0.0081406399167925,-0.0451439131037357,2.87691630853612,7.290852648766371,1.2482651059020862,4.736234922213838,0.0051601112641805,0.0042057221082986,0.0005971465671774,0.0010875403976029,0.0028940764817446,0.002407430916291,0.0001483967027518,0.0004732668506455
2020-11-27 15:34:29,0.0,정상,R-PAHU-04S,55.0,105.3,0.0797028541999999,0.0115152371760666,0.1420748718999999,0.0147466772942199,-0.1739680944382921,3.5278224375015133,9.634365021040166,1.2806229753451828,6.9215121652600295,0.0009080627888394,0.0005180878345536,0.0002265760536357,0.0002760977193129,0.0027804192588947,0.0014888205924325,0.0003901375136497,0.003835556619326
2020-11-27 15:34:35,0.0,정상,R-EF-05,2.2,4.7,0.0326329729999999,0.0066060920116999,0.0633077844999999,0.0082599128018318,-0.0116269343850353,2.9264105692335924,7.664461601333073,1.2503478285199203,4.939830226736773,0.005327742591868,0.004441635902645,0.0005904251958368,0.0011182489515525,0.0013879923135078,0.0023383242025717,0.000260859762151,0.0005463213737957
2020-11-27 15:34:38,0.0,정상,R-CAHU-01S,18.5,37.6,0.030967012,0.0070496836294,0.0609484929,0.008817008730772,0.0369597549291696,2.889781877064128,6.912604349282857,1.2506956615757374,4.392681094348004,0.0036063434698253,0.0026408203229198,0.0001152468895768,0.0024752434097184,0.0003242302678088,0.0004271750294107,9.841769242134809e-05,0.0001596787686824
2020-11-27 15:34:56,0.0,정상,R-EF-05,2.2,4.7,0.0317895859,0.0070128835544583,0.0608156881999999,0.0087538839402397,0.0059781286844884,2.897302587446985,6.947280614544497,1.2482574211109778,4.533026344033655,0.0051928410470518,0.0041989480056067,0.0006812580571126,0.0010790661395101,0.0008783173284531,0.002242432019307,0.0004350957167401,0.0005116212840955
2020-11-27 15:34:56,0.0,정상,R-CAHU-03S,15.0,30.5,0.0356775112,0.0074314547744416,0.0681783518999999,0.0093104259816114,-0.0672695580507431,2.972691045659692,7.322796189417718,1.2528402936167966,4.800878466313548,0.0010482047955445,0.0006424110526206,0.0002993199067589,0.0003984123703441,0.0002706714718344,0.0016155640438839,0.0001581461661623,0.0001030651422754
2020-11-27 15:35:05,0.0,정상,R-PAHU-04S,55.0,105.3,0.0999063551,0.0112820748819166,0.1597566752999999,0.0144079220760369,-0.2013079673275564,3.6887445683238114,11.088113501509392,1.2770631490073214,8.855317496618788,0.0014652051850032,0.0003530946076744,0.000216313325689,0.0004498505196727,0.002943976840138,0.001334445982549,0.0002694239453781,0.0039534719683911
2020-11-27 15:35:08,0.0,정상,R-EF-05,2.2,4.7,0.0321827605,0.00653845861245,0.0611980594,0.008156991361722,-0.0132420394266394,2.9208494973697765,7.502528406145141,1.2475404136060666,4.922071455605792,0.0056250850662363,0.0043545659310636,0.0006680104158212,0.0009222048354722,0.0011967993396958,0.0021884503648428,0.0001783420121202,0.000543854016324
2020-11-27 15:35:32,0.0,정상,R-CAHU-01S,18.5,37.6,0.0368960425,0.0072166018825416,0.0712623222999999,0.0089856005104266,-0.0379060919356971,2.885921757851898,7.930724520560346,1.2451290311807974,5.112661485353452,0.0037687005819339,0.0026768298785087,9.68517058999062e-05,0.0023863551076265,0.0004585720230467,0.0002941744371873,9.856030555678066e-05,0.0001807030240769
2020-11-27 15:35:35,0.0,정상,R-CAHU-02S,22.0,42.3,0.0300592202999999,0.0083428048308333,0.0597470532999999,0.0099446453964569,0.0087179772115082,2.2979645333774044,6.007962166382164,1.1920026415700806,3.603011326467467,0.0024016760792385,0.0028922277747736,0.0001118825004727,0.000804857436441,0.0020753735768251,0.0004697706178476,6.559577053082458e-05,0.0001182730794112
2020-11-27 15:35:47,0.0,정상,R-EF-05,2.2,4.7,0.0310239475,0.0067542218659333,0.0587696712,0.0084085207003221,0.0154374055752408,2.863689201487281,6.989299699024142,1.2449281156624006,4.593267457866213,0.005468158777401,0.0042161707309349,0.0004443809003379,0.0008900592779918,0.0011233527587392,0.0020228468025115,0.000361480831135,0.0005726964747149
2020-11-27 15:36:11,0.0,정상,R-PAHU-04S,55.0,105.3,0.0817127675,0.0113312308089666,0.1406991966,0.0145434998119944,-0.2138547744237541,3.7296178120464334,9.674369884748184,1.2834880920866816,7.211287888985439,0.0014086248733159,0.0005756230646996,0.0002381236405422,0.0004049381440689,0.0032725722427065,0.0015727380989832,0.0002255740904401,0.0038304790863354
2020-11-27 15:36:23,0.0,정상,R-EF-05,2.2,4.7,0.0339261852,0.0067856397905833,0.0622501522,0.0084861909392431,-0.0206674772458709,2.9019892478561573,7.335464479373608,1.2506102889545792,4.999703233154307,0.0049843617092937,0.0043278551392054,0.0005107927097718,0.0009817921370606,0.0014221540031809,0.0019282312366903,0.0002370723078697,0.0005400935899082
2020-11-27 15:36:38,0.0,정상,R-EF-05,2.2,4.7,0.0314398408,0.0065590597661333,0.0621968601,0.0081559588702052,-0.0442949751986114,2.835590745368702,7.625940872165625,1.2434646368550035,4.793345680784103,0.0056043578883663,0.0041718834884294,0.0006650318664608,0.0008832388684362,0.0011379585481841,0.0018436268560745,0.0003083116590644,0.0006158290050591
2020-11-27 15:36:50,0.0,정상,R-CAHU-03S,15.0,30.5,0.0345161967,0.007303165631875,0.0682113021999999,0.0091205037442062,-0.0383944053579762,2.9318811733724344,7.478896354089073,1.2488425162369878,4.726196616622316,0.0010979699059779,0.0006613996252824,0.0002628252359207,0.000396004764431,0.0002500573460918,0.0016757177764422,6.070087140525087e-05,5.721627361135268e-05
2020-11-27 15:36:50,0.0,정상,R-EF-05,2.2,4.7,0.0308700949,0.0065478464568416,0.0605165474,0.0081837960072982,-0.0526852248472598,2.911768374063833,7.394679357358353,1.2498454356313156,4.7145416593794245,0.0053448766140235,0.0042607706871504,0.0006197217741091,0.0011271863698276,0.0012300110266898,0.0018273004443376,0.0001953833016576,0.0005156892847322
2020-11-27 15:36:59,0.0,정상,R-EF-05,2.2,4.7,0.0286239366999999,0.0065873626728666,0.0561363379999999,0.0081935354360071,-0.0174841285737365,2.815560265434273,6.851296175922376,1.2438263752740175,4.345280216299907,0.0054238463515147,0.0042954276292272,0.0006851584054471,0.0009173830852627,0.0009488105434329,0.0016944166152905,0.0002538594588058,0.0005079602680674
2020-11-27 15:37:32,0.0,정상,R-EF-05,2.2,4.7,0.0309972446,0.0064252327120166,0.0566489789,0.0079819614712666,-0.0457588890117375,2.845797469086994,7.097125074322144,1.242283638433604,4.824299132703475,0.0052288412335947,0.0045712140328375,0.0004332575768917,0.0010514326375128,0.0012532422494293,0.001469259838432,0.0002212955537044,0.0005295513075426
2020-11-27 15:37:35,0.0,정상,R-CAHU-01S,18.5,37.6,0.0293059088,0.0071074177473333,0.0583735034,0.0088026833468731,-0.1088516937475223,2.7892551799082588,6.631330595429781,1.2385206075970203,4.123284973786074,0.0035386964337318,0.0028189999663896,8.280509784794226e-05,0.0025187803686371,0.00052606934846,0.0003715135587578,4.176112650521964e-05,5.42750010363755e-05
2020-11-27 15:37:38,0.0,정상,R-CAHU-03S,15.0,30.5,0.0376081765,0.0072979756153333,0.0715937168,0.0091510765871071,-0.03419798106358,3.0131078884824314,7.823529408645455,1.2539198634591793,5.153234058631787,0.0010319632313219,0.0006427218778534,0.0002931168318227,0.0003275967989603,0.0001092970971357,0.0017335992867009,9.12083169093638e-05,6.831430557100673e-05
2020-11-27 15:37:53,0.0,정상,R-CAHU-03S,15.0,30.5,0.0370375626,0.007526015087375,0.0708541982,0.0093983128069824,-0.0568045871622512,2.9324121760158905,7.539033830344407,1.2487767693620866,4.921271372699085,0.0010587917750788,0.0006236277994538,0.0002700445501233,0.0003906570043982,0.0003291592824027,0.0017098666877014,0.000242742123748,4.830950053735605e-05
2020-11-27 15:37:53,0.0,정상,R-EF-05,2.2,4.7,0.0301737227,0.0065907713360333,0.0575746558999999,0.0081455771156548,-0.0010509943734731,2.766365731804359,7.068210770400548,1.2359064971835756,4.578177752129404,0.0052817606616273,0.0043891859693385,0.0007495149342144,0.001148802064432,0.0007920389704639,0.0012473060945272,0.0003132953559094,0.0004012692433004
2020-11-27 15:37:56,0.0,정상,R-PAHU-04S,55.0,105.3,0.0632778406,0.0109513628219,0.1262276396,0.0139953799820335,-0.1534969076472929,3.497018744628307,9.019236330992342,1.2779578404658714,5.778079096554089,0.0009331041340816,0.0004201178526315,0.0001921991575017,0.0003931816545892,0.0029140381981474,0.0014140935196574,0.0003416253395514,0.0036728949279664
2020-11-27 15:38:23,0.0,정상,R-PAHU-04S,55.0,105.3,0.0992104709,0.0113333358507833,0.1585353613,0.0145899173954346,-0.2664039274518545,3.874966954121787,10.866090396756322,1.287345366582972,8.75386313493417,0.001229843048001,0.0004960765767239,0.0002044820478152,0.0003205379256524,0.0028863459502164,0.0016562997383934,0.0002972553322242,0.0036531397268355
2020-11-27 15:38:26,0.0,정상,R-EF-05,2.2,4.7,0.0328415483,0.006541470903675,0.0631827917,0.0081328392112098,0.0063545531453048,2.8723278840580497,7.768848007337061,1.2432737729737164,5.020514313004068,0.0054824468135985,0.0043060992025421,0.0003792298963187,0.000686352815227,0.0009256052418787,0.0010555573515922,0.0002892842599898,0.0003309541462832
2020-11-27 15:38:44,0.0,정상,R-EF-05,2.2,4.7,0.0295303296,0.0065520520809833,0.0581167806,0.0081665325678151,-0.0064886947731998,2.859437425353509,7.116457335765968,1.24640837204541,4.50703523644276,0.0055629320137197,0.004234956169652,0.0004776091539827,0.0008626629533327,0.0011034014776167,0.001076033464074,8.105908606105428e-05,0.0001772368814062
2020-11-27 15:39:11,0.0,정상,R-EF-05,2.2,4.7,0.0298847836,0.0065428718305999,0.0590992476999999,0.0081543953313718,-0.0317429985583721,2.901885577414228,7.247532808794707,1.24630216554679,4.567533091544525,0.0053955478223059,0.004554525732197,0.0004907530006793,0.0009062823272746,0.001178834297891,0.000913921794038,0.0004225508286512,0.0001830346618564
2020-11-27 15:39:20,0.0,정상,R-PAHU-04S,55.0,105.3,0.091265507,0.0116185335870916,0.1532387249,0.0148530174093575,-0.2416053409574746,3.766452017542115,10.317009714366714,1.2783900221159972,7.855165741518111,0.0012726919449395,0.0003840589949174,0.0002770295311218,0.0004794186074392,0.002857967397775,0.0012994505772228,0.0003599211124643,0.0036207490494604
2020-11-27 15:39:35,0.0,정상,R-CAHU-03S,15.0,30.5,0.0402014889,0.0075750224055083,0.0776655041,0.0094704118925537,-0.0292024217126129,2.972666445940872,8.200858102176738,1.2502156938396776,5.30711155002877,0.0010911413303534,0.0006179886057393,0.0003046963682448,0.0003547859998644,0.0002157373437307,0.0017213078083852,0.0002421312194319,7.434376384100491e-05
2020-11-27 15:39:35,0.0,정상,R-EF-05,2.2,4.7,0.0320805982,0.0062978067688916,0.0578664877,0.0078394655009321,-0.0102708385294939,2.8500716916060456,7.381432789406332,1.24479295548659,5.093931804713941,0.0053287073392323,0.0043515635899776,0.0005647998062792,0.0009074252245319,0.0010024150839602,0.000215282181509,0.0004597420958459,0.0002139879647813
2020-11-27 15:39:38,0.0,정상,R-CAHU-01S,18.5,37.6,0.0334497578,0.0071150004632166,0.0641963463,0.008889589729135,0.0410758462835952,2.8801356178926296,7.221519581449336,1.2494152003352286,4.701300860474924,0.0036206351964959,0.0027802508654907,8.907894065112576e-05,0.0024175504070058,0.0005989906823233,0.000631758401687,5.063310102016225e-05,3.002590591442741e-05
2020-11-27 15:39:44,0.0,정상,R-EF-05,2.2,4.7,0.0300194025,0.006412430208875,0.0595918,0.0080206481016332,-0.0422352130647235,2.959795418127892,7.4297985954358685,1.2507969428708037,4.681439255035046,0.0054576681478428,0.0043520089812726,0.0006064815793894,0.0009951105269218,0.0008622560473181,0.0002610021902739,0.0005405930283712,0.0001229678830198
2020-11-27 15:39:47,0.0,정상,R-CAHU-03S,15.0,30.5,0.0393794067,0.0072858607662416,0.0718589686,0.0091135419287316,-0.0775813097525604,2.9510785674414346,7.884856311842385,1.250853155327696,5.404907939287104,0.0010820967730404,0.0005607356420218,0.0002758176173274,0.0003622515465245,0.0001395023418394,0.001896717314811,8.646744061232338e-05,4.3589368907889085e-05
2020-11-27 15:39:53,0.0,정상,R-CAHU-01S,18.5,37.6,0.0307949241,0.0070675886890666,0.0610981416,0.0087825690430135,-0.0918467530941603,2.813194895742718,6.956750502132729,1.2426542388636623,4.357203772715121,0.0034735552474019,0.0027076564695176,0.0001045398925308,0.002383390499568,0.0004130626153512,0.0003683167264836,4.794377250431612e-05,0.0001394696786574
2020-11-27 15:40:14,0.0,정상,R-CAHU-02S,22.0,42.3,0.0309009999,0.0084873670010583,0.0614239331,0.0101406055062998,0.0163127064490093,2.327487280423505,6.057225385785932,1.1947881486726517,3.640822871939767,0.0023412109962218,0.0028588413999822,0.0001388618940761,0.0007328890533072,0.0012623571774562,0.000461147664954,0.0001257489051459,0.0001779007680685
2020-11-27 15:40:17,0.0,정상,R-EF-05,2.2,4.7,0.0292328335,0.0062194597659666,0.0561282038,0.0077985198426736,-0.0270890756277648,2.953259913898596,7.197289348789702,1.2538902310048996,4.700220694402459,0.0049090281883487,0.0041975467999269,0.0009190894076962,0.0009211947924225,0.0009707191270483,0.0002363770013924,0.0006211604674708,0.0001538122936595
2020-11-27 15:40:17,0.0,정상,R-CAHU-03S,15.0,30.5,0.0362845361,0.0072976845335916,0.0707865245,0.0091547072646981,-0.027913204928617,2.9646888547692423,7.732254287689042,1.2544673892874465,4.972061471413319,0.0010432658604057,0.0006812127804599,0.0002835450275734,0.0003548331743888,0.0001915014293518,0.0018310735053784,6.287285202973706e-05,3.251467090361844e-05
2020-11-27 15:40:23,0.0,정상,R-EF-05,2.2,4.7,0.0297543388,0.0062938003248583,0.0592463444999999,0.0078731991798418,-0.0219203688725607,2.9154209955773185,7.525066132162783,1.2509451799329376,4.727563199372668,0.0052532456672868,0.004201758009255,0.0008607494311528,0.0007627560119947,0.0011588827472498,0.0002095165443616,0.0005360429972043,0.000163766382012
2020-11-27 15:40:53,0.0,정상,R-CAHU-03S,15.0,30.5,0.0356353708,0.0073204814422,0.0681832321,0.0091599526310541,-0.0292961535887526,2.9975532820968445,7.443622783467767,1.2512773515482492,4.867899889012029,0.0009919067651565,0.0005762277641949,0.0002552351378723,0.0003146511309053,0.0001651155879972,0.0016022694527022,7.022694646905043e-05,6.14795283915394e-05
2020-11-27 15:40:59,0.0,정상,R-CAHU-02S,22.0,42.3,0.0380082726,0.0086301896013333,0.0678145084,0.0103945279402905,0.0274288589424695,2.4516252060303017,6.524058503623054,1.2044379579661422,4.404106323936134,0.0024310896523699,0.0029896477082911,0.0001214453883163,0.0007832082110838,0.0027686046564136,0.0004446309173077,9.560740455905896e-05,0.0001993892840572
2020-11-27 15:41:14,0.0,정상,R-CAHU-03S,15.0,30.5,0.0381143913,0.0075709417603333,0.0739348121,0.0094859231251217,-0.0740243968208468,2.986226728957148,7.794161003075902,1.252938329921075,5.034299893798403,0.0010705679126007,0.000735295120605,0.0002821455629889,0.0004812107306745,0.0001951095471719,0.0016725487716329,0.0001543692118579,4.278581698679099e-05
2020-11-27 15:41:17,0.0,정상,R-CAHU-02S,22.0,42.3,0.0319066793,0.0083649567256249,0.0630948115,0.0100532305907956,0.02739376292357,2.390636401286612,6.276073241348603,1.201826969409043,3.814326881364237,0.002379563157715,0.0029987357810094,0.0001856470508671,0.0008982088911506,0.0015109740264711,0.000513056198414,9.786418060139272e-05,8.131651644490602e-05
2020-11-27 15:41:20,0.0,정상,R-EF-05,2.2,4.7,0.034482345,0.00659290902175,0.0645351708,0.0082304925672971,-0.001889958960537,2.912490848500936,7.840985247519994,1.2483855821678675,5.230217023508556,0.0054700794257987,0.0042577785096541,0.0006472203085326,0.0008978938927855,0.0010116887274805,0.0004942330342341,0.00061342992124,0.00020418670363
2020-11-27 15:41:38,0.0,정상,R-CAHU-02S,22.0,42.3,0.0309548302999999,0.0083804968191916,0.0605707932,0.0100610452425583,0.0323776874403854,2.3589388671267444,6.020328081200248,1.2005308825507968,3.693674846234917,0.0024774274995737,0.0028606980919755,0.0001328614447798,0.0008202568889109,0.0013453983454447,0.0004809171976652,8.096044269650864e-05,0.0001021200722136
2020-11-27 15:42:02,0.0,정상,R-CAHU-03R,7.5,15.0,0.0248515345,0.0053178029262666,0.0488784853,0.006641304732543,-0.046087173934237,2.9190705444121274,7.359771500995928,1.248881318963352,4.673271056595337,0.0014982660882157,0.0041167811298054,0.0005060946970051,0.0003098615797385,0.0001772370163247,0.0011604275492546,0.0005299523750739,0.0005288177220087
2020-11-27 15:42:08,0.0,정상,R-EF-05,2.2,4.7,0.0297351573,0.0062025715312999,0.0575837698,0.0077256157411158,-0.0051238537517695,2.866801225331248,7.453615573130052,1.245550446638165,4.794004736575412,0.0055185023167468,0.0042569931551532,0.0006715514242493,0.0010560791234798,0.000847347607524,0.0003751217223174,0.0006023279378027,0.0003308414458927
2020-11-27 15:42:14,0.0,정상,R-CAHU-01S,18.5,37.6,0.0332520492,0.0071565792493916,0.0638990737,0.0089151242733441,-0.0600923046087557,2.905124413787308,7.167491079294909,1.245724243758218,4.646360787917851,0.0034298443630603,0.0027627905017262,0.0001217328514414,0.002741804013433,0.0004206116516026,0.0003959321821233,0.0001192876339323,8.637181793023619e-05
2020-11-27 15:42:41,0.0,정상,R-PAHU-04S,55.0,105.3,0.0713517442,0.0114509286096916,0.1335941329,0.0146079119090328,-0.1349095604230231,3.4761407451698445,9.145327116697077,1.275696706088028,6.2310880306781735,0.0012895503403179,0.0005455937644637,0.0003407756494726,0.0004289009231943,0.0027073462497193,0.0016022124336867,0.0002342178047421,0.003401667424736
2020-11-27 15:42:44,0.0,정상,R-CAHU-03S,15.0,30.5,0.0377436392,0.0073399411975083,0.0749189183,0.0092023834719661,-0.0474714031973676,3.008768265094134,8.141251506007146,1.253740762267972,5.142226372714363,0.0010165347007867,0.0006333341969513,0.0002639208782275,0.0003534443298335,0.0001755388982799,0.0015897065664318,0.0001002608625846,6.105977039172436e-05
2020-11-27 15:42:47,0.0,정상,R-CAHU-02S,22.0,42.3,0.0324429013,0.0084805253758333,0.0610392708,0.0101739645738224,0.0156144123666709,2.357149450136136,5.999556058712201,1.1996856471669657,3.82557682009318,0.0023546498413647,0.0030009397772809,0.0001612867321692,0.0007965505990487,0.0005336343943555,0.0005107097399118,0.0001167291648584,0.0001626779196923
2020-11-27 15:42:59,0.0,정상,R-CAHU-01S,18.5,37.6,0.0368557498,0.0071296233303666,0.0695807152,0.0088994637749613,-0.0252368486381648,2.931065030511059,7.818528954043924,1.248237580386118,5.169382461345901,0.0034960991707829,0.0026108400823042,8.789622535746153e-05,0.002119445437066,0.0002997533678528,0.000341540516428,7.083636095697527e-05,0.0001467043254568
2020-11-27 15:43:08,0.0,정상,R-EF-05,2.2,4.7,0.0297586954999999,0.0063337873890583,0.0586232151999999,0.0078740086063053,-0.0217840403843562,2.859817773645947,7.445155083149834,1.243175389800388,4.698404551976022,0.005315141470336,0.0040736043863902,0.000578621213052,0.0009132469271301,0.0010810492946642,0.0006386752006055,0.0006484513959329,0.0005126661281823
2020-11-27 15:43:11,0.0,정상,R-CAHU-02S,22.0,42.3,0.0309747158999999,0.0084308499848833,0.0612017754,0.0100333010043776,0.0077091908882711,2.2616815864724065,6.099864378961315,1.190069924428443,3.673973081662967,0.0023685264755739,0.0027563963732559,0.0001268160730412,0.0008254382222537,0.0030577002637315,0.0004382249215732,7.048980068698622e-05,7.754168447163744e-05
2020-11-27 15:43:26,0.0,정상,R-CAHU-02S,22.0,42.3,0.032468468,0.00866269694145,0.0646135882,0.0104482074789924,0.0410002999950911,2.403746430280792,6.184179279547669,1.2061148565637767,3.748078481730343,0.0024871486776248,0.0027425890649732,0.000161310814876,0.0009334051069212,0.0027103240193164,0.0006526719155479,6.381908911261953e-05,0.0002480615760887
2020-11-27 15:43:35,0.0,정상,R-EF-05,2.2,4.7,0.0272663776,0.006279017710725,0.0544966404,0.0078036565474096,-0.020817915133443,2.8334888855614584,6.983474999048914,1.2428148648283803,4.342459100477949,0.0055166024590431,0.0043213329426342,0.0006039223081073,0.0009851944110816,0.0009826132491549,0.0008414443535288,0.0007093051239576,0.0006091735354148
2020-11-27 15:43:38,0.0,정상,R-CAHU-01S,18.5,37.6,0.0333488211,0.007178542233275,0.0658836663,0.0089338096523634,-0.0291321664359505,2.841018360073809,7.37464406157009,1.2445158587982152,4.645625813193214,0.0037264317040149,0.0025781711223231,9.00653877211194e-05,0.0022564361552669,0.000434689176881,0.0005248025626687,7.183946794317098e-05,5.616387637750974e-05
2020-11-27 15:43:47,0.0,정상,R-CAHU-03S,15.0,30.5,0.033577919,0.0073519146475083,0.0662819779999999,0.0092091989294457,-0.0656230639637641,2.923046490572798,7.197366297308272,1.252625930929005,4.567234606209693,0.0010218413128125,0.0006313786383196,0.0002641202231121,0.0004950219025528,0.0001951571291593,0.0016382204002375,7.682220293294499e-05,6.596442550103575e-05
2020-11-27 15:44:08,0.0,정상,R-EF-05,2.2,4.7,0.0311515741,0.0064573155852166,0.0614959355,0.0080555302472092,-0.0411613177510279,2.917766272571954,7.634002183941192,1.247504499493808,4.824229773021811,0.0050459176719064,0.0045541782476,0.0005291403746435,0.0009737133291641,0.0010967289902977,0.0011199679689604,0.0006894364005771,0.0005372270547554
2020-11-27 15:44:11,0.0,정상,R-CAHU-03S,15.0,30.5,0.0352877267,0.0074068458580083,0.0675241538,0.0092836445089304,-0.0593674516614354,2.972392836124157,7.27345319341394,1.2533870269344018,4.764204274866428,0.0011246882668277,0.0007448621641923,0.0002629803893587,0.0003751189496906,0.0001791561020379,0.0017974986314783,0.0001554942167245,6.86379461456522e-05
2020-11-27 15:44:35,0.0,정상,R-CAHU-03R,7.5,15.0,0.025158396,0.00504119975235,0.0469822045999999,0.0063150855873935,-0.0415037621528806,3.012584909133836,7.439678203853302,1.2526949729476058,4.990557255397823,0.00143036476107,0.0042962200972415,0.0003638798874475,0.0002212649055513,0.0001487617065176,0.0016728057115122,0.0002266623427009,0.0004253411512837
2020-11-27 15:44:47,0.0,정상,R-CAHU-03R,7.5,15.0,0.0410421193,0.0050699243033,0.0648096018,0.0063331332556093,-0.05010683242528,3.048562567206721,10.233418307217352,1.249157359506759,8.09521342819375,0.0015609178653647,0.004214853996915,0.0004436610741916,0.0002317672554249,0.0001926206828346,0.004229837912095,0.0002602751112972,0.0004259346126613
2020-11-27 15:44:56,0.0,정상,R-EF-05,2.2,4.7,0.0290138814999999,0.0062286011866416,0.0575225427999999,0.0077576180961151,-0.0218318262878485,2.850615159662453,7.414974814087126,1.2454831933617263,4.658169728738675,0.0050022296123821,0.0043819181131837,0.0006946274697155,0.0010129822684603,0.0009501248699414,0.0012879522115161,0.0007752322110952,0.0005339646950441
2020-11-27 15:45:14,0.0,정상,R-EF-05,2.2,4.7,0.0286500379,0.0063044380741666,0.0565360132,0.0078483247415296,-0.0090787274137717,2.853668502520328,7.203577204296642,1.2448888622903973,4.544423715952991,0.0050848702687046,0.0043377294757085,0.0006702286116611,0.0008178908572391,0.0005200344649601,0.0013405234046613,0.0008410208777043,0.0004960966974815
2020-11-27 15:45:26,0.0,정상,R-EF-05,2.2,4.7,0.0317420363,0.006476392945325,0.0602497924,0.0080356923162778,-0.006418005246425,2.8207372490135056,7.497772441828329,1.2407666403377318,4.90119061149819,0.0047679775144343,0.0047347649637141,0.0007155354844011,0.0008938982598807,0.0013911506593231,0.0014144850200073,0.000606820756891,0.0006157150798149
2020-11-27 15:45:44,0.0,정상,R-EF-05,2.2,4.7,0.0269959457,0.0062511624889999,0.0536378827,0.0077504620087476,0.0118544555239848,2.792113773826434,6.920604557439412,1.2398433127255812,4.3185480696596885,0.0051535361859934,0.0044475318969555,0.0006629238932779,0.0009614875058556,0.0011018951405156,0.0015789600010179,0.000841978978914,0.0005717367335098
2020-11-27 15:46:02,0.0,정상,R-CAHU-01S,18.5,37.6,0.0317592621,0.00705896175125,0.0633311048,0.0088042747830349,-0.0970046815072658,2.8856164515378384,7.193222197248225,1.2472478380373595,4.499140697904486,0.0039158285568735,0.0027818210431785,8.177587151638998e-05,0.0027962560333344,0.0004911899798987,0.0003937981971048,2.316945053884059e-05,0.0001082011921357
2020-11-27 15:46:05,0.0,정상,R-CAHU-02S,22.0,42.3,0.0355388075,0.0086533333473333,0.0686499550999999,0.010427967834204,0.018622338945943,2.3894483877284025,6.583253438395385,1.2050810266563412,4.106950012615874,0.0024807781213156,0.0031576542481586,0.0001590857450635,0.0010271816984651,0.0028545026455413,0.0005959233680013,0.0001039685827643,0.0001889825402716
2020-11-27 15:46:14,0.0,정상,R-EF-05,2.2,4.7,0.0333465114,0.0064509928563833,0.0621583517,0.0080292061564814,-0.013619143741499,2.882647827054836,7.7415314152599555,1.244646573827234,5.169206065234321,0.0050032550516056,0.0043509316325324,0.0005323473644557,0.000854799578454,0.0008265167399295,0.0015015434331092,0.0006058617771197,0.0005206746615889
2020-11-27 15:46:17,0.0,정상,R-EF-05,2.2,4.7,0.0360350609,0.0063984498429083,0.0633701403,0.0079763285024581,0.0034748897555897,2.9316733523016287,7.944775629598334,1.2466032708373316,5.6318423656847365,0.0053517656389764,0.0041532320616795,0.0007832542795836,0.0008927788425615,0.0004618376483795,0.00169631905365,0.0006027037836632,0.0005506444766976
2020-11-27 15:46:23,0.0,정상,R-EF-05,2.2,4.7,0.03014341,0.0062626946963083,0.0568819773,0.0078049085310803,0.0021583900554593,2.86985931674584,7.287974878051058,1.2462540343346304,4.8131693243435,0.0051805949931873,0.0042825010067628,0.0006023029806361,0.0010302798298572,0.0003478687309644,0.0016678768719165,0.0004597228593209,0.0004720621600747
2020-11-27 15:46:32,0.0,정상,R-EF-05,2.2,4.7,0.0297328494,0.0062734875007166,0.0581821128,0.0078163515436382,-0.002857517829979,2.841037158826027,7.443640741485701,1.2459340267666563,4.739445068887664,0.0052640722814501,0.0043487848919162,0.0006365834739138,0.0007663174476443,0.000741041284532,0.001733097632711,0.0004777114112277,0.0004872290912459
2020-11-27 15:46:41,0.0,정상,R-CAHU-02S,22.0,42.3,0.0354644433,0.0085023962098583,0.0639146883,0.0101977809314678,0.0208338381535802,2.351318468165877,6.2675094444101305,1.1994008135781429,4.1711115813304245,0.0023963657219827,0.0029404495097372,0.0001376163857134,0.000847794232513,0.0026667485879267,0.0004778658084854,9.861717990317245e-05,0.0001109197556812
2020-11-27 15:46:56,0.0,정상,R-CAHU-01S,18.5,37.6,0.0330773667,0.0073228972185166,0.0650723055999999,0.009134367334969,-0.0174805765199002,2.873066760449336,7.123898482917769,1.247370687092528,4.516978145802814,0.0037757101349537,0.0029072518406204,0.0001105940288321,0.0030917646655053,0.000324566294458,0.0005960232355334,7.825198150779772e-05,4.528750578398783e-05
2020-11-27 15:46:59,0.0,정상,R-CAHU-03R,7.5,15.0,0.0261730403,0.0050904252072083,0.0489658751,0.0063806348272506,0.0590691295663252,2.967033692835291,7.674138455765415,1.2534581233440505,5.141621619926264,0.0014117530700194,0.0045980671629035,0.0004609893683833,0.0001856062247596,0.0001437958484135,0.0018032743445715,0.0002588799621605,0.0005341851007752
2020-11-27 15:47:08,0.0,정상,R-CAHU-01S,18.5,37.6,0.0332701914,0.007357495611975,0.0643263888,0.0091824775160037,0.0002815406052397,2.8486167178478574,7.0053412804865065,1.2480438997555618,4.521945122991268,0.0037476552337243,0.0028102770988222,9.649917413500452e-05,0.0026349258645926,0.0003067774677615,0.0004701289038518,9.95137100223112e-05,0.0001934036861519
2020-11-27 15:47:11,0.0,정상,R-CAHU-01S,18.5,37.6,0.0350987837,0.0072432397782666,0.0667724237,0.0090372691950579,-0.1205408970476732,2.8807546587748267,7.38856199354052,1.2476832842361931,4.845729918442555,0.0037513892617071,0.0027680122316226,0.0001234222520343,0.0026922664993867,0.0004802670670478,0.0003577289343456,8.291967543700702e-05,0.0001905141494144
2020-11-27 15:47:14,0.0,정상,R-EF-05,2.2,4.7,0.0281696729,0.006230434354725,0.0561761167,0.0077789331266495,-0.0516961379343386,2.9408199474050525,7.221570848520153,1.248537852060056,4.52130161336775,0.0050013609914447,0.0044321149554552,0.0005494291531788,0.0009115877732741,0.0008534208849333,0.0019277467652896,0.0005734578675135,0.0004848552669669
2020-11-27 15:47:23,0.0,정상,R-EF-05,2.2,4.7,0.0287911966,0.0063047858165333,0.0562151223,0.0078624945009835,0.0201002381906352,2.8862841576150164,7.149782081624115,1.247067660945011,4.566562201764175,0.005133839267596,0.0041370325110264,0.0006213982755489,0.00087282515449,0.0006684181830537,0.0018636541545491,0.0004610318396737,0.0004764097770579
2020-11-27 15:47:38,0.0,정상,R-CAHU-02S,22.0,42.3,0.0344913118,0.0084597206357749,0.0654271469,0.010166814621165,0.027046670147206,2.392472189890967,6.435363418921337,1.201790822520895,4.077121844206175,0.0023991998049025,0.0033013860277943,0.0001611360124084,0.0011553318014243,0.001138478064371,0.0004911726024919,6.031929295927726e-05,0.0001360036970008
2020-11-27 15:47:41,0.0,정상,R-EF-05,2.2,4.7,0.0334035419,0.0063844814744416,0.0612908452999999,0.007985432175951,0.0173596078278867,2.913969855116634,7.67533227376021,1.2507565740331867,5.231989791766323,0.0046856654399269,0.0047371839185146,0.0007762352718339,0.0009861408009641,0.0013347332493075,0.0019548806902891,0.0006387910977059,0.0003894919804696
2020-11-27 15:47:47,0.0,정상,R-EF-05,2.2,4.7,0.0296795592,0.0063305397376583,0.0552011206999999,0.0079166760105589,-0.0272661760066593,2.9071322324593574,6.972764911229798,1.250553086882179,4.688314176980187,0.0052684650038378,0.0046265893360439,0.0005181959478628,0.0007748732746103,0.0010974878449014,0.0018989798301822,0.0004529981230959,0.0004813373295503
2020-11-27 15:47:50,0.0,정상,R-EF-05,2.2,4.7,0.0294728037,0.0062810370136833,0.0566075109,0.0078182047773571,-0.0140215391516438,2.868375580013613,7.240474317575447,1.244731524479964,4.692346763089129,0.0049440209278688,0.0045773745115548,0.0012839510378649,0.001023897102628,0.0010590029726122,0.0019598112632536,0.0005848495775149,0.0003318697390324
2020-11-27 15:47:53,0.0,정상,R-EF-05,2.2,4.7,0.02736344,0.0063219779215166,0.0527040045,0.0078538072890464,-0.0180315439690351,2.7968960603159374,6.7106312340392,1.24230223302683,4.328303632138501,0.0052704381337688,0.0045933969803125,0.0013217720995609,0.0008818026317049,0.0008938654316451,0.0019391652712433,0.0005276885389992,0.0004625475592192
2020-11-27 15:48:08,0.0,정상,R-CAHU-02S,22.0,42.3,0.0318907723,0.0085030393084416,0.0613664612,0.0102272488389929,0.0004692863393811,2.387965489313743,6.00029022135756,1.202775674439085,3.7505145093636574,0.0023334678547449,0.0029890954358647,0.0001007695205216,0.0008079671686138,0.0031524851435103,0.000439647741896,7.810365929623701e-05,8.350389477154355e-05
2020-11-27 15:48:29,0.0,정상,R-CAHU-01S,18.5,37.6,0.031483274,0.0070715885608166,0.0614213943999999,0.0088420807054737,-0.0153718056357954,2.8902808683275487,6.946486516683448,1.2503669620242408,4.452079434378764,0.0037710788217442,0.0028666429712462,9.930275863460096e-05,0.0027299322145367,0.0006102571682222,0.0002641854578913,0.0001019824495406,3.656560989297351e-05
2020-11-27 15:48:32,0.0,정상,R-EF-05,2.2,4.7,0.0307426006,0.0063557774348916,0.0562691354,0.0079071241900794,-0.0453127294648177,2.8645798212028635,7.116257952619093,1.2440844996666045,4.836953608732526,0.0053175287578878,0.0042718129177678,0.0004932234231679,0.0011851390090126,0.0011742069293655,0.0021961556730949,0.0001919422924146,0.0003158004818777
2020-11-27 15:48:35,0.0,정상,R-EF-05,2.2,4.7,0.0318072066,0.0062979852827833,0.0601214152,0.0078531863473281,0.0216775838340621,2.9119744566833448,7.655671537764426,1.2469362811621991,5.050378045015549,0.0055502949404937,0.0041837855918914,0.0007769164222363,0.0010223923689662,0.0008032145283894,0.0021162260269961,0.0005686219031804,0.0003173014025336
