Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-27 15:48:44,0.0,정상,R-CAHU-03R,7.5,15.0,0.0243825801,0.0049916394127916,0.0478173717999999,0.0062393777593627,-0.0448475814209942,2.9475578139370526,7.6638045722180115,1.2499656412227322,4.884683784953847,0.0015736019256702,0.0042916729347387,0.0003924674689928,0.0002495593470248,0.0001340087693545,0.0041710686143847,0.0002762061572987,0.0004844385331554
2020-11-27 15:48:44,0.0,정상,R-EF-05,2.2,4.7,0.0314188898,0.0063234179931416,0.0625489764,0.0079309473063863,0.0052710691766374,2.967408075049139,7.886696756846796,1.2542184171579662,4.968656165712389,0.0054150028435455,0.0043253024389894,0.0007713078597005,0.0010537450603322,0.0010369949726304,0.0022092095119579,0.000464319705719,0.0003099880806061
2020-11-27 15:49:08,0.0,정상,R-CAHU-03S,15.0,30.5,0.0375679172999999,0.0075213790539166,0.0719788783,0.0094231564878854,-0.0488129626724151,2.9990111871186267,7.638510343379877,1.2528495665935664,4.994817709717338,0.0010132911819472,0.0006303010202704,0.0002801449000551,0.0004825354800538,0.0001934410550473,0.001646635196109,0.0002037696025105,5.316255891030515e-05
2020-11-27 15:49:11,0.0,정상,R-EF-05,2.2,4.7,0.0308704097,0.006495665482975,0.0609733258,0.0081258541877415,0.044147721096958,2.932636882247757,7.503620467615926,1.2509656183864808,4.752462974103374,0.0053540982940226,0.0045144798697121,0.0007437137263348,0.0009854293704098,0.0008870042765414,0.002292434363085,0.0003154120241761,0.0002004576209726
2020-11-27 15:49:14,0.0,정상,R-PAHU-04S,55.0,105.3,0.071438022,0.0111228188255916,0.1360339746,0.0142465756427695,-0.1634552903886188,3.547870213441472,9.548538400456984,1.2808421917284716,6.422654465577879,0.0012464561554158,0.0005453509808873,0.000279463749775,0.0004176208951118,0.0027822606657653,0.0013865336877953,0.0003066730365417,0.0035025558890527
2020-11-27 15:49:44,0.0,정상,R-EF-05,2.2,4.7,0.0286722146,0.0064377468295083,0.0572456159,0.0080245710401648,0.0119285205560469,2.8606059961877754,7.13379140311329,1.246487513827524,4.453765480272819,0.0051429941321385,0.0043755114571286,0.0008984878657656,0.0010182293663558,0.0008691662196203,0.0023077667291886,0.0004493108317925,9.612577715948028e-05
2020-11-27 15:50:02,0.0,정상,R-CAHU-02S,22.0,42.3,0.033932656,0.008488578686,0.0674169360999999,0.0102342172028222,0.0217361178822092,2.424508001828853,6.587405246920973,1.2056455599217406,3.997448484039416,0.0023714574625511,0.0029853719236873,0.0001080396273449,0.001054485463971,0.0009199125037535,0.0004535159400024,8.76405451544905e-05,0.0002124943865807
2020-11-27 15:50:26,0.0,정상,R-EF-05,2.2,4.7,0.0310980082,0.006434271319275,0.0594547336,0.0080107153308508,-0.038465890640941,2.851397501630603,7.421900684827463,1.245007388304152,4.833182602486843,0.0052019843957182,0.0042497098689011,0.0008943381589579,0.0011082169614747,0.0008136217801602,0.0023375608020452,0.0002985174119203,0.0002227737275128
2020-11-27 15:50:35,0.0,정상,R-CAHU-03R,7.5,15.0,0.0236607416999999,0.0049927907301166,0.0465356968,0.0062443114337709,-0.0960199135411254,2.959095016566559,7.4524945293922915,1.2506655638709443,4.7389812589736,0.0016803790633369,0.0044611346067926,0.0004452615925048,0.0002069485568932,0.0001536010764403,0.0041715393368275,0.0003073392302263,0.0004366924848433
2020-11-27 15:50:44,0.0,정상,R-EF-05,2.2,4.7,0.0351116545,0.0062846694101166,0.0651749428,0.0078476066849862,0.0081730979199468,2.9256824215913,8.30507254201335,1.248690451776779,5.58687374127897,0.0051329608679266,0.0043207114571511,0.0007625559803098,0.0009930744719255,0.0011077999523715,0.002325548904057,0.000283462511584,0.0001809375051499
2020-11-27 15:50:47,0.0,정상,R-EF-05,2.2,4.7,0.0310817361,0.0063875907114083,0.0614318419,0.0079400516812346,-0.0012182706560513,2.8369790490067124,7.73695743633336,1.2430432756209078,4.865956117771846,0.0056930317830458,0.0041539020050901,0.0003287787310719,0.0010866596492525,0.0007888741875263,0.0024080588487125,0.0004127915528788,0.0002665867472915
2020-11-27 15:50:53,0.0,정상,R-EF-05,2.2,4.7,0.0304837488,0.0063453915201,0.0583777018,0.0079225437859858,-0.0161334360494252,2.8856570247414104,7.368555274287512,1.248550820054209,4.804076896348799,0.0050382057243407,0.0041721578593782,0.0007259878270282,0.0011308716701082,0.0011956631644443,0.0023599890306381,0.0003277966921722,0.0002487905651821
2020-11-27 15:50:59,0.0,정상,R-PAHU-04S,55.0,105.3,0.0668541417,0.0111680143038083,0.1211722604999999,0.0142688496783918,-0.1723789813431309,3.4531424543594893,8.492083330550352,1.2776532416802238,5.986215622700491,0.0013017980954555,0.0004245337253914,0.0001123070467461,0.0003727172558833,0.0029926048551498,0.0012709320602349,0.000196904083849,0.0034848378211199
2020-11-27 15:51:08,0.0,정상,R-EF-05,2.2,4.7,0.0298937391,0.0065069357189249,0.058115419,0.0080826433353489,-0.0266888245681071,2.8463008007231507,7.190150126485899,1.2421581654543097,4.594134688169119,0.0056346536167976,0.0043311675101083,0.0009311097078423,0.0010262817014369,0.0009130031872314,0.0025173874843425,0.0003454960225396,0.000322327358762
2020-11-27 15:51:20,0.0,정상,R-CAHU-01S,18.5,37.6,0.0356148928,0.0070780347418499,0.0672214999,0.008836378946733,-0.0362634327644183,2.860198406093173,7.607358206933072,1.24842265812663,5.031748797363386,0.0036221211856115,0.0026412498330167,9.768145843787932e-05,0.0025535354905701,0.0004383174012646,0.0003140188711654,0.0001057286448917,3.917158414147361e-05
2020-11-27 15:51:26,0.0,정상,R-EF-05,2.2,4.7,0.0285208393,0.0063260989301,0.0561117195,0.0079120548177452,-0.0226383936416997,2.8963972094012744,7.091927545060998,1.2507004561846402,4.508440290792158,0.0054697488501486,0.0040646435597105,0.0009003802408804,0.0011555666968394,0.0007592689414527,0.0023517732863578,0.0003346134681517,0.0003586336048271
2020-11-27 15:51:35,0.0,정상,R-EF-05,2.2,4.7,0.0286591835,0.006356698920175,0.0554499960999999,0.0079309686349621,-0.011210925005183,2.8671391153290604,6.991579295315763,1.2476552271164978,4.508501009705052,0.0053813593508207,0.0043354390160879,0.0007684583272146,0.0009526586638542,0.0009680703695001,0.0023678284973209,0.0003699808676561,0.0004331950046077
2020-11-27 15:51:44,0.0,정상,R-CAHU-02S,22.0,42.3,0.0332560465,0.0086172159857833,0.0650068969,0.0103776028695893,0.018415035515397,2.359790214897345,6.2641534578758185,1.204287195157958,3.859256464601301,0.0024471482495603,0.002877367355481,0.0002155163072005,0.001316769963429,0.002576289304569,0.0004173017877463,8.28211525738111e-05,0.0001279494459607
2020-11-27 15:51:47,0.0,정상,R-EF-05,2.2,4.7,0.0314832404,0.006595625331475,0.0609833821,0.0082023390420015,-0.0067049571689334,2.864130365774887,7.4348770256536945,1.2436029382777694,4.773351853350243,0.0055307123943187,0.0041808310745225,0.0004619870527258,0.0011990926010636,0.0008516062349047,0.0023439798548365,0.0003768427148789,0.0005089543819374
2020-11-27 15:52:05,0.0,정상,R-EF-05,2.2,4.7,0.0314844511,0.006471076423825,0.0608377195,0.0080690652127968,-0.0196124806487214,2.893692193803022,7.539624218616578,1.2469432725424894,4.865411724096097,0.005873229603698,0.0041978386679661,0.0006603261628872,0.0008653314881405,0.0006650799344673,0.0023666799724238,0.0004153475978154,0.0005908021529425
2020-11-27 15:52:14,0.0,정상,R-EF-05,2.2,4.7,0.031349916,0.0064183742378333,0.058906991,0.008033290969154,-0.0410029527761588,2.8769906735137747,7.332859126625581,1.251608377991036,4.884401382394752,0.0056220443595066,0.0042353409062831,0.000807301099271,0.0009489048096346,0.0008351167753518,0.0024655567714453,0.0002879330945842,0.0006165611112129
2020-11-27 15:52:23,0.0,정상,R-EF-05,2.2,4.7,0.0310656391,0.00650012835575,0.0602103621,0.0080946826992285,0.0087255842842882,2.859530428514692,7.438260934642687,1.2453112086729865,4.779234716575927,0.0056874509978445,0.0040474795625345,0.0008362325290475,0.0009430678186484,0.0008468226833671,0.0023335030180434,0.0004209128657962,0.0005919756673592
2020-11-27 15:52:41,0.0,정상,R-EF-05,2.2,4.7,0.0303337554999999,0.006489027438075,0.0595115161999999,0.00807226145528,-0.0051297972452427,2.8497961283652247,7.372347455504359,1.2439863342101618,4.674622782763057,0.005489416667287,0.0042264066571797,0.0009081056183598,0.0008589913834634,0.0007691791449577,0.0023819571484008,0.0005153924336925,0.0005630690699676
2020-11-27 15:52:47,0.0,정상,R-PAHU-04S,55.0,105.3,0.0694895834,0.01126739936235,0.1220134757999999,0.0144098813970279,-0.20644643278639,3.446469152676252,8.467347678875807,1.2789003862930886,6.1673134292372165,0.0011639280353765,0.0004341388423221,0.0002220511746291,0.0004207800138664,0.0034271518250111,0.0015107147980839,0.0002046551478446,0.0035401861291686
2020-11-27 15:52:50,0.0,정상,R-EF-05,2.2,4.7,0.0338242613,0.0064528991929166,0.0651837513,0.0080402967772905,0.0130974881179187,2.90607277131386,8.107132498405816,1.2459975798345642,5.241715434998399,0.0054462429220531,0.004171651956111,0.0008603112108361,0.0009934933545572,0.0009306035568873,0.0023705987834256,0.0006376348391515,0.0005643673065685
2020-11-27 15:52:53,0.0,정상,R-EF-05,2.2,4.7,0.0302025769,0.0063917436289,0.0575567968,0.0079778780821968,-0.0569890085088034,2.882336839191645,7.21454955904151,1.2481536409134404,4.725248485161439,0.0056629481847421,0.0041672189277108,0.0004977203130746,0.000851662088628,0.0009741075193992,0.0022704480437748,0.0005406583629823,0.0006792153897114
2020-11-27 15:52:56,0.0,정상,R-CAHU-01S,18.5,37.6,0.0325686,0.0073662325209083,0.0649801492,0.0091455568591538,-0.0663275149345586,2.821182723122052,7.105105812661487,1.2415514760354165,4.421337489355271,0.0036381636895907,0.0025856133627968,9.809799211258244e-05,0.0021922606457716,0.0005420606754245,0.0001721818091989,0.0001111761572427,2.5037861471513067e-05
2020-11-27 15:53:32,0.0,정상,R-EF-05,2.2,4.7,0.030490784,0.0064886013239166,0.0598574505,0.0080472845835359,-0.0333607377912626,2.797385649819053,7.438217187256323,1.2402186822411267,4.69913044088754,0.0054586557176955,0.0042474479788465,0.0008428561831126,0.0009176348124398,0.0007059721928745,0.0022205154894912,0.0006997424012216,0.000653502839677
2020-11-27 15:53:35,0.0,정상,R-EF-05,2.2,4.7,0.0290462114,0.0063822197839416,0.0566108525,0.0079587492891705,-0.0149917718804751,2.8717158588705134,7.113033774921202,1.2470189931715554,4.55111424916505,0.004916024764442,0.0041562133395366,0.0006049871910071,0.0009614723255085,0.0007904403419234,0.0022102813022673,0.0004005582863966,0.0006610845631122
2020-11-27 15:53:50,0.0,정상,R-EF-05,2.2,4.7,0.0297018327,0.0064568690921666,0.0591272023,0.0080794358011233,0.0011958597939721,2.8879010352960304,7.318234064286857,1.2512931090588766,4.6000363761491805,0.0057167367169718,0.004288413282672,0.0006982916269423,0.0010478277205971,0.0007034261056752,0.0020517706706673,0.0005566094550607,0.0006343178759372
2020-11-27 15:53:59,0.0,정상,R-EF-05,2.2,4.7,0.0302803852,0.0067482302012916,0.0601824075,0.008359234843876,-0.0297957426525753,2.825496485386226,7.199511513196626,1.2387299476351623,4.487159491714448,0.0058112130565041,0.0044835177158192,0.0006655403809277,0.0009443491929611,0.0008154209244807,0.0019915066682628,0.0005610658850962,0.000627600296747
2020-11-27 15:54:02,0.0,정상,R-PAHU-04S,55.0,105.3,0.0644085258,0.0112368131975166,0.1242313534,0.0142722934110805,-0.1061404953668597,3.340865543538053,8.70437215812495,1.2701371073993428,5.731921023145091,0.0010245058093629,0.0004148713818503,0.00014243444459,0.0002933660504468,0.0029001303565169,0.001272245075607,0.000224045656169,0.0034528110697967
2020-11-27 15:54:05,0.0,정상,R-CAHU-02S,22.0,42.3,0.0335649252,0.008551267902125,0.0664416514,0.010291921649916,0.0186465200529602,2.3922395759368933,6.45570901723121,1.203555047943062,3.925140176190606,0.0023682444882316,0.0030784991116937,0.0001678761195982,0.0007601778796346,0.0029257243381331,0.0004673895866491,7.644400659217567e-05,0.0001025077923493
2020-11-27 15:54:29,0.0,정상,R-EF-05,2.2,4.7,0.0292802621,0.0064965194182833,0.056512991,0.0080814075656232,-0.0309376156931183,2.8351326948371023,6.992963854514092,1.2439595797835232,4.507069126522697,0.0056105594902317,0.0042270073280909,0.000601477960571,0.0009417450395359,0.0008018169001283,0.0021714797296068,0.0001168803077384,0.0002788172063897
2020-11-27 15:54:38,0.0,정상,R-EF-05,2.2,4.7,0.0335695818,0.0066536139085666,0.065170303,0.0083045949432584,0.0079987869884388,2.89586321930637,7.847499299517847,1.2481329781648578,5.045315562536394,0.0058403421669128,0.0042188313206134,0.0006029562024749,0.0007889361037384,0.000796382867738,0.0020565079522761,0.0005649130529826,0.0006719017302831
2020-11-27 15:54:50,0.0,정상,R-EF-05,2.2,4.7,0.0330110565,0.0067213004066583,0.0638540592,0.008394886580373,-0.0225528764353911,2.8709439845299705,7.606303979054142,1.2489973773612084,4.911409177203001,0.0055796623231083,0.0040473504427435,0.0006772948498753,0.0007407444109729,0.0010105002241674,0.001960074842684,0.0006561971664592,0.0005809957342184
2020-11-27 15:54:50,0.0,정상,R-CAHU-02S,22.0,42.3,0.0325041339,0.0084011311881916,0.0623612516,0.010113133245856,0.011185615549433,2.3878026794132765,6.166363092818239,1.2037823263694218,3.8690187275835735,0.0024295213552928,0.002833982528009,0.0001162044289757,0.0005688843254349,0.0016648000035841,0.0004810613542501,6.0160938487218406e-05,8.752874240997626e-05
2020-11-27 15:54:56,0.0,정상,R-PAHU-04S,55.0,105.3,0.0761750266,0.0114659076431916,0.1402833536,0.0146753706419055,-0.1162553163948951,3.548685704749574,9.559101233151871,1.2799135575297969,6.643610690971501,0.0011469058406176,0.0004774875665915,0.0002647823026413,0.0003714801961751,0.0031280777399322,0.0013196211366504,0.0002311894256189,0.0034179219455754
2020-11-27 15:54:59,0.0,정상,R-EF-05,2.2,4.7,0.0318449363,0.00646976271085,0.0600421447,0.0080539271789184,-0.0836180654420019,2.840612257633847,7.4550145992334595,1.244856656861886,4.922118124455325,0.0056460731344023,0.0041802433984688,0.0006653378977654,0.0006674223937103,0.0009042055360361,0.0018856392598764,0.0005893945750859,0.0006114647334283
2020-11-27 15:55:05,0.0,정상,R-EF-05,2.2,4.7,0.0302811693,0.00654825351075,0.0596852935,0.0081364380635492,-0.0288614656111678,2.829180596456538,7.335555562990912,1.2425355936803657,4.624312307134818,0.0054123289968112,0.0043928670783026,0.0006154849869028,0.0008122936327707,0.0009485912351037,0.0018459604049046,0.0006297421809702,0.0005883554372716
2020-11-27 15:55:14,0.0,정상,R-CAHU-03S,15.0,30.5,0.0389654227,0.00744464163455,0.0749054403,0.0093427585647889,-0.0618455410744145,3.0713344155808424,8.017486460830117,1.254964177379598,5.234022618249953,0.0010403145829281,0.0005370984045827,0.0002689306939289,0.0001611826024629,0.0001935327369145,0.0017531905302877,0.0002332847808955,5.358948994129962e-05
2020-11-27 15:55:17,0.0,정상,R-EF-05,2.2,4.7,0.0297445394,0.0065781890509583,0.0590034723,0.0081887448953204,-0.0018517165794627,2.869691565078308,7.205435393856034,1.2448327088026605,4.521691178161976,0.005469781180568,0.0041423109561029,0.0006244869057947,0.0007806070418449,0.0006437558313983,0.0017710882829904,0.000698922393207,0.0006632731712327
2020-11-27 15:55:23,0.0,정상,R-EF-05,2.2,4.7,0.0345535912,0.006653112598,0.0636986383,0.0082931565240446,-0.005670302118244,2.87684258143944,7.680867726940425,1.2465077663855662,5.193597837256985,0.005136725042707,0.0040245766065859,0.0007264347610788,0.0009039765646793,0.0009212285329152,0.0018093535152752,0.0006740962815443,0.000586060060406
2020-11-27 15:55:29,0.0,정상,R-EF-05,2.2,4.7,0.0296346283999999,0.0067208461032333,0.0583066119999999,0.008361287118419,-0.021409377260451,2.866120515818682,6.973401484031895,1.2440825143126684,4.409359765840058,0.0051580294449677,0.0042246854282042,0.0006094697936376,0.0008665962785937,0.000841030729986,0.0018332867621459,0.0006099947635723,0.0006189125122478
2020-11-27 15:55:32,0.0,정상,R-CAHU-03S,15.0,30.5,0.0367347747,0.007354043709575,0.0724747442,0.0092580837716994,-0.0913763205564918,3.063163854473626,7.828266192788672,1.2589106262239576,4.995180359367616,0.0010326696507621,0.0006748497148821,0.0002355701726695,0.0002487037251199,0.0002275788508269,0.0018660655231596,9.219894932719995e-05,4.222258081172364e-05
2020-11-27 15:55:44,0.0,정상,R-CAHU-01S,18.5,37.6,0.0319049433,0.0071631857594,0.0619073548,0.0089567025472577,-0.0458605572657795,2.9126070801901416,6.911846683906422,1.2503797678992516,4.454015904603933,0.0036586446895048,0.0026367148773217,0.0001163396719522,0.0021953057618553,0.0004169923249909,0.0003443657841542,7.709358782080842e-05,0.0001381825254144
2020-11-27 15:55:50,0.0,정상,R-EF-05,2.2,4.7,0.0288524683999999,0.0064888771424499,0.0569780674,0.0080446290300388,-0.0289297323856663,2.7883194848676425,7.082746412201555,1.2397567180631544,4.446450097082004,0.00506508639176,0.0043812276750665,0.000662651721156,0.0007643560351832,0.0009012006616247,0.0017189376477345,0.0008033886251317,0.000535228047281
2020-11-27 15:55:59,0.0,정상,R-EF-05,2.2,4.7,0.0293911099,0.006474147640825,0.0581713877,0.0080843880786184,-0.0381952012007862,2.901585580320757,7.195521433941466,1.2487185228275497,4.53976515992068,0.0050170084686034,0.0041938266313795,0.0006803214845668,0.0011113092070119,0.001055053161869,0.0016756161935306,0.0007945304170815,0.0005976131724816
2020-11-27 15:56:44,0.0,정상,R-EF-05,2.2,4.7,0.0311920084,0.0064928428776583,0.0606196373999999,0.008077950332381,-0.0279882878156024,2.866042347688321,7.504334008715255,1.2441314974950413,4.804060253380028,0.0055822076896262,0.0042485097334356,0.0004516149615821,0.0008875783516425,0.0007580132635719,0.0014378180413652,0.0006996307425633,0.0005106119540365
2020-11-27 15:56:56,0.0,정상,R-EF-05,2.2,4.7,0.0340932943,0.0064933953170416,0.0636696145,0.0081009148379835,-0.0153035721430571,2.8779587575724426,7.859558552753361,1.2475622447817063,5.250457216199891,0.0049624758435967,0.0042900147618476,0.00068864926009,0.000939365767001,0.0009374461667398,0.0014550390795272,0.0007238205153981,0.0004186196792881
2020-11-27 15:57:02,0.0,정상,R-EF-05,2.2,4.7,0.033899188,0.0065202315962666,0.0631455592,0.0081468011942347,0.0122288252757264,2.9619078571528945,7.750963561586171,1.249465003497635,5.1990772872868325,0.0054541958877688,0.0040627652030413,0.000386026321436,0.0010033490383253,0.0005945634571994,0.0014513951010448,0.0006953178661249,0.0004236095869531
2020-11-27 15:57:11,0.0,정상,R-CAHU-02S,22.0,42.3,0.0314094200999999,0.0085400042113,0.0624987521,0.0103065799671302,0.0173430673165866,2.399605871149881,6.063966155535698,1.206858885794545,3.6779162308186617,0.0023983822004016,0.0031478637013606,0.0001479285375189,0.0008076290327665,0.0022930395760253,0.0004700924294535,7.576837217207912e-05,0.0001861823266892
2020-11-27 15:57:20,0.0,정상,R-PAHU-04S,55.0,105.3,0.0652807876,0.0115350224776666,0.1261005662,0.0147603638967226,-0.1425586776867343,3.4572490656651844,8.543188168145281,1.2796129288261644,5.659355040390451,0.0010843008438326,0.0004138219189298,0.000303335155618,0.0003596487553122,0.0032177660553712,0.0014511910377033,0.0001802699224264,0.0036670388760477
2020-11-27 15:57:26,0.0,정상,R-CAHU-02S,22.0,42.3,0.0304126069,0.008505157011125,0.0607104562,0.0101804768705242,0.0264687197412716,2.3502519800055595,5.963419687713899,1.1969769467168956,3.5757842988929425,0.002473256546562,0.0031131271215782,0.000191100089347,0.0008190942086141,0.0009128956234496,0.0005124586245313,5.545808150884734e-05,0.0002050404909516
2020-11-27 15:57:29,0.0,정상,R-PAHU-04S,55.0,105.3,0.0799458101,0.0113858457961333,0.1367311701,0.0146833865395891,-0.2991234321899788,3.8343944724133774,9.311964221015886,1.2896175481821144,7.021508242027117,0.0014849785196349,0.000365125140215,0.000236320486008,0.0005028994137929,0.0030939480331842,0.0015430262225482,0.0002483622334782,0.0035384627016805
2020-11-27 15:57:44,0.0,정상,R-EF-05,2.2,4.7,0.0332107171,0.0065647516614999,0.0623901244,0.0081350568793834,-0.0343618888742565,2.820073763730373,7.669291724082979,1.239202531771731,5.058944924721126,0.0051048387501687,0.0040401647471234,0.0004008562751233,0.0009374713226699,0.0008231772692232,0.0012238681108696,0.000761138371684,0.0003251446197387
2020-11-27 15:57:47,0.0,정상,R-CAHU-03S,15.0,30.5,0.0340645835,0.007237690378575,0.0680537261,0.0090567494670291,-0.048262135760212,2.96730594093074,7.514144710279053,1.251331432170539,4.70655440039794,0.0010603194829148,0.0006770752760685,0.0002841792499926,0.0002931346643542,0.0002727786627345,0.0016314776908423,4.900171063257763e-05,5.903852222548353e-05
2020-11-27 15:58:11,0.0,정상,R-PAHU-04S,55.0,105.3,0.1098112761999999,0.0113176043269083,0.1739313006,0.0145659740630697,-0.1969127282694091,4.0614732171528,11.940931642943212,1.2870191996762277,9.702696173863986,0.000593478679539,0.0005699272109669,0.0002061427989849,0.0004557963479771,0.0027000498675217,0.0012759515382488,0.00044698960676,0.0033887287057332
2020-11-27 15:58:17,0.0,정상,R-EF-05,2.2,4.7,0.0336825997,0.00643960632395,0.0625612159,0.00799894624153,-0.0186626133436108,2.858732861619337,7.821182192122475,1.2421483300587213,5.230537086518572,0.0055894107219907,0.0045661905448754,0.0004766785380629,0.0008638014218639,0.0008308766901468,0.0011480049108695,0.0006999084903887,0.0003171017543596
2020-11-27 15:58:20,0.0,정상,R-EF-05,2.2,4.7,0.0297631547,0.0065264236004333,0.0587087609,0.0081358529942313,-0.0149072154747952,2.8795258256454703,7.216054781425699,1.2466020430686104,4.560408046150089,0.0056262007260081,0.0043667593171731,0.0007644693330026,0.000837209387968,0.0007270261551672,0.0011935589581135,0.0005095625809095,0.0002561116341634
2020-11-27 15:58:32,0.0,정상,R-EF-05,2.2,4.7,0.0291016232,0.0063694376821166,0.0556127167999999,0.0079296212140252,-0.0303374047752285,2.884035105348292,7.013287936331286,1.244948394155592,4.568947001665155,0.0050429926191421,0.0043532031345553,0.000844695331407,0.0009096660227642,0.001123814215293,0.001013385903121,0.0007193449977029,0.0002519291050301
2020-11-27 15:58:32,0.0,정상,R-CAHU-03S,15.0,30.5,0.0369451866,0.007309761048725,0.0720010661,0.0091359953832483,-0.0221980860535704,2.989730059805204,7.88103135778944,1.2498350250234125,5.054226308320178,0.0010676879491083,0.0007117940152802,0.0002304976961398,0.0001912352387722,0.0002365043556846,0.0015846883332324,9.104744519965133e-05,4.799046853371146e-05
2020-11-27 15:58:44,0.0,정상,R-CAHU-01S,18.5,37.6,0.033032842,0.0072360655659583,0.0622337517,0.0090269049020194,-0.1379665363621855,2.851346887809496,6.894251393528854,1.2474879918841555,4.565028011271921,0.0038512100561653,0.0029545475971326,9.231657630526512e-05,0.0027871894746273,0.0004108000736246,0.0006201543232581,3.990620026483566e-05,5.473685083874301e-05
2020-11-27 15:58:50,0.0,정상,R-CAHU-03S,15.0,30.5,0.0397146158,0.007547591549725,0.070576204,0.0094390914958997,-0.0518147137858492,2.95359121422702,7.47701238309401,1.250609738711112,5.261892557162426,0.0010317394582866,0.0006984055293743,0.0002627869486569,0.000368890989905,0.0002315158169791,0.0017527794819685,0.0001364933250883,5.169607799073565e-05
2020-11-27 15:58:50,0.0,정상,R-EF-05,2.2,4.7,0.0323890746,0.0066604827257083,0.0622602850999999,0.0083005078423533,-0.0171149540587357,2.8895599763835937,7.500780227243094,1.2462321702772028,4.862871946951182,0.0050012052928868,0.0043423929466242,0.0006927633123866,0.0010111323659633,0.00116519592907,0.0010190978921802,0.0006752131849113,0.0002351072488172
2020-11-27 15:58:53,0.0,정상,R-EF-05,2.2,4.7,0.0297511742,0.0066072243057916,0.0585102495,0.0082421037664065,0.0124002568019362,2.863939142934035,7.098945992220814,1.2474381654005335,4.502824911501967,0.0051126849084944,0.0043428830621085,0.0005942525816964,0.0010655477302659,0.0006963667313257,0.0010528340333113,0.0007388727821806,0.0001385560999684
2020-11-27 15:58:59,0.0,정상,R-CAHU-03S,15.0,30.5,0.0419731215,0.007414892324325,0.0781232641,0.0093319035042526,-0.0446960913704234,3.103711005128691,8.37163222534375,1.258535268764296,5.660651519146765,0.001082885363815,0.0006870226828864,0.0002742173574444,0.0003117968248261,0.0002944325722218,0.0018070825198968,8.751390561878724e-05,3.388935661219557e-05
2020-11-27 15:59:05,0.0,정상,R-CAHU-03R,7.5,15.0,0.0310314241999999,0.0051504838963833,0.0513996984999999,0.0064300358899549,-0.0557115030816518,2.953126861016468,7.993687652707687,1.248433354867898,6.024953154749254,0.0014171250342972,0.0043666120254248,0.0004333562507608,0.0002890467541019,0.0001781579203838,0.0007764429942114,0.0002204322818044,0.0008545408735945
2020-11-27 15:59:11,0.0,정상,R-EF-05,2.2,4.7,0.0302936547,0.006451744657025,0.0563730058,0.0080173595635276,-0.0277353788000009,2.821325792611758,7.0313680399779965,1.242665354835128,4.695420589377273,0.0048403054467213,0.0045435507255515,0.0008060252590829,0.0008597174814359,0.0010108016658241,0.0008880159233585,0.0006445897364237,0.0001299445710495
2020-11-27 15:59:23,0.0,정상,R-EF-05,2.2,4.7,0.0268100779999999,0.006409117578725,0.0522048828,0.007970144862245,-0.0165982673221207,2.8113134545282046,6.550054447228056,1.2435635271697711,4.183115330727552,0.0053287661226833,0.0040139211436883,0.0007845820321898,0.0008060067329739,0.0007820997933221,0.0008644046826703,0.000818086908074,0.0001615033078988
2020-11-27 15:59:32,0.0,정상,R-EF-05,2.2,4.7,0.0335411652999999,0.0065446011169666,0.0609531477,0.0081264171134235,0.0075869522008731,2.841168762265056,7.500617658342312,1.2416978465434811,5.125012922948904,0.005134000066026,0.004273756152286,0.0006464016020752,0.0007915777829373,0.000770714111307,0.0008337107771855,0.0007122912896408,0.0001250576929493
2020-11-27 15:59:50,0.0,정상,R-CAHU-02S,22.0,42.3,0.0336679965,0.0085308724502833,0.066728346,0.0102576952789318,0.0022835695077095,2.406659860341182,6.505198700633318,1.202420425192404,3.946606480897718,0.0025200413769566,0.0030520435403749,0.0001212158388991,0.0007880130581644,0.0005600048546906,0.0004295520131758,8.20914775964703e-05,0.0002097944015637
2020-11-27 15:59:50,0.0,정상,R-EF-05,2.2,4.7,0.0298979115,0.0063265301999666,0.0596791264,0.007908401650957,-0.0194345532880228,2.926612721043824,7.546294312552714,1.2500377617732323,4.725799222480204,0.0050113884687766,0.0043273570960969,0.0004892128182488,0.0010454085153092,0.0008608503695454,0.0007637499641355,0.0006053664173469,0.0001457408846898
2020-11-27 15:59:53,0.0,정상,R-CAHU-03S,15.0,30.5,0.0338906646,0.0073524000032749,0.0647227057,0.0092332044889064,-0.043639067270746,2.9968762291400104,7.009777134012743,1.2558082374182091,4.609469640512485,0.0010646387549471,0.0007132395848895,0.000242942843082,0.0003005440197223,0.0001755085017313,0.0017972412309935,0.0001724038905891,6.824175194015717e-05
2020-11-27 15:59:53,0.0,정상,R-EF-05,2.2,4.7,0.0320870206,0.0064001632681666,0.0594641697,0.00796251647006,0.0076713866822111,2.812590120484264,7.468012144601738,1.2441114603535646,5.013469071889999,0.0055061741392044,0.004410896590645,0.0007702605685005,0.0009628376974806,0.0006863535627479,0.0007491465345008,0.0007606224828011,9.807625436355472e-05
2020-11-27 15:59:56,0.0,정상,R-PAHU-04S,55.0,105.3,0.079365477,0.0113410532196,0.1504778117,0.0145016820866282,-0.1881924317606645,3.662700886834844,10.37657637238878,1.2786891839609669,6.998069355925237,0.001087028114441,0.0005320107475168,0.0001650173676146,0.0002115988947445,0.0031567463861055,0.0012948810588523,0.0002361279865653,0.0034633559388242
2020-11-27 16:00:02,0.0,정상,R-EF-05,2.2,4.7,0.0316518098,0.0064911440523916,0.0605322979,0.0080474118571773,-0.0200976730428087,2.8229534893185204,7.5219584848279535,1.2397524677044014,4.876152731248949,0.0057604214677402,0.0042107373157827,0.0008729971051118,0.0009095723393154,0.0007326259977433,0.0003989246207196,0.0006630287796947,0.0001318584216688
2020-11-27 16:00:11,0.0,정상,R-CAHU-02S,22.0,42.3,0.0310647952999999,0.00845972587145,0.0599394756999999,0.010138798333124,0.0240231181622903,2.314412384230016,5.911891501399522,1.1984783534583143,3.672080605452938,0.0024268941243951,0.0029908540092766,0.0001929587798583,0.0007622826441067,0.0022234259908631,0.0004033721536133,0.0001119611144735,9.287943856778692e-05
2020-11-27 16:00:38,0.0,정상,R-PAHU-04S,55.0,105.3,0.0803077966,0.0113753100918666,0.1482923031,0.0145460580081483,-0.1572976797953849,3.6731996769833,10.194672880922834,1.2787394708957187,7.059833617847479,0.0019403505037297,0.0004475734369133,0.0001878950375541,0.0003451306795335,0.003229926846347,0.0014815509798588,0.0003176093731108,0.0034930713170445
2020-11-27 16:00:53,0.0,정상,R-PAHU-04S,55.0,105.3,0.0648026764,0.011352975976175,0.1269965246,0.0145141639204642,-0.135463337673179,3.4566159139697734,8.74983397568918,1.2784457529834643,5.707990269334919,0.0011247096340586,0.0004614623912574,0.0001386034953634,0.0002879723099887,0.0028177922112266,0.0014775320514548,0.0002346785871455,0.0035532333505978
2020-11-27 16:01:32,0.0,정상,R-PAHU-04S,55.0,105.3,0.0953361541,0.0113456150548583,0.1613681987,0.0144735206262339,-0.1696134105950243,3.601673132509025,11.149201556911615,1.2756929048140246,8.402907523217605,0.0013777506929715,0.0005949667227233,0.0002015220262025,0.0003000916356627,0.00316157982541,0.001314173942904,0.0003317156771273,0.0035250803732491
2020-11-27 16:01:41,0.0,정상,R-CAHU-01S,18.5,37.6,0.0355224981999999,0.0071764238896249,0.0698340573,0.0089662568001943,-0.0086138264441297,2.891429218642874,7.788540843318948,1.2494045694760212,4.949888516389771,0.0035666151311742,0.0026422742698438,9.128323707082368e-05,0.0022798041506877,0.0005905045522361,0.0005715541519062,8.800204235506079e-05,2.5808984766578976e-05
2020-11-27 16:02:05,0.0,정상,R-EF-05,2.2,4.7,0.0313695073,0.006519604573225,0.0604687594,0.0081587195574446,0.0077782608987869,2.9705186581533933,7.41155017944249,1.251413251495537,4.811565938957353,0.0052971751541184,0.0040991471863995,0.0005482780279645,0.0008676739104272,0.0007816999660336,0.0006891216750136,0.0006006343653572,0.0003172164766597
2020-11-27 16:02:11,0.0,정상,R-CAHU-01S,18.5,37.6,0.0315273851,0.0073140241078749,0.0617393795,0.0090794205022707,-0.0836968305788086,2.841509699693632,6.7999251146655455,1.241371421307585,4.31053885453488,0.00353616911954,0.0027550630364742,9.074086262436994e-05,0.0023853655712562,0.0007185331212186,0.0003750420884859,7.460988596749897e-05,7.417509336641981e-05
2020-11-27 16:02:17,0.0,정상,R-EF-05,2.2,4.7,0.0302166659,0.006484831677375,0.0571008492,0.0081287213325329,-0.0108827537112692,2.913068968088276,7.024579495851295,1.2534976599151118,4.659591397788049,0.005641015367519,0.0044737273550439,0.0009686672595063,0.0007306154806018,0.0007361492914179,0.0007218538903421,0.0005650439208878,0.0003383182324408
2020-11-27 16:02:53,0.0,정상,R-EF-05,2.2,4.7,0.0287473202,0.0065996190578416,0.0569272675,0.0082261973349777,0.0319965847454936,2.8911753238813653,6.920240930514182,1.246465479731505,4.355905992156083,0.0054495574495844,0.0043743567250125,0.0006696623974866,0.0009495895688471,0.0009321559894567,0.0005710136432861,0.0005080233375478,0.0002889349685413
2020-11-27 16:02:59,0.0,정상,R-EF-05,2.2,4.7,0.0291411988,0.0065702350825916,0.0581639502,0.0081648360517136,-3.12059424596935e-06,2.8447481655823186,7.123713180718761,1.2427007480062566,4.435335788396949,0.0048966897821707,0.0045835282767552,0.0010643449759648,0.0009055059331246,0.0008683994556583,0.0002139819459173,0.0005461573127407,0.0003458624514033
2020-11-27 16:03:05,0.0,정상,R-CAHU-02S,22.0,42.3,0.0304192398,0.0085078756557666,0.0602335502,0.0101875450766043,0.0067911534400803,2.3308147030435524,5.912469564264919,1.197425243244966,3.57542129560647,0.0024575243647692,0.0029831473874584,0.0001399536044407,0.0008965265381866,0.0033354787421887,0.0004259433015692,9.306222317065266e-05,0.0001055699973398
2020-11-27 16:03:20,0.0,정상,R-CAHU-03S,15.0,30.5,0.0361366421,0.0074294306762083,0.0712451898,0.009295526286146,-0.0448020715439289,2.9644179369845536,7.664460043126693,1.251176125233065,4.863985367778222,0.0009874172806656,0.0005676286099205,0.0002761538804666,0.0003490672971383,0.0002553240595229,0.0016540689603505,0.0001862192221113,0.0001119465710046
2020-11-27 16:03:32,0.0,정상,R-EF-05,2.2,4.7,0.0315785259,0.0066060998323083,0.0587097779,0.0082254696602698,0.0108987394468999,2.8140555829126166,7.137559352212592,1.2451325092063692,4.780207187538928,0.0056021161015063,0.0044150384011365,0.000989992373442,0.000882711254061,0.0007519658340873,0.0004484562919186,0.0003985797021662,0.0004512138350402
2020-11-27 16:03:41,0.0,정상,R-CAHU-02S,22.0,42.3,0.0328880287999999,0.0083615779741416,0.0635203942999999,0.0100109897538225,0.0180042769274881,2.333293235647812,6.345066358273458,1.1972608262198543,3.933232327881989,0.0024941266817632,0.0032996633908449,0.0001431663940985,0.0009942176245959,0.0014315608859789,0.000451029098183,8.196747746748745e-05,0.0001343849435921
2020-11-27 16:03:53,0.0,정상,R-EF-05,2.2,4.7,0.0313040167,0.0064121597002166,0.0579178444999999,0.0079610305124071,-0.021141989786866,2.8045832161988065,7.275169264800021,1.2415521266786589,4.881977081597364,0.0056035516363056,0.0044477776399016,0.000460475596279,0.0008760252446824,0.0006957410413118,0.0003900043504201,0.0004029492142918,0.000344539712376
2020-11-27 16:04:02,0.0,정상,R-EF-05,2.2,4.7,0.0313437916,0.0063271956455999,0.0615238137,0.0078692268015307,0.0104564861253892,2.8575715862051614,7.818279387757911,1.243714789664059,4.953820516328876,0.0056409401820118,0.0045476154583289,0.0004091104794199,0.000930571687402,0.0008289497463836,0.0006413525651022,0.000405049486916,0.0004028251571221
2020-11-27 16:04:05,0.0,정상,R-EF-05,2.2,4.7,0.0286174566,0.0064058037617583,0.0551843979,0.0079973117259634,-0.0051082085553448,2.899292546563968,6.900368497684379,1.24844781754105,4.467426362768375,0.0053398900710829,0.0045573134283603,0.0008580053085922,0.0007635267885243,0.0008874757156955,0.0001498952435896,0.0002409974771719,0.000513147928237
2020-11-27 16:04:14,0.0,정상,R-CAHU-03S,15.0,30.5,0.0373276845,0.00751857535105,0.0708766394,0.0094175622760579,-0.0644067214767048,2.98530036738567,7.526006977430633,1.25257270644269,4.964728390304293,0.0011146811353535,0.0006122076930969,0.0002578429134034,0.0004288165200321,0.0001969544092804,0.0019299581474572,0.0001179947830965,5.286720653879508e-05
2020-11-27 16:04:17,0.0,정상,R-EF-05,2.2,4.7,0.0339014231999999,0.0064971498503416,0.0629106852999999,0.0081282874168428,-0.0089076391340666,2.9205155504141085,7.739722043986866,1.2510543244458874,5.217891534118952,0.0051298592730111,0.0045585102561524,0.0007383775106125,0.0010246150860916,0.0007121910051063,0.00034184307083,0.0003897669615343,0.0004138637176236
2020-11-27 16:04:20,0.0,정상,R-EF-05,2.2,4.7,0.0297368410999999,0.0066442949629583,0.0586004127,0.0083010873059017,0.016512128273969,2.908314609728058,7.05936590479386,1.249355627975575,4.475545000001,0.0057013410954627,0.004522663595119,0.0004198227147031,0.0009109364658337,0.0007457239638605,0.000411267720247,0.0003633485279848,0.0004238264182226
2020-11-27 16:04:23,0.0,정상,R-EF-05,2.2,4.7,0.0323578082,0.0066768165467083,0.0618020482,0.0082825913068535,-0.0169890840414967,2.826721676550961,7.461680277386276,1.2405000570124758,4.846292836359623,0.0055962294085124,0.0046294240685764,0.0010355866068952,0.0009658856099083,0.0008307421510563,0.0003662893563736,0.0004346202823841,0.000399188106985
2020-11-27 16:04:26,0.0,정상,R-CAHU-01S,18.5,37.6,0.0332338698,0.0070090516125083,0.0663137436,0.0087608375242967,0.0121649802151758,2.9052200967132955,7.56933836703277,1.249931946379481,4.7415644280163285,0.0036960107855919,0.0027855191442319,0.0001104322267844,0.0023630761795142,0.0003484505006512,0.000246671824357,0.0001442636496712,0.0002422799580061
2020-11-27 16:04:32,0.0,정상,R-CAHU-03S,15.0,30.5,0.0373467468,0.0073728160180083,0.0746205412,0.0092247154771917,-0.0010121457754377,2.973522735193388,8.08919704726938,1.2511793939602094,5.065465720123682,0.0010433235888159,0.0006629801104288,0.0002948620839463,0.0003956362311795,0.0002458081894172,0.001736325174229,0.0001215125187331,6.360677810858919e-05
2020-11-27 16:04:38,0.0,정상,R-EF-05,2.2,4.7,0.0278793983,0.0063195735931666,0.0551850702,0.0078617563925583,-0.0325929046409661,2.829769595982309,7.019432737986658,1.2440327304771397,4.411594847181762,0.0053240852385945,0.0040614972107022,0.0007432365736228,0.0009758319098813,0.0009808583963287,0.0005616160295163,0.0004758707506072,0.000518732622519
2020-11-27 16:04:41,0.0,정상,R-EF-05,2.2,4.7,0.0283345804,0.006473449576425,0.0561591853,0.0080455361593667,0.0410045524995535,2.839423528628483,6.98016691337828,1.2428514448721315,4.377045046151102,0.0057042977084655,0.0040496523147196,0.0009571856501015,0.0009369112337522,0.0007391614625974,0.0003924097922428,0.0004112683385409,0.0003901462090047
2020-11-27 16:04:50,0.0,정상,R-EF-05,2.2,4.7,0.0287401639,0.0064897004294416,0.0574767571,0.0080934587007134,-0.0214713092658945,2.886108606807765,7.101630986877504,1.247123621299383,4.428580981891737,0.0053765136470685,0.0042737627650797,0.0008149904132004,0.0010508210208787,0.001022252180517,0.0004526192340338,0.0002227818235612,0.0004711269285713
2020-11-27 16:04:50,0.0,정상,R-CAHU-03S,15.0,30.5,0.0368524566,0.0073937006918583,0.0711311474,0.0092844132494233,-0.022034738202107,3.0442704616272724,7.661350856438648,1.2557193800997395,4.984304631181589,0.0009620889120051,0.0007720792416196,0.0002798516768275,0.0005023713569117,0.0002014376157698,0.0016605143277954,0.0001626454002883,6.17213062374435e-05
2020-11-27 16:05:05,0.0,정상,R-EF-05,2.2,4.7,0.0309069622,0.006507974219625,0.0598081331,0.0081404487235893,-0.0030920113253136,2.897013527555727,7.347031488164609,1.2508421897311033,4.749091062284649,0.0050185573672399,0.0043190870730894,0.0010568418894732,0.0008723856664159,0.0007957788687661,0.0006206414626157,0.0003338842909774,0.0004604760317358
2020-11-27 16:05:14,0.0,정상,R-CAHU-02S,22.0,42.3,0.0307677276,0.0084416022377166,0.0590953584,0.0101020707504139,0.0144896697231781,2.325613008299249,5.8498262247449215,1.196700634066643,3.644773436792757,0.0025073327252183,0.002954524163775,6.822847631337901e-05,0.000889040127941,0.0032981932311265,0.0004844024522808,9.456399027543672e-05,0.0001079597445893
2020-11-27 16:05:17,0.0,정상,R-EF-05,2.2,4.7,0.029124774,0.0064069583495,0.0568486823999999,0.0079815626095829,-0.0004448970963952,2.8415733361915403,7.122500339939121,1.2457647098963645,4.545803548461166,0.0054960126726297,0.004300917645751,0.0004696251241907,0.0009183084668731,0.000723819716382,0.0004551074963807,0.000162781331643,0.0002852933416671
2020-11-27 16:05:23,0.0,정상,R-CAHU-03R,7.5,15.0,0.0262650306999999,0.0051629766767249,0.0466050263,0.0064814013428537,-0.037684059865653,3.035061560055972,7.190578678079533,1.2553613445654817,5.08718755566034,0.0014491803419091,0.0041299819092343,0.0004555874857221,0.0002257315546882,0.000113614975725,0.0016977191891728,0.0003007659600427,0.0004541033934899
2020-11-27 16:05:29,0.0,정상,R-EF-05,2.2,4.7,0.0276336074,0.006361864031575,0.0545382854,0.0079144151239062,-0.0245843224901823,2.8209635548757404,6.8910064162874285,1.244040282003143,4.343633762502588,0.0055654298902325,0.0041300647721787,0.0009383030210841,0.0011870546672637,0.0008111551833656,0.0002398164524434,0.0004242025959212,0.0005051272477069
2020-11-27 16:05:32,0.0,정상,R-CAHU-02S,22.0,42.3,0.0307597741,0.0086127062369416,0.0600113775,0.0104074251190956,0.0230281201846765,2.439747067809208,5.766207953770498,1.208380366493406,3.5714412234408983,0.002387167324963,0.0030052063987737,0.0001483270260035,0.0009472187999154,0.0034392763719104,0.0003932152038185,8.801941229228526e-05,0.0001430108807112
2020-11-27 16:05:41,0.0,정상,R-EF-05,2.2,4.7,0.0305731669,0.00653200852695,0.0602177866,0.0081093599700563,-0.0200670000578017,2.836776387758056,7.425713844539268,1.2414803098615776,4.68051546072852,0.0053081527346602,0.0044574287852936,0.0007402756589513,0.0009826842988211,0.0009799263015441,0.0005172626285974,0.0003801734760599,0.0004971182847596
2020-11-27 16:05:50,0.0,정상,R-EF-05,2.2,4.7,0.0322224349,0.0063975833615083,0.0610269848,0.0079502733276225,-0.0441176762064768,2.8581436700208043,7.676086379064098,1.2426994504606403,5.036657293732088,0.0053900749466308,0.0042333864148137,0.0006680766052263,0.000906859788975,0.0006168042985909,0.0003669155305494,0.0004140313427485,0.0005279256226091
2020-11-27 16:05:59,0.0,정상,R-EF-05,2.2,4.7,0.0271779876,0.0063372969117916,0.0526961777,0.0078708009494901,-7.816651518476658e-05,2.818413021481415,6.695148059031171,1.2419807780893424,4.288577287491537,0.0054904581914427,0.0044344211217688,0.0004915020728626,0.0009614709590071,0.0006548009214584,0.0005730177549024,0.0004095873537718,0.000531970106936
2020-11-27 16:06:02,0.0,정상,R-CAHU-03S,15.0,30.5,0.0413460694,0.007423262807475,0.0750344507,0.0092998931719312,-0.1014109000124696,2.995434549149844,8.068313185195203,1.2528039775941344,5.569797334719951,0.001022199803712,0.0006279557795504,0.000243475617538,0.0004819132863148,0.0001382836800634,0.0016988341428383,0.0001024457902972,5.902709026824251e-05
2020-11-27 16:06:02,0.0,정상,R-EF-05,2.2,4.7,0.0297603961,0.0063618486623749,0.0577559619999999,0.0079258808008074,-0.0194357033636001,2.8773448688928784,7.287008655759303,1.2458455429287931,4.677947822935146,0.0050548593749156,0.0043996560983853,0.0008192454348238,0.0010455932957419,0.0006688363428143,0.0004881954559254,0.0002439544041365,0.000536383592901
2020-11-27 16:06:29,0.0,정상,R-PAHU-04S,55.0,105.3,0.0729464144,0.0114553961620749,0.1441301853,0.0146717101779574,-0.1673486244277424,3.602088712919067,9.82367996312654,1.280768466701358,6.36786483574451,0.0010458862116414,0.0005368055412136,0.0002734512985263,0.0003844074099403,0.0030193584169925,0.0014881054450114,0.0002114157975955,0.0033955867484243
2020-11-27 16:06:35,0.0,정상,R-CAHU-03S,15.0,30.5,0.0351119451,0.0074471722770166,0.0675226301,0.0093200289783842,-0.0441086004202149,2.928280021515428,7.244894866379062,1.2514856151706792,4.714802316090078,0.0009699563381076,0.0005522218117829,0.0002790464059822,0.0003342118390609,0.0001079048268241,0.0015031757048244,0.0001307266932339,5.437864892398081e-05
2020-11-27 16:06:41,0.0,정상,R-EF-05,2.2,4.7,0.0285279154999999,0.0063199658505583,0.0547907576,0.0078794616146143,0.033119612242861,2.8974008116647942,6.953616919508527,1.2467569921945378,4.513935070943416,0.0050282769936215,0.0043675316685228,0.0006313712554496,0.0010585255166926,0.0015729242567429,0.0006237633667094,0.0001321827799233,0.0001265037866363
2020-11-27 16:06:44,0.0,정상,R-EF-05,2.2,4.7,0.0291378591,0.0063955398989833,0.0570629686,0.0079602464429438,-0.0088265875610366,2.8902962146875697,7.168492710496696,1.2446558959329166,4.555965494739842,0.0054126158533233,0.0046207214660655,0.0006767173663851,0.0009740725966842,0.0005956127849041,0.0005875788925951,0.0003280811547293,0.000667631810107
2020-11-27 16:06:47,0.0,정상,R-CAHU-03S,15.0,30.5,0.0390819088,0.007443706474475,0.0710768216,0.0093548956388483,-0.0645564519533161,3.011895034881387,7.597820899769013,1.2567523546135189,5.25032911144665,0.0009788380289161,0.0006926185201008,0.0002615155469387,0.0003344529804615,0.0002439395340962,0.0016386475084228,7.587306406933278e-05,6.728071258131478e-05
2020-11-27 16:07:14,0.0,정상,R-CAHU-01S,18.5,37.6,0.0366586968,0.0072767457522249,0.0662142149999999,0.0090780073378638,-0.0788749104698761,2.882524397111637,7.293915122080201,1.2475366938700665,5.037787226356085,0.0035390968273377,0.0026279321685342,0.0001033848318865,0.0023066894422246,0.0003692065943685,0.0003386002413319,4.540078976665514e-05,0.0001503704506214
2020-11-27 16:07:44,0.0,정상,R-CAHU-03S,15.0,30.5,0.0387742147,0.007365091629275,0.0717613474,0.0092129458795572,-0.0438082191509434,2.997309205797237,7.789185819405743,1.2508935860264596,5.264593660434451,0.0010273454725681,0.0005622002721567,0.0002658158181597,0.0004060361482801,0.000234017130914,0.0016376362612914,0.0001133753788421,5.5540725270257175e-05
2020-11-27 16:07:47,0.0,정상,R-EF-05,2.2,4.7,0.0309721193999999,0.006388252053875,0.0597415473,0.0079796515102116,0.0009160488536179,2.922352642250812,7.486736384859417,1.249113441817209,4.848293263759507,0.0051344415549791,0.0040887597508445,0.0008511777953884,0.0010444898116366,0.0009652557847947,0.0007916593630579,0.0003712100387437,0.0006157224025413
2020-11-27 16:08:05,0.0,정상,R-EF-05,2.2,4.7,0.036870867,0.0065148049043416,0.065417489,0.0080896270550379,-0.0053463936053204,2.813327276249638,8.086588980546418,1.241729748445232,5.659550445697633,0.0054144874245402,0.0044970606900328,0.0007404376234522,0.0009392427542323,0.0007294321590162,0.0008105020707469,0.0003068557953448,0.000536963440671
2020-11-27 16:08:20,0.0,정상,R-EF-05,2.2,4.7,0.0325153917,0.006350370938175,0.062121328,0.007939877186793,-0.002791000875933,2.9458402312985617,7.823965854702514,1.2503013231971636,5.120235025096728,0.0055480206390319,0.0043585694723934,0.0009738065785811,0.0009804832366946,0.0008498563334417,0.0007630557232304,0.0003985659564365,0.0005794187108813
2020-11-27 16:08:32,0.0,정상,R-CAHU-02S,22.0,42.3,0.0312006027,0.008490723112,0.060799826,0.0102538841300071,0.0255667448969488,2.3963144545056414,5.92944344105415,1.2076573449339365,3.674669670467049,0.0023774290978809,0.002827836638499,0.0001995726054398,0.0007276654522603,0.0010855787078641,0.0004759667371215,9.308316857428286e-05,0.0001759564298534
2020-11-27 16:08:38,0.0,정상,R-CAHU-03S,15.0,30.5,0.0391791798,0.0074250162869749,0.0753074512,0.0093169464172934,-0.0370790069898362,3.0128630732896418,8.08284687139768,1.254804845834111,5.276645637630225,0.0010001459953519,0.0006518371956367,0.0002559791866481,0.0003836276768302,0.0001867132865089,0.0017896304483569,6.25663458360289e-05,3.484784116880637e-05
2020-11-27 16:08:41,0.0,정상,R-CAHU-02S,22.0,42.3,0.0335422120999999,0.0085642109604666,0.0651247166,0.0103252650174787,0.0288712351526627,2.428925651376064,6.307316711944528,1.2056294578848314,3.9165560324044457,0.0024854901827031,0.0031286742640075,0.0001908428260423,0.0007985037858742,0.0015119974974435,0.0004029463542356,9.654498115494276e-05,0.0002097460106345
2020-11-27 16:08:47,0.0,정상,R-CAHU-01S,18.5,37.6,0.0316079818,0.0069953146524666,0.0610911567,0.0087297135476388,-0.0296020757071029,2.8614531740742675,6.998071169989746,1.2479372238903588,4.518450330015462,0.0035574735500947,0.0028212243318175,8.743069731742073e-05,0.0025670229981305,0.0004538349888696,0.0003071246246564,0.0001112623436982,0.0002195164186488
2020-11-27 16:08:59,0.0,정상,R-EF-05,2.2,4.7,0.0298338942,0.0064434696631833,0.0566712115,0.008040208948083,-0.0105202936910014,2.902721618241977,7.048474966998383,1.2478073721714231,4.630097720559586,0.0055849085288708,0.0044285116218538,0.0005401232159711,0.0011281232315422,0.0009962563529478,0.0009722164890323,0.0001319350048249,0.0004378181018392
2020-11-27 16:08:59,0.0,정상,R-CAHU-02S,22.0,42.3,0.0333399773,0.008491408856225,0.0652843341999999,0.0102032823626031,0.0522451076689583,2.361719460576264,6.398365925780773,1.2016006454715928,3.926318690397138,0.0023778652711247,0.0031346318288483,0.000128467587739,0.0008555093339608,0.0030449502300953,0.00043743935171,8.278323400156934e-05,0.0001590533268014
2020-11-27 16:09:08,0.0,정상,R-PAHU-04S,55.0,105.3,0.0809577778,0.0113253755833249,0.1533308625,0.0145543473371021,-0.1999456584399138,3.7379070717980816,10.535055880460291,1.2851094632597784,7.148352582602099,0.0012089028152137,0.0005117277146332,0.0001915456381561,0.0003509482087468,0.0026278580668076,0.0014801715980234,0.00026223797773,0.003447027991694
2020-11-27 16:09:14,0.0,정상,R-EF-05,2.2,4.7,0.0271063186,0.006374006291,0.0538375489,0.0079482317762862,0.0020511808800513,2.8482855723251763,6.773525284029329,1.2469758286101775,4.252634428408661,0.0050566075125112,0.0044218606942418,0.0004280542538515,0.0010751398394156,0.0006668524751643,0.0009173665477952,0.0002884248444851,0.000663094057347
2020-11-27 16:09:17,0.0,정상,R-EF-05,2.2,4.7,0.0295564532,0.0064633166931416,0.0581430811,0.008043344379913,0.0045029218847041,2.827771657549617,7.228719591467791,1.244460818150533,4.57295450667965,0.0055041152059056,0.0044906591344871,0.0006968300993799,0.0010249079618923,0.0003957773567206,0.0009285916373134,0.0002692186565089,0.0007278486271312
2020-11-27 16:09:23,0.0,정상,R-EF-05,2.2,4.7,0.0288608185999999,0.0063721856387,0.0569042414,0.0079302417715361,-0.020459166605098,2.853437898436518,7.175599816419848,1.2445089049781728,4.529186724366671,0.0050621660328044,0.004452575240557,0.0004023297415201,0.0010416598778577,0.0006480002340528,0.0010078342661235,0.0003491460767477,0.0006886211283191
