Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-27 16:09:41,0.0,정상,R-EF-05,2.2,4.7,0.0316195972,0.0066525261004333,0.0608988441,0.0082801536609988,0.0037394385739498,2.8905201890050862,7.35479637133377,1.244663085269135,4.753021141539056,0.0051754646236649,0.0043767821765767,0.0004333924245245,0.0012059099499011,0.0006375441616649,0.0010138810507871,0.0001979102537709,0.0007549951041258
2020-11-27 16:09:50,0.0,정상,R-EF-05,2.2,4.7,0.0305834766,0.0063326609353583,0.0607215035,0.0078878670483629,-0.0171167729135576,2.8620476334891425,7.698089119364919,1.2455849332341726,4.829482726485093,0.0053534540443074,0.0044757503198979,0.0004982144221971,0.0010689175970105,0.0006824260184889,0.0009428034680082,0.0002704928724215,0.0007173797938499
2020-11-27 16:09:50,0.0,정상,R-CAHU-03S,15.0,30.5,0.0354168043,0.00733200077715,0.0699789188999999,0.0092367688637783,-0.0473059031813666,2.999940935231313,7.576125367217915,1.2597883094290638,4.830441972998093,0.0008976064692509,0.0004971496958372,0.0002953091205261,0.0005107586918981,0.0002532446873468,0.0018310455674647,0.0001948447882949,7.864633400541778e-05
2020-11-27 16:09:53,0.0,정상,R-CAHU-02S,22.0,42.3,0.0335150249,0.008470295097075,0.0651592277,0.0101579359355264,0.0429455520653601,2.364615347065103,6.414612979799539,1.1992422718582982,3.956771814428704,0.0024531883935188,0.0032744891696799,0.0002352350858301,0.0010648702333342,0.0016024606147544,0.000382107695847,9.071829872531172e-05,0.000105509932319
2020-11-27 16:10:11,0.0,정상,R-PAHU-04S,55.0,105.3,0.0882939324,0.0112874480322749,0.1466742084,0.0143997048265085,-0.2221675975805471,3.612525979915476,10.185917709228775,1.27572723128686,7.822311309654308,0.0012385774894021,0.0003335022176451,0.0001519094334454,0.0003158931495588,0.0034077391336544,0.0013583597956837,0.0001409516978449,0.003449440033174
2020-11-27 16:10:23,0.0,정상,R-EF-05,2.2,4.7,0.0338471532,0.0065877733744166,0.0672818311,0.0082213602208422,-0.0072473350023345,2.9458888849599463,8.183783375581996,1.2479725323839397,5.137874555831559,0.0052732708752108,0.0041980261735705,0.000383130282257,0.0010229121248007,0.0014900998533906,0.0010533969092935,0.0001182095108621,0.0003450879076441
2020-11-27 16:10:32,0.0,정상,R-EF-05,2.2,4.7,0.0291665867,0.0064134860348833,0.0571433939,0.0079804090504521,-0.0102474907427339,2.872532346122356,7.16045926201769,1.2443168983367616,4.547696298294124,0.0052555573344889,0.0043021374013334,0.0004547368600024,0.001052766404507,0.0016373037244138,0.0010333151145237,0.000146758693534,0.0004039136977723
2020-11-27 16:11:02,0.0,정상,R-PAHU-04S,55.0,105.3,0.119907856,0.0114070315463166,0.1793163866,0.0146210310914196,-0.2601605494846218,3.9398853883408527,12.264277770753925,1.281755996908835,10.511749311214825,0.0007383491383799,0.0004904422914632,0.0001711898482322,0.0003750170276847,0.0028566306353939,0.0013357938907902,0.0003478656490966,0.0033249053226397
2020-11-27 16:11:08,0.0,정상,R-EF-05,2.2,4.7,0.0367643982,0.0069027288229416,0.0690181628,0.0086306656177718,0.0081673829089831,2.942874437412601,7.996852833445589,1.2503266228693857,5.326067290636008,0.0050137217663369,0.0058927886610841,0.0006771826294894,0.0011488182912129,0.0010274523221037,0.0011741978494291,0.0003961150730084,0.0006785334529822
2020-11-27 16:11:17,0.0,정상,R-EF-05,2.2,4.7,0.0324532986,0.0067980493921499,0.0644529388,0.008481985775654,0.0064226003365778,2.8938260345790754,7.598802981372584,1.2477087597287222,4.773913328354928,0.0053387429379243,0.0059008506051902,0.0008097923440256,0.00125193463748,0.0008118534917043,0.0012138786137302,0.0003859451481997,0.0006172118303993
2020-11-27 16:11:23,0.0,정상,R-EF-05,2.2,4.7,0.0315491073,0.0066848491135666,0.0630722679,0.008351579704859,-0.0081231621801086,2.9122372986822915,7.552136257923007,1.2493295754289828,4.7194943018193465,0.0058035776992966,0.0060948661173527,0.0004748113170122,0.0009460117622434,0.0006358694701739,0.0012738564743314,0.0003710318179146,0.0006876891327
2020-11-27 16:11:29,0.0,정상,R-EF-05,2.2,4.7,0.0310976449,0.0066171173488833,0.0609737113,0.0082505537015597,0.0220972530212267,2.890112421461545,7.390256885240704,1.2468501413159994,4.699575851597654,0.0052118041477323,0.006130765601287,0.0004878106213253,0.0012692891336856,0.0009445121046409,0.0013349007984125,0.0001486536211358,0.0001426230830226
2020-11-27 16:11:41,0.0,정상,R-EF-05,2.2,4.7,0.0311253052,0.00683995343045,0.0616132971,0.0085026700945615,0.0149390409196711,2.8264045147486314,7.246346902181821,1.2430888866449707,4.550514198157672,0.0056836423413871,0.0059025184062563,0.0007843212856196,0.001141562156947,0.0006379689050268,0.0013691168402757,0.0004826658305989,0.0006523816819134
2020-11-27 16:11:59,0.0,정상,R-CAHU-02S,22.0,42.3,0.0323404223,0.0084524026428333,0.0633569937,0.0101765787679724,0.0231405939794588,2.3989928110943897,6.22576556862076,1.2039865110544667,3.8261809885998472,0.002407507612424,0.002508452163811,0.0001361016792257,0.0008599320991489,0.0015633595979354,0.0004269131575594,8.549017113377089e-05,0.0002327757064595
2020-11-27 16:12:26,0.0,정상,R-EF-05,2.2,4.7,0.0354902968,0.0071515106689416,0.0691479332999999,0.0089475654895848,-0.0075160523491205,3.010464370428924,7.728128213254126,1.251143416235583,4.962629358036338,0.0053036230433319,0.0064551260712966,0.0005292371794716,0.0010774022676941,0.000959472443105,0.0014135624614765,0.0003838827913716,0.0006154491313143
2020-11-27 16:12:26,0.0,정상,R-CAHU-02S,22.0,42.3,0.0316192359,0.0084287186659416,0.0627077911,0.0100964859150195,0.0277408242242318,2.3304782877823653,6.2108531253152,1.197867234057402,3.751369235725637,0.0023926457308824,0.0022220223121113,0.0002088738397396,0.0009182987450165,0.0019223578115033,0.0004765331824494,9.97825867457043e-05,7.447181241910353e-05
2020-11-27 16:12:35,0.0,정상,R-CAHU-03S,15.0,30.5,0.0351189747,0.0073401004639583,0.0677087604999999,0.0091865123863423,-0.0553278280954712,2.970301762648596,7.3704532963634,1.2515513147878996,4.784535970923375,0.0010502697383357,0.0007227224604928,0.0002696315688108,0.0003928277386276,0.0001239894227988,0.0016580833179793,4.428191761196514e-05,4.658478181762112e-05
2020-11-27 16:12:47,0.0,정상,R-CAHU-03S,15.0,30.5,0.0346418656,0.0074023306461166,0.0669148191,0.0092962939976628,-0.0108524096569253,3.038763699363541,7.198010208887816,1.2558604096589243,4.679859257323699,0.0010467478497364,0.0006899588465172,0.0002645999645522,0.0004441045493858,0.0002548770833166,0.0017275415169906,0.0001450738167733,5.87315720001372e-05
2020-11-27 16:12:47,0.0,정상,R-EF-05,2.2,4.7,0.0369654186,0.007167028904525,0.0700666903999999,0.0089976968675293,-0.015624449901901,3.0646832477517623,7.787180589830102,1.255429130730668,5.157704690804496,0.0056097424296945,0.0068490486116282,0.0008173816290723,0.0009885534492016,0.0007274463248612,0.0016322579688816,8.832772590374016e-05,0.0001572495273113
2020-11-27 16:13:02,0.0,정상,R-EF-05,2.2,4.7,0.0347916968,0.0070690274311333,0.0683576539,0.0088723786526895,-0.0349426699625033,3.077379739108442,7.704546500534948,1.2551059872273074,4.921709123205661,0.0051035107602225,0.0070671208723693,0.0007501508328177,0.0010115802215133,0.0007319854832205,0.0015364409419489,0.0004449086298611,0.0006124010398591
2020-11-27 16:13:23,0.0,정상,R-PAHU-04S,55.0,105.3,0.0994154811,0.01141610322835,0.1581104472,0.0146181538686743,-0.2187242788818672,3.8176813610313935,10.81603385902372,1.280485431523828,8.708355128842749,0.0014565614338101,0.0003960196658234,0.0001915167287313,0.0004704117129482,0.0029874026734088,0.0012009399516493,0.0002945334432907,0.0034479115318151
2020-11-27 16:13:26,0.0,정상,R-CAHU-03S,15.0,30.5,0.0428117625,0.0073964636484499,0.0843793377,0.0092723905057336,-0.0204152424824232,2.9815086186749125,9.100062993229535,1.253624832953354,5.788139377791929,0.0010472067403889,0.0006736419296127,0.0002837312974971,0.0002522372334099,0.0001876425750737,0.0015854227132435,7.106507976477215e-05,6.776467785280554e-05
2020-11-27 16:13:29,0.0,정상,R-EF-05,2.2,4.7,0.0383779071,0.0070956678814333,0.0725080556999999,0.0089450923753831,-0.0629513345937105,3.110028929223597,8.105903511912542,1.2606413553809372,5.408639150152503,0.0050940353676112,0.0065022587162383,0.000679680801931,0.0010190223907338,0.0018572012012094,0.0018682485549575,0.000186705436426,0.0003026619765846
2020-11-27 16:13:35,0.0,정상,R-EF-05,2.2,4.7,0.0329333432,0.0071033543808833,0.0658308566,0.0089700883379204,-0.0404388994462241,3.1175204543470176,7.338930690537813,1.2627961181355307,4.636308627460678,0.005867496497557,0.0062475716305335,0.0008018635668383,0.0008480222434934,0.0006768728197988,0.0017775605067021,7.709189829320584e-05,0.0003725086504655
2020-11-27 16:13:44,0.0,정상,R-EF-05,2.2,4.7,0.0371609107,0.0071299281463166,0.0715650991,0.0089982542131781,-0.0095626833371245,3.162506894625696,7.953220414154462,1.2620399572787675,5.211961458433126,0.0056540908488924,0.0066310164148225,0.0008177216755303,0.000859136259687,0.0007254727392462,0.0018987870345438,9.569730399532996e-05,0.0001853401785215
2020-11-27 16:13:56,0.0,정상,R-EF-05,2.2,4.7,0.0360970236,0.0072204079284083,0.0702417529999999,0.0090994292591629,-0.0262128398212523,3.0895154497548702,7.71935810471493,1.26023755851269,4.999305296585539,0.0054478747297567,0.006711597180444,0.0004698121214644,0.0007341603544841,0.0009928966003669,0.0018127466100683,0.000637388116801,0.0005075511061201
2020-11-27 16:14:08,0.0,정상,R-CAHU-02S,22.0,42.3,0.0354232416,0.008475579094525,0.068709869,0.0102337503995237,0.0440938256316922,2.4525289720519003,6.714045810927491,1.2074396669998029,4.179447941543307,0.0025119146409241,0.0021703216458497,0.0001413321713442,0.0006735717368584,0.0032487866457552,0.0010102354359102,7.44251815225282e-05,0.000112520900562
2020-11-27 16:14:11,0.0,정상,R-CAHU-02S,22.0,42.3,0.0325728766999999,0.00837822658955,0.0643057414,0.0100935378861292,0.0241882959827513,2.3970302899305422,6.370981327406571,1.2047344122583994,3.887800879081919,0.0024557881032955,0.0020670187610049,0.0001737991156309,0.0005866372809283,0.0033167324572191,0.0009589958976095,0.0001033580307677,0.0001152241241127
2020-11-27 16:14:35,0.0,정상,R-EF-05,2.2,4.7,0.0416458063,0.0071060068822916,0.0796452575,0.0089199595561231,-0.0329692039305771,3.1943040922393804,8.928881011049743,1.2552703232460876,5.860648179750896,0.005208950104843,0.0068473842805653,0.0004378008509999,0.0009763940299461,0.0018642458460969,0.0020345831346354,0.0001091721879174,0.000411696200776
2020-11-27 16:14:38,0.0,정상,R-PAHU-04S,55.0,105.3,0.0937552899,0.0113341484846,0.1550842560999999,0.0144787168113469,-0.2341050603570458,3.66039590539027,10.711187884996846,1.2774419561398538,8.27193061987742,0.0013760698987521,0.0004481822651434,0.0002879086974976,0.0002831728951524,0.003449723997381,0.0013051598472611,0.0002423453857937,0.0034719394412077
2020-11-27 16:14:44,0.0,정상,R-EF-05,2.2,4.7,0.0390234441,0.007233658112625,0.0770154298,0.0091074841467155,-0.0548835102382078,3.1482088521159035,8.456279314828581,1.2590426593178554,5.394703964774318,0.0052771200263581,0.0061826753293171,0.0004912544879665,0.0009161011765721,0.0018188403474851,0.0020641711277138,0.0001187747048008,0.0004251385959342
2020-11-27 16:14:47,0.0,정상,R-EF-05,2.2,4.7,0.0400481075,0.0073469578467916,0.0792622045,0.009252400757359,-0.0450813512770324,3.1265819726582302,8.566663569664042,1.2593512784886192,5.450978260000301,0.0053853952268068,0.0063008449968694,0.0007228548462052,0.0007248310680528,0.0017695393168783,0.0020134338015712,9.24535113820384e-05,0.0003159575104543
2020-11-27 16:14:59,0.0,정상,R-EF-05,2.2,4.7,0.03602295,0.0071449904375833,0.0707223117999999,0.0089647967772998,-0.0704277404429221,3.126072510138643,7.888891801661286,1.2546968194868562,5.041707237355537,0.005866371810432,0.0062048719908509,0.000462066693346,0.0007089650348775,0.000495864449894,0.0021252403904343,0.0001570935003133,0.000307567597118
2020-11-27 16:15:02,0.0,정상,R-EF-05,2.2,4.7,0.037848182,0.00706167081795,0.069577638,0.0088955838699426,-0.0802306605803531,3.1049344125993867,7.8215931654690145,1.259699595077565,5.359663877816852,0.0053915643271832,0.0063346971289337,0.0007287830304462,0.0007360145711794,0.0009356688166586,0.0021806720806826,0.0005429211041388,0.0003758318253587
2020-11-27 16:15:02,0.0,정상,R-CAHU-02S,22.0,42.3,0.0321902223,0.0085227885794666,0.0631174166,0.0102396154823327,0.0009343402553894,2.3667290524610904,6.164041678020224,1.2014395742494743,3.77695891431046,0.0025431616411416,0.0020275483604738,0.0002437511474473,0.0006462434719065,0.002920129258695,0.000720615189289,9.214815313296906e-05,9.248202904545818e-05
2020-11-27 16:15:11,0.0,정상,R-CAHU-03S,15.0,30.5,0.0393659435,0.0073846714355916,0.0716561451,0.009275594046544,-0.089513635386015,3.050644026278632,7.725235142939259,1.2560604933401274,5.330764387196593,0.001122855041448,0.0006637141007679,0.0002874519037705,0.0002541011567335,0.0001836091151258,0.0017442782681147,0.0001965036196976,4.569975395813871e-05
2020-11-27 16:15:26,0.0,정상,R-EF-05,2.2,4.7,0.0370775983,0.00725779559715,0.0718622394,0.0090721704567724,-0.030951003394032,3.0126659969615046,7.9211738516612975,1.2499897986015085,5.108658380315874,0.0056034223756391,0.0064371866645219,0.000599980115019,0.0007262532150538,0.0006767436763792,0.0011078056848304,0.0005341051322145,0.000321958707902
2020-11-27 16:16:05,0.0,정상,R-EF-05,2.2,4.7,0.0382285155,0.007163190918775,0.0728756152,0.0089791217317889,-0.0455863168621867,3.0567504630824924,8.116118410779212,1.2535086435089036,5.3367997493688994,0.0056037374725814,0.006307294634125,0.0007067649179175,0.0009442255822317,0.0008516850461714,0.002263417218477,0.0007613727330405,0.0002176416850053
2020-11-28 09:02:46,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0603669137,0.0143404791392916,0.1201954857,0.0178607231441873,-0.0160064220903583,2.824291833956409,6.72959794122989,1.2454760381925096,4.209546495179502,0.0091095453657566,0.0184021943700643,0.0001433729480371,0.0001503664944158,0.0008479184227585,0.0004483352996805,0.0007513164888274,6.43666533128981e-05
2020-11-28 09:13:07,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0582860932,0.0134854425790333,0.1121840812999999,0.0168646977538861,-0.0178826374537183,2.8488324739390163,6.652006631672333,1.2505854112720576,4.322149077303629,0.0094699661046374,0.0201612586624272,0.0001726165804921,0.0002330968570721,0.0005669499175788,0.0006054041962209,0.000828725575453,0.0001152204905428
2020-11-28 09:15:37,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2666398287,0.0143364108724583,0.3264655322,0.0196792307611441,-1.626481433297462,12.422138078536692,16.589344175209973,1.3726748581787598,18.59878536351393,0.0015950953467483,0.001174207708328,0.0011137386442672,0.0008414986068256,0.0020193272410473,0.0041690182778945,0.000989596047886,0.0020845609169563
2020-11-28 09:15:55,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2951596677,0.0144483379848083,0.3582661003,0.0198360653823426,-1.7987783120174643,16.613302225451196,18.061349032400138,1.3728959969789751,20.428624248016963,0.0017548965964603,0.0021086850551034,0.001865782427382,0.0015240349525398,0.0021105855376924,0.0035902596432002,0.0014211926305517,0.0013209126701317
2020-11-28 09:16:34,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.062449567,0.0139980489441249,0.1204918399,0.0173886537415839,-0.0054857831295335,2.7730574803905506,6.929336893508381,1.2422198129891495,4.461305089678957,0.0093095942156926,0.0173630734792139,0.0001974935747326,0.0001263321537371,0.0017474706835305,0.0026261590773538,0.0012270808175679,4.854343861563063e-05
2020-11-28 09:20:39,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0433874913,0.0081249962160833,0.0728450864999999,0.0101846093763237,-0.2960447121346204,3.040427368583752,7.152467395494198,1.25349096854512,5.34000141613789,0.0013107671529667,0.0004232657195473,0.0003380930524603,0.0002979836486714,0.0043843340996809,0.0003448210492988,0.0002213656446696,0.0036793059557635
2020-11-28 09:21:51,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0456427969,0.0081750431757416,0.07777448,0.0102560374112189,-0.312373763839102,3.042714188288136,7.583287470746073,1.2545545253696515,5.58318725892957,0.0013049453231571,0.0006825554440114,0.0001229254908924,0.000254492692435,0.0047581956273641,0.0005140975482657,0.0001342585114334,0.003430023322334
2020-11-28 09:24:00,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0443131626,0.0085025599326333,0.0768186562,0.0106190626323064,-0.3352533290958745,3.0279397453139776,7.234033629888741,1.248925349123373,5.211743633811205,0.0011619479464357,0.0004715589843822,0.0001203419035917,0.0002638013926326,0.0046444875306699,0.0002823658847139,0.0002135611621891,0.0032183569304263
2020-11-28 09:30:00,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0491463766,0.0084289684909666,0.0770821422999999,0.0105285369397289,-0.3900576219862898,3.03543749862448,7.321258665022483,1.2490896069919362,5.830651360563302,0.0015972282758886,0.0004037566814089,0.0003111412869267,0.0003931671701147,0.0042218396455041,0.0003846181981764,0.0001984278371074,0.003038959701695
2020-11-28 09:33:40,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0614044107,0.013479438775825,0.1153716109,0.0166447430076809,0.0727297622060237,2.731571981643244,6.931414371898681,1.2348246306465565,4.555413005037503,0.0093599216493111,0.0181028500586463,0.0001872445833841,0.0001047691443454,0.0017104371645389,0.0018184499534325,0.0014812225378588,8.654935327888038e-05
2020-11-28 09:35:33,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0485727228,0.0086603588108666,0.0818000734,0.010863009720619,-0.3843738242243123,3.1182567317702947,7.530148228141219,1.254337142127245,5.608627062778614,0.0017187302041645,0.0002995773962906,0.0001610098286522,0.0004553717189796,0.0040201881691197,0.0005006788315389,0.0001352255133172,0.0031896938042819
2020-11-28 09:39:16,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.05642749,0.0133864101634916,0.1082245373,0.0165008323139482,-0.0125364090008834,2.6925513782206365,6.558732022779052,1.2326555149901568,4.215281715623275,0.0089440605064143,0.0184386698282929,0.0001464500131349,0.0001043358116657,0.0011825059769626,0.0006562169335411,0.0012228694703018,7.862448025299975e-05
2020-11-28 09:39:42,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0503877699,0.008638999440625,0.0822801515,0.0108623895136613,-0.41547674307102,3.190656937124172,7.574774537086718,1.257366618474457,5.832593258780745,0.0010433924466004,0.0001575700995207,0.0001588931355648,0.0003852057463585,0.0042313451307938,0.0004130359645199,0.0001620287886307,0.0031045435295835
2020-11-28 09:40:24,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0451034643,0.0085433943162416,0.0751218703,0.0107148354236123,-0.3895206221806606,3.11388171684408,7.01101485277631,1.254166087504894,5.279337770264771,0.0015156744219968,0.0002384271860606,0.0002195529328376,0.000473322734357,0.0039860979505993,0.0002964061835645,0.0001963428616185,0.0029853507226379
2020-11-28 09:44:49,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0569957085,0.0137039061351333,0.1086535565999999,0.0169107027539406,0.0439017193458804,2.689771183561733,6.425135500337536,1.2340060262515908,4.159084857847756,0.0092014563866677,0.0181585836118668,0.0001307311828481,8.867006408670254e-05,0.0015291724172497,0.0019301805234197,0.0008965388278832,3.239153000548699e-05
2020-11-28 09:45:43,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0556380711,0.01324281099545,0.1069532893,0.0163250155630821,-0.0029360765894683,2.663575218349348,6.551496927320992,1.2327454925310894,4.201379232786474,0.0090121795239853,0.0175068477683155,0.0001979887399439,0.000102802062184,0.0013406775987148,0.0022838558448338,0.0009419837673958,0.0001200998687498
2020-11-28 09:48:28,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0579141751,0.0138453008721583,0.1134068221,0.0170546798442072,0.0511452524531783,2.6771733252005845,6.649601349070152,1.2318027612171782,4.182948108874994,0.0089703133259854,0.0184368481406979,0.0002223529232747,0.0001196324502439,0.0012171959406161,0.0030016844548501,0.0010420539388497,0.0001286085623057
2020-11-28 09:49:40,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0583297238,0.013326882024,0.1064270363,0.0164207627947766,-0.0076461726221861,2.645363511291419,6.481248016922434,1.2321533848056123,4.376847014549665,0.009036876612554,0.0177884573951031,0.0001997853843231,0.0001295657570228,0.0017789580020745,0.0018885051232702,0.0005938609425011,6.409466658749709e-05
2020-11-28 09:50:49,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0624953583,0.0132517056474416,0.1136567146,0.0162854239873002,-0.0027636928758577,2.6458240153357684,6.97904547579677,1.2289304049282337,4.716023730278461,0.0091851254968218,0.0182752092373969,0.000122223031055,0.0001064130369661,0.0017210050545445,0.0027230585744624,0.0009846476616634,9.570029989022068e-05
2020-11-28 09:58:01,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0562842116,0.0138326875648249,0.1114331447,0.0170628422292067,0.0194031756403603,2.682036294147452,6.530749285676331,1.233516057472135,4.068928133902522,0.0093186776405256,0.0179013850280258,0.0001135654568827,9.983450174573874e-05,0.0015081643941284,0.000296888355823,0.0004818328055687,4.760997656038307e-05
2020-11-28 10:03:10,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0523525550999999,0.01324574215805,0.1046442241,0.0163405732086932,0.0193093406717048,2.672122310497492,6.40395063034439,1.233647236501763,3.952406326147843,0.0090577551919125,0.0188993688376796,0.0002011507131829,0.0001779122068805,0.0007636937539342,0.0003721217557355,0.0004410085688873,6.76754924006756e-05
2020-11-28 10:03:36,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0458662808,0.0082634485891333,0.077028038,0.0103586996735173,-0.3904959725051844,3.136747028031415,7.436072135282261,1.2535564978451437,5.550501138267557,0.0012495360363893,0.0003270736072655,0.0001947683806381,0.0003370135185391,0.0046622787943931,0.000275011620678,0.0001859085594957,0.0031004354554091
2020-11-28 10:08:18,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0418636762,0.008233486764925,0.0708726254,0.0103290913810164,-0.3269937748424397,3.1001390918110725,6.861457875206201,1.2545221333225238,5.084562275406942,0.0010156124965486,0.0004711142329715,0.0002186709240599,0.0004127059570931,0.0041142838944566,0.0004802741870632,0.000200549256065,0.003286339053911
2020-11-28 10:08:49,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0841356665,0.0144572207563749,0.1582610533,0.0181627894899958,0.0275036616841705,3.088600511014179,8.713477265547287,1.2563126617532527,5.81962936845243,0.0092949517992729,0.0101157741258987,0.0014495840119644,0.0011195921871729,0.0004448829099485,0.0019914100695282,0.0003589044741821,0.0001746432657337
2020-11-28 10:09:43,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0776501149,0.0143437191571,0.1512676029999999,0.0181181371307647,0.0157671595902481,3.158319937673207,8.348960045298812,1.2631408167104603,5.413527276261815,0.0092388072781389,0.0089254870481313,0.0013163369309379,0.0009864736811083,0.000551059260267,0.0010805282735769,0.0002313673053728,0.0001793636926339
2020-11-28 10:11:42,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0270024481999999,0.005904808789175,0.0523729306,0.0073450695621777,-0.0081525288593582,2.840248759344518,7.130351885254522,1.2439131942160682,4.572958949915919,0.0014681244540913,0.0072732372036042,0.000442405758425,0.0002365115844729,0.0001890985165878,0.0067474437900125,0.0003971783388096,0.0005156205344011
2020-11-28 10:12:15,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.041323822,0.0080124198013,0.0719136819,0.0100381250824992,-0.3312778137713845,3.046702293165238,7.164055170559319,1.2528206623510405,5.157470904519418,0.0014226917659056,0.0004190011845773,0.0001484908630517,0.000381686944272,0.0041197916120669,0.0005427075991817,0.0002261499987525,0.0036825759827755
2020-11-28 10:18:21,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0534460023,0.0095296256091416,0.1006331890999999,0.0119844701374644,-0.0162819445896275,3.111793795677637,8.39696606906404,1.257601361166576,5.608405250331118,0.0005900613620905,0.0003939805879235,0.000150106969107,0.0006489152175515,0.0022954475998966,0.0024873252452137,0.0019111613712064,0.0001281359090742
2020-11-28 10:20:43,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0549931675,0.0132045930571166,0.1079806983,0.0162687466726837,0.0633327596626768,2.6448269057495435,6.63730897483987,1.232052105075334,4.16469990874586,0.0090240974496745,0.0164959520334512,0.0001443819999202,0.0001165934285732,0.0012812380538544,0.0012095604687717,0.0013975980903162,5.739925907868542e-05
2020-11-28 10:23:03,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0482714139,0.0082081446125666,0.0825638770999999,0.0102215410543354,-0.2393088554439771,2.967415973484476,8.077439268805803,1.2452925157637085,5.880916599117477,0.0019986768310035,0.0004364164106907,0.000124998635429,0.0004704846715478,0.004408820480834,0.0004033787663055,0.0002424755907627,0.0041336881707838
2020-11-28 10:23:03,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0634603351,0.0099362256194249,0.1192099563,0.01247766330491,-0.0553119947531135,3.1636197276363807,9.553868652080869,1.2557749574966004,6.38676470630227,0.000583744599663,0.0002602291278597,0.0001749746846187,0.0004154598466945,0.0017790798743707,0.0019176037990873,0.0013306476867081,0.0001294796247165
2020-11-28 10:25:24,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0515271126999999,0.0100661641934916,0.0993085018999999,0.0126631637639971,0.0077416699197019,3.181364701087773,7.842313639056446,1.2579929673891628,5.1188428590619575,0.000603850789031,0.0003655992392183,0.0002438452103444,0.0004064168158616,0.0020462626678888,0.0024410934797508,0.0015629159251152,0.000116684335436
2020-11-28 10:27:48,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0401191488,0.0079838589538583,0.0719816275,0.0099665337208386,-0.2099022515259161,2.9305669595406587,7.222333211946721,1.2483353950062168,5.025032259695889,0.0016979537773595,0.0002399996808128,0.0001508656795305,0.0004707462273005,0.0040519933356643,0.0005675022590143,0.0001835992204171,0.004315449370882
2020-11-28 10:29:01,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0566714182,0.0134709181358249,0.110242065,0.016647350388463,0.0133118084754303,2.694280634256781,6.622198874146368,1.2357992395626345,4.206945482749701,0.0089357660703321,0.0179181822097766,0.0001386166880235,0.0001680045799389,0.0015593514636524,0.0034943040429045,0.0008475008436766,6.639739929766973e-05
2020-11-28 10:29:06,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0259758756,0.0056592829664833,0.0484368503999999,0.0070094701436994,-0.0576469321694524,2.77273289265764,6.91020139996432,1.2385791954939327,4.589958790511115,0.001387158733197,0.0060558537960711,0.0005500946927674,0.0002193803071702,5.4035923572986616e-05,0.001771572439385,0.0003359408497195,0.0006789856858667
2020-11-28 10:32:30,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0435683279999999,0.0080192459297999,0.0736732557,0.0099836990151742,-0.2040588790239245,2.8891857213478294,7.379354644808865,1.2449673077208236,5.432970678464602,0.0013415476374559,0.0001839350022821,0.0001817415622663,0.0003662615493497,0.0042607949436234,0.0005702466565978,0.0001478706749223,0.004459835166188
2020-11-28 10:32:42,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0405761302,0.0081719834370583,0.0701501016,0.0101600691104251,-0.1955315812756057,2.873904295032351,6.904490593279469,1.2432806782685433,4.965273181538187,0.0019255107827437,0.0005923325909018,8.967711622692486e-05,0.0003420572114761,0.004828690967387,0.0005875578698675,0.0001761192178461,0.0047093642772515
2020-11-28 10:37:52,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0689979866,0.0144937982046166,0.1367925033,0.0181633109083329,-0.0547267436263801,2.9989104704376985,7.5312537450009795,1.2531781284596255,4.760517955743463,0.0093315399520311,0.009539958615032,0.0011979431080716,0.000682640802234,0.0009060792461143,0.0043170316523724,0.0001334970737855,0.0003409166600164
2020-11-28 10:41:00,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0626684651,0.0100452948978416,0.1108062938,0.0126236043569453,-0.0443336526980691,3.1538790628065905,8.777706482779262,1.256668369154368,6.238588885376073,0.0005435727187527,0.0004226575184259,0.0001073810465953,0.0003978631017575,0.001756366438427,0.0025083319658485,0.0014989909657562,0.0001492390236826
2020-11-28 10:41:31,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2307808548,0.0145264398048083,0.2904306464,0.0195214620035376,-1.2196009371375345,8.274815202873482,14.87750488909944,1.3438572882170288,15.886952198955884,0.0023889307717708,0.0014143413174221,0.0020645131914509,0.0014935332534567,0.0016330639035021,0.0008423607900583,0.0009627302711048,0.0010852775562143
2020-11-28 10:41:43,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1688932478,0.01362508592405,0.2200386188,0.0182188287716877,-1.1108983175965084,7.427343875435189,12.077539207237196,1.3371533121511712,12.395756528909814,0.001355578823833,0.0011359718911581,0.0012669308586515,0.0009044471294608,0.0018610899133343,0.0029634727918334,0.0011132299847005,0.0009955882261526
2020-11-28 10:42:25,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1913243382999999,0.0138258465318333,0.2487392909999999,0.0186483928568879,-1.2353549043610323,8.484268804014372,13.33837681932606,1.3488065858355178,13.838164474015034,0.0017190523060005,0.0016440702881419,0.0022768588300757,0.0017605409892072,0.0027786906308397,0.0034688998274989,0.001042679037093,0.0013845473515489
2020-11-28 10:44:33,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0445894711,0.0080834787190416,0.0750026088,0.0100366750502614,-0.2070330506460718,2.869442287534065,7.472854149845808,1.241628189930006,5.516124016627124,0.0018436574788438,0.0005736657333303,0.0002156674667937,0.0006252778657411,0.0049978619096732,0.0003970864831399,0.0001906718441629,0.0049343948807185
2020-11-28 10:44:51,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0534831509,0.0097626090087583,0.1043457612,0.0122994468624672,0.033325661508341,3.1811318739711405,8.48377673945807,1.2598524484011413,5.478366577215029,0.0005791234982579,0.000539339130586,0.0002487679165969,0.000338282541747,0.0019849200225227,0.0014806621213787,0.0015025880598339,0.0001031596829593
2020-11-28 10:44:51,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0424916483,0.0081432561773666,0.074108988,0.0100779931014704,-0.2018218639396874,2.875812230448403,7.3535462124088,1.237587628580466,5.218016893303825,0.0013400353536356,0.0002935310870311,0.0001973498681154,0.0003121474420508,0.0045706311158637,0.0006254663343383,0.0001695373495844,0.0049595247632357
2020-11-28 10:45:39,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0359720215,0.0081960475628083,0.0692438781,0.0101684948674209,-0.1809682213553367,2.8412928796583854,6.809648724104848,1.2406583526385495,4.388947382788781,0.0019264622686141,0.0005720976016395,0.0001638340310031,0.000177143889919,0.0048735477372382,0.0007528477143798,0.0001521890195935,0.0048588928155078
2020-11-28 10:47:27,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0411485173,0.008313625322575,0.0727028735,0.0103199346655224,-0.1735032598138258,2.887508794987109,7.044896683589523,1.2413278521825517,4.949527516986413,0.0017467153555966,0.0006734406651646,0.0002246470621051,0.0002586220971732,0.0053607333640822,0.0007610175945044,0.0002314624288959,0.0049430764175135
2020-11-28 10:47:45,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.058922492,0.0095881219215666,0.1063880510999999,0.0121358111152735,0.0211791902652905,3.2408740275528336,8.766455747329932,1.2657130577341016,6.145363240267626,0.0006218313653418,0.0003146255897099,0.0001309979718499,0.0003204831014028,0.0020335252439975,0.0024865047310826,0.001771624486228,9.095872409588058e-05
2020-11-28 10:48:01,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1586206257,0.0137508103290583,0.2156298606999999,0.0182326197716666,-0.9886676848214664,6.845889973976542,11.826597790136956,1.3259305695706745,11.535365691489575,0.0010897295981936,0.0024667570712803,0.0023245646687408,0.0010566451232442,0.0014345486408394,0.0034099963709502,0.0013122367360464,0.0009856929315564
2020-11-28 10:48:42,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0589665733,0.009672329101925,0.1121046357,0.0122784336601941,0.0106276958101523,3.319512846522794,9.130206572149,1.269439194097569,6.096419246969624,0.0005589939974441,0.0003620231268396,0.0001046963805497,0.0005043934194603,0.0017976124986114,0.0012797964061356,0.0016721589222739,0.0001192546972956
2020-11-28 10:50:33,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0426487625,0.0083746125278833,0.0762558729,0.0103936750063366,-0.1806826702355201,2.925000482028254,7.336757485057901,1.241093241237237,5.092625164209165,0.0015951270704983,0.0006530007486832,0.0002093975077573,0.0002787733891879,0.0051248331283033,0.0006216727910714,0.0001853467544077,0.0049488428582953
2020-11-28 10:50:51,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0572461784,0.0097458816008,0.1104178727,0.0122723702032619,-0.0453687290618205,3.215767819354643,8.997273621248118,1.2592365376421717,5.873884040957454,0.0004375533381599,0.0003282393114118,0.0001692150128742,0.0003548072112389,0.0017866006788332,0.0019264691953723,0.0012235754480195,0.0001346443384745
2020-11-28 10:51:39,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0503707379,0.0082250402199583,0.0817962512,0.0102525995867337,-0.1839107214709863,2.9768332007740024,7.978098677123723,1.246510571687602,6.124071925845875,0.0012898841289536,0.0006868801682113,0.0001164901602434,0.0001904414031057,0.005303865395402,0.000663861993333,0.0001811699218922,0.0049068922919971
2020-11-28 10:53:01,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0566878766,0.013615689607325,0.1102040521999999,0.0167923359536791,-0.0089776369661563,2.6712063149534573,6.562758898106427,1.2333077822694432,4.163423097534695,0.0090265737856424,0.0183332786716642,0.0001611244525128,0.0001400850638289,0.0008493830456444,0.0026504040780052,0.0014954978562079,8.845541829131281e-05
2020-11-28 10:53:27,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0580830908999999,0.009816187064725,0.1095854714,0.0124191623258667,-0.0335872603421938,3.275407297815509,8.82390200921637,1.2651717254345831,5.917072537128467,0.0005426639362694,0.0003513904244931,0.0001645448553807,0.0003144788181592,0.0016665270296443,0.0017315814771742,0.0015761989421061,0.0001603644384804
2020-11-28 10:53:45,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0429941042999999,0.0082048121005249,0.0763883851,0.0102327387556198,-0.1874598316232459,2.9392585445833777,7.465096776564069,1.2471630831088862,5.240108338038472,0.0015960183756781,0.0005638451244057,0.0002195339503074,0.0003276075383452,0.0051259361922812,0.0006713325187294,0.0002223580608086,0.0048901130895369
2020-11-28 10:54:49,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1618340610999999,0.0144980438011166,0.2300540133999999,0.019259047393254,-1.0579048792401489,6.778578289816594,11.945243640689185,1.3283893784188123,11.162475663615751,0.0008025906838789,0.0011343178443361,0.0012042691322773,0.0011407982608111,0.0019376896593304,0.0036736085814545,0.0009606302962145,0.0011163205685714
2020-11-28 10:55:00,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0644253045,0.0095362797338416,0.1286671236,0.0121070694400081,-0.0240334555748237,3.4490686551799024,10.627437484980122,1.2695799387095847,6.755811102244841,0.0006722110559891,0.0004277911223859,0.0001713501856192,0.0003789067744415,0.0020868957319183,0.0016161683923934,0.0013630264472441,9.727351293362132e-05
2020-11-28 10:55:00,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0461098625999999,0.0083826393291333,0.0795934647,0.0104065560702112,-0.1891984927380091,2.920281770317785,7.648396276635259,1.241441467491504,5.500637781199543,0.0015060180190019,0.0007912586551107,0.0001771194709196,0.0002099668196312,0.0047113307482879,0.000730947568282,0.0001050239983618,0.004976190028238
2020-11-28 10:55:21,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0263058096,0.0056535569445916,0.0521749891,0.0070253662512869,-0.0359957782736145,2.803586865910632,7.4266575198754845,1.2426453505536252,4.652966240158737,0.0012917893977738,0.0062286939296277,0.0004406094376812,0.0002973652757038,0.0001947899108617,0.0069036224468845,0.0003692591977309,0.0002307597905929
2020-11-28 10:56:37,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0739573762,0.0144633175404583,0.1438734979,0.0181810555930306,-0.0141315975658574,3.1344178319166573,7.913374290277797,1.2570460091312143,5.113444822954246,0.0091736258082121,0.0101371825512109,0.0012651210038237,0.0007487416957878,0.0002257051078921,0.0036452329124415,0.0001024719970872,8.506717608311619e-05
2020-11-28 11:01:27,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0498957000999999,0.0095551485185083,0.097056631,0.0119976450101284,-0.010946782573058,3.0506308022501,8.089640168388394,1.2556209866219283,5.221865469003645,0.0005373651294062,0.0003574517079905,0.0001583127790261,0.0004868107213016,0.0018464986632043,0.0027236276316073,0.0012889654492351,0.0001101539930558
2020-11-28 11:01:45,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.053662762,0.0097481793576416,0.1002914607,0.0123235248199918,-0.0474004782181492,3.234051077641462,8.138212253794647,1.2641873285118963,5.504900969834268,0.0004481702499138,0.0004706529738403,0.0002043158087981,0.0004611304785592,0.0019350340103511,0.0025792697930463,0.0012122735670669,0.0001044688904366
2020-11-28 11:02:12,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0240652431,0.0055758939681833,0.0479089432,0.0069307745770309,-0.0068020740621156,2.8508494384413137,6.912494796580658,1.2429889478850784,4.3159434589895245,0.0014053719362518,0.0064375254590296,0.0003978916941554,0.0002033667133963,0.0001113139829297,0.0069902634646584,0.0003603645529582,0.00016687243308
2020-11-28 11:02:51,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0599820687999999,0.009760800596975,0.1141174808,0.0123876765460204,-0.0064051946315012,3.358701204822001,9.21217795573298,1.2691250500352955,6.145199689725167,0.0006282443345467,0.0003003521110828,0.0002314788666317,0.0003517899989484,0.0019302413413605,0.0019857429199241,0.0014556259429803,0.0001334775675102
2020-11-28 11:04:37,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0717941225,0.01438609321635,0.1376962736999999,0.0180770314427592,-0.0818021908506731,3.0490728598243,7.617195009922628,1.2565629299700642,4.990522542868341,0.0092870419949439,0.0091101840938502,0.0012164142987624,0.0008074246027153,0.0004041292898609,0.0044841396450818,0.0002262834255358,0.0002477737669027
2020-11-28 11:08:43,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0549194738,0.01318989430835,0.1062396466,0.0162030621436003,-0.001683534309598,2.678589080077268,6.55676350917169,1.2284451842303872,4.163753894921861,0.0088290984872559,0.0170565516007916,0.0001747018566738,0.0001548095572219,0.0020840537873555,0.0022265729899651,0.0018460021117032,0.0001030384071525
2020-11-28 11:08:54,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.024699118,0.005623990302325,0.0492946394,0.006973369555292,-0.0465984958786368,2.796059590150535,7.068984227659406,1.2399327133279792,4.391742636858601,0.0013591497613191,0.0055119027182107,0.0005813066545301,0.0001980905307876,0.0002136011464056,0.0067872656940172,0.0005755940514214,0.0004261891401933
2020-11-28 11:10:25,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2731155157,0.0156149612419416,0.3364117518,0.0214358473666223,-1.6751516847991768,13.35929942104736,15.693886322582491,1.3727762134334216,17.49063039403606,0.0027426464431161,0.001635403585933,0.0013227532456004,0.0011812885014266,0.0034662688088108,0.002152599629743,0.0029980073352034,0.0011050820266658
2020-11-28 11:10:37,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0755271763,0.014707976846575,0.1411696971,0.0184179668269008,0.0254893182794115,3.0045988277708737,7.664781809347764,1.2522433927538956,5.13511661650377,0.0095020475142893,0.0110450030970375,0.0012674839200541,0.0009822323755936,0.0004556758326938,0.002362673227634,0.0002345174885431,0.0001631749663193
2020-11-28 11:10:55,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0700310767,0.0144621123210833,0.1358229517999999,0.0181828988178352,-0.0575609615954733,3.0827751472374145,7.469818380486925,1.2572782187099787,4.842382298324876,0.0093377703296487,0.0103851723708551,0.001203309491618,0.000871352809832,0.0004066030767086,0.0042946750695147,8.780593146633464e-05,0.0004079038658656
2020-11-28 11:12:49,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2104839534,0.0148512799102333,0.2696242221,0.0201716125238022,-1.3778047768284394,9.365866668292512,13.36651801048862,1.3582406799768738,14.17278205462717,0.0020729629744774,0.0011757992979464,0.0014703341606488,0.0017747182592602,0.003634534483033,0.0041062595167535,0.0010689557651313,0.0008606878129813
2020-11-28 11:13:31,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1921182275,0.0148942265475916,0.2527321801,0.019971465898838,-1.1445871298892172,7.2956263009195155,12.654663477391695,1.3408864055493626,12.89883881422931,0.0012721191500438,0.0011523272506304,0.0012702815270872,0.0016366537884815,0.0021185243339147,0.0040265407962876,0.0010520107335812,0.0015164285823994
2020-11-28 11:13:43,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2545559704,0.01526409078885,0.3227481395,0.0210667354289564,-1.552715571270353,10.815880093084106,15.320273071658688,1.38015003450747,16.67678566128198,0.0019395210398632,0.0017680046478733,0.0016858013214345,0.0019058646062511,0.0014396519690117,0.0039684550651997,0.0024806696498498,0.0012044655170429
2020-11-28 11:15:01,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0529910288999999,0.013168259063025,0.1013776511,0.0162258256638475,-0.0295429720250087,2.6370319381071377,6.247919409480504,1.2321921664958624,4.024148419800829,0.0089959171259425,0.0168259743654981,0.000219579202501,0.0001760136345861,0.0017893610290597,0.0024640166209366,0.0018859544832445,0.0001277039778552
2020-11-28 11:16:51,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0495056026,0.0086295670042166,0.0856767893,0.0107431845134174,-0.1832132571521192,2.961401809924721,7.974990022092267,1.24492741155703,5.736742362138224,0.0010771051756154,0.0007810394878811,0.0001893447894795,0.0004960647466573,0.0059014060676217,0.0007323623355308,0.000180273495379,0.0049752109134831
2020-11-28 11:17:39,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0461168066,0.00875778088115,0.0799482987,0.0109312749564304,-0.1837911312210891,2.984680944574729,7.313721319668144,1.2481786316392818,5.265809595586083,0.0010862113297011,0.0005130469178151,0.0001847778081523,0.0002861605062275,0.0050181362425686,0.0006098201569958,0.0001527439675577,0.0050974125670484
2020-11-28 11:19:24,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0574665180999999,0.009711158368275,0.109730456,0.0122404672466018,-0.0442657990792484,3.20786885550716,8.964564324982181,1.2604538802075116,5.917576041982292,0.0006795625503539,0.0004118052653033,0.0001489413410846,0.0004131480506417,0.0022064316687281,0.0019498395203376,0.001800040299606,7.863722376089397e-05
2020-11-28 11:21:23,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1744091809,0.0148873017552083,0.2358569652,0.0198893151385298,-1.1283754591050654,7.259867088567464,11.858475948379706,1.3359919390074504,11.715298297018988,0.0020799694222399,0.0015916158219568,0.0016007827485781,0.0018687246414577,0.0030921401244421,0.0028118970015556,0.0016338407136095,0.0007236722729106
2020-11-28 11:22:27,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0249281544,0.0056036727817416,0.0486074554999999,0.0069530187426231,-0.0438659358912235,2.824778135334427,6.990842006800296,1.240796708415608,4.448538551576905,0.0015024912945078,0.0067308599345272,0.0004103127561276,0.0002371679343757,9.274266958422806e-05,0.0019200234300756,0.0004259377045349,0.0007369740654661
2020-11-28 11:24:00,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0237417482,0.00560158733695,0.0469112806,0.0069499832905016,-0.0685770155062089,2.7521584775429764,6.74984077502922,1.2407167598114903,4.2383965065386455,0.0015506639638567,0.0058837845053216,0.000540132629916,0.0001937922261679,0.0002642853742546,0.0067985132270767,0.0004914466233984,0.0001970194642215
2020-11-28 11:27:57,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0561961158999999,0.009449311371,0.0997087955,0.0119276083101551,-0.0131283924730881,3.2376459559143043,8.359496129254014,1.2622727563789529,5.947112302010309,0.0006188207049621,0.0003264809823121,0.0001282006351984,0.0005810111567254,0.0021407430821825,0.0020089287972353,0.0013882700016913,0.000164731678349
2020-11-28 11:28:03,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0247999802,0.0056825517373666,0.0495998617,0.0070350772399952,-0.0569645224796482,2.770356366216855,7.050364908293937,1.2380137595113865,4.364233067500848,0.0014035674025284,0.0062225459704257,0.0004737048902969,0.0002132340087754,0.0001036117880593,0.0068317381170666,0.0004917128762577,0.0003045977555786
2020-11-28 11:33:57,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0480384007,0.0088865535191583,0.0799377859,0.0110665712629383,-0.2295451736772854,3.001243652151881,7.223356177871386,1.2453164479435372,5.405740324011444,0.001197030915055,0.0001971287664558,0.000166183327761,0.0003334097677613,0.0056977574436314,0.0006037447699671,0.0001561158783664,0.0052458170267615
2020-11-28 11:35:23,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1978599130999999,0.015632694773675,0.2702009751999999,0.0209098815232147,-1.0736519939118356,6.620913763898309,12.922166722944626,1.3375737085602382,12.656801400177676,0.0020203716920521,0.0015843090933003,0.0015745211124605,0.0011146717261956,0.0039013857361007,0.0028255104308637,0.0016556948881437,0.0018216590124033
2020-11-28 11:40:15,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0507336892,0.0090970376888333,0.0849953106999999,0.0113460988206049,-0.2064489199968021,2.961010245856009,7.491148459384607,1.2472300553983977,5.576946137342697,0.0014403265628178,0.0002150983748809,0.0002098825446021,0.0003127795393671,0.0054690838680184,0.0006470180928284,0.0002018351341905,0.0052858376038373
2020-11-28 11:45:05,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0718765109999999,0.01446431113055,0.1364355608999999,0.0180944758386025,-0.0745730974714633,2.9570710348910123,7.540177572258249,1.2509739091815668,4.969231534863071,0.0086291570841217,0.0099487442045461,0.0010932833752185,0.0009927071632001,0.0003234638542753,0.0039460979665794,8.196961619099126e-05,0.0002197436134324
2020-11-28 11:45:36,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0473272613999999,0.0090295566886166,0.0830627343999999,0.0112692721383628,-0.2422526352394665,3.025687624118477,7.370727530595166,1.2480426810509668,5.241371534846697,0.001027438287451,0.0003030764527379,0.0002275443678532,0.0003573858276866,0.0053052264643758,0.0007807136816276,0.0002612461316401,0.0052020544838374
2020-11-28 11:46:03,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0282336231,0.0056453679906833,0.053422695,0.0070331222691446,-0.0866042164932129,2.8450974789934893,7.595871784338721,1.2458217570141634,5.00120154197114,0.001442488841997,0.0063325885900863,0.0004679558453726,0.0002180290312456,0.0001060633914986,0.001625110979513,0.0002220770559745,0.0006869594340255
2020-11-28 11:54:56,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2081791162,0.0157622655367166,0.2725751623,0.0214952186873458,-1.3668753123101611,8.427232375331414,12.680734551468593,1.363713778154215,13.207436184542573,0.0020942663354315,0.0009806703990703,0.0012595829679641,0.0015013286530384,0.0021718528867889,0.0040330104790862,0.0019991747812652,0.0022281414706534
2020-11-28 11:57:32,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0777035207,0.0147123959690166,0.1507961676,0.0185213945875704,-0.0478780507351,3.079425458540345,8.141728577026164,1.258897233773158,5.28150009445358,0.0094813230665596,0.01139189354994,0.0009156142428464,0.0011713855699173,0.0005348714753608,0.0038296542495277,0.0001628030964043,0.0001633582176932
2020-11-28 11:57:50,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0742514357,0.014811389671225,0.1461219639,0.0185837278855067,-0.0349137730054925,3.083699592140951,7.86289838079039,1.2546917134730764,5.013130931546069,0.0093267349111445,0.0113748267238042,0.0009146490314924,0.0011450151658078,0.0003122132013637,0.004014305332,0.0001133318979468,0.0003152624410695
2020-11-28 11:58:27,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0264380798,0.0055601243114416,0.0485826433,0.0069178594981723,-0.044206330428769,2.809349958345694,7.022785489187156,1.244191516354532,4.754944011880367,0.0014025492589527,0.0065851813295647,0.0004067805677816,0.0002794386029031,0.0001422885341537,0.0010700605248474,0.0002198080170046,0.0005900442793394
2020-11-28 11:58:35,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0748361796,0.0147452981345666,0.1439370884999999,0.0183875028991869,-0.008762677336677,2.9792209241755487,7.827984544131018,1.247007875417729,5.075257137362674,0.0093492304025514,0.009291714854898,0.0010969827365405,0.0008675621063077,0.000472817158623,0.0011625738482515,0.0002961786975476,0.0001288124387521
2020-11-28 12:00:38,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2359572351,0.0161415567456833,0.2993719727,0.022227230061611,-1.602160841790525,10.505327367040335,13.468703561810392,1.3770189834729047,14.617997434671292,0.0028079738667448,0.0018023145515583,0.0018132595513286,0.0018352794962427,0.0027622236631137,0.0044604005651509,0.0013788195658705,0.0021709675816796
