Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-28 12:01:03,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0545521118,0.0091853234618666,0.0904209465,0.011454392976527,-0.2382428398671526,3.020402452300084,7.893997236282642,1.2470320750358503,5.939051795669019,0.0015030286527285,0.0002655603255113,0.0001437951631702,0.0002476788974866,0.0051132058281583,0.000802533926163,0.0001763584966075,0.0052498985934987
2020-11-28 12:01:32,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2327460348999999,0.0164678605950083,0.2954684347,0.0224390565997157,-1.3465813734432333,7.957610930913987,13.167596123615262,1.362596948781394,14.133349839659742,0.0025417081279953,0.0020987840670299,0.0013811463336972,0.0017583560051027,0.0028091490541938,0.003180042113786,0.0016822685476544,0.0018264118622817
2020-11-28 12:01:47,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0554780066,0.0132476107918833,0.1094125696,0.0163016204653345,-0.0131732190877073,2.644639991321532,6.711760332824977,1.2305328652410543,4.187774495457761,0.0085968371563358,0.0196340936551648,0.0001546060845608,0.000150483332386,0.0011298716986663,0.0005990603859315,0.0013293158786289,8.983869006973268e-05
2020-11-28 12:07:05,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2193186879,0.0151228209691333,0.2830117642999999,0.0202417517637815,-1.118637776245686,7.642497246306478,13.98158457838572,1.338490471129446,14.502498465573572,0.0019720797344871,0.0011288802892745,0.0017156080492055,0.0016379393938733,0.0014514650841165,0.0028141064918296,0.002234808855434,0.0036182275596396
2020-11-28 12:08:33,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0457943082,0.0092867522383916,0.0804972164,0.0115747419286544,-0.230966018190144,2.9589816321045315,6.954558200621405,1.2463713504495302,4.931143528378541,0.0010621321391502,0.0009369098770958,0.0001368082854049,0.0001915629272933,0.0054224772455619,0.0007733372618913,0.0001834887763907,0.0053334946706898
2020-11-28 12:09:39,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0608904362,0.0093939804202833,0.109701559,0.0119151875088848,-0.0221851320346715,3.4151096073914133,9.206868034447467,1.2683853889196746,6.4818568355248365,0.000511930124014,0.0003325515041947,0.0002417504190457,0.0003458067368171,0.0016445133510671,0.0015053233457326,0.0017211377188574,0.0001329698169899
2020-11-28 12:10:30,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0442118719,0.0093677331292666,0.0808255486,0.0116983052408253,-0.2345086730800041,2.9906163997539768,6.909167348269468,1.2487872017059811,4.719591313065197,0.0013445485486478,0.0002584939423657,0.0002530514134393,0.0003369495718837,0.0055118102290297,0.0007552426351219,0.0001573596215251,0.0055011290378513
2020-11-28 12:11:48,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0471204519,0.0091237938357833,0.082230024,0.0114205879044893,-0.2442944715929711,3.032241209009301,7.200156829726431,1.2517367347449293,5.164567804589638,0.0019466803494002,0.0009281465521299,0.0001856812854373,0.0002458854057011,0.0058696865498001,0.0004468771173241,0.000199834016688,0.0053201722224519
2020-11-28 12:13:05,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2581239939,0.0174177720174333,0.3276588619,0.0239924333950015,-1.5692208483146095,10.083037499609786,13.656758216457646,1.3774685632001422,14.819575870073704,0.0017139756620451,0.0040731740999885,0.0028396452429678,0.0021160659810136,0.0031254111105386,0.0051562933457108,0.0022652000611671,0.0021001430422035
2020-11-28 12:13:15,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0289778039,0.0059027617754833,0.0543832407,0.0073795400288283,-0.0536307819454048,2.915180214655764,7.369462119258151,1.2501842882222929,4.909194204712289,0.0017225035569146,0.0055897909022266,0.0003432591103165,0.0003077262259301,0.0003581205812523,0.0061353542529974,0.0005512377059692,0.000522468344823
2020-11-28 12:13:17,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0941606983999999,0.01445016567465,0.1625602916,0.0181590452508149,-0.0639445607221754,3.1417729716201865,8.952028554073067,1.2566669240804218,6.51623659687076,0.008634015572383,0.0111504918599587,0.0010469076258617,0.0009171147070774,0.000379028052211,0.0044401047109371,0.0002510295700755,0.0001796541874269
2020-11-28 12:13:57,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0273557715,0.006099884844525,0.0541265663,0.0076217715273922,0.0639829357289158,2.917468487012035,7.101572922446133,1.2494943300828494,4.484637365663287,0.0016611190585154,0.002357183130422,0.0001562973862662,0.0015035689379113,0.0002901664452976,0.0004028564643714,0.0002684427498477,7.620867369430177e-05
2020-11-28 12:14:18,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0284889489,0.0060252655872666,0.0569746401,0.0075635205327151,0.0520110505367436,3.001946459363577,7.532820179909936,1.2553007702597103,4.728247823665459,0.0014723278183588,0.0029950952052025,0.0001361868175991,0.0021560349583142,0.0002212964508606,0.0014934868822567,0.0002438452659908,6.66758298749083e-05
2020-11-28 12:15:12,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0281791929,0.0060301949293666,0.0561033729,0.0075790191992605,0.0375915294946451,3.014477927336627,7.402458210618272,1.256844809833798,4.673015255737277,0.0016067301189189,0.0028020714600749,0.0001305492659357,0.002163024175241,0.000161860907583,0.0015170169380043,0.0002339726000176,3.5928400686313426e-05
2020-11-28 12:15:32,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2334754764999999,0.0174320914626333,0.2960536553999999,0.0241755758133001,-1.6247686309935798,9.931962075243952,12.245981551228516,1.38684310285555,13.393428837868813,0.0027452978932738,0.0022786635645899,0.0018437693861159,0.0015903302598519,0.0033489589167683,0.0044225836895021,0.0019168120932839,0.0019660464162273
2020-11-28 12:24:26,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0814963803,0.0147920390318416,0.148291491,0.0185865953484986,-0.0327400432511231,3.0911560524122907,7.978410688968836,1.2565269269834085,5.509475747364451,0.0088968057816491,0.0105713211013535,0.0011567877676024,0.0009905852996211,0.000260350016929,0.002328923210582,0.0001794016894098,0.0001810847983039
2020-11-28 12:24:56,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2334243357,0.0158433406786499,0.3067340553,0.0214458685523904,-1.326192050930088,8.893650367635448,14.30271077856673,1.3536203624839196,14.733277560240532,0.0019132805713498,0.001253144435337,0.0017293235940096,0.0013392869264962,0.0029190280467307,0.00382639861273,0.0014611267110786,0.0013717584717454
2020-11-28 12:26:38,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0739158317,0.0145139114782583,0.1427750811,0.01822683080726,-0.0372747382170349,3.031224810833311,7.833236760124555,1.2558179670975402,5.092757511352129,0.0086948054921732,0.0102323683872846,0.0011523874233385,0.0009863908192083,0.0004898254127002,0.0041490373509353,0.0001654123773108,0.0003229718960577
2020-11-28 12:27:00,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0300359651,0.0061841385505916,0.056831818,0.0077264183252352,0.0628454185011508,2.912287134675378,7.355519156189347,1.2493928235964225,4.856935991048634,0.001603992871508,0.0036377619422699,0.0001641319966044,0.0016847713678071,0.0002174228453643,0.0009291632947774,0.0002183750894565,4.056980625827112e-05
2020-11-28 12:27:42,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0246697850999999,0.0055731644312083,0.0468015633999999,0.006936920915234,-0.0226288579607946,2.805251346521372,6.746734462147274,1.244700564797452,4.4265309959016,0.0016381662761943,0.0058712818001928,0.0004762928845417,0.0001778330944715,0.0002885366621149,0.0067107226289426,0.0005485229797217,0.0004109114332961
2020-11-28 12:28:45,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.026185751,0.0056470073104583,0.048341427,0.0070302866223145,-0.0394383388508493,2.8533898565007987,6.876167302562231,1.2449579460069706,4.637102373057608,0.0013961355074101,0.0061934746431849,0.0005145188834083,0.0002292067606116,0.0002575657663437,0.006958381513361,0.000601428682311,0.0005458452022628
2020-11-28 12:33:00,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.025135491,0.0060572012895916,0.050110761,0.0075437758623281,0.0618719248675046,2.8302505206617083,6.642663026381988,1.2454226798258974,4.1496872562566685,0.0016456703734451,0.0037534976114047,0.0001649985516746,0.0014680397371614,0.0002132297444052,0.0001008914135242,0.000184703314795,2.2392314255001235e-05
2020-11-28 12:35:17,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2334920764,0.016261269542375,0.3222214878,0.0223676586877152,-1.4720102632617704,9.874823415556188,14.405686902624709,1.375517368396591,14.358785197646869,0.0025812244272261,0.0021668808854036,0.0017964529037645,0.0016040741400131,0.0029773495166943,0.0031892114939672,0.0016292185505406,0.0017513483520694
2020-11-28 12:35:27,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0285588019,0.0062248414270916,0.0551048965,0.007730942765594,0.028560285920851,2.8211670763169194,7.127836561569136,1.2419501534525197,4.587876210903428,0.0015990424380441,0.0041979462616632,0.0001686241358673,0.0017692796728451,0.0003284471612683,0.0009040811723658,0.0001455711745903,5.347549180327182e-05
2020-11-28 12:35:54,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0535670071999999,0.00980718060135,0.093157921,0.0123385389652656,-0.3162855367115454,3.1690452830875464,7.550158188279035,1.2581127509334489,5.462019042723274,0.0009192189645932,0.0003471678251137,0.0001980897450092,0.0003318235923353,0.0049554391886751,0.0007686901969126,0.000275740626636,0.0058869415665741
2020-11-28 12:36:11,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0740991235,0.0147644817691,0.1424249783,0.018514525168746,0.0074268642945459,3.0015456368378164,7.692607668946556,1.253990858486776,5.018741914469299,0.0086673291287616,0.0121477404836429,0.001347782112385,0.0010480456038524,0.0004860698619192,0.0042335232976076,0.0001941159961931,0.0002826384636417
2020-11-28 12:39:14,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.22799851,0.0155450179396333,0.2970492839999999,0.021384483366642,-1.5017678076209158,10.037073786945506,13.89087961149306,1.3756486772601573,14.666982751991464,0.0024390655807474,0.001981365928432,0.0017491338629204,0.0010917573536763,0.0025443115826049,0.0032506004783872,0.0013507711127334,0.0012561305088938
2020-11-28 12:39:57,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0494787619,0.00953032966545,0.0861745179,0.0119200230765975,-0.2863471927231999,3.0165721115078528,7.229391868308193,1.2507461436313985,5.191715673737266,0.0011228952024825,0.0001414446189614,0.0001840332879071,0.000304274765635,0.0053733477678012,0.0007147574583009,0.0001220392579879,0.005541897000896
2020-11-28 12:40:42,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0278983973,0.0062473760310666,0.0557361543,0.0078403885547813,0.0470073346044744,2.93831805692058,7.108851035961718,1.2549890571326348,4.465618391028189,0.0017551617317565,0.0039782048218451,0.00017924550438,0.0017143826652513,0.0001995256068887,0.0009499608911707,0.0002298754441136,5.576837054906028e-05
2020-11-28 12:43:14,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2404120414999999,0.0154191026436916,0.3033934085999999,0.0215502473316856,-1.8251870662432028,13.582948850933665,14.07841886593644,1.397633041926886,15.591830929172682,0.0023478296141394,0.0018336045394643,0.0027425784972764,0.0011577369513815,0.0034786786556057,0.003120243493453,0.0015507088411364,0.0016643258584773
2020-11-28 12:43:24,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.030730173,0.0063369023515,0.0598469135,0.0079326868083354,0.0117575940062776,2.9585032076896782,7.544343416799808,1.251824056663534,4.8493998006338055,0.001759404077281,0.0040346347188298,0.0001483937739937,0.0018200374340957,0.0004972620201393,0.0007666707226753,0.0002675788885751,4.530657375752036e-05
2020-11-28 12:43:57,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0522842854,0.0094143325571916,0.0926355794,0.0117593491325538,-0.27480120122729,3.049495353454067,7.877611112298167,1.2490900508470786,5.553690087149057,0.0012614022694751,0.0001871302313788,0.0001913059238784,0.0001886521288337,0.0047518626110076,0.0006878897672522,0.0002037391725272,0.0055092715822687
2020-11-28 12:44:18,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0475592017,0.0094230338925333,0.0831901318999999,0.0118079122676397,-0.2751866054732592,3.040877244933451,7.045287093467588,1.2530902894232572,5.047122003634644,0.0017610485863764,0.0007666108343339,0.0002524017696211,0.0004055860349807,0.0053243761038707,0.0008399263041415,0.0001291614443846,0.0055852242644072
2020-11-28 12:45:12,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0562019423,0.0096084736375833,0.1122499928,0.0121698618976849,-0.0013375811447805,3.432208519638835,9.223604486535123,1.2665759783200976,5.8492060674618855,0.0006082108631928,0.0002954650299026,0.000164434198761,0.0001898076277351,0.0022581960878949,0.0016918308515675,0.001296219242434,0.0001964726768806
2020-11-28 12:45:12,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0535420999,0.0093612678256833,0.088709347,0.0117276611225647,-0.2770435061831576,3.089391224877993,7.564112406805274,1.252785556502192,5.719535098985554,0.0010884116760037,0.0003719276302064,0.0001596189464536,0.0002616378504834,0.0052219068733154,0.0007504435544607,0.0002194544192869,0.005539447001114
2020-11-28 12:46:47,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.073948212,0.01451914452365,0.1383503153999999,0.018223487740309,-0.1082131217016923,3.037711329386878,7.591868108429036,1.255135088064254,5.093152139889988,0.0095947347480324,0.0098480109225099,0.0011752813563087,0.0011629758742844,0.0005440594224504,0.001283775509056,0.000232686290121,0.0002487077615087
2020-11-28 12:48:38,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.07512784,0.0146851235762333,0.145251207,0.0183988250307592,-0.0180791558895961,2.992402834906276,7.894591462072604,1.2528886757573,5.115914728942986,0.0084407230692046,0.0114771392724939,0.0014023106806214,0.0009428390242066,0.000248811335174,0.0038724093477873,0.0001780175742958,0.0002562015989068
2020-11-28 12:50:18,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0509734116,0.0096223195945333,0.0911876149,0.0120178279921636,-0.2271869030446178,3.012070293810992,7.58769512756045,1.248953318801768,5.297414110934249,0.0014437469504885,0.0006930393977972,0.000235124649341,0.0003649268180138,0.0050317488570318,0.000755355185371,0.0001643219887486,0.0055587492009112
2020-11-28 12:50:59,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0691431761,0.0146226577715083,0.1370407716,0.0183338608789146,0.0177333873888384,2.9514972082145228,7.474736091054729,1.2537981238019182,4.7284958165897,0.0087037723290373,0.0103692657293341,0.0014006969052906,0.0007416426343424,0.0009073268389775,0.0039191271058125,0.0002532163751667,0.0003912261954009
2020-11-28 12:51:12,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0500558725999999,0.0094226373203416,0.0894013233,0.0117499568606673,-0.2352455765651165,2.9878269837696982,7.608651194224265,1.2469923717961016,5.312299614030454,0.0010129867858753,0.0002526714946362,0.0002027299106841,0.0002576833871643,0.005444148977994,0.000684412103304,0.0001532244053876,0.0056498386986552
2020-11-28 12:51:23,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2312121539999999,0.0161540458306583,0.3057743758,0.0222629816223711,-1.6428667663510117,11.656175463785209,13.734655177217606,1.3781675411690864,14.31295642118265,0.0017505966088106,0.0018447221176842,0.0017130022699365,0.0022095580274504,0.0014621225242273,0.003544840602762,0.0019717224984052,0.0013860479481075
2020-11-28 12:51:53,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0855081975,0.0146040368046166,0.1570183782999999,0.0182522350035537,-0.023538026674738,2.943799239367256,8.602693219182623,1.249807518821361,5.855106957342707,0.0088229478178997,0.0125151862442764,0.0013172529804781,0.0009042743779535,0.0004051935920642,0.0042069180771986,0.0001221292526877,0.0002876627449125
2020-11-28 12:54:21,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0468798727,0.0092916659928916,0.0818244592,0.0116034545119376,-0.2332651562129409,3.002187757792996,7.051732664252606,1.248802369867207,5.045367831330156,0.001293347370987,0.0002768152900384,0.0002451511727047,0.0002030154927542,0.005613742040083,0.0008943219153603,0.0001995386103787,0.0055580004672352
2020-11-28 12:54:30,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0268814228,0.0061823217536916,0.053256737,0.007717052726253,0.0427231519656324,2.8968286679345665,6.901175732391089,1.2482450823017968,4.348111255120007,0.0017977658848818,0.0038861652135494,0.0002401952724511,0.0015296849851403,0.0001089220595348,0.0002355277945858,0.0001471044818951,8.401061097027332e-05
2020-11-28 12:57:57,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0513915904,0.0094594394798416,0.1012792774,0.0119360673029629,-0.0335348128639457,3.2124115574778984,8.485146307348556,1.261815494290022,5.43283674572018,0.0004649389977557,0.0002997481902072,0.0001333761871549,0.0003212900929532,0.0014242825281295,0.0013105463716149,0.0009963681043731,0.0001244184066346
2020-11-28 12:58:11,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.082703203,0.0145664853148416,0.1548828408,0.0181997264765003,-0.0742023828141562,3.040225222494902,8.510174095197847,1.2494246953283126,5.677636108672997,0.0091363582600967,0.0091422398945271,0.0012262558118478,0.0011939335134803,0.0004496701682967,0.0040573997067178,0.000160438697642,0.0003157575646203
2020-11-28 12:58:51,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0300992689999999,0.0062725651301583,0.0551792252999999,0.0078168236884726,0.0189061908182328,2.8726427800280474,7.059034142137789,1.2461925107623957,4.798558225451256,0.0015787814726769,0.0044520473077655,0.0001624491089572,0.0019703309786669,0.0002047696687051,0.0009682789416258,0.0001517594011027,3.682262040601917e-05
2020-11-28 13:02:09,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.025943175,0.0061113515692666,0.0508091674,0.0076268678498177,-0.0039611290862073,2.864786574130787,6.661865447323018,1.2479838155887646,4.245079784063717,0.0017519471732044,0.0038087152644059,0.0001962709007233,0.0013832291924592,0.0002063101123708,0.0002833514157399,9.259559087108924e-05,0.0001425139386255
2020-11-28 13:02:29,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2856057286,0.018249928259225,0.3613647073,0.0256892204492527,-1.8876694899872173,11.801217829149508,14.066783692944316,1.4076340511786565,15.649690483338288,0.0024332751458905,0.0033825262135479,0.0027810464411881,0.0022454330872589,0.0027102736230962,0.0045853513361063,0.0025541344647517,0.0059955394889011
2020-11-28 13:03:41,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2916703223999999,0.0160974189703333,0.3597984016,0.0227488482422343,-2.0293448288791724,15.356898906441575,15.816115073993794,1.4131984937560016,18.119073805405232,0.0030433999916029,0.0015430947744938,0.0013135728687209,0.0012963005803664,0.002310722517038,0.0042002216623471,0.001891829605304,0.0017670568281263
2020-11-28 13:03:56,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0566510037,0.0133853508323416,0.1102731637999999,0.0164419474457194,0.0576122717519379,2.7059758427491944,6.706818895027485,1.2283538662275792,4.232313699475095,0.0090267013874952,0.0178279636624136,0.0001579891093418,0.0001201524014105,0.0022080772299916,0.0032135617480143,0.0009992793270136,7.643871855585708e-05
2020-11-28 13:05:14,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2170290946999999,0.0158728650568916,0.2832545489,0.0216187887828611,-1.4189718903272697,9.321284427724835,13.102239526229049,1.361996634216624,13.672962878605867,0.0010182511663021,0.0021581254209337,0.0014177589225009,0.0013574265859509,0.0024957376888159,0.0037212282318532,0.0017068594964516,0.0013345464525479
2020-11-28 13:06:21,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0458759516,0.0092059710769833,0.0798247903,0.0115136747911296,-0.235386764510711,3.018867085625128,6.933041947780061,1.2506746648287932,4.983282178096187,0.0012700940997544,0.0006350145197702,0.0001630815496296,0.0002223569410573,0.0053812228045067,0.0007014258445276,0.0001931717602018,0.005457696113974
2020-11-28 13:06:42,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.02637567,0.00593827366095,0.0522131119,0.0074364993711847,0.0262320552908696,2.900829206420032,7.021194959326865,1.2522998763238369,4.441639356139144,0.0017892612694016,0.0044668536095039,0.0001884671831662,0.0019740910772505,0.0001605939096344,0.0002055128902881,0.0001116498699997,0.000143943929695
2020-11-28 13:09:17,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2248576432,0.0175773727972333,0.2869358733,0.0243296036464484,-1.599019211804737,9.612263865325508,11.793692880068203,1.384143348787475,12.79244889403452,0.0030246717195886,0.0023520545298371,0.0019219948772246,0.0008315898710423,0.001723027449976,0.0055804018787714,0.0021984139958416,0.0012912958803912
2020-11-28 13:09:36,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0565176979,0.0092668771366166,0.0914925486,0.0115866534409985,-0.2396969178396286,3.047616432050868,7.896373967332085,1.250329886776601,6.098893625844983,0.0010258122266455,0.0002478249144065,0.0002758532729455,0.0002388734777312,0.0053830719594608,0.0007305620122931,0.0001208150924717,0.0053153779824762
2020-11-28 13:09:45,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0280553773,0.0060104078509916,0.0557089001,0.0075022961976494,0.0496901140509731,2.872831587147565,7.425579933441466,1.2482174893358755,4.66779925681268,0.0016572682039676,0.0040965779794208,0.0001657470075175,0.0016419932152453,0.0002055030428107,0.0002889100182412,0.0001297589932649,8.027943089684572e-05
2020-11-28 13:11:57,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0501968563,0.0093266209101833,0.0869216845,0.0116209819704205,-0.2430185269894305,3.015929937981582,7.479719417967058,1.246001320556746,5.382105350201617,0.0011808860686035,0.0006909074955768,0.0002242132282255,0.0002186592961467,0.0055720732619968,0.00068817577644,0.0001477485262834,0.0053616116592079
2020-11-28 13:16:09,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0327551849,0.005951904935625,0.0594737772,0.0074674185658595,0.0657803972425579,3.037557910727798,7.964435992902445,1.2546266525803371,5.503311167479263,0.0018532298061499,0.0030408830875749,0.0001835200439024,0.0019196802576082,0.0003136707821754,0.0009570198997625,0.0001183402679215,3.705328510805612e-05
2020-11-28 13:17:33,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0255625974,0.00558645725905,0.050148366,0.0069724414966205,-0.1260044813917993,2.87050100373736,7.192368128768973,1.2480971702281058,4.575815443425951,0.0017376631672785,0.0049096882141916,0.0003877875005749,0.0002126966779586,0.0003121427608909,0.006432384672734,0.0004692271877117,0.0002015733322027
2020-11-28 13:23:27,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0476772784999999,0.0094525101367166,0.0815384312999999,0.0118037862128504,-0.2622089371916338,2.9902796966858576,6.907820069735857,1.2487462104907656,5.043874887243519,0.0014508494598053,0.0001786083250832,0.0001728115210659,0.0002426752077144,0.0057789987464134,0.0004485971541392,0.0001843874586218,0.0053194542581887
2020-11-28 13:23:54,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0283863582,0.0061981498041083,0.0559660532,0.0077728543735862,0.0219182588829911,2.971117377026792,7.200193199319983,1.2540604243598807,4.579811572347705,0.001540618383809,0.0037369171731241,0.0001382420550007,0.001810306155815,0.0001278138224533,0.0002558531416429,0.0001954203513326,9.50865191931136e-05
2020-11-28 13:25:44,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0531143621,0.0134547136038,0.1050552987,0.0165891654613203,-0.0066799053684193,2.6454460221899923,6.332765740684745,1.232963104962343,3.947639739057617,0.0090342790496544,0.016900542269248,0.0001305182365448,9.420273652842908e-05,0.0007161035807458,0.0007251092188835,0.0007990678815111,7.103157648928348e-05
2020-11-28 13:28:38,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.189358443,0.0136864352549916,0.2393261157,0.0184951627405204,-1.394025125853963,9.317334724280988,12.939930243255867,1.351349887383933,13.8354830510697,0.001532627845029,0.0010822057785258,0.0014384721419847,0.0016695243993673,0.0030556368193205,0.002210386484362,0.0011580454427687,0.0012130205140684
2020-11-28 13:30:29,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0750469863,0.0144263846667249,0.1419885829,0.018075910760386,-0.0358259194987569,2.9557060772970454,7.855127455661759,1.2529757924782623,5.202064691446825,0.0093612014272188,0.0098849444935139,0.0012932003228794,0.0008770359585102,0.0003491125847727,0.0011278057759569,0.0002560726029343,0.0001624913624568
2020-11-28 13:32:53,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0687440559,0.0328390015084416,0.1359060332,0.0367723351363365,0.0924321868217508,1.587833605505342,3.6958771504751273,1.1197762857340163,2.093366203059752,0.0737877653961306,0.0043310346173877,0.001051596298696,0.0003059303625623,0.0029859768710982,0.0012003148366199,0.0010539186522504,0.0004148680415248
2020-11-28 13:32:57,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0246678758,0.0056924399615833,0.0485534016,0.0070692016486722,-0.0711644801109035,2.786187183705028,6.868300554012239,1.2418579196935435,4.333445054577038,0.001525046238099,0.0060268308422587,0.0002389540550963,0.0002294178993138,0.0001718950857151,0.0019768613515661,0.0002167647600515,0.0007685199041204
2020-11-28 13:34:33,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0493512600999999,0.0097401077278916,0.0820955485,0.0122137236520811,-0.3196844536357719,3.123088385192653,6.721582282239657,1.253961865032155,5.0668084459351785,0.0013909748890897,0.0001686238987217,0.0001235197392571,0.0003059787064246,0.0050356344650014,0.0007646916230691,0.0002474447061523,0.0057372677218704
2020-11-28 13:38:42,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0553123578,0.009393480428175,0.0921480059,0.0118010157977154,-0.2923881007953617,3.1347183884855494,7.808480852795628,1.2562985453527171,5.8883773935478665,0.0013320601832998,0.0007577573535819,0.0003034669876507,0.0005027849632006,0.0050375320158679,0.0008371657959743,0.0001560988820389,0.0056108463009533
2020-11-28 13:41:57,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0305219833,0.0061440855281333,0.0582227428,0.0076851261311751,-0.0014772527847585,2.9405370274668363,7.576029567532558,1.2508169191306822,4.967701566041357,0.0016708707345695,0.0043126999818935,0.0001625359650174,0.0018790230329142,0.0001723364935384,0.0009358454809185,0.0002647270545317,5.204252285665161e-05
2020-11-28 13:42:42,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0516854674,0.0093814888908833,0.0865445994,0.0117460395873467,-0.2938177874371254,3.104019133609452,7.3679812464814916,1.2520442889146537,5.509303267440469,0.0011805143330463,0.0002651179673942,0.000236654540676,0.0002683120922021,0.0051578723145398,0.0006226646183838,0.0002106761041426,0.0054279128543691
2020-11-28 13:44:06,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0286962612999999,0.0059926401678,0.0529119446,0.0074817521519728,0.0809344655150283,2.8788632796473763,7.072132773878094,1.2484901383156977,4.788584079216437,0.0017002313939117,0.0039106294401055,0.0001510981909631,0.0018023902885212,0.0001221567652364,0.0009616270492903,0.000249462933902,3.887206938328635e-05
2020-11-28 13:44:50,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0668437332,0.0323024499813333,0.1314075664,0.0360772483087576,0.1018633419603146,1.565293233307027,3.6423943776250014,1.116857957511138,2.0693084654144527,0.0730226375142258,0.0022194558888604,0.0012260815976709,0.0002345710591051,0.0032011318292914,0.0008143415775379,0.0012437926289703,0.0002401354780241
2020-11-28 13:46:18,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0303666443,0.0062803755319333,0.0566479247,0.0078470706425852,0.0140253431664644,2.8773125481237685,7.218990025727251,1.2494588265758726,4.83516378050916,0.0016616091064941,0.0040262486222971,0.0001651821978158,0.0017702779072287,0.0001211454290257,0.0006683675534009,7.81077185811985e-05,0.0001014858285513
2020-11-28 13:47:32,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2386813611,0.0137341136748583,0.2920390815,0.018663913016235,-1.6020185630962067,12.8082976099277,15.647259031156358,1.3589455758183486,17.378723283536676,0.0016912508820102,0.002011260827724,0.0011446899464837,0.0013974242433848,0.0038742452445422,0.0014774664422571,0.0016104029961665,0.0016011070521446
2020-11-28 13:47:44,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0663993582,0.0319587075182583,0.1290052608,0.0357309595348514,0.1006605543935314,1.573428708741654,3.6104616970660985,1.1180351869498488,2.077660936759266,0.0713568982209126,0.0032599955151219,0.0012737326722198,0.0001926416832386,0.0028631157913121,0.0009469027349542,0.0008885365951189,0.0003359486479942
2020-11-28 13:48:53,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0689326897,0.0317467968310916,0.1320189534999999,0.0355468107715174,0.0986396923098341,1.5941741842882424,3.7139465013773534,1.1196975543908785,2.171327396170243,0.0731591327542932,0.003439832409148,0.0010899737012906,0.000436358921167,0.0031969235487341,0.00127749229748,0.0020631322848957,0.000277628890026
2020-11-28 13:50:54,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0258368235,0.0057660353139333,0.0486517716,0.0072023030590032,-0.0751303520658683,2.8777939650812754,6.755029773314334,1.2490910420890535,4.480864596435374,0.0016470200975265,0.006486238264405,0.000309598757137,0.0003014119396713,0.0001305966062736,0.0068855577098958,0.0004313953158062,0.0005505703642508
2020-11-28 13:52:09,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0483100413999999,0.0093062724367333,0.0836568846999999,0.0116567774259222,-0.2778855835622858,3.0357730881799267,7.176673418672699,1.2525721232822578,5.191126923096792,0.0013594150826492,0.0002608483265884,0.0001214447633521,0.0003176152275634,0.0051853071328759,0.0006335959739777,0.000162395016104,0.0055237678334542
2020-11-28 13:53:03,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0475898162,0.0093475665264666,0.0820247084,0.0117017030504355,-0.2462717311145027,2.99634150507382,7.009638515561823,1.2518448536636082,5.091144958985247,0.0014631103765338,0.0006367699852421,0.0002224089445892,0.0003594340691737,0.0054516493823026,0.0007011350115274,0.0001841730895712,0.0054032727231391
2020-11-28 13:53:03,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0771216974,0.0098663808380666,0.1441627965,0.0128380945701597,-0.0411554917062212,4.347400699251492,11.229298531192118,1.301195927956432,7.816614690408821,0.0005188574068874,0.0002269062034916,0.0001898427518237,0.0004028986233658,0.0020907117619239,0.0011837079869891,0.0012692825280912,0.000257437523143
2020-11-28 13:53:26,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0712172389,0.0319424809657083,0.1347287595,0.035806741539207,0.0961451350260202,1.6104574451178373,3.7626646186857617,1.120975592899222,2.22954625773918,0.0708034897645717,0.0040225802846002,0.0011736616723199,0.0003414938676222,0.0027108927636787,0.0010955105597408,0.0018133353859988,0.0008665852849111
2020-11-28 13:55:15,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0244676954999999,0.0055928004047,0.0479406900999999,0.0069583833227399,-0.0296293056845266,2.840556615477972,6.889630518532968,1.244168005153976,4.374855837772822,0.001504760270684,0.0057726042305488,0.0002249291234082,0.0002862627189713,0.00018837963529,0.0053473408979888,0.000240436804136,0.000586829046631
2020-11-28 13:55:24,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0742176324,0.0095549788613916,0.1347384229,0.012326353533492,-0.0088152516904147,4.069733663497361,10.930923126121714,1.290045086682348,7.767430307971432,0.0005471943067738,0.0003560005397168,0.0001082065088563,0.0004062351377027,0.0022619524165964,0.0014923686075214,0.000815440542532,0.0003181568757925
2020-11-28 13:56:30,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0450199917,0.0093609577862166,0.0787941106,0.0116984997463946,-0.2719740127397738,3.0204839808483848,6.7354030267243,1.2497118364981676,4.809336045323128,0.0014945467527426,0.0006980445898988,0.00022348036772,0.0004089539547795,0.0058781058859705,0.0007058501618086,0.0001722015066994,0.0053959016285771
2020-11-28 13:56:42,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0508749484999999,0.0092603673858916,0.0847837552,0.0115684666453189,-0.263583478681355,3.0486201701045323,7.328867152355656,1.2492448909687648,5.493836948360049,0.0013364344243109,0.0002810263735966,0.0001365609833164,0.0004348917956067,0.0052603994720246,0.0006905159185639,0.0001640415594412,0.0054669233854351
2020-11-28 13:57:48,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0479919128,0.0092814966576666,0.0836967788999999,0.0115614564922322,-0.2642174002677969,3.008699666627718,7.239293678632385,1.24564570980934,5.170708407286653,0.0011776376177282,0.0002326631470772,0.0001879158341274,0.0003604105260628,0.0055117168007609,0.0007150887549006,0.000176155802883,0.0052826023616866
2020-11-28 13:59:45,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0454684868,0.00937915239375,0.0844991281,0.0117257295274249,-0.2535900704319105,3.011700952548066,7.206300290516484,1.250190745939753,4.84782471711398,0.0013805186851601,0.0007521125595999,0.0001683402468624,0.000415718580589,0.0052897924096447,0.0007382818422751,0.000134407694843,0.0054697346768905
2020-11-28 13:59:54,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0300130825,0.0060370600385083,0.0569167844,0.0075532638928534,0.0098801929618341,2.958872158348804,7.535389363775875,1.2511493748072309,4.971473251641834,0.0017760972654692,0.0042071379886716,0.0001602413383209,0.0017804610932097,0.0001443560174345,0.0009255083443386,0.0001282837461076,9.29442211397594e-05
2020-11-28 14:02:03,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0260235928,0.0057225342169249,0.0511921681,0.0071129380559237,-0.0306089120615963,2.8472312941726727,7.197049615435126,1.2429699476302822,4.547564385553602,0.0015667314794857,0.0069581397301326,0.0004376023642752,0.0002713783497555,0.0002218979761193,0.0069361551416936,0.0004193008791273,0.0001772755821877
2020-11-28 14:02:17,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0762591659999999,0.0314838817927833,0.145472765,0.0355488616502712,0.1121373808624103,1.694707947486145,4.092191936584563,1.1291130453430818,2.4221653003880843,0.0703778781365665,0.0101039959251233,0.0012340646711961,0.0002351769189568,0.0031809607177863,0.0008598060411721,0.0007087175483926,0.0001662874218262
2020-11-28 14:02:33,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0299353693,0.0062409330001916,0.0551470444,0.0078231816371625,0.0384910808803711,2.9428360494890704,7.049183689924147,1.2535275794376004,4.796617636991239,0.0015738546164129,0.0044533798784131,0.0001759612417188,0.0021012961444848,0.0002176313785516,0.000953137729348,0.0001968762323514,9.51169013108634e-05
2020-11-28 14:03:39,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0309247803,0.0064781630478666,0.0574447326,0.0080989069819652,0.0378910964145305,2.957004327820387,7.092899415676548,1.250185727361757,4.773695887475985,0.0017509770206287,0.0042479006516921,0.0001664014613769,0.0020619847130674,0.00015467527787,0.0009826085020228,0.0002553290543109,5.302890595109705e-05
2020-11-28 14:04:23,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0559204295,0.0136667006175833,0.1067652479,0.0168043091530237,0.0017532384485686,2.62145115746468,6.35344463897753,1.229580542022239,4.091728579175413,0.0091837666378669,0.0190413614940585,0.0001549880960109,0.000183124287563,0.0013278652866261,0.0030595692009246,0.001177501716627,8.393678848973877e-05
2020-11-28 14:06:38,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.079074569,0.0143975362994916,0.1431423499999999,0.0180744411486991,-0.0638295855902801,3.040067697387621,7.919600325252786,1.2553843083095602,5.492229181098983,0.0080459783156902,0.0106031836401037,0.0014727739220064,0.0009144278115382,0.0004812180918726,0.0019441048892562,0.0002512818892378,0.0001389259384671
2020-11-28 14:10:23,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0554783455999999,0.0137289823157749,0.1074857972999999,0.0168401484139304,0.0493113631399438,2.618013141006164,6.382710808598684,1.226613016653146,4.040965624688274,0.0085824959659871,0.0221102395168652,0.0001240719934645,0.0003440589758937,0.001330832997305,0.0030160543780195,0.0017520589924493,5.162736541413533e-05
2020-11-28 14:15:05,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0698266998,0.0145431254765249,0.1329270229,0.0181644281580254,-0.0386613788598192,2.908065458799737,7.317985556361686,1.249004430811373,4.801354420871346,0.0084051194782232,0.0116648221604189,0.0012862866407435,0.0009829657178507,0.0003223640378845,0.001110479705101,0.0003422118282226,0.0002635287956936
2020-11-28 14:15:27,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0304000098,0.0059970313461416,0.0564793311,0.0075476430830563,0.0821915886802415,3.0288058044825377,7.48304212036602,1.2585632202693615,5.069176405015553,0.0016732539838981,0.002391939807673,0.0001748285979563,0.0016145876564458,0.0003575930515622,0.0014154639949404,0.0001179831997441,8.211577163488138e-05
2020-11-28 14:15:45,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0283685997,0.0059847970879666,0.0541245397,0.0075166697496238,0.1146917830672848,3.002774617580545,7.200600997896552,1.2559606681966209,4.740110530570758,0.0016959863393843,0.0023863519242495,0.0001771186959414,0.0016350431218264,0.0002764011977008,0.0005295175440704,0.0001517510039027,8.435154084924863e-05
2020-11-28 14:15:54,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0468170196,0.00928232963875,0.0863512568,0.011597252630645,-0.2606567665679568,3.012382157951981,7.445837350461955,1.2493903020025454,5.043671300419858,0.0014467078899303,0.0001829316590914,0.000255707136683,0.0003586113532321,0.0054503010060324,0.0006865633600324,0.0001639821980098,0.0051105072021469
2020-11-28 14:16:51,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0252885092,0.0060038719920166,0.0503921267,0.0075030188151388,0.0259232419503109,2.885967984722872,6.716246878966046,1.2496966666037554,4.21203337340071,0.0016054755398661,0.003314850146439,0.000152416198759,0.00157907882547,0.0002714731934932,0.0004278618519194,0.0001903151652296,9.071900666462112e-05
2020-11-28 14:17:39,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0297401026,0.0062775543341083,0.0576471202,0.0078563203512009,0.0376983589313407,2.942852620836624,7.33767433391226,1.2514938036481205,4.737530098052795,0.0016634233060359,0.0034740713954086,0.0001515839562684,0.0015963955132835,0.0001823494599455,0.0003046621183146,0.0001749610902474,6.53202108812983e-05
2020-11-28 14:20:09,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0469903313,0.0092975662990916,0.0820064806,0.0116654066863601,-0.2637280585439458,3.054221939115041,7.029886124406341,1.2546731382275589,5.0540463803512505,0.0016506015177174,0.0002696565581658,0.0001680709799612,0.0002751057307975,0.0057489035320349,0.0006901839861487,0.0001744052881242,0.0052144351309733
2020-11-28 14:21:03,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0514548942,0.0092451827065166,0.0849088318,0.0115668204283135,-0.2678597531074105,3.041509540377989,7.340723609070505,1.2511186415126645,5.565589759922311,0.0010172411647652,0.0007414908298182,0.0001714587309943,0.0002992180202303,0.0055107149213188,0.0006902253144219,0.0001713044162855,0.005243854384079
2020-11-28 14:21:12,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0287329814999999,0.0061921792675166,0.0546487048,0.0077278554752626,0.0307784491148899,2.887804399335124,7.071652022340964,1.2480025434344189,4.640205048766809,0.0016181540906494,0.0040481345011056,0.0001641359537464,0.0018760933850003,0.0003713357927051,0.0002274088657233,0.0002001287895214,4.165187252662534e-05
2020-11-28 14:23:38,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0688096805999999,0.0321009180897333,0.1319214477999999,0.0359436807174373,0.1131080175431746,1.5909962140884693,3.670226453352645,1.119708807609868,2.14354244970978,0.073062163207909,0.0030144908312125,0.0014240738881638,0.0002357793554952,0.0027051534724637,0.0011535312787451,0.0027292625263004,0.0008588302485868
2020-11-28 14:24:11,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1622177362,0.0133083096829,0.2122948169,0.0180223508242656,-1.3548148756008298,8.940039945756732,11.77952970564542,1.354217872418669,12.189206598373303,0.0007830644810374,0.0013061275944302,0.0021522363694229,0.0012382482450837,0.0017879904033314,0.0023558527914947,0.0012267549553271,0.0044285480914154
2020-11-28 14:24:21,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0282988548,0.00630722908105,0.0563150028999999,0.0078834419449669,0.0433693280363145,2.951073273835108,7.143453746869212,1.2499057579266708,4.486733308137419,0.0015131197320514,0.0035119744080721,0.0001478272095994,0.0018214963521421,0.0002627848031939,0.0010422119626822,0.000224562128993,4.977257620440856e-05
2020-11-28 14:26:08,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0567436554,0.0133834242727833,0.1080603078,0.0164850450620859,0.0679924136913975,2.650223067564989,6.555050798649538,1.2317509126278006,4.239845815498391,0.0090134736175538,0.0173812944520622,0.0001371337002789,9.079315183234993e-05,0.0017068118431988,0.0036680333065222,0.0007437202190633,6.089898294217941e-05
2020-11-28 14:27:11,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0699794963,0.0324196169822833,0.1355516091,0.0362913371595909,0.1156380079389939,1.5953105955275635,3.735095472065757,1.1194252288490472,2.158554073548814,0.0717391724010936,0.0030289265626294,0.0013575241646388,0.0003474517762568,0.0028642026726387,0.0014586727774492,0.0010299258724842,0.0002938256449822
2020-11-28 14:27:24,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0502485,0.0096499920922666,0.0858176165,0.012115225268893,-0.3079903286731306,3.1300898811670423,7.083451986678655,1.2554647872304463,5.207102712578206,0.0016304266451267,0.0009452053809453,0.0002770600707013,0.0002197988466629,0.0059865462693855,0.0007216596847173,0.0001933622913464,0.005541981716783
2020-11-28 14:30:05,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.074528724,0.03221572336765,0.1400722862,0.0362257604122695,0.1178651055976764,1.643099339593876,3.8666486115377183,1.124474530615267,2.3134269918284485,0.0721685797902409,0.0023242544686917,0.0004645528703371,0.0001659565956383,0.0031551586783929,0.0009294764572847,0.0006835526197917,0.0001909993941482
2020-11-28 14:32:08,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0578823871999999,0.0132794404198583,0.108849369,0.0163044697599206,0.0459943374056979,2.613971918333851,6.67604470447557,1.227797952656091,4.358797160868432,0.0091674951532981,0.0171524618039184,0.0001559697425189,0.0001737122493041,0.0012681474354763,0.0036867468033181,0.0010537670463635,8.732797214810152e-05
2020-11-28 14:33:15,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0243712366,0.0056373981284666,0.0478917361,0.0070225247130161,-0.0612342284546947,2.8337959211912995,6.819731942165067,1.2457031689060885,4.323135610546068,0.0015694872732984,0.0061011226543313,0.0004255707537304,0.0003306190421696,0.0001543386018252,0.0068684494379823,0.0005021059410687,0.0002264126899833
2020-11-28 14:34:38,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2559372485,0.0135267653582333,0.3569291383,0.0182036749594206,-1.3326131252332831,11.370132769390114,19.60753194592087,1.3457522532052066,18.9208019598136,0.0016463893674798,0.0015744376436547,0.0025454712022984,0.0007967084810639,0.0031835489860328,0.0021514915164679,0.002208903007649,0.001632711972197
2020-11-28 14:35:03,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0536233336,0.0094974282769583,0.1002803184,0.0119601169111282,-0.094065201944575,3.1254712636709967,8.384560046122495,1.2593005772041097,5.646089871517674,0.0002247544017612,0.0003161042987779,0.0001736567774205,0.0004693809825042,0.0023990278245637,0.0008592190009971,0.0012973158998987,0.0001956968253065
2020-11-28 14:35:03,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0570990517999999,0.00982366731395,0.093639426,0.0123427499617241,-0.3169613179501994,3.1347374160172152,7.586593448816786,1.256429963196834,5.812396732828795,0.0013203081814512,0.0008518019634299,0.0001032276088547,0.0002905310908631,0.0050553845008518,0.000746073569294,0.0002407238379861,0.0058643919665105
2020-11-28 14:35:20,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0829196125,0.014373914359375,0.1591537893,0.0180769823920446,0.0045069941681694,3.113662169467924,8.804223285078844,1.2576241892142936,5.768756542362304,0.0088957651359578,0.0102148023316654,0.0015140009464118,0.0008685141986491,0.0004539384062935,0.0017260864121402,0.00038567300311,0.0002407360607786
2020-11-28 14:36:50,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0731142312,0.03184813960605,0.1400264203,0.0357378856094212,0.1097870992458981,1.6206995453402202,3.918150665944437,1.122134167065518,2.295714352687368,0.0720233983653133,0.0029838027198905,0.0009050256034688,0.0002511149634594,0.0028907495367864,0.0011948619785695,0.0011475116838713,0.000274319651941
2020-11-28 14:37:38,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0735443681,0.0317681463981499,0.1397691965,0.035619030319076,0.0921609657012059,1.6083016402076316,3.924003411882482,1.121218401371706,2.315034915108639,0.0716528033358718,0.0029216310469072,0.0008469987840041,0.0001782749916061,0.0033667433295667,0.0009348624538989,0.0009683888665707,0.0003449284675029
2020-11-28 14:39:00,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0546465144,0.0098609229052916,0.1027507857,0.0125139373304178,0.0108350511892339,3.2919314233072785,8.21090780519108,1.2690432174155322,5.541724129155806,0.0004447948742513,0.0003068975258833,0.0001577983818946,0.0003864290287314,0.0021136621923488,0.0016494636004442,0.0011988556527537,0.0002518902548642
2020-11-28 14:40:47,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1875157803,0.0134465854872,0.2491823174,0.018092719842143,-1.1894093205382088,8.15853221442086,13.772518425868968,1.345525216001174,13.945233939017385,0.0011683075926878,0.0015111465161315,0.001408062517591,0.0012697494150112,0.0025580046234634,0.0020640609218016,0.0011853139336949,0.0013832087648084
2020-11-28 14:41:59,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0694477707,0.0312086044139,0.1339823902,0.0349429100022738,0.1047029279280138,1.5924473572284814,3.834322619131647,1.119656282570284,2.2252763942583944,0.0721720646118257,0.0035936232384371,0.0006102032440561,0.0003802459870889,0.0032118595909337,0.0012822367402036,0.0021733040613643,0.0003359039690423
2020-11-28 14:43:00,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0579859875,0.0100719358728666,0.1124249957,0.0128105993022734,0.0161428777413634,3.3993176528414737,8.775935695689752,1.271910332231626,5.757183944767917,0.0005487823073121,0.0003127655754229,0.0001645257340464,0.0004365432663473,0.0023644540192425,0.0014670886644704,0.0013149957502484,0.0002369758929842
2020-11-28 14:45:54,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0336987115,0.0062784125994083,0.0639533512,0.0078604043374301,0.0473050192675068,2.9353830571110224,8.136140134097579,1.2519732038908828,5.367393583399681,0.0016751730656408,0.0044225801974646,0.0001715862868261,0.0020919582754385,0.0002619478835542,0.000144117300272,0.0001702172911936,7.260531560862963e-05
2020-11-28 14:46:33,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0520405173,0.0093882359943916,0.08950641,0.0117762441633326,-0.2679074833937557,3.037042148182311,7.600590541311452,1.254361753407934,5.543162456832989,0.0009522184320118,0.0007420183373018,0.0001354405334783,0.0005871535368062,0.0052404948654867,0.0007796980376004,0.0002203650984814,0.0055017467881392
2020-11-28 14:46:33,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0557606705,0.0097489803235166,0.1030931734,0.0123259858898229,0.0428025701891083,3.248788939764607,8.363888643189178,1.264335908042604,5.71964130089514,0.0006056241924982,0.0003111353893147,0.000114222587911,0.0003595475006697,0.0024337561280498,0.0019356947608492,0.0012332082397557,0.0002574923688389
2020-11-28 14:49:02,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0557530448,0.0134437539156833,0.1070301831,0.0165554008023859,0.0049502685218174,2.654298617749225,6.464970819949898,1.2314566977511066,4.147133691205037,0.0091060245634277,0.0182312101804895,9.658111105110588e-05,0.0001090208913581,0.0010807437547969,0.0005768808585277,0.0012718506601564,4.296161431130614e-05
2020-11-28 14:49:24,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0645074099,0.0105100308042,0.1248513236,0.0135497254425468,0.0088825081915415,3.7394753834035104,9.21430652815742,1.2892184328453271,6.137699413233086,0.0005206384092667,0.0002573467076551,0.0002392163085249,0.0003882412450757,0.0023586280982105,0.0014311966721416,0.0008981882948252,0.0002369810896683
2020-11-28 14:49:24,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0450355858,0.0093741844533666,0.0798770935,0.0116985373360406,-0.2320553616688089,2.981326929894299,6.82795559868123,1.24795254395055,4.804213745103534,0.0011461652223932,0.0002658944390655,0.0001635409214234,0.0003136690565906,0.0058530577170416,0.0007392569182124,0.0001183348595509,0.005564495434433
2020-11-28 14:51:27,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0542872921,0.0100681672949333,0.0985088386,0.0126389426111378,-0.0897552968052283,3.0945185123240893,7.794072782100495,1.2553369685760254,5.391973584638323,0.0005237096401772,0.0003576566895463,0.0001347984056428,0.000541849209833,0.002521756570231,0.0009562071663317,0.0008876924331762,0.0001938160214959
2020-11-28 14:54:15,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0298435055,0.0062322408766416,0.0586625467999999,0.0078249962561827,0.0301748956949441,2.9958154557559205,7.4968146794510515,1.2555670441928288,4.788567401470786,0.0016665538076665,0.0041487115084074,0.000154654445769,0.0018762512706186,0.0002324362838532,0.0009235339812457,0.0002274656311914,3.42174393484898e-05
