Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-28 14:54:32,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0522732958,0.0137242126011,0.1037513353,0.0168728763549858,0.0056021792371037,2.6135884786877748,6.149001101957454,1.2294240001523662,3.808837513622478,0.0092475013886326,0.0172830774808927,0.0001411144213766,0.0001016981926717,0.0014856168714273,0.0011461958015666,0.0008393727472023,7.705875164324097e-05
2020-11-28 14:55:59,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0709047168,0.0315978082269666,0.1375115811,0.0354512270302413,0.1030693003333865,1.6167569548080245,3.878894825916658,1.1219520916006465,2.243975793849127,0.0722981288779616,0.0034085551081894,0.0006186987116037,0.0002870637920462,0.0037081903294874,0.0009920225601953,0.0017687252820034,0.0001580676345355
2020-11-28 14:56:29,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0792907029,0.014612402603275,0.1502979621,0.0183124710219886,0.0154520778335065,3.051934455141512,8.207410235327085,1.253214239928233,5.426260489307144,0.008375138541682,0.0099182277521084,0.0015427604533671,0.0008997733735906,0.0004659320015362,0.0012138653621326,0.0003658899160886,0.0001693270693233
2020-11-28 14:57:00,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0478315428,0.0093383938298333,0.0814256296,0.0116608588969743,-0.2543611314630554,3.016223930004607,6.982815787362572,1.2487006983707918,5.122031012141803,0.0013843250792205,0.0002491013692769,0.0002366787728,0.0003090950232176,0.0053572726406903,0.0008047653130419,0.0001787203914721,0.0055427214564416
2020-11-28 14:57:21,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0260457285,0.0057031763515083,0.0486595091,0.0070680479314021,-0.0647736426924632,2.779026166587572,6.884433944457874,1.239317793413983,4.566881136879385,0.0014989089232181,0.0066452680266758,0.0004605247376843,0.0002361407026879,0.0001210706309633,0.0068880738489811,0.000509257983384,0.0002645579472142
2020-11-28 14:57:35,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0728497430999999,0.0319002085279666,0.1415867209999999,0.0358334643901174,0.0931094664571505,1.6315288597822435,3.951242878962274,1.1232987508123204,2.28367607804611,0.0711545374319675,0.0037185323223212,0.0010724521284534,0.0002873881936314,0.0025130148697615,0.0010741273290449,0.0009709030991421,0.0002645678521521
2020-11-28 14:57:44,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0516620204,0.0132466603462833,0.1029325946999999,0.0162214690819362,0.083809725656849,2.584319591595657,6.345454544226385,1.224570469679744,3.900003400819061,0.0092432251711095,0.0183508593903768,0.0001187688599141,7.635354813545446e-05,0.0010688822824127,0.0006803921336779,0.0013735859730932,7.531625868615695e-05
2020-11-28 14:57:53,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2547881603,0.0132321374379916,0.3113762662,0.0180374438528829,-1.519158711581284,12.38403125915332,17.26277119638725,1.3631542097722211,19.255253468609,0.0017235627891533,0.0016414400033696,0.0006702552274292,0.0011923892983463,0.0018442225352455,0.0015240824160971,0.0020155181544856,0.0043898701402577
2020-11-28 15:00:12,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0263617914,0.0057361624814333,0.0516017712,0.0071078456950499,-0.0460716488725295,2.784227983292318,7.259832783924495,1.2391290724515591,4.595719086641494,0.0014321774008289,0.0059790256615501,0.00037004640254,0.0002205487843628,0.0001410222282991,0.0068055040309874,0.0005741765487633,0.0007252111510984
2020-11-28 15:00:51,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0506628081,0.0094112734489,0.0856069512,0.0117547517314683,-0.2485283769800514,3.0732904919224406,7.282752809727454,1.2490075647352787,5.383204342651579,0.0015879730242788,0.0007558339085643,0.0002893106701922,0.0003707589141966,0.0053276111653031,0.0006599201147858,0.0001385116564194,0.0055974144160796
2020-11-28 15:01:39,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0583159216,0.009723292478825,0.1045871713,0.0123483161119052,-0.049775197384158,3.3439101218350844,8.469751693444675,1.2699727112803574,5.997548847470967,0.0004152059821504,0.0002638928607304,0.0001548028551918,0.0004400141758777,0.0021858377759672,0.0018515429358505,0.0010796712424862,0.000198843173915
2020-11-28 15:03:02,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0723768771,0.0320218348176583,0.1397436484999999,0.0361106123948964,0.1136974670436478,1.6770191864764663,3.869877557649785,1.1276871734715022,2.2602351649159096,0.0709645709710838,0.0100793533301995,0.0003873641293663,0.0003590564157351,0.0025148370779686,0.001337194536188,0.0007926970626473,0.0002717379756503
2020-11-28 15:03:45,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0468462630999999,0.0093756707254249,0.0881073772999999,0.011714184618979,-0.234351623710023,2.990510451530965,7.521426387394532,1.2494236372030885,4.996577255317001,0.0019471752077017,0.0007031555684194,0.0002354037818998,0.0002964867900773,0.0053369715548052,0.0007710738928396,0.0002434693534341,0.0054900549722197
2020-11-28 15:05:00,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.061001759,0.0102520332115583,0.1098201088,0.0129584768514587,-0.0165569768567525,3.295658934554419,8.474769840533975,1.2639909161481342,5.950210825617057,0.0004692391002961,0.00043400730599,0.0001574739250625,0.0003539757915339,0.0025661939652118,0.0008836009647311,0.0013587579505342,0.0002425840632548
2020-11-28 15:05:00,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0470374674,0.009430793884925,0.0837333128,0.0117891368724496,-0.2438997728731271,3.0084321776601817,7.102582123351076,1.2500683416795322,4.987646636534892,0.0015492319565002,0.0002389148364699,0.0001943025786197,0.0002443340400124,0.0056860446302328,0.0008100790771297,0.0001711690847757,0.0056184810688525
2020-11-28 15:05:21,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0265164897,0.0056600321395916,0.0498721711,0.0070389434400877,-0.0390197737879034,2.770150615672581,7.085178553356575,1.243622521301727,4.6848655707303095,0.0015859128169831,0.0068707629445055,0.0004067806373581,0.0002587884097606,0.0001158683376036,0.0069173997690186,0.000462181946746,0.0002218609955103
2020-11-28 15:05:35,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0746821016,0.0337629500219916,0.145563364,0.0379478315189397,0.1053019131128348,1.6428514660731477,3.835880949543837,1.1239489290545466,2.211954273881738,0.0765847104136134,0.0103036442834522,0.0014135047193601,0.0003189585865682,0.0033539694626621,0.0016455811703319,0.0018173629307796,0.0005037889398142
2020-11-28 15:05:44,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0503073819,0.0135470807636916,0.0998229869,0.0165936212288373,0.048483246499929,2.5867522006998183,6.015744575784447,1.224885384407754,3.713521959271978,0.0092901242819759,0.0185854559048051,0.0001355528662892,0.0001727347676506,0.0016348648192267,0.0016385690792837,0.0017803456234511,8.351359084519104e-05
2020-11-28 15:06:32,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0530682913999999,0.0134957728628333,0.1049470231,0.0165568558768704,0.0064082281518459,2.6057799813874283,6.338584081450412,1.2268179114415316,3.9322158085623498,0.0090237254394326,0.0220398667810747,0.000159646874585,0.0001414334694362,0.0010569745030805,0.0005604494152045,0.0010963373784061,6.980551272100495e-05
2020-11-28 15:06:57,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0258709863,0.0056963533005666,0.0480966605,0.007074076859872,-0.068026705017174,2.7959109928050805,6.799001686400967,1.2418606232110485,4.541675162147402,0.0016525573054695,0.00682788582519,0.0003532902375653,0.0002258623115095,0.0001161645448585,0.0071132904826224,0.0004259261728022,0.0002507383012039
2020-11-28 15:07:38,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0535692945,0.0134222705629583,0.1042353585,0.0165352421773038,0.0519315955457344,2.6454873500507468,6.303830169664681,1.2319258578303771,3.991075447982407,0.0095938061191586,0.0192767264440343,0.0001357009569892,0.0001250041635976,0.0019453526725877,0.0033702730143372,0.0006967025179378,6.820219839871473e-05
2020-11-28 15:07:59,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0690263957,0.032088362896725,0.1345578358,0.0359611032411173,0.0782480320346539,1.6025897515224723,3.741760504337056,1.120689869933737,2.1511348497945644,0.0736348141875309,0.0033897619111433,0.0011655433303871,0.0001869309304968,0.0033979485874187,0.0009838571077523,0.0008901640357289,0.0002940046523742
2020-11-28 15:09:35,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0537440851,0.013567863474575,0.1071134731,0.0166773692648261,0.0145515671208624,2.6017199181489814,6.422684021628655,1.2291816833267917,3.961131035900512,0.0091097733440171,0.0189520101938373,0.0001616000362151,9.619849832535006e-05,0.0008410361393155,0.0007963346650002,0.0016789926241458,3.426094671514309e-05
2020-11-28 15:09:47,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0531014726,0.0137809350708833,0.1051009074,0.0168937040299097,0.002009532442928,2.5975078427696974,6.221306305231948,1.2258750181330698,3.853256134425448,0.0090614441706003,0.0188752801631128,0.00015066975963,0.0001434006015103,0.0010768310157814,0.0017356810728009,0.0012196326899452,9.081340962626952e-05
2020-11-28 15:11:35,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0714414417999999,0.0318169253817,0.1393750235999999,0.0357396935623384,0.1097214820958693,1.6327321235094934,3.899726318495071,1.1232918685126834,2.245391122584417,0.0726082622720447,0.0036962269838028,0.0008924325269368,0.0003438259758865,0.0032465732544846,0.001255373272975,0.0023016241497977,0.0005101929355787
2020-11-28 15:11:47,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0751806423,0.0317298698949833,0.1399007365,0.0356234340379831,0.1049324781954312,1.6243137276799156,3.927210845277644,1.122709741826435,2.36939648819318,0.0717013323836685,0.0033947842680207,0.0008634339647333,0.0003983561129177,0.0031175062612518,0.0011981296931299,0.0016831247193654,0.0003555831000673
2020-11-28 15:16:08,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0694710687,0.03173205393845,0.1325708404,0.0355915890607449,0.112348625422675,1.6135309602804029,3.724780036478239,1.1216289096754086,2.1893026160472173,0.072239817817637,0.0043169747711594,0.0017085940832726,0.0003426552041722,0.0028938330564066,0.0013043932769484,0.0028096238908717,0.0005408441610711
2020-11-28 15:17:02,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0722535104,0.031703793532725,0.1386536584,0.0355226749535074,0.1026941687607013,1.599897631201732,3.90324373323439,1.1204550306208785,2.279017819284596,0.0720836118839506,0.0045162836984867,0.0012703215590737,0.0001666408482867,0.0030884745013019,0.0009008040699754,0.0007609377490598,0.0001961739136635
2020-11-28 15:17:27,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0620504841,0.010367550637075,0.117293857,0.0133629054513034,-0.0113083585156233,3.65076956777322,8.777571421681998,1.2889163428357806,5.985066894981312,0.0004334781405178,0.0002993004702334,0.0001199005565444,0.0003297127246286,0.0020667241370525,0.0018854142632052,0.0010586993647885,0.0002160455987266
2020-11-28 15:18:30,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0488613024,0.0094118969026416,0.0841572284,0.0117960014415858,-0.2646958644504427,2.996725893312066,7.1343860728357065,1.253307549328874,5.191440461516949,0.0013602113017591,0.0002638199036844,0.0002585485339007,0.000313719272148,0.0057653843429407,0.0006344047296891,0.0001969618183143,0.0053874458239842
2020-11-28 15:25:24,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0273325666999999,0.0062520737643499,0.0532397832999999,0.0077792164142997,0.042099361125953,2.8137407979548605,6.843849105693308,1.2442617773734015,4.371760111957292,0.0014669029691989,0.0037987312525473,0.0001629854167402,0.0018987599867059,0.0003117962946875,0.0009646472012044,0.0001122456552197,0.000102410703409
2020-11-28 15:26:14,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0716797709,0.0322429709683,0.1363290771,0.0361547034594103,0.1070590111367153,1.6048291025855708,3.770714846356081,1.1213204730716708,2.22311309247751,0.0714755742244989,0.0038172364581572,0.0003062336935352,0.0003014673162017,0.0024709947555541,0.0011584207919872,0.0025315100600498,0.0007514924400624
2020-11-28 15:27:48,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0328297615,0.0062778104803499,0.0602319557,0.0078508862027768,0.0432095686864171,2.928676911037737,7.671994491360207,1.2505771283396832,5.229492289192152,0.0016019835831208,0.003400349587476,0.0001610568345507,0.0015027966239599,0.0004783221048754,0.0002101399759975,0.0002466278873623,4.7265776012090655e-05
2020-11-28 15:32:14,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0686265081,0.031644207640375,0.1306537054,0.0354446242453986,0.0978621466856854,1.5980491302267077,3.6861359989438,1.1200983335785804,2.168690993306437,0.0717354554069815,0.0035372526172379,0.0010306093340262,0.0003056805693175,0.0034293877163282,0.0006983765047301,0.0006858735424789,0.0001978873082808
2020-11-28 15:32:42,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0265314802999999,0.0064024972925,0.0528795571,0.0079756043229821,0.0302357620303816,2.8432051504824907,6.630163052049212,1.2457021000734954,4.143926828532899,0.0015239033590835,0.0045185237600436,0.0001767465733044,0.0021671632803233,0.0003542379850287,0.0001749590879207,0.0001345887227868,3.7594838108995615e-05
2020-11-28 15:36:18,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0503657535,0.00984830077135,0.0888401009,0.0123985098955607,-0.3028596684941562,3.1360200178778324,7.16538532842638,1.258949151068741,5.114156712853509,0.0012538137503032,0.0002465627131649,0.0001268665131294,0.0001932175348133,0.0051301213949742,0.0007094721705278,0.0002002600597932,0.0057776911268417
2020-11-28 15:36:18,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0502451583999999,0.0096400389006333,0.0972490235999999,0.0121870992386554,0.0537989444658895,3.1721907203873063,7.979669459943527,1.2642168111847338,5.212132328293714,0.0003725467605427,0.0003366741890251,0.0001072160029335,0.0003653125501994,0.0024524004427923,0.0014935751329878,0.0009304101131184,0.0002013833599052
2020-11-28 15:37:12,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0560926981,0.0096249282072666,0.1066801622,0.0122752969332165,-0.0291608238140492,3.42650781273607,8.690638017181236,1.2753650384580424,5.8278562595044505,0.0005374270228686,0.0003219901779476,0.0001327036015987,0.000434761807856,0.0024909090506512,0.0011364030211425,0.0013296175315849,0.0002139220192132
2020-11-28 15:37:33,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0277187657,0.0057259916373333,0.0524583458999999,0.0070968036496946,-0.0128295796896359,2.7789241996513563,7.3918271505591635,1.2394016790774922,4.840867303974789,0.0013826217082309,0.0063481601426846,0.0006717303690343,0.0002649876921059,0.0001177899779363,0.0012328088290648,0.0001806344160274,0.0006006599789178
2020-11-28 15:38:41,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0559391491,0.0136665621732916,0.1111354418,0.0167911156835913,0.0782142138814813,2.6366231935275337,6.618705027957381,1.228627614661274,4.093139766291844,0.0089244224052118,0.0178709439435199,0.0001635052381033,0.0001276804541604,0.00112107574733,0.0022970600439513,0.0015280867061516,7.269667136180364e-05
2020-11-28 15:41:32,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0771978125,0.014419176686225,0.1540090218,0.0181242879572538,-0.041911707079621,3.14346348406736,8.497383299318061,1.256957200237958,5.353829430063716,0.0087467543237241,0.0097665062000825,0.0016363533636077,0.0008085266367237,0.000391717843843,0.0038441714545526,0.0002349972045089,0.0003244128203366
2020-11-28 15:41:50,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0653569101999999,0.0144087991102,0.1303916125999999,0.0181233919914462,-0.0301660020476231,2.9996806243308294,7.1946582991496095,1.257800310271287,4.535902659211467,0.0089833281820592,0.0121985421277281,0.0016181342780309,0.0008250199377174,0.0003079505581168,0.0012399043650329,0.0003541213006615,0.0001527848005007
2020-11-28 15:42:15,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0545211844,0.0095871543165916,0.0898131095,0.0120104216425474,-0.2759301367655,3.0477681212851504,7.477931430969326,1.252761898466792,5.686899636698752,0.0014711649570107,0.0001175022855476,0.0002013884138019,0.0003126839457485,0.0053190055014377,0.00084156030133,0.0001889106564242,0.0055772072548728
2020-11-28 15:44:17,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0679721162,0.0310774913432083,0.131615907,0.0349004201618255,0.0961665469618907,1.6258111388516243,3.771184025571217,1.1230127868558684,2.187181566534476,0.0715810504246195,0.0038289130380301,0.0015295826842368,0.0004916532008227,0.003699815590722,0.0011341209989461,0.0011143503617536,0.0004125972698774
2020-11-28 15:44:51,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0309041906,0.0062283032611083,0.0595382079,0.0077945590302885,0.0520909308535771,2.976977746693048,7.638431843115579,1.2514739092684255,4.96189560854822,0.0017712503902119,0.0045990634240748,0.000162234362183,0.0023377263303326,0.0001788250241544,0.000117684776763,0.0001449840595093,2.796531984314575e-05
2020-11-28 15:47:05,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0816657767,0.0145288884320916,0.1614957005,0.0182317692899922,-0.0654483551239864,3.028486014935636,8.85792804479203,1.2548633279970371,5.620923932461012,0.0086881872972575,0.01014341852979,0.0014546487232299,0.0009013448567029,0.0006419415876674,0.0011638808833913,0.0002700185347578,0.000174775773007
2020-11-28 15:47:17,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2184171080999999,0.0133957977152166,0.2713545411999999,0.0183011204102534,-1.5606468356039274,11.666736009161744,14.82720921545162,1.3661836942688903,16.304897456901262,0.0009360648974016,0.001492937085454,0.0011390976560061,0.0011108335731816,0.0031296771394657,0.0018366328365677,0.0010927491862309,0.0012839331699547
2020-11-28 15:47:27,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0305965318999999,0.006350802464125,0.0579676645999999,0.0079279010856353,0.0451449503351976,2.8779409324028653,7.311855177536528,1.2483306055288554,4.81774265108016,0.0016112222525381,0.0043786739558354,0.0001629098965739,0.0021168974989858,0.0002041192312834,0.0001244243275528,0.0002313380126947,2.648983390730437e-05
2020-11-28 15:47:36,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0527159348,0.0094405207436416,0.0884847157,0.0118256841698207,-0.2857892295396361,3.094141475235414,7.482418304880289,1.2526516800236414,5.584007093624044,0.0007946633866474,0.0001731397176541,0.0002304580835009,0.0002901032656962,0.0053587244222649,0.0007215312079332,0.0002025943693704,0.0054550699898464
2020-11-28 15:47:54,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.052034162,0.0093481053713749,0.0900088996,0.0116870410604698,-0.267126962578281,3.016023042463063,7.70159864539584,1.2502042495431136,5.566278933839871,0.0011412481941536,0.00018984046131,0.00014103415546,0.0002752087624227,0.0053000317850295,0.0008304116089347,0.0001844793506523,0.0054844379526497
2020-11-28 15:50:51,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0297726039,0.0062647291499833,0.0589949545,0.0078517836195193,0.0315505760217962,2.965106872103577,7.513573648838192,1.2533316974350357,4.752416774487243,0.0015729471726665,0.0046822855534573,0.000174460424567,0.0021814605631289,0.0003705373277597,0.0009736434434503,0.0001073434255135,8.761469568949832e-05
2020-11-28 15:53:45,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0279709324,0.006289754097675,0.0538867321,0.0078205075733355,0.0414074894373098,2.8706001455006627,6.8904392195373445,1.2433725471439936,4.447062948031533,0.0016417509711093,0.0042072589235554,0.0001813114719586,0.0016588166423011,0.0002801173193934,0.0009296387827408,0.0002075255966383,8.081287717062838e-05
2020-11-28 15:56:15,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0493028834,0.0093885655322583,0.0818761586999999,0.0117482112021268,-0.2755434085907537,3.0353955167913336,6.9692447038386,1.2513318633992585,5.251375540874629,0.0011560389485853,0.0005664802073701,0.0001356068101144,0.0003663953486873,0.0054482981796304,0.0006687051336419,0.0001773457029608,0.005451683405151
2020-11-28 15:56:23,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0513879209999999,0.01346410352145,0.1013139189,0.0165415091686083,0.0219827988234749,2.637355714522536,6.124829232163913,1.2285637244437173,3.81666116263386,0.009240253883996,0.0205715296613349,0.0001574268149098,0.0001688916370714,0.0012547235595342,0.000932154476874,0.0007800286314746,8.269940884218964e-05
2020-11-28 15:57:29,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0557060316,0.0132605454463916,0.108353842,0.0162634423015626,0.0013918587076163,2.5858942110241654,6.662417463096922,1.2264534944894048,4.200885387799655,0.0090908718919988,0.0178455375512502,0.0001114056284925,0.0001727256258063,0.0017247301672996,0.0023815759377643,0.0012674973091825,5.4205177990945056e-05
2020-11-28 15:58:18,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.059443742,0.0100228328287,0.1062570475,0.0125870782847527,0.0075784744523433,3.0577165550445224,8.441756307237194,1.2558403896261894,5.9308324319033945,0.0005161567114027,0.000354715892688,0.0001251783588448,0.000420944773797,0.0021116324732653,0.0014436029400648,0.0014287942268098,0.0002171876870629
2020-11-28 15:59:23,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1970492303,0.0134460745824833,0.2503727413,0.0181726164421869,-1.3332531445306075,9.26010508588659,13.777473491311344,1.3515183431944586,14.654777428997964,0.0016313936427186,0.0009478029229944,0.0024580243816445,0.0011454829386898,0.002468927521041,0.0012050837752209,0.0014472702049259,0.0016355677536607
2020-11-28 15:59:33,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0247405954,0.0056866364184916,0.0477719754,0.0070571962386857,-0.0420876480418471,2.8088257479819805,6.769257051139698,1.2410141460314432,4.3506553926235085,0.0014260663413559,0.0063363125882146,0.0006331122229631,0.0002585654309704,7.894789151867235e-05,0.0015358943285001,0.0003105882057706,0.000707948971863
2020-11-28 15:59:56,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0535352565,0.0133317678739166,0.1049169525,0.0164267832338614,0.0116677361679698,2.668507592057018,6.3869444800202055,1.2321534090013777,4.015615708756874,0.009062987378145,0.0187981640431494,0.0001474293379891,0.0001377199393939,0.0015327503918695,0.0030200556911535,0.0016670380208953,5.4918517108912194e-05
2020-11-28 16:00:50,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.078705363,0.031298418301725,0.1483742371,0.035429158930596,0.1453311162384313,1.727648734989494,4.187913051807351,1.1319792134238087,2.514675413986086,0.0711648823125897,0.0107151360141723,0.0008038247362284,0.000294782086268,0.0034115438710397,0.0008965273914237,0.0028412736901479,0.0007772237209841
2020-11-28 16:01:59,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0532723553,0.0133975828614999,0.1046567149,0.0164070408286282,-0.0235635635991398,2.60207889248519,6.378768480748031,1.224626934443257,3.976266155672473,0.0090456008073004,0.0187884145232153,0.0001184896799169,0.0001178428269881,0.0012416861963618,0.0024157535262688,0.0010156141496933,5.789843512389127e-05
2020-11-28 16:02:09,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0561968088,0.0096906797765,0.1014617905,0.0121883457201547,0.1048321680620308,3.080831109546332,8.324492333050705,1.257738982327294,5.799057454800833,0.000637879292499,0.0003205566737773,0.0001535436020217,0.0004868023959686,0.0021595472698307,0.0008845983385189,0.0012077617885708,0.0002224411140971
2020-11-28 16:03:47,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0573882982,0.0134342713004749,0.1106383614,0.0164935817337066,0.0283994378993989,2.672287607509369,6.707964539557643,1.227724330170666,4.2717834794635205,0.00866166209176,0.01862359622937,0.0001230578726078,0.0001718406131977,0.0008166328859889,0.0010871019304587,0.0015048505654709,0.0001053893128594
2020-11-28 16:05:24,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.057999827,0.0099600964404666,0.1098835767,0.0125716064607071,0.0088683703961905,3.222596375308173,8.740615373496126,1.2621972624311364,5.823219418273274,0.0003426132621855,0.0003178106237709,0.0001363128023419,0.0004030207008484,0.0022819254161384,0.0007877597613977,0.0011624750579709,0.00018403671554
2020-11-28 16:07:48,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0546466224,0.010523030632225,0.1049456783,0.013259638711653,-0.0098241944487098,3.1149027432483147,7.914671024012872,1.2600589293209583,5.193049826601661,0.0005410746701225,0.000407094749301,0.0001949342650023,0.0003981783377009,0.0024787813250009,0.0021005499762878,0.0009357013453956,0.0002197014189307
2020-11-28 16:09:06,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0272391196,0.005651863785625,0.0507748908999999,0.0070232188140502,-0.0508541238935661,2.813700220852448,7.229575532862921,1.2426376643954395,4.81949329162536,0.0014655043205206,0.0059112583621001,0.0009621365339802,0.0002822654192762,0.0001617232287321,0.0067360875890035,0.0004425993657971,0.0006445642979004
2020-11-28 16:09:27,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0497740582,0.0093756067816333,0.0857848525,0.0117464529183593,-0.2690726535481773,3.069974314485231,7.303043148108209,1.252873887732843,5.308889265440035,0.0018435183794919,0.0004888831888321,0.0003285816793861,0.0003433338245597,0.0058364764916929,0.000454497756038,0.0002206527577205,0.0053152654485331
2020-11-28 16:09:45,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0677548423,0.010287405134425,0.1284401193,0.0132413146507146,0.0086862297937642,3.812623297682552,9.699952209282142,1.28713844528247,6.586193643066538,0.000475252991788,0.0003694259473515,0.0002072673860818,0.0004014962315177,0.0020934106229476,0.0009724195921278,0.000802118956106,0.0002499146151756
2020-11-28 16:11:02,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0535350852,0.0137458631883916,0.1040536389,0.0168591786323943,-0.0104450785309077,2.590137305214785,6.171928132967542,1.2264910832687377,3.8946324771521215,0.0093164981912384,0.0182099684589564,0.0001099594012167,7.074956754706311e-05,0.0016344443915096,0.0003458371267875,0.000205849323349,9.880912732695132e-05
2020-11-28 16:12:05,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0729655771999999,0.03264373119635,0.1395514607,0.036715842333711,0.1024951012264575,1.640820153285036,3.8008513990122776,1.1247440469616536,2.235209472872957,0.0741199430183318,0.00428554714636,0.0012775925218,0.0003231839412126,0.0031235167654146,0.0010964173402089,0.0009384551532109,0.0003552164694694
2020-11-28 16:12:21,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0343166366,0.00606572782205,0.0610993765,0.0075783268413006,0.0131969846564839,2.9203044177279662,8.062383396690974,1.249368099529968,5.657463969163423,0.0017755887331807,0.0019195812826716,0.0001434329249325,0.0020008324261015,0.0003109382005692,0.0001419825836538,0.0001960209461452,2.750897316759344e-05
2020-11-28 16:13:48,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0491341241,0.0092694495528416,0.0827985257,0.0116207972430567,-0.2672067766861687,3.0573184539657468,7.1250297176874655,1.2536663775784036,5.300651761456248,0.0014564818198161,0.0002095563673365,0.0002073219916046,0.000153601699359,0.0056092298988451,0.0007092381211819,0.0002417730286024,0.0053212075821542
2020-11-28 16:14:50,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0738299489,0.03238293315365,0.1433261856,0.0363855026770246,0.1062056823134773,1.6357184691634956,3.939101429276178,1.1236012038929062,2.2799030757866463,0.073727698508471,0.0034599497566858,0.0014895996552002,0.0002469892980752,0.0029527324765861,0.0011312817842662,0.0009751864331783,0.0004203453893076
2020-11-28 16:17:03,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0559140146,0.0093423053736166,0.0913560093,0.0117061594021815,-0.2568261340542233,3.0721681654625934,7.804097497850149,1.2530268423081703,5.985033925127853,0.0016237106628532,0.0008261329274496,0.0002023021966824,0.000452850620835,0.0055603373755229,0.0006722454861625,0.0001315637489463,0.0053181397140788
2020-11-28 16:17:03,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0655807331,0.0103076705634583,0.1245565451,0.0131025400574466,0.0034219058139395,3.360982806243684,9.506289967738743,1.2711446273706477,6.362323349029983,0.0005702289791189,0.0003838105635357,0.0001834725470889,0.0003985910802645,0.0027230087016931,0.0016983575923164,0.0009492566859926,0.0002074380762092
2020-11-28 16:17:20,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0682329461,0.01444066407925,0.1330753937,0.0181765498223273,0.022398037305731,3.049828088105489,7.32126806246448,1.258705951649796,4.725055975648994,0.0092911812324768,0.0106331215592365,0.0012842996763556,0.0007665783647601,0.0003894388155155,0.0032752391033251,0.0001331249639816,0.0002822473652739
2020-11-28 16:21:39,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0285912883,0.006487836965375,0.0560751912,0.0080871418982132,0.0483580561752337,2.8815040895965853,6.933870074962991,1.2465081877632804,4.406906100228646,0.0014203280169212,0.0037942058325671,0.0001989848495439,0.0018850058289286,0.0004029700300584,0.0001860529374878,0.0002621236501589,6.472472799537123e-05
2020-11-28 16:23:27,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0303510856,0.0064568131845916,0.0604379810999999,0.0080881976441204,0.0277284261237177,2.956181786250957,7.472366991913745,1.2526609354939746,4.700629355736799,0.0015837710025134,0.0035693777328623,0.0001783104109918,0.0015487089056847,0.0002920055483003,0.0003219832431253,0.000184642904504,1.7835884309554885e-05
2020-11-28 16:23:36,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0457333587,0.00938112753165,0.0791160092,0.0117729385246918,-0.2588672820253919,3.039696029603156,6.720158186001488,1.254959863297065,4.875038586321851,0.001493313018564,0.0006755922340922,0.0002984394236627,0.0004619740915914,0.0059182665368782,0.0006536440598166,0.0001928802455828,0.0053322478795295
2020-11-28 16:25:50,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0879685432,0.0145295855679083,0.1556773931,0.0181768241632334,-0.0675892671974897,2.9835094455748,8.564609070427782,1.2510215159461124,6.054442694793522,0.0093594350209955,0.0104448382444136,0.0016270866105188,0.0007862210389614,0.0004179479598448,0.0012225935764564,0.0003586556538808,7.416653821540147e-05
2020-11-28 16:26:15,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0474251285,0.009531402371375,0.0833136140999999,0.0119609924166327,-0.3048794612424865,3.112878457332795,6.9654432674119535,1.2549037330072608,4.9756716432860495,0.0010688284758866,0.0002963114233784,0.000239495939017,0.0003327709673879,0.0054009242062468,0.0006099017048296,0.0001599811132478,0.00539228256655
2020-11-28 16:26:26,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0672609434,0.0145707841186916,0.1314940527999999,0.0182804709718681,-0.0697039230223023,3.01460869494232,7.193143601297599,1.2545976127954324,4.61615125528601,0.0091514875253439,0.0101757287589569,0.0015522025058567,0.0008494965128768,0.0003596154397769,0.0038950848237775,0.0001837221040626,0.0002005570218071
2020-11-28 16:29:03,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.031111965,0.0064757295152,0.0621874407,0.0081035460993143,0.0202132538867681,2.947942196527891,7.674102169328242,1.2513719234710992,4.80439538541151,0.0015084703137799,0.0036641742702899,0.0002044701650964,0.0017879665772372,0.0002317456113984,9.348442289305915e-05,0.0002354783603219,5.206400287417472e-05
2020-11-28 16:31:20,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2179943173999999,0.01326277685235,0.2760629429999999,0.0181340772201855,-1.6161702727327498,12.636654348473964,15.223434843031708,1.3672911353381016,16.436551698551277,0.0015587499868807,0.0018717420169818,0.0017512528320793,0.0011133080188656,0.0017143098500592,0.0025003070001842,0.0008742878230262,0.0012199324039093
2020-11-28 16:31:32,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0784647092,0.014677860122975,0.1445470527,0.0183589066897961,-0.0528519662052842,2.964925678580108,7.873402002764095,1.250789047993396,5.345786684339671,0.0094384206183955,0.01223202117561,0.0016133871138694,0.0010384904693039,0.000341043362157,0.0039111613357117,0.0001062892264954,0.0001710425317823
2020-11-28 16:32:15,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0539904982,0.0095168253861583,0.1076591835,0.0121580438045986,-0.0327502353131883,3.5814674287700314,8.85497578642372,1.2775314573157786,5.673162636621034,0.0005266251690213,0.0002333636498999,0.0001620193832024,0.0005220139622675,0.0026951146555224,0.0006548080652596,0.0007142694746926,0.0001976828960674
2020-11-28 16:32:20,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0688579976999999,0.0324810169044,0.1332343369999999,0.0363094727816438,0.0997656838608947,1.5727214152685998,3.6694098479820463,1.1178674882166395,2.1199458718508355,0.0746069293044281,0.0041766205667133,0.0009273530522897,0.0002736752886997,0.0035992570777253,0.0009619185946468,0.0015542707215043,0.0002320091797625
2020-11-28 16:32:41,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.051691439,0.0135408597915416,0.1022276059,0.0166068307786005,-0.034500197997038,2.5843294949125006,6.155756463281947,1.2264236565667763,3.817441417736944,0.0091900381576152,0.0175265670395161,0.0001673333697181,0.0001443199903238,0.0012424497679961,0.0015187626169584,0.0004204729809091,0.0001348502517274
2020-11-28 16:34:14,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0549293756,0.01332968254555,0.1069576181,0.0163847390371925,0.0147084294443373,2.629863912594785,6.527880478121226,1.2291919917224474,4.120831491094864,0.00915090773333,0.0170126834369372,0.0002547217066331,0.000195569054344,0.0015263694017006,0.0003474914679714,0.0011870064216882,0.0001557273326831
2020-11-28 16:34:33,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0308821425,0.0065527726986333,0.060260389,0.0081859984037389,0.0420375585393079,2.9183933625533234,7.361397599647234,1.249241928603177,4.71283591241321,0.001485586267172,0.0046006548674518,0.0001708017432819,0.0021473299776116,0.0002490381561465,0.0001973084918475,0.0002300139753148,3.955998094525237e-05
2020-11-28 16:35:39,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0277750045,0.0064323995967416,0.0551570691,0.0080318024338777,0.0217269288026786,2.9118908923915634,6.867333895982072,1.248647928829898,4.317984926506966,0.0015286000100626,0.0041591038978641,0.0001773044747246,0.001836617410171,9.491582034740704e-05,0.0003616223368413,0.0002667658220261,7.212153292748045e-05
2020-11-28 16:37:36,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0529656485,0.0097639373260916,0.0905104019,0.012246933669197,-0.3198507852044427,3.131573334111354,7.390454161407569,1.254302773581947,5.424619877317588,0.0010949719275737,0.0007721369325255,0.0001794539835035,0.0004955342386582,0.0049597783807032,0.0008759020715945,0.000217227181241,0.0058438653115011
2020-11-28 16:37:54,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0571713597,0.0097356980537833,0.092011083,0.0122346416473475,-0.3126769592394267,3.137282710720759,7.520537638300807,1.2566784199509082,5.8723431421317525,0.001297224899717,0.0001450159626951,0.0002139222510671,0.0003253774247786,0.0048383733096346,0.0007774308577291,0.0001956530489958,0.0057502533017462
2020-11-28 16:37:54,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0637779384999999,0.0102330110226166,0.1192902364,0.013191914657919,-0.0807610815286299,3.814600582424168,9.042677995827605,1.289152784919579,6.232568142362015,0.0003769451581111,0.0004013193886584,0.0001405236156073,0.0003728669313941,0.0023309308036932,0.0012738805610271,0.0008658140584566,0.0001755030817125
2020-11-28 16:38:17,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.053473115,0.0136334130347583,0.1017209105999999,0.0168198437288578,-0.0053462144399733,2.645351831704733,6.047672751291799,1.2337221564384313,3.922210444565165,0.0090693612091065,0.018611200337447,0.0001876056762308,0.0001822663271998,0.0012951222418798,0.0032990706495734,0.0007616071325625,7.67099888451205e-05
2020-11-28 16:38:21,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0673538744,0.0103675412850583,0.1220471859,0.013112798962267,-0.0106907431838589,3.2635836870564794,9.307485476685695,1.2647935129195182,6.496610194074671,0.0004598209067459,0.0002690122271903,0.0001128198293196,0.0004243846521062,0.0027255298502641,0.0009635037639122,0.0008485655952895,0.000214058841532
2020-11-28 16:38:30,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0305241272,0.0063983603238916,0.0580290817,0.0079900337550869,0.0450559352643683,2.882364327185616,7.262682922090915,1.2487627064783984,4.7706171042012135,0.0014736153172066,0.0046450627161189,0.0001769783309565,0.002157017407673,0.0001846998306085,0.0008076103720857,0.0002179408356683,4.893042905664787e-05
2020-11-28 16:39:08,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0719334111,0.014654203118975,0.1366208494,0.0183423670231724,-0.0450176212781965,2.9354023923473367,7.448376167994176,1.2516795948748545,4.908722126749901,0.0091505496859945,0.010179023208103,0.0014692195092193,0.0007326629251889,0.000557856050302,0.0012492915542343,0.0003309299420522,0.0001552407040096
2020-11-28 16:42:17,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0538167804,0.0136019146388833,0.1069444902,0.0167804889017247,-0.0202392387569075,2.6722583504280606,6.373145074992888,1.2336857969800037,3.9565591924945474,0.0093049570659182,0.0213898053708129,0.0001895263475205,0.0002149661858083,0.000973757029371,0.0002911878288371,0.000513823121262,0.0001570231527058
2020-11-28 16:42:42,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0270212293,0.0063200513283083,0.0540411976,0.0078600336251866,0.030864353099255,2.8479891288403736,6.875441019340033,1.2436661059983012,4.27547624161981,0.00159377601139,0.0042019477638682,0.0001668923838205,0.0017844578409573,0.0002132612546124,0.0001554968578681,0.0001853786359042,3.902411674059989e-05
2020-11-28 16:44:06,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0616965405999999,0.010465724803225,0.1208475343999999,0.0133127849446212,0.0027517958064246,3.3932533341486915,9.077554764288896,1.2720365951643329,5.895104425160145,0.0006117373065324,0.0003183401537603,0.0001708577766794,0.0004486790291718,0.0026513696941996,0.0011990984715849,0.00084064178178,0.0001768705068397
2020-11-28 16:44:45,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.027070215,0.0057477300122083,0.0535236914,0.0071288596126443,-0.04412702334567,2.7671138584333987,7.50802993862662,1.240291314571573,4.7097227849085,0.0014692374016979,0.0061778451522817,0.0004671735405797,0.0002625138853433,7.071650080608225e-05,0.0018877195564898,0.0001581085848428,0.0005160238196597
2020-11-28 16:46:59,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0714736283,0.014440746702325,0.1369965524,0.0181227010406598,-0.0365752939772291,2.997069655162685,7.559389303649425,1.2549698027555594,4.949441311680409,0.008763215816136,0.0106294213097911,0.0016646761447029,0.0006885297067682,0.0005880953060548,0.0010269180065856,0.0003367139250627,0.0002115915783011
2020-11-28 16:47:41,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1852583587,0.0134934875350166,0.2340924889,0.018115221774059,-1.317083215497147,9.06161428956893,12.922419157750523,1.3425159156999709,13.72946454496956,0.0018930545172352,0.0012123985419025,0.0023193090728762,0.0014182789582873,0.0019540186934067,0.0020138040485026,0.001893206429662,0.004527093121657
2020-11-28 16:47:56,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0563680083,0.0134823293855333,0.1122067124,0.0166288139243857,0.0546290451721022,2.6259284619022982,6.747727944411676,1.2333784058286446,4.180880520578544,0.0092146203439573,0.0182143881361973,0.0001911421217881,0.0001060817247109,0.0018138474026169,0.0010865903564386,0.0005941513904162,0.0001049560554627
2020-11-28 16:50:06,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0711055547,0.0099224191299083,0.1294803694,0.0126729025344275,0.0354775372473333,3.653648264679085,10.21710449111795,1.2771988734308433,7.166151093705804,0.0005213188643728,0.0004086618963676,0.0001130183976466,0.0003754769866744,0.002780753737763,0.0012263729796818,0.0009429920811866,0.0002231064320373
2020-11-28 16:52:09,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0289052837,0.0065032076450166,0.0537678507,0.0081035167858725,0.0433498201802918,2.858195160447844,6.63512547956186,1.2460799697949296,4.444773299242534,0.0017406784078362,0.0043126941987382,0.0001803527060037,0.0020281071632408,0.0002806278652514,0.000140843916486,0.0001910980155835,4.567081176693309e-05
2020-11-28 16:52:18,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0478032305999999,0.0095249939110083,0.0812607669,0.0118928400450548,-0.2670883002669077,3.043985662480739,6.832746979876286,1.248592928895197,5.018715082300716,0.0008979902828551,0.0001931509600431,0.0001611068785842,0.0002707648115144,0.0052743174298786,0.0008558038623616,0.0001377651676732,0.0055384252046557
2020-11-28 16:53:03,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0314149596,0.0063048460115,0.0597106479,0.0078722568023844,0.0503712218637165,2.910428428469786,7.584946654930536,1.2486041352993378,4.98266881422628,0.0015851172698472,0.0038819347922508,0.000156540479598,0.0018576750620809,0.0001068241864531,0.0001349437449865,0.0001291047048645,3.785774560143767e-05
2020-11-28 16:53:12,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0610675849,0.010862250594925,0.1176636144,0.0138470024587312,0.0875110972678793,3.3850240095494177,8.497406911761372,1.2747820847735565,5.62200110983737,0.0004208978360806,0.0003344066527166,0.0001420342026172,0.0003949138422431,0.0026901094106703,0.0016673200853132,0.0009755556900901,0.0002561387801035
2020-11-28 16:56:21,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0493760183,0.009495518090625,0.087427698,0.0118932026950583,-0.2668515270357999,3.102077142215797,7.351064321499058,1.2525069808250504,5.199928832608863,0.0020117218536549,0.0007087485731343,0.0002118238695588,0.0001996242895964,0.005288456085525,0.0009477054444178,0.0001935257719157,0.0054604562881493
2020-11-28 16:57:08,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0760034174,0.014501361468425,0.1454176531,0.0183118257416765,-0.0427791133698993,3.162817641783964,7.941188123532568,1.2627659672885485,5.241122881150743,0.0092258839108415,0.010072445396268,0.0013764279574854,0.0007594522825102,0.0005019520448629,0.0040536831394014,0.0001478415016787,0.0003366583255109
2020-11-28 16:59:05,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0748249292,0.0144572185296166,0.141348958,0.0180727279852386,0.0028578680276944,2.9506238426172247,7.821119098093545,1.2500833371381492,5.175610304756456,0.0087973010981926,0.0095855495187984,0.001602330205456,0.0007640152546677,0.000722087015082,0.0043466645165843,0.0001031641532624,0.0004175505581136
2020-11-28 16:59:36,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0728213117,0.0105942477567916,0.1388358772,0.0136461354973349,0.050856848855719,3.6786461915769935,10.17400693603801,1.2880702632791252,6.873665159786013,0.0005585358173935,0.0003976591800303,9.998573627980118e-05,0.0004074422905794,0.002450495096051,0.0021850584148528,0.0010460692253294,0.0002319237795021
2020-11-28 16:59:54,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0536184087,0.0093288204133916,0.0878979638,0.0116989103334605,-0.2798770077757444,3.086409439739853,7.513346225810417,1.2540610511342398,5.747608628313815,0.0011450859321838,0.0006216718036147,0.0001435632655106,0.0002918547538167,0.0052920555665913,0.0008962595866734,0.0001981878467364,0.0055789006435199
2020-11-28 17:00:09,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0288596898,0.0063343500540666,0.0564898979,0.0078967320450337,0.0467363439878284,2.888518708810601,7.153579173998497,1.2466522970204388,4.55606171961905,0.0017208084514256,0.0047344570903094,0.0001528261693553,0.0023264056014587,0.0001842930434248,0.0009612397897908,0.0001969561418191,7.89330529677484e-05
2020-11-28 17:00:18,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0545854792,0.0094097534467,0.0931033082,0.0117718078780477,-0.2834630989681019,3.039721391668736,7.909006769777495,1.2510219257844806,5.80094680580001,0.0010176191292853,0.0006828400636191,0.0001326044318137,0.0004148157113412,0.0051694346128774,0.0008323209272038,0.0001576228123835,0.0055054040059267
2020-11-28 17:00:18,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0697551966,0.0102776693973916,0.1334582717,0.0130875523932528,0.0432558099420492,3.4359816142075137,10.197343834039078,1.273396904221716,6.78706367201332,0.0004663196168113,0.0002437769992045,0.0001337914639195,0.0004789207434571,0.0028357869831426,0.0018453540330887,0.0011488017391628,0.00023989229155
2020-11-28 17:01:12,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0679465234,0.01073758131925,0.1295668781,0.0137293475927054,-0.0153861311047696,3.548703251023868,9.437220321294804,1.2786257150939504,6.327917002890363,0.0003903275481419,0.0003532592421125,0.000178999949366,0.0004053696396631,0.0026725171790675,0.0010725813043777,0.0011762864731982,0.0002160183189826
2020-11-28 17:01:12,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0549310856,0.0093903478912333,0.0919497945,0.0117845761949336,-0.283976944642228,3.114059248767566,7.80255420127286,1.2549669438696267,5.849739140259405,0.00117500059291,0.0002258908982012,0.0002958348941467,0.000335588293276,0.0052589897532286,0.0008220453464872,0.0001772282537768,0.0055108281714224
2020-11-28 17:01:51,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0260046646,0.005580003667425,0.0518728122,0.0069351338608392,-0.0360688829952018,2.8152119301727727,7.47971318807714,1.2428547137567825,4.660331094728537,0.0013908512691829,0.0073396393133151,0.0005301247547249,0.0003084980751406,0.0002016108831563,0.0066400138914014,0.0004673174718304,0.0002185914184038
2020-11-28 17:02:41,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0752059742999999,0.0319933279644583,0.1451078132,0.0361623945554312,0.1079708689221761,1.698783948462662,4.012671588369863,1.1303105008520644,2.350676815601896,0.0725054339829082,0.011710629319647,0.0015977548475767,0.0002594041376734,0.0033961269391404,0.0013441153727127,0.0009394181380868,0.0003530790910755
2020-11-28 17:02:45,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0270797404999999,0.0056060334543833,0.0508097931,0.0069733640047516,-0.0546536469489791,2.830968971580401,7.286267153898459,1.243903387572409,4.830463592547145,0.0015143377970489,0.0064894968582985,0.0005690724973062,0.0002894504249325,0.0002417945868366,0.0050923866197426,0.0001724830120319,0.000531948386225
2020-11-28 17:04:14,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0780243725,0.03373067229315,0.1528373585,0.0380837929746408,0.0828996146766268,1.6795743055916896,4.01318635992405,1.1290552599621584,2.3131579418844,0.0772905912077101,0.0112648143589325,0.0013398839362054,0.0002755976553931,0.0035133729818785,0.0012806072659188,0.0012018811984094,0.0002878413936663
2020-11-28 17:05:08,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0942641794999999,0.0144927300312916,0.1616755872999999,0.0181983599743461,-0.0373732245120919,3.0568403790502336,8.884074582979506,1.2556888822915713,6.5042389733660615,0.0094691457572839,0.0105197723627962,0.0016392771290961,0.0009029530104323,0.0010147899150664,0.0038461399228711,0.0001561346951637,0.0004185775264102
2020-11-28 17:07:57,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0460383296,0.0093345993401166,0.0805895627,0.0116929244477809,-0.2732047556399914,3.04393133785498,6.892164835230237,1.252643420647858,4.932009176027966,0.0013841411202442,0.0005155274677508,0.0002796118231547,0.0004590209489068,0.0051122308675126,0.0008326156997362,0.0001777687365682,0.0055313831740917
2020-11-28 17:08:03,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0263690036,0.0057116141100583,0.0509179738,0.0070747254879703,-0.0177775581190354,2.791137815754232,7.197166008289576,1.2386560701836498,4.616734095106907,0.0015570354825568,0.0058921293489567,0.0005636816110249,0.000263585209775,0.0001918790538837,0.0065558058591779,0.0005818678333505,0.0001472994794997
2020-11-28 17:08:12,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0272406638,0.0069391237898333,0.0514969156,0.0082992343426957,0.0167637299197197,2.320599871399945,6.205020062522141,1.1960060944373356,3.925663329412124,0.0014974579186117,0.00297286902203,4.8066370279696055e-05,0.0007224125466146,0.0013746277768549,0.0006621993409104,6.726731493282426e-05,0.0001259478146782
2020-11-28 17:08:17,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0762818083,0.0326021657121333,0.1442378387,0.0365826534218355,0.1086684317406214,1.6218652623235352,3.942793242381564,1.1220927390176667,2.3397773317743336,0.0746182249698296,0.0036683095381505,0.0014079027525267,0.0003131507235852,0.0034851790429661,0.0007352010775687,0.0016758432712794,0.0002293247850112
2020-11-28 17:10:14,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0736811981,0.0326479970827166,0.1421894804,0.0365854785092778,0.0974341637881316,1.6034128866938453,3.886500496746038,1.1206040730947524,2.256836703131344,0.0744326820354058,0.0029631215024968,0.0016924639933188,0.0003619327248341,0.0032925913572492,0.0012391848606715,0.0008100827242578,0.0003869082752792
2020-11-28 17:10:30,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0290440860999999,0.0061734715395833,0.0578452646999999,0.0076879649874159,-0.0125144467216524,2.8722317014993792,7.524132172126672,1.2453228200894668,4.704660240801932,0.0016479508474753,0.002192281598616,0.0001952747608772,0.0016029023283489,0.0002773911732017,0.0001778490141372,0.0001481750634285,3.766501323163701e-05
2020-11-28 17:14:18,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0528927594,0.0094727701240166,0.0942052006,0.0118878066938392,-0.2787355195522978,3.113037857496677,7.924523255313477,1.254945125681833,5.583663353753199,0.0012192996846841,0.000231327406503,0.0001463500631827,0.000303046877878,0.0046774192577474,0.0007292714327849,0.0001718775440379,0.0055354235864544
