Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-28 17:14:29,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2832697332,0.0133254979562166,0.3428898602999999,0.0182616571648963,-1.7693508180066844,16.338427967463566,18.77649203485885,1.3704296248364118,21.257722160232507,0.0025883926994614,0.001267801861539,0.0013605460589365,0.0013531470576231,0.0027114441110742,0.002239997482073,0.0010080259028152,0.0013526546339058
2020-11-28 17:15:23,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2080182730999999,0.0131359338896333,0.2659532799999999,0.0180333553706139,-1.7578731730843935,14.101273152713228,14.747853327028684,1.3728262887228453,15.835819123919666,0.001971180053239,0.0015474438296325,0.001228850077163,0.001246793593122,0.0024709413515705,0.0020651883222497,0.0017414767995099,0.0012851204913181
2020-11-28 17:15:33,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0272810104999999,0.0057483216003166,0.0510980840999999,0.0071251882461368,-0.0096959100517216,2.768128707827475,7.171471452379474,1.2395249851268424,4.745908875122284,0.0013746577969705,0.0062336658866357,0.0005517434622159,0.0002695395990172,0.0001903568869426,0.0016419299696224,0.0002039450470371,0.0006540825055243
2020-11-28 17:16:06,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0583161413999999,0.010831804893125,0.1145218983999999,0.0137833340503543,0.0549176897810855,3.490339521939653,8.30872254721681,1.2724872896392965,5.383788018284333,0.000429207480326,0.0005802243506385,0.0001320008046695,0.000285498387257,0.0022360375919831,0.0017482371987111,0.0009959526509953,0.0002417440194356
2020-11-28 17:17:29,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0704101473,0.0321872215727583,0.132655397,0.0359912117125393,0.0773093566762308,1.5762599112047255,3.685771906195172,1.1181832402396756,2.187518644342749,0.0739576817552057,0.0030977273058907,0.0007627997103249,0.0003201538652743,0.0034120195590267,0.0009499459796412,0.0010107108729711,0.0002323263973772
2020-11-28 17:21:27,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0473177508,0.0094759912286916,0.0824817047,0.0118980007440993,-0.2830769291595344,3.0902099654359847,6.932400364902094,1.2555943179932776,4.993435478995592,0.0011332934847379,0.0001814753631757,0.0002032918530279,0.0002202115649185,0.005774595302703,0.0007830537653929,0.0001558078486851,0.0055676559917904
2020-11-28 17:21:45,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0584293008,0.010113049253575,0.1069569364,0.0127956142716937,0.02428651554345,3.208287165932218,8.358874699482682,1.2652577823815507,5.777614578446261,0.0004987133858754,0.0003591604320232,0.0001449728863876,0.000422123858912,0.0023689678283595,0.0014033906879815,0.0010565608650228,0.0002542575581777
2020-11-28 17:22:05,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0584388524,0.013491546457575,0.1101652197,0.0166131379820967,-0.0208714687967007,2.645115853105704,6.631210781414115,1.2313738854428395,4.331516226384023,0.0090214960609139,0.0168244972194404,0.0001301987702842,0.0001841538390677,0.0013530068493718,0.000890336318599,0.0019182421393537,5.239347482684192e-05
2020-11-28 17:23:39,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0472554601999999,0.0096289149265416,0.0836871117999999,0.0120342953115686,-0.2577086459287359,3.0103814862688334,6.954051702516446,1.249808042066787,4.907662032587127,0.001285353822897,0.0002209700050345,0.0002093389308649,0.0003495622794834,0.005756732951312,0.0009395986518428,0.0001700085352177,0.0056697149029711
2020-11-28 17:24:24,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0252845809,0.0069619660589499,0.0505457074,0.0083249716086386,0.0233348754831823,2.2988087228671814,6.071577150791684,1.1957788271513397,3.631816168867305,0.0013547338553585,0.0033619515879388,7.097008114004665e-05,0.0007648515083176,0.0007615333186727,0.0006771801977443,0.0001046959647628,0.0001140148383657
2020-11-28 17:24:47,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.216434896,0.0135980030639166,0.2664267197,0.018159459782851,-1.2075544813927084,8.881063672636863,14.6715113161902,1.3354504847140796,15.916667688826047,0.0014321631381187,0.0013067532996167,0.0021554157465929,0.0015206821993401,0.0034954519351737,0.002420090520734,0.001133263781593,0.0010347176110143
2020-11-28 17:24:53,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0677880198,0.0322022522676916,0.1314955428,0.0360348463060199,0.0915901026857997,1.5805986636588494,3.64912178848484,1.1190163348348632,2.105070764507094,0.074030777521979,0.003723988295374,0.0013143099433825,0.0002420290073033,0.0034136570827351,0.0010400672403882,0.0008198932877136,0.0002306261886217
2020-11-28 17:26:48,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0283242557,0.0069636377335833,0.055382004,0.0083313727462148,0.0094507655339919,2.3066354021149635,6.647404417856794,1.1964109945058368,4.067451062740015,0.001289310852091,0.0034017750761191,6.04227393439741e-05,0.00088225068295,0.0016252769069578,0.0005714442160717,8.20352305167914e-05,7.929119027008023e-05
2020-11-28 17:27:00,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0777386278,0.0107911511867833,0.1490315124,0.0140345085886367,-0.0276837710639569,4.220849453293298,10.618933428183237,1.3005571273828342,7.20392351607601,0.0004338398913855,0.00037285670112,0.0001982497341192,0.0004686781051948,0.0023015660570932,0.0015277179201086,0.0011102906802082,0.0002702843221045
2020-11-28 17:28:06,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.027281886,0.006404205083775,0.0540353731,0.007981726342799,0.0227772323228064,2.8604462268448225,6.769885458269265,1.2463258497171936,4.259995681449745,0.001559346691798,0.0044682074244706,0.0001747897396232,0.002014837102989,0.0003831373107652,0.0001592564932607,0.0001608588134863,4.5026636214327774e-05
2020-11-28 17:29:59,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0519629641999999,0.013446944140625,0.1015059761,0.0164849301523028,-0.0274647504022983,2.604941926264811,6.157501133592612,1.2259238961586612,3.864295386117728,0.0090139199429255,0.0175417185896405,9.859539889649544e-05,0.0001547669786111,0.0011780732984855,0.003647190562461,0.0002641871261562,0.0001203769731691
2020-11-28 17:30:53,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0709173754,0.0319233823803,0.1353939623,0.0358506373899861,0.1068017173408591,1.6256198734749063,3.776612416319785,1.1230212689526804,2.221486888675157,0.073031277266938,0.0041257564561926,0.0004863485935627,0.0002337713844707,0.0031515474668686,0.0007406554156667,0.00257764492864,0.0006308592794944
2020-11-28 17:33:42,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0250564106,0.0069634944030166,0.0482517146,0.0083423512145645,0.0023375545728046,2.315973669803545,5.783946678696473,1.198012194990855,3.5982524218221923,0.0015008462084386,0.0033079215372529,6.751955362617981e-05,0.000743616981836,0.0024446673845078,0.0003895898281742,9.048107561072098e-05,8.418643868491535e-05
2020-11-28 17:33:44,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0520056634999999,0.0133048364553666,0.1011179610999999,0.016370018858368,0.0613733955262228,2.6271536076223105,6.177021662275618,1.2303810658089696,3.908778862067325,0.009178610091298,0.0170324009748806,0.0002571803356504,0.0001265405419037,0.0014385671255646,0.0003552781522691,0.0004875822413433,8.76434671813638e-05
2020-11-28 17:35:36,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0281708278,0.00639256123065,0.0559682474,0.0080060759502597,0.0415055477350864,2.920181088876128,6.9907215154740046,1.2524050472717507,4.406813917547031,0.0016120610510206,0.0041422113446141,0.0001607893996384,0.0016817858523316,0.0003263147283997,0.0009706666598366,0.0002190707895305,0.0001004910924257
2020-11-28 17:35:54,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0303635225,0.0063851693806666,0.0589755681,0.0079736375596633,0.0453568689773338,2.9172754560493788,7.3963191402557245,1.248774634515778,4.755319818443061,0.0016306038224535,0.0042672630823645,0.0001836147562101,0.0017265306897048,0.000366671045489,0.0001325217156601,0.0001669011062606,2.6298676975693976e-05
2020-11-28 17:36:03,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0243953019,0.0068849221972666,0.0476634185,0.0082228816438004,0.0114242848395898,2.271491484147085,5.796437376176397,1.194331817876606,3.5432937658591115,0.0014295271918892,0.0030956634528438,5.732049338856328e-05,0.0007507339910037,0.0013495421729715,0.0006623021475989,5.567762504326517e-05,7.035884297581507e-05
2020-11-28 17:36:33,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0571677461,0.0108392461535666,0.1137071661,0.0136522210008934,0.0322680878844824,3.108718936698487,8.328840127372555,1.2595175722991778,5.274144095453436,0.0005354880432465,0.0002602333287328,0.0001774970907333,0.0005057732188834,0.0022548633146371,0.0013246862655936,0.0012875878665113,0.0002524635107722
2020-11-28 17:36:33,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0503015369,0.009565435836275,0.0885339081,0.0119935807629336,-0.27803568515673,3.063625369117957,7.381774455016405,1.2538457178762756,5.258676944885408,0.0018679220807509,0.0005660848718053,0.0002459531697498,0.000558508369472,0.0055528372354815,0.0008873226671801,0.0001845195873619,0.0055592029921127
2020-11-28 17:36:51,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.04535399,0.0095056331749666,0.0793045050999999,0.0119016065077326,-0.2697437713246196,3.04903443557745,6.663344570203575,1.2520582573158678,4.771275007691324,0.0012588494296755,0.0001948147759429,0.0002302691281293,0.0003720183489587,0.005800572877831,0.0008717715456296,0.0001753840239434,0.0055841420495258
2020-11-28 17:39:24,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0545787774,0.0095218984608,0.0900946595,0.0119474714820972,-0.2952769742841554,3.1620218290851363,7.54089763972259,1.2547362830304165,5.731921803691915,0.0013111904460106,0.0002074928694173,0.0001734509927256,0.0003987140223881,0.005802287446416,0.0008592402615274,0.0001120317066129,0.0055681146197206
2020-11-28 17:43:24,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0615164824,0.0105971096211916,0.1183589027,0.0134612989247846,0.0001130980409028,3.383952359413778,8.792532084855496,1.270280237345598,5.805024633979614,0.0004355703960207,0.0003999743999851,0.0001996105517344,0.0004290856033176,0.0022093853996419,0.0019679358472003,0.0013342811570703,0.0002223899742353
2020-11-28 17:44:18,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0307158157,0.0064095589792833,0.0605529229999999,0.0080059421957601,0.018270256528763,2.909377506869553,7.563497402225599,1.2490628796203516,4.792188635642199,0.0015713940607103,0.0039722723026827,0.000177535325602,0.0016421837939713,0.000281963070216,0.0002925920821315,0.0001907944054197,3.0243963259485165e-05
2020-11-28 17:45:03,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0553379729,0.0094748330719083,0.0916335544999999,0.011897931003932,-0.297554838310529,3.138314350373083,7.7016377443874,1.2557404350698138,5.840522200234852,0.0011711500847327,0.0002626560241013,0.0002726038665429,0.0003088040059473,0.0056117373543765,0.0007630450163096,0.0001540521527339,0.0056196048309353
2020-11-28 17:45:26,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0727694109,0.0313915867006166,0.1363251582,0.0351605953908786,0.0919024957212272,1.596521827724558,3.8772141564862497,1.1200642938570535,2.3181182778050045,0.07224780394487,0.0034745767101907,0.0013468570821947,0.0003406522072915,0.0032862640292227,0.0016060841809193,0.0008507003319488,0.0003960448580491
2020-11-28 17:45:33,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0244730432,0.006948304205875,0.0483187233,0.0083092622220139,0.0220323163599146,2.2830978021621053,5.815043743834201,1.1958690891783643,3.52216058406126,0.0013717989794392,0.0030570425940717,7.662730769247416e-05,0.0007774497202724,0.0022405236420995,0.0012756885819203,8.012072532492124e-05,5.986403150666801e-05
2020-11-28 17:48:48,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0246886052,0.0068606891357833,0.0482615568,0.0082060534518184,0.0034316305245416,2.29186690430675,5.881214043189713,1.1960975478422535,3.598560539819755,0.0013914851906409,0.003152769964583,4.579444578577008e-05,0.0008763934666661,0.0014245462862476,0.0005916991803574,6.563499977490551e-05,8.879498785363348e-05
2020-11-28 17:49:00,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0639436021,0.0104368548080916,0.1204423940999999,0.0132870276469927,-0.0290089231199842,3.517697934519914,9.06466045679219,1.2730873324683387,6.126711856758291,0.0004800246025553,0.000330432043823,0.0001878805136861,0.0006235434058269,0.0019599031384437,0.001345856107955,0.0013064145647199,0.0002269754272149
2020-11-28 17:49:00,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0459911898,0.0094997217644666,0.0835799091,0.0119145331201364,-0.2770949530967947,3.073677891979721,7.01495461527935,1.254198113959749,4.84131966601677,0.0015841375524808,0.0007576282358164,0.0002038236946456,0.000261050629521,0.0052528604069595,0.0008040018877903,0.000137987564781,0.005533920577591
2020-11-28 17:49:30,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0266767219,0.0069591683648416,0.0517981164,0.0083420289068461,0.0106011498799953,2.31531541409182,6.209294762511561,1.1987106029782009,3.833320377011305,0.0015486396939219,0.0030861470732973,8.245002592382277e-05,0.0007727364855106,0.0021445310276883,0.000543908283977,6.765375099801695e-05,0.0001600253892805
2020-11-28 17:49:47,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.068089582,0.0322589577373,0.1329812407,0.0360394380386446,0.113957512106996,1.5776267288458736,3.6898810840892113,1.1171916443218928,2.110718596505373,0.0721352473551459,0.004382011794243,0.0007168111291152,0.0003460495369617,0.0031938316676885,0.0010584317169076,0.0006262383844674,0.000321219123383
2020-11-28 17:50:18,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0286033116,0.006476955131675,0.0569602418,0.008096070774851,0.0650626891690474,2.8999144489362614,7.03554148475783,1.2499809880198025,4.4161663958606,0.0015854116346182,0.004242678847529,0.0001860467662787,0.0017100892222683,0.0003717805761746,0.0001267891372104,0.0001434350038539,4.963549230494812e-05
2020-11-28 17:51:03,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0547514707,0.0102731347026833,0.1022524908,0.0130296245281527,0.0151632516557728,3.159879780950665,7.847692815634537,1.268320226030857,5.329577805078228,0.0006907993672265,0.0002315497357056,0.0001457142097705,0.0004858895775477,0.0027146414599478,0.0011008951135684,0.0013548247790198,0.0002245494602221
2020-11-28 17:51:03,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0486707762,0.0094770486566083,0.0842617116999999,0.0119077412797891,-0.2927749416798254,3.1093398215737205,7.076212836687704,1.2564820242308123,5.135646968116169,0.0014538632097653,0.0002544026073339,0.000258182383676,0.0003262087560806,0.0049836788540339,0.0007067986498986,0.000172220465483,0.0056509702022791
2020-11-28 17:51:12,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0312064737,0.006423764735325,0.0577148907,0.0080171501208587,0.0579893563069686,2.8940285956774967,7.198928525716309,1.2480454143613862,4.857972697597737,0.001705303251737,0.004324463852106,0.0002027967764839,0.0018470842571207,0.0002951094974269,0.0001598610644194,0.0001612327505723,3.911096125253819e-05
2020-11-28 17:52:27,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0275792629,0.0069458103085833,0.0546855163,0.0083300329850585,0.0089217486544793,2.318326292147724,6.5648619156836965,1.1992888683937537,3.970632895908306,0.0014785423129716,0.0030177668697982,0.0001130627752225,0.0007439677666848,0.0022315965098467,0.0006379392122755,6.06281423052924e-05,9.711289063877268e-05
2020-11-28 17:52:54,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0236020647,0.0056074302175333,0.0463510621,0.0069472088156618,-0.0545965852865064,2.741760532366693,6.6718970639698805,1.2389291611582247,4.209069713645473,0.0014256646286748,0.0061277317916578,0.0004681918582604,0.0002608958255528,0.0001117578131813,0.001261754775514,0.0001397520395951,0.0007498575789228
2020-11-28 17:54:21,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0277696848,0.0063512293518166,0.0540293772,0.0079325247967133,0.0584553045259345,2.9074626966636536,6.8111198621636655,1.2489747035263916,4.372332230776224,0.0017154526049627,0.0040053117424237,0.0001968549684547,0.0015041085770124,0.0004799520793632,0.0001735057315233,0.0001175350199764,3.53025984042413e-05
2020-11-28 17:57:05,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2076705694,0.01544733782195,0.2664136812,0.0211491301016667,-1.5035723066570592,9.838778441729533,12.59690965629854,1.369111645348673,13.44377728989063,0.003067689682151,0.0020696916496417,0.0013112314244301,0.0011061467676977,0.0021186297737747,0.0024340300759862,0.0018416484755454,0.0033916950487251
2020-11-28 17:57:24,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0534266271,0.0096158716738583,0.0874040537,0.012024841585637,-0.2863571197626656,3.076364709278289,7.268624129269088,1.250520180955384,5.556087779878073,0.0010539851893335,0.000250114489734,0.0003341726618165,0.0002177283475761,0.0051955532879165,0.0009266617979356,0.0001448432487661,0.0058851638571018
2020-11-28 17:58:51,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0509057716,0.0095843417806833,0.0880383067,0.012039404056247,-0.2840560126429721,3.1123397272942466,7.312513666680885,1.2561534565171466,5.311347692399444,0.0018090163761833,0.0001828780224228,0.0001893954156027,0.0002737503159314,0.0051630964940344,0.0008059927709252,0.0001379587563876,0.0057579308623334
2020-11-28 17:59:08,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2068924904,0.0160577207429166,0.2719276697,0.0218840628798072,-1.39184955872974,8.89753772610469,12.42583112621706,1.362837430677119,12.884299939719886,0.0026157561173053,0.0016192500041817,0.0015721293346381,0.0013708982952166,0.0028084405837567,0.002134554233494,0.0015409542963078,0.0013991630351124
2020-11-28 17:59:39,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0502729601999999,0.0095318297471666,0.0863715968999999,0.0119826140409541,-0.2739701974314159,3.106710027926552,7.2080763516875,1.257115827579269,5.274219277252998,0.0010704748900175,0.0006003397337826,0.0002046736610074,0.0004040701954074,0.0049198740252029,0.0009273566833352,0.0001811656884259,0.0058688444087694
2020-11-28 18:03:05,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0774033815,0.0327053413632166,0.1479489878,0.0368632360106816,0.0812764010658256,1.6610250422254105,4.01345632697926,1.127131975211282,2.366689301309502,0.0746898682158678,0.0095545522763768,0.0011638051593766,0.0001817269439893,0.0033586104458231,0.0009640672871934,0.00149210095051,0.0002749858040048
2020-11-28 18:04:38,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0774683729,0.0327415254442916,0.1484314278,0.0369023249881806,0.1241219876463009,1.6724522595416162,4.02227848374163,1.1270801982323146,2.3660587540983453,0.0755855762218301,0.0104244571724078,0.0011059941309441,0.0003159864686476,0.0035151772338231,0.0012800201659669,0.0007817489015881,0.0003763425860221
2020-11-28 18:06:44,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0773400143,0.0333481411530999,0.1487671957,0.0375726774495409,0.0861283904262035,1.6681711402706438,3.959451542940746,1.12667981333791,2.3191701733819303,0.0765890057269876,0.0100487646037724,0.0010822808393165,0.0002530615164897,0.0030795529176314,0.0013145188433536,0.0021395090760116,0.0006734706124072
2020-11-28 18:11:27,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0252396446,0.0067401286013666,0.0494726729,0.0080854789946346,-0.0306772936127016,2.3140164759308584,6.11870650246311,1.1996030747833513,3.7446829419370817,0.0015043328545507,0.0037976879137733,8.526898468527857e-05,0.0009993562196264,0.0004794352515876,0.001154148457849,3.472396726879113e-05,7.021738759164617e-05
2020-11-28 18:11:45,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0239855591,0.0067731622194999,0.0475466642,0.0081452342492677,0.0082604955944753,2.32413571394724,5.837359951222348,1.2025748070550428,3.54126452647854,0.0014756015383036,0.0037397433347711,7.851087172005086e-05,0.0009658957276069,0.0002462831855757,0.0004602132620198,5.467581281718048e-05,9.178776296022087e-05
2020-11-28 18:12:51,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.027007686,0.0070911537752,0.0516021624,0.0085683770046664,0.0172140857547602,2.3822193735671595,6.022396350195268,1.2083191644542692,3.808644806780864,0.0013238785074701,0.0048379105546257,5.8687332485172846e-05,0.0008938969048236,0.0015130747372932,0.0007727964468023,0.0001616355974774,3.137544371609686e-05
2020-11-28 18:13:39,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0266686082,0.00716409481715,0.0516281277,0.0086602731248931,0.0227629493360023,2.4150227399211586,5.961489546051378,1.2088440125277848,3.722537023959884,0.0011753045543323,0.004470704596762,6.316683408232679e-05,0.0008891142187308,0.0018186816117518,0.0006719967787284,5.359776144622474e-05,8.698301926935891e-05
2020-11-28 18:14:57,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0275215152999999,0.0062644729672,0.0538826902,0.0078104272358584,0.0536028124786304,2.865817981222738,6.898814696412382,1.2467812179496829,4.393269065745709,0.0019021160197585,0.0027196196929317,0.0001460733589416,0.0023199483825618,0.0001868435982597,0.0012954695347403,0.0002695605636114,5.35686280347665e-05
2020-11-28 20:05:20,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0794369057,0.0329261811785666,0.1550112665,0.037273389091555,0.055754483950817,1.706805558824543,4.158765013807682,1.1320289130832517,2.4125757332499145,0.075287805452283,0.0109625763995788,0.0015822782300227,0.0002748289470428,0.0026932863881537,0.0015606298010994,0.0015425537739359,0.0008729080928888
2020-11-28 20:11:57,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0267276056,0.0067105751318583,0.0514789075,0.0081346536452972,0.0116324967877672,2.441896586551373,6.328346570693966,1.2122140778482795,3.9829083312265112,0.0014951098165345,0.0046266714090786,0.0001618312754104,0.0009753906812296,0.0006448491914755,0.0019408592785518,9.270407996998494e-05,0.0001255557668615
2020-11-28 20:12:21,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.028153047,0.0068972689903166,0.0537522845,0.0083880355479959,0.036041090268425,2.4757099544386563,6.408208953387456,1.2161386716644285,4.081767296523466,0.0014780156303973,0.0050320189005276,0.0001409361170597,0.0008688452132117,0.0001553435944703,0.0006541608251125,6.872054284620125e-05,0.0001501759579582
2020-11-28 20:55:47,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2064255476,0.0134486940056166,0.2638475858,0.0180682355028312,-1.311022450634374,9.378503920609742,14.602841863482206,1.3434936875867145,15.349114755216316,0.0013537993830595,0.0011187239584991,0.0014524263513029,0.0008085211381848,0.0027569733885164,0.0020948018997213,0.001222872339257,0.0011625521602066
2020-11-28 20:58:59,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0652557164,0.0146493233877166,0.1292701959,0.0183340942418659,0.0546595503614289,2.891683923506198,7.050808957052883,1.251531811854117,4.454520845291486,0.0095450793503936,0.0183397547814478,0.0001760819953361,0.0002267401632345,0.0011084823759232,0.0039796333521659,0.0017596014947291,7.653607540623407e-05
2020-11-28 21:03:08,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0781187266,0.0320438435469416,0.1538022756,0.0363963817458907,0.0332838623788859,1.733190167516465,4.22575729295852,1.1358307155810732,2.4378700540577265,0.0742726463368864,0.010844613264922,0.0016841736805662,0.0003475631533502,0.0038495049352155,0.0006865650887273,0.0007677531602988,0.0004588048460154
2020-11-28 21:04:35,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0774520934,0.032440978080475,0.1522310898,0.03672879624444,0.0547758069041541,1.7150155777106069,4.144733978942872,1.132172900377061,2.387477134871451,0.0742147314282258,0.0110847835955554,0.0016878780025181,0.0002983075264788,0.0037337687370703,0.0015972972892456,0.0011782365999277,0.0002501321442035
2020-11-28 21:06:59,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0798603743,0.0330390600405583,0.1594615503999999,0.0374434769726646,0.0680721298059024,1.72000399440659,4.258727107966334,1.1333093897556246,2.417150312447279,0.0752132932494355,0.0105009869451896,0.0017858079956893,0.0001632552697181,0.0035211485133937,0.0007437506800749,0.000633676329272,0.0002998294524583
2020-11-28 21:10:42,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0258938502999999,0.0065083839272916,0.0495359023,0.0078831677408655,-0.0254049299244518,2.431488693935947,6.283755963127734,1.2112327467052113,3.978537619979528,0.0016341147687867,0.0038262370494518,8.416863929260771e-05,0.0007331159481045,0.0013860210371813,0.001657596015872,4.214913602524847e-05,8.571323980393651e-05
2020-11-28 22:00:38,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.080475688,0.0307001069235916,0.1526102051,0.0348645883331439,-0.0964747062667269,1.7468203535845448,4.377226647329193,1.135650387795621,2.6213487855365747,0.0675166734911985,0.0097616901729779,0.0015389427775811,0.0003602586399517,0.0030543792880605,0.0009626583667566,0.0005425248960743,0.0003660194581403
2020-11-28 22:10:57,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0248261169,0.0055474203668083,0.0484965071,0.0069151910537119,0.009615116424192,2.87100930278896,7.013039368444901,1.246559769489863,4.475254308929093,0.0021209653002453,0.0037452646021574,0.0001801002289774,0.0019579385914322,0.0002947334955945,0.0001314966685286,0.0001477168529795,0.000142452336845
2020-11-28 22:15:27,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0284391474,0.0068514062552416,0.0567828715,0.0083776143168036,0.0223517557808575,2.5439669121848976,6.777928578796705,1.222758365903989,4.1508482113788885,0.0011777353467316,0.0050840792409993,0.0001050475362385,0.0010387228164411,0.0021292081379009,0.0008295247979252,9.00537667180411e-05,0.0001712442753955
2020-11-28 22:15:45,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0279032793,0.006851878186,0.0537677165,0.0083783359548947,-0.0069084805571102,2.543435597893538,6.417469625169165,1.222779466805715,4.072354840897925,0.0011514883447312,0.004981815377797,0.0001127227120243,0.0009750934572749,0.0025761451367392,0.0010163726861256,7.512179826677843e-05,0.0002676572585825
2020-11-28 22:16:03,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0568550043,0.00946010535985,0.1070920341,0.0119273220826929,-0.0645926101589929,3.156553336409291,8.978715704793007,1.260802245746036,6.009975802309826,0.0005852513035947,0.000461369759299,0.0002255498043483,0.0003890377391851,0.0017779923549968,0.0019938981936233,0.0013333879023701,9.2845902404346e-05
2020-11-28 23:03:23,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0792009756,0.0326983130080916,0.157001622,0.0369141160589327,0.0318838252885239,1.682342293340499,4.253159462070006,1.1289302922079734,2.42217314331784,0.0748396695576474,0.0104335078140009,0.0006163857937394,0.0001902141332654,0.0034147870713967,0.0011313549495621,0.0003929491000143,0.0002578638628281
2020-11-28 23:11:42,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0240831971,0.0055147585240499,0.0459555945999999,0.0068437596597597,0.0739277036404097,2.800148746517058,6.714963248959707,1.240989905526051,4.367044720992329,0.0019323337554251,0.003123007882279,0.0001921288048672,0.0019132630730501,0.0002927280049199,6.698563068303787e-05,0.0002946021911994,0.0001006098906239
2020-11-28 23:12:15,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0303659812,0.0068136051840416,0.0558372178,0.0083184371386962,0.0220806007799925,2.537494466552087,6.7124649581413065,1.2208569346194462,4.456668735535337,0.0013929748572843,0.0052497821036198,0.0001520139869432,0.000819431776626,0.0012837216703613,0.001057321543682,8.829174610901005e-05,0.0002983467825432
2020-11-29 05:04:26,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0787540674,0.0324559665925333,0.1566288098,0.0368188321455816,0.0244309765271787,1.7353309033865945,4.254040681700326,1.1344241448058432,2.426489661784339,0.0737799736458985,0.0119050168844233,0.0003617368124914,0.0010618284460371,0.0042653403712024,0.0016216874753383,0.0005634109112322,0.0002626400339964
2020-11-29 05:13:27,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0278082285,0.0064944635341333,0.0539811011,0.0079840233477111,0.0417788829881465,2.659961708388515,6.761140185727973,1.2293584074726134,4.281836113767775,0.0012535536370757,0.006606182962968,0.0001264250158852,0.001083970259197,0.0004927646209262,0.0016897836097727,8.144691367789924e-05,0.0001051093226612
2020-11-29 06:00:59,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0768224373,0.0303069219177833,0.1498543471,0.0344648038069042,-0.0507929914399158,1.76399146425094,4.348040045130914,1.137192483631311,2.5348149016387755,0.0680453681008752,0.011149449967454,0.0013177588272623,0.0002729734414795,0.0033178529273654,0.0009170000365869,0.0005358604940082,0.0002652843240054
2020-11-29 06:02:47,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0776526405999999,0.030642004092175,0.1544450372,0.0347840685274477,0.0163713263739456,1.7409305858738673,4.440108467418894,1.1351760290486528,2.5341893554485235,0.0698907060502454,0.0112856311339509,0.0013690273593429,0.0002569259740651,0.0030518389403078,0.000637581935966,0.000781547499036,0.0003450422192377
2020-11-29 08:12:58,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0275045726,0.0067469034911333,0.0535249076,0.0082815764062524,0.0047482082995382,2.5702560583545044,6.46313032378587,1.2274632973683388,4.076621614070224,0.0011529971650167,0.0057291315321508,6.910762753122618e-05,0.0010638142799837,0.0008866570812665,0.0010068517218714,8.98976547748092e-05,0.0001341842273432
2020-11-29 08:57:32,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0746057704,0.0143356652437999,0.1483279392,0.0180958036539934,0.0096461395743277,3.1859504343591167,8.196814136368355,1.26229256516852,5.204207068958038,0.0086343352484439,0.0098588233094378,0.0015406270339038,0.000996700912438,0.0007989346732309,0.0031225001750445,0.0001127264506933,0.0003768643930048
2020-11-29 08:58:47,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0784027874,0.0146065881547333,0.1390341967,0.0183361263943714,0.0239503880032249,3.050077429383642,7.5825282674032435,1.255332607459704,5.36763182267128,0.0086203680464951,0.0119901632045681,0.0015362533703633,0.0011461834756081,0.0004317030452178,0.0033895177380113,0.0001564483084345,0.0003491742788707
2020-11-29 09:03:16,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0241014343,0.0063646564919083,0.0478293803,0.0077737160682987,0.0525189495358601,2.5423302472108733,6.152704817075638,1.2213881578969448,3.7867612070881145,0.0014664714524593,0.0035980038589861,8.885044443346981e-05,0.0013622442372904,0.0009601312407835,0.0012181558052913,9.174718991779585e-05,0.0002257421235136
2020-11-29 09:04:38,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0751873030999999,0.01438974861665,0.1484563276,0.0180896265017747,-0.0204312913923123,3.0704722205742145,8.206710491531423,1.257119007683272,5.225060221900105,0.0085793784724239,0.0106082169292778,0.0016045067890074,0.0011216741670649,0.000414060073063,0.0037925474473044,0.0001732049314171,0.000264597948709
2020-11-29 09:05:56,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0793589205,0.0336993501179,0.1566279829,0.038042515750096,0.0648853148141579,1.6789209699345995,4.117182573542196,1.128879803824143,2.3549095226571484,0.0770535121619568,0.010388424352655,0.0014251700432153,0.0002153809498042,0.0038399706185434,0.0013552978062347,0.0007378322923944,0.0003485942235786
2020-11-29 09:06:20,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0796763599,0.0336906566044083,0.1559737027,0.0380551732347676,0.0709225880050486,1.687773722199656,4.098620225370588,1.129546796359801,2.3649393609495446,0.0775223859886694,0.009954517307093,0.0003236785667338,0.0009101539898345,0.0036739241894923,0.0009576618817721,0.0007369334629749,0.0004132884998539
2020-11-29 09:06:41,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0601433739,0.0141165106340416,0.1197564974,0.0176160116664113,0.0141149033727126,2.804020710373885,6.7981617898415285,1.2479012783747478,4.260498607564219,0.0097925265054882,0.0176855454238548,0.00011272635752,0.0001400715701744,0.0016630434982099,0.002492992310159,0.0011371195296558,0.0001101707622261
2020-11-29 09:08:29,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2168330401,0.0151784683837,0.2769087478,0.0209574846442916,-1.5785754612947,10.153651686183624,13.21288086332552,1.3807377737003892,14.285567859590811,0.0009604218318746,0.001922872632528,0.0013343081339175,0.0017656939363381,0.0018159148384176,0.0022273791110334,0.0024417117069661,0.0020340361178216
2020-11-29 09:09:22,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0236793979999999,0.006416835252675,0.0470994934,0.0078519891059316,0.026761967831179,2.5283620095393915,5.998415530711792,1.2236544646612737,3.690198839081729,0.0015794674699977,0.0034067707084129,0.0001364614430981,0.0010357392943581,0.0025902109607726,0.0016245920227989,0.0001047306097453,7.99146231501562e-05
2020-11-29 09:09:56,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0648214892,0.01442400032225,0.1236989536,0.0180059042867817,0.0725527004150343,2.865087901418456,6.869910648742506,1.248329442908177,4.494002201317789,0.0094076429685024,0.0188844322426146,0.0001345559600859,0.0001748898632651,0.0012443655582665,0.0030173442137692,0.0007584977603069,8.967900790050473e-05
2020-11-29 09:10:38,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0756502748,0.0144630464688499,0.148227945,0.0182153454064112,-0.0160390587886287,3.0959130574231875,8.137531388662476,1.259440426029383,5.230590592579019,0.0084519239663222,0.0096405400017739,0.001541497134945,0.00097137907523,0.0004247162568754,0.001237141702458,0.000449738838945,0.0001848457899906
2020-11-29 09:11:10,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0286315661,0.0056994236744583,0.0547590944999999,0.0071192372156547,0.0719416816966401,2.904139645537529,7.691708091927115,1.2491152829292542,5.023589705799703,0.0018663581286145,0.0018282180515718,0.0001458926467753,0.0018293210953257,0.0002538411918589,0.0001910815891964,0.0001801823575643,4.355257416684653e-05
2020-11-29 09:12:26,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0804340839,0.0144205193207083,0.1569651663,0.0181947349527633,-0.0197314315393121,3.13640300888054,8.626955364148404,1.2617253614878552,5.577752237015073,0.0080434895740251,0.0099240423361555,0.0015523018046337,0.0010416120600513,0.0003787509214561,0.0021953707911574,0.0004386598494868,0.0001319176239018
2020-11-29 09:12:44,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0877736434,0.0144053972189,0.1699617356,0.0181475412768069,-0.0013667569613518,3.202409553114084,9.365551674882552,1.259773750146735,6.0931081639901095,0.0085627013794794,0.0098965576571614,0.0015535235405019,0.000985092466165,0.0006537865436274,0.0035148647831229,0.0001347615743556,0.0004890889495467
2020-11-29 09:12:56,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1758238077,0.014501009141375,0.2324104383,0.0194011127970008,-1.1377335532745918,6.950589614955272,11.979232363203815,1.3379146656521033,12.124935994856438,0.0013258612615824,0.0006895587389686,0.0009955773737529,0.0012585242512812,0.0015619095740808,0.0038468412095594,0.0014038487134932,0.001494615856602
2020-11-29 09:18:01,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0263817813,0.0065312064028833,0.0500547327,0.0080070308226492,0.0306903280449602,2.5793331326539364,6.251347572986938,1.225965055876107,4.03934276037475,0.0014085081314369,0.0043416548972921,0.0001000719458346,0.0010300881436516,0.0007639152755508,0.0017176045995985,9.9555263278148e-05,0.0001246193801244
2020-11-29 09:20:07,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0397203937,0.00828716605115,0.0710181072,0.0103142362523078,-0.2333051834649546,2.928025907097081,6.885445074433816,1.244603545849861,4.793000822577707,0.0011734119051084,0.0006216132815535,0.0002158096400258,0.0001200680152049,0.0047187516252565,0.0005793349917,0.0002528698884405,0.0043038322350091
2020-11-29 09:20:55,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0263488925999999,0.0065722729586833,0.0493735634,0.0080205509960896,0.0079689815659189,2.5248564634969024,6.155881737311022,1.2203618210185323,4.009098947296104,0.0013444225471429,0.0033335973340466,0.0001067971551828,0.0009939623977822,0.0018866853709231,0.0011913060897822,5.008384470818704e-05,7.197339213429264e-05
2020-11-29 09:21:38,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0687107593,0.03315148543255,0.1310116425,0.0369988450315728,0.0937557421566052,1.5610046206374466,3.540965735233128,1.1160539127832056,2.072629880787661,0.0771587832191376,0.0028905477016413,0.0007449302443771,0.0011494231608537,0.0033528685014377,0.0013587589052108,0.0008250209668936,0.0003953257050486
2020-11-29 09:21:59,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0588889197,0.01354965589505,0.116755154,0.0169213479569294,0.0296587162362748,2.8742491759070403,6.899873124598663,1.2488396818336327,4.346156105817674,0.009607205330613,0.0169575511159311,0.0001264345852151,7.846294638615097e-05,0.0021223481097976,0.0020789949853351,0.0013405466423012,6.823099004421053e-05
2020-11-29 09:23:44,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0686394274,0.0326181650296916,0.1307862885,0.0364472220726636,0.1045673280602761,1.5686397555168086,3.588374670619768,1.1173903265093694,2.1043313545540925,0.0758835578576124,0.0031170450802239,0.0006716855608456,0.0009092698749632,0.0038773473676676,0.0011421466776736,0.0004766777753132,0.0002003451262032
2020-11-29 09:25:46,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0467962212999999,0.008435674164375,0.0778933279,0.0105767141448078,-0.3619059899935082,3.102355861864589,7.364605569702237,1.2538078093953304,5.547419256379863,0.0012252228874347,0.000566886571831,0.0001338670009018,0.0002886736136492,0.0048010437755287,0.0006807845811781,0.0001590445942949,0.0034254291144136
2020-11-29 09:29:37,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0448566675,0.0084387292878666,0.0754554309,0.0105900354031876,-0.4074451340433326,3.094628826395992,7.125134905336367,1.254932471695014,5.315571334240524,0.0011876190817178,0.0004762548611731,0.0004630098838176,0.000265018736389,0.004164126388599,0.0004828447641362,0.0002405753348123,0.0033234133026974
2020-11-29 09:30:08,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0552350357,0.0131035672736,0.1052457876,0.0163407667938698,0.1040942315813062,2.8058942783038456,6.440688428371811,1.2470471935372829,4.215267075499589,0.0095350940931559,0.0182727992137861,0.0001790215626972,0.0001658211360556,0.0016243233914958,0.003231628749523,0.0017221271495146,0.0001202881799148
2020-11-29 09:31:02,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.064724803,0.0140150375213583,0.11946873,0.017384474419803,0.0232580275312951,2.8187591117300284,6.872150811986048,1.2404158314460312,4.618239722966285,0.0092672760332523,0.0184057593878151,0.0001851256983346,0.0001448576849963,0.0012507940191666,0.0030557401262188,0.0005618556651073,8.997770945111661e-05
2020-11-29 09:31:11,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0689966306,0.0327794993339583,0.136127308,0.0366467488793543,0.0903208136427349,1.5724495338965196,3.7145807517100113,1.1179776880054315,2.104871398341404,0.0759499366664624,0.0035555271632178,0.000179608130571,0.0007509130696647,0.0039078546137877,0.0011320290530144,0.0004818667632463,0.0002103040615874
2020-11-29 09:31:25,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0312195495,0.0064342787529416,0.0596137047,0.0080280911435504,0.1271666017352496,2.873979867576659,7.425638751983,1.2477064565908258,4.852066672698449,0.0016700614658351,0.0045168122260199,0.0001237524556206,0.0020481543491682,0.0001340830768837,0.001046247452479,0.0002375185183477,0.0001006533032823
2020-11-29 09:32:43,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0312447995,0.0063516824568333,0.0584251881,0.0079157885791515,0.0655442049860678,2.8948656253303326,7.380842415862309,1.2462506797132902,4.919137521805093,0.0014746214880251,0.00499215184984,0.0001338509319906,0.0022528275865301,0.0001347265106568,0.0010704744767414,0.0002834368417302,0.0001002483877
2020-11-29 09:34:32,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0693795308,0.0327474711011,0.1351899653,0.0366360821671381,0.1053171260919114,1.584083004694334,3.690077030705611,1.1187453850721178,2.118622552129515,0.0762201680703677,0.004016362092586,0.0008169369215544,0.0003955556432774,0.0033602404446181,0.0013341040695185,0.0021853304327275,0.0004099142141332
2020-11-29 09:34:50,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0702168494,0.0327743766526833,0.1369323805,0.0366982490706751,0.11450273262275,1.5933703074417165,3.7313055518340783,1.1197237848204984,2.1424312701383186,0.0756876011394834,0.0031191726828512,0.0004169290832537,0.0009739238730121,0.0041827060657339,0.0013574469539893,0.0009785404127905,0.0002527603620075
2020-11-29 09:38:04,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.044827316,0.0085579321451166,0.0754939393,0.0107236016132821,-0.4225621978829975,3.130282784647155,7.039979852150994,1.2530599017896198,5.238101359050784,0.0010314417520108,0.0002857272360956,0.0001688470384767,0.0003095066445935,0.0037851633524673,0.0006014401955201,0.0001895447561621,0.0031819255230745
2020-11-29 09:38:32,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0576227382,0.0137967095592166,0.1126986146,0.0170849803226047,0.0061635743532468,2.747062107854412,6.596356125203782,1.238337318711723,4.176556587835545,0.009258823249158,0.0190040387355927,0.0002361229156967,0.00014128853582,0.0020089081788384,0.0004133470674218,0.000386722957481,0.0001534721649561
2020-11-29 09:41:01,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0295155942,0.0063173056320833,0.0566610731,0.007879037957982,0.0407426838646034,2.8878048970446395,7.191369479645428,1.2472149389080125,4.672180818686508,0.0016394750432732,0.0042471216695287,0.0001613799621312,0.0016741835278682,0.0001968944327906,0.0002397482419034,0.0001570051799484,7.068546622399887e-05
2020-11-29 09:41:52,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0261007231,0.006532048605075,0.0505807344,0.0079080742998034,-0.0037478788901565,2.4121853421605266,6.396087401613963,1.210657601913642,3.9957943790744825,0.0013569646224666,0.003558473018967,6.539140134818387e-05,0.0010967063771008,0.0020223267674089,0.0007782576727398,7.118655122807675e-05,9.448160929906664e-05
2020-11-29 09:42:32,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0606287234,0.0134304288468083,0.1148682349,0.0166450907574777,0.0132908887614709,2.720621911043897,6.90102785101344,1.239356609333686,4.514280526076282,0.0090058243477187,0.0202010165489076,0.0001183046420603,0.0002841787855426,0.0012566012580803,0.0029190865481249,0.0012232585640609,7.44727814747414e-05
2020-11-29 09:42:35,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1657001525,0.0137905905363333,0.2243245952,0.0185329197145428,-1.1646766017015338,7.482295496021249,12.1041151990731,1.3438815158578732,12.015450104434516,0.0014466798734482,0.0011887412165731,0.0009611909874284,0.0011731352510597,0.0013871127423718,0.0029878643482141,0.0006030567126398,0.0010174869194147
2020-11-29 09:42:47,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1891842782,0.0138438689682916,0.2428782358,0.0184838977925343,-1.193465403671577,7.8860430515448305,13.139990197202827,1.335168502018496,13.665564058234896,0.001326735219528,0.0017464668846812,0.0013414021370934,0.0013794607681237,0.0015471353502694,0.0032984119959012,0.0009912837852719,0.0010108630108441
2020-11-29 09:42:50,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0606367923,0.0133184006411083,0.1171300374,0.0164901151665726,-0.010903107415213,2.751391661599463,7.103045443699252,1.2381453006958352,4.552858404997939,0.0092597138695473,0.0190350765683561,0.0002828731564162,0.0002957226089522,0.0012813852471952,0.0004886176235767,0.0010228466133038,7.870414556738308e-05
2020-11-29 09:42:53,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0737070888,0.0330273177161833,0.1415243,0.0370897505010398,0.1168469156418062,1.6304681680729507,3.815725317322704,1.123002201382702,2.231700722214073,0.0762420201033937,0.0040590768054116,0.0015516389182553,0.0002144295476621,0.0035664011109972,0.0007366297120633,0.0009549925591987,0.000126189318691
2020-11-29 09:44:02,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2097622156,0.0139676239754,0.2678651064,0.0187239230228039,-1.230345744043386,8.65773989084268,14.306035443200976,1.340523130904785,15.017745034476624,0.0012048444059813,0.0017524491029988,0.0025373944878037,0.0016218252738879,0.0019233145609382,0.0033616540407946,0.0017984577185958,0.0042019714743027
2020-11-29 09:44:05,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0582827181,0.0134606590141083,0.1132383868,0.0167185387002584,0.0770902382832001,2.7715457127997856,6.773222757695287,1.242029731437034,4.329856215725615,0.0092720595314362,0.0165514822898704,0.000122187695129,9.888525318105964e-05,0.0018735371367455,0.0014291657929458,0.0010089584001077,6.148474952331381e-05
2020-11-29 09:44:40,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0300941616,0.0063578367210166,0.057029888,0.0079176550139489,0.0555116460098184,2.8564279540109103,7.2028760914093,1.2453378973662723,4.733396424057226,0.0017264317528421,0.0039894061211638,0.0001512077265172,0.0016263845756208,0.0004068253545818,0.0008085240580027,0.0001332789060547,0.0001069549249883
2020-11-29 09:46:08,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0694751665,0.0335413188546333,0.1335536167,0.03746976649242,0.1058246147571636,1.5676621156362054,3.5643034158490705,1.1171226347661665,2.0713307905721434,0.0780489262002355,0.0033030492961003,0.0017701081394438,0.0003128124577365,0.0034328533347222,0.0015764829813714,0.0009200803132136,0.0003473177964856
2020-11-29 09:47:02,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0679420009,0.0329912070335333,0.1348017155999999,0.0368435840246136,0.1000117437115542,1.5592047926812636,3.658756854651939,1.116769810427508,2.059397245785568,0.0770899805386919,0.0032651613862298,0.0015721638142901,0.0001590331618322,0.0038093968073269,0.0010314148816087,0.0006842210677504,0.0002412231090415
2020-11-29 09:47:37,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0451593548,0.0088258869492833,0.0770120323,0.011021523362764,-0.4117094379334275,3.074796151971183,6.987421771493361,1.2487723246510616,5.116693093793476,0.0016436570456467,0.0005562127601044,0.00026892547812,0.0004370477547484,0.0041787872032687,0.0003746384994112,0.0001984730820398,0.0032415319559767
2020-11-29 09:48:10,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0228276122,0.0066049528080166,0.0454176087,0.0079814317420944,-0.010863853958674,2.388075870501988,5.6904087095634095,1.2084010248199022,3.456135549112981,0.0014007600690875,0.0032005076437079,8.522607456473625e-05,0.0008600044463362,0.0014230720776248,0.0010172450174629,4.722424017636486e-05,8.148385596895853e-05
2020-11-29 09:48:43,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0288166199,0.006254928900425,0.0546268113,0.0078239959168698,0.0679821190059805,2.937588375429316,6.9819580532008265,1.2508528940014432,4.607025972436237,0.0018004353636364,0.0039552015101554,0.0001124075773359,0.001638925519447,0.0004004689397017,0.0010133081932257,0.0001451441917314,0.0001334556220132
2020-11-29 09:49:58,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0483248009999999,0.0087321151460833,0.0781048201,0.0109620215739508,-0.4502307539536038,3.144643356178775,7.125037984380683,1.255368417681444,5.534146102239089,0.0011083659090476,0.0004378773536895,0.000305724415515,0.0003211977169094,0.0043258266916316,0.0002472092642545,0.0001280259258068,0.0030467446265719
2020-11-29 09:50:22,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.030368546,0.00615758687145,0.0553218964,0.0077106826044119,0.108179309426684,2.946095132476784,7.174708030174372,1.2522247376099442,4.931890793259528,0.0016922285312202,0.0040423966422752,0.0001144708732229,0.0015980053067712,0.0002662016160473,0.0003126554444333,0.0002068956191877,0.0001090777229715
2020-11-29 09:52:08,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0745608956,0.0329764171639416,0.1419800744,0.0370811021319799,0.1238614848074747,1.6444764023215623,3.828906538286301,1.1244733455315017,2.2610368867339905,0.076861868216664,0.0034748850525443,0.0015089541532948,0.0002696947674627,0.003987789540985,0.0010457036909478,0.0012352733509263,0.000231728704162
2020-11-29 09:53:02,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0747219175,0.03336923490345,0.1426808685,0.0374851108171091,0.103284194064137,1.6270288429153836,3.8063344455921073,1.1233434307249774,2.2392457518489466,0.0778567507955199,0.0036346057903068,0.0008768850467163,0.0002588940553446,0.0038904095083464,0.0011323223808784,0.0011832237674182,0.000209552419031
2020-11-29 09:53:11,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0611474328,0.0134725479484083,0.1130883023,0.0166387131481491,-0.0124319675195406,2.7125079390034124,6.796697634791538,1.2350086421562776,4.538668782932337,0.0094239911764789,0.0199299552203884,0.0002722123515054,0.0002970593760151,0.0017460276965821,0.0011412697409525,0.000963793572596,0.0001623500475049
2020-11-29 09:55:01,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0302105844,0.0059346025241083,0.0572492536,0.0074218491083055,0.0618596535648359,2.9226952084158366,7.7136105523802865,1.2506059299094654,5.090582608906753,0.0015705680528579,0.0039435814974557,0.000146288280657,0.0017085610270276,0.0001584726730944,0.0010229729648881,9.734061781116132e-05,0.0001351455593754
2020-11-29 09:55:10,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0509928577,0.0085826730026833,0.0840777903999999,0.0108115901017473,-0.4341154041354703,3.222395293529187,7.7766350378388704,1.2596996411685624,5.941372540239773,0.0015471692820122,0.0005128628136677,0.0004034171261484,0.0004377873021309,0.0042391904580822,0.0002840267405546,0.0001810447779447,0.0031733158642259
