Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-29 09:55:35,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0757750571,0.0334381908608666,0.1453372017,0.0375354122827447,0.11407078000211,1.6235170700879342,3.872002273618623,1.1225311931176614,2.266123111004817,0.0765983924159441,0.0042757824181206,0.0011805852295752,0.0002418530699889,0.0036211115790339,0.001056822688882,0.0006703422882165,0.000212242611895
2020-11-29 09:55:41,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0804876834,0.0145300623821916,0.1608827561,0.0182354249058029,-0.0416585574856237,3.0833810724816217,8.822539476379465,1.2550135316798552,5.53939007850698,0.0090464279872392,0.0121553090509315,0.0016148112445657,0.0010512358969578,0.000333776024795,0.0037953497123679,0.0001423729797263,0.0004404053279789
2020-11-29 09:56:04,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0540936776,0.008556719961225,0.0835138597,0.0107388384654311,-0.4445232704542672,3.2007698136245217,7.776805654432312,1.2550181043781323,6.321777251695383,0.0009755973055811,0.0005352992095154,0.0002875307216617,0.0004715089806693,0.0042083378466633,0.0004860953873472,0.000117313431663,0.0032518561065217
2020-11-29 09:56:47,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1810130179,0.0136771575328416,0.2332830578,0.0183312627830695,-1.206363871105284,8.128668723677814,12.72596768485891,1.3402830770247711,13.234695693556978,0.0009712221374306,0.0020649895157112,0.0023135452046668,0.0009011392568312,0.0029048821342021,0.0038537102807924,0.0007591585911446,0.0015438692551771
2020-11-29 09:56:53,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0712206215,0.0330464434906583,0.1405518949,0.037030619205373,0.1079367106875426,1.6036081666848805,3.79555886226192,1.120562919753859,2.155167515080189,0.0764375493594868,0.0034468943786021,0.0017853892736152,0.0002639336317653,0.0042051477476169,0.0013894450939198,0.0010141140036045,0.0003657236186576
2020-11-29 09:57:38,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0556812659,0.0137385520679999,0.1087743491,0.0169049960182405,-0.014171098514073,2.663440387319134,6.434449850365673,1.2304787240000232,4.052920979183351,0.0089954959626711,0.016991649572532,0.0002461176856543,0.0002042671439072,0.0009273336291022,0.0005506566378871,0.0015108866256528,0.000123241173632
2020-11-29 09:58:19,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0459652431,0.0085768742245166,0.0777518227,0.0107591505247522,-0.4275743034016396,3.1266740272855587,7.226576347372941,1.2544372510439363,5.35920685051089,0.0013179475958048,0.0002610264289065,0.0001211445419716,0.0004028981169949,0.0046015520843082,0.0003852681567241,0.000131493544315,0.0031767601668623
2020-11-29 09:59:32,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.161198169,0.0139425776155249,0.2209274992,0.0182495289564996,-0.8527467257323177,5.726641146227708,12.1059288558413,1.308906391611465,11.561575875360848,0.002215174631656,0.0012545731957301,0.0012656893447743,0.0010871459026185,0.0035691877058933,0.0031086326311317,0.0009132584046433,0.0010982439599452
2020-11-29 09:59:35,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0540094487,0.0131757496848499,0.1032705046,0.0162702349110844,0.0415687580051503,2.6824335907207195,6.347204276051639,1.2348621748478292,4.099155645170022,0.0092805985033476,0.0202549849675866,0.0002165625120011,0.0002525081203155,0.0012381107203348,0.0027218597536075,0.0009724406245116,9.491918538328165e-05
2020-11-29 09:59:50,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1338586061999999,0.0136407185796,0.1940590775999999,0.0181229856348336,-0.9615331917534976,6.040723314686981,10.70789777745036,1.3285946432424005,9.813163831426632,0.0013520746210705,0.001143450350413,0.0010253207887377,0.0008366575000219,0.003213446677977,0.0036242991622839,0.0010112630949512,0.0017862634990401
2020-11-29 10:01:16,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0453812182,0.0084676400291083,0.075504845,0.0106407870893965,-0.4171951173529804,3.1592213922803416,7.095795110423759,1.2566414080921922,5.359370266567504,0.0013602232591358,9.732305783752568e-05,0.0001488275372089,0.0003805189618623,0.0037853207270437,0.00030214175937,0.0001582066303004,0.003231970096225
2020-11-29 10:01:23,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0763355121,0.0340371014934833,0.1515114382,0.0383456304810047,0.10773130596894,1.6627181474665045,3.951204773515305,1.12658331051915,2.2427148244281323,0.077336463355008,0.0118969897089306,0.0010676667166919,0.0002473155659851,0.0031416159222265,0.0010786218710705,0.0013816259474083,0.0005187235936846
2020-11-29 10:01:41,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0765389502,0.0335983418771083,0.1493296623,0.0378639777748907,0.111915299036207,1.6712765880306442,3.943845075860653,1.1269597146604642,2.278057366043666,0.0769855835286311,0.010529888753761,0.0009947348846183,0.0001946663926252,0.0038348217845174,0.0006354353075592,0.0009920179678812,9.208310265383235e-05
2020-11-29 10:01:47,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0710545182,0.01455840852745,0.14136599,0.0182631975943183,0.0005481697024722,3.039607129737325,7.740484067476688,1.2544776140800673,4.880651485086856,0.0093985435112231,0.0106420826832444,0.0016352242158555,0.001020548925424,0.0003783831992543,0.0039188922494689,0.0001338505312117,0.0004424449473135
2020-11-29 10:02:22,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0247040428,0.0068235514799833,0.0491769127,0.0082024550478534,-0.0028997543953491,2.350075452131554,5.995389479503352,1.202080041737082,3.620408356626092,0.0013662025249526,0.0033672978881435,4.678633758848055e-05,0.0008530893787838,9.426256839865474e-05,0.0008013247282548,0.0001681013588838,6.889964531827433e-05
2020-11-29 10:02:40,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0243346747,0.0068495540386416,0.0482003,0.0082224686500847,-0.0048997323372912,2.3407614714533507,5.862022958215034,1.200438540041844,3.552738552424912,0.0012792692423036,0.0032310501971642,7.636721504513523e-05,0.0008025778344826,0.0001175279994727,0.0005332497767903,5.839372457073403e-05,2.6537566504391296e-05
2020-11-29 10:04:25,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.046815604,0.0084195794879166,0.079298988,0.0105695856646215,-0.4124835320007241,3.223469548011216,7.502563536187525,1.255357904725581,5.560325675075254,0.0017267393054044,0.0002993127198429,0.0001489280372736,0.0004024457055608,0.0044446787945471,0.0003863572072631,0.0002274249843978,0.0032408859972161
2020-11-29 10:04:34,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0304348543,0.0059091566778416,0.0553373843,0.0074070319644927,0.0817955711723186,2.947148570362801,7.470925542818257,1.253483765673,5.150456479538872,0.0015032550345446,0.0042670639085725,0.0001497927138777,0.0017892373635059,0.0001691276924782,0.0003060026072748,0.0002625276008628,0.000125995724274
2020-11-29 10:08:55,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0262903329,0.0058966073683833,0.052239636,0.0073668434366595,0.0444943618116796,2.8805373267825365,7.0911831436569575,1.2493359276656906,4.458552394206297,0.0016493088213682,0.0042152317065977,0.0001368796862545,0.0018574620824467,0.0002739176365495,0.000156370583554,0.0001283016109381,9.235366743910864e-05
2020-11-29 10:12:58,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0291940831,0.006485020909225,0.0581400562,0.008101785183269,-0.0523998033588045,2.904141717478127,7.176203131140111,1.2493074882371158,4.501771622427794,0.0018936553651014,0.0031170553769961,0.0001044469107711,0.0021653325241692,0.0004402858944818,0.000162118485457,0.0001721487937299,0.0002339530546496
2020-11-29 10:13:14,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0739968494,0.0337301956361333,0.1405690611,0.0377905209449555,0.1151350242248038,1.6046748795784644,3.719691012059573,1.120376571562857,2.1937865465782,0.0781131894451234,0.0036624042363789,0.0007277257434097,0.0004007974849092,0.0038863158585703,0.0017149250110952,0.0009266568346631,0.0004208288012536
2020-11-29 10:13:31,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0441959053,0.0082301419878583,0.0725156646,0.0103035625801121,-0.324360355108065,3.022311312464552,7.037921499110322,1.2519301119364257,5.370005203458313,0.0012242604474001,0.0005252861182988,0.0002607269350222,0.0004394415040781,0.0044254930323645,0.0004342637224533,0.0002236922666223,0.0033727487615199
2020-11-29 10:13:52,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0300001167,0.00648045037255,0.0574450529999999,0.0081050619173807,-0.0013530498282569,2.8994417800203944,7.087552641246709,1.2506942344180738,4.629325891773664,0.0017538923852913,0.0027895274636429,0.0001124626987182,0.0021796469763613,0.0004904371614431,0.0003416420284046,0.0001291387453048,0.0001381441230171
2020-11-29 10:15:07,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0266690068,0.0060159701278166,0.0532918889,0.0075362384343016,0.0855549011345331,2.934225385774528,7.071417573180624,1.2527054280830905,4.433035110445071,0.0019493380017824,0.002811138287299,0.0001279125990033,0.0019236627394221,0.0005837441417069,0.0013969539761937,0.0002112946037763,6.387858722896622e-05
2020-11-29 10:15:41,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0733551905,0.0337611125791916,0.1420909018,0.0378849805693834,0.1230518946363486,1.6256385705438745,3.750586635243783,1.1221484623920095,2.1727717156220665,0.0779441739411621,0.0034865532578482,0.0013345741247836,0.0001518395770347,0.0039819631820633,0.0013739652969698,0.0011651186655256,0.0001571950140345
2020-11-29 10:16:40,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.02728514,0.0069727785884833,0.0540902241999999,0.0083667464251119,-0.0010262952999559,2.337302055913748,6.464905406676758,1.199915689124423,3.91309427852274,0.0013051371235879,0.0037188908284537,0.0001644721027821,0.0011147414400096,0.0018966552030111,0.001115630120102,7.543749230976427e-05,9.868808352665864e-05
2020-11-29 10:17:28,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0233650673,0.006874474872475,0.0459861439,0.0082563203262816,-0.000603479201279,2.315732934204321,5.569811015400658,1.2010110560356395,3.398814852542756,0.001419119429429,0.0030652326328474,7.554018947447814e-05,0.0009052890641347,0.0001387694943274,0.0009588978290343,0.000143077427844,8.842324271638072e-05
2020-11-29 10:19:41,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0563339666,0.0133761386033833,0.109704718,0.0165056341413554,0.0342742213770083,2.6671271414484217,6.646501252874084,1.2339610578781317,4.211526829256314,0.008732004759567,0.0200449328447746,0.0001796317972945,0.0003469106448096,0.0006317472729407,0.0005388077418315,0.0014394037245266,0.0001080801200538
2020-11-29 10:20:28,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0288246199,0.0060453898874666,0.0548490583,0.0075625050420389,0.0352122426964827,2.9022622289468747,7.252763204136935,1.2509540629823652,4.768033234673474,0.0017617914013024,0.0040150145082382,0.0001572997259024,0.0015137580737057,0.0006146754384151,0.0010389030861714,0.0002172156622977,4.063729665742885e-05
2020-11-29 10:21:02,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1948767155,0.01369596792805,0.2495372295,0.0183647664129171,-1.2365413974452593,8.62065122615825,13.587824853818107,1.34088853810071,14.22876546760037,0.0014702001318047,0.0012232917469246,0.0009542290096215,0.0009415605134006,0.0025684505793589,0.003125346316053,0.0009170526195898,0.0010802437219444
2020-11-29 10:21:40,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0284843891999999,0.0060780502511,0.0536098778,0.007629413480123,0.026750831638817,2.951857003118493,7.02673645093035,1.255240276886866,4.686435291456322,0.0018678229165006,0.0045734260197585,0.0001175913684241,0.0018819585835411,0.0003656848666962,0.0009760503421081,0.0002027037421648,8.291325234871207e-05
2020-11-29 10:22:02,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0739372373,0.0335466170971083,0.1412877366,0.0375335253726111,0.1166364575604919,1.5835417273552044,3.7643076475598014,1.1188468054457414,2.204014702465283,0.0782686701839344,0.0036107898103869,0.0020385331958187,0.000229516412384,0.0033818499865548,0.001095708148996,0.0010417261045782,0.0004452743827407
2020-11-29 10:22:37,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0426376946,0.009744289375375,0.0841066204,0.0121849922875459,-0.0196335817796039,2.9034582066637857,6.902476293396089,1.250475208416828,4.37565972822509,0.0006389302505391,0.000272887444296,0.0002224712765011,0.0003002790684975,0.0018786761736768,0.0014323015569149,0.0019885400160931,0.0002736914522849
2020-11-29 10:22:37,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0438965037,0.008090347761875,0.0728726647,0.0100942486722805,-0.2920108725870274,2.955045832967202,7.219226221374284,1.2476903304266724,5.425786998533997,0.0017059880374936,0.0002240316962895,0.0001280279644513,0.000260615719503,0.004012306072352,0.0005279814240577,0.0001579379987003,0.0038226776780205
2020-11-29 10:24:01,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0273066106999999,0.005944417842025,0.0535103809,0.0074337984320614,0.0448406278041097,2.931644300542203,7.19825556060456,1.2505511270602594,4.593656002266799,0.0018615891919124,0.0044939219679662,0.0001129623468669,0.0018213033686658,0.0004969296673182,0.0003823613687004,0.0001891868578872,9.618328274941848e-05
2020-11-29 10:24:10,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0552430934999999,0.0100287120023083,0.108117383,0.0125611261338039,-0.0135233468635202,2.999936714974484,8.60730016149101,1.2525163880379415,5.508493362585799,0.0005949775843619,0.0002611751909809,0.0001731267885535,0.0007548161446041,0.0017138205067271,0.0020603643040042,0.0014980137267242,0.0002489745456581
2020-11-29 10:28:20,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0748381167999999,0.0147126809846916,0.1405095532999999,0.0184723305108437,0.0044033767273006,3.018758250242203,7.606487617656966,1.25553803076842,5.086640353166631,0.0099951136037608,0.0119912481731256,0.0013775372777791,0.0008017798164231,0.0007477762799598,0.0023214219017554,0.0003166182996954,0.0001730792915287
2020-11-29 10:29:19,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.040433161,0.0081619910780833,0.0727669634,0.0101695494884614,-0.2370389715738874,2.9000948343742365,7.155377284171978,1.2459642985605386,4.953835481218738,0.0012491802169105,0.0004269819995287,0.000218888172686,0.0003225254173478,0.0043433087191895,0.0004447145688685,0.0002470851049686,0.0041081504695262
2020-11-29 10:31:58,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0258247331,0.0070226744761666,0.0512917321,0.0084468810837679,0.0228048307886259,2.3431686413170127,6.072268757111466,1.2028011710402806,3.6773359191919215,0.0013727932110364,0.0031660764691116,6.065421979606428e-05,0.000814972469779,0.0018163092828477,0.0004576235975794,7.20938790612324e-05,8.95246414669788e-05
2020-11-29 10:32:59,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0752488449,0.0331981133258833,0.1399993002,0.0371726032346198,0.1156099696796028,1.5961131520616036,3.766195746807822,1.1197203548804615,2.266660281604957,0.0767982616813968,0.0036680840309345,0.0018953869010205,0.000457885949047,0.0034881823507749,0.0009308008673432,0.0010203308564898,0.0005018980257649
2020-11-29 10:33:34,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0248546152999999,0.0069136793118083,0.0491460747999999,0.008259139120534,0.0019351386137656,2.2884920393287267,5.9505081683164525,1.1946083623560244,3.594991057445946,0.0014218556526197,0.0031708917075912,7.956232466133271e-05,0.0009052149059691,0.0009428745242039,0.0004368386413347,6.881044403789876e-05,8.924552822574703e-05
2020-11-29 10:34:28,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,,0.0059929871986583,0.0520016365,0.0075153085716092,0.0410694841966589,2.947318853453816,6.919427992144986,1.254017124096593,4.3469002913658965,0.0017077110168195,0.0040163605177018,0.0001150885694994,0.0018019679593772,0.0006129848263637,0.0009994968547096,0.0002328200532152,4.103587625912191e-05
2020-11-29 10:36:14,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0803699642,0.0145937717597916,0.1457081958,0.0182928600106005,-0.0682372132535408,3.063299016289291,7.965304261638894,1.2534703373257123,5.507141369815923,0.0091312618346805,0.0113075525591665,0.0015812970794676,0.00078239442895,0.0001692708600896,0.0039447734772162,0.0001326834818851,0.000214944441967
2020-11-29 10:36:37,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0351525247,0.0079246460427166,0.063172156,0.0098406786471665,-0.2185886276936492,2.8351269220070647,6.4194918119991,1.2417814744181352,4.435847924376099,0.0015065534326347,0.0002066863197014,0.0002391453885673,0.0003438537124143,0.0041582522725423,0.00055817178022,0.0002187998851999,0.0043415423857404
2020-11-29 10:39:10,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0257065929,0.0069349693432833,0.0490980483,0.0083015280394535,0.0007144459494251,2.305268483093206,5.914338669538704,1.1970533146615518,3.706806999067327,0.0012523647027269,0.002941401353941,6.428689930307001e-05,0.000735296032046,0.0001464918473529,0.00050990823867,6.392384157492177e-05,9.563136578541948e-05
2020-11-29 10:40:25,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0259702262,0.0060776686461,0.0506557581,0.00760245734584,0.0260229780327542,2.903213816484532,6.663076923110704,1.2508838155759698,4.273057271173367,0.0018779903528513,0.0044325806407235,0.0001073426447141,0.0019384539069196,0.0003729401144865,0.0009871842856456,0.0001983098754649,4.406658765777627e-05
2020-11-29 10:43:43,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0292944983,0.0063909659864333,0.0548896809,0.0079729241022153,0.0049068231945905,2.854207641914292,6.884510650834877,1.2475303606904222,4.583735598372141,0.0017809863831653,0.004587500032997,0.0001359612382517,0.0021207818189789,0.0003582323391864,0.0002241830896065,0.0001281270708689,0.0001709847452858
2020-11-29 10:44:38,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0724380389,0.0331381103518749,0.1410313398,0.0372147278486531,0.1305209481137761,1.6326095878797815,3.789664682583569,1.12301900903494,2.185943559569967,0.0759557182933689,0.0043512303241412,0.001494935263469,0.0003316271762652,0.0036795350925595,0.0011257568849463,0.0008557818426366,0.000248184377247
2020-11-29 10:45:50,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0754676759,0.0329524228259416,0.1400533691,0.0369879781735781,0.1366919549189113,1.6281920248219466,3.786456465469779,1.122466119379225,2.2902011272017417,0.0749804729564602,0.0052282635048217,0.0013919809494672,0.0003169476665942,0.0035106450562659,0.0011446338972304,0.000930659701386,0.0001965777768599
2020-11-29 10:46:26,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0736425668,0.0329281013554416,0.1384662166,0.0369160648453737,0.1251151642375527,1.615765724699057,3.7508390230642994,1.121111249230076,2.236465625669301,0.074680350798224,0.0047259658380895,0.0006479889656086,0.0003453022686585,0.0028259023752706,0.0011399439281442,0.0022594189093663,0.0007649198904769
2020-11-29 10:46:44,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0744675696,0.032906694783975,0.1402502433,0.036911257309438,0.148745582592378,1.6246352051050783,3.799660415906194,1.121694462228799,2.262991469938344,0.0750653846163724,0.005734172817042,0.0005196731297009,0.0002413903426865,0.0033075990880889,0.0010367397866317,0.0007715096733224,0.0002665983382034
2020-11-29 10:49:04,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0417756736,0.00807028547655,0.0728996657,0.0100189702125831,-0.1832670357031815,2.826009769608605,7.276163533098751,1.241464164024366,5.176480277108965,0.0013383525380871,0.000214493360472,0.0002162751633648,0.0003969615719291,0.004723387980349,0.0006077334859809,0.0001855304105587,0.0049100142237492
2020-11-29 10:49:35,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1607206315,0.0138892737721416,0.2212242596,0.0186204981107204,-1.1979675667357854,7.619083974182995,11.88068430202916,1.3406387127358963,11.571564801491968,0.0021021458553409,0.0012360482225667,0.0008800445768914,0.0010196598275118,0.0035327769569241,0.0030253604055925,0.0012461537599297,0.0008884319837076
2020-11-29 10:51:07,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.043227762,0.0081622702805749,0.0738161206,0.0101081748067813,-0.1665722637142213,2.847254522569884,7.302616150887932,1.2384023634744517,5.2960463834278695,0.0016191825862917,0.0004798380426254,0.000232399208938,0.0003240169750207,0.0044281089213204,0.0006073386271926,0.0001802142850042,0.0048264827742312
2020-11-29 10:51:32,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0744000003,0.0333073459494916,0.138814278,0.0372181343288871,0.1225703694984257,1.5768839535539287,3.729748427831814,1.1174151907908216,2.233741481918811,0.0767032219044943,0.0042907219727148,0.0011110480963569,0.0003437932336535,0.0038031563031257,0.0016276098806467,0.0015155159072796,0.0002752388952166
2020-11-29 10:54:04,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0255679693,0.0069653282426666,0.0497711394,0.0083589923966129,0.0045071962417137,2.329396619027679,5.954203214751943,1.2000859263759178,3.670748658100761,0.0014020127944559,0.0030088051963834,9.204749749121844e-05,0.0007687396812342,0.0016464685471543,0.0006252044084944,5.329662624051779e-05,7.969097251518326e-05
2020-11-29 10:54:11,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0770661086,0.0322586394356,0.1448902786,0.0362107127169641,0.1282611563418276,1.6238632057048608,4.0013097707442,1.1225120882501554,2.3890067885179107,0.0742754191772968,0.0033197205223106,0.0004841543013455,0.0002639130403888,0.0034577173445715,0.0011609673484517,0.0007944228066158,0.0002174507836344
2020-11-29 10:54:25,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0283497777,0.0067224122725583,0.056141913,0.0083575092505963,-0.0377923544875888,2.8173166380172847,6.717541233471408,1.2432306903747508,4.217203073921407,0.0015311024907409,0.0044035046821459,0.0001466042212168,0.001898732231449,0.0005202013041463,0.0002199819275473,0.0001701439954294,0.0001534478636604
2020-11-29 10:56:58,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0396627709,0.0082226422494083,0.0704112593,0.0101780583008495,-0.1657275449902549,2.795734886059446,6.917946156205717,1.237808722808285,4.823604104003669,0.0021025950668688,0.0006162982503112,0.0001102143672393,0.0002846262743987,0.0047389907719797,0.0006352900557501,0.0002039140354403,0.0049242427195664
2020-11-29 10:56:58,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0506421849,0.00956081940425,0.1009733677,0.0120420769103607,-0.0393241597645235,3.147789202931068,8.385045906252662,1.259523520024629,5.296845673864357,0.0004569379375514,0.0003806037968233,0.0001961447776304,0.0004645254796335,0.0016712976804865,0.0019026410161812,0.001213183504814,0.0003014689806011
2020-11-29 10:57:05,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0733464658,0.032923648966125,0.1417369097,0.0369476660186413,0.1254254134929628,1.622848571585715,3.836153266852877,1.1222226933793586,2.227774505659013,0.0759431767378642,0.0051176894919244,0.0016049896305717,0.0002427570742098,0.0031780360709725,0.0010504933986136,0.0010444930386886,0.0003498084451488
2020-11-29 10:57:43,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0300378893,0.0062314230828416,0.0581824314,0.0077766869400889,-0.0031017967839356,2.9130678493027333,7.481647628126685,1.2479792876690012,4.82038996560992,0.0016409808499693,0.0046654765622587,0.0001454452872671,0.0020096379030311,0.000146803222566,0.0009434948371427,0.0001696995333513,4.818897476955389e-05
2020-11-29 10:57:52,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0406333581,0.0082376269174333,0.0764450469,0.0102137506694079,-0.1764270235235888,2.863000304599608,7.48452252011268,1.2398899308965508,4.932653360885695,0.0013559099720968,0.0001858109816173,0.0001004218383816,0.0004220175500612,0.0041904998435014,0.0007772683838364,0.0002268011518922,0.0050763358486728
2020-11-29 10:58:02,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0699513629,0.0324167939897583,0.1362243891,0.0363389295718506,0.1234284732333249,1.6058399742130065,3.748717716922625,1.1209908537942237,2.157874184661821,0.0751830745188516,0.0040921700121392,0.0009510204862697,0.0001880293497299,0.0034544160628798,0.0012151077041959,0.0016570912424664,0.0003073389893066
2020-11-29 11:00:13,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.044482071,0.009801936410975,0.0887372867,0.0122448731969707,-0.0111672984118683,2.9526868903982497,7.246893068843899,1.2492300177810258,4.5380901420860535,0.0005185516008931,0.0003273375975062,0.0001381438581666,0.0004143002441639,0.0018966140965809,0.002105399322931,0.0015636684338384,0.0002821365844786
2020-11-29 11:00:50,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1837982237,0.0142558480879083,0.2400205135,0.0188256973991611,-0.9412949885461066,6.613625816321824,12.749621350585167,1.3205596245886535,12.892829845450992,0.0021272068416169,0.0010460826803676,0.0015829746406971,0.0012141854957928,0.0026634101052422,0.0030326613245425,0.0012460974276303,0.0011863418423854
2020-11-29 11:01:19,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0537689104999999,0.0099967749624916,0.1004459821,0.012568428918555,-0.0014824231129761,3.088538756116546,7.991928247428743,1.2572483591670605,5.378625676955147,0.0005144083129378,0.0003346151223331,0.0002582086785534,0.0004637179041784,0.0018493591492269,0.0018235181737984,0.0015515667148119,0.0002328434208296
2020-11-29 11:01:38,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1990454048,0.015106003273125,0.2641653121,0.0204032897578089,-1.2915383646496366,8.35773779468552,12.94719210655213,1.3506742577044402,13.17657630553546,0.0014096114600787,0.001510054833671,0.0015415248825332,0.0009650004794608,0.0026866641286316,0.0027674204123481,0.0015854308213666,0.0015093087918559
2020-11-29 11:02:38,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0739969909,0.0333111617913833,0.1449496597,0.0374815900410535,0.0961532797249215,1.6561889304305168,3.8672228030144096,1.1251961212217152,2.221387274434269,0.0768085447252258,0.0101040880603894,0.0012467242871236,0.0002419960851164,0.0035443468353047,0.0007360022991082,0.0020241918679299,0.0006074996101756
2020-11-29 11:03:07,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0442675351999999,0.0097987027912166,0.0853675528999999,0.0122288936708879,0.0021095012931503,2.8982361682159734,6.980807520080521,1.2480114900361805,4.517693427713757,0.0005520072903258,0.0002218230839684,0.0001256891559657,0.0004418075611196,0.001587515839827,0.0022036306587621,0.0015084947150062,0.0002784054745667
2020-11-29 11:03:16,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0264689997,0.00599943818725,0.051252259,0.0075174127844348,0.0795808801425713,2.915419975393513,6.817805602762721,1.2530194577903715,4.41191306150164,0.001382095471072,0.0043271266948951,0.0001395012590235,0.0016820839591974,0.0003740370039811,9.799116736560196e-05,0.0001244655379916,9.351541823355407e-05
2020-11-29 11:03:26,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2552261353,0.0142448201231916,0.3211945817,0.0194580442894805,-1.5938905885239254,13.15309696380328,16.507033128383046,1.3659733237207643,17.91711886094456,0.0022545059042425,0.0017754569571399,0.0010890437647351,0.0007122524720089,0.0029192114444179,0.0027900584725527,0.0012135894659597,0.0011197243534406
2020-11-29 11:03:37,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.025743058,0.006981441697425,0.0506165792,0.0083744955954449,0.0008248080413814,2.3045915563532207,6.044134673320688,1.199536708662012,3.687355580079533,0.0014567507769535,0.0032855153484723,5.353100423539763e-05,0.0008298034520689,0.0012869367814165,0.0005784971487837,5.205962360118942e-05,7.557896268148844e-05
2020-11-29 11:04:58,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0598069205999999,0.0101831296319416,0.1054235323999999,0.0127464062907719,0.0140878618806207,2.990641553793936,8.27084356132003,1.2517179640716696,5.873137508964061,0.0006226488086471,0.0003076074167343,9.359441358098696e-05,0.0004578173902133,0.0018640315005458,0.002009429513616,0.0013732151772736,0.0002152617341879
2020-11-29 11:05:31,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0276582316,0.0060377164940416,0.0548491087,0.0075469717968386,0.0319197994376412,2.9034273582630385,7.267697584741962,1.24997121085205,4.580909293653418,0.0012884163601288,0.0045217187491296,0.0001439781394728,0.001929325512533,0.0002995402746474,0.0001728437983516,0.0002098995564426,5.7918516658020325e-05
2020-11-29 11:06:04,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0265519731,0.0070199891207333,0.0502790883,0.0083928151932962,0.0109617697105827,2.3015596683604267,5.990729825691882,1.1955595726649126,3.782338212117669,0.0015301546720431,0.0033105126831392,7.926006538098984e-05,0.0007209245674906,0.0003471703882925,0.0010971096130613,3.882615521027374e-05,8.155150436258683e-05
2020-11-29 11:06:34,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0460127182,0.0098648773531666,0.0912003815,0.0123702022316336,-0.0341457862935864,3.0111103737748324,7.372586138226423,1.2539641182323251,4.664297036113655,0.0004551889898794,0.0003890387978285,0.0001662984487819,0.0004461536854971,0.0017628125054651,0.0016738639213654,0.0012053370402064,0.0002364840529795
2020-11-29 11:06:46,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0438056365,0.0082948635394083,0.0746387132,0.0103243281953922,-0.1872263632977363,2.8890697208872407,7.229401447477361,1.2446652252134178,5.281055715007534,0.0011911685662496,0.0001893755753517,0.0002031584149666,0.000403000540414,0.0045957985612973,0.000677264313333,0.0001780904805278,0.00513875202218
2020-11-29 11:11:01,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0255599972,0.0055760555741916,0.0511083696,0.0069334947705118,-0.1069515575895385,2.8384390556492227,7.371227828333207,1.243440758123542,4.58388494517566,0.0013170873609829,0.0062688835462893,0.0003514740546821,0.0002706651604938,7.34695803226212e-05,0.0007794037524881,0.0002512877299348,0.0004687455958658
2020-11-29 11:11:11,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2192055881,0.0142504429328749,0.2943028659,0.0188886232936543,-1.0431545768874968,7.679789340726222,15.580959042095492,1.3254762243269904,15.382370157372764,0.0013594095728607,0.0013475380614799,0.0012094151914942,0.0012022548546463,0.001280697277923,0.0037958863917338,0.0014909089363732,0.003616240437439
2020-11-29 11:12:04,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0266895853,0.007176938153625,0.0513331816,0.0086157196093216,-0.0291010627307083,2.325813428632093,5.958084051906824,1.2004728792277386,3.718798285382933,0.0011837583714025,0.0045484959644078,0.0001053567639604,0.0009246448914049,0.0018815661631783,0.0008385360946368,0.0001348781742105,0.0001028669122459
2020-11-29 11:12:11,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0736738294,0.0332223518129666,0.1428798809,0.0371973304084172,0.1297729751767164,1.5955357526279224,3.841132665468599,1.1196477184345264,2.2175982547763264,0.0767804661252125,0.0050740096235939,0.0017271553205798,0.0002185884378136,0.0038106748973078,0.0010761691454328,0.0008726153964111,0.0003755479144163
2020-11-29 11:12:34,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0499042086,0.01025845614485,0.0995914749,0.012955769441781,-0.0232465422563832,3.175823644864766,7.687036678719151,1.2629355976030772,4.864689958737423,0.0005217306388897,0.0006296720598896,0.0001992539777047,0.0005302613892313,0.0015293368581971,0.0013838078357981,0.0012846685005229,0.000276283195427
2020-11-29 11:12:46,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0417497307,0.0084122452535583,0.0724970568,0.0104729276605448,-0.2008931677773714,2.9383241375077622,6.922329567225181,1.2449622359874553,4.962971173758883,0.0012602130381367,0.0001412992377512,0.0001723541939556,0.0002733384854513,0.0045459604284028,0.0006678719439005,0.0002021021681144,0.0051520474702266
2020-11-29 11:14:13,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.04075386,0.0085989585003083,0.0757167004,0.0106992523756925,-0.1671886109703277,2.8572599029967174,7.076821607836777,1.24424979784574,4.739394892827857,0.0012096224097244,0.0001985639717474,0.0001595960854706,0.0002338271472315,0.004786263477298,0.0008266883145096,0.0001572296140552,0.0052143601501637
2020-11-29 11:14:40,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0249948334,0.005532757186,0.0492604282,0.006916697334464,-0.0164263162538592,2.9052237529038982,7.121958041238618,1.2501357102686443,4.517608953316535,0.0014508575959292,0.005904152463735,0.0003746651899929,0.0002508895235814,0.0001852535520863,0.0019347224073184,0.0001533219711365,0.0006303464097868
2020-11-29 11:14:47,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0537512489,0.0131588646041333,0.1052233465,0.0162185526582895,0.0259352407292264,2.65606083958831,6.487838262572614,1.232519153149063,4.084793826597789,0.0093064180654691,0.0175434988037489,9.344398971919326e-05,6.4371222640968e-05,0.0018634234922186,0.0035705571871557,0.0009001698318833,5.6842878640986e-05
2020-11-29 11:15:19,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0472794100999999,0.0086430066141583,0.0788786561,0.0107479127989938,-0.1758193240832864,2.9178825129283408,7.338974326939448,1.2435386525549392,5.470250366643289,0.0012772035052623,0.0002260074400577,0.0002216709516571,0.0002719445459417,0.0044738984282328,0.0006590035511809,0.0001490364162228,0.0051532521868577
2020-11-29 11:15:38,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1615897566,0.01407538251325,0.2888974398,0.0187446214262039,-1.027360079365179,7.095228623491742,15.412284581866128,1.3317308718650078,11.480310140622173,0.0011718571955827,0.0014962670869812,0.0020470213167232,0.0011829171454035,0.0037090654232785,0.0026817947697749,0.0009868463603652,0.0010470601319787
2020-11-29 11:17:55,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0264637358,0.0069377804173999,0.0502098985,0.0083420170728817,0.0009196919919375,2.3480628728305977,6.018915816322479,1.202404309591566,3.8144383661421135,0.0013128272048717,0.0036380274781769,6.397906821989638e-05,0.0011796153990708,0.0021760635798572,0.0018566896251155,6.932426949978135e-05,7.883337320839773e-05
2020-11-29 11:18:01,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0293375029999999,0.0062020466813916,0.0556406453,0.0077471398231847,0.0426915456582177,2.8891977174435697,7.182088689490906,1.2491263321878794,4.730293805756555,0.0011491547924437,0.0051057197347951,0.0001940693377634,0.0022728493648184,0.000428794449937,0.0001713650093144,0.0001402890261031,3.331936693162945e-05
2020-11-29 11:18:26,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0527849867999999,0.0135197627430666,0.1028951854,0.0167026477829272,0.0643905501488119,2.6598289176301813,6.160411614808475,1.2354246224840633,3.9042835146696415,0.0088509440719345,0.0181409774888997,0.0001370490565863,0.0001121382933632,0.0009403710074347,0.0023717738427519,0.0017832263716404,7.585025964966954e-05
2020-11-29 11:18:35,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0717442557,0.032750648837025,0.1358044296,0.0367180502429381,0.1275165856786235,1.6104722049714346,3.698574099154917,1.1211396276652683,2.1906208960016778,0.0756869666350497,0.0041940356004603,0.0003901368060569,0.0003150999271094,0.0036592262271091,0.001058412828913,0.0018109122288855,0.0002877708149764
2020-11-29 11:20:17,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2339105308,0.0156092266883833,0.2919497675999999,0.020922510499627,-1.1987172313690482,7.989128596190521,13.953859294524175,1.3403937887069008,14.985401613398336,0.0024555962496816,0.0010733873878967,0.0017443684772979,0.0011973708145201,0.003312214565727,0.0019982585370063,0.0015856118393642,0.0009258337018636
2020-11-29 11:20:37,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0283087716,0.0061409152568333,0.0555650183,0.0076495850944259,0.0770881165002466,2.872968552058176,7.263795044320599,1.245675078468775,4.609861953150921,0.0012498011031288,0.0048916129685828,0.0001741021028919,0.0020277557132245,0.0004875744979355,0.0002438179930129,0.0002312690080921,9.019810840349444e-05
2020-11-29 11:23:17,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.072275728,0.0328304029337333,0.1392037049,0.0368554142910024,0.1232687244666179,1.6229479268128368,3.77702184544386,1.1226001205465983,2.201487692547828,0.0753414490749148,0.0039288857336196,0.0013806113830854,0.0003199996945855,0.0031427508526041,0.0012788427791622,0.0017682659434448,0.0003247171824714
2020-11-29 11:24:29,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.054138381,0.0132920648607583,0.1064438782,0.0163886686433273,0.0295084766157843,2.7058901372300794,6.494967987734552,1.2329663460875049,4.072985015280111,0.0092737559095768,0.0185585117815684,0.0001046327966031,0.0001144953508261,0.0017757423929836,0.0015224112758859,0.0015362855020445,6.098742286859149e-05
2020-11-29 11:26:01,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0411711968,0.0087403419764583,0.0754711814,0.0108453798385574,-0.190465610775634,2.909900825646122,6.958832472762757,1.2408415903827237,4.710478939026931,0.0013046606509179,0.0005643326739624,0.0001693783678638,0.0002998260274869,0.0048873933413721,0.0008124994985417,0.0001376342450398,0.005329449079088
2020-11-29 11:26:01,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0534217432,0.0105616896081666,0.102346722,0.0132368408572898,0.0008101118031559,2.9763057077531534,7.731959846267625,1.2532881904666733,5.058067902193645,0.0005628392045264,0.0002263825914436,7.554191717322824e-05,0.000534288293609,0.0016323933456468,0.0023170390043853,0.0011365139441568,0.0002196731056332
2020-11-29 11:26:10,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0283733475999999,0.0061222946198083,0.0544456690999999,0.0076364352878006,0.0632110919215289,2.8814504469479445,7.12972310352423,1.2473158777908857,4.634430285043724,0.0013745030118081,0.0041123163621041,0.0001615896863324,0.0015018674742298,0.0003257937552889,0.0001752906875799,0.0001730779484601,2.6807932726404013e-05
2020-11-29 11:26:31,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0248513781,0.0069801062778833,0.048835557,0.0083596923931702,-0.0188737118764855,2.3070767278117126,5.841788752884938,1.197645431224768,3.560315145736721,0.001407788926218,0.0033774117448842,5.412888818721976e-05,0.0007568234944175,0.0007995864420284,0.0017164139965778,9.28983537908386e-05,0.0001251994452005
2020-11-29 11:26:32,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0865820721,0.0145495527556833,0.1560090706,0.0182745105988187,-0.0148270407090774,2.9862076582564843,8.536976667932441,1.2560187179417186,5.950840795857412,0.0091357512165506,0.0123110043059281,0.0016741395544583,0.0008130305599762,0.0005233772006536,0.0037036970915815,0.0001271150668419,0.0004038805056344
2020-11-29 11:28:29,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0715598911,0.0321457543635666,0.1350695416,0.0360435098719013,0.1311135116543386,1.6183943347627878,3.747402572059079,1.1212525755112577,2.226107071268625,0.074911865101801,0.0033731465551509,0.0017993269674248,0.000491231636419,0.0037084618323544,0.0011199600712983,0.0007260682288209,0.0002728757141633
2020-11-29 11:29:16,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0534556098,0.0101087551886,0.0988939963,0.0126546575372156,-0.0003127490415204,3.0223748690161125,7.814829916113194,1.2518512221452085,5.288050685042188,0.000412630795974,0.000210368363884,0.0001380972998548,0.000534840190633,0.0014524095112879,0.0022487736156821,0.0013927401116376,0.0002423702603567
2020-11-29 11:29:35,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0745613575,0.014570470192775,0.1485554576,0.0183447108700398,-0.0286146332052821,3.123439637463061,8.097999398977578,1.25903355398485,5.117292476736435,0.0083768881958099,0.0124589757075248,0.0017149647265364,0.001017093696438,0.0003196207318834,0.0037174595260631,0.000139757464656,0.0003660127863326
2020-11-29 11:31:04,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0325925127,0.00619219605105,0.0612090845,0.0077506717317463,0.0843266182984596,2.983837616781248,7.89726189141653,1.2516838400864432,5.263482039538032,0.0013086872298685,0.004275711055136,0.000153628260411,0.0016774671230723,0.0003670387216668,0.0001692657406639,0.0001772486666201,5.107658919179758e-05
2020-11-29 11:31:20,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0713526458,0.0324463013374416,0.1350564957,0.0363072851390839,0.1268657539511882,1.5932250630624567,3.719818080107969,1.1189961148880447,2.199099523176223,0.0750056242869841,0.0037433373449225,0.0013024936808543,0.0002232832808726,0.0036062266861606,0.0007471850964266,0.0008643174026483,0.0002091508838753
2020-11-29 11:31:25,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0258420967,0.0069933443531416,0.050643256,0.0083798516395922,-0.0076667115506316,2.3199038673732306,6.043454965327281,1.1982609773573862,3.695241560411762,0.0014138268201538,0.0032494974289644,4.374900796762829e-05,0.0008900503341384,0.0014291814992975,0.0005002346315132,5.598446040465825e-05,8.170757584297488e-05
2020-11-29 11:31:41,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0550306067,0.0132181367272833,0.1062728278,0.0163198082372862,0.005286613468716,2.6848365666963745,6.51189194473474,1.2346527028730767,4.163265052812796,0.0094156998712106,0.0169314018265413,0.0001008588984017,8.155055204789739e-05,0.0018612907142965,0.0029825305814829,0.0014097748040131,4.506379452721146e-05
2020-11-29 11:32:01,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0644932389,0.010269550513925,0.1118305959,0.0129330480386029,0.073295490241082,3.150788879639318,8.646886299826962,1.259358724714037,6.280044955477883,0.0004490902796742,0.0003684795292323,0.0001500014293605,0.0004077864380249,0.0014138754258499,0.0021257920892976,0.0013442241059945,0.000235350815568
2020-11-29 11:34:55,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0275519341,0.0062275450818916,0.054932015,0.0077521189199588,0.0295666318761552,2.857663372374288,7.086064541472698,1.2448113691702214,4.424204680607608,0.001186076635576,0.0041414236615653,0.0001620838026204,0.0017346175004299,0.0002092672094392,0.0007527030943317,0.000290338534796,7.251916247079666e-05
2020-11-29 11:36:28,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0485488586,0.008863919285475,0.0853664353,0.011033399178942,-0.2231776577337416,2.927313475069812,7.737092977015432,1.244754021736418,5.477132297397534,0.0009874777197216,0.00078196706951,0.0001810477229978,0.0004829708119012,0.0050598268776981,0.0008256879897757,0.0001988831283805,0.0054567249684606
2020-11-29 11:38:25,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0594716519,0.0109795782081666,0.112790212,0.0138209899293561,0.0098885131062169,3.1108401403575705,8.1607911283135,1.258790608101506,5.416569814655055,0.0004873617148432,0.0002575673797289,0.0002456491816153,0.0003753466297005,0.0015326277552029,0.0010993547497703,0.0017263853348894,0.0003162653669778
2020-11-29 11:38:25,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0436635241,0.0087876905551166,0.0754114688,0.0109204134954601,-0.2154555456267105,2.8859929166240086,6.905550676386949,1.242694360590758,4.96871434265249,0.0016474740008141,0.0005959930484306,0.0003028209458427,0.0005150141136356,0.0048140373172204,0.0007550841185944,0.0002013692798148,0.0055323164564205
2020-11-29 11:38:34,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0315421298,0.006234217463675,0.0599816943999999,0.0077816524044706,0.0468041829936156,2.8961756038964745,7.708092225442977,1.2482163879929,5.059517089961484,0.0012760407298797,0.0042596625452063,0.0001613663368174,0.0018922111631324,0.0003546927578403,0.0010272172418113,8.129267082522299e-05,0.0001184609583503
2020-11-29 11:40:58,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0294324681,0.0061538941572166,0.0570629666999999,0.0076921655149446,0.0063031580411665,2.915837189108603,7.418322784284276,1.249967145750158,4.78273875826814,0.0013651573726202,0.0051353158022387,0.0001432513220257,0.0023426405171816,0.0002751735515017,0.0004142033939603,0.0001999643103918,5.7533484660814106e-05
2020-11-29 11:41:43,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0779165476999999,0.0110258875073083,0.1544132829,0.014224012274313,-0.0350115765896894,3.8795377250369367,10.855817607726118,1.2900559945750296,7.066691697004369,0.0006352952282594,0.0003553479038865,0.00018134204452,0.0004903969368157,0.0023830056909255,0.0012157911644119,0.0014974054717492,0.0002213002957588
2020-11-29 11:41:52,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0270345975,0.0061145387788333,0.0525767636,0.0076629881463198,0.0699857011022198,2.938348384764674,6.86113074900816,1.2532405833857416,4.42136332401481,0.0012464499461857,0.0045677969162286,0.0001284202924878,0.0021596365431708,0.0003983588758847,0.0001223317017914,0.0002194721297766,5.651121848455194e-05
2020-11-29 11:42:25,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0620746948,0.01062175510435,0.1194577031,0.0133684924170705,-0.0193299504470021,3.1640777072080217,8.93576473495704,1.258595428508393,5.844109018723104,0.0004100366482859,0.000317585978065,0.000133890027,0.0005067472941761,0.001546217012448,0.0011196648837246,0.0015397902971221,0.0002818590791337
2020-11-29 11:44:13,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0280640312,0.0062019395067416,0.0551419482,0.0077262518522093,0.0321410591188741,2.8889720848309595,7.136959712778743,1.24577994413049,4.525041105204861,0.0015054519637455,0.005130974472931,0.0002081389948362,0.0024046153715899,0.0001683385445373,0.001002808783528,0.0001451669318662,8.25079383555905e-05
2020-11-29 11:44:40,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0261958055,0.0069720463874166,0.0499246734999999,0.0083222239635416,0.0110300351705481,2.2810610328141467,5.998958177370844,1.193655850965343,3.757262078358928,0.0013689007087783,0.0033857400090459,5.93736411004294e-05,0.0009338696659862,0.0018017986718575,0.0008700130581759,4.908440841780192e-05,6.096328521696058e-05
2020-11-29 11:47:16,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0470488891,0.0088854699557833,0.081781432,0.0110697943149627,-0.2478666246103502,2.975512241255037,7.387800502260298,1.2458310443959912,5.295036653562375,0.0011152165657847,0.0001877356628423,0.0001382146235995,0.0002237258874449,0.0047416904586904,0.0007815186708108,0.0002393819240733,0.0054099301588673
2020-11-29 11:47:35,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0813171715,0.0146116296086166,0.1485034973,0.0183675072447618,-0.0124303649852339,3.062695141291071,8.085119843486158,1.257047142361884,5.565236299998066,0.0093256622315701,0.0115182720665296,0.0014693687659006,0.000759621068396,0.0004120369704152,0.0039517449593514,0.0001340517072005,0.0001756455091884
2020-11-29 11:48:31,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0263371895999999,0.007012566355275,0.0500696562,0.0083964611835761,0.011988472546379,2.298455512097551,5.963185573696,1.1973449887230228,3.755713424399701,0.0014012214511838,0.0031605078426327,8.477196217063184e-05,0.0009270938270272,0.0005697861332418,0.0014912419821435,5.389033535106098e-05,9.468972942838064e-05
2020-11-29 11:48:43,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0265230145,0.0069672711973083,0.0516483318,0.0083539733009784,-0.0065926394959527,2.324358656419654,6.182487056063558,1.1990308780008263,3.806800933807004,0.0013715947097305,0.0035329746185582,3.9333270342035085e-05,0.0009813777671143,0.0013962819393401,0.0004492123046381,5.409866066792079e-05,0.0001194996974033
2020-11-29 11:50:23,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2228482664,0.016011020113125,0.2876299769,0.0218897550127809,-1.434310083318089,9.13206143927808,13.139935861870526,1.3671680416438194,13.918430232769529,0.0014515344681433,0.0019144555296389,0.0021394369023358,0.0017121700337542,0.0040359603126158,0.0024838486471779,0.0022928141578697,0.0008101379148634
2020-11-29 11:50:41,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1326676309,0.014390283311225,0.1902410649,0.0189994768539343,-0.9750406565962992,6.288348210904905,10.012963323282538,1.3202990130926735,9.21925079796823,0.0017828509465054,0.0016747577959674,0.0014317306976783,0.0014593364203784,0.0016309392324887,0.0036879077866463,0.0008428887087261,0.0016087494238545
2020-11-29 11:51:19,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0283609908,0.0062025334082083,0.054695515,0.0077298036703414,0.0507030830351315,2.854177393436648,7.07592551281237,1.2462332988181868,4.572484972425544,0.0013273163294209,0.0043812540329884,0.0001586288467028,0.0018417323703241,0.0003432230886046,0.0002577021576924,0.0001891540630846,5.861280126227589e-05
2020-11-29 11:51:28,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0236566272,0.0070232923177916,0.0471870844,0.0084402980417778,-0.0016779896261367,2.329120723665904,5.590689353199705,1.2017580444995315,3.368310206891453,0.0012931454782037,0.0031218631162794,7.660925663911032e-05,0.0008294001440847,0.0024403716152491,0.0008900469595251,5.942773686611396e-05,7.796392850907533e-05
2020-11-29 11:54:49,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0517825335,0.0090706463643416,0.0852908641,0.0113425714211349,-0.2268235056418494,2.995191647514396,7.519535115386158,1.2504700288751924,5.708803035643236,0.0012558924578442,0.0002385778192575,0.0001348309080545,0.0002884269670525,0.0055094339421759,0.0009145965171644,0.0001816939715395,0.0055090510327346
2020-11-29 11:55:31,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0459260195,0.0090822893463833,0.0824371501,0.0113512277490648,-0.2438956704364698,3.0130699727392347,7.26239944457037,1.2498200966901576,5.0566567248034495,0.00133491369107,0.0003055162705396,0.0002803275607076,0.0002922946257448,0.0053543705830097,0.0008704524231358,0.0001760455507799,0.0055548820427655
2020-11-29 11:55:31,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0592076555,0.0108766289383666,0.1122106426,0.013706615448642,-0.0218093465549584,3.1864683331318906,8.1866047107287,1.2601896714792575,5.44356673703821,0.0005544324958972,0.0003966843798027,0.0001904634127635,0.0004180554630545,0.0017499656308159,0.0027425284075546,0.0009119733420111,0.0002368120661316
