Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-29 11:59:17,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0690681636,0.0333098953192916,0.1339113786,0.037251722698107,0.1295147007807895,1.5856229083717577,3.594770091177684,1.1183380296164558,2.0735028716826585,0.0775893989711238,0.0038896831428667,0.001700214413877,0.0001879063171657,0.0040118069399904,0.0010407253579619,0.0009006836342747,0.0001559233179416
2020-11-29 11:59:22,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0624258517999999,0.0106212041091166,0.1181362122,0.0135117288648068,0.027113603485404,3.494268224554982,8.743234369341263,1.2721466159575212,5.877474075318543,0.0004534755758496,0.0002618018005359,0.0002119829280698,0.0003621265653896,0.0018578593316084,0.002280704166451,0.0013374799520381,0.000221589997377
2020-11-29 12:00:02,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0710373223,0.0338920049349249,0.1402397156,0.0379272770152476,0.1117268679719557,1.5876683668476663,3.6975951514689656,1.1190626546901148,2.095990556958687,0.077592740216265,0.0039489073464081,0.0012667181930525,0.0002086248062224,0.003736844162448,0.0007195976373188,0.0009157603386446,0.000121531235954
2020-11-29 12:00:37,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0518453866,0.0091750346451083,0.0875453576,0.0114601833735384,-0.2388184185084978,3.03414779552586,7.639088725416213,1.2490615912440677,5.650701997909224,0.0008766151044719,0.0005278557757875,0.0001405038872681,0.0003134331918931,0.0045475534899041,0.0008664672339007,0.0002055843840324,0.0055835815723309
2020-11-29 12:00:37,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0727083236,0.0114967673593583,0.1448166296,0.0150563694532646,0.0245025068250685,4.264293666284504,9.618296764669216,1.3096176501309156,6.324240660642371,0.0005380146676118,0.0002291782364498,0.0001594056179963,0.0004542719348885,0.002318990183196,0.0022179122881591,0.0014626237695716,0.0002486046095126
2020-11-29 12:03:02,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2346294223999999,0.0158742233588833,0.2964267506999999,0.0220423160429213,-1.7180700358426375,11.71938364173301,13.448076423674827,1.3885602806883968,14.7805292325498,0.0034959067501812,0.0019885894851784,0.0011687565856757,0.0011678816081885,0.0016665921856205,0.0022037950235384,0.0026923072707276,0.0016192387576798
2020-11-29 12:04:59,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0774863064,0.0336574878685583,0.1545725986,0.0379845168141462,0.0902415338722493,1.6802603500590232,4.069358032282088,1.1285606627115523,2.30220112394024,0.0773043709316059,0.0096762822002424,0.0011176942974509,0.0003974101447666,0.0031620347968173,0.0009916713737203,0.0011495763856305,0.0002490558967502
2020-11-29 12:05:04,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0616594367,0.0110028636445166,0.1161929146,0.0139902568248371,0.005720864136167,3.301275320789646,8.305273881300044,1.2715105155201398,5.60394445410839,0.0005691493558628,0.0003458562591437,0.0001096365457096,0.0004655197151264,0.002406489634619,0.0023354576091972,0.0010815164060205,0.0002264257368797
2020-11-29 12:05:35,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2024880648,0.0156255242251,0.2682865486,0.0213704415886533,-1.4488811759817688,9.287960513042222,12.554094752185494,1.3676623760452815,12.958801374147438,0.0027292201032091,0.0012279539091823,0.0017377233190758,0.0013995492429293,0.0022565703786295,0.0026261233624651,0.0014082262417728,0.0019205116956736
2020-11-29 12:06:35,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0813271776,0.0346284486515416,0.1544544175,0.0390410551566505,0.1067403450058834,1.6715083855547233,3.956204997028337,1.127427207308996,2.3485654358466124,0.0795030542023615,0.009296402095242,0.0011848045531087,0.0002269586508903,0.0036702713491619,0.0009309263210242,0.0008314902224443,0.0002530868051909
2020-11-29 12:06:47,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0809778199,0.0346333284374,0.1535082609,0.0391019582092799,0.1111304426501626,1.6791432010630272,3.925845863739075,1.129026864396157,2.338147199636558,0.0790666436380855,0.0097959129920202,0.0012677464105502,0.0004436714747463,0.0032531817705268,0.0013988090088895,0.0009094490908063,0.0003654092941525
2020-11-29 12:06:52,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0256365761,0.006989767028275,0.0488237236,0.0083741579938479,0.0083786309722944,2.3032526695578226,5.830284505722042,1.1980596720853212,3.667729696325348,0.0014116221625998,0.0035093137237214,9.978088492245592e-05,0.0009049591515996,0.0007199706367959,0.000914387265376,7.440783203920177e-05,9.742891078720336e-05
2020-11-29 12:07:58,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0306083299,0.00702811346375,0.0549753681,0.0083916646063283,0.0084135171046359,2.281528402671841,6.551187479363939,1.194013820296354,4.3551274545969365,0.001493525907208,0.0031902374069582,0.0001030774445128,0.0008533035561602,0.0008372476757238,0.0005031989621554,0.0001012685246014,0.0001210645539185
2020-11-29 12:09:16,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0278125815,0.0061566994472833,0.0550198257,0.0076869664306434,0.0606113854645776,2.8874813717848267,7.157547284279572,1.248553140601222,4.5174499320853485,0.0014886391766676,0.004294595103544,0.0001679436850395,0.0018710963941486,0.0002663266708685,0.0009854178192738,0.0002388089688507,4.326593232224685e-05
2020-11-29 12:09:32,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.072743088,0.0337314477305083,0.13712807,0.0376897409349957,0.1192918812225484,1.5745319268329403,3.6383394153997406,1.1173472670402853,2.1565361967612104,0.0781557906174357,0.0039664654702397,0.0003233112373175,0.0002957224914375,0.003755616509248,0.0017348344878718,0.0006779756704305,0.0004035348778297
2020-11-29 12:09:37,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0241514109,0.00695609555645,0.046820268,0.0083200619140684,0.0071918880494007,2.2825752786768567,5.627394180905254,1.1960821766391176,3.47197802330443,0.0014156774193736,0.0032063008047511,7.015339085532493e-05,0.000892493981533,0.0014961851362829,0.001266452468937,5.681414886279415e-05,0.0001153042351718
2020-11-29 12:09:50,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0738010481,0.0338800134729833,0.1377595067,0.0378603227502434,0.1080940125807502,1.5706898848899524,3.6386247314575297,1.117482517544868,2.178306338598436,0.0784882147262049,0.0042041595053792,0.0005440697809156,0.0002282070459885,0.0039875771061032,0.0013551861577211,0.0020181479429348,0.0002407444204652
2020-11-29 12:10:38,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0514546446999999,0.0132881402572666,0.1026587524,0.0162959220607968,0.0162193012899244,2.583731739161088,6.299659020029718,1.226350847093546,3.8722231782481256,0.0094177135990459,0.0177252425907471,0.0001276972494097,0.0001038282623846,0.0017707515933777,0.0029065842687282,0.0015187940589672,5.454088906937862e-05
2020-11-29 12:10:59,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.071085833,0.0333730769860916,0.1365390643,0.0373709812144332,0.118125319178143,1.5942955247925343,3.653611970115109,1.119794294964401,2.1300353284662736,0.0777127402617365,0.0045220652217604,0.0017566527325264,0.0004269104013654,0.0034526379424874,0.0018121308189985,0.0012696744360482,0.0004621618995488
2020-11-29 12:11:04,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0481397583999999,0.0092051948481666,0.0816292650999999,0.0114864869460648,-0.2529227235935529,2.993566872792253,7.106547500840987,1.2478265952569771,5.229629485744959,0.0014832270825978,0.0005363779642911,0.0001800103331068,0.0004157152147244,0.005175797870373,0.0007907150170434,0.0001772858201262,0.0056200103082399
2020-11-29 12:11:53,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.07379511,0.0338325304748083,0.1398315728,0.0378424828523411,0.128761310117688,1.5883075685729486,3.695095095784638,1.11852357246877,2.1811880153318053,0.0783206428067489,0.0037390448000612,0.0015156612629456,0.000263564669612,0.0038397008246748,0.0012337916350701,0.000777575576873,0.0002058934426577
2020-11-29 12:12:01,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0289789438,0.0058375042747333,0.0552757941,0.0072758737167255,0.0502502915704543,2.941376358236433,7.597134894319843,1.246401437034988,4.96426939256054,0.0013639809989853,0.0019486316506824,0.0001335754480267,0.0017459086374485,0.0003315123032145,0.0001353494989968,0.0002771567526818,4.483180688112595e-05
2020-11-29 12:12:35,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0747296885,0.0337167061631333,0.1442360431,0.0378132509284862,0.103324286044027,1.6145634236706434,3.8144311731563145,1.1214989609463155,2.216399435295707,0.0780764056705716,0.0033006995413582,0.0005064419668332,0.0010032869127946,0.0038003597239989,0.0012864062651025,0.00217362595507,0.0007901291382909
2020-11-29 12:12:53,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1613572538,0.015895481673675,0.2382963598,0.0213886031291549,-1.1970154699976585,7.016881724716363,11.141277359771882,1.345577540099164,10.15113962021225,0.0019813986383569,0.0021437382840393,0.0015206014042205,0.0012331756798263,0.002977992166911,0.0029074375993497,0.0019322121557323,0.001489980293683
2020-11-29 12:13:59,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2405785322,0.0156789468397,0.3087764159,0.0213863341538974,-1.411916272524424,9.35270838687148,14.43802447291927,1.3640159873331523,15.344049231090017,0.002353265106661,0.0017477102656627,0.001379975956014,0.0013968714609737,0.0039277429048657,0.0035280185176313,0.0023596287234098,0.0017121976363731
2020-11-29 12:14:55,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0480246842,0.0092305512509416,0.0819911771,0.0114972511781397,-0.2295622312854058,2.983715090861421,7.131372171453778,1.2455649576688983,5.202796983018831,0.0010550654614206,0.0006253083688607,0.0001437102272166,0.0001755391846788,0.0052593803848523,0.0008216847703242,0.000121998901794,0.0055057543390492
2020-11-29 12:14:55,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0659183562,0.0107762675850666,0.1246365644,0.0136725332032797,-0.0217933759100337,3.405499584171996,9.115835562213343,1.2687633352967764,6.116993261316849,0.0005187936920644,0.0003576196170747,0.0001187869887775,0.0003944213969163,0.0018765785831078,0.0014918624743075,0.0011211859087058,0.0003066736733293
2020-11-29 12:15:08,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0770280808,0.033883323979375,0.1473305374,0.038063760584893,0.1193917489620443,1.6326442101481236,3.870624844631706,1.1233774055952326,2.273333066345188,0.0778646563975312,0.0041277162057904,0.0016376625061067,0.000296196834148,0.0035752765678879,0.001184800546728,0.0019149603620194,0.0002921270041501
2020-11-29 12:17:13,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.025016984,0.007093036855175,0.0493516568,0.00852951172603,-0.0069028265430504,2.333706709648905,5.785988504991471,1.202519019735114,3.526977867279498,0.0013824794921333,0.004023491239581,9.067594425936086e-05,0.0007842470576183,0.0007821599088653,0.0007492371600415,4.370376934204405e-05,8.115896042169424e-05
2020-11-29 12:17:40,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0281263254999999,0.006134119378275,0.0545139871999999,0.0076511999705985,0.0566735265928608,2.908081950943477,7.124893795676781,1.2473184003716238,4.585226299901178,0.0013984663604868,0.0037052415170507,0.0001706394366483,0.0016580901150349,0.0001709761354294,0.0009747670257082,8.149385247716846e-05,6.487914158772784e-05
2020-11-29 12:18:05,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1337388753999999,0.0154812037084,0.2013993560999999,0.0207016723838113,-1.0345695175216134,6.004901580952724,9.728651500518094,1.3372133571615448,8.63879049194567,0.0021325054962317,0.0012262689992116,0.0014369110691631,0.0014164429441353,0.0022138695155593,0.0037702479485147,0.0012855357094699,0.0012967773821455
2020-11-29 12:18:11,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0721450225,0.0332187644829333,0.1389016435,0.0372270939323885,0.1183022257781011,1.6048236721785472,3.7311975990463178,1.1206646156727047,2.171815346626321,0.0769199613505912,0.0047405114750784,0.0010074394833844,0.0002599685324327,0.0032690322213311,0.0009353942290329,0.0023569316130825,0.000415509509813
2020-11-29 12:18:34,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0656785667,0.0110958573795083,0.1249746271,0.0140061489771727,-0.0387320527482595,3.191404037619516,8.922840054299279,1.2622863198511467,5.919197088932867,0.0006915014635872,0.0002570301575705,0.0001084948262449,0.0004023285140699,0.0015968312707334,0.0020626886793056,0.0015198139903372,0.0002392283196659
2020-11-29 12:20:13,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0289113335,0.0062230250726166,0.0562901701,0.0077700449635254,-0.002881619633735,2.915932567553044,7.244510213807036,1.248596120513184,4.645864858751617,0.0015428911524754,0.0042211401817339,0.0001801260880483,0.0017994511598361,0.0001912375971013,0.0002515630184269,0.0001770386658828,5.533847782746059e-05
2020-11-29 12:21:28,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0268095712999999,0.0070702044995499,0.051110683,0.008515120016664,-0.0103500148887373,2.3584399192125622,6.002344406182975,1.2043668633921396,3.7919088905711793,0.0012905947700347,0.0040238540591449,6.143761347908791e-05,0.0009360117089946,0.0021196863980954,0.0004590621928176,5.782135064057158e-05,0.0001005364497719
2020-11-29 12:25:01,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0254414864,0.0071475391844416,0.0501117762,0.0086087175976274,0.012338216687853,2.365276279433222,5.821050072987737,1.204430976239539,3.5594749106628893,0.0014337044353753,0.0039732643410161,0.0001017490347747,0.0008355311421658,0.001002582868509,0.0007197677043035,7.576473311615597e-05,8.18176740081756e-05
2020-11-29 12:25:31,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0736758113,0.0108175079852083,0.1468959004,0.0138855735633977,-0.0431628679651433,3.7987739630041983,10.579030079622772,1.2836203663898078,6.810793336204882,0.0005092018770902,0.0003925690558199,8.675641072134143e-05,0.0005336424546787,0.0020139078341369,0.0019892850699639,0.0012978158060772,0.000193315342895
2020-11-29 12:25:52,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0274997167,0.0061316740994166,0.0540949963,0.0076359419577862,0.0448560923351393,2.847642823414018,7.084259754599103,1.245327431624704,4.4848627396254095,0.0014150140950532,0.0037775580412461,0.0001748880838487,0.0018681000105914,0.000316090403899,0.0002339325015095,0.000207362029373,4.359452152223561e-05
2020-11-29 12:29:22,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0652367771,0.0110570817973666,0.1199872494,0.0140590882065641,0.0191025373817518,3.3023469414232727,8.534497233183206,1.2715007869356982,5.899999502177569,0.0004887241162792,0.0003324210307585,0.0001276473823359,0.0003990115648101,0.0023609685562652,0.001296467826416,0.0013122918269972,0.0002527612099721
2020-11-29 12:30:58,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0289734099,0.006224194091775,0.0554981772,0.0077283831101258,-0.0134614330706897,2.835303334299569,7.181085151858635,1.2416680772115698,4.65496568275194,0.0014649105898489,0.0042091926474838,0.000200755783449,0.0015544533107422,0.0002898300687729,0.0001361101298964,0.0001140334469961,0.0001081489216121
2020-11-29 12:31:31,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0537261888,0.00989153702785,0.0914816743999999,0.0124425347254029,-0.3196924799699552,3.120707525179425,7.352334264595526,1.2578969972381993,5.431530878237817,0.0015972762990609,0.0009163470301166,0.0001956640755374,0.000299919323942,0.0043373285554074,0.0009764153931682,0.0002649964027997,0.0063718142998422
2020-11-29 12:32:34,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.027830746,0.0061470077312499,0.0543695612999999,0.0076812414020535,0.0054135802464099,2.9191609605291737,7.078225830197743,1.249590327177219,4.52752741118492,0.0015122298639188,0.0044436846286491,0.0001832571925349,0.0019173744110438,0.000439640759602,0.0001125213646068,0.0002055293088498,3.655246639428356e-05
2020-11-29 12:34:13,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0277810004,0.006224557126775,0.0542784855,0.0077650637106641,-0.0208014074358889,2.8843540355294817,6.990088880463003,1.247488544568513,4.46312883538328,0.0013821418491966,0.0041933663050194,0.0002055821943545,0.0017223817895742,0.0002352582386892,0.0004853241388911,0.0001252710892039,7.464003738838541e-05
2020-11-29 12:34:41,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2041696757,0.0153571384802666,0.2653646804,0.0209089219630251,-1.4064431804763573,9.480146592588666,12.691456827342174,1.3615115856311573,13.294773369553852,0.0026051850883662,0.0014083756722496,0.0015028657654933,0.001389572450677,0.0023279439107349,0.0023478170111087,0.0015660345005959,0.0014981675273827
2020-11-29 12:35:28,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0270106923,0.006974863245525,0.0520606246,0.0083405615543475,0.0125329308551133,2.2874246482734164,6.241860846031807,1.1958028796763496,3.872576615366585,0.0013246125450369,0.0032365333100969,8.895750528162208e-05,0.0009274876551815,0.0006874588992402,0.0014557115052207,7.166870715578107e-05,8.376526058774934e-05
2020-11-29 12:36:29,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0730504245,0.0332052314473916,0.138617605,0.0372466432517884,0.1081500130747231,1.6104100436341358,3.7216133562141582,1.1217100929050834,2.199967333934613,0.0766355631177325,0.0034354505499326,0.001187544818125,0.000266564205332,0.0032859211244667,0.0009607965174942,0.0018368465517255,0.0005366397428418
2020-11-29 12:37:41,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0720288903,0.0327071018841666,0.1389159933,0.0367438588179306,0.1091442627202816,1.6318870608005691,3.780658803103458,1.1234214192397804,2.202240068688837,0.0758206046577374,0.0034170446266706,0.0003268133716867,0.0010963106702065,0.0028310127623522,0.0015054325935756,0.0012822746765285,0.0002809895657226
2020-11-29 12:38:01,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0796844885,0.0115452749698833,0.1531102509,0.0150893312050246,-0.0620612304888852,4.158816047573328,10.146920948293277,1.3069702752326156,6.901913441460912,0.0003990939621667,0.0003979182433538,0.0001145338222636,0.0004142943703245,0.0019731799658203,0.0018160084216789,0.0011504272374134,0.0002824072428337
2020-11-29 12:38:01,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0608390346,0.0096778945202083,0.0991307683,0.0121188816620484,-0.3001612311942051,3.137108764466113,8.179861068405216,1.2522229537367977,6.286391577523655,0.0013997508234139,0.0007950421117081,0.0001704926349636,0.000282010488777,0.0047547687845961,0.0008954054838315,0.0001731010203765,0.0058348449832295
2020-11-29 12:38:20,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2757453321999999,0.01670273179095,0.3428576886,0.0226915211364028,-1.405203151681426,9.490606571115556,15.109506609936815,1.3585514884875152,16.508995992464325,0.0016502760999881,0.0024916784412785,0.0013981882102351,0.0019425718935815,0.0040328195152025,0.0033504173163664,0.001477739640604,0.0010828088089213
2020-11-29 12:38:43,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.026316477,0.007028809727875,0.0516924821,0.0084435733197029,0.0019801537844091,2.347698007615961,6.122109697250648,1.201280678607248,3.7440872663878735,0.0014363315430595,0.003162208652506,5.553563430395565e-05,0.0007666553951933,0.0021256743017795,0.000870592821615,5.22534722927555e-05,0.0001344769300444
2020-11-29 12:38:50,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0934261902999999,0.0146023413774166,0.1650583743999999,0.0183501483129255,-0.0019581130787844,3.048237188607513,8.994934078202292,1.256657945369298,6.3980280891452646,0.0088921439522385,0.0119039817141707,0.0017747875383729,0.0007496174661825,0.000415836744032,0.0012370721398645,0.0003009065885999,0.0001924380193782
2020-11-29 12:41:56,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.252556026,0.0157287245503249,0.3254220039,0.0217090073327314,-1.6765467879860847,12.477122503841365,14.990183517481665,1.3802140957629596,16.056993381245366,0.0026611424667896,0.0019557614169457,0.0016356020460256,0.0013931286083327,0.0031637349699795,0.0030748901564271,0.0018097131102792,0.0041116577897298
2020-11-29 12:42:01,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0845018028999999,0.0126832716411666,0.1507680267,0.0164431923592046,0.0969353604135957,3.777309463558822,9.169024080388033,1.2964472278457118,6.662461018790189,0.0004929270850698,0.0003319030103163,0.0002358514259388,0.0004195194760722,0.0020723237454559,0.0012647438331218,0.0007967521045197,0.0002457302762776
2020-11-29 12:42:10,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0265972335,0.0062475706289166,0.0521458425,0.0077872901730384,0.0097418751517629,2.852488834073473,6.696275770041582,1.2464509223785645,4.257212135689289,0.0013947966931144,0.0047352919529994,0.000186981295437,0.0020373964939601,0.0003610708568253,0.0001980132230497,0.0002025412270631,7.193346914144076e-05
2020-11-29 12:42:43,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0254446677999999,0.0069347473986,0.0494535379,0.0083235421796455,0.0217862819342637,2.3208297213073905,5.941405333529063,1.200266094959117,3.669155678999471,0.001368213299654,0.003338063544417,5.136501078308604e-05,0.0009039092854011,0.0009994697423932,0.000755226397326,7.775771514991259e-05,8.173537123445712e-05
2020-11-29 12:47:22,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0490183011,0.0093766991917416,0.0825551749,0.0117177472144416,-0.2478776316005049,2.9895337605607537,7.045311132694026,1.2496665377472904,5.227671283640181,0.0019870751489051,0.000643573091401,0.0001852391153763,0.00040770767032,0.0049210415799897,0.00086916614293,0.0002011972427314,0.0057704874409648
2020-11-29 12:48:14,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2160439491,0.0158494727817833,0.2869063541,0.0216845888450642,-1.4358310160879515,8.90455397138443,13.230887435770034,1.3681583699104214,13.630986473462457,0.0020025825846435,0.0016337172036237,0.0011866435721254,0.0012331662305465,0.0017760532032666,0.0031761438309379,0.0018043456689843,0.0014896884485224
2020-11-29 12:48:25,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0684833825,0.0119274277905416,0.134220846,0.0152822450431809,-0.0325159057695431,3.585787052436433,8.782796350977938,1.2812691312455136,5.741672362444034,0.0005219379824173,0.0003218794532935,0.0001930625401451,0.0004570574202087,0.0019990454095029,0.0018358698621458,0.001139950407866,0.0002288188821042
2020-11-29 12:48:34,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0286360253,0.006248195878675,0.0556354002,0.0078059804558326,-0.0053557908658632,2.8827397475222,7.127278951669544,1.2493175001882326,4.583086999198334,0.0013148085712195,0.0043966747727377,0.0001821796068588,0.0018369257649727,0.0002981840312255,0.0002352621414763,0.0001128550940159,5.9752327637201725e-05
2020-11-29 12:50:16,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.027584767,0.0069371636122249,0.0542966146,0.0083466566008915,0.0124698840591212,2.3307458867504,6.505193300297075,1.203180012387579,3.9763754384268544,0.001308147070806,0.0032623681032208,5.90399542415512e-05,0.0008475540179058,0.0021078765227714,0.0012300083950747,6.0357082510587154e-05,0.0001260641464005
2020-11-29 12:53:14,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0513536707,0.0131435987712999,0.1011549943,0.0162268640469521,0.0169767139288427,2.663648582867525,6.233798102166266,1.2345830338631938,3.9071240376063874,0.0091911929621466,0.0178321783906485,0.0001270772279278,0.0001678872523953,0.0020627194457741,0.000843316914786,0.0005227227888217,7.892651375828808e-05
2020-11-29 12:53:22,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0666552335,0.0124680935637666,0.1293242872,0.0159459008149795,0.0015081584714076,3.4052909317688065,8.110190117231427,1.2789365698473518,5.3460645895139685,0.0003489381394387,0.0003241429597969,0.0001673202029987,0.0004767176494954,0.0016390466132213,0.0013987699492187,0.001266989404827,0.0002711793435686
2020-11-29 12:55:04,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0292648729,0.0060052593108416,0.0555664374999999,0.0075049648246773,0.0377802553147357,2.899173240347278,7.403957086819354,1.2497320159228082,4.873207198091564,0.001501334540722,0.0046597055318318,0.0001726493181715,0.0020399793273992,0.000305935443816,0.0002402658836356,0.0001025161161449,9.420426348877164e-05
2020-11-29 12:55:23,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0532028414,0.0134930556739749,0.1023401952999999,0.01661067193999,0.0262625178605483,2.6268430923518715,6.161111101930629,1.2310533908214851,3.9429794618439207,0.0088443614868775,0.0188629460862076,0.0001439375621217,8.962177441052414e-05,0.0010570932850428,0.0010441550321331,0.0005287349571787,5.538521521983222e-05
2020-11-29 12:56:01,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0448193587,0.0093016160374583,0.0795753635,0.0116432188887238,-0.2481229189887635,3.011533456740848,6.834481448860068,1.2517415083395893,4.818448592105817,0.0014336412868286,0.000661739570355,9.906888797260215e-05,0.0003538835044593,0.0047366930269383,0.00075281244288,0.0001751262209576,0.0057129186984663
2020-11-29 12:56:10,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0288306568,0.0062457602276083,0.056686569,0.0077700347246534,0.0433221791328966,2.872370361959858,7.295536121626356,1.2440494738026078,4.616036439016492,0.0014935476725906,0.0042367949407545,0.0001510734153819,0.0016919565597246,0.0002140173163177,0.00026659855882,0.0002239745798328,5.327067106576145e-05
2020-11-29 12:56:20,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2380191982,0.0179071778851916,0.3113435731,0.0250341350341113,-1.7145470875013162,10.175415391506826,12.43676175253371,1.3979944352266305,13.291831897019904,0.0044328531918548,0.0015800074954515,0.0020636920913527,0.001344581297563,0.0040683957184466,0.0061837809121786,0.0024627297590009,0.0073763836582959
2020-11-29 12:56:31,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0255840048,0.0069233050868416,0.0507024862,0.0083252887986366,-0.0048876288395051,2.354229779050921,6.090177461267503,1.2025020845115748,3.695345572539421,0.001294468220364,0.0032148279467694,4.220270605960738e-05,0.0009038158869318,0.0014909516965606,0.0005663722702009,6.782449825587854e-05,0.0001600112893758
2020-11-29 12:56:32,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.07878609,0.0148555751930999,0.1536418721,0.0187074127241513,-0.0040732909094752,3.064371902534333,8.212887285137388,1.2592856541051622,5.303469503933711,0.0094859590701065,0.0113240956502055,0.0012133085110855,0.0008819732263347,0.0006032979402355,0.0029352979873665,0.0004335147208758,0.0002070280943974
2020-11-29 12:56:56,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0685589612,0.0329497526464416,0.1323640049,0.036858095283624,0.1091840417609821,1.5830786375050212,3.5911786510251145,1.1186152345093376,2.080712469548808,0.0764888099993917,0.0035609199625173,0.0004689467247956,0.0010467899573063,0.0033941954881877,0.0012040354382138,0.0008374338598075,0.0004402711439436
2020-11-29 12:59:16,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0621103868,0.0114424899901916,0.1215189174,0.0145727705732529,-0.0306464220090476,3.358955087348936,8.338765562057047,1.273566381595659,5.428048165498953,0.0005688959160507,0.0003088173530873,0.0001844621295959,0.0003987612178607,0.0018169950055726,0.0018328330207137,0.001297652729318,0.0001711425831653
2020-11-29 13:01:11,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0804492161,0.0146302436819416,0.1405029409,0.018365489698827,0.0892705458820081,3.017507347216899,7.650378138785693,1.2553098976400383,5.498829537562637,0.0087514073287685,0.0107057883733805,0.0017706680793647,0.0008240216280024,0.0004675492177167,0.0032061075629018,0.0001223085809706,0.0001816462877205
2020-11-29 13:01:17,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0753357559,0.0332137072095,0.1474257856,0.0373984642316633,0.1156198918932545,1.655647926538258,3.942027797900385,1.125994879034953,2.2682128021665697,0.0762797799273431,0.0113402723563489,0.0011331989625594,0.0003278377379349,0.0034437102887247,0.0014035223038211,0.0005179405273603,0.0004018453154972
2020-11-29 13:01:22,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.076995559,0.0120486516561666,0.1440652534,0.0154774681627268,-0.0097560822185855,3.581808088552449,9.308063301137372,1.2845809310791454,6.390388003340823,0.0005288905377975,0.0003397436124615,8.605039321033025e-05,0.0004210262279965,0.0025007310739301,0.0021167622981397,0.0010104470422891,0.0002525042409601
2020-11-29 13:02:17,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.3018678129,0.0161619663208416,0.3640016653,0.0221321937049019,-1.5428605373549718,11.256438141289475,16.446705200279297,1.369399815934612,18.677666250963924,0.0022003425734008,0.0016033515635091,0.0013109029719948,0.0012573901919703,0.0025230669720288,0.0028692429761388,0.002874732971442,0.0014031803313699
2020-11-29 13:02:37,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0288112797,0.0062473223508583,0.0575191453,0.0078190964812784,0.018237694856073,2.92826120978813,7.356239360611596,1.2515916487331802,4.611780548836504,0.0014752264846129,0.0041594792906059,0.0001661833051332,0.0015251548376563,0.000336862976066,0.0010107140101983,8.226442037590769e-05,7.716799396518295e-05
2020-11-29 13:02:55,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0255440529,0.0060650788558416,0.0508491378,0.0075970492131217,0.0688189018077496,2.908349290565061,6.6932747667571055,1.252588695661324,4.211660475839795,0.001549713129739,0.0043792808968909,0.0001389048662833,0.0017501536279159,0.0003866468376007,0.0001877503053297,0.0002124939773615,4.62204802185312e-05
2020-11-29 13:04:01,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0470488854,0.0092591789402333,0.0847108363999999,0.0115773905167564,-0.2448072132986469,3.02159848495251,7.316919670058129,1.2503690220792658,5.081323700912767,0.0015035394413075,0.0004533121890792,0.0001430176755737,0.0005466210299385,0.0049414658724243,0.0007876736535019,0.0001580462133821,0.005558522526022
2020-11-29 13:04:10,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0278681815,0.0061955093819666,0.0547656063,0.0077508439601228,0.0417857843457087,2.907147170389205,7.0657603974177015,1.2510422440297293,4.498125946046698,0.0015032392570525,0.0041787605171197,0.0001756237691782,0.0016383358101455,0.0002987806390893,0.000990755167923,0.0001729526764576,9.533941868407052e-05
2020-11-29 13:04:31,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0249342602,0.0069717959316999,0.0496192351,0.0083493611911785,-0.0073190808160315,2.3040533958950595,5.942878019509397,1.1975911620153632,3.57644722310741,0.0014658905397739,0.0033117247186258,7.451689325532254e-05,0.0007418786359305,0.0010301405532843,0.0007386519541308,9.118640605800656e-05,5.966889137180743e-05
2020-11-29 13:04:32,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0689971745,0.0143968132568666,0.137499541,0.0180720190950386,-0.0433277530326868,3.044286517705406,7.608421631080939,1.2552791213304852,4.792531046208528,0.0088226792505088,0.0091190104207705,0.0016753187788054,0.0007540752066832,0.0002877066573189,0.0037574133387365,0.0001339623875667,0.0002946266110997
2020-11-29 13:04:43,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.025087947,0.0069408984040999,0.0495528392,0.0083030398970191,0.0057937316562866,2.30942042795507,5.968035781423844,1.1962485853581326,3.61451004457586,0.0012651996513545,0.0032630134411821,9.564925865403804e-05,0.0008580153833466,0.0019174164237304,0.0007768899738748,7.576844368000681e-05,9.716012064226426e-05
2020-11-29 13:07:20,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0716997608999999,0.0330763877326499,0.1420100704,0.0370765788431969,0.1108886075168584,1.6080387616391123,3.83018268758249,1.1209379676789275,2.167702273885988,0.0768065907813926,0.003400987841103,0.0004159440779245,0.0002876795112755,0.0037678127044304,0.0014220087282093,0.0020361858846022,0.0003774057317561
2020-11-29 13:07:25,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.026623439,0.0069473144991333,0.0514660105,0.0083397732629206,0.0001849005753175,2.327098297325992,6.171152245687833,1.2004312261897752,3.832191417751597,0.0013925651060011,0.0035161275841818,7.5977025094305e-05,0.0009621411880498,0.0021489744755241,0.0007070257458965,7.650304159507008e-05,9.812678541174062e-05
2020-11-29 13:09:28,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0262980647,0.0069825817455166,0.0521243326,0.0083703274702673,-0.0065082701588504,2.317633416303412,6.227275191460933,1.198743928152613,3.766237998844096,0.0013192361827444,0.0031916419991214,4.398079450282897e-05,0.0007781035934165,0.0019382532325184,0.0005462122113154,5.156513316816972e-05,6.679801410307493e-05
2020-11-29 13:10:01,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0476814805999999,0.0092499542106166,0.0888559147,0.0115680142077075,-0.2486886902937534,3.025973377341363,7.681172680510459,1.2506023212990949,5.154780176670865,0.0017158229619068,0.0006427743873584,0.0002081137754008,0.0002513060752893,0.0046831868160284,0.0008411581246556,0.000187306108611,0.0054048718151662
2020-11-29 13:10:01,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0716225356,0.0122772489474416,0.1386422888,0.0158023021339687,-0.0273501622174335,3.651889120545965,8.7735500577459,1.2871207712426216,5.833760959528697,0.0005053032561314,0.0003102789118496,0.0001645648317076,0.0004313829795164,0.0025501814952392,0.0011670639050415,0.0012013637625346,0.0002344078351991
2020-11-29 13:13:56,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.3527462482,0.016735215739625,0.41790241,0.0242848878607707,-2.432384101883992,19.156857093570466,17.208331880958383,1.451124875747487,21.07808191350536,0.0026234517404376,0.003645130516235,0.0040168044496364,0.0019854862875499,0.0043967845979649,0.004536078065186,0.0020541454133265,0.0015993820684784
2020-11-29 13:15:17,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0706873015,0.0339636672805666,0.1366841123,0.0379471989561055,0.1035308283846067,1.5688179562034417,3.6019552446573457,1.1172880314316982,2.081262335897569,0.0789971780498973,0.004059391743278,0.000839342100024,0.0003420680877004,0.0038621765145134,0.0009519871351612,0.0006307723143689,0.0001719123448736
2020-11-29 13:15:40,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0587737635,0.0116324321835916,0.1153984703,0.0147871096564562,0.0230345321487623,3.2944593237778523,7.803990974640235,1.2711967216378417,5.052577360640397,0.0005240374263618,0.0004766156938926,0.0001210861682597,0.0004266759682842,0.0018667073078689,0.0017875388117767,0.0017238911081941,0.0002533528664072
2020-11-29 13:16:37,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0276378077,0.0062492922369666,0.0535303541,0.007785192135612,0.0400659214165268,2.8783635780715584,6.875919459345685,1.245771815496167,4.422550050790242,0.0014805289942132,0.0036705374990373,0.0001879138212846,0.0018026961610256,0.0003087910237664,0.000165846979858,0.0001640510723263,6.418837550985752e-05
2020-11-29 13:18:58,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0270848069,0.0059553351426416,0.0516416672,0.0074519908131478,0.0474523523713773,2.899054414036929,6.92991557489398,1.2513134247961528,4.547990373550283,0.0014196968020278,0.0037208194911587,0.0001591102875803,0.001757932058437,0.0003530295348484,0.0003255564692892,0.0001218189823507,8.392012440412912e-05
2020-11-29 13:19:31,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0806511939,0.011362704490825,0.1507711485,0.0146845497502681,0.007810724559526,4.0752171212611294,10.26733206424982,1.2923463566376685,7.097887124066556,0.0005402737766351,0.0002096385936337,0.0001671426896621,0.000463163311096,0.0019679919815872,0.0019354955026349,0.0014580794850506,0.0002088676807368
2020-11-29 13:19:43,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0569163412,0.0090942291483,0.0894558615999999,0.0113729430184435,-0.2580297417562027,3.0589137186767936,7.865673946922008,1.2505670170593308,6.2585118839499945,0.0013453870214518,0.0007245860364566,0.000183915682595,0.0004201609240813,0.0049077773907845,0.0007169616252912,0.000167450081521,0.005270727071677
2020-11-29 13:21:16,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0274786074,0.0060687271544,0.0528076943,0.0075917626495191,0.0317016185661432,2.9167036494807266,6.955920085745103,1.2509645690719424,4.527902919490659,0.0012798744654078,0.0039035133165723,0.0001776377690772,0.0020245116591103,0.0003773794266006,0.0003076790678877,0.0002053816850472,5.113753144310999e-05
2020-11-29 13:21:32,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0698330402,0.03334766082225,0.1364718601,0.0373696232658771,0.1274319214072568,1.6063170385659655,3.651946371763796,1.120607033430772,2.0940911139832177,0.0771788341586483,0.0039040010008519,0.0003811516888395,0.0010872934127347,0.0033970808730721,0.0013326214411113,0.0010397084571125,0.0004509526497882
2020-11-29 13:21:55,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0247802231,0.0069764481387833,0.0488130692,0.0084248546049325,0.002587430660265,2.3664141273576287,5.793936096110342,1.2076137365799713,3.55198270051522,0.0014025751386732,0.0037026445351182,5.380145762279607e-05,0.0007829990852315,0.0003836951371715,0.0005645807583478,8.183515255452556e-05,8.508320570508972e-05
2020-11-29 13:22:13,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.05263374,0.0093433394703916,0.0883673802,0.01168688384379,-0.2658397294466892,3.061165967741447,7.561243987802184,1.250825133864064,5.6332899138249575,0.0014760763953726,0.0002800717055653,0.0001708856892108,0.0003748502753027,0.0050219716529736,0.000692139089171,0.0001517931608299,0.0053865620688216
2020-11-29 13:22:13,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0836404487,0.01289321184695,0.1578296199,0.016755852279209,0.1250713050098833,4.01398284616915,9.419372841800357,1.2995871376435004,6.487169348713204,0.0004626721883635,0.00034726262487,0.0001715554973498,0.0004815155438411,0.0026555632659519,0.0018725984146641,0.0009958909525958,0.0002052678203581
2020-11-29 13:23:19,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0496452338999999,0.0091666830823416,0.0866768807,0.0114887102724191,-0.2982968155481982,3.113565989691731,7.544526639172396,1.2533116034687144,5.415833999501368,0.0012858805611252,0.0007250412544672,0.0001804969452047,0.0004468629603431,0.0054065661464104,0.0007493802635543,0.000128580241352,0.0052019403884236
2020-11-29 13:24:11,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0703278482,0.0331119105524333,0.1363912523,0.0370980211351693,0.1175728913667199,1.601461396700638,3.676510178347483,1.1203829835316776,2.123944134502131,0.0759780702995045,0.0036818463031291,0.0017831676658816,0.0003179738117872,0.0033428163043729,0.0012076234419895,0.0011465207081346,0.0003500288363725
2020-11-29 13:24:25,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0311931035999999,0.0061898650466166,0.0588171648999999,0.0077203569689796,0.017763554295679,2.905283164409834,7.618451470097463,1.2472577206185635,5.039383470411832,0.0013057537615726,0.0037374186625746,0.000179767759577,0.0017072511320803,0.0005052002759397,0.0001567586341624,0.000181158033613,3.5369460143144094e-05
2020-11-29 13:24:34,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0935000181,0.0125185056956083,0.1691451371,0.0164428102469638,0.0242623065158734,4.270284938640163,10.28687520925645,1.3134802704712736,7.468944007654292,0.0006663195742688,0.0003344760971073,9.69061579256215e-05,0.0004713836495674,0.0023009881800946,0.0018779131698597,0.0011821451932655,0.0002718043123778
2020-11-29 13:24:46,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0745873079,0.011938924125175,0.1403045506,0.0153098654850678,0.0107640021180888,3.5403718810873084,9.164322882970016,1.2823488385175932,6.247406141288856,0.0004521870130993,0.0002989381152866,0.0002739156521251,0.0003751760993692,0.0024715068745239,0.0015019022117102,0.0011897530586219,0.0002822683534298
2020-11-29 13:26:58,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0490287654,0.0093630193347083,0.0818245113,0.0117774395064217,-0.3163324450060269,3.1209364367167782,6.947563709020506,1.2578676904749346,5.236426802863938,0.0012265650263491,0.0008671410564472,0.0001794725342105,0.0004054879559243,0.0057990093459908,0.0005686324412591,0.0002117405493115,0.0052893531415944
2020-11-29 13:27:05,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0685745925,0.033246876050425,0.1342110858,0.0371558008158448,0.1046520585473409,1.5727472505378497,3.6121166238668847,1.1175726934311443,2.062587546450801,0.076786954701427,0.0035107480579474,0.0005916423462157,0.0002936945143588,0.0034103130401777,0.0009906367442035,0.0006724088523914,0.0004370064380128
2020-11-29 13:27:10,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0278246328,0.0071049763768,0.0513739045,0.0085354675722676,0.0093028258197218,2.354680009733946,6.018874076320943,1.201336516774171,3.916217496634647,0.0014515819304854,0.0037877198663025,6.730168161692943e-05,0.0008558994473589,0.0024202425369007,0.0014289522734727,5.4513226253270525e-05,5.566576225862696e-05
2020-11-29 13:27:31,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0297749415,0.0064466590580583,0.0576211846999999,0.0080472517080881,-0.0122853712592855,2.8921423687254,7.1603557077860165,1.2482825034820333,4.618662353918232,0.0013698878166204,0.0037228824574583,0.0002282282447567,0.0017172712911044,0.0001656889132752,0.0001983317937142,0.0002965956673301,6.822658989159674e-05
2020-11-29 13:28:37,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0681600645,0.0117383688846583,0.1361534521,0.0151407468710251,0.0920620602921665,3.658047085028588,8.992518880330614,1.2898510022813798,5.806604407285495,0.0004476000771943,0.0003125958476892,0.0001477132818491,0.0003731736430053,0.0026590168894129,0.001852612202868,0.0008297456775408,0.0002480656895964
2020-11-29 13:28:55,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.048363097,0.0094925616235416,0.0882078409,0.0119861806550017,-0.3366330916525257,3.1956758529005462,7.359128269370076,1.2626918981780286,5.0948415104368605,0.0011838374522378,0.0009119580072246,0.0002074817137411,0.0004825062971918,0.0051357952924656,0.0006519280042583,0.0001918413610595,0.0054503412826245
2020-11-29 13:30:17,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0842823908,0.0145689539942166,0.1595823393,0.0183919959783818,-0.0121929314350939,3.2316053138159355,8.6767276095305,1.26241018989303,5.785068086113593,0.0087283771419874,0.0101261128770933,0.0016067817800222,0.0007858464170307,0.0004085206513381,0.0039468038717155,0.000192806302795,0.0003038353001824
2020-11-29 13:30:34,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0487017109999999,0.0097441746606416,0.0843287557,0.0122866609600611,-0.3512592234167676,3.16930582216984,6.863439625632851,1.2609237198599303,4.998033460618707,0.0014012507535774,0.0002364848281932,0.0002112147223192,0.0002828763332995,0.0048099228087087,0.0007153730867908,0.0001253231565405,0.0058732608912338
2020-11-29 13:32:49,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0289863702,0.0062661722396083,0.056721149,0.007841834134894,0.0044811247225177,2.922063241078394,7.233148269179318,1.2514552481219663,4.6258495763614365,0.0014510940037669,0.0041968651951156,0.0001962824232019,0.0018247894595067,0.0002388370594925,0.0002105642244122,0.0002730772052435,8.456048737931932e-05
2020-11-29 13:35:07,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0869336575,0.0113050045394916,0.1711379215,0.014645897223625,-0.0930003668623594,4.262671601451832,11.685041816621563,1.2955233385765257,7.689838354006445,0.0003655689882654,0.0003622064810185,0.0001165833329154,0.0004787151953322,0.0025116958115725,0.0013205506038469,0.0014107262973417,0.000251910283937
2020-11-29 13:35:16,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0290525481,0.0061746151711583,0.0555671174,0.0076932964294558,0.0163451894250567,2.876339703435073,7.222796873814212,1.2459556128115192,4.7051593167627095,0.0013835551227254,0.004259577909645,0.0001971761658517,0.0016461103497501,0.0003621217462997,0.0010499159064527,0.0002616320163578,5.101106842307335e-05
2020-11-29 13:39:53,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0772785544,0.0337900704039583,0.1446717381,0.0379223972587457,0.1164835100360487,1.624973425122659,3.81494179054399,1.122294117928305,2.2870196325766523,0.077828637395937,0.0044761809411973,0.0015714657875739,0.000374580615406,0.0034926923292744,0.0014326323930142,0.0009377449605911,0.0003056008899568
2020-11-29 13:40:10,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0517834872,0.0093223301889083,0.0881872103,0.0117297185150519,-0.341932805829392,3.177754798955392,7.51827166072532,1.2582389035101864,5.554779347079099,0.0013288588764018,0.0008051392577687,0.0001840995645329,0.0002416673172566,0.0046536797547519,0.0010019089159745,0.0001606553417027,0.0053652175292325
2020-11-29 13:41:58,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0257103704,0.0068197374239083,0.0512518473,0.0081898595084526,-0.0124692439290645,2.314268198947368,6.257964162523619,1.2009054013928755,3.769994180401392,0.0013352524792859,0.0032755378314187,5.22708466013285e-05,0.0008240514983653,0.0008302737153147,0.001078273737803,6.543631303803411e-05,5.84711085097321e-05
2020-11-29 13:42:59,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0746658072,0.0335809132958833,0.1424053609,0.0376176287402786,0.0987821217860658,1.5978434453126011,3.785601742289544,1.1202086259187642,2.2234596939670856,0.0779367365374006,0.0031116902544769,0.0016164131330853,0.0004471912678742,0.0031902275472352,0.0015151455715652,0.0024316107899123,0.000646565940895
2020-11-29 13:44:28,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0289041623,0.006267597144025,0.0559151227999999,0.007838479048489,0.0272252292836565,2.910989373802945,7.1334148441435605,1.250635429873087,4.611681580006271,0.0013870635924051,0.0043934161559601,0.0001724686794102,0.0019519630802391,0.000398558320988,0.0002367660096439,0.0001980149864071,4.880445668102852e-05
2020-11-29 13:45:22,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0295080878,0.0063332770437333,0.0581786502,0.0079129400840599,0.0278727581438027,2.888675202884853,7.352343071217873,1.2494226968784854,4.659213168196666,0.001267161985327,0.0050015948690235,0.0001949642900036,0.0021873013535924,0.000306435662039,0.0001512535468348,0.0001404893598593,8.171598864819909e-05
2020-11-29 13:46:07,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0261404142,0.0070064034493999,0.0494725015,0.0084251118902146,0.0012545193632989,2.3634584636639024,5.872029018090537,1.2024874032819417,3.730931909471836,0.0015237046935733,0.0030800614949683,5.141084038926241e-05,0.0008226572943702,0.0024268184427801,0.0014078654603097,5.1075564881933365e-05,6.598817571218846e-05
2020-11-29 13:47:08,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0694704875,0.0332893338243333,0.1317617184999999,0.0372399835544515,0.1190790532706031,1.5817463520009911,3.5381787510013414,1.118676142663764,2.086869261685841,0.0767100084655269,0.0045487275864722,0.0017936966340208,0.0003508853996885,0.0037228897877964,0.0013417284711475,0.0006802956869152,0.0002842676172761
2020-11-29 13:49:52,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0468162857,0.009254840645025,0.0812237076,0.0116006255180086,-0.2925877834106516,3.0934522349140443,7.0016662010087085,1.2534657227452746,5.0585728588602334,0.0011176042924919,0.0007057814064073,0.0001873959686679,0.0005136045994592,0.0046811680648952,0.0008719765656795,0.0001908464354511,0.0054349227283527
2020-11-29 13:51:22,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0288175717,0.0060232003563333,0.0561228041,0.0075416510916217,0.0637053438101932,2.9526631842304805,7.441713149836449,1.2521003196733749,4.784428542161746,0.0013475935827307,0.0042884198943223,0.0001839147792941,0.0016324433048678,0.0003166512427594,0.000129623176482,0.0002424535704496,6.412051403951793e-05
2020-11-29 13:52:02,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0724000931,0.0331133874459583,0.1415541917,0.0371759038877082,0.1198986421845274,1.6271326745349586,3.8076866167819854,1.1226850151884946,2.186429679481096,0.076133390656002,0.0035893524909716,0.0018539813579345,0.0002869738908502,0.0032287140360329,0.0014099620709328,0.0018787623353103,0.0002624177376003
2020-11-29 13:52:55,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0815475732,0.0125193396770416,0.1536188795999999,0.0164852390095152,0.0554435229072894,4.262077057082683,9.3185715725038,1.3167818299352012,6.513727984355624,0.0005927159048891,0.0002966556953801,0.0002286894599121,0.0004062085923558,0.0027261656380253,0.0018578089439336,0.0011527946181209,0.0002479060498281
2020-11-29 13:52:55,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0482393578,0.0093849868869416,0.0832688323999999,0.011770397805336,-0.2980268189304583,3.1127741323008564,7.074428050532884,1.2541730688738044,5.14005596183843,0.001609246580992,0.0006376173102462,0.0002329748125049,0.0003267100382531,0.0046528686546305,0.0009341264631023,0.0001585173951556,0.0054835267236411
2020-11-29 13:54:01,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0302505791,0.0061036363191916,0.0589047037,0.0076204015732244,0.0084958351722918,2.925901184404361,7.729868712821021,1.2485019052107755,4.956156874039676,0.0014044072009973,0.0041392627258886,0.0002016028136795,0.0015534580954454,0.0002740396142649,0.0002700076481404,0.000155725346663,3.843771577702218e-05
2020-11-29 13:54:10,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0660630986,0.0124130175154333,0.1291947141,0.0158969656750859,0.0416743016384378,3.4201466800209746,8.127004658661168,1.2806689151385582,5.322082122083735,0.0003716878141781,0.0004083766449393,0.0001680211659136,0.0004013693723603,0.0024322755413911,0.0016209343811791,0.0010993473743082,0.0002577131282787
2020-11-29 13:57:35,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1737558991,0.0135156245670083,0.2288655713,0.0184847342289975,-1.4729081212809387,9.849200056381685,12.381328747533294,1.367656680411116,12.855928206539453,0.0021229325070082,0.0012181615527739,0.0015965973530012,0.0014023765046576,0.0024232687986844,0.0019294232030863,0.0009194226185548,0.0010742553443678
