Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-29 13:57:46,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0271430053,0.0069670779231583,0.0528155080999999,0.0083597147558103,-0.0019534250227632,2.324743718322894,6.31786007570309,1.1998882240175472,3.8958951800693313,0.0013361198952836,0.0033779493638463,9.468306565646142e-05,0.0008451020770065,0.0022796960062352,0.0008642679634863,0.0001172323103161,0.0001339390775751
2020-11-29 13:58:13,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0746053605999999,0.0118626735809083,0.1418868005,0.0154306082266649,-0.0807842504531463,3.88491160838896,9.195152803815706,1.3007698577746272,6.289084841723126,0.0004445843068699,0.0002650501907789,0.0001259021877284,0.0005246131406311,0.0020613980625502,0.0011298503455103,0.0012664928712291,0.0003073997470386
2020-11-29 14:00:13,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0297609176,0.0061725248203583,0.0547276380999999,0.00770408039522,0.0017390587753759,2.8834649285179883,7.1037210533207125,1.2481246522995433,4.821514447676581,0.0013386240157106,0.0040457005862457,0.000139220957834,0.0016707882661823,0.0002916585394778,0.0002984965823358,0.0001602002042794,7.554880849939962e-05
2020-11-29 14:00:40,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0268733501,0.0068717003887166,0.0515555328999999,0.0082399167645715,-0.0058379257333115,2.320407817719305,6.256802631996099,1.1991088520246729,3.910727851890348,0.0014279832939017,0.0030978759491827,5.073180411407404e-05,0.0008795675105102,0.0003482241782371,0.0008645224904404,0.0001192728974499,9.964319300225202e-05
2020-11-29 14:03:16,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0484245978,0.00926305878275,0.0828196592,0.011633495513119,-0.2956052723362907,3.154234033815996,7.119069165978904,1.2559021578037912,5.2277113786839,0.0012945530263962,0.0007796044740241,0.0001936507170388,0.0004668052590898,0.0055129036028602,0.0009636765881046,0.0002025114981202,0.0053628267465366
2020-11-29 14:03:23,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0685974434,0.0324381955966833,0.1308898479,0.0362343277896119,0.1196282918845296,1.5702430737959352,3.612316162176045,1.1170266139377,2.114712058984372,0.0756494344666042,0.0034200334598786,0.0015339083464503,0.0002038798441868,0.0038061092733769,0.0011419545390304,0.0004921512294729,0.0001295748632293
2020-11-29 14:04:49,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0718922466,0.0128730431253916,0.1409778446,0.0166235219907835,-0.01950117829518,3.643531118931315,8.480624303210911,1.291343610742217,5.58471263552243,0.0004421319993362,0.0003413815226162,0.0001912229981138,0.0004313911948404,0.0023951892044111,0.002087276418848,0.0012108743126259,0.0003233007830787
2020-11-29 14:04:58,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0328154712999999,0.0060496554670333,0.0575942545999999,0.0075590166168787,0.051714372345141,2.897841560271911,7.619278739432285,1.249495389955758,5.424353746890687,0.0013597515171028,0.0041920823695736,0.0001755199996617,0.0016911236139733,0.0003201765148363,0.0001513835686869,0.0001289694960604,3.310188582095436e-05
2020-11-29 14:05:31,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.048501309,0.009181812282775,0.0818439908,0.011510151813756,-0.2965477695230694,3.112370937119651,7.110591773619022,1.2535816959957915,5.282324175913293,0.0015231790136475,0.0005390867968844,0.0001698336070403,0.0005106298275667,0.0044808377559159,0.000839673863098,0.0002189293221193,0.0053905913116204
2020-11-29 14:05:43,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0506236963,0.0090971787662416,0.0849865973,0.0114356805537734,-0.3055521280017308,3.1247247861844087,7.431704383518888,1.2570579129663415,5.564768770715742,0.0008242776863926,0.0006859576552372,0.0001715488310844,0.000269200648938,0.0046202868101394,0.0009369059180558,0.0001085007771737,0.005311443192306
2020-11-29 14:06:25,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0520057604,0.0090721751318,0.0867328085,0.0113772114848572,-0.30087671462737,3.124245536663544,7.623380176718956,1.2540775855370765,5.7324467004288975,0.0010300488977375,0.0004842445111645,0.0001501931400553,0.0002620763352333,0.0046254230850979,0.0010565311791442,0.0001239809465678,0.0053065106461774
2020-11-29 14:08:28,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0784710422,0.0113809131995083,0.1507976352999999,0.0145817649201954,0.0457328452205361,3.764624983694756,10.341521491074635,1.281247353755887,6.894968867998222,0.0005260415189668,0.0004401706507287,0.0002271042377059,0.0003959884505177,0.0022445002866993,0.0013892202197447,0.0011877627174042,0.0002018568270439
2020-11-29 14:09:22,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0698416382,0.01256125761905,0.1343625858,0.0161943154609521,0.002925595365474,3.553662271155201,8.29689813836069,1.289227237597007,5.56008325902658,0.0005146462573611,0.0003653815661286,0.0001085186582881,0.0004066084832691,0.00229298693773,0.0016052845638131,0.0008975630945223,0.0002494298868978
2020-11-29 14:10:49,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0492506437,0.009106954877125,0.0834031403,0.0114470815869238,-0.3088067878182685,3.169923782094381,7.285974129447302,1.25696039360828,5.408025444784906,0.0017886919078861,0.0002164763492708,0.0002413879767251,0.0002973453249109,0.0042051582863676,0.0009049694242784,0.0001256305475141,0.0052901976848163
2020-11-29 14:11:43,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.068555668,0.0128989489307666,0.1343692168999999,0.0166120328850349,0.0180123192207033,3.474455729862692,8.08866788489488,1.2878594197246434,5.314825910852358,0.0005633559896973,0.0004554583574996,0.0002175882892855,0.0004347842216844,0.0024351200979912,0.001396519560328,0.0011705127004728,0.0002248700047141
2020-11-29 14:17:41,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0674434602,0.0325387103823416,0.1304384023,0.0363439842822578,0.1064619918305986,1.561492622198115,3.588995672212977,1.1169460576403571,2.072714603852299,0.0745875354368508,0.0037177824369951,0.0011423869116427,0.0004234519138728,0.0030518821850168,0.0014004290743097,0.0014517944376021,0.0003675153415688
2020-11-29 14:18:01,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0497519225,0.0091331912608083,0.0818702765,0.0114688636121316,-0.3062822634901739,3.1703118955197427,7.138482003866426,1.2557345274642329,5.447375520700167,0.0012571665682639,0.0001912666920439,0.000140533343633,0.0002303676406161,0.0052148594586479,0.0007638632867032,0.0002284396587004,0.0051273527117528
2020-11-29 14:20:02,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0706841721999999,0.031929118007225,0.1369036138,0.0358595786342378,0.1158430102544156,1.6268370677201338,3.817769728874836,1.123099567802763,2.213784050784159,0.0740119420298677,0.0042420978762984,0.0016314272357945,0.0002891940687058,0.0040849635444144,0.0009961999654767,0.0010159451142482,0.0001987793263836
2020-11-29 14:20:37,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0723791718,0.0121812667035999,0.1445704922,0.0157401159808488,0.0519203707011413,3.788324167064262,9.18484288018589,1.2921575698032388,5.94184279526606,0.0005930754030078,0.000316805455839,0.0001272250250439,0.0004140244389322,0.0025930750030289,0.0015567821197842,0.0012135876090221,0.0003171872933097
2020-11-29 14:20:55,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0704899803,0.0113103120151083,0.130047407,0.0145026634517712,0.0540440002525519,3.635027431945675,8.967139548709378,1.2822514031795555,6.2323638999383375,0.0005315973665459,0.0003455670219621,0.0002214350897238,0.0004330647719249,0.0024000461109498,0.0023048210495866,0.0011617080546401,0.0003142159297761
2020-11-29 14:20:55,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0532874987,0.0092173335445333,0.0877452977,0.0115578575200721,-0.2985256226499458,3.115264294170355,7.591830713228264,1.253926362133976,5.781227124150675,0.0015570045272055,0.0005856863934319,0.0002299461028737,0.0003779092112649,0.0052430240548548,0.0008018040854501,0.0001961971632901,0.005355679396586
2020-11-29 14:21:08,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0714836046,0.0319745527594,0.1377679184,0.0359605225270635,0.1250218639546698,1.6434182139857134,3.8310877795593,1.1246606886938149,2.23564048379019,0.0741987068488292,0.0040455659869537,0.0005187315655323,0.0008411163390025,0.0029316349391788,0.0013555991377335,0.0012798893414419,0.0003133165082367
2020-11-29 14:22:19,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0284879729,0.0069439286592916,0.0551437512,0.0083614951180828,0.0113263465714364,2.363819926042048,6.594963032477818,1.204144732520303,4.102572808244546,0.0014296851248493,0.003901105890583,6.718372876501703e-05,0.0009584170891102,0.0019628848627276,0.0005476424936624,7.353789519785279e-05,0.0001203484113889
2020-11-29 14:25:04,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0787073299,0.0130041250721583,0.1451206505,0.0167193789060923,-0.0307012366489279,3.470911373850333,8.67978716883555,1.2856981006656354,6.0524894572501,0.000477046146636,0.0002808816547866,0.0001612098741046,0.0004718748108001,0.002231416414138,0.0014982913209401,0.0014288912627526,0.0002398018706097
2020-11-29 14:25:35,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.3340419531,0.0135603996154833,0.3920500912,0.0185778180519055,-1.8036898944843,18.0271275823832,21.10312901680001,1.3700052047650089,24.63363636559716,0.001396209831752,0.0017871200188596,0.0017644297619455,0.0008773332220152,0.002781500633531,0.0019962509417563,0.0016487260369136,0.0012751540591931
2020-11-29 14:25:53,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0708840638,0.0323817600864166,0.1345550492,0.0362925726239644,0.1169317334584548,1.6056626519471278,3.707509263511165,1.120772080551245,2.189012073798116,0.0751774660709606,0.0045208599683204,0.001832607139541,0.0003254731685972,0.0034728180288379,0.0013447972491197,0.0008356231689634,0.0002834742579772
2020-11-29 14:26:01,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0278295297,0.0061725248130833,0.0533801969,0.0076637034123484,0.0678426340356023,2.8241539446074704,6.965326556608279,1.2415832490627468,4.508613661789144,0.0013007184284658,0.0036050036557947,0.0001483508686055,0.0017855411365296,0.0002456727165623,0.0009628270356823,0.0002889356276526,4.422928220348855e-05
2020-11-29 14:26:26,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0524766333,0.0134055651989083,0.1037231795,0.0164960041852809,0.0141764723792838,2.5906617700869927,6.287776017452157,1.230534031241315,3.91454090307758,0.0092715138514764,0.0178071726369402,0.0002489465870691,0.0001942473271982,0.0008525883824911,0.0003109232075255,0.0005980700896732,0.0001075212678491
2020-11-29 14:26:52,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0255103614,0.0070717782736416,0.0508433785,0.0085204062851531,0.0197187970057842,2.386203796859954,5.967248133295605,1.2048463562426504,3.60734746097508,0.0014338407171548,0.0037005049033201,8.72020835524675e-05,0.0008496322383572,0.0017073074773072,0.000646685097427,7.949605887336842e-05,0.0001224898837196
2020-11-29 14:26:53,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2309853137,0.0135572308452916,0.2868143768,0.0184326049136789,-1.5582550354372326,11.89315238030067,15.56016516076647,1.3596142991162878,17.037794541959848,0.0019660967237899,0.0014185997564367,0.0011094395371402,0.0013965064675236,0.0023940899637663,0.0019683209462489,0.0012896717819622,0.0008073089260605
2020-11-29 14:29:53,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0516095309999999,0.0132373751528166,0.102287665,0.0162736467542274,-0.0032197468813456,2.6111381954957444,6.285479004478714,1.229371122776161,3.898773767775135,0.0093054436905135,0.0180293989478042,0.0001293145949964,0.0001483925408494,0.0016199871135985,0.0011701269966355,0.001194026988755,8.651890702040495e-05
2020-11-29 14:31:04,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0551643819,0.0099067503355666,0.0900111087,0.0125241714450546,-0.3665790749820779,3.202617837181775,7.18699109916304,1.2642058213671852,5.568362988007469,0.001260767632689,0.0006897895073265,0.0001646215673197,0.0005130468003281,0.0046238563076946,0.0008162797102917,0.0001577816304912,0.0061092322825254
2020-11-29 14:32:35,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0689666644,0.0328380886841749,0.132083863,0.0366944671527059,0.1120466768398833,1.5734441830787858,3.59955800557959,1.1174361426945467,2.1002033663803257,0.0766450428487391,0.0033843345993982,0.001643502157918,0.0003017884382035,0.0035240193385874,0.001139474229477,0.0019817781698477,0.0003520446149694
2020-11-29 14:32:47,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0679733977,0.0331190013781333,0.1329675391999999,0.0370124818528165,0.1010267852901495,1.571886284818545,3.5925053534306928,1.1175603222521653,2.052398770238257,0.0764537638152032,0.0032590785205709,0.0015442533344235,0.0002759625032063,0.0036022643843732,0.0008460639263065,0.0005426463271316,0.0003121956762805
2020-11-29 14:33:59,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2478626072,0.013836894351825,0.301184535,0.0188707573426608,-1.6378993013924907,12.854472311939736,15.960384076325123,1.3638000596695987,17.913167571978207,0.0018853576956404,0.0014107047962354,0.0027355383114608,0.0014560753141828,0.0035790089005888,0.0020862095936515,0.0021497263850926,0.0015372082693222
2020-11-29 14:34:02,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0680981129,0.0321528678448666,0.1309493705,0.0359560777958826,0.1235681501246405,1.5793544222447464,3.641925886449024,1.1182852481267294,2.1179483344554018,0.0747873722865801,0.0038251548461612,0.0017588019480266,0.0003360705922061,0.0031107279380632,0.0013295039733732,0.0006752926675521,0.0003439230509563
2020-11-29 14:34:55,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0508247167,0.0095460856272749,0.0850211606,0.012082823182788,-0.3839589833228368,3.2313126648924264,7.036531058495696,1.2657358895111015,5.324142133691325,0.0010865954970566,0.0007607712657644,0.0002049184756931,0.0002960725889922,0.0046064318042857,0.0010800514113632,0.0001641578280046,0.0057564412108225
2020-11-29 14:36:19,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0277199131,0.0069725101941833,0.0533729066,0.0083959498033737,0.0152712368178052,2.3651026023298565,6.3569825749259925,1.2041502370807364,3.975600225457503,0.0015006085864469,0.0031437544598486,7.038102836880392e-05,0.0008885947852565,0.0018452104540406,0.0004354461553832,9.860433629476042e-05,6.81608416019775e-05
2020-11-29 14:38:04,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0236979481,0.0069261808298916,0.0471724626,0.0083212012290098,-0.0029964258990106,2.314840870857674,5.66894866519324,1.20141264477209,3.4215029439782416,0.001435680377561,0.0033384116807079,8.49925463607937e-05,0.0008177447523705,0.0021276606571963,0.0007766696379258,5.391443912551427e-05,0.0001823147501032
2020-11-29 14:38:11,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0718727931,0.031989427011,0.1381392926,0.0359813784026393,0.1182101647925207,1.6470220188737603,3.839188456156177,1.124789712246694,2.2467671295045566,0.0739087121555402,0.0034954932035705,0.0009578542159338,0.0010659204433137,0.0031669412825434,0.0015183840189381,0.0011674970559252,0.0004665743868529
2020-11-29 14:38:25,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0276675056999999,0.0061536581335916,0.0531652831,0.0076647283028555,-0.0064987000298219,2.8522810965958807,6.9363558627632775,1.2455564050617751,4.49610704711857,0.0014160002303709,0.0043220973355179,0.0001727030314542,0.0015063320617903,0.0001348885210149,0.0007815244484855,0.0001067227045255,6.089871231743331e-05
2020-11-29 14:38:34,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0701669753,0.0123647291923083,0.1369436831,0.015883168400974,-0.0130592408605274,3.4482929332988927,8.621937364310902,1.2845544899482606,5.674768465098971,0.0005421957175396,0.0002933153724467,0.0001487579910701,0.0004422941895262,0.0023554003936865,0.0015503759812752,0.000836874385033,0.0002905952495852
2020-11-29 14:40:49,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0301215052999999,0.0061578316757333,0.0577252246999999,0.0077072294666009,-0.0341180593499218,2.928829170638283,7.489750363622927,1.2516141837675556,4.891576594842996,0.0014837458643413,0.0042305621290697,0.0001798665746183,0.0018092697580277,0.0003277468717531,9.172341428217863e-05,0.0002484156924018,0.0001266204779963
2020-11-29 14:41:31,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0300215296,0.0062961905956333,0.0568101368,0.0078580545667483,0.0126533442317424,2.885175759243127,7.229542161795902,1.2480649128058845,4.768205336862128,0.0015926951725024,0.0040940370751686,0.0001426458317064,0.0015401738026043,0.0001780845885432,0.0002602873760347,0.000149711853143,0.000143139132032
2020-11-29 14:41:52,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0528568104,0.009498339982075,0.0895483717,0.0119304635454775,-0.3205634545086792,3.1766528309525093,7.505858540923591,1.2560577498797008,5.564847173269213,0.0013753269430987,0.0002449275883864,0.0001773427019482,0.0005042957548565,0.0044696667095429,0.0010651912415741,0.0001586772441444,0.0054506642404473
2020-11-29 14:44:13,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.084497124,0.012812756224225,0.1644103304,0.0167725960032365,0.0453208960393678,4.0787151659270044,9.80231863739368,1.30905448521097,6.594765600881551,0.0003793605758172,0.0002406611627797,0.0001682401328058,0.0004098238228278,0.0024381892758287,0.001938125832323,0.0009642489613929,0.0003116470257868
2020-11-29 14:44:44,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0691476539,0.0320372072032416,0.1331210434999999,0.0358395730041058,0.1097864530003558,1.582243512255881,3.714359082479846,1.1186859321645055,2.1583546112909406,0.0743578281391396,0.0034107861305906,0.001353461388228,0.0001609323569985,0.0036546258238549,0.0008294856303606,0.0009132160593761,0.0001513181432683
2020-11-29 14:47:53,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0550406501,0.0134870777062166,0.1087579951,0.0165342907947475,-4.567447365599497e-05,2.630058750869484,6.577723619966164,1.2259357553138663,4.080991546050768,0.0094723404343132,0.0193048790846681,0.0001588238683942,0.0001308527180266,0.0010669562862084,0.00024292300928,0.0004330070557512,0.0001060252246964
2020-11-29 14:48:01,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0297329966,0.0063860998816666,0.0580143202,0.0079566748690754,-0.0117945572134371,2.872300251378137,7.291276966145647,1.2459364896433347,4.655892822058426,0.0018267281764073,0.0042981101078553,0.0001203736035057,0.0019297113888754,0.0005332797599527,0.0011205868048435,0.0002670021390051,2.178606225666115e-05
2020-11-29 14:48:10,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0633260459,0.0125825536381416,0.1250337884,0.0160007494287724,-0.0132115865636705,3.3305980800848203,7.814245761211953,1.271661531429455,5.0328452968433135,0.000475825201743,0.0003179259659441,0.0001682986802931,0.0003683283266024,0.0022186534317272,0.0014739544760202,0.000900003379553,0.0003120007867835
2020-11-29 14:48:35,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0692361891,0.0316826523068333,0.1314430013,0.0355671212272768,0.1296010587232655,1.619251354141905,3.695632279600829,1.1226055471247798,2.185302809546254,0.0734255598021715,0.0044009038065329,0.0007339305114633,0.0011949871905108,0.0027995387330797,0.0013752787380293,0.0019521045746446,0.0007396284713546
2020-11-29 14:48:47,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0724621713,0.0319861929595416,0.1371075064,0.0358858729455486,0.1286299438699854,1.6218457203257084,3.820654066519154,1.121917603352782,2.265420314060356,0.0739857529944565,0.0039859644177885,0.000797638830655,0.0012834144335185,0.0026362952146655,0.0013916019025202,0.00178673074706,0.0007445911572398
2020-11-29 14:48:52,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0239481758,0.0068798382675916,0.047219675,0.0082519647495993,0.0074392203943424,2.297886771961956,5.722234211227375,1.1994416770625702,3.480921333981186,0.0014600054794341,0.0032005578610982,4.702760293013318e-05,0.0007719084100134,0.0023530616202635,0.0005757769227674,0.000117689740133,6.685730290224285e-05
2020-11-29 14:48:53,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2092625796999999,0.0138596559347833,0.2652572766,0.0187314076438085,-1.3474991233546494,9.45118653136176,14.16109678696134,1.351505963203505,15.098685038408304,0.0028795362709763,0.0016747742303354,0.002252581206803,0.0012445026684805,0.0025892660858337,0.0024060910534968,0.001721856282253,0.0012059861789224
2020-11-29 14:50:13,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0483573414,0.0092670409232416,0.0827759355,0.0116162299201963,-0.3045072612272267,3.1386017478357497,7.1258864596062494,1.2534993658075808,5.218207386860692,0.0010482657602707,0.0001910020422014,0.000148330288931,0.0002477546020062,0.0051390529092035,0.0010636886460472,0.0001808447102327,0.0053854633395885
2020-11-29 14:51:19,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0492988378,0.00922749020735,0.0845855102,0.0115931300563695,-0.2999368079161712,3.139293544372761,7.296175389106971,1.256368719539281,5.3426052688445935,0.001294777693562,0.0002565719590683,0.0002431884094742,0.0002166755509853,0.0042353796285399,0.0009607835031959,0.000145263037765,0.0055035480425169
2020-11-29 14:51:38,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.184713304,0.0135058201611499,0.3166174739,0.0182068686683111,-1.1417143303809456,7.720858009761013,17.390001524593263,1.3480757518661386,13.676570678123998,0.0017076019646964,0.0012913532635154,0.0028021109589666,0.0013013237311278,0.0017946646654555,0.002357529460793,0.0014928751515734,0.0044945177397973
2020-11-29 14:53:07,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0539981796999999,0.0093846726361333,0.0901231951999999,0.0117695578036627,-0.2874370008280666,3.10952743026067,7.657313613936547,1.2541255577042745,5.753869292370787,0.0012137249227991,0.0005453962348469,0.0001677187283464,0.0002768614867381,0.0051203897590973,0.0009626572473133,0.0001314174415284,0.00538335034838
2020-11-29 14:53:37,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0318406075,0.0068989743207583,0.0567755251999999,0.0082584909903732,-0.0085192730940237,2.312532348873781,6.874806216557207,1.197060694301225,4.615266852667468,0.0014520873374862,0.0032712199400596,5.493261723431545e-05,0.0008207939201323,0.0013959429355836,0.0005291418487953,7.649680118284031e-05,0.0001020088338335
2020-11-29 14:53:50,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0659208298,0.031886771765675,0.1271897294,0.035647307197782,0.1123585734627058,1.5750568743952835,3.568003852137076,1.1179340279330228,2.067340974007331,0.0737137774817626,0.0036597864769307,0.0010680496324077,0.0002272758782283,0.0039629148143612,0.0010600458280152,0.0007505492246242,0.0001759145189568
2020-11-29 14:53:55,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0271640233999999,0.0069480103986416,0.0510628484,0.0083009290015401,-0.0027279272390833,2.265181727923214,6.151461889449435,1.194720290453655,3.909611794091522,0.0014470007711448,0.0030846449970283,8.588173049084132e-05,0.0007448195384881,0.0005292763944087,0.0012852517003731,7.77109067698031e-05,0.0001062249787259
2020-11-29 14:55:05,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0704745874,0.0320895707129583,0.1349033936999999,0.035890714246792,0.1239315081968381,1.5819176013374303,3.7587269167277086,1.1184541721618844,2.1961835522947992,0.0744490029035448,0.0040816651918202,0.001662265907623,0.0002731048224329,0.0033205189345149,0.0008092014027864,0.0010555331589083,0.0004273154778948
2020-11-29 14:56:46,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0545423478,0.0093155240121916,0.087696936,0.0116767573194077,-0.2895286003137055,3.137635116062119,7.510384398778264,1.253472945174726,5.854995138074665,0.0017813511935672,0.0002796175889459,0.0001357750395618,0.0002162764000508,0.0053827257669058,0.0009705634252107,0.0002008341283507,0.0054485365129955
2020-11-29 14:56:46,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0893333927,0.0125364966146166,0.1722267717,0.0164962174108087,0.0627093074431126,4.448667065874161,10.440379598001217,1.3158554513208516,7.125865817715262,0.0004594710714,0.0002725377509348,0.000181611124503,0.0003649545478134,0.0017931440166038,0.0017243050295651,0.0012817803726198,0.0002406978716683
2020-11-29 14:58:19,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0263605658,0.006919001366025,0.0512231942,0.0082896742138236,0.0094216378140439,2.300397978649148,6.179156487788351,1.1981026994053152,3.809880126551308,0.0014560970732458,0.0032539054060374,7.621838106023317e-05,0.0007772218707716,0.0019367735769561,0.0007294058155989,7.545656111471836e-05,9.457035449171796e-05
2020-11-29 14:59:02,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.3219439089,0.013497765995575,0.3736913949,0.0184715184340098,-1.9619675735650075,20.772825137893644,20.230680885008223,1.3684870844601544,23.851643968753315,0.0017126313520653,0.0010752303909304,0.0013733313018121,0.0016033138505998,0.0032605809888706,0.0025037524629651,0.0011764578063405,0.0014103256235152
2020-11-29 15:02:13,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0849015415,0.013662900654025,0.1612419933,0.017767569438369,0.0183297409620271,3.9249382321293376,9.075073203417354,1.3004244038863615,6.214020261867935,0.0005203211335819,0.0003417831339297,0.0001743804130152,0.0004545482004053,0.0019167204750427,0.0017436459712468,0.0014391139619896,0.0002892053708998
2020-11-29 15:02:26,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0808008313,0.0323553257459083,0.1534542814,0.0366227221893525,0.1108435022654398,1.7089123665897137,4.190138586820138,1.1318916235601129,2.497296177282904,0.0740454275777572,0.0095482147853343,0.0007132880350654,0.0004306102637148,0.0026345481021646,0.0015545576515473,0.0017106274043764,0.0005920716053259
2020-11-29 15:02:44,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0774359107,0.03256763274875,0.1497937962,0.0367905606753057,0.1130541969164253,1.7027718277999897,4.0715279531073625,1.1296664071083848,2.377695403819982,0.0742513589171614,0.0101297644647133,0.0010065907341818,0.0004072722047138,0.0033569733864581,0.0009038743923998,0.0006123288855487,0.0002785172717543
2020-11-29 15:02:50,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1755265594,0.013707261653025,0.2310317308,0.0187138010883634,-1.4555338655118475,9.866256553785382,12.345526689586276,1.36524723625113,12.805370163869584,0.001684903789554,0.0013284695365224,0.0027024987189247,0.0009413467941401,0.0037635760927036,0.0026965719966603,0.0010833469849196,0.0008269307807966
2020-11-29 15:04:04,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0266192779,0.0068564534924833,0.0516486727,0.0082300726679381,0.0130943753575801,2.318730502577876,6.275603482968956,1.200339603697547,3.882368330680354,0.0014719255038777,0.0030312010163425,6.544326685945881e-05,0.000656480303543,0.0006599867893478,0.0007832009865484,5.410944902458964e-05,9.429330309564132e-05
2020-11-29 15:04:25,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0299429074,0.0062343489281333,0.0581066497,0.0077938997893361,0.0250899074835357,2.874455960655496,7.4554011817682495,1.2501545677312234,4.802892450385417,0.0014407424333503,0.0048120447073272,0.000147547605676,0.0019120112122058,0.0002037847633947,0.0010020730582256,0.0001057718733593,4.772519230551744e-05
2020-11-29 15:04:34,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0497500822,0.0093510854086416,0.0849939324,0.011693445704251,-0.2747151204747979,3.0757433820534352,7.268510458735112,1.2504907391226194,5.320246797663103,0.00110034639154,0.0002045398360802,0.0002216407128841,0.0004226714380483,0.005115669536562,0.001013800651519,0.0001939168808341,0.0054702490470597
2020-11-29 15:06:58,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0780153126,0.0133517844322249,0.1519707739999999,0.0172343421616533,0.0123792051727035,3.6236178833131385,8.817903960276286,1.2907894258731216,5.8430626255249685,0.0003843782728839,0.0003822627106528,0.0001458362332124,0.0004133704621066,0.0026539854143585,0.0017041006257988,0.0009620638834821,0.0002473829024941
2020-11-29 15:08:07,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0253529306999999,0.00692385773045,0.0499173478,0.008310616434168,0.0035385266725218,2.3163231656819985,6.006455501275555,1.20028700151064,3.6616770140296113,0.0014016496489718,0.0031914454856879,5.7960978345330734e-05,0.0008252808399595,0.0004120725052971,0.0011389759196939,7.675421316057093e-05,0.0001429680301318
2020-11-29 15:08:55,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0480896196999999,0.0094077287369,0.0835566855999999,0.0117901483140192,-0.2735098624892638,3.104358914477724,7.086991899893713,1.2532406751668632,5.111714107080676,0.0017252358371404,0.0002507799180255,0.0001233281508737,0.0002594917822831,0.0051836385638737,0.0010194241756387,0.0001722759644785,0.0054559833973566
2020-11-29 15:11:08,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0530025437,0.0132881529773499,0.1027795076,0.0162704438973328,0.0256532855559468,2.596641838646121,6.31694551473473,1.2244323138863824,3.9887066163630274,0.0093912432429702,0.019824377445155,0.0001973481544696,0.0001836919773302,0.0017794343372607,0.0020859133468422,0.0009541322156395,0.0001174770182958
2020-11-29 15:12:58,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0459215267999999,0.009156280793625,0.0795089974999999,0.0115087052795823,-0.2991885140027904,3.1020767182918947,6.908596194661231,1.256919216325822,5.015303466006913,0.0013681250010401,0.0002625440906009,0.0001662482264167,0.0001996399228731,0.0049740927683921,0.0008992719286642,0.0001244193592015,0.0051195945651875
2020-11-29 15:13:43,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0315344036,0.0060541010462333,0.057683304,0.0075920061820071,0.0893744157194497,2.9760647456318345,7.5979000302591855,1.2540270015365278,5.208767306521864,0.001453246748872,0.0028746886344877,0.0001663938580572,0.0019014537715091,0.0002204487544743,0.0002047730189861,0.0001150647600354,7.368830138445863e-05
2020-11-29 15:13:52,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0499945133999999,0.0092598117296333,0.0850681812,0.0116278598448769,-0.2718499491914718,3.1220189131071776,7.315893237006947,1.2557339376205,5.399085301054998,0.001061369658849,0.0005221576798229,0.0002694334873759,0.0005161618050057,0.0051950484928949,0.0009289967089104,0.0001688340857132,0.0052258218061536
2020-11-29 15:14:38,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0677715912,0.0323980330089166,0.1327450275,0.0362966039418141,0.1293324268295207,1.594152531546757,3.6572299632439225,1.1203335687640192,2.09184277271857,0.0743937044036236,0.004691005781329,0.0004098570144241,0.0002159132179033,0.0034161158169232,0.000968722135046,0.0006817116753444,0.0002620086497452
2020-11-29 15:15:16,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0299149006999999,0.00596582429225,0.0547808967999999,0.0074789983120218,0.0965769139828898,2.949282401503139,7.324630186363949,1.253640393287735,5.014378438678026,0.001561515483868,0.0026228762648562,0.0001544113053557,0.0018774066355332,0.0001491863311159,0.0003524585874009,0.0002174384544853,8.003214056037203e-05
2020-11-29 15:16:13,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0804826319,0.0119791290543083,0.15886648,0.0155250400168965,0.0253881132279198,3.883362229533193,10.23291919551247,1.296007409763477,6.718571236283171,0.0004102423479996,0.0003678251016399,0.0002345287048476,0.0004233203341885,0.0022790252385092,0.0014389556780369,0.0012323901560331,0.0002774173876243
2020-11-29 15:16:35,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0552994832,0.0132513312347666,0.1001878976,0.0163249797268229,0.0030093449747689,2.6602470696259006,6.137091700970715,1.2319501669381037,4.173126625566064,0.0091086969152247,0.0162038337752488,0.0002875061205674,0.0002276401909779,0.0009075265585421,0.0026119483244556,0.0014994879190988,0.0001502090357005
2020-11-29 15:18:59,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0670011938,0.0318220014816833,0.1282764115,0.0355547753219248,0.1343595663825885,1.5738754634787284,3.607853244424765,1.1173016676022107,2.1054990472100164,0.0738082870713435,0.0032460190288852,0.0002875081451259,0.0010381372467268,0.0035563825978002,0.0011356787935403,0.0015803700246512,0.0006791665566547
2020-11-29 15:19:04,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0949472785,0.0136097500384083,0.1777639687,0.0180172615958242,-0.0846782513586866,4.420274162078907,9.86631446485736,1.3238495596890034,6.976416042326088,0.0003757425803137,0.0003380702349584,0.0001544852141757,0.0004347830527105,0.0024042872627119,0.001621790023892,0.0012073222678869,0.0002586643889391
2020-11-29 15:19:53,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0660203546,0.0323935156547083,0.1314090936999999,0.0361924309825113,0.1269932032030186,1.5715011524256337,3.630844630566504,1.117273943597129,2.0380731533967995,0.0752656663327813,0.0034703491888082,0.0017240103895207,0.0002334831823778,0.0037719684627849,0.0007909953014838,0.0006324471996736,0.0002724006516531
2020-11-29 15:20:28,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0522849187,0.0093353009894416,0.0896306485,0.0116935477700051,-0.2607023809240888,3.0579599516739213,7.664966207254026,1.2526160413285727,5.6007748179876415,0.0014172207542463,0.0002643585749864,0.0001361065752388,0.0002065241683084,0.0056010182287726,0.0009729160537323,0.0001986379892615,0.0053591158551276
2020-11-29 15:21:40,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0883596465,0.0137620312333833,0.1703930274,0.0176650254360459,0.0550989771758547,3.7678319428175593,9.645784435289196,1.2836059689499122,6.420538145972306,0.0004782191923002,0.0002243512026017,0.0002404807132172,0.0004204794241655,0.0024795520038366,0.0020910626392903,0.0009014751230789,0.0002511714653991
2020-11-29 15:24:01,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0489170179,0.00934679878325,0.0843467414999999,0.0117142324165877,-0.2979891622470006,3.098345926579917,7.200364351706229,1.2532881779353515,5.233558465777834,0.0016653127487201,0.0007055264379986,0.0001223534266973,0.0002224901091719,0.005435217144518,0.0008871660085435,0.0001971958153883,0.0052643332475947
2020-11-29 15:24:43,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.03267942,0.0069948809115333,0.0597627983,0.0084211673168889,0.0050849342590118,2.390378877497709,7.096735648529781,1.203904315655176,4.671905127951122,0.0014961350339123,0.0038496774946905,8.604791759633873e-05,0.0008370020999081,0.001109179420044,0.0005610940867189,8.066527386310024e-05,0.0001516543012144
2020-11-29 15:28:13,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0296810754,0.00607906768005,0.0554404986,0.0075984245431077,-0.028219146711973,2.9191059963847747,7.296314951273455,1.2499325460783846,4.882504515849686,0.001302866883308,0.0039948917197963,0.000186303668744,0.0018174288703723,0.0001219997319153,0.0003090366292351,0.0001730178688938,8.205767147862287e-05
2020-11-29 15:30:01,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0506333448,0.009908609074225,0.0864158981,0.0125229487075452,-0.3523532704394953,3.167247229784277,6.900603054289711,1.2638452696777434,5.110035568131472,0.0016902950168228,0.000660812168451,0.000140328214945,0.0002771518807233,0.0050125551924363,0.0010558339025176,0.000164716157215,0.0061263847075804
2020-11-29 15:35:22,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0679724216,0.012430971832175,0.1318060308,0.0159682322160595,0.007143492413136,3.531335000080715,8.254265658000632,1.2845522000724934,5.467989350926485,0.0004280477178003,0.000295301378515,0.0001721871601937,0.0005494061419842,0.0020147493238842,0.0019998113169519,0.0010989333666928,0.0002840895419914
2020-11-29 15:36:16,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0260770525999999,0.0069471115413083,0.0504765976,0.0083308176250298,-0.0037118294200389,2.331461369700454,6.059020839484409,1.1991771796801964,3.753653938754662,0.0014710882819552,0.0029790724831966,3.659049780681056e-05,0.0007698461254296,0.002465090718093,0.0010847753305863,7.125770423010072e-05,0.0001379866215245
2020-11-29 15:36:17,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.3338238299,0.0135732634472416,0.3971048221,0.0185392627804809,-1.850369969912556,19.87870466180842,21.41966629428718,1.36586627472028,24.59422018864881,0.0013834080490636,0.0012946189062128,0.0008225703281246,0.0012901912798297,0.0031207062194273,0.0017826890157433,0.0015423828087995,0.0010703815845751
2020-11-29 15:36:55,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0271573514,0.006302747282275,0.0538205224999999,0.0078497160403442,0.0218537701770089,2.808021523329818,6.856365532636513,1.245443564335777,4.3088117266535,0.0014335556736333,0.0047118283908135,0.0001581840488216,0.0019406115286611,0.0001367235051109,0.0002242207372923,0.0002261902518899,7.64455071163089e-05
2020-11-29 15:38:49,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0537631698,0.0097514396006666,0.0896516144,0.0122473063099117,-0.3080648721418276,3.1362654445713765,7.320108775873805,1.2559485380060704,5.513357206901475,0.0013551198096458,0.0002482253800799,0.0002421166851822,0.0003062082049818,0.004842820042985,0.0010451648411658,0.0001841580756358,0.0057869539864136
2020-11-29 15:38:58,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0299721174,0.00627046303885,0.0575956386,0.0078330199307563,-0.0069023544469282,2.8762055410140297,7.352928897046547,1.2491932226097509,4.779889015261124,0.0014317152017442,0.004949875175001,0.0001610697986154,0.0017480666914583,0.0002862057267154,0.000983090860622,0.0002554843138714,3.878926323786748e-05
2020-11-29 15:39:31,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0553291254,0.009660232126175,0.0902253762,0.0121674336944272,-0.3165433960834282,3.142346755621116,7.41531685858485,1.2595384391912143,5.727515102880632,0.0015075658542088,0.0004980740560229,0.0001250370500254,0.0005973848819957,0.0046842312416132,0.0010136296579022,0.0002576505155345,0.0056619185438295
2020-11-29 15:39:31,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.08353962,0.0126516933464583,0.1636837199,0.016472308185782,0.0615409142792935,4.029442044998453,9.936902470127528,1.3019844644269134,6.603038637779326,0.0005338236416868,0.0002775031939755,0.0002500580041236,0.0005308692893213,0.0022916838696547,0.0015127193566774,0.0011245681197844,0.0002243162628968
2020-11-29 15:39:52,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0267799925,0.0061458858924666,0.0503289215,0.0076412836559323,0.0430919301669782,2.824287356984206,6.586448529616724,1.243316877278617,4.357385244139602,0.001512755409372,0.0045291124264506,0.0001762128215722,0.0017119807518424,0.0001383832656215,0.0001442211828682,0.0001650170753336,3.879882450188259e-05
2020-11-29 15:42:49,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0787339658,0.0131159351575833,0.1412472874,0.0167919051692658,-0.0259749653228241,3.384980279951028,8.411629649893696,1.2802674736888413,6.002924294306062,0.0003749123001221,0.0002993829761691,0.0001693301380887,0.0004840166533824,0.001791317334938,0.0015443730159675,0.0008208290431026,0.0002645989056001
2020-11-29 15:43:31,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0551009178,0.009646082074575,0.0911587514,0.0121438329466226,-0.3111471570275277,3.1669039981635883,7.506588060020416,1.2589394173444954,5.712258860541336,0.0017683062643949,0.0003042519626651,0.0001510541635766,0.0003606051932465,0.00490399132348,0.0009758169067241,0.0001502406517787,0.0056100212609965
2020-11-29 15:46:13,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.029690722,0.0062031828790999,0.0570815876,0.0077567326426308,-0.0009288784390563,2.9157524475876744,7.358973195270496,1.2504439726845902,4.786368962300808,0.0015840852393862,0.0045847814384224,0.0001766312243993,0.0017254856650823,0.0002142227370911,0.0002344735046633,0.0001573798998032,4.636454587555733e-05
2020-11-29 15:49:20,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0666988865,0.0319637973754166,0.1302554235,0.0357356913946211,0.1186783084484213,1.5729952140901549,3.6449672139155975,1.1180051911512083,2.086700954727553,0.0740523995326841,0.0033681500277719,0.0017913565733545,0.000343637809631,0.0033707838050077,0.0011072610851349,0.0008753742275969,0.0003761122359756
2020-11-29 15:49:56,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.4094488025,0.0131692215466833,0.4704229608,0.0181011197515396,-2.3042766760582443,32.517033209058866,25.98861105042884,1.374501878290479,31.09134439333049,0.001534466622568,0.0015309487765508,0.0019279973885137,0.0015829122967745,0.0024075419493672,0.0021824093789376,0.0014054496230673,0.0036285095769963
2020-11-29 15:51:16,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0722040087,0.0127124866036166,0.1367797628,0.0164216986248433,0.0856146629911817,3.647664722041942,8.329209171642875,1.2917770643055289,5.679770681485569,0.000527283539744,0.0002253344359977,0.0001492121380148,0.0004234006550094,0.0022690849949501,0.0018155993424507,0.0013050846346846,0.0002036127869948
2020-11-29 15:54:25,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0673972517,0.0126334701080083,0.1321201026,0.0160447997795505,0.0178808611196548,3.233393361879502,8.234450065770863,1.2700231719691757,5.334817047398323,0.0003786626075446,0.0002636582896981,0.0002215215328654,0.0004572697795812,0.0020134187874388,0.0016530450062375,0.001348075862457,0.0002827051389769
2020-11-29 15:54:25,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0557641834,0.0094859711554416,0.0904626623,0.0118930802855271,-0.2852820254564472,3.13669451550874,7.606327387706733,1.2537546330935885,5.878595083858193,0.0018223369104131,0.0002376092544079,0.0001689963268634,0.0002209627211814,0.0053452703854874,0.000992079556033,0.0001409059803605,0.0055621702460688
2020-11-29 15:54:34,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0285119824,0.0063806429552916,0.0562137402,0.0079660007855924,0.0641982882667039,2.898369463058168,7.056707840359497,1.2484636487904364,4.468512436721462,0.0015084262530915,0.0042477331242604,0.0001510945485374,0.0015714993388551,0.0003653458843893,0.0001342229366621,0.0001999847112591,3.776278115817576e-05
2020-11-29 15:56:49,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0755239204,0.013251535948125,0.1454565376,0.0169696054177793,-0.0062601406477426,3.477462965808225,8.571592209657572,1.2805764919786815,5.69925785928884,0.0004800285722831,0.0003100194762916,0.0001688407487871,0.0003774084138086,0.002185762426477,0.0016501365098525,0.0009989613157552,0.0002148199313743
2020-11-29 15:56:55,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0258870218,0.0055425004177583,0.0516130198,0.0069027976146063,-0.0243857795554697,2.87175127511959,7.477116189932409,1.2454302380365352,4.670639575787352,0.0012931454005262,0.0003969128607032,4.879862430906691e-05,0.0003424712062525,0.0003423077074817,0.0020353611208093,0.0003292011803342,8.898465793333726e-05
2020-11-29 15:57:01,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0271642002999999,0.006969640709475,0.0521634015999999,0.0083887862328717,0.0023384548276471,2.347450242265986,6.2182299264696885,1.203618175247895,3.897503678069251,0.0013521234227014,0.0033879225300286,6.563126636198064e-05,0.0009445521847568,0.0012645964679605,0.0007635811456713,6.120650313557773e-05,0.0001094086646337
2020-11-29 15:57:02,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0930764153999999,0.0144110073853833,0.1617516652,0.0181158589248888,-0.0359357729602375,3.0983092080636867,8.928732878228288,1.2570848408046194,6.458702914440575,0.0082782805877253,0.0103505660716169,0.0017790202069314,0.0008796625923153,0.0003032104704899,0.0036891324941547,0.0001183287788134,0.0003834984665926
2020-11-29 15:58:55,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0295756646,0.0061622539252166,0.0564912687999999,0.0076774230162375,0.0023489515933632,2.8794758872454955,7.3581029312208175,1.245879041890935,4.799488135172896,0.0015109440779319,0.0041541495588025,0.0002059987268829,0.001680661457364,0.0002929386840945,0.0002417085629054,0.0002377313870409,3.997784650110746e-05
2020-11-29 16:00:25,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0263422932,0.0055949567199416,0.0510926656,0.0069749903484393,0.0119557791959483,2.898314745177234,7.325123483709452,1.2466567120312044,4.708221085269565,0.0012119221890676,0.0004054218353843,3.613539555543216e-05,0.0005408518882223,0.0003035202139077,0.0021413315370054,9.164464410724026e-05,5.1543195355010994e-05
2020-11-29 16:01:13,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0236015916,0.0070326190200333,0.0470707882,0.0084433841091838,0.0098965851304878,2.315031777630371,5.574872301356168,1.2006030875740308,3.356017371731326,0.0012757715944171,0.0032860109098177,7.435587595407035e-05,0.0008588023860741,0.0023879877195034,0.0013195645704984,8.507345612768806e-05,4.740153498933949e-05
2020-11-29 16:02:55,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0843958482,0.01382467028155,0.1629361063,0.0177274910850393,0.0450374849900182,3.5413009076169977,9.191154321747536,1.282308418501518,6.1047277425945,0.000461015296327,0.0003207173611682,0.0001618323491286,0.0003533922319766,0.0016747878702311,0.0016097423634293,0.0012416750827941,0.0002064553049333
2020-11-29 16:03:31,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0256389547,0.0058181915786416,0.0495258719,0.0072248092963308,-0.0278808574578497,2.8020496070611056,6.854972895291773,1.241762014652941,4.406687946495181,0.0012197398403399,0.0004092763946225,3.3412290352776664e-05,0.0003743025789569,0.0002733771710718,0.0019620842767027,8.801027425633323e-05,4.93470679406868e-05
2020-11-29 16:03:43,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0262919404,0.0056789006516666,0.0521679763,0.0070684544362876,0.0114494266914331,2.827168636788606,7.38039365892815,1.2446871093286662,4.6297588235292935,0.0012235325838081,0.0003642027691501,5.485484296086396e-05,0.0004212272281171,0.0003213988923167,0.0022247164772113,0.0002221909629694,5.378371158550262e-05
2020-11-29 16:04:47,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0789638311,0.0325113579120833,0.1488270611,0.036715880600397,0.1203026930953306,1.6898136148169352,4.053479275624142,1.1293247332111918,2.428807535924297,0.0744722026580244,0.00946011556312,0.001817120994334,0.0001766220388415,0.0035154115331477,0.0008131500520433,0.0010562062108971,0.0002328550387599
2020-11-29 16:04:52,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0247928854,0.0069427427397583,0.0482366289999999,0.0083233207533213,0.0090343830977779,2.321212174734698,5.795358659072675,1.198851961726446,3.571050567381819,0.0014593993725719,0.002918946345831,7.149272749367045e-05,0.0008328003609989,0.0021661508920574,0.000941268289471,0.0001172262982261,0.0001302103995062
2020-11-29 16:05:59,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.256041348,0.0139100641778583,0.3100524768,0.0189210975168564,-1.573717799897102,12.695908054974828,16.38660106919167,1.3602451631369583,18.40691349271844,0.0015599364484528,0.0017577822731315,0.0013493911698435,0.0016349503802662,0.0018019227730854,0.0023955782985202,0.0012692632135433,0.0014269312233593
2020-11-29 16:06:59,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0762462318,0.0332896674418583,0.1469889059999999,0.037523360797234,0.112960022725654,1.6642982603094938,3.91726388247278,1.127177400097794,2.290387308108948,0.0768099627925996,0.010464811275408,0.000682663485448,0.0002037513257679,0.0039663064848529,0.0010461828903161,0.0009215459212797,0.0002844339247205
2020-11-29 16:07:34,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0260236841,0.0069714986296333,0.0518757012,0.0083731292452514,0.004989611178949,2.3415165634508828,6.195497487324698,1.2010515514785072,3.732867993315337,0.0013822430312719,0.0031791435071023,7.551421095697934e-05,0.0007634654270933,0.0020648686884322,0.0005990998498071,9.207078994406394e-05,7.318075392720809e-05
2020-11-29 16:08:26,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0675611347,0.032640540144,0.1294773743,0.0365095060859081,0.123860669637718,1.5775692072663698,3.546401695912708,1.118532534230116,2.0698534522388754,0.0761524918316889,0.0036150795997123,0.0006589392255833,0.0003043799472875,0.0035523186079931,0.0009192893173877,0.0008976954426925,0.0001825571205174
2020-11-29 16:08:35,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0561903641,0.0133343672976666,0.1097431593,0.0162720532171836,0.012092941250618,2.5472053050266896,6.744272393609726,1.220309359562267,4.213950526908956,0.0098893941896311,0.0199718405045785,0.000106691688303,0.0001747489360846,0.0018668533346977,0.0034265942428954,0.0013312889940707,5.968074674712719e-05
2020-11-29 16:10:35,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.070861809,0.0329895189845333,0.1353385896,0.0369049895430528,0.1292340064228237,1.579303130326097,3.6672165817068185,1.118688319170558,2.1480097673816507,0.0763679460077009,0.004610152485171,0.0017593845593175,0.0003351328356398,0.0035977799853313,0.0009913326895558,0.0009562144800508,0.0003843138914653
2020-11-29 16:10:43,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0266316012,0.0057126890209083,0.0516059697,0.0071134226876736,-0.066618158300305,2.8386165924185067,7.254731226561897,1.2451969049319287,4.661832825579836,0.0012670062203602,0.0061245810613458,0.0013856754568576,0.0002285356617383,0.0001584959386011,0.0051246835243425,0.0001039619863223,0.0008450208195735
2020-11-29 16:10:47,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0689123869,0.0326592375790249,0.1343256682,0.0365431427627366,0.1406022606636486,1.5894664742537876,3.675810509023129,1.1189221020335784,2.1100427324200046,0.0761959916309174,0.0041170505295495,0.0016873844126487,0.0002827099129888,0.0036294621036664,0.0007470358307615,0.0009104907719293,0.0002626382262694
2020-11-29 16:11:16,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0278329085999999,0.00546667285665,0.0531790424999999,0.0068406151950702,0.0100150963553975,3.018798029262057,7.774014614697845,1.2513306309794752,5.091379954471269,0.0012902614780935,0.0003105596129681,4.497374265532717e-05,0.0003816432823161,0.0002738554805959,0.0019785859755083,0.0002135766735768,2.31399832961761e-05
