Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-29 16:13:04,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0492917933,0.0094529093432333,0.0856478736,0.0118724477573781,-0.2611050117570421,3.090533028321905,7.214002988286388,1.255957010301468,5.214457423659151,0.001437722529692,0.0002518015577894,0.0001686014737627,0.0002477698655848,0.0049045950954245,0.0009903841759191,0.0001429785075951,0.0054959938009824
2020-11-29 16:13:53,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0753757805,0.0327773391537416,0.1472203881,0.0367548103544133,0.1157791416511969,1.6032565236052834,4.005472662772763,1.1213482028548876,2.299630856136641,0.0759523107755194,0.0039634445759166,0.0004640704924136,0.000436541325613,0.0036052023287796,0.0009183185503448,0.0021702461204316,0.0003239456883907
2020-11-29 16:15:40,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0272918791,0.0060430053902416,0.0540071391,0.0075804928157996,0.0514512913566448,2.987630857238805,7.12448918722482,1.254424301530615,4.516275816015542,0.0015064989998608,0.0027301176859287,0.0001509509050387,0.0019154223059042,0.0002080446026854,0.0014536152253505,0.0002645010775125,5.4975457822865455e-05
2020-11-29 16:16:02,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0704700202,0.0322945123808333,0.134484306,0.0362522030614048,0.1172744408503489,1.6186243614736209,3.709686436772058,1.1225499439006976,2.1821051009837724,0.074796525820281,0.0038037144910013,0.0016535480777509,0.000233542182495,0.0028776342719037,0.0009837385981944,0.0011633274718322,0.0002459520957434
2020-11-29 16:16:55,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0541826673,0.0092634400685166,0.0917596109,0.0116097471047682,-0.2916859723331483,3.1273870945206714,7.903670086173808,1.2532867939876808,5.849087045335216,0.0016572547314143,0.0005086483516705,0.0001626912800089,0.0003978029010642,0.0048386789202481,0.0009673731342699,0.0001924486160059,0.0052939039730431
2020-11-29 16:17:43,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0278852525999999,0.0055341297397666,0.0533921252999999,0.0069196140108385,-0.0650753580046348,2.9471624686510807,7.716055435515464,1.2503526907069458,5.038778256249502,0.0013414508162025,0.0003987979219524,6.598340942858429e-05,0.0003558644187237,0.0003707906770192,0.0016768877396472,0.0001284170702959,8.467528986499871e-05
2020-11-29 16:19:05,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0706385523,0.0325179184672166,0.1364949346,0.0364484979645114,0.1201862668308163,1.6077839830936145,3.744871317685032,1.120874265099637,2.1722962486425788,0.0753354383348632,0.0035924310659212,0.0017286094590501,0.0001997553405546,0.0036509817577652,0.000742639608783,0.0008980774108471,0.000254414451885
2020-11-29 16:19:31,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0316819698,0.0060266746604833,0.0564046726,0.00751127852548,0.0468105627771391,2.8905921538579373,7.50933045668082,1.2463388101453716,5.25695704261878,0.0014626903926456,0.003999555716928,0.0001660676491269,0.0019359856483974,0.0001517715066462,0.0009847723480761,0.0002451246504596,7.075263683601838e-05
2020-11-29 16:19:43,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0319627374,0.0060572586870916,0.0589518677,0.0075686272404476,0.0285214369313111,2.889265035232324,7.7889775552630995,1.24951362182646,5.2767661166782025,0.0014462743731648,0.0040126796998735,0.000164944852539,0.0016240348656378,0.000259922712836,0.0001760017324613,0.0001821206063823,6.937186523251138e-05
2020-11-29 16:23:19,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0295758415,0.00630464421885,0.0586595367999999,0.0078607895583331,0.0691972708185275,2.892677976382857,7.462295786536533,1.2468252427044997,4.69111982743965,0.0011855976827156,0.0037094180187331,0.0001592512651429,0.0015736754784897,0.0002633472597021,0.0001762528354561,0.0002286110294813,3.238213538298849e-05
2020-11-29 16:24:34,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0269308685999999,0.0061630386220916,0.0524955894999999,0.0077001765960386,0.0651320700355027,2.8820298086475504,6.817452670761663,1.249412354554623,4.369738736256688,0.0011510393430481,0.0037382269705819,0.0001595612633472,0.001795627504272,0.0001603876218372,0.0009478633779756,0.0002643665716525,8.83758597344641e-05
2020-11-29 16:24:46,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0287517346,0.0062142054720333,0.0565353183999999,0.0077359677636053,0.0109865716664841,2.885714816572764,7.308111942500056,1.2448844503807697,4.626775656098835,0.0012042141402995,0.0035919411328932,0.0001573249145902,0.0015815956947984,0.0002432282416169,0.0003057338079836,0.0001253651892096,7.387502746149542e-05
2020-11-29 16:26:37,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0257508084,0.0053816975426333,0.0489982515,0.006685309698853,-0.0332923173098841,2.8337810801290626,7.329241831295637,1.2422306615882048,4.784885846148797,0.0013145367597197,0.0003839801536744,3.502302929492786e-05,0.0002401761438486,0.0004385735626678,0.0020524018945381,0.000154043293911,3.0219276671028583e-05
2020-11-29 16:27:14,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.069630973,0.031742298408,0.1351421177,0.0356545557346553,0.1246149427844238,1.6276925572793184,3.790318373498762,1.1232506000784557,2.193633621138504,0.0732515497560523,0.0037582126013118,0.0001956787084517,0.0011096533733586,0.0029451115923801,0.0011424339441751,0.0018398812309534,0.0008369302951011
2020-11-29 16:27:31,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0505642593,0.0098399740843583,0.0905029141,0.0123662757597372,-0.3254448128844919,3.0922894036316784,7.318526277302006,1.2567386513136,5.138657771505432,0.0010031092945528,0.000750290692402,0.0002040110194193,0.0004833842197204,0.0057084873405196,0.000975478754663,0.0001976000175504,0.0058193809836108
2020-11-29 16:28:16,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0248752925999999,0.0070648325577499,0.0494206604,0.0084882721185774,-0.004062709547099,2.322631008377806,5.822228565438897,1.2014824200279073,3.5210024295214515,0.00148764721198,0.003682025659806,5.562842738023848e-05,0.0007715628064836,0.0003675101793007,0.001154600846542,5.485279831202089e-05,8.87421015705825e-05
2020-11-29 16:28:55,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0289995018,0.0061811592201833,0.0540902223,0.0077072045708809,-0.0144169797115097,2.84933252536591,7.018137614299435,1.2468865946236434,4.691595988226279,0.0012694584035368,0.0037676562405565,0.0002041847054618,0.0017159245034033,0.0002192037334159,0.0008053385994646,0.0002087167910372,0.0001364581169292
2020-11-29 16:28:58,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0245498847,0.0054802402225916,0.0488013718,0.0067767800973241,0.0001039614865329,2.762743545931498,7.201262413586259,1.2365844966772934,4.479709593531301,0.0012846445920312,0.0004343860647231,3.5909325606352696e-05,0.000342016328155,0.0002246454942605,0.002397148953676,0.000150749797279,4.758309885629757e-05
2020-11-29 16:30:34,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.030542776,0.0060683096708083,0.0567013193,0.007604357617593,-0.0407879414381875,2.8998456299571207,7.456424612227411,1.253126163645523,5.033160411527174,0.0013090708986946,0.0042023039072854,0.0001460148746301,0.0015405525169891,0.0001610644346877,0.0001310396051332,0.0001653199906731,5.5846264692414085e-05
2020-11-29 16:32:49,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0852223933,0.013860215001275,0.1674960554,0.0180099878682662,0.0440898804195604,3.841575631534788,9.300175914894975,1.2994017673325748,6.148706444464275,0.0004087340710316,0.000265904178052,0.0001513373318103,0.0002958039201375,0.0026728476745891,0.0010611957977767,0.0013717606260173,0.000241770017041
2020-11-29 16:32:58,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0289355814,0.0061364768772416,0.0568828322,0.0076568968859722,0.0110658579506215,2.8945276373179154,7.42896672726668,1.247767577250947,4.7153410627706105,0.0012731878175518,0.0042205414793318,0.0001681421361607,0.0015482736991837,0.00016588026485,0.0009868516783153,0.0002916283331259,6.497979572465575e-05
2020-11-29 16:33:01,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0283355657,0.007040514248975,0.0515544582,0.0084291730436308,0.005195401644682,2.3070059371439133,6.116194071843758,1.1972382620854698,4.024644322554316,0.0015396168519858,0.0031398882947445,6.248001165363304e-05,0.0007372765539287,0.0022579386342011,0.0009244863564497,6.126926204884557e-05,0.0001095490443949
2020-11-29 16:36:13,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0262853503,0.0060573070236666,0.0510234757999999,0.0075546809696072,0.0580482973540458,2.829877957052094,6.753888880982426,1.2472012628863227,4.339444937709085,0.0011931627648443,0.0046083287197555,0.0001835975583695,0.001957568634371,0.0001178199533456,0.0002865943462138,0.0002515011737514,6.486719691254091e-05
2020-11-29 16:39:56,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.176979959,0.013306146453275,0.2305815219999999,0.0181550225991571,-1.4154880632591471,9.816017836098432,12.700701458267766,1.3644087462068144,13.300617096127066,0.0012979285186112,0.0016580254230565,0.0009093148204032,0.0012688953039825,0.0025912174959565,0.0031232125378703,0.0012894707426181,0.0014228324682809
2020-11-29 16:40:43,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0257273018,0.0069807874334166,0.0488433838,0.008367348698555,0.0063998982201866,2.3217642234562965,5.837378787432991,1.1986253382391987,3.685444091427959,0.0014388909624191,0.0032829207025235,6.92861376083125e-05,0.0007760005651489,0.0011741103433513,0.0010809190603394,5.9199593486587606e-05,0.0001075777780336
2020-11-29 16:41:07,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0292461142,0.0054976433671,0.0523761920999999,0.006832551459344,0.0055857473586185,2.8520738487965973,7.665685712234349,1.24281460311389,5.319754710722039,0.0012384726688494,0.000477370129477,4.136652503650648e-05,0.0002804913587068,0.0001982970475203,0.0025501941536688,4.887742201956658e-05,5.54095727867565e-05
2020-11-29 16:43:25,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0255646481999999,0.0070086473008166,0.0489958561999999,0.008408071874707,0.0017853729232298,2.3397264248257783,5.827240410181117,1.199671136786592,3.647586631591682,0.0014723161452111,0.0030615845011779,5.723975340085247e-05,0.0007594744653787,0.0026176686534011,0.0007368187789428,6.415675224780163e-05,0.0001019059745528
2020-11-29 16:45:22,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0865045488,0.0125915595044916,0.1634471193,0.0163847521925766,0.0400294514081989,3.916491294535873,9.975562485104415,1.3012488394890145,6.87004248910884,0.0005594470960179,0.0002842279118165,0.0002234032094557,0.0004017018280978,0.002142163462479,0.0020764166176116,0.0008048095816767,0.0002371729363401
2020-11-29 16:45:40,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.085150525,0.0120225154408166,0.1653235405999999,0.0154723137317497,0.017815324620866,3.928966129271065,10.685120756099304,1.286944800188902,7.082588117201527,0.0004879894141173,0.0002545457329992,0.0001918939800184,0.0004085102297173,0.0021634233283344,0.0013837041450714,0.0013614938284689,0.0001994537186095
2020-11-29 16:46:37,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0282786804999999,0.006214959722475,0.0543507542,0.0077478807819484,0.0702887351027903,2.845632970141874,7.014918753864917,1.2466502001501347,4.550098755706578,0.001183009758577,0.0045986888387457,0.0001763554998071,0.0017900042179694,0.0001009905186299,0.000313334566541,0.0001823427543103,4.3143116512049646e-05
2020-11-29 16:47:52,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.025344722,0.0053984289864416,0.0501390323,0.0067774014341886,-0.0383435421305222,2.95802923254963,7.397972923231821,1.2554395827397746,4.694832897432589,0.0011892470946505,0.000374760236245,4.1420776761389184e-05,0.0004286794527652,0.0002738911522243,0.0019494724907574,0.0003492259171201,7.280559533947121e-05
2020-11-29 16:48:49,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0514265187,0.0095453779644166,0.0876881145,0.0119849318265227,-0.284327117449484,3.127659424839331,7.316530103737901,1.2555743597791778,5.387583277656283,0.0010016577672509,0.0002556109927949,0.0002417516128097,0.0002735764397079,0.0050225701843809,0.0010730411198669,0.0001810335663257,0.0056465612770135
2020-11-29 16:49:14,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0662404001,0.0320816165609416,0.1280305274,0.0358866394875647,0.1022488620746044,1.5812147278062316,3.567637684335549,1.1186044636932522,2.064746331412912,0.0744266823373673,0.0030882057825704,0.0013130145679414,0.0002207109526255,0.0036068696166238,0.0008929380772771,0.0016730592554651,0.000215878672649
2020-11-29 16:49:31,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0506964773,0.0095434072144666,0.0842740499,0.0119777194844121,-0.287645043313126,3.0999451510673985,7.03590111704274,1.2550778998778709,5.312198899272599,0.0020075599111892,0.0004944223607409,0.0001811136584616,0.0003640578457345,0.0050118350820624,0.0010291585764472,0.0002173270565118,0.0055911283047042
2020-11-29 16:49:52,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0292604566,0.006281467527025,0.0568610318,0.0078460429220108,0.0529230964213355,2.914825863027653,7.247096704057667,1.2490780041852547,4.658219830654478,0.0011964341484565,0.0047159573496638,0.0001694283051869,0.0020529385359479,0.00012709703804,0.000880171333316,0.0001784575519592,7.146408677306981e-05
2020-11-29 16:50:34,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0216998123,0.0053029922399,0.0431266837,0.0066053274555369,0.0169306638604991,2.821950958811546,6.5290758089288365,1.245584974806892,4.091993975915981,0.0011849489345205,0.0003120296115223,3.322528505070257e-05,0.0002664943728317,0.0001697053385213,0.001933287157726,0.0002556991372512,6.137118693572077e-05
2020-11-29 16:50:46,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.025741905,0.00539502255075,0.0500428453,0.0067167086092752,-0.000139470876547,2.891842122430922,7.450501162264939,1.2449824900808784,4.7714174978604005,0.0012880115113691,0.0003271740619638,4.931605040057029e-05,0.0002315721435051,0.0003897277900546,0.0021146273145097,0.0001956257187524,6.0777406553416696e-05
2020-11-29 16:54:43,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0249425769,0.0069826749825166,0.0483746436,0.0083790716618047,-0.0012193091310969,2.32583786533817,5.773270065287939,1.1999801913714208,3.5720661440567723,0.0015014724013134,0.0033048358108328,5.944828769329111e-05,0.0008780940119853,0.0015849881407847,0.0009766660745842,7.716386761647039e-05,0.0001561766985827
2020-11-29 16:54:56,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0751399323,0.0320462714231,0.1408758014,0.0360639484410595,0.133805733210015,1.6524944246680524,3.90627780622074,1.1253711224284109,2.344732443532781,0.0736155028078287,0.0033231832940092,0.0005534571455445,0.0002433720355746,0.0034940071133538,0.000927818619569,0.0006031663492904,0.0001887724900962
2020-11-29 16:58:53,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0883361623,0.01455739610635,0.1674720645,0.0183642265799639,-0.0459527545898109,3.194930966519665,9.119472784261898,1.261504904160255,6.068129331279746,0.0091801070437002,0.0104302966542972,0.001491424157211,0.0008553070031559,0.0011211296876228,0.0040693013073881,0.0002667667824296,0.0003375228170303
2020-11-29 16:59:19,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0283354558,0.0061866021618666,0.0558612049,0.0077193802235722,0.0404536718957291,2.8677878616918813,7.236488329648476,1.2477576578551364,4.580132204824113,0.0012946035104664,0.0048609168049586,0.0001149156218288,0.0023666702447349,0.0001739345455092,0.0001821395760262,0.0001797255374897,2.902929828910376e-05
2020-11-29 16:59:28,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0259815231,0.0070616468778416,0.0511842575,0.0084681388714141,-0.0012521511726194,2.307329675953619,6.04433374053209,1.199173368182124,3.6792441691648334,0.001518963388322,0.0038194276583271,4.9454845573049335e-05,0.0010513581844936,0.0019702257832308,0.0007484527356551,0.000107999538648,8.98490413286111e-05
2020-11-29 17:03:40,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0536415129999999,0.0094394927294083,0.089999035,0.0118652581980115,-0.2841180011777229,3.106096302200013,7.585088625806957,1.2569804901746289,5.682669030813718,0.001543342046304,0.0002548762322582,0.0002055622119703,0.0001808684304587,0.0054577464527513,0.0010515811309824,0.0001217841462582,0.00560969588458
2020-11-29 17:05:19,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0253066606999999,0.0055618703054416,0.0500560179999999,0.0069304506921273,-0.0175605618872878,2.871457045681242,7.2226208977810415,1.2460647788472643,4.550027115022849,0.0013282377966558,0.0003343224800219,2.994143288967859e-05,0.000343332595828,0.000209299646711,0.0019645505764257,7.454300734362536e-05,5.032025874793792e-05
2020-11-29 17:06:01,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0858560055,0.0140930852625999,0.1656002551,0.0182349953072154,-0.0062723953125381,3.714424041695081,9.081453124063788,1.2938966143635813,6.092065995502297,0.0003398372272463,0.0002530780729366,0.0001538697551821,0.0004678804774598,0.0018815495536007,0.0020472705645205,0.0011050985833828,0.0002200146114678
2020-11-29 17:07:07,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0297830217,0.0054090172387583,0.0575493388,0.0067668435643693,-0.0531873508688083,3.0184827045691582,8.504606062274737,1.2510301346206598,5.506179844758055,0.001306571339682,0.0004203577527552,4.719942249725297e-05,0.0003710812938665,0.0002952127562625,0.0022483544195003,0.0002979324760754,5.2964329572896775e-05
2020-11-29 17:07:49,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0253720302,0.006914151459475,0.0492879933999999,0.0082745056631697,-0.0044693660229988,2.3062004383255394,5.956608818262476,1.1967492629671272,3.66957975229639,0.0014005050366798,0.0030970051105124,5.652755410252467e-05,0.0008257874059735,0.0005323127659109,0.0011080162388099,6.99709595251698e-05,0.0001322002284103
2020-11-29 17:08:29,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0723102987,0.0335418531570583,0.1394774616,0.0376283795704064,0.1160595411892794,1.6126132305652727,3.706709222995475,1.121833650460906,2.155823006004171,0.0783575087008437,0.0036655211381656,0.0003547149816352,0.0003692893862379,0.0040840979324734,0.0014766741523726,0.0011495064164103,0.0002596624591054
2020-11-29 17:09:07,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0281788706999999,0.00627031476295,0.0553548653,0.0078295926736847,0.041836233140811,2.893714966084905,7.069954671594586,1.248676178100048,4.494012145371576,0.0012740866551946,0.0046490766603823,0.0001635153924075,0.0019902269549197,0.0002149659845645,0.0010567133255316,8.128707091438535e-05,4.104013266532226e-05
2020-11-29 17:11:04,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0268371683,0.0059325334881416,0.0535620619,0.0073957609740567,-0.0065849242157485,2.85731267591953,7.242265141868157,1.2466446230501462,4.52372807564321,0.0014740645433618,0.0025025783041415,0.0001323536824766,0.001872990074871,0.0001673110941285,0.0008149250731528,0.0001176440190406,5.936879966616113e-05
2020-11-29 17:11:19,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0241644159,0.0053177163389416,0.0456282813,0.0066220373714365,-0.0605386565989777,2.8753209433829743,6.89036904213383,1.2452784145222977,4.544134053003889,0.0013283939423069,0.000421004644183,4.092380104963134e-05,0.000272480117175,0.000195632121431,0.0022743096461293,0.0003631970347434,7.337599638310524e-05
2020-11-29 17:12:52,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.024169296,0.0055829027878416,0.0476764160999999,0.0069300310178533,-0.0198848374364081,2.83426510719472,6.879682930303622,1.241295304826977,4.329162967450447,0.0015398218255707,0.0058792826525632,0.0009680899059652,0.0003658483219007,0.0001266226571849,0.0061241975217897,0.0002551464630117,0.0003196393548298
2020-11-29 17:15:52,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0272201952,0.0055246854188916,0.0541201719,0.0068883450221803,-0.0089821693672024,2.8667268424752,7.856774265187654,1.2468302717518795,4.927012695948355,0.0011767884314211,0.0003521556898711,4.300597413695524e-05,0.0002983018690938,0.0004220598108233,0.0017590155549578,0.0002457813417291,4.976485655646584e-05
2020-11-29 17:16:28,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0665026903,0.012526786297425,0.1285685599,0.0159583940998625,-0.0096475453843272,3.306427683652004,8.056484825193477,1.273941593714501,5.3088388929944665,0.0006104229187315,0.0005238686295772,0.0002199940925971,0.0004203698335091,0.0018528262734697,0.0018518849034335,0.0011831366222257,0.0002416417713174
2020-11-29 17:18:14,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1992320716,0.0132033621515249,0.2578525729,0.0180299720301519,-1.5298929584404115,11.351699235725926,14.301329612091855,1.3655591525276367,15.089495335624688,0.0010771573953536,0.0015555921720462,0.0025633489923455,0.0012442542514712,0.0027496357838132,0.0015211633979372,0.00171764294872,0.0010645260816005
2020-11-29 17:18:25,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0483112595999999,0.0096222386712583,0.0879079624999999,0.0120625108414722,-0.2505576168829322,3.0715418677432225,7.287700185749252,1.253607528724377,5.0207920683058855,0.0014911437243678,0.0006409047064909,0.0002168949059748,0.0001925529795342,0.0052838030993285,0.0009168051595334,0.0001938839196135,0.0054552325470375
2020-11-29 17:18:34,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0316633806,0.0062406237819666,0.0588457622,0.0078044595694376,-0.0010651237501236,2.943497845578594,7.540017560016638,1.2505896593205923,5.073752513570305,0.0014249058655995,0.0052345341497086,0.0001728630383182,0.002034897129825,0.0001439084053286,0.0009750090491023,0.0002626662233573,6.097260805013704e-05
2020-11-29 17:18:46,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0292563587,0.0062225768771666,0.0564570054,0.0077830703846291,-0.0151198415725118,2.9223535882236926,7.253821770839631,1.2507793054656495,4.70164680606105,0.0014813530134899,0.0052331759524259,0.0001567286520433,0.0020491661130408,0.0001359304731209,0.0008274314452303,0.0002065386349469,0.0001032039494014
2020-11-29 17:20:44,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0735661983,0.0337743553728416,0.1406751275,0.0378452394012323,0.1042943018719854,1.598443306336281,3.7171155401759566,1.1205318053727853,2.178167354724863,0.0779900098862876,0.0032991406848083,0.0004391803230779,0.0003232462535131,0.0028459116406724,0.0013233717406504,0.0020653883775404,0.000540852578781
2020-11-29 17:21:19,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0723332614,0.0133282907287833,0.1376623288,0.0172276236496228,0.0415011309295599,3.630824505112199,7.990790349254793,1.2925606141242598,5.427047088925776,0.0004590243214637,0.0002016433416038,0.0002654319060915,0.000346611163882,0.0019739794694718,0.0020957058243172,0.0012800898256418,0.0002260996468518
2020-11-29 17:22:01,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0237498581,0.005597236162,0.0474533364,0.0069393427513976,0.0312374488496402,2.784366213028969,6.838304159344591,1.2397802326993557,4.243140259337157,0.0012189886601621,0.000302022175613,4.413958579855397e-05,0.0003296144069214,0.0003263376266058,0.0020325751895527,0.0002185564347247,6.102603831641708e-05
2020-11-29 17:22:38,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0714262426,0.0335029152406916,0.1369702294999999,0.0375765064074334,0.1049566922183912,1.607442327821817,3.645102820758882,1.121589155375773,2.131941118761145,0.0770815408189554,0.0039206681578467,0.0017556383149575,0.0002694954151494,0.0038429884310146,0.0012362222853358,0.0008304518613425,0.0003426288935235
2020-11-29 17:23:07,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0524787976999999,0.0095157008101416,0.0873812064,0.0119324004616881,-0.2793137133261968,3.07307618471396,7.323019930529377,1.2539696970054768,5.514969285716615,0.0008095157114661,0.0005467224715816,0.0002794139479996,0.0002839412533416,0.0054841285183629,0.0008367576089871,0.0001981056271471,0.0054787301993556
2020-11-29 17:23:55,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0248801502999999,0.0069742655003583,0.048322903,0.0083390821785582,0.0022582937026349,2.301351151888805,5.794750784954448,1.1956932494367734,3.5674223040005684,0.0014213929073615,0.0029294153646268,7.035703932112473e-05,0.0007299020569717,0.0018017320565663,0.0005261610886048,8.736751845588449e-05,7.498168363491566e-05
2020-11-29 17:24:58,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0740979612,0.0113910117767916,0.144186765,0.0146204585967754,-0.0096511882254997,3.854442666276845,9.861986479124573,1.2835083382639922,6.504949924726533,0.000391519664894,0.000150339415892,0.000187009822616,0.0005039184385846,0.0019791999193999,0.0018679014227888,0.0012353028099355,0.0002783391362458
2020-11-29 17:26:11,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0719370618,0.033911754700975,0.1371822877999999,0.0379238307702351,0.109014659851019,1.5750765509529183,3.617310936522496,1.1183093032088018,2.1213016676465792,0.0789845833471294,0.0036633975393821,0.0004608470544056,0.0003355644106298,0.003409733741004,0.0011120168195109,0.0022518197807952,0.0005005034263494
2020-11-29 17:26:34,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0566393323,0.0093927914468583,0.0889926366,0.0117931469753956,-0.2981342223917074,3.1378092268633995,7.546131391872526,1.25555294633314,6.0300851584375925,0.0013342210042867,0.0007219356292822,0.0001684741586218,0.0001859080096794,0.0052108484707353,0.0009960440898764,0.0001532975792448,0.0055648046581558
2020-11-29 17:26:34,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0727862865,0.01349142156795,0.1336163283,0.0173151282426265,-0.0781855096947436,3.361110827531117,7.716739167490648,1.283417626187007,5.395004976563027,0.0005790833228588,0.0003040644444359,0.0002418065062577,0.0003707336031294,0.0020549033131818,0.0013141103760127,0.0010732278395404,0.0002121575673167
2020-11-29 17:26:46,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0531018488,0.0094550408772,0.0858254805,0.0118637486343683,-0.2743711107061357,3.09134577833444,7.234263228687276,1.2547538174030275,5.616247405979008,0.0011689054900415,0.0006109832485514,0.0001720687499601,0.0002799587771834,0.0050162564315017,0.0010087310189053,0.0002132174830936,0.00553128536859
2020-11-29 17:30:58,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0491505712,0.0094483466363416,0.0833690203,0.0118912919883921,-0.2989312152629262,3.112811811438646,7.010930383458878,1.258557972741401,5.202028787867458,0.0009713455927645,0.0002363007196841,0.0001583659045355,0.000367373130248,0.0050767481445515,0.0011455522106039,0.0002032489019426,0.0055966988124113
2020-11-29 17:30:58,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0785012394,0.0129927557333,0.1500210464,0.016729515542584,0.0092334807514901,3.503203549694144,8.96744714562297,1.2876033295774822,6.041923746692469,0.0004809012422626,0.0002942438036525,0.0001699259657134,0.0003273296534165,0.0020748973709766,0.0023480359753778,0.001234790441149,0.0002202496064811
2020-11-29 17:31:52,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0532337241,0.0095243176102499,0.0903782062,0.0119918822687922,-0.2862238387109277,3.135417187625848,7.536615534927408,1.2590804674433211,5.58924284955704,0.0018964344463742,0.0006062823682049,0.0001715513542969,0.0004515955268354,0.0052968105437523,0.0010340713652024,0.0001469424211811,0.0055701238055056
2020-11-29 17:32:04,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0240216386,0.0070164719953833,0.0475792679999999,0.0084272821299358,0.0116189412325096,2.321361928314967,5.645861532389708,1.2010711559143668,3.4236064243975672,0.0014901588854154,0.0029805029959123,7.140748883759062e-05,0.0007947887348283,0.002071390412533,0.0011279654520282,5.419520034816306e-05,0.0001219817202874
2020-11-29 17:32:11,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0722149462,0.03428782244475,0.1413127631,0.0383578593622808,0.1014029989250274,1.5845399191361484,3.6840628087541214,1.1187021113425664,2.1061397619042217,0.0795320338425148,0.0033134370848591,0.0011778086432058,0.0003249675380576,0.0033871343213956,0.0013476770851423,0.0021933760953631,0.0005883144933058
2020-11-29 17:33:40,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0250137075999999,0.0053811983526166,0.0493019316999999,0.0067313986583198,0.0083362941777221,2.924396555177739,7.324173504278206,1.2509107111888225,4.64835264580738,0.0012445573042745,0.0003551470009157,4.3323335388901295e-05,0.0004967057407436,0.0003701406123803,0.0018815290711922,0.0001633475918374,2.5233821683695592e-05
2020-11-29 17:35:19,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0631780401,0.0124851247847,0.1222901456,0.0160009116733902,0.0926426967286236,3.356584992892591,7.642698622189797,1.2815980576340462,5.060265010520523,0.0005156868692401,0.0002286494666475,0.000287649664008,0.0004268037210432,0.0023820359526347,0.0017045060210413,0.0010392607870792,0.000237522802239
2020-11-29 17:36:01,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0235679075,0.0055510304393916,0.0464276895,0.0068947135922475,0.0066301834356083,2.7895125295966365,6.733809733910249,1.2420601305517536,4.245681546394616,0.0012206371567253,0.0003113611588359,3.418564091912879e-05,0.0004725548307339,0.000245792097922,0.002065056839704,0.0002635975171362,5.5750417347001305e-05
2020-11-29 17:36:38,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0745675787,0.033407642569925,0.1461951806999999,0.0375340742757799,0.1263824208189038,1.6347286521937414,3.894998971490212,1.1235175962272088,2.232051499710696,0.077535399829028,0.0049796744368441,0.0015696962520127,0.0004134249420562,0.003470117706099,0.0011974784381287,0.0023049083885661,0.0004462656890358
2020-11-29 17:38:10,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0637383684999999,0.0117001073900833,0.1233507245999999,0.0150551686366171,0.0282970004609655,3.496145205438572,8.193247619956038,1.2867547394802066,5.447673801184318,0.0005040438331851,0.0001880500979591,0.0002149646186163,0.0004473548051768,0.0017233352280247,0.0027620316003105,0.0014075241354038,0.0002297345536059
2020-11-29 17:38:10,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0550895222,0.00940247054275,0.0891628489,0.0118326176588859,-0.3076139910692009,3.1530004377224814,7.535344373528511,1.2584583599689898,5.859047571542576,0.0020466935605513,0.0006519270293852,0.0002281548970994,0.0003733337534866,0.0052900135110181,0.0008474347723789,0.0001165721097281,0.0054827798043201
2020-11-29 17:38:35,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0751521066,0.0338078444606749,0.1428237333999999,0.0379407853010047,0.1265247887204922,1.620105444012166,3.7643852721260815,1.1222479843439044,2.222919201116661,0.077882561733692,0.0044854469991122,0.0009709511252927,0.0003710743211706,0.0035828483376447,0.0012369276874215,0.0010328663625837,0.000364404288451
2020-11-29 17:38:52,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0245339349,0.0069472369892416,0.0480321627,0.0083746303702734,0.0007158507826083,2.34962470245289,5.735436738855351,1.205462025153624,3.531466529498374,0.0014536481608929,0.0033761329356532,9.303749693077672e-05,0.0008684441403114,0.0022254369197395,0.0009285653463951,0.0001044867164079,7.974030935445356e-05
2020-11-29 17:39:16,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0258105733,0.0055922328257666,0.0497836583,0.0069517810906952,0.0543951653099297,2.8390578571880347,7.161281066032703,1.243113673426533,4.615432530111351,0.0013093909603444,0.0003536962133651,5.217730414059487e-05,0.000465574830545,0.0001827357198459,0.0021337551919269,0.0001199191586932,6.756728383072634e-05
2020-11-29 17:39:29,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0681166276,0.0146241314366833,0.1329893171,0.0183146936062926,-0.0494985475866489,2.9702349374948867,7.261345450753627,1.2523611187158723,4.657823809565572,0.0095109254145335,0.0113325831847809,0.0014747224130928,0.0006497683492571,0.000572890873796,0.004127046158372,0.000130428634922,0.0002896246690702
2020-11-29 17:39:58,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0273304246,0.0069360433463166,0.0514592491,0.0083159479528797,0.0121636341074513,2.3268781793158664,6.1880196210439165,1.1989469410245095,3.9403480104422384,0.0015135837097933,0.003331701419294,6.105220640560932e-05,0.0007674393642242,0.0016302203311375,0.0006704436459153,7.418996000303874e-05,0.0001185806042598
2020-11-29 17:40:59,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0719034076,0.03365810056925,0.1364426762,0.0376315452855684,0.0951221951459254,1.570670932864177,3.625752680752264,1.1180531476558897,2.1362883342766783,0.07770971070348,0.003328658680424,0.0009620811380968,0.0001930676857597,0.0037201713349059,0.0013398554797334,0.000597087348998,0.0003343395110455
2020-11-29 17:42:10,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0540125296,0.0095996229106416,0.0928212554,0.0120523861356623,-0.3022789339361279,3.150091164903578,7.70148370249665,1.2555062055928936,5.626526177411029,0.0009206193802595,0.0006062871079419,0.000163404208249,0.0003741502187043,0.0055803003241982,0.0009791831819902,0.0002179962414949,0.0055903687712101
2020-11-29 17:44:02,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0700870976,0.0332501190650583,0.1386757418999999,0.0372570085984222,0.1181121397834523,1.6042069874423328,3.722138387295881,1.1205075243647653,2.107875086488116,0.0768859399643362,0.0039398905201425,0.0015244121003718,0.0002928637488652,0.0032645407851794,0.0015254985295237,0.0010362874303632,0.00037500181983
2020-11-29 17:46:19,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0261867381999999,0.0070000198332833,0.0496629123,0.0084286548459166,-0.0047551887499865,2.3599539123622457,5.892151619431861,1.2040901378365412,3.740952000662719,0.0014328942229452,0.0031400833630768,9.383405769931208e-05,0.0007936880132738,0.0025410696068656,0.0015055741864149,5.2211442636414106e-05,8.416407178423557e-05
2020-11-29 17:47:13,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0248756781,0.0069583082931916,0.0492337085,0.0083331181800287,-0.0034280006164466,2.297275003733527,5.908197560187494,1.1975781797685332,3.574960615691536,0.0014116754549141,0.0030330166512405,7.162914633244988e-05,0.0006337307269484,0.0009187788535416,0.0004749882103728,6.071322683287883e-05,0.0001493793115592
2020-11-29 17:47:22,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0294292606,0.0063007744810999,0.0584511272,0.0078640993206603,0.0698390546612453,2.876822294509359,7.43265373651101,1.2481162981233132,4.670737016263149,0.0014690919321948,0.0044100933409243,0.0001534826200792,0.0017265122050755,0.0001510734903908,0.0002628371309008,0.0001358301168954,0.0001025012028741
2020-11-29 17:48:04,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0250633769,0.0069567811479333,0.049451571,0.0083526100753012,0.0027538536141869,2.317237846564066,5.9204931816737,1.2006429263313196,3.602726083663798,0.0014783351170615,0.0034529522096379,6.641678469713768e-05,0.0008418268459876,0.0022214983279012,0.0011399848185533,8.486482107643048e-05,7.169260765159422e-05
2020-11-29 17:48:25,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0296671987,0.0062441424419749,0.054457197,0.0077905779204679,0.0418528171070905,2.8623009805337043,6.990135719832306,1.2476617874853977,4.751204665122337,0.001479377209395,0.004672424092308,0.0001299787540547,0.0017120237146371,0.0001704110012375,0.0009899578809675,0.000243215915593,4.558943594427832e-05
2020-11-29 17:48:34,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0534758158,0.0096360762620916,0.0899630822,0.0120921246190729,-0.2964443881188103,3.108965932892169,7.439807728916485,1.2548805437170882,5.54954260899469,0.0009731847785275,0.0007026749642515,0.0002114786081378,0.0003095778749411,0.0055825886347534,0.0008811289309347,0.0002268228320754,0.0055489637595063
2020-11-29 17:48:46,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0475044921,0.0096256056968416,0.0831121988999999,0.0120983479592306,-0.2594744001837075,3.068601065207122,6.8697147065098525,1.2568921208979391,4.935221075551336,0.0011311330760049,0.0005465433902227,0.0001895223598979,0.0005810209380123,0.0055084239197601,0.0009770411391627,0.000152599040098,0.005531518493773
2020-11-29 17:49:40,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0301688816,0.0054948726572583,0.0534549914,0.0068347165474277,-0.0342270530484892,2.853139103990272,7.821098509215795,1.2438352940535606,5.49036956482496,0.0011285621500285,0.0003309423040375,3.824716363891552e-05,0.0004501945142027,0.0002200951857304,0.0022678373053224,0.0003530773151441,6.904162472088369e-05
2020-11-29 17:50:49,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0244084969,0.0055624842252249,0.0477129891,0.0069401476331704,-0.0537596118410121,2.8933314385420448,6.874924226677233,1.247670528519962,4.388056830671316,0.0012446984464019,0.0004166566967057,4.767679858977434e-05,0.0003952359114518,0.000228959303794,0.0022446047400155,0.0002633274619699,7.039592408704569e-05
2020-11-29 17:50:55,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0790602118,0.0126040832831333,0.1448052898,0.0162919758565601,0.0243626066434731,3.7334312599472463,8.888135550587156,1.292595065470722,6.272587226220382,0.0004694229404542,0.0003138842139506,0.0001686041115053,0.0003251631708716,0.0022994557158893,0.0017387522107106,0.0009738101657781,0.0002616648948902
2020-11-29 17:52:28,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0278826468,0.0062687736336,0.0554929935,0.0078271136088518,0.0155622396854551,2.8680298390911387,7.089841322507644,1.2485876929578914,4.447863079718144,0.0015267902448577,0.0044384189160371,0.000158107655264,0.0016840838275171,0.000128934276192,0.0009135125218835,8.392981382034959e-05,7.822450730870565e-05
2020-11-29 17:53:13,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0264684316,0.00698011827295,0.0511899534999999,0.0083664480854204,0.0090663734088147,2.3010184603304595,6.118480982294613,1.1986112209363058,3.791974657875486,0.0014827332688525,0.0033567077646121,5.630972177438337e-05,0.0008167329072982,0.0003411776003993,0.0017310850287043,7.52007795432463e-05,7.076595034507698e-05
2020-11-29 17:53:40,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0307207181999999,0.0062902191736916,0.057949055,0.0078373375177026,0.0044890734763595,2.8804787875629474,7.393972107122757,1.245956190283745,4.883886769555967,0.0015372567391431,0.0045631586653255,0.0001985751168524,0.0018111154247055,0.0002982170479186,0.0002624512424635,0.000191614968456,5.23069056435688e-05
2020-11-29 17:55:04,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0574411042,0.0094468861749083,0.0930041,0.0118814913853253,-0.3128331706243797,3.144381822763907,7.827645283223255,1.2577150994878663,6.08042725787975,0.0013318615383289,0.0002343459819859,0.0002149886635111,0.0002228186979355,0.0047213201905582,0.0010672237205528,0.0001938240013894,0.0055196121463932
2020-11-29 17:56:01,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0319905654,0.0063606542040249,0.061637152,0.0079216970187969,0.0064921176410643,2.898470953158218,7.78080149414254,1.2454217388180218,5.029445773008141,0.0015387973890103,0.004653201638866,0.0001778234217796,0.0019347801469968,0.0003156421970663,0.0009571577377671,0.000241542701013,7.013135983485395e-05
2020-11-29 17:56:26,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0635886937,0.0143861289775666,0.1203919649,0.0180422172756843,0.0340635139527146,2.864632444519257,6.672792099796573,1.2541398248145086,4.420139274377316,0.0092901358432195,0.0169516587291177,0.0001322765443384,0.0001206719549743,0.0011107116525947,0.00024983903155,0.0006279971892751,7.381980192206898e-05
2020-11-29 17:56:31,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0250164401,0.005553285760675,0.0491118338,0.0069161008609498,-0.0190855686270172,2.846397414633044,7.101086983461765,1.2454069822816474,4.504799712838703,0.0016432238950731,0.0056080895383743,0.0005966421535641,0.000393662298236,0.0003060277976191,0.0062703859557349,0.0003757382960513,0.0006171604547147
2020-11-29 17:56:35,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0690723285,0.0336560994958499,0.1355036646,0.0376186963909393,0.100439561042223,1.5694682558235555,3.602029777742028,1.1177378530027804,2.052297489449633,0.078373624832014,0.0039864278741518,0.0018007584299006,0.0003120460670445,0.0035786092557065,0.0013783069695786,0.0007791719183284,0.0004740398208138
2020-11-29 17:57:29,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0721215308,0.0144649631991833,0.1394560039,0.0181538831231864,0.0115563267657202,2.959439173544179,7.68188287617014,1.255024494235241,4.985946373100476,0.0090245896886269,0.0102283607279655,0.001164202907314,0.0005737585659111,0.0005690833565697,0.0014146649901877,0.0004020877557773,0.0001661506503149
2020-11-29 17:58:59,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0599875823,0.013303289541975,0.1161715202,0.0165445028523551,0.0115864808299481,2.786164046298322,7.021759507476704,1.2436399884519789,4.509229248203995,0.0091871098109409,0.0179455002604094,0.0001134988341121,8.49684315213858e-05,0.0009015635800319,0.0004131605523448,0.0009081889574117,3.818565114618033e-05
2020-11-29 17:59:16,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.030579254,0.006325611108775,0.0585129242,0.0079178941334224,0.0041931645801073,2.9348917893877733,7.389960412959961,1.2517200310399466,4.834197593585846,0.0015552277771253,0.0041133757918556,0.0002189891681353,0.0015980805120152,0.000323518552544,0.0010144504079236,0.000185459524644,4.564993450647455e-05
2020-11-29 17:59:37,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0260991901,0.0070640074430416,0.0496810879,0.0084639850387636,-0.011124774765198,2.332942990578728,5.869704125476252,1.1981846150375977,3.694671942299376,0.0014262643335877,0.0034982147497102,7.173212983289207e-05,0.0009151268832639,0.0016532719518445,0.0004582277531841,6.58652424084105e-05,0.0001220216821578
2020-11-30 13:58:54,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.062670067,0.015033531842,0.1203629448999999,0.0187308942290867,0.0490561046018656,2.773685580029364,6.42590489423036,1.2459410354097404,4.16868555297932,0.0105691329587493,0.0187051537100899,0.000236845633549,0.0001846544234467,0.0011009185649152,0.0006195366446686,0.0020698879289119,6.627422787726724e-05
2020-11-30 14:11:33,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0272893608,0.0051849489153083,0.050588632,0.0064436628579943,-0.019272785054824,2.8104797239866564,7.85091230172561,1.2427630364823246,5.263187978463851,0.0020646944768103,0.0025567583702221,0.0001151756048726,0.0015934852241541,0.0003973942032077,0.000237470871312,0.0002186061743615,5.193411290950637e-05
2020-11-30 14:12:27,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0267059375,0.0052685595044166,0.0470257961,0.0065563372222647,0.0813459404291167,2.875267974051013,7.1725712857332296,1.244426909626534,5.068925856794869,0.0022204583209787,0.0027765699538303,0.000112698544934,0.0017763571345317,0.0003048193337812,0.0001555954821078,7.735057126641531e-05,8.269130304405541e-05
2020-11-30 14:14:00,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0271631852,0.0053451715365583,0.0491138770999999,0.0066843693375198,0.0998137339002885,2.951650217754408,7.347570820828261,1.250543465593586,5.081817302628592,0.0017021566672192,0.0027852662811215,0.0001009434086731,0.0018388680797126,0.0003712627720819,0.0001799239136779,0.0001462220898416,8.565277728981698e-05
2020-11-30 16:11:15,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0253056381,0.00543337326575,0.0480546486,0.0067740850059217,-0.0137815807993007,2.8994100396470563,7.093895125023045,1.2467549484632514,4.657445174900369,0.0014427911305883,0.0004467235026618,3.774723087032656e-05,0.0003803876796212,0.0003909836472687,0.0021631362068618,0.0001294703112697,6.228363216717076e-05
2020-11-30 16:13:45,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0281759314,0.0067545546658333,0.0545934736,0.0083306311640515,0.0010893756090092,2.641538087018919,6.553341820675313,1.2333353679392802,4.171397345042264,0.0013438741871825,0.0055276846583533,0.0001014278844126,0.000760027482368,0.0005205757506848,0.0017434327974608,0.0001054536142706,0.0001829650931763
2020-11-30 16:15:21,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0279960985999999,0.0055145298355333,0.0521573404999999,0.0069191316343743,0.1015059868132919,3.026521795213414,7.538133866521823,1.2547092573133574,5.076787946563423,0.0018404930255094,0.0028343597123508,6.29354862568449e-05,0.0019074792541905,0.0003199968055075,0.0014300639524077,0.0001800562744424,0.0001112085594794
2020-11-30 16:15:42,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0377643332,0.0070527900372083,0.0666248016,0.0087654578321231,-0.1329437166072547,2.914045438260565,7.600835332963112,1.24283549997651,5.354523954458744,0.0012943448973861,0.0004156198844218,0.0003730276807664,0.0002478900699342,0.0043677558732818,0.000757104439946,0.0002053047878302,0.0025455908828531
2020-11-30 16:53:09,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0717172325,0.0172528519074916,0.1372820512,0.0213767206418657,0.0707326369190545,2.7241089359149657,6.422035142805605,1.2390253365928108,4.156833483793969,0.0098955929669351,0.0159186013642413,0.0001755364627266,0.0006561597391961,0.0016167699596958,0.0029236558159527,0.0016787523909411,0.0001078842780217
2020-11-30 16:58:45,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.067358233,0.0155000086806916,0.1327108219,0.0193356428609988,0.0620753692605317,2.8373309396756143,6.863532950729332,1.2474601311085218,4.345690017832573,0.0109580065589217,0.0175109470115198,0.0001999391610039,0.0010192538956008,0.0010647621603244,0.0021473325462281,0.0006983899750745,8.097741967288171e-05
2020-11-30 17:05:33,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0772003904,0.0316059290243083,0.1506775095999999,0.035828992516225,0.0420590507723584,1.722553578831126,4.205463202231164,1.1336161796942807,2.4425920320400856,0.0726294384180065,0.0108368322092317,0.0004877368607758,0.0011015952919832,0.0031867258408376,0.0012286612361385,0.000545479881885,0.0003825095138406
2020-11-30 17:06:27,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.079610616,0.0317162096773166,0.1555984319,0.0359300942598493,0.0510166733674323,1.714842113028573,4.330587912592148,1.1328621744339904,2.510092372637367,0.0730422907317334,0.0111746088395319,0.0004581078085744,0.0010723342631702,0.0029267734792499,0.0014420341266304,0.0007570369355707,0.0003909340897298
2020-11-30 17:11:36,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0270957425,0.006381625905575,0.0526738446,0.0077755894964522,-0.0290822992322184,2.5478610519187925,6.77425738897784,1.2184339244422744,4.245899540480602,0.0015490432713507,0.004070716078292,0.000151108818892,0.0006555677220108,0.0011693999583424,0.0009090250896621,4.417276842519717e-05,0.0001552565808951
2020-11-30 17:11:54,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0264666602,0.0064505777191916,0.0508671422,0.0079115616337937,0.0058750147131234,2.6024781987208705,6.429469244444015,1.2264888476973714,4.102990670317292,0.0017039367512274,0.0045997405549671,0.0001110811638855,0.000781452663727,0.0006627637058757,0.0022367543188906,9.657313951760988e-05,7.517456199270247e-05
2020-11-30 17:14:15,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.030463187,0.0068432685841333,0.0596611257,0.0084463537759047,-0.0457726455622573,2.678897768187152,7.063536205433143,1.234257237175855,4.451555075688734,0.0012451668086331,0.0051452240485315,8.187003587818657e-05,0.0006859182817776,0.0006061655777903,0.0008965088324056,9.639493432183758e-05,0.0001015279258539
2020-11-30 18:04:15,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0739534125,0.0314579893967833,0.1473355666,0.0356182786819903,0.024829367966819,1.7057274979149428,4.136515633319951,1.1322490523069622,2.350862655817474,0.0725830725263571,0.0120193880217673,0.0004039816781208,0.001160211360954,0.002974914060826,0.0016460816238493,0.0007547691744678,0.0003064691744952
2020-11-30 18:10:21,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0226097722,0.0052308921924916,0.0426110514,0.0064979693603375,-0.0259583444365345,2.8090892734030426,6.557595001923256,1.2422296467253957,4.322354842727152,0.0024319931551764,0.0041347376143786,9.982522849349627e-05,0.0018870861487766,0.0002889788213653,0.0003432584004177,0.0001126091812187,6.630143447959823e-05
2020-11-30 18:10:30,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.054647807,0.009914850634675,0.096796032,0.0124166963731331,-0.0675372497776119,2.951430304373236,7.795634933092499,1.2523331748144078,5.511712582828164,0.000702955447275,0.00048090850687,0.0002651656517787,0.0005001559751177,0.002311102074815,0.0011437204815917,0.0011490068032021,0.0001511458136379
2020-11-30 18:11:36,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0289695431,0.0058448868732083,0.0536658112,0.0072528198429533,-0.01057782890302,2.825570868299136,7.399302941757287,1.2408828434641948,4.9563907272166325,0.0014335774786657,0.0003905628626942,7.667720630420332e-05,0.0003468837273916,0.0003296989888396,0.0022436915907783,0.0001314028629473,9.240120301554472e-05
2020-11-30 18:11:54,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0261787158,0.0056892713673833,0.0493317452,0.0070987866526933,0.0008237092205936,2.853203642243764,6.949320723884963,1.2477497019022163,4.601418021661424,0.001331003595626,0.0003699506801758,5.610166746108052e-05,0.0003274960346548,0.0002246505352514,0.0022136013923117,9.47395250630108e-05,6.427666646312483e-05
2020-11-30 18:14:09,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0320433527,0.0068749081791166,0.0581710133,0.0085275146003094,-0.0721781993335232,2.816260571411618,6.821567130226788,1.2403823262996838,4.660913551883559,0.0014519227765176,0.0004217377527986,0.0003670993383908,0.0002701026120026,0.0043542710760147,0.000807811362836,0.0001277643111954,0.0029832923105688
2020-11-30 18:14:18,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0289502852,0.0055121864885833,0.0568713285,0.0068850247699278,0.119355340927587,2.946556286186305,8.26014871411941,1.2490551225340285,5.252051116187907,0.0018028825837012,0.0032996840383192,8.561013955117285e-05,0.0019504886227851,0.0002235111400155,0.0003417391846739,0.0001071442640538,7.266003643390346e-05
