Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-11-30 18:15:03,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0327102764999999,0.006932227592675,0.0647930242,0.0086055440689724,-0.0960347937325162,2.8583017380979845,7.529218801355401,1.241382218619827,4.718580869237992,0.001054294013393,0.0007530575240689,0.0001740355164204,0.0002150073643252,0.0046500138190705,0.0005562137888174,0.0001783474347311,0.0029667745626245
2020-11-30 18:15:33,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0272655338,0.0068732708400666,0.0537782237,0.0084710212517666,-0.0031414258506167,2.6546222819462586,6.348493540703173,1.2324585264974812,3.9668935554030256,0.0010978653072134,0.005127734009986,0.000360916383124,0.000673657747379,0.0020718785667509,0.0017645697451635,9.387780330329297e-05,0.0001277231626356
2020-11-30 18:16:27,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0275161750999999,0.0068869711965166,0.0534355734,0.0084758836064142,0.0161046961635303,2.6177997606001577,6.304425105550301,1.2307128002366552,3.995395699334026,0.0010966823657493,0.0054698706804534,0.0001254338377134,0.00073832358448,0.0005790433470992,0.0018970647850684,7.262561041420013e-05,0.000198809887755
2020-11-30 18:57:03,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0700499639,0.01524252743995,0.1290149316,0.0189803157224743,0.0581940135286205,2.7909907451987737,6.797301661701811,1.2452210302556377,4.595692162994052,0.0107419200534438,0.01991463834433,0.0002800349451614,0.0001021002994811,0.0015052683826361,0.0026575033986781,0.0011019212925921,0.0001226537987934
2020-11-30 19:01:39,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.074919045,0.0296917448186249,0.1454309151,0.0336591229770449,-0.0973409710038399,1.7371340228702108,4.320698290302507,1.133618895846475,2.523228104567465,0.0673733873875816,0.010413012141216,0.0015804643842085,0.000204333481875,0.0031451213604561,0.0010412467713277,0.0006759608620317,0.0002334717344273
2020-11-30 19:03:27,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0771715567,0.0327839534816416,0.1517058164,0.0370779145587297,0.0572647804195796,1.6983706883776042,4.091541237026821,1.130977524705574,2.353942966128673,0.0754445149164544,0.010077975941567,0.001759875751804,0.0002736045853126,0.0039304430331956,0.0009625441929023,0.0005687705572418,0.0002124975382338
2020-11-30 19:03:45,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.07644701,0.0330383096393666,0.1506540626,0.0373193635890586,0.0438556509257024,1.6839605091148626,4.036887237920876,1.1295784801469062,2.3138898701073334,0.0756761213989536,0.010159656925997,0.0016078009436236,0.0003120304172706,0.0036691679779244,0.001523850514715,0.0007807613171435,0.000349582260354
2020-11-30 19:11:15,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0288964658999999,0.0063234826884583,0.0542668179,0.0077146683393031,-0.0349984437681936,2.552852430853395,7.034238610561193,1.2200030773206652,4.569707441872505,0.0014639616088035,0.0040044868985276,7.976590419621224e-05,0.0007239623303016,0.0014380064057411,0.0011205713137004,7.630590116571328e-05,0.0001426624217618
2020-11-30 19:11:24,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0255288072,0.0053525229126916,0.0497011803,0.0066698513969498,0.0456795900163251,2.839786080170792,7.451617336291522,1.246113562846154,4.769490503154544,0.0020203022560574,0.0043719232284799,0.0001029879422845,0.0017264408928624,0.0003931538171889,0.0002205702618027,0.0001044561205984,6.455360205087618e-05
2020-11-30 19:12:42,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0261604805,0.00564145557175,0.0498354342,0.0070757285491336,0.1389764493973704,2.997773408277942,7.043152355823784,1.2542381055991716,4.637186301882889,0.0018970899457923,0.0033189711807147,0.0001001474206582,0.0017098247621124,0.0003600568640735,0.001667651323626,0.0001007738193702,3.757239216487056e-05
2020-11-30 19:14:06,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0340898745,0.006955004337475,0.0604491327,0.0086299801693446,-0.0676931799623205,2.832561718607511,7.004550591521244,1.2408303073003966,4.90148860386998,0.0016382464591853,0.000616955648962,0.0001133691137081,0.000579045896348,0.0048638468774382,0.0007370803777579,0.0001282837408539,0.0027921878643487
2020-11-30 19:14:36,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0274363048,0.0068762759157083,0.0537508763,0.0084494575305376,0.0061363148401071,2.619309527903588,6.361458839900183,1.2287839572050208,3.989994749530604,0.001128969753238,0.0049447173195068,0.0001004164393529,0.0008103724100348,0.0019375944062084,0.0006213258369878,9.343596162962416e-05,0.0001631830799288
2020-11-30 19:15:00,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0274406634,0.0058362051111666,0.0535974055,0.0072442993586537,-0.0012378225011216,2.819260350569217,7.398563041983467,1.2412688074983678,4.701799007628532,0.0011927733604557,0.0003712791118395,6.543583809329379e-05,0.0002103389664205,0.0002994647617293,0.0019376392750657,0.0001189089723695,3.755654374124249e-05
2020-11-30 19:16:09,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0255516729999999,0.0056082448012333,0.0498797353,0.0070365724951024,0.129445304727232,3.015781092708754,7.088640859554375,1.254683549754292,4.556090881478786,0.0016955544120501,0.0030351389293303,8.647672922030896e-05,0.0014955689442455,0.0004468042678402,0.0002515561575607,0.00014094820717,3.806213848314743e-05
2020-11-30 19:53:57,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0688828528,0.0163946879696,0.1366066337,0.0202317975565086,-0.0124299542299594,2.7018853220486605,6.752075949675233,1.2340459052361117,4.201534846392116,0.0110518144015659,0.0169539785481115,0.0001917945482496,0.0009157747356872,0.001168803796899,0.0010048812579439,0.0019242882900331,7.926176178186305e-05
2020-11-30 19:55:12,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0692775846,0.016650413363275,0.1321226508,0.02072765138207,-0.0191499439017242,2.790661208171194,6.374221968741211,1.2448730809162978,4.160712595448361,0.0110341430277447,0.0160953827320286,0.0001940796696874,0.0009147666734789,0.001299342164741,0.0034353847714091,0.0007933809335133,0.000217088406548
2020-11-30 20:03:48,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0758051723,0.0317097590313833,0.150547333,0.0359334338473343,0.0351419283396361,1.7171189721999836,4.189617213863022,1.1331979474133118,2.390594397925736,0.0726461730519356,0.0109694353041679,0.001060262568016,0.0002854745043296,0.0030219300239397,0.0014924635986222,0.0010216500028516,0.0002503945269637
2020-11-30 20:06:09,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0792329013,0.0318150345088333,0.1536442935,0.036084860934165,0.0502822029636843,1.727454955037483,4.257860208476794,1.1342078200212604,2.490423239302201,0.0727228830876237,0.010789970341673,0.0006084259675955,0.0002639450728044,0.0035469844649179,0.0014286036681719,0.0011441923279244,0.0003827822328499
2020-11-30 20:10:51,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0224382728,0.00527396492435,0.0442944541,0.0065754958837117,-0.0117818622351782,2.830913409347067,6.736291054446918,1.246784151588221,4.254535841981438,0.0023782492520558,0.0043026597704745,0.0001371694952276,0.0018800806937037,0.0003705013205545,0.0002580778096414,0.0001870972707759,5.1024167338158986e-05
2020-11-30 20:11:18,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0259095095,0.00649357065595,0.0502851456,0.0079422816423805,-0.0503407059120147,2.567981150879536,6.331322391247757,1.2230992874626092,3.990025037497568,0.0015418493253667,0.0043589622138488,0.0001098915847854,0.0006916838937513,0.0014498105739061,0.000973197220348,5.5040082394628245e-05,0.000115478757565
2020-11-30 20:11:39,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0233440548,0.0051800929075333,0.046654392,0.0064700416809809,0.028839566873856,2.8639862495135526,7.21083329913363,1.2490203933546575,4.506493458071202,0.001918955013128,0.0030638423285255,8.581949822211744e-05,0.0016407074877836,0.0002690138984355,0.0003716564130256,0.0001560217066448,8.432431868273217e-05
2020-11-30 20:13:06,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0295062624,0.0070277423422166,0.0561979003,0.0086341027241463,0.0028897331702847,2.639857803668892,6.508829243232833,1.2285741712925415,4.198540720929908,0.0012742204310225,0.0056147646289352,0.0001222536010516,0.0007168302084294,0.0013007104013095,0.0006911372643993,7.23828552576139e-05,0.0001677844035457
2020-11-30 20:13:27,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0256503279999999,0.0055178072133666,0.0509629937999999,0.0069097752844554,0.0709408168885867,2.937502383011906,7.375492212409367,1.2522683408939717,4.648645196929516,0.001863981086741,0.0026405049170298,0.0001021722007321,0.0018334680502921,0.0003685348788537,0.0001252192544167,0.0001592639532879,7.159411273489486e-05
2020-11-30 20:16:09,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0248827022,0.0059177917072583,0.0485387948,0.007349402276597,0.0206413347194664,2.793539232542133,6.60445475335643,1.2419163499084993,4.204727613085923,0.0012233613556628,0.000434609560158,8.058222964063411e-05,0.0003227612341771,0.0003082517640883,0.0018356770516847,0.0001108249464388,6.960750747448688e-05
2020-11-30 20:16:15,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.037883386,0.0070682913059333,0.0679950303999999,0.0088039071733969,-0.1203018160039105,2.920001408748192,7.723278887521956,1.2455495666975014,5.359624322245966,0.0013485059634527,0.0007524368773282,0.0002800043009623,0.0003740368998276,0.0045100446836963,0.0006142067430126,0.000152542745191,0.0032901208578966
2020-11-30 20:54:15,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0755066126999999,0.0172613841539333,0.1431570872999999,0.0214384830465372,-0.0374404462400027,2.78137720911307,6.677575413766168,1.2419909582773574,4.374308110325809,0.0115048087860881,0.0175028607586146,0.0001321316140282,0.0008038909709445,0.001703165933108,0.0033534066655626,0.0008261140969142,2.910643848128048e-05
2020-11-30 21:03:57,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.073248446,0.0308867486110916,0.1454866529,0.0350628135086634,0.0021440878659288,1.7346924538475967,4.149314853585621,1.1352057139504856,2.371516889728429,0.0707584206126258,0.0112447276989286,0.0014550508958148,0.0002008641683826,0.0037602952019407,0.0014409352710754,0.0003519385441064,0.0002058045791267
2020-11-30 21:10:21,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0264756307,0.0056684036674166,0.0503667295,0.0070707342619639,-0.0127345971209071,2.89427051643792,7.123267207331067,1.247394271266919,4.670738404215674,0.0014163760682256,0.0005619635098969,4.12384884349684e-05,0.0003250287116636,0.0004433513516523,0.0025078188839754,0.0001354007897254,3.1918819874284825e-05
2020-11-30 21:11:54,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0252195746,0.0051278774496166,0.0489648842,0.0063802197575815,0.0776833872605865,2.8650072858163003,7.674482394092361,1.2442223552082985,4.918131302432995,0.0018945647498688,0.0027527961982671,0.0001145000866527,0.0015860902508925,0.0003795174410804,9.552601131096668e-05,0.0002482089369262,9.49720937417663e-05
2020-11-30 21:12:51,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0345658958,0.0067791962046,0.063926328,0.0084731514884665,-0.138732910217201,2.992754420596065,7.544575130872467,1.249875535792452,5.09881920463453,0.0011371291181991,0.0004395047358457,0.0001394248488032,0.0002767624184442,0.0033063652914547,0.0008965799264209,0.0002995031325715,0.0027826211954787
2020-11-30 21:13:09,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0282870196,0.0070544031560416,0.0558874011,0.0086885725864345,-0.0101120300175081,2.651160433010939,6.43228799023408,1.2316524012372774,4.009838816168863,0.0012390492243127,0.0057270103575078,9.327286602520876e-05,0.0007441479784848,0.0017344403570862,0.00131577187278,8.594119374395829e-05,0.0001797841508791
2020-11-30 21:14:15,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0275862217,0.0053173887509333,0.0494959969,0.0066676196866016,0.1836180991190567,3.032738647772666,7.423338346585789,1.2539274442612969,5.187926441368036,0.0016845127557257,0.0024521132188139,9.294599368208666e-05,0.0014857302571183,0.0004434774294244,0.0002330747084643,0.0001284924668701,4.379941831172814e-05
2020-11-30 21:14:18,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0249642879,0.0058337319813249,0.0491133797999999,0.0072311762035757,-0.0141996034978321,2.7660387861378126,6.79189365842229,1.2395454962148102,4.279299765555895,0.0012446886912869,0.0003659407960844,4.739366610945638e-05,0.0003622688441371,0.0001667483626192,0.0019476949610503,0.0001703712748858,2.952306723176304e-05
2020-11-30 21:55:00,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0724245757,0.01580740923335,0.139378719,0.0196275348363772,0.0358900935951372,2.768337200055698,7.101183116571431,1.241666774525436,4.581685374931699,0.0106340346608232,0.0171302518638063,0.0001248851789881,0.0010863922446794,0.001972676556143,0.00123056917554,0.0018321760399419,6.607476021521771e-05
2020-11-30 22:05:36,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0773302317,0.0322020000280333,0.1500028447,0.0364337787465885,0.0717403509020039,1.7067435502260688,4.117136620478753,1.131413536888119,2.401410832640224,0.0738905422636532,0.0103699865713827,0.0011794250382556,0.0003747653822531,0.0033512751969859,0.0014534802516986,0.0007366676484494,0.0004851391008642
2020-11-30 22:10:39,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0270025078,0.0063892926687083,0.0524177328,0.0078311085980273,-0.0611948156470453,2.6296768980285767,6.693526484003051,1.2256612748982876,4.226212383765925,0.0015865312379227,0.0041613810892368,0.0001176052460992,0.0008825115189681,0.0011508138934371,0.0015389275378477,0.0001166717410004,9.687217947748211e-05
2020-11-30 22:14:00,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.033626724,0.006961754271525,0.0616157651,0.0085717572708823,0.011363298700445,2.6300491499716387,7.188230272140894,1.2312639798193608,4.830208405594001,0.0010841875786898,0.0051482678741815,0.0001791117398489,0.000905271318771,0.0005758769906006,0.0018327895052296,6.595691930149864e-05,0.0001959102960065
2020-11-30 22:15:48,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0387991592,0.0071652875019,0.0685908012,0.00888921411557,-0.099581175181866,2.8803838798542247,7.716182815290555,1.2405941999135333,5.414878215244222,0.0013978683113285,0.0002400268401663,0.0002677601528551,0.0003520183032453,0.004164471008815,0.0005931075509957,0.0001954431622824,0.0031414814610716
2020-11-30 23:15:24,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0289297588,0.00565000088595,0.0515956171,0.0070666738789047,0.1308980048480092,2.983454064421909,7.301259119091651,1.250738543506713,5.120310489143527,0.0015177511006453,0.0033099600218773,9.129601536721943e-05,0.0014734395679571,0.0001399167325674,0.0015094226727598,8.16635950987551e-05,0.0001227639654918
2020-12-01 04:57:43,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1657317281,0.0152522581475749,0.2271936499,0.0204139312568484,-1.2041168357669905,7.261334004108466,11.129343341145086,1.338420256156898,10.86604530925476,0.001167868292541,0.0013571764621012,0.0010041061336873,0.0011218528023751,0.0015262889467798,0.0011746154000191,0.001981083921289,0.0011514908568007
2020-12-01 04:58:31,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0670113116999999,0.016599967868975,0.1264552102,0.0206165410458372,-0.018350727763225,2.731974823916823,6.133677318559374,1.241962707913977,4.0368338197354445,0.0100069644533773,0.0175517665468855,0.000255223471889,0.0010722258071961,0.0012305782412929,0.0026211989124203,0.0019422749381727,0.0001577421848844
2020-12-01 04:58:43,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0680086464,0.0165064078538416,0.1350096613,0.0205096087759344,0.026678170061267,2.755673997457204,6.582751664108673,1.2425240523280197,4.120136070924226,0.0090255142414122,0.0197599817357776,0.0001344853740749,0.0013244512351979,0.0015294309276119,0.0013708059784468,0.0007524207153508,0.0001050791771169
2020-12-01 05:05:57,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0766210705,0.0312565012018166,0.151535593,0.035538698539688,0.011861914881405,1.7608658743058587,4.263960111841798,1.1370018131659103,2.4513642779552915,0.0715230249208209,0.0110454634139676,0.0004781211708848,0.0011013050568959,0.0029606708403581,0.001329637091709,0.0005319987380686,0.0003120832731028
2020-12-01 05:11:30,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0253740586,0.0058685208612666,0.049978733,0.0072331694662188,-0.0213864255163583,2.6888699464933863,6.909658792513594,1.2325370629521195,4.323757076075767,0.0016728884983275,0.0045846373044811,0.000181237865423,0.000679204616093,0.0006012427010133,0.0010398691282294,8.710850439087394e-05,9.555140213367196e-05
2020-12-01 05:12:24,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0272975937,0.0063065025304,0.0518608988,0.0078134065319148,0.0424215559909313,2.7255320704588875,6.637424865603451,1.2389444853547475,4.328483746484536,0.0014336937941179,0.005859624326967,0.0001301943265711,0.0007658472166593,0.002242106358665,0.0014618742747897,7.157048455037623e-05,0.0001405288065146
2020-12-01 05:14:51,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0362460427,0.0067931844487583,0.0650733486,0.0085054280106211,-0.1752155943566183,3.039870775464095,7.650802348657821,1.2520531533890178,5.33564824765285,0.0009972584916883,0.0004442506005549,0.0003211237250019,0.0002985337725876,0.0042004707658347,0.0009802709655984,0.0001469966821068,0.0032442331051688
2020-12-01 05:15:09,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0303766950999999,0.0066368682766,0.0588058642999999,0.0081727243331708,-0.0004002372881525,2.668606367813741,7.1953808672247535,1.2314127676732636,4.576962180656938,0.0012790456790457,0.0057298968295186,0.0001112278474805,0.0006729205176449,0.0010588870632216,0.0023379935279914,8.541297495256793e-05,0.0002186194840454
2020-12-01 05:16:21,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0259572659,0.005589352955425,0.0470900088999999,0.0069349470070783,-0.0092121549084743,2.762688199127602,6.790247834905809,1.2407423654194674,4.644055601249156,0.0013150227563383,0.0003824826992042,8.642844976856211e-05,0.0003991859972446,0.0003361739034144,0.0019864124858943,9.666638026251782e-05,5.734364733120213e-05
2020-12-01 05:53:10,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0756656528,0.017544459512375,0.1463614107,0.0216273584511529,0.0100703661977228,2.748492121106141,6.767419656476693,1.232717282393231,4.312794745636317,0.010335325099947,0.0151499207729821,0.0001264796265646,0.0009782769958219,0.0016622695256059,0.0002539901382912,0.0009891451660277,8.283448645039586e-05
2020-12-01 06:11:57,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0238905827999999,0.0048392907032749,0.0440018529999999,0.0059940850429179,0.0346569384306019,2.751470926406572,7.340878997368978,1.238628842623869,4.936794308271664,0.0019836871513421,0.0024274838374622,0.0001204382579065,0.001445380225362,0.0003694986781674,0.0004020091911154,0.0001840794397858,6.704623981889195e-05
2020-12-01 06:12:00,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0267959926,0.0062224038801166,0.0533112269,0.0076949381080833,-0.0275903374850507,2.6884432349123943,6.928090408420294,1.2366503776252893,4.306373086071293,0.0015936540409827,0.0045828630712563,0.0001339216548126,0.0007914782360677,0.0011179559655461,0.0008543742990237,5.880659208235884e-05,0.0001291819478311
2020-12-01 06:13:48,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0359074100999999,0.0067760047689833,0.0627328138999999,0.008454902318393,-0.1238161853593183,2.9350334117251915,7.419697063031598,1.2477710105953217,5.299200830607962,0.0013842032863175,0.0004240480934747,0.0002508024579169,0.0003094342597087,0.0035697399315729,0.0010090126555572,0.0001716386870549,0.0032068812725418
2020-12-01 06:43:22,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0448298641,0.0121710911469333,0.088885814,0.0149357333439982,0.0312566674680601,2.4657116144320383,5.95121859454713,1.2271482617038416,3.683306908049528,0.0172579074470679,0.0003853926491047,0.0006102287710113,0.0009395619678007,0.000660662637012,0.0003509838166959,0.000232211581034,0.0001417716177166
2020-12-01 06:52:01,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0470751150999999,0.0123039910427083,0.0928417183,0.0150507097381881,0.019312441335411,2.46453029528097,6.168594034102758,1.2232380278842647,3.826003687470005,0.0177504062489344,0.0002518167935903,0.0007228518686517,0.0013229903750383,0.0009900425219618,0.0003462721413749,0.0001809592358126,0.0001249524900098
2020-12-01 06:53:46,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0659164116,0.0159152913111916,0.1300203279,0.0195869093573148,-0.0018949274236725,2.649442883318307,6.638123734995658,1.2306975080965847,4.141703115019166,0.0112825934195424,0.0150943206991335,0.0003305140704012,0.0003752561350823,0.0017438711991446,0.0021367073335681,0.0009797964193795,0.0001332929365711
2020-12-01 06:54:19,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0649207011,0.0152177889834083,0.126145605,0.0187813300061439,0.0184972366915332,2.666989486658012,6.716542702712434,1.2341694333270652,4.266106013875065,0.01107213560139,0.0134993099034523,0.0001861018444954,0.0002540272440005,0.0010799961221299,0.0004618796445824,0.0013788251601533,0.0001294126110793
2020-12-01 06:55:57,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0887225567999999,0.0101790038896166,0.1757291332,0.0135582013042431,-0.0904381925478609,5.865144218483077,12.961094857398525,1.3319772200965094,8.716231741546295,0.0004326876398013,0.0007153079712808,0.0001336242617285,0.0003354504574451,0.0017975161170684,0.0017719481434028,0.0011842708546316,0.0001867959461595
2020-12-01 06:56:07,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0604649483999999,0.01434237440715,0.119610995,0.0178015404147577,0.0640594296350012,2.767614283040982,6.719137345037889,1.2411850304147176,4.215825544887244,0.0109030667140666,0.0126166623393749,0.0001652363317701,0.00105161444955,0.00105217310234,0.0027022556748642,0.0011545009803239,9.640499513778823e-05
2020-12-01 06:56:28,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0468466245,0.0131227605888666,0.0918728449,0.0159900431899747,0.0431982098068124,2.4128392922902697,5.745628314350123,1.2184969070868088,3.569875727196046,0.017303524530281,0.0002076390941992,0.0006651791031568,0.0012097864008387,0.0009479049863583,0.000393780159956,0.000396741422417,9.400074168603008e-05
2020-12-01 06:57:22,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0462651178,0.0133338086139833,0.0908279568,0.0162218921926744,0.0396327766470087,2.3839094349226344,5.599097548004706,1.2165985475194472,3.46976015176048,0.0176539108702495,0.0004010369393634,0.0008707784011509,0.0011638357653002,0.0009392893068541,0.0004286881880121,0.0002797504092818,0.0001249497380449
2020-12-01 06:57:40,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0521208196999999,0.0131008269001166,0.0974492877999999,0.0159743565908997,0.0530187881200016,2.4091694234885286,6.100357610366292,1.2193395663259583,3.9784373992099566,0.0174916792458183,0.0004267145704881,0.0007219924732832,0.0010554702541802,0.0010118854830512,0.0004312091710078,0.0002892807478727,0.0001255812425566
2020-12-01 06:59:10,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0544324815,0.0133916007078083,0.1065056324,0.0166897408934691,0.0334923220526233,2.808658571367133,6.381503049078285,1.2462842387271718,4.06467327451465,0.0099886809472358,0.0126468194196498,0.0001289587429313,0.0009757696707615,0.0011334034044591,0.0033222241487154,0.0015115727908706,7.279326365349726e-05
2020-12-01 07:01:27,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0772666037,0.0303128561003333,0.1486498639,0.0344698075869539,-0.0929548084796496,1.756649387640234,4.312465728885025,1.1371349328767115,2.548971414777057,0.069764351823599,0.0117651363805909,0.0014693283319719,0.0003014588445674,0.0032614379114817,0.0012059019927483,0.0006677219891629,0.0002536500380098
2020-12-01 07:02:06,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0500112176,0.0098989051778833,0.0963847563,0.0123920685480362,-0.0307767893550263,2.988569646164388,7.777939246089306,1.251862536851375,5.0521968542276525,0.0006844910027334,0.0005121166746593,0.0001314247417608,0.0003300628884433,0.0019265162295989,0.0022446228098715,0.0014580658271529,0.0001066320813423
2020-12-01 07:03:39,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0763916224,0.032328902279325,0.1495085582,0.0364642426856528,0.0266190338606619,1.6776169261673677,4.100141595942853,1.1279146557652358,2.362951322626689,0.0742267651029445,0.010114877379538,0.0010242400935832,0.0001420560364324,0.0038795249992546,0.0008397685354426,0.0006334882104227,0.0002054589562434
2020-12-01 07:04:28,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0428835637999999,0.012165091743,0.0846421233999999,0.0149071909069847,0.0337914398038175,2.474571070873017,5.677939185734938,1.2254071914881,3.5251327902788674,0.0175079640968998,0.0002528669122512,0.000852042097634,0.001232632249638,0.0008249944623387,0.0005295401832296,0.0001768488157577,0.0001297533429437
2020-12-01 07:07:57,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0564236230999999,0.0102544696104083,0.1088755986999999,0.0130175482642873,-0.063405715879846,3.3402748922812013,8.363756099809665,1.2694511524101133,5.502344367253257,0.0005183561566267,0.0004842551377174,0.0003043830038457,0.0003909643255446,0.0022466680635541,0.0016003463456535,0.0010814423989172,0.0001280826777813
2020-12-01 07:09:03,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0242175683,0.005551734318825,0.0471747629,0.0068648132990972,0.0328179085502514,2.728006964183964,6.871965899816016,1.236516898119539,4.362162688131939,0.0068888443174711,0.0021885885774771,0.0005671240284354,0.0009479749583307,0.0010234609242182,0.000259133966011,0.0002308657438211,0.000133307037679
2020-12-01 07:11:27,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0240499452,0.0054184245551583,0.0473162104,0.0067594738809607,0.0256619601969553,2.8949083292620013,6.99998420487638,1.247498015733334,4.438549426161979,0.0014886081747045,0.0003948745105142,3.629159426785196e-05,0.0003602221874936,0.0003919460237224,0.0022927849874142,0.0002467169089087,3.022238137707215e-05
2020-12-01 07:11:40,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,,0.0119851673834416,0.0852967427,0.0147146648240589,0.0258234476967039,2.491890400443104,5.796716657829499,1.227739617920416,3.7131645872116734,0.0179705190600549,0.0003367651500003,0.0007587261181085,0.0010109930692191,0.0010121328469601,0.000452026270158,0.0001943873526345,0.0001265208996887
2020-12-01 07:11:48,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.021036176,0.0047696913163916,0.042026937,0.005931844507474,0.0377499694325486,2.8313749769056145,7.084969430174168,1.2436537532499148,4.410385202016415,0.0021586026045862,0.0024950348552154,7.614102684258637e-05,0.0017917362116842,0.0003035291286161,9.02068522879234e-05,0.0001442383805925,3.2372639277890066e-05
2020-12-01 07:14:01,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0447413771999999,0.0121017937890583,0.0850578173999999,0.0148508148912335,0.036606823336506,2.465908657064866,5.7274848567542165,1.227158151104894,3.697086397262221,0.0174280811983702,0.0007964382597416,0.0006568232826673,0.0013375864408153,0.0009395060545723,0.0003888318039903,0.0001448157754512,0.0001639618137357
2020-12-01 07:17:18,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0262699611,0.0059119158704083,0.0493523329,0.0073084353198571,0.015177222869163,2.7387914199133805,6.752790541350076,1.2362211303511552,4.443561389547573,0.0068839425440904,0.0042782820738779,0.0005099820420689,0.0006434813002387,0.0010954942568087,0.0002334131287589,0.0001788719494004,0.0001435037273576
2020-12-01 07:21:27,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0798860788,0.0109228770538166,0.138714768,0.0137963799562736,-0.0243065512258396,3.2831363942991216,10.054432281485669,1.2630719807885198,7.313648080666279,0.0004193596424438,0.0007115378248927,0.0003021421383046,0.000191196294219,0.0028000690451906,0.0032594622924836,0.0014009727923239,0.0001663327057027
2020-12-01 07:22:27,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0269881282,0.0056245506505083,0.0506162271,0.0069984593899313,0.0352163843125046,2.852127141500823,7.232481361943914,1.244269955911743,4.7982727646982575,0.0064772989210232,0.0038189904722274,0.0005717468846833,0.000608010013625,0.0008300235205425,0.0001557079637938,0.000215868225116,0.0001650667283849
2020-12-01 07:22:51,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0434064157,0.0097007613733083,0.083535131,0.0120720104525956,-0.0327044988984194,2.832636914859444,6.919736470410247,1.2444394814011033,4.474537000717579,0.0003177081585844,0.0004657088435277,0.0001411018008229,0.000332538939179,0.0029210085545532,0.0034132756364994,0.0012078426475544,0.0002020100633187
2020-12-01 07:22:58,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0458822548,0.0119524286812416,0.0866201706,0.0146378669464149,0.0352060346578427,2.497889014837207,5.917540507581578,1.22467720467455,3.8387390566076633,0.0174388271257753,0.000475673559032,0.0006763344288585,0.0012348289824439,0.000610035675199,0.0004101256525446,0.0001964855503983,0.0001164512493718
2020-12-01 07:24:00,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0272783786,0.0057725419555333,0.0505639054,0.0071419084946264,0.0391284538974338,2.764844272435973,7.079887041124086,1.237220716564999,4.725540119089478,0.0069317097491058,0.0039760047041072,0.0005037733105564,0.0009383692270447,0.0013740130394774,0.0008577993938097,0.0001692403564541,0.0002235109589745
2020-12-01 07:25:57,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0275544077,0.0057831182478583,0.0512075424,0.0071497011475572,0.0407609039385345,2.7562329678884128,7.162193404055155,1.2363055433294987,4.764628098380013,0.0071445427456044,0.0043298156177826,0.0005467411136771,0.0016896830258046,0.0018616265344692,0.0004435383707899,0.0001779296406684,7.748511558059714e-05
2020-12-01 07:29:04,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0445376672,0.0120545160210916,0.0883878358,0.0147751502379126,0.0387498710395765,2.479069744788087,5.982195400842631,1.2256941889712305,3.694687295787976,0.0178800898147594,0.0005074255011943,0.0010107884122038,0.0011441720151186,0.0007958779096642,0.0004373691789203,0.0002304689882495,0.0001462901303138
2020-12-01 07:29:09,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0250815004,0.0057319251057916,0.0501320399,0.0071323563851668,0.0062138147165602,2.804859049033312,7.028818695075209,1.2443212801158523,4.375755080026618,0.0067335211926834,0.0035508980486223,0.0006446997796835,0.0011791040047661,0.0008695418126947,0.0001883614977038,0.0002501656400123,0.0002563828660139
2020-12-01 07:30:00,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0233944338,0.0055733745758249,0.0463519077999999,0.0069128819505041,0.0546719177732509,2.766137041609745,6.70514962238286,1.240340453787074,4.197534811579937,0.0064367426478434,0.0021486806246589,0.0005052603081595,0.0005914746222173,0.0023153040055938,0.0005775151757342,0.0001425390416915,0.0002009166961397
2020-12-01 07:33:19,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0445938855,0.01181811306965,0.0870501548,0.0144889836227109,0.0515408544124695,2.5070345178697315,6.008023548563604,1.2259980537773012,3.7733507233503456,0.0174733665457758,0.0004875628224036,0.0007611845675219,0.0008107718909798,0.0010205168172229,0.0003271585378115,0.0002177250225935,9.896928454991908e-05
2020-12-01 07:35:33,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0257309303,0.0057419493175583,0.0502078962,0.007110717330329,0.0388706042242445,2.771948067764151,7.060876402138798,1.2383803717293682,4.481218637948835,0.0064818138956278,0.0020844670235285,0.000608895384993,0.0006867234665169,0.0018477858892697,0.0006071296695668,0.0001535757730762,0.0002247874795549
2020-12-01 07:36:58,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0456082076,0.0118286734543416,0.0887981393,0.0145167388861688,0.0500875424344425,2.49108974173706,6.116948165583122,1.2272499483735926,3.85573308588206,0.0176104078296763,0.0003787092038421,0.0009342093825471,0.0012618345823528,0.0005950309151234,0.0004769557545964,0.0003244246140303,0.0001123656225298
2020-12-01 07:37:39,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0663488656,0.0102749821151666,0.1283022872999999,0.0130810876418839,-0.0421696650968014,3.6042692445040094,9.808227787511507,1.273100769934704,6.457321760401311,0.0003730161156539,0.0006471853348164,0.0003589736624627,0.0002268458207908,0.0029160057078731,0.002428899108491,0.0015897380157742,0.0002794587052746
2020-12-01 07:38:15,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.025883507,0.0056808954505333,0.0499416832,0.0070675911872293,0.0119199518687744,2.8193346525290504,7.066294848836339,1.2440980913609054,4.556237168133418,0.006387988614253,0.0022003437726758,0.0005001480319366,0.0010689325049166,0.0002995563224808,0.0002309524192296,0.0002802795316202,0.0002282712357072
2020-12-01 07:38:37,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0451078638,0.0117179606345166,0.087129917,0.0143441640194399,0.0235734544560738,2.489149223523784,6.074241543941983,1.2241177852387974,3.849463674346997,0.0175176328870754,0.0003435830453904,0.0009357709963844,0.0013987526842305,0.001301845647779,0.0003836727265809,0.0001332283454735,0.0001255766390251
2020-12-01 07:39:30,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0266209356,0.005710194685725,0.0493372809,0.0070626402942817,0.0240375792659139,2.7405812377415257,6.985670916858925,1.236847547761857,4.662001396651163,0.0064674380991024,0.0020967927967269,0.000604097609668,0.000819852475896,0.000202578515259,0.000110946890664,0.0001583364035823,0.0002275287336931
2020-12-01 07:42:37,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.043307133,0.0119023769380833,0.0851885192,0.0145993958617403,0.0389211551212246,2.512237090238294,5.835071533559003,1.2265949849922404,3.638528104536223,0.0174166851154127,0.0003837624600407,0.0007690439768777,0.0010556901949326,0.0008502483213486,0.0004545060696298,0.0002104107728052,0.0001239831045166
2020-12-01 07:43:24,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0501433051999999,0.0100843363608416,0.0970782228,0.0125783156496417,0.0157542810332451,2.944659079532633,7.717903215663462,1.247312187888179,4.97239514884794,0.0005944904675472,0.0004923719221751,0.0002016202499902,0.0004744494466746,0.0029190661154682,0.0011617570351511,0.0018198661090028,0.0001343685568485
2020-12-01 07:43:30,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0253053941,0.005592848312,0.0504051931,0.006969810328521,0.0437542995213726,2.848995211476143,7.231931820832712,1.246200493864041,4.52459868180312,0.0065797499448648,0.002074351250796,0.0005316210465598,0.0007306134314426,0.0004895494144498,0.0003673823803443,0.0001318594084733,0.0001434702963409
2020-12-01 07:44:09,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0957667827999999,0.013065298764675,0.1585443989,0.0163044693936349,-0.0841976917568591,3.1132087175638388,9.723983962452264,1.247921665420907,7.329857856670467,0.0004792488600245,0.0007516587119817,0.0002032152593627,0.000396770582833,0.0024745829949098,0.0028429153880521,0.0009701844707241,0.0001652198868895
2020-12-01 07:47:36,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0236473829,0.0054775723595833,0.0463644602,0.0068005175271777,0.0264973736822196,2.7521411807792164,6.81778408991782,1.2415203452821364,4.317128345849693,0.0066238342260017,0.0021059391538816,0.0005430177897756,0.00071770744498,0.0016144023675116,0.0004565972479573,0.0001305227265003,0.0001659753027259
2020-12-01 07:54:42,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0498955175,0.009621864737475,0.0988963841999999,0.0120868162958974,-0.0142279379024865,3.038553549694889,8.182169876575998,1.2561823124390863,5.1856390482884445,0.0003539280274191,0.0005523109650801,0.0001639926479085,0.0003408909335971,0.0025385353056308,0.0016006007717855,0.001215751943496,0.0001903796802416
2020-12-01 07:56:48,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0244827475,0.00558736358135,0.0485927424999999,0.0069325890594722,0.0408913938741659,2.802870909579868,7.009321060737935,1.2407621158953088,4.381806757970914,0.0063902318798109,0.0023122375430719,0.0006812108168041,0.0009432325297331,0.0012396755482445,0.0007660194403451,0.0001502026702,0.0001430791023619
2020-12-01 07:56:55,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0459462255,0.0133964680331416,0.0903635025,0.0162642081088768,0.0701006296845074,2.393200207883281,5.555973084891865,1.214066877078397,3.429726804582606,0.0180181474266458,0.0005843994978709,0.0008509083950057,0.0010412942212561,0.000667547135072,0.0003145206486708,0.0002621026455977,0.0001332875120095
2020-12-01 07:57:42,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0250960961,0.0054708915230916,0.0496695433,0.00679206256423,-0.0159804314546546,2.821352590387124,7.312880708958916,1.2414909956744633,4.587204113639213,0.0069205532883352,0.0023667340856878,0.0005331965664917,0.001823360446492,0.0021873522113202,0.0006115322201969,0.0001040992339701,0.0001397589186592
2020-12-01 07:58:18,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0232522300999999,0.0054903354720083,0.0454533919,0.0067798173435157,0.0335485338291008,2.6941664488547525,6.704220718198493,1.234863949221625,4.23512009758749,0.0064629312508566,0.0020795709508042,0.0006421244808359,0.000864870483141,0.0029612763183153,0.0003939199620727,8.754681812024335e-05,0.0001973942539578
2020-12-01 07:58:33,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0573295057,0.0099632134293833,0.1102567166,0.0124189146660124,0.128047572550896,2.9693327799536338,8.878128207269642,1.2464768273845095,5.754117996802603,0.0003108596513468,0.0005783418355609,0.0001438858271697,0.0002608924268728,0.002686142893341,0.0040480089841972,0.0014981392165781,0.0001343247693298
2020-12-01 07:58:58,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.045793578,0.0133427321308583,0.0904262811,0.0162344920112575,0.0489949992034403,2.388176417269729,5.570009892351118,1.2167292164781875,3.432099029710051,0.0178046102770162,0.0002945924490321,0.0009472379833222,0.001014988362656,0.0011847940264793,0.0004608070301792,0.0004605529820645,0.0001189971693702
2020-12-01 08:02:48,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0458445996,0.0095683128863833,0.0903125144,0.0119418756788223,0.0897859964610593,2.957502467310767,7.562674141731331,1.2480649222724338,4.791293945376875,0.0006377517280706,0.000529185297041,0.0001989511495856,0.0003745431873756,0.0029064402484438,0.0035394807175756,0.0015011323214891,0.0001020291239165
2020-12-01 08:03:42,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0575804673,0.0095744736346833,0.1042572893,0.0120093172065557,0.066458646261349,3.078388235041301,8.681366934257287,1.254305736772017,6.01395643217565,0.0003771808988686,0.0004852603173958,0.0001484198745306,0.0005225355824395,0.0028975104555549,0.0041950859709022,0.0013635581781687,0.0001232545766303
2020-12-01 08:04:36,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0276710112,0.0057828333866333,0.0516398829,0.0071741123471978,0.0123067244084404,2.762735917595314,7.198086731966258,1.2405877651222588,4.785026534563465,0.0063813915183335,0.0022962096412351,0.0005904093030486,0.0010701458828131,0.0005953089416494,0.0002143168118363,0.0001557695272771,0.0001540571123366
2020-12-01 08:05:03,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0240058061,0.0056757443684666,0.0475158152,0.0070340074382416,0.0052589998232095,2.742470069392643,6.755155665840157,1.2393101206814825,4.229543217867879,0.0067561589586925,0.0022378496505938,0.0005224749608491,0.0004411414710394,0.001503935744886,0.0007458768342716,0.0001451026904827,0.0001423315001955
2020-12-01 08:06:36,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0766164511,0.03408738038585,0.1514767408,0.0384395184929417,0.062335411130956,1.6635895299963095,3.940651359298746,1.127675933375576,2.247648550071751,0.0782992193813633,0.0097209783834952,0.0014005301559799,0.000316147846749,0.0035781209510413,0.0010354263655507,0.0011336978542247,0.0007254066334065
2020-12-01 08:07:09,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0585383512,0.0101239155647083,0.1139760427,0.0126997429022771,0.089201277951616,3.137448235965136,8.974673233704875,1.2544299506554608,5.782184849907574,0.0007012512817827,0.000589858220156,0.0001029066415677,0.0003822014207094,0.0027310955690009,0.0039083236310982,0.0016723832479318,0.0001519428987041
2020-12-01 08:11:07,4.0,벨트느슨함,R-CAHU-01R,11.0,23.0,0.0535053313,0.0097102281126583,0.0967221447,0.0122501808493084,-0.1256196793258604,3.1227939995770027,7.895568717702681,1.2615749812652683,5.510203331912463,0.0005806403716675,0.0003468824548713,0.0001671249625633,0.0003662568448035,0.0028985230285208,0.0030016162989061,0.0009734283676838,0.0001181800412014
2020-12-01 08:14:04,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0287160873,0.0070325501470083,0.0556257609,0.0086746582337451,0.0023104838856494,2.6510887014007247,6.412444087262293,1.233501084586696,4.083310705180808,0.0013471100822061,0.0054823511365091,0.0001013099993085,0.0006557099241118,0.0005278459627727,0.0021900856641924,0.0001069668355822,0.0002329670144057
2020-12-01 08:14:28,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0271119755,0.005806347511325,0.0504223202,0.007194623097768,0.0180893555903293,2.769973067513978,7.008333795225834,1.2390961932153142,4.669368384706462,0.001289464999088,0.0003189789113606,4.825765105299598e-05,0.0004423158662663,0.00017736366269,0.0018565977764311,0.0002940069246946,5.150229427181085e-05
2020-12-01 08:17:34,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0222985838,0.0054413907489,0.0437314902,0.0067119860542315,-0.0150199289551223,2.699279392221354,6.515432220308229,1.2335056172153132,4.097956722646273,0.0069595657629654,0.0018300839939884,0.0006311780553936,0.0006653164808296,0.000824025724137,0.0001228094415118,0.0002223224521811,0.000122871221576
2020-12-01 08:17:46,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0221393071,0.0054956487055833,0.0441506542,0.0068313170107874,-0.0039273847117445,2.765487037411293,6.46297838766394,1.2430410633501898,4.028515701432562,0.0067969274142632,0.0019095168038148,0.0005375559274565,0.0010769619179251,0.0005240677346962,0.0002263976159169,0.000200671087655,0.0001423801104709
2020-12-01 08:20:58,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0234360414999999,0.0054447649583166,0.0456755794,0.0067621870719134,0.0472035799550917,2.769730326773482,6.754557203794615,1.241961246019353,4.304325655821443,0.0068376138639937,0.0013314270176912,0.0005747708008585,0.0014433488213723,0.000770956305389,0.0002151543030638,0.0001903151520615,0.000181311184369
2020-12-01 08:27:28,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0231042299,0.0054123229008833,0.0449775736,0.0067160549607574,0.0297955503425719,2.767504532882423,6.697022859819999,1.2408821653381612,4.268819566591124,0.0066525831998383,0.0015941021291137,0.0005214352176099,0.0005332245348409,0.0009044427224048,0.0005140093453805,0.0001912906065714,0.0001422564465196
2020-12-01 08:33:07,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0242444052999999,0.0054800917163166,0.0466763152999999,0.0067622321274711,0.0331033921141622,2.710024367403116,6.902501188975837,1.2339633125732092,4.424087507114823,0.0071188083390761,0.0013648667726716,0.000551608141575,0.0008781874010599,0.0008706997074248,0.0005954850388369,0.0001732079638445,0.0002283289968157
2020-12-01 08:33:28,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0243024603,0.0054819030719416,0.0454164334,0.0067808210887878,-0.0016299673685007,2.734456122314621,6.697777865736144,1.2369465493643057,4.43321598011987,0.007002619768922,0.0012651149906463,0.0005834243796939,0.0011183883342956,0.0011184051071313,0.0006461719205393,9.045724514374552e-05,6.616820629511414e-05
2020-12-01 08:34:58,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0262343435999999,0.005919223473375,0.0508730783999999,0.0073488917627907,-0.0052714008820537,2.780104791702742,6.922551051518117,1.241529703321134,4.432058312716785,0.007095408756293,0.0014269063118627,0.0005191509112009,0.001519062036672,0.0005456955971404,0.0001792680779737,0.0001690038685893,0.000395476297115
2020-12-01 08:35:52,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0219162925999999,0.00538768403915,0.0430868082,0.0066491145038052,0.0016812449287881,2.685628590054982,6.480082148584121,1.2341322274077224,4.067850386315095,0.0067967773561568,0.0012344066814224,0.0005550710518023,0.000819103259466,0.0009332314198572,0.0005537282411184,9.019790895094152e-05,0.0001420401837123
2020-12-01 08:36:46,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0273846239,0.005550956361725,0.050094422,0.0069088311869618,0.0289059160945629,2.872144077079812,7.250781014093516,1.2446199783878071,4.933316372080077,0.0066758539204134,0.0012214900784008,0.0004980590155354,0.0007868106103465,0.0015123953321438,0.0006858646516588,8.888108805495164e-05,0.0001520541762335
2020-12-01 08:37:01,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0233204197,0.0056547877866583,0.0462931115,0.0070061926983965,0.0075836587668792,2.754580691952352,6.607456216640243,1.2389841958219368,4.124013239722489,0.0069877803125717,0.0012567681311746,0.0005745533203394,0.0016794364055041,0.0009142565233093,0.0001290949139401,0.0001693477490157,0.0001151834990624
2020-12-01 08:40:55,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0277369246,0.0056836284236833,0.0504507665,0.0070512316937454,0.0256397212425864,2.7868354275147604,7.154887073807384,1.2406215128989364,4.880143903218924,0.0068684546702935,0.0012959499366338,0.0006483872351796,0.0012370974530163,0.0007609321771783,0.0003460707173814,0.0002680643698719,0.0001201332858171
2020-12-01 08:44:31,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0259998533999999,0.005491306132575,0.0491108429,0.0068167770715284,0.034539989484568,2.7910200688167137,7.204407945966215,1.2413762603928848,4.734730275874834,0.0067815910821161,0.000967282530612,0.0005681936331196,0.0004587012032388,0.0005612267547732,0.0001301638139133,0.0002388124381625,0.0001075944952865
2020-12-01 08:44:43,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0244650822,0.005645898130525,0.0488676149,0.0070013456031419,0.0253545500213006,2.7575652601408187,6.979746133096209,1.2400765017860649,4.333248959581395,0.0067382344671678,0.0009627794481011,0.0005617050681551,0.0016215730662941,0.0008761358220479,0.0006326472795697,0.0001168521355398,0.0001362839151293
2020-12-01 08:45:04,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0299152341,0.005749378183475,0.0531956908,0.0071164073113561,0.0158864293582364,2.758118083330813,7.475076744850207,1.2377699090677756,5.203212094480596,0.0068651114390511,0.0010143868752892,0.0005824540700465,0.0007384122227217,0.0005431869376972,0.000722147042853,0.0002437668152572,0.0001977114234864
2020-12-01 08:47:25,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0245106053,0.0054079145083499,0.0453180802,0.0066927389887882,0.0452069057788175,2.733631620203033,6.771230773516952,1.2375822469927142,4.532358132169954,0.006761839626409,0.0010417803909665,0.0005925892844938,0.0006093345523254,0.0008595850473552,0.0003287187874181,0.0001424811103321,0.0001797065350128
2020-12-01 08:48:40,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0224082805,0.0054022440803083,0.0443681013,0.0066635980103947,0.0384600983613276,2.708691818448764,6.658279990898143,1.233487030821906,4.147957805475729,0.0069802643742179,0.0010148909574367,0.0005805200471446,0.0006276113183396,0.0007785267003324,0.0002092036405627,0.0002337615707858,0.0002012772006733
2020-12-01 08:50:31,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0248345323,0.0053357055349416,0.0471151397,0.0066314141735736,0.0085839012185771,2.831232032441416,7.104840455864579,1.2428373586486103,4.654404583867559,0.0063081491021903,0.0012943557194454,0.0005173448308489,0.0009052035950149,0.0005832279529882,0.0002737841638696,0.0002787904744654,0.0001199446529964
2020-12-01 08:53:25,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0246497262,0.005834369117125,0.0483923051,0.0072588633184364,0.0049304284728148,2.802133814092332,6.666650545284495,1.2441556529445983,4.224917159877371,0.0066789048566473,0.0013569961612415,0.0005570183848371,0.0006148709674161,0.0020492190125076,0.0007654929420825,0.0001201061687553,0.0002033611593004
2020-12-01 08:58:10,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0420032850999999,0.0106517993914249,0.0781793892,0.0130939986434643,0.2809277374591774,2.602963236244256,5.970627562194048,1.229275746030801,3.9433041833113975,0.0026398257963286,0.0001264425654599,0.0008880272938605,0.0047505215215841,0.0003720021530735,9.114448679027532e-05,6.985857982597935e-05,0.0002063124990646
2020-12-01 09:00:46,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0492291935,0.0109510096089833,0.0910127647,0.0134517500104148,0.2742773319296582,2.6845910670176214,6.765867982198203,1.2283570639350077,4.495402274107796,0.0028021683842697,0.0001481478320716,0.0005252620487156,0.0053318033488429,0.0003719936083649,0.0001502315815868,4.991719298174172e-05,0.000146209680516
2020-12-01 09:01:47,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.033838734,0.0063212486309166,0.0597031153,0.0079005407272874,0.0172656862352541,2.916849776956547,7.556839127959053,1.249838629767958,5.353172446737462,0.0004228200233978,0.0002517235730834,0.000258270435789,8.359887700786022e-05,0.0001968767554821,0.0009658992160338,0.0052269343287363,0.0001499392366802
2020-12-01 09:02:53,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0306150895,0.0060064849639916,0.0569868647,0.0075499711259881,-0.1728505500428937,3.0134404834223574,7.547957965540055,1.2569699535168382,5.097005933342826,0.0004311091546806,0.0003966051243219,0.0002876712450996,6.538144786326572e-05,0.0005471922496422,0.0022664834515516,0.0025211989743243,0.0001583024689128
2020-12-01 09:12:08,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0279759168999999,0.0063487445416583,0.0558413695999999,0.0079020314483759,-0.0050091028958184,2.827323893285033,7.066710625591938,1.2446604831121288,4.406527419150574,0.0003850152129764,0.0004451000622462,0.0002007505895319,3.62752189060919e-05,0.0002884075807109,0.0019530659744449,0.0072166387152262,0.0001660970116292
