Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-12-01 09:19:26,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0288464854999999,0.0064251185105999,0.0559603516,0.0080030724478634,-0.0197056280251674,2.8430113053284547,6.9923584928859865,1.2455914135529491,4.489642557162142,0.0003566004577738,0.0002332982106518,0.0003371457371957,9.425400383553236e-05,0.0008530438004862,0.0018608042567263,0.0058827598786528,0.0001864221254821
2020-12-01 09:30:23,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0251942091,0.005525900757175,0.0502421316,0.0069183257221378,-0.0106769108154746,2.942909960339428,7.262180709305307,1.2519815367937714,4.559294530812386,0.0004271959423649,0.0003599818163334,0.0003130053363529,5.418218025890369e-05,0.0005815779981877,0.001800231477544,0.0044080622264837,0.000208685483105
2020-12-01 09:30:28,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0435022637,0.0102998871929333,0.0771905482,0.0126205441198584,0.3242046075276279,2.6455039118459096,6.116261507183398,1.2253089653755915,4.223567004680066,0.0025833681596228,0.0002581511470063,0.0005870771256102,0.0048633930349369,0.0003844744586869,0.000561216400668,3.259026166850303e-05,0.0003106764754609
2020-12-01 09:31:40,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0437187627,0.010323161193125,0.0799951479,0.0126257358564916,0.3151977310754213,2.6321669062071265,6.335880047646463,1.2230493760864758,4.235016956735668,0.0028987237240823,0.000404551750061,0.0006625629497357,0.0051593897960984,0.0005732167539378,0.0005206457464183,7.58970512928896e-05,0.0007638513538764
2020-12-01 09:40:17,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0288427398,0.0058743643917333,0.0549748168,0.0073267586316068,-0.0814945020901196,2.933615216645308,7.503293006384069,1.247242789690987,4.909933718205972,0.0003365547692445,0.0002459363234605,0.0003196861023592,0.0001434928553452,0.0002859792583508,0.0006554887301072,0.0027644146150031,0.0002049942495947
2020-12-01 10:21:35,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.086608462,0.0139707668478833,0.1269114054,0.0176509496578653,-0.9205902837540658,3.763430936570801,7.190061036939591,1.263420243860101,6.199263286189747,0.0005316958693803,0.0005676956155948,0.0004752644747571,0.0002406364129707,0.0004561433666161,0.0004037514709297,0.0025506640555078,0.0003563346151816
2020-12-01 10:27:02,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0781128183,0.01382821952495,0.1183027327,0.0174501379707445,-0.8940805395651658,3.687505791811309,6.779472626424876,1.26192225537493,5.648797964124194,0.0005411545946166,0.0005985807315175,0.0006227705036115,0.0003830528111429,0.000424661670648,0.0003995166608186,0.0002107456713461,0.0003194333629087
2020-12-01 10:30:16,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0494009815,0.01041985554535,0.0852196999,0.0128815680400626,0.2542234130815325,2.710509374100021,6.615630925905953,1.2362520750886217,4.74104283739767,0.0024408990270466,0.000144205871582,0.0008533980410998,0.0043640090191158,0.0003022830569271,0.000257494159752,4.0485718836163245e-05,0.0002947928996583
2020-12-01 10:53:14,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0285302382,0.0055689218905249,0.0543181858999999,0.0069922890529981,-0.0342104221719249,3.0008423308053813,7.768298119298871,1.2555911521931966,5.123116962466566,0.0004097823892168,0.0002418652210595,0.0004925777071851,0.0001001608196215,0.0010549463140968,0.0015150915721111,0.0013184215995678,0.0002271554108326
2020-12-01 10:57:26,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0822136104,0.013730705349875,0.1210346147,0.0172691467177952,-0.8804332430554611,3.622614894547634,7.00872004146435,1.2577028111634836,5.987573711990582,0.0004571408585823,0.0004411712412016,0.0003434036763164,0.0003518594911149,0.0003223453878025,0.0003971121035971,0.0025421738508207,0.0002995116309339
2020-12-01 10:58:31,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0507652684999999,0.0111724163759749,0.0905514434,0.0138051718200387,0.2145836574231884,2.74299286320551,6.559240593337731,1.235647809342762,4.543803846154972,0.0028528411379006,0.0002110579539946,0.0008374379563346,0.004126854965849,0.0002123469242059,0.0001459928813233,3.8821655104463325e-05,6.195152038736505e-05
2020-12-01 10:58:43,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0524136759,0.0110725812168749,0.0947103463,0.0137255497164909,0.2300454365378593,2.778531202229968,6.900295307386316,1.2395980167273664,4.733645648958504,0.0027446568666916,0.000181793703794,0.0006115005442541,0.004305246591296,0.0003890128027539,0.0005123491454154,5.597795584113448e-05,0.0011923125591345
2020-12-01 11:00:05,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0786663517,0.013723487785675,0.1176087148,0.0172279429713031,-0.8558508162016638,3.5541688744699624,6.826625499974247,1.255361846810268,5.732241900059427,0.0006051890399641,0.0002794746171926,0.0003473188911211,0.0003604056602233,0.000321841206591,0.0004502941786882,0.0025061316000504,0.0003837559357978
2020-12-01 11:07:38,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0818541721,0.0137091920646416,0.1214662456,0.0172210183261396,-0.8646559418664731,3.592771878556759,7.053371833164305,1.256165807943972,5.970750990579218,0.0009372375760382,0.0003454088650447,0.0005450918290029,0.0003486493543985,0.0004314028822772,0.0004805831323718,0.0003110650663046,0.0003816623174692
2020-12-01 11:08:56,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0303170439,0.0059206443055249,0.0589688270999999,0.0074180062622092,-0.0566614636797414,2.9958959786595667,7.94941727137852,1.2529052379125225,5.1205649817045895,0.0003330545990279,0.000282044909996,0.0002273856150742,8.148463039372522e-05,0.0005195192046565,0.0014512096915321,0.0046771417292866,0.0001966158855036
2020-12-01 11:13:28,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0531626567,0.01074192482005,0.0919998847,0.013352655104597,0.2365797526359809,2.8055135326510627,6.890006817320263,1.2430411986941197,4.94908106234098,0.0028435947970486,0.0001788903977982,0.0008123056133601,0.0043980265346636,0.0004563368672898,0.0001679397187617,7.212412196482843e-05,0.0002169413276839
2020-12-01 11:17:01,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0440735742,0.0102495181548416,0.0824847556,0.0127531856182388,0.2779477064180697,2.837257599110349,6.467776606500187,1.244271723370188,4.300063040444544,0.0029675638447398,0.000236232199296,0.0007650031753997,0.0048930062809618,0.0002726914717043,0.0003314114617224,7.585567122533792e-05,0.0005083171591571
2020-12-01 11:18:50,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0303810947,0.0055864965711749,0.0556376763,0.0069811232314709,-0.0091805835365024,2.979439311495055,7.969731296130793,1.2496424445137806,5.4383090212136285,0.0004534282226726,0.0002544112518336,0.000298904759721,3.508059612682817e-05,0.0003803722507181,0.0003735532923497,0.0027704039842521,0.0003762295602644
2020-12-01 11:20:59,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0280518308,0.0058959305097583,0.0531317870999999,0.0073398169872744,-0.0263046096591875,2.836021747387825,7.238843583173602,1.2448954367976874,4.757829277935266,0.0004856849104151,0.000145757993742,0.000255324580885,8.575272621512797e-05,0.0005732646043073,0.0004091256078045,0.0041914705673388,0.0002833597637296
2020-12-01 11:28:11,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0288059302,0.0060751062399999,0.0568029937,0.0075759187532688,-0.046378121693862,2.936341007508464,7.497835648711381,1.2470430069826757,4.741633983342488,0.0004879345849707,0.0002221163525182,0.0004081304092211,9.878658978025369e-05,0.00041294150414,0.0004757840243783,0.0053620495634043,0.0001977205698571
2020-12-01 11:30:19,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0462928824,0.0101391948730833,0.0855380296999999,0.01260306166464,0.2749330589915348,2.863056835865155,6.787083327537081,1.2430041854800076,4.565735542068964,0.0029216943430536,0.0002010774575043,0.0007184805950015,0.0042515038447237,0.0003255452677304,0.000551974302247,5.8381702948929584e-05,0.0002049091583818
2020-12-01 11:34:52,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0476770438,0.01053576380465,0.0897008068999999,0.0130910270941222,0.2386671916974863,2.8529741664124475,6.85208320592925,1.242532324836714,4.525257464385975,0.0032739135522873,0.0002109470214353,0.0005788875775979,0.0042077929975704,0.0005213075971771,0.0004989586157442,0.0001232262818145,0.000160449198077
2020-12-01 11:35:58,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0465156361,0.0104636734648916,0.0857456177,0.013006561788971,0.2501199796588165,2.8231083427647965,6.592489167483797,1.2430206115100384,4.445440337570931,0.002705307726617,0.0001561937250775,0.0008377170196507,0.0040633129371319,0.0002530957388946,0.0004896973012064,4.606402733933345e-05,0.0012683664634256
2020-12-01 11:43:32,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0274096765,0.0055416593330666,0.0533035957,0.0069513950534942,0.0038188412572498,3.0069882035036,7.668042930923093,1.2543887373256148,4.946113583065006,0.0004887913807739,0.0003026098957241,0.0003718090484325,6.418405667845779e-05,0.0006454670951134,0.0017352257063688,0.0037274392143384,0.0001817032395601
2020-12-01 11:52:11,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0280161966,0.00585138548465,0.0549582709,0.0073086398080359,-0.0522101256686281,2.929948915459564,7.519630511764009,1.249044320735449,4.787959479595931,0.0004379424846513,0.0002245564115295,0.0004215449710039,5.885323470032285e-05,0.0008725322312291,0.0015329059355627,0.0046681496596901,0.0001867264976691
2020-12-01 11:56:38,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0260133147,0.0056164871511833,0.0497108847,0.0070117724035567,-0.0801405303994712,2.91266819395659,7.089631813317879,1.2484266793131369,4.631598719943529,0.0003834054285994,0.0002215787547267,0.0004389141884679,3.356668809375269e-05,0.0008266264483558,0.0016621960790694,0.0031161923001429,0.0001163946403738
2020-12-01 11:57:32,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0263356976,0.0056756910318416,0.0490347855,0.0070739208574603,-0.0744150936964358,2.8860944768441565,6.931769027114095,1.246354112261283,4.640086546686898,0.0005655864273254,0.0003643794927543,0.0003885957084565,7.154633367455314e-05,0.0003290364084803,0.0006049540467565,0.0032742811880302,0.0002071328238404
2020-12-01 11:57:50,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.027563896,0.005590078068025,0.0514432043,0.0069774890043357,-0.0777278807054634,2.949000762330923,7.372738856060397,1.2481916923927472,4.93086065428393,0.0004744728619975,0.0001879325265509,0.0003865622243104,8.28775097865896e-05,0.0005605198308633,0.001882099133427,0.0036143983959673,0.0002235705675273
2020-12-01 12:14:31,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0438468121,0.010326672148625,0.0806663185,0.0128109646090147,0.1954813112146979,2.7678324592747447,6.2966623483790745,1.2405704785273473,4.2459769680824255,0.0029985771286806,0.0002450767215511,0.0007141721811801,0.0038539351118075,0.0002486477764379,0.0004970592537042,5.749006978118829e-05,0.000837801993914
2020-12-01 12:14:43,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0471084714,0.0103648452613833,0.0866631344,0.0128946927658032,0.1963396852555353,2.8005496472134626,6.720837477402388,1.2440796211252152,4.545024089796466,0.0034944404427406,0.0001814211907727,0.0006846565223965,0.0045024311229926,0.0001313686193563,0.0005224762913705,6.38170519055689e-05,0.000536336287875
2020-12-01 12:22:11,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0284920706999999,0.005660414592325,0.0561575275,0.0070714187468277,-0.0797842845059506,2.914847932781841,7.941479568748799,1.2492757608984977,5.0335660463162215,0.0003205580499855,0.0002800877224077,0.0003094084210784,5.680269186279279e-05,0.0005615454527484,0.0002635178536814,0.0035404639663863,0.0002471521847691
2020-12-01 12:26:23,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0766944736,0.0137823988405083,0.1154609956,0.0172323604179781,-0.8313867436397631,3.472623022609229,6.700242613283688,1.2503164809982037,5.564667986140741,0.0007811417773466,0.0004237466573933,0.0004084488256886,0.000415851757615,0.0007478188936417,0.000402509733521,0.0001829699396068,0.0003991508695462
2020-12-01 12:27:29,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0780114829999999,0.0138454085185416,0.1183714271,0.0172891229665862,-0.8341237100594171,3.504094071362897,6.846583677423652,1.248726098867564,5.634465959998767,0.0004451650450867,0.0003573399605865,0.0005984527798028,0.000384025101042,0.0006797086365159,0.0003955398965704,0.0002920313316615,0.0002757746876209
2020-12-01 12:31:55,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.04557769,0.010175971746775,0.0830622353,0.0126047072887599,0.2772191854949049,2.758435531248592,6.589778992652144,1.2386735736323875,4.478952097566959,0.0030894829056496,0.0001502075153297,0.0005058006979232,0.0043141528965385,0.0001996013534297,0.0005090981421589,8.171415789063e-05,0.0007545629920663
2020-12-01 12:32:23,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0824344009,0.0139382851935833,0.1266004889999999,0.017455926762536,-0.8335288316158657,3.5169342561736743,7.252579065106424,1.252372621172375,5.914242660061924,0.0006631573872279,0.0005656217964031,0.0005496066588884,0.0003734648011081,0.0007282482058267,0.0007502863617198,0.0002504395025535,0.0003572145543842
2020-12-01 12:32:41,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0859815328999999,0.0139854693155083,0.1244750097,0.0175051477844102,-0.8349710742833266,3.5521684885906466,7.110766000550693,1.2516668114239844,6.147919026546789,0.000441537577246,0.0003980293617475,0.000401709451389,0.0004334599029342,0.0006161774972871,0.0004876186300526,0.0003090400352959,0.0003218667475847
2020-12-01 12:34:14,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0799747109,0.013879815151,0.1219385601,0.0174027353720153,-0.8333949139996225,3.5564874526394035,7.006861708423392,1.2538160762725703,5.761943515093431,0.0004317669415221,0.0005814875472202,0.0008037203004325,0.0002627846120607,0.0005571682784839,0.000341861086707,0.0002633386035652,0.0003245397024174
2020-12-01 12:37:10,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0473742634,0.0107001098539416,0.0943000726,0.0132763120326162,0.2456763756923925,2.784127076188615,7.102881611122922,1.240764086896321,4.427455796871884,0.0024848800233852,0.0001570116493733,0.0006621655954476,0.0042653308375342,0.0004421056741091,0.0004384551343755,7.910860170586416e-05,0.000954429921311
2020-12-01 12:45:58,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0462445654,0.0103119964710916,0.0838797689,0.0128382859145144,0.2773235152588478,2.8513274332440908,6.533564485050839,1.2449854837038492,4.484540460195133,0.002916531854127,0.0002018341690852,0.0006770111942092,0.0039548315060366,0.0004276099066978,0.0005268372415067,6.766891423734703e-05,0.0005634423633844
2020-12-01 12:52:47,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0275762454,0.0057092189040083,0.053993553,0.0071538184393308,-0.0420796872706569,2.958771217212142,7.547515142843108,1.253029277666742,4.8301257779132,0.000371739568701,0.0001918395438439,0.000180664549669,7.658995408173417e-05,0.0008048879497341,0.0016170343933663,0.0039770551621557,0.0001187851171211
2020-12-01 13:00:35,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0295475479,0.0055852429467083,0.0541268755,0.006994639610382,-0.0040671641977117,2.930675466823566,7.738336571288136,1.2523429467834235,5.290288745167991,0.0003935143441074,0.0003204182034326,0.0002094187817035,5.146181791193564e-05,0.0005134791043562,0.0004686772880387,0.0029800012392679,0.0002254465666932
2020-12-01 13:01:46,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0463196412,0.0107099882635833,0.0829942711,0.0132354480023131,0.2028134286416237,2.763532033525086,6.270605353554707,1.2358041555766273,4.324901209975972,0.0027232239673601,0.0002468131460421,0.000653770591162,0.0042631077898182,0.0005239330653285,0.0006623226454815,0.0001002707297947,0.0009622419348762
2020-12-01 13:04:07,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0417277589,0.0101368629576166,0.0815122984,0.0125913737159663,0.2420624371213287,2.81970818029285,6.4736620672801735,1.2421371156552343,4.116437114171152,0.0027584082203393,0.0001922755799302,0.0005757175964844,0.0041103142893948,0.0003076421191643,0.0006355643667913,9.092555999407986e-05,0.0012815809922333
2020-12-01 13:44:56,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0292150527,0.0060546545617666,0.0540172681,0.0075307496466572,-0.0711978070130019,2.8463156405295043,7.172893886331424,1.2437950951341863,4.825222050566572,0.0004742536730479,0.0002095879725021,0.0002832982364653,6.398671827669911e-05,0.0009392274153844,0.0014705109846545,0.0045192614359565,0.0002129059469026
2020-12-01 13:47:20,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0292022508,0.0057928358287583,0.0569253136,0.007247461132256,-0.0082292993765197,2.952454883455923,7.854517956177043,1.251107634757442,5.04109760111385,0.0003055325709838,0.0001662321557917,0.0003580231751406,5.568438451520768e-05,0.000954089749505,0.0014480242844615,0.0027453339792541,0.0002086977787966
2020-12-01 13:50:56,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0269940719,0.005980953596575,0.0515158623,0.0074643356640524,-0.0471727598876618,2.899855470530578,6.901600439553611,1.2480176519555173,4.513339129642836,0.0003750377110223,0.0002217787087015,0.0002232268783926,4.4711384480517776e-05,0.0004343436984488,0.0015216663158893,0.0042991989010149,0.0001555212804251
2020-12-01 13:55:17,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0302141998,0.0055624359068916,0.0561359897,0.0069477188262581,-0.0598776970986194,2.981083957583102,8.079772815192294,1.2490424955099484,5.431828843648454,0.0004386066100569,0.0002257907436418,0.000350020477099,7.591659627214866e-05,0.0007193849232252,0.0013847184202604,0.0034930422000441,0.0001665573177162
2020-12-01 14:02:11,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0274907034,0.0056945125380166,0.0527812857,0.0071327271362029,-0.0595168057184615,2.9910578458623296,7.399874506919296,1.2525614946994637,4.827577991350722,0.0003893943556085,0.00025467152168,0.0002555319520937,4.388255390988419e-05,0.0007270244046631,0.0018251647140342,0.0051446790224711,0.0001276944607027
2020-12-01 14:04:44,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0313197859,0.0056341266977999,0.0586929955,0.0070656572662439,-0.022331709583189,3.033511726236882,8.306799111302016,1.254082069010437,5.55894241999025,0.0004940778863016,0.0001804270499548,0.0002680213596773,6.161768394585567e-05,0.0003527699577208,0.0002412933146588,0.0037164430423259,0.0002085553816024
2020-12-01 14:07:50,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.030967433,0.0055713344228166,0.0558830798,0.0069726339042775,-0.0417457525085725,2.984913458234132,8.014629846795293,1.2515195418394,5.55835113275142,0.0003721809907682,0.0001833489003028,0.0003364359329791,4.631921835455039e-05,0.0005772307991049,0.0016048647427619,0.0032497542939837,0.0002056932393637
2020-12-01 14:10:26,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0317364037,0.0059796105087416,0.0571730696,0.0075003950987931,-0.0448670987812533,2.9697438599684256,7.622674385406588,1.2543283693525311,5.307436605378253,0.0005179442752443,0.0002842768672516,0.0005215362169358,6.866421597966153e-05,0.0007331950495156,0.0013996917914359,0.0041743670044439,0.0002433596267525
2020-12-01 14:10:44,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0277752914,0.0058820785463333,0.0533744432,0.0073615062775082,-0.0135459434790559,2.9687351403298115,7.250478528161537,1.251514446725154,4.722019806640303,0.0005499447179069,0.0001955456701022,0.0003836008421019,4.3100304291965e-05,0.0009125662021029,0.0014623342649074,0.0043266618083929,0.0001393641902438
2020-12-01 14:15:05,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0293937437,0.0058674236210833,0.0559039525,0.0073407557966387,-0.0446216917201997,2.942400020205436,7.615558131711396,1.2511037672925711,5.009650844772801,0.0004784484668943,0.0002318211713878,0.000281679308245,5.855128353539317e-05,0.0007280691236501,0.0015162003457979,0.0044378856530867,0.0001775331658867
2020-12-01 14:22:56,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0266434531999999,0.0056418949336083,0.0524661615999999,0.0070554793440535,-0.0093171273428399,2.955164249406437,7.4362292115870865,1.2505513532385295,4.722429877466699,0.0003748300312852,0.0001919848654715,0.0004054846879986,8.293007651871158e-05,0.0006954929227113,0.001455661616695,0.0036428500130386,0.0001474630135058
2020-12-01 14:27:17,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0275489502,0.0060919516506499,0.0533504784,0.0075636200404143,-0.0183364108845668,2.802388640310088,7.053564049348697,1.241575848621078,4.522187925943336,0.0004221876990986,0.0002204282126743,0.0002766540056754,9.470869246080796e-05,0.0006326273101866,0.0015430662124475,0.0058035966613201,0.0002215299176274
2020-12-01 14:32:50,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0279820039999999,0.0058815326891499,0.0548641662999999,0.0073562219615494,-0.0376889915442247,2.976746306268446,7.458198867132087,1.2507321391105852,4.757604093847851,0.000549420183031,0.0002413751118749,0.0002325794172526,3.873421913756566e-05,0.0005934666073082,0.0002593127451844,0.0045404986595735,0.0002223376200847
2020-12-01 14:34:01,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0686834455,0.0050952830572583,0.0890456363999999,0.0064652531569656,-0.3886911915671563,5.504756468862431,13.772954320290202,1.268870263793446,13.47980960589796,0.0019589594024675,0.0041269277406434,0.0006260267432178,0.0031788437072253,0.0002685216984158,0.000505277286088,0.0002771477074757,0.0001748276091873
2020-12-01 14:39:23,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0307729449,0.006165104537625,0.0581089686,0.0076539977694298,-0.0112635111167368,2.8134337510566643,7.59197616075718,1.241503322890679,4.991471711825141,0.00036450945322,0.000309769036424,0.0003355472584128,0.000100007018977,0.000660414109877,0.0015446288057214,0.0053631764838028,0.0001594979939237
2020-12-01 14:44:53,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0310924817,0.0056907545876166,0.0609882698,0.0071598335489232,-0.0641079325636933,3.062149898544556,8.518112800146246,1.258151874006903,5.4636834573148905,0.0004739214663487,0.0001933326288191,0.0004460495860556,6.395014895120896e-05,0.0008922290196031,0.0016130446071477,0.0039906965950881,0.000102501786421
2020-12-01 14:50:05,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0842652917,0.0137837959463916,0.1220381223,0.0172768409644732,-0.8396398865481222,3.5071905270787376,7.063682680818184,1.253416767896656,6.113358905466026,0.0009560601434533,0.0003778974464457,0.0007987724627178,0.0005031195790312,0.0003786428274413,0.0004521522669393,0.0004968391508397,0.0002285716960953
2020-12-01 14:50:25,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0752652735,0.0051346275708166,0.0956737902,0.0064738387304138,-0.2749491208942838,5.109999076008714,14.778525413450392,1.2608195319186797,14.658370536507867,0.0018285303584594,0.0034082098675733,0.0009073118578702,0.0022731968651896,0.0003319125973128,0.0005684888932729,0.0004322269740013,0.0001671167425892
2020-12-01 14:53:43,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0358672403,0.0052109738473166,0.0604279655999999,0.0065512491378655,-0.1345164167073165,3.3534409388951274,9.223884533826228,1.2572024596206703,6.883020592872374,0.0017058462750114,0.0037213628584364,0.0007658545438743,0.0027576350355139,0.0001736653404162,0.0003977069115943,0.0003014115018862,0.000173066415239
2020-12-01 14:55:16,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0297517497,0.0052450841931416,0.051212037,0.0065803731991094,-0.0819751323406525,2.995561041479078,7.782542942538649,1.2545791367303136,5.672311178322476,0.0017569406970071,0.0038272178206765,0.0005839707650209,0.0034390102434421,0.000184300627905,0.0003726636430662,0.000285338713939,0.0001185658069001
2020-12-01 14:56:50,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0827525556,0.013795218133375,0.1216890514,0.0173051036602564,-0.8633074150589513,3.551937253584746,7.031974716191698,1.254427693201165,5.998640601397622,0.0004467439211103,0.0003825410685317,0.0006749505843337,0.0004124271906172,0.0004984875635087,0.0003553603609467,0.0002633710763573,0.000437822271584
2020-12-01 14:57:23,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0283950027,0.0059167773481333,0.05533172,0.0073840841420091,-0.0675673023071144,2.935968720349277,7.493376150091423,1.247990875360348,4.799065611106402,0.0003967580623443,0.0002083890946628,0.0002934329284094,6.539773846991228e-05,0.0006802518954794,0.0018052728657027,0.0040591316682059,0.0002141064708894
2020-12-01 14:58:56,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0309021864,0.0059235367970833,0.056936264,0.0074174598100159,-0.0419696410912075,2.995842251761445,7.675978766088855,1.2522011872481684,5.216847207772188,0.0004545642865401,0.0001896639121239,0.0002100059945933,8.623956618573995e-05,0.0004171924223974,0.0019857587664161,0.0037269437950449,0.000163580298139
2020-12-01 14:59:35,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0832543448,0.013815989115975,0.1251126789,0.0173756752843811,-0.8728876909981207,3.623460371744705,7.200449873304354,1.2576497519305525,6.025941689816155,0.0006431932117351,0.0003753350388114,0.0007382528115256,0.0002035404003536,0.0004206456982831,0.0004725294140424,0.000430563855014,0.0003533114184395
2020-12-01 15:00:49,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0351580009,0.00498650375635,0.0606960114,0.0062443889286448,-0.055677848809324,3.1070621387955764,9.720088241392116,1.2522579413868928,7.050631588360581,0.0018330519604407,0.0034937596637639,0.0006874235778751,0.0025608745151822,0.0001691609079038,0.0007458084282725,0.0002786135013554,0.0002881541886596
2020-12-01 15:01:31,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0434663072,0.0051475750297,0.0648037176,0.0065061579032848,-0.1627352994345259,3.528027734196877,9.960366557854671,1.2639267744027425,8.44403567684048,0.0019900243747357,0.0034586666347182,0.0003725787319103,0.0032251093652345,0.0002978383446677,0.0007171168227917,0.0003634629172468,0.0001734527709911
2020-12-01 15:01:43,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0655212179,0.0050185586984333,0.0859936997,0.0063524985486979,-0.2399061974239269,4.652790313196837,13.536988484259597,1.265801384505285,13.055783908725438,0.0017581560824789,0.0029139116526831,0.0006028127013487,0.0032170836700369,0.0002149222612221,0.0007879601484965,0.0002304008331962,0.0001689906108004
2020-12-01 15:04:29,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0316486508,0.0063059115578166,0.0601812676,0.0078424329330977,-0.0492149862582889,2.876256750670958,7.673800734210205,1.243663641837233,5.018885931054496,0.0005706996702371,0.0003127941063276,0.000436409601688,6.675947515113778e-05,0.0004309767373173,0.000286544408835,0.0050774359733399,0.0002140487112613
2020-12-01 15:05:38,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0837439224,0.0138031024766666,0.1240252964,0.0173053733611186,-0.849776367656729,3.527850523884308,7.166866256619315,1.2537307022368605,6.06703620012705,0.0005471688994033,0.0004459666630739,0.0004715112119752,0.0003475884404377,0.0006023888250205,0.0007056831245302,0.0003784186052742,0.0003106353861477
2020-12-01 15:05:41,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0301577318,0.0059884529117666,0.058565136,0.0074765762156447,-0.0755783994588774,2.9401741036275446,7.83314906593907,1.2484987902224447,5.035980451769655,0.0003687780021164,0.0002594512398603,0.0004204641074694,5.309788574153126e-05,0.000378321777203,0.0004198440942659,0.0045005701482544,0.0001928421641163
2020-12-01 15:07:16,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0371267088,0.0050806295695333,0.0585944355,0.0063686493615935,-0.0681054449179899,3.0361985777718776,9.200449290450289,1.2535157846940843,7.307501618034744,0.0018316812163401,0.00393008953986,0.0006388940400221,0.0018622095533942,0.0002614639429919,0.0005142860231339,0.0003077847168857,0.0002102317594222
2020-12-01 15:08:01,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0503458455,0.0049020864611083,0.0704764834999999,0.006192591997458,-0.1558507350012011,3.739101121577501,11.380772950798224,1.2632563800308678,10.270289171647352,0.0018910460735292,0.0030747726403495,0.0005511252568467,0.0030357542398602,0.0001791397503309,0.0004196254985066,0.0002460868354089,0.0002055128911895
2020-12-01 15:08:31,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0452975966,0.0102016259755916,0.0815376118,0.0126397082570544,0.2303160483967274,2.771858843657192,6.450909320196732,1.2389895774748163,4.440233028379858,0.0028569678910621,0.0002645252700505,0.0005801231230689,0.0039240438239193,0.0004073468289451,0.0001044649034804,5.936209837137402e-05,0.0006973414931782
2020-12-01 15:10:22,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0569652803,0.0105348662315999,0.093295969,0.0130065914869974,0.2384103743389043,2.7696157887640336,7.172976032442231,1.2346233166191871,5.407309314391581,0.003158777829108,0.0001522583808642,0.0008736970903086,0.0043525299459121,0.000321237699042,0.0002463424626451,0.0001266553367285,0.0002111231879264
2020-12-01 15:11:23,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0260968525,0.00570948845975,0.0516336802,0.0071540078120592,-0.0063463525057964,2.954506147087556,7.217448115301596,1.2530032878589112,4.57078645205681,0.0004676116855206,0.0002791366112348,0.0002380176597587,7.708084853477531e-05,0.0008220623801594,0.0005418527799827,0.0048090664919989,0.000241117390537
2020-12-01 15:16:25,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0354396962,0.0050565002119583,0.0574642271,0.0063597533792827,-0.1001063880044632,3.2222524259211425,9.035606205610508,1.2577381810925945,7.00874017886663,0.001909155882466,0.0034609513661679,0.0004436567846588,0.001954020579136,0.0001796639657381,0.0007142994173535,0.000336247860071,0.0001716785788277
2020-12-01 15:17:14,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0269949548,0.0056655192121166,0.0527937896999999,0.0070606203856647,-0.0547208783531043,2.854586574449017,7.477216847288386,1.2462441872166603,4.764780382752342,0.0003418319923344,0.0003044155001385,0.0004820463986055,7.832026496191117e-05,0.0007887121113795,0.0014586060489078,0.0024162099961987,0.0001387409969097
2020-12-01 15:21:04,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0381636470999999,0.0049260337268416,0.0614966564,0.00617183530503,-0.0821521573039481,3.210236417386906,9.964079299050718,1.2529015527035583,7.747337760204227,0.0019246483669496,0.0037782139755894,0.0004051469200801,0.0007347754757808,0.0002465843202356,0.0002833734274198,0.0004350511564989,0.0001854542843496
2020-12-01 15:22:10,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0817757249,0.0049016570756499,0.1036227624999999,0.0062231616411484,-0.3427544302839092,6.520197369359599,16.651144301769577,1.2696036350774715,16.683281518455853,0.0017878432239173,0.0033186371250372,0.0006731821701322,0.001794484000861,0.0002623682624552,0.0006712031370708,0.0003161869690683,0.0004815081695007
2020-12-01 15:28:14,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0831213668,0.0137072807913333,0.1242306121,0.0172061306443359,-0.8643570498960748,3.608876398799676,7.2201365122666274,1.255254846403589,6.064030354769922,0.0004389053095227,0.0003135458696519,0.0026644654824805,0.0017386409177581,0.000605897086818,0.000531974646156,0.0003845115720422,0.0003995484898017
2020-12-01 15:30:55,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0278172065,0.0051276191616333,0.0522522517,0.0064131697696159,-0.014364718881995,2.9092919326746864,8.147648288925511,1.2507110156701065,5.424975144047011,0.0019197899709445,0.0033045639825419,0.0005681431988639,0.0030409545435478,0.0002909386520371,0.0002909685574067,0.0003781541456168,0.000161199506814
2020-12-01 15:36:14,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0272528902,0.005830451879925,0.0536047109,0.0072774673091241,-0.030035963147482,2.9062726212528243,7.365847021091077,1.24818238088568,4.674232934472065,0.0004180824221369,0.00025608162321,0.000337685948308,7.346427134231811e-05,0.0007175197925418,0.0016508378342889,0.0036351690379726,0.0002408199829909
2020-12-01 15:36:20,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0836120099,0.0137423633005666,0.1229964644,0.0172326182165949,-0.8483287225884756,3.52203265872442,7.137421769232674,1.2539777794903966,6.08425261880191,0.0006123401636207,0.0003165741980343,0.0005303853500732,0.0003865609812016,0.0005662910108621,0.0004105156959463,0.0002221666422954,0.0003829269304784
2020-12-01 15:36:59,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0318921767,0.0055265693188833,0.0577092506,0.006910057599249,-0.0543381533469469,2.992648190797337,8.351486188229664,1.2503340138408452,5.770700566629994,0.0003633318774643,0.0001729104655899,0.0003267843533693,4.901763575436494e-05,0.000812230353774,0.0013192249622068,0.0031203274960687,0.0001920234349916
2020-12-01 15:38:44,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0269258227,0.0056133848565666,0.0527470186,0.0070258332627017,-0.0203253843573908,2.975487472418741,7.50758189495044,1.2516215157567077,4.7967177359132185,0.0003762539098049,0.000243355170543,0.000408030500714,6.782744157054297e-05,0.0005888774114155,0.0002919969776614,0.0030006535803801,0.0001474740635723
2020-12-01 15:41:19,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0450487807,0.0048343191227166,0.0651063919,0.0061090949659082,-0.1186192303340947,3.466398693296743,10.65728921605013,1.2636929443075753,9.318536810760778,0.0019068992535721,0.0035011531168098,0.0004360705536588,0.0022298075024687,0.0002311972242797,0.0008514679248313,0.0001804411869303,0.0002308856488345
2020-12-01 15:41:50,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.031175416,0.0059554074692916,0.0564676895999999,0.007464702774893,-0.013218673541688,2.940042331590617,7.564626657329887,1.2534327522312847,5.234808224416589,0.0003902679871599,0.000219898372602,0.0003287957373455,6.874981171643517e-05,0.0006026659170485,0.0016440201725491,0.0049038425301068,0.000146818639062
2020-12-01 15:44:58,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0515131727,0.004987027751875,0.0707409158,0.0062824650068385,-0.1589347050279232,3.597949678782405,11.260057274174663,1.2597613888305474,10.329433735481482,0.0019888068967344,0.0034523092037175,0.000599017857358,0.0021355729378175,0.0002687805115255,0.0003266663956847,0.0003419795158034,0.000169248838094
2020-12-01 15:46:46,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0531809591,0.0049565278563083,0.0752030798,0.0062258637995021,-0.0891151191834825,3.5340104379591883,12.079139894774718,1.2560937777396493,10.729478506272264,0.0018654496319357,0.0028722828089346,0.0006177871927444,0.0031094077066688,0.0002667709647437,0.0005131547063347,0.0003525714158987,0.0002503535436555
2020-12-01 15:49:13,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0457917191,0.010651605167375,0.0894096382,0.0131489348020322,0.1937472983783217,2.7463458988885927,6.799762836011714,1.2344557083571193,4.299043982615532,0.0030082299554096,0.0001859247066912,0.0007296336466576,0.0041133142837651,0.0002274790850071,9.936660099854112e-05,0.0001058248402596,0.0001657956928805
2020-12-01 15:50:11,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0269142631,0.0058557634908833,0.0533387865,0.0072911501185175,0.0049722355206506,2.8836114335202496,7.315551817337331,1.245123736617587,4.5962005026162736,0.0004262197475269,0.0002478032547573,0.000213836534741,4.229914891832945e-05,0.0006966843626101,0.001478753822326,0.0037585566242402,0.0001384212079011
2020-12-01 15:51:10,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0439152122,0.0105214071857416,0.0815184229,0.0130309216802648,0.1706474547682972,2.7504194881605044,6.255768003230253,1.23851510071048,4.173891517050374,0.0029381454878069,0.0001257241840185,0.000656486441961,0.0039009442693852,0.0003963795539784,0.0007026748652178,7.931497272818628e-05,0.0008117542161248
2020-12-01 15:51:52,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0299680345,0.004916686359775,0.0507005509,0.006161054942585,-0.0583538488779132,3.054080746019694,8.229199605015593,1.2530909014230804,6.09516904417133,0.001900447055562,0.003753680005261,0.0007081997322795,0.0022861221932917,0.000206421210592,0.0008130946538663,0.0003876371670681,0.0002168264527882
2020-12-01 15:54:13,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.05593751,0.00514521825265,0.0790238585,0.0064869038589499,-0.216018444563262,4.156445401342698,12.182060998325232,1.2607635945489692,10.871746785705325,0.0020390332431252,0.0038290809207512,0.0006789505054648,0.0026829573033199,0.0002618738994604,0.0006834762301796,0.000232457375216,0.0002707124215855
2020-12-01 15:57:07,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0327624306,0.0051279219404,0.0539787486,0.0064148530270234,-0.0741170282490698,3.108014421998045,8.41465086925721,1.2509654206091616,6.389026779421761,0.0019701308415359,0.0038755864103198,0.0003762009242956,0.0026337258457683,0.0001741996535548,0.0002834023286003,0.0001955840755836,0.0001406273605831
2020-12-01 16:03:20,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0279715675999999,0.005758520838525,0.0558385830999999,0.0072166771549476,-0.03489974039755,2.9991208408670977,7.737436759481223,1.2532171641487198,4.857422311102497,0.0004193268702425,0.0001816876918823,0.0002164214573957,3.981107261246232e-05,0.0006097829425904,0.000547648574604,0.0033402836697703,0.0002007374947405
2020-12-01 16:16:01,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0990048721,0.00502471014095,0.1183191407,0.0063789608814068,-0.4035256182560295,8.140581623398436,18.54834085044656,1.2695181816399954,19.70359867987959,0.0017411196123389,0.0035368987950652,0.0004830763306496,0.0022687145702605,0.0002841731327217,0.0003533011898266,0.0003517870158192,0.0002234981587
2020-12-01 16:16:43,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0445362628,0.0104569761605166,0.0825180747,0.0129596680684531,0.1931123091651124,2.7482033635536367,6.367298472780215,1.2393322763215315,4.2590001274134615,0.002631940452189,0.000186887217558,0.0009341854055793,0.0038311465792452,0.0002074846968044,0.0004996579561387,7.265585132606344e-05,0.0005797336357218
2020-12-01 16:20:58,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0813797936,0.0049790800527833,0.1021663286,0.0063579832966552,-0.4642051055286848,7.620546602214049,16.06898348628035,1.276939360133632,16.34434327974065,0.0017366134525851,0.0036610284352118,0.0006180290214011,0.0012616366894652,0.0002177870808435,0.0006972031397078,0.0002957530735512,0.0002229208233753
2020-12-01 16:22:34,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0507641211,0.0050498757902166,0.0727718975,0.0063337846505006,-0.0734588483508542,3.3999699751472616,11.489480857901848,1.2542456316987785,10.052548460369549,0.001771205006279,0.0030102692112422,0.0006229813800433,0.0031943625129076,0.0002184196820526,0.0006962382952683,0.0003329761262425,0.0003161345441028
2020-12-01 16:24:38,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0276596248,0.0057039696238833,0.0541548394,0.0071491882249749,0.017888553726728,2.9691934599536896,7.574963435822788,1.253370669268692,4.849188656998665,0.0004277831809564,0.0002028079443388,0.0004066831288794,7.220214867332288e-05,0.000753118546749,0.0015523180925711,0.0040079913135872,0.0001894629760429
2020-12-01 16:25:32,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0278797912999999,0.0056238085919666,0.0526892001999999,0.0070519308670376,-0.0131716569256545,2.9774892542339795,7.471599083065558,1.253942190904391,4.957457360804368,0.0005444371166492,0.0002603889905765,0.0002148730316827,5.872454339145196e-05,0.0009164444495122,0.0015802277371609,0.0035290558255889,0.0001821547204826
2020-12-01 16:26:26,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0255820341,0.0055627249172416,0.0489849559999999,0.0069661865365281,0.0147747528971801,2.941092988882319,7.031818017381651,1.2522975052993246,4.5988314145659945,0.0003787271308012,0.0002466245659204,0.0004495326437517,3.175920218873818e-05,0.00085940352288,0.0015043272448636,0.0030419012967965,0.0002355854210007
2020-12-01 16:28:59,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0281256661,0.0059343148507416,0.0547340028,0.0074020306419536,-0.0782331123151535,2.879813619197108,7.394457743767732,1.247326916101953,4.739496775518217,0.0005378244141381,0.0001397469212347,0.0003289349338949,5.335631472683132e-05,0.0005579026999455,0.0001813139520828,0.0044620092756914,0.0001779976257276
2020-12-01 16:29:53,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0293807425,0.0063370218975166,0.0560897328,0.0078461177047531,-0.0113016750253916,2.8227080433949108,7.148724364155373,1.2381395916949425,4.636364364073548,0.0003480655832173,0.0002647451491229,0.0003429518701062,5.456830556700981e-05,0.000653392381859,0.0008017274237125,0.0047407616467049,0.0003940312529811
2020-12-01 16:30:38,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0321711227,0.005887117438575,0.0596011448,0.0074253443894822,-0.0393261946814062,3.0498443407858886,8.026717910138066,1.2612869484865477,5.464664674293833,0.0004967038630825,0.0002244397616304,0.0005196918413306,7.248399678886834e-05,0.0003176007782157,0.0013697980775311,0.0038682577467395,0.0002497771097369
2020-12-01 16:33:07,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0680222511,0.005081685431,0.0892167203,0.0063842528006672,-0.2021656241601149,4.516892888251787,13.97449679478157,1.2563258563234092,13.385765810107264,0.0019183337270973,0.0040656913911222,0.0003553794950515,0.002776972238933,0.0002772563921006,0.0002996273041314,0.0002596835745901,0.0002090117957887
2020-12-01 16:35:52,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0909350811999999,0.0049189225511333,0.1132211442999999,0.006211911482885,-0.2472265360795484,6.7785706460361945,18.22645808974341,1.2628601931237555,18.486788571015072,0.0018991031915499,0.0029806078772556,0.000679295613787,0.0024757411743161,0.0003326776013748,0.0008037593461386,0.0002883662053359,0.0002965226654955
2020-12-01 16:36:46,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0532354079,0.0050240196056416,0.074395692,0.0062835785414663,-0.0625406038848775,3.3224310679720874,11.839701136709111,1.2507074085479812,10.596178374825586,0.0019263848021235,0.0031626577793257,0.0006372507283573,0.0028607653737967,0.0002863743325501,0.000874280159726,0.0003507867670146,0.0001392441282578
2020-12-01 16:37:05,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0270053856,0.0055118864325249,0.0524320714,0.0069369427459402,0.0189578253186452,3.0849368940650828,7.558383184102969,1.2585423939445084,4.899481498864775,0.0003873129231706,0.0001862976022759,0.0003939263896526,5.387616364398676e-05,0.0003391265504778,0.0015076762668712,0.0022345499499284,0.0002169465947917
2020-12-01 16:39:08,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0265614968,0.0057211640443583,0.0521545224,0.007145323890144,-0.0130666185736395,2.9205042316354684,7.299112426791391,1.2489283360420524,4.642673517846848,0.0003692460301102,0.0001804390237838,0.0003323556914462,3.773243955489917e-05,0.0004550587703478,0.0015711206011469,0.0029926349431601,0.0001429526484528
2020-12-01 16:42:19,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0419103764,0.0102760909419416,0.0770344026,0.012727198294646,0.1900523859486864,2.747973666060872,6.052738459524583,1.23852526866031,4.078435723933078,0.0028192266082681,0.0001941059309796,0.0008475111453143,0.0040388968785523,0.0002177497769794,0.0005658229133273,8.229374153485147e-05,0.0008498014855492
2020-12-01 16:45:04,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0614467673,0.00523189082,0.0838834681,0.0065587451584545,-0.1630371954197934,3.798945638647159,12.789560514006254,1.2536089502063708,11.744657794674698,0.0017586043456497,0.0034753262366942,0.0006097310563929,0.004839867855195,0.0002333416740671,0.0004407889967834,0.0001701744791999,0.0002622244254533
2020-12-01 16:46:59,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0261491368999999,0.0058317279097416,0.0519926883,0.007276525768688,-0.0467005530909434,2.869040479879741,7.145262719158121,1.247747816994838,4.483943233414391,0.0004016379203685,0.0002245012926564,0.0002169856282974,5.0911123900962855e-05,0.0006811967835941,0.0001735912822187,0.0043878728849778,0.0002124946007007
2020-12-01 16:47:53,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0289908983,0.0060592251726666,0.0528003834,0.0075311435939682,-0.0014235328212278,2.797824478333596,7.010938344382109,1.2429218884192474,4.784588371262179,0.0005350779584325,0.0002509742851333,0.0003771976524836,9.894502268683452e-05,0.0005153819406614,0.0003691783244718,0.0046719126645792,0.0001732572567874
2020-12-01 16:48:26,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0281487702999999,0.0056431884963583,0.0547994933999999,0.0070367614185944,-0.0195902415131624,2.937420728277184,7.787601446198514,1.2469477890266134,4.9880967680177575,0.0004062174033074,0.0003687479962527,0.0002255284312801,9.973250615474038e-05,0.0002536740038151,0.0006522722335758,0.0003382191307997,0.0008057793508519
2020-12-01 16:48:44,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0317690931,0.0061215737018583,0.0591367426999999,0.0076223130691522,-0.0228068139809404,2.878699140940132,7.7583723160529825,1.2451558112970815,5.189693802160026,0.0004299146792627,0.0002491452309758,0.0003121295876379,0.000101188410509,0.0004850882058845,0.0015068562954055,0.0041273587439967,0.0001819910566438
2020-12-01 16:56:19,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0414846838,0.0103606873846916,0.0813821704,0.0128523489488417,0.1717453080038255,2.7474967591381554,6.332085342838005,1.2404919163791748,4.004047440066119,0.0026818754581411,0.0001628522903614,0.0006298578251849,0.0043418473091403,0.000504130759,0.000523450725691,3.583135862752173e-05,0.0006084544730157
2020-12-01 17:00:14,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0294592883,0.00611443234825,0.0569517985,0.0076104144477006,-0.0511702044545217,2.870390683661229,7.483403025075313,1.244664101955241,4.8179923535226425,0.0003636772373902,0.0002524956340729,0.0005481752545218,0.0001172990563336,0.0008639821673509,0.0015009119294056,0.0039988988420967,0.0002116329009143
2020-12-01 17:11:08,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0278998464,0.0057434060876166,0.0546649042,0.0071919518903504,-0.0531472779134365,2.934561463626022,7.600843975798123,1.2522102356399571,4.857717872353608,0.000398810395845,0.0002195038568806,0.0003344604734376,6.70566033191669e-05,0.0006722991401195,0.0013355319291971,0.0041811179577488,0.0001818599570351
2020-12-01 17:19:19,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.053461194,0.0050779695052083,0.0771603733,0.0063782064628167,-0.0739966225942641,3.397368419769822,12.097503232268185,1.2560545029415486,10.528065193216763,0.0019178300837882,0.0032795697627959,0.0003857297865224,0.0037688160411177,0.0002011794350429,0.00089331550634,0.0003679101325916,0.0001807731653364
2020-12-01 17:19:32,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0316387452,0.0060861010911083,0.0603508521,0.0075614389826334,-0.0310014290012646,2.8658982863281275,7.981397752280926,1.242411006560597,5.19852442908376,0.0004193998486197,0.0002611518293531,0.0003299357417949,6.127153686678415e-05,0.0007702209346839,0.0013304570188218,0.0036131649313177,0.0001108699837809
2020-12-01 17:22:49,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0634388625999999,0.0052403367415,0.0840824823999999,0.0065898821163693,-0.2020450375336715,4.180633422025435,12.759330275595978,1.2575302774308084,12.105875200272182,0.0020242502848795,0.0034971689542831,0.0004201477110016,0.0019991408191405,0.0003183550163104,0.0004351848606388,0.0001728232165632,0.0001971403476131
2020-12-01 17:23:31,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0265304781,0.0054051384994583,0.050109433,0.0067477278224171,-0.0374670034321307,2.923397243633926,7.426119475881562,1.2483912897131824,4.908380812565432,0.0019345600662077,0.0040412712066346,0.0005951282260001,0.0030761542222598,0.0002342370400548,0.0007342504710623,0.0002694771500424,0.0002445424133529
2020-12-01 17:26:29,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.033171799,0.00599159697155,0.0599033719999999,0.0074947835085738,-0.0890628410058339,2.963368007907843,7.992675429713508,1.250882451566991,5.536386902775705,0.0004503322067337,0.0002252554531707,0.0002295706428437,7.401863094231217e-05,0.0007007783355776,0.0016235849629406,0.0036614759679099,0.0001804672298615
2020-12-01 17:29:35,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0879469067,0.0137234165789,0.1306447163,0.0172798595153088,-0.8751584862271621,3.693831106225689,7.560519585489498,1.2591514231140513,6.408528531824936,0.0009858325285037,0.0003537838432291,0.0008489352647612,0.0004003913059066,0.0003461940491095,0.0004721040095346,0.0004132111794162,0.0005588981001179
2020-12-01 17:31:16,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0665900931,0.0052787068420333,0.0891894437999999,0.0066245244336635,-0.1332854775350746,3.929455816984728,13.463524014911982,1.2549521373139532,12.614849638884248,0.0003849801436084,0.0008818295990655,0.0005919967845778,0.0006310546084622,0.0002200242925116,0.0007321865305669,0.000307517015046,0.0002330674722704
2020-12-01 17:36:49,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0410409421,0.0050247213874749,0.0642361623,0.0062948156937494,-0.0591823780898995,3.2202145473926302,10.204613673404962,1.2527691006789758,8.1678045278892,0.0018843000287515,0.0030653262241343,0.0004415527919765,0.002501246728232,0.0002463873045105,0.000289761668454,0.0001813116258635,0.0002228113385794
2020-12-01 17:40:28,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0479753725,0.005175664782625,0.070484722,0.0065040276415936,-0.066058410087518,3.242224618986705,10.837088321895418,1.2566555050914583,9.2694126290899,0.0019077345100448,0.0036774913029517,0.0007748864003392,0.0026663346985231,0.0001541947900443,0.000684711762432,0.0002223834682039,0.0001736791265202
2020-12-01 17:41:22,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0369269699,0.005222102713875,0.0573715102,0.0065316711377976,-0.0489797905196059,3.058433465883329,8.783588302234188,1.250774160462824,7.071283719082342,0.0020028958136376,0.0038641130258389,0.0004566007077161,0.0024200767541079,0.0002165669098711,0.0004510948104406,0.0003484816882662,0.0002684455574502
