Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-12-01 17:42:50,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0294050053,0.0060124792547,0.0580757559,0.0074677683100403,0.002348140661206,2.8312616866594,7.776855613198036,1.242044752870087,4.890662246695301,0.0003767396279749,0.0003129677806304,0.0004675794779858,9.422953944699994e-05,0.0006511586911513,0.0015645927223023,0.003999208226778,0.0001917694216432
2020-12-01 17:43:17,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0272077527,0.0059838671321583,0.052326465,0.0074784334567075,-0.0279540106417915,2.897055613706607,6.996982095637652,1.2497659609647938,4.5468510745803234,0.0003525591191617,0.0003246194292193,0.000472294142434,9.058784260016898e-05,0.0007828574948892,0.0003195067485927,0.0037927931555834,0.0002290441513036
2020-12-01 17:48:29,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0289260931,0.0061095144531083,0.0568207279,0.0075776233553324,-0.009671672585315,2.813937286308356,7.498489333072293,1.2402987853604646,4.734597703633109,0.0003835699645067,0.000400492218163,0.0002710366304735,7.811008343974267e-05,0.000479325706781,0.0014748347539147,0.0054829360743778,0.0001800950608751
2020-12-01 17:51:20,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0273669101,0.0059020697163999,0.0546460785,0.0074051070540697,-0.0197845313062469,2.98601317516293,7.379512288072473,1.2546627555911951,4.636832740886802,0.0003962661205774,0.0003186247282431,0.0003009799582619,4.830845561896657e-05,0.0003642105316529,0.0004667551314026,0.00366697285596,0.0001687758641303
2020-12-01 17:52:56,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0272886343,0.0055971254588166,0.0542007945,0.007012467020928,-0.0237964658102852,3.0105911936982244,7.7292049058117085,1.252869365270691,4.875473044295368,0.0003398686452068,0.000185577535627,0.0003087634717095,0.0001009616560262,0.0007156676289256,0.001541857868977,0.0030908103917182,0.0001745500676418
2020-12-01 17:54:28,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0432534813999999,0.0053233963091166,0.0661243032999999,0.0066560799260974,-0.0952047440730626,3.0893298247380656,9.934421466415504,1.2503446182841,8.125166508066581,0.0018226838237045,0.0040070010981772,0.0004617195585628,0.0038047783024595,0.0001508520196687,0.0003273756168278,0.0002998703720507,0.0003565184354518
2020-12-01 17:55:40,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0805334076,0.0052198375149666,0.1020843219,0.0066178328022916,-0.3503239721874722,5.673472937195125,15.425642343918122,1.2678235257930026,15.428336106074036,0.0019637375104902,0.0039707039559392,0.0004094846186913,0.0037851344676167,0.0003183797910931,0.0008660010482427,0.000456366831585,0.0002321624253231
2020-12-01 17:56:32,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0296842046,0.0057574226544416,0.0546390898,0.0072051630583087,-0.0644515146769176,2.9715530995517074,7.583324535173697,1.2514563357182422,5.155814742400333,0.0004884229305613,0.0001423842440878,0.000319587350257,9.701688438612116e-05,0.0008114015684403,0.0014891797190355,0.0028093421793631,0.0002019133698338
2020-12-02 09:01:59,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0426471941,0.00501680352765,0.0669419280999999,0.0063481241777614,-0.1412036305472004,3.753146814523432,10.545151012405976,1.2653722918934145,8.500869899518875,0.0019528347189677,0.0027632634430838,0.0005923786798736,0.0045316069412311,0.0002488452551234,0.0004189711075395,0.000474598785654,0.0003409993146792
2020-12-02 09:03:35,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0409300177999999,0.004700841948375,0.0655774735,0.0058938826343379,-0.027767972384511,3.2653170281226327,11.126362292649633,1.2537929798672218,8.70695467950136,0.0019176104290352,0.0023819829418292,0.0004526704284466,0.0021910203414144,0.0002423571906205,0.000295144887412,0.0002212614841139,0.0002347967503606
2020-12-02 09:10:38,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0418599099,0.010211517642625,0.083185114,0.0125916220974468,0.195081413422326,2.717567416946938,6.606385845781294,1.2330803841425904,4.099283903233739,0.0032536965299381,0.0002087621309386,0.0007658440273331,0.0037463387090123,0.0002539390145774,0.0003921524454588,0.0001070764811736,0.0008652247265392
2020-12-02 09:10:41,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.029825652,0.0058854267489916,0.0593183580999999,0.0073759976238924,-0.1322820691739363,3.0547905330611536,8.042079339593972,1.2532647059376272,5.067712720256002,0.0003978347962514,0.0002651768570111,0.0002877516315688,7.52621038578611e-05,0.0003461841359419,0.0003790485644711,0.0043795460477279,0.0004029633745552
2020-12-02 09:14:53,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0293774437,0.0049209098232166,0.0492580365,0.0061559287466988,0.0059713141804834,2.9619022466788323,8.001722977449182,1.250973695485212,5.969921164049448,0.001958111510848,0.0022967662099372,0.0007255857893944,0.003190674261932,0.0001544316390334,0.0005351621236548,0.0004332913897927,0.0001599257004386
2020-12-02 09:16:14,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0295596235,0.0056307386765,0.0580327549,0.0070642064275318,-0.0507399885007914,2.9514841208740163,8.215042339904535,1.254578987480713,5.249688397610721,0.0004092724928511,0.0002408193521404,0.0004284412991957,3.812355618349652e-05,0.0007910691673214,0.0021049899877061,0.0028421217622374,0.0001836563312918
2020-12-02 09:17:35,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0535777621,0.0050415012051333,0.0746316761,0.0063446457489647,-0.099378330579255,3.599600674228359,11.762938240039274,1.258483433962989,10.627342912354418,0.0003375608656609,0.0004509376893386,0.0008271597902347,0.0002780500929477,0.000244122545763,0.0007375183349029,0.0002487350812616,0.0002652432058055
2020-12-02 09:20:14,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0442305245,0.0050425697395666,0.0641437844,0.0063239020263354,-0.0661218583617249,3.237218441661878,10.1430705493029,1.2541030373293145,8.771425440672427,0.0017749547101022,0.0033914525510743,0.0005047934422343,0.0035820579233636,0.0002095763250532,0.0006701202029814,0.0003883362330106,0.0002506057335105
2020-12-02 09:21:47,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.026687827,0.0061044945895583,0.0527375434,0.0076350572132188,-0.0412622100424063,2.9314697720215976,6.907288567359244,1.2507271652396064,4.371832361953309,0.0004384830352049,0.0002848116327823,0.0004909130015534,8.184434409852192e-05,0.0003910284927418,0.0004790293562875,0.0056874477529755,0.000216009884189
2020-12-02 09:29:56,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0680027157,0.0048538183928083,0.0887814909,0.0061444754898416,-0.2872818072835733,5.570525744664798,14.448994230146637,1.2659055186213108,14.010148340275014,0.0017929041636815,0.0037813000303303,0.0006365505466386,0.0024556141662396,0.0003698243169065,0.0004000507123056,0.0003584850464461,0.0001902269429111
2020-12-02 09:37:59,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0279057212,0.0057420337565249,0.0536485798,0.0071966520902599,-0.0311615849121413,2.9601385443453108,7.454657961388552,1.2533280707522834,4.859901976070612,0.0004519449721794,0.0002459860175874,0.0002445184379315,6.18287057871488e-05,0.000536091915643,0.0006465038843537,0.0056783224297738,0.0002334332613052
2020-12-02 09:42:17,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0251695681,0.004807471803925,0.0455222856,0.0060145267623723,0.0240553402868307,2.963178062187323,7.568722760499291,1.251078947038629,5.235510290346502,0.0019006121109605,0.0032209167957551,0.0004601600257078,0.0021641492120725,0.0001802330220037,0.0002378616099313,0.0001735056448631,0.0002537300476483
2020-12-02 09:45:11,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0296301618,0.0061698485617583,0.0592153892,0.0077101508486561,-0.0185176257624811,2.9098201830105856,7.680185558278827,1.249649934107754,4.802413139222296,0.0003604337474022,0.0002952547010118,0.0003005996461452,8.112622677437878e-05,0.0006256267727954,0.0018243817942547,0.0053671268824602,0.0001425457250248
2020-12-02 09:48:23,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0594322942,0.0050210204373,0.0820913911,0.0063512449469563,-0.2329690874466151,4.427670843272242,12.925244071926471,1.264931108380754,11.836696333377018,0.001901746682511,0.0034120713349417,0.000863792480154,0.0020465474736499,0.000306102411881,0.0004669414913369,0.0003619398308665,0.0001818281808362
2020-12-02 09:48:41,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0860553384,0.0049498855138916,0.1073830836,0.006312139139146,-0.4776431469555949,7.591292211998405,17.012154078486784,1.2752091177525815,17.385318944951138,0.0021056548744747,0.0027982507727644,0.0005557508478208,0.002669026340241,0.000373345818644,0.0004840716099409,0.0002530482414463,0.0003177071054943
2020-12-02 09:49:02,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0287468918,0.005761139473025,0.0574538559,0.007190028124006,-0.0210556806409988,2.9625024301688425,7.990769286169119,1.2480218813780637,4.989792719756163,0.0003629153471639,0.000251447127205,0.0002312031745442,4.504898745625284e-05,0.0003267933801238,0.0002475693790448,0.0046706389052956,0.0002108585419781
2020-12-02 09:53:56,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0272333585,0.005062128048,0.0487907604,0.006310010153102,0.0134106547682243,2.9101344864479923,7.732279222405714,1.2465133424657375,5.379824105942886,0.0018816717087209,0.0023724475067864,0.0005827820443603,0.0037499769283302,0.0001696903121111,0.0004453908654098,0.000344827810456,0.0001433237984664
2020-12-02 09:58:53,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0285015423,0.0058218427857166,0.0549277198,0.0072831248667959,-0.0562576233181231,2.974281397982159,7.541779223148832,1.2509999213074523,4.895622116407163,0.0003421141429472,0.0002319624015284,0.0005155568373124,6.589027924434546e-05,0.0007304092078502,0.001889799364194,0.0042362930650483,0.000230886742328
2020-12-02 10:01:05,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.03087442,0.0051436246003833,0.0529016778,0.0064467580663881,0.0276620455323364,2.997737923203976,8.20593502272357,1.253349256068896,6.002463709676452,0.0018502286838836,0.0030172394111486,0.0004199938536782,0.00404704198842,0.0001841422335246,0.0005794999407472,0.0004346454113905,0.0002370249289838
2020-12-02 10:03:20,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0285822898,0.0057736086825083,0.0556202438,0.0072016951071091,-0.0550364335822134,2.911972490085672,7.723215572552376,1.2473472836715414,4.950506931062477,0.0003370348118586,0.0002115921357287,0.0002694169230524,5.405431024879266e-05,0.0005888002555296,0.0016205321286631,0.0050122100567565,0.0001475813861411
2020-12-02 10:06:38,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0229281671,0.00476277289175,0.0449243933,0.0059643813067002,0.0311093746665328,2.9595478034540554,7.532112886467043,1.25229177251589,4.814037456985574,0.0020294890808082,0.002174875077324,0.0004070601287217,0.0017262715516745,0.0001713225794746,0.0003806774238787,0.0004107771103122,0.0001439858579837
2020-12-02 10:07:32,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0469322279,0.004844311699675,0.0679104514,0.006096901329489,-0.0822379468192757,3.495318860815371,11.138519016461032,1.2585691647170547,9.688110676930354,0.0019248993707014,0.0027476020534922,0.0006610032430353,0.0026829459184219,0.000233480467209,0.0008613101138503,0.0005445617360814,0.0002620280032482
2020-12-02 10:08:35,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0346646495,0.00498767463,0.0594250670999999,0.0062583343549348,0.0233020008158748,3.082801819852572,9.495348718967412,1.254759947108821,6.950062317918278,0.00195833992242,0.002701293692874,0.0006072939017749,0.0031921625565188,0.0002435644664089,0.0003194666223894,0.0003878888215402,0.0002716513901647
2020-12-02 10:10:26,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0312527679,0.0049500697622833,0.0538641084,0.006190833983528,-0.019563404481856,2.976701098120768,8.700622330257344,1.250655906043709,6.31360150479656,0.0019078001979179,0.0028324602474313,0.0006044643517517,0.0030430685786132,0.0002238327291846,0.0003814246294887,0.0003161165166819,0.0001877637087606
2020-12-02 10:12:38,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0321839899,0.0047830466037916,0.0547705852,0.0060227305366538,-0.052891575785864,3.189849403660784,9.093979029390471,1.259182909043679,6.728763603199428,0.0019710182221427,0.0023424963113261,0.0007260822449418,0.0019124981071501,0.000189174379679,0.0006649232947575,0.0001822759340566,0.0002659595788405
2020-12-02 10:13:50,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0447142497,0.0050232518522666,0.0650098771,0.0063159428795197,-0.0835647965844837,3.262821454921557,10.292980531980918,1.257341472271542,8.901454877247168,0.0019013914996247,0.0037249614688472,0.0005567993762507,0.0018617185652465,0.000323005011616,0.0004315355379792,0.0002347581660034,0.0002166952460467
2020-12-02 10:15:35,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0477345511,0.0105831122731333,0.0877653211,0.0130535047160741,0.2408282261181536,2.7850108799712165,6.723506292675992,1.2334277837354328,4.510445497321297,0.00290009845359,0.0001556874063885,0.0006935359808322,0.0043984416801973,0.0002487177461321,0.0004909528304259,7.80336210700856e-05,0.000900431225723
2020-12-02 10:16:11,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0572012551,0.0048156099744916,0.0767176114,0.0060995103008089,-0.1988340521691703,4.28263769084276,12.57766732352676,1.266612191003455,11.87829899078115,0.0019622107497594,0.0027382798159873,0.0003356003448767,0.0024629230136879,0.0002365335535551,0.0008325188534068,0.0004695325404555,0.0002749735719162
2020-12-02 10:19:26,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0836175382,0.0141206758578499,0.1287096105,0.017630291358991,-0.8376207268143042,3.3462692009197585,7.30048119337297,1.2485444419567182,5.921638527911902,0.0004906457688267,0.0002684635855807,0.0007538065629913,0.0001834528177115,0.0004476407392764,0.0008730782827458,0.0002574156908659,0.0003612719893423
2020-12-02 10:21:20,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0435028671999999,0.0050505677729083,0.0655009689999999,0.0063239951733094,-0.05869668322045,3.106214381609317,10.35752988497648,1.2521354939996887,8.613460734722342,0.0019020849951622,0.0026439907198843,0.0006397970239953,0.0030273292177359,0.0002009610446574,0.0007964294215468,0.0002497723988788,0.0001669080957221
2020-12-02 10:22:56,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0589822009,0.0047863807777999,0.080456404,0.0060368148044376,-0.0821628558036748,3.852835572670464,13.327625015240882,1.261248338710824,12.32292281750104,0.001865331370012,0.0034007592229879,0.0004904063639362,0.0030502486067867,0.0002701330374728,0.0004156191097633,0.0003137947800797,0.0002469175954211
2020-12-02 10:22:56,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0531436466,0.0136075516532416,0.1016412787,0.0164689254830058,-0.082261384067774,2.463094373824632,6.1717006859301655,1.2102783735590328,3.9054524983074255,0.0005415744702904,0.0022940574168281,0.0003014273753061,0.0002282126649255,0.0009291303884593,0.0013151411398661,0.0002361660192912,0.0003854369511886
2020-12-02 10:31:29,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0864151195,0.0139736954334083,0.1245772466,0.0174888676195468,-0.8457744697230201,3.468694771152614,7.12323114966938,1.2515563762563764,6.184127878828574,0.0005899382089098,0.000433359142071,0.000325046945637,0.0001704845419046,0.0003283501398452,0.000317129064998,0.0020720497782774,0.0002469374492375
2020-12-02 10:33:17,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0397291929,0.0049452087001333,0.0606193468,0.0061999029197677,-0.0756275644838408,3.2602634099325694,9.777467096576926,1.2537191644915908,8.033875880491921,0.0020699388730024,0.0029335382486128,0.0006385997506672,0.0029178872275341,0.0002347633311918,0.0007085987215935,0.0002671774957045,0.0002572259282672
2020-12-02 10:35:20,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0264797825,0.0046815287292916,0.0472738612,0.0058882707077315,-0.025231912022477,3.0576445816067883,8.02847959043852,1.2577666502160936,5.656225568865941,0.00200504577099,0.0024772383058641,0.0004141309339334,0.0016377272230063,0.0001785934847153,0.0006867493938822,0.0002472728218117,0.0001481383105534
2020-12-02 10:36:14,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0712488517,0.0138353011762333,0.1093860864,0.017331673273549,-0.837587626329183,3.342323758193407,6.311340207811371,1.2527138406876104,5.149786823751496,0.0007155600055661,0.0003657854496116,0.0003358974178127,0.0001319957972977,0.0002496648152697,0.0002358722657495,0.0021977573194132,0.0003244742955674
2020-12-02 10:39:08,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.026623534,0.0055800118127249,0.051750971,0.0070128422545698,-0.0008017260904129,3.0110177943442293,7.379457446982669,1.2567791054809794,4.771232551745871,0.0003427841432497,0.0001308451609177,0.0004828981803635,3.892641060462495e-05,0.0002636680381137,0.0003020806172648,0.0039825237577359,0.0001928687221005
2020-12-02 10:44:47,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0303663425,0.005484293196625,0.0545590781,0.0069082428188963,-0.0436128744711497,3.050406939009157,7.897678111539796,1.2596414107013243,5.536965550763636,0.0003332123510398,0.0001763515041257,0.0003936310155355,6.349710342434583e-05,0.0008612127497274,0.0014863969127423,0.003324430651297,0.0001099842516628
2020-12-02 10:49:17,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0350503214,0.0049753933968666,0.0553502497,0.0062468453765286,-0.0526120291041362,3.1381775878207336,8.860512204763038,1.2555480297221802,7.044733673134972,0.0019723478054217,0.0034565067109776,0.000361614193981,0.0024392665938021,0.0002325611224275,0.0007914585856839,0.000344253135964,0.0001211507887125
2020-12-02 10:51:56,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0826681405,0.0138345346676,0.1230814308,0.017338158035003,-0.8605158116454789,3.530170019946236,7.098875817807032,1.2532519850926709,5.975491224407129,0.0007905742719383,0.0003035447673814,0.0008089878265941,0.0001948650612017,0.000617133031428,0.0005604488447102,0.0002157049079271,0.0003410584805886
2020-12-02 10:57:41,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0660042763,0.0049336041024083,0.0877187661999999,0.0063426487023624,-0.5019318083503301,7.092840888283205,13.829989696154351,1.2856014732244796,13.37851090803579,0.0019387812603016,0.0025522910112006,0.0006443278302555,0.0030557275754973,0.000230372456917,0.0004753255874989,0.0004486683323182,0.0002280981331628
2020-12-02 10:58:14,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0443544947,0.010196480041025,0.0818937645,0.0126424652662392,0.245411571648819,2.76632902636738,6.477673679570327,1.2398852560268787,4.3499810249754844,0.0030982206407742,0.0001520741984619,0.0005797063545397,0.0040243110235424,0.0004251540304769,0.0004230976369805,6.496811254522283e-05,0.0016069480209014
2020-12-02 10:58:56,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0358913131,0.0048241641556749,0.0559832901,0.0060457638922617,-0.0317617946128607,3.049082488828616,9.259920019644754,1.2532251592536918,7.4399029431406385,0.0019745495241224,0.003304156907368,0.0005992154451138,0.0025058377599715,0.0002365517451035,0.0005327121493302,0.0001547100920154,0.0001909040913329
2020-12-02 10:59:05,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0270857587,0.0057172389971333,0.0500629283,0.00714601420883,-0.0791438736321413,2.956722117254241,7.005713512035727,1.2499065042432402,4.737559285798793,0.0003633946710508,0.000318515613489,0.0001881341092219,7.025650889539868e-05,0.000650647435118,0.001619509261889,0.004177181772655,0.0001711595458234
2020-12-02 11:00:20,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0436066054,0.01067713013305,0.0830393285,0.0132130245010455,0.1929852538341857,2.735476361154088,6.284657119452769,1.2375071144020222,4.084112945764336,0.0030579549588914,0.000171610164713,0.0005291837235256,0.0039578359865213,0.0003193602102919,0.0004264519482796,4.051281100491914e-05,0.0003477745078827
2020-12-02 11:03:56,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0790768862,0.0137877172841916,0.1174104549,0.0172665903932953,-0.8649144240962522,3.542465437365489,6.799863332924757,1.2523168293487137,5.735313871765108,0.0008921638416598,0.0003052693382016,0.0006886130287673,0.0002755369622661,0.000521498941605,0.0007400719028721,0.0002681505171504,0.0004241005812606
2020-12-02 11:04:29,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0296364743,0.0048696465931916,0.0528073217,0.0061259287251864,0.0302320554914441,3.0699410661813045,8.620296459357354,1.2579821980821324,6.085959983509942,0.0018676889910699,0.002517197922625,0.0005893794904761,0.0034988533540994,0.0002136831619342,0.0003179882614059,0.0002174067765933,0.0001901998418515
2020-12-02 11:05:23,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0542954393,0.0051139292711833,0.0766238589,0.0064309867568917,-0.0346290325299577,3.4289258905284545,11.914790341915438,1.257543156322079,10.617166648344424,0.0020372685315455,0.0022993562512078,0.0004993394057101,0.003284327780636,0.0002441073127794,0.0007939147902621,0.0002742104352026,0.0001570154370831
2020-12-02 11:10:29,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0417761803,0.0049929714919333,0.064240871,0.0062694073205293,0.008002485760075,3.105370730191514,10.246721534528756,1.255646528456692,8.366997561971619,0.0020269278687873,0.00235939465024,0.0004725645928617,0.0032917390548106,0.0001171001828272,0.000538252057869,9.637798740433548e-05,0.0003381798684185
2020-12-02 11:11:08,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0276892092,0.0058844604513583,0.0522659662999999,0.007324025962884,-0.0652191451534039,2.878019105814162,7.1362344378444105,1.2446384886813968,4.705479700115648,0.0004449321850537,0.0002686408531235,0.0006976677382273,8.611040532059511e-05,0.0007845655571415,0.0016362762760967,0.0044204032015579,0.0002088079837797
2020-12-02 11:20:35,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0255824644,0.0050278959542249,0.0487230755,0.0062916595370201,0.009425834512491,2.954548359996198,7.744073755630533,1.2513503847932963,5.088105369106287,0.0020111590870663,0.0031033443668303,0.0005731827719903,0.0028834151279864,0.0002480534817378,0.0006241158616166,0.000222125130101,0.0001239723496436
2020-12-02 11:23:53,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0564509593,0.00480428076015,0.0784056708,0.0060448796926563,-0.1300007646467587,3.8314182675761135,12.970592433005988,1.258227816907939,11.75013745413111,0.0019812446502777,0.0030908310633827,0.0005588951185797,0.0027284419269242,0.0002783676905225,0.0008442322773601,0.0002316918988065,0.000209476719235
2020-12-02 11:24:08,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0276832729999999,0.0059500574001833,0.0537036956,0.007428519769478,-0.0185222981676296,2.907451515104258,7.229393912452799,1.2484786733736684,4.652606040262238,0.0004422672702671,0.0002971669879341,0.0004709992962269,0.000118554073995,0.000651226137772,0.0002787431664898,0.0052320005986492,0.000218866956348
2020-12-02 11:26:02,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0534330979,0.0135747213881333,0.1043291837,0.016460467804558,-0.0199725262249612,2.48182711228346,6.338166383771316,1.2125823679112395,3.936220595047336,0.0006829544556511,0.0004625688799687,0.0002919179711357,0.0004186227642682,0.0009211630836611,0.0015462548754697,0.0004018018466869,0.0003527106569951
2020-12-02 11:27:41,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0273106470999999,0.0056327947226333,0.053996021,0.0070544828494485,0.0127165588503334,2.984163697447751,7.654143067938818,1.2523948052114686,4.848507436328561,0.000374219278981,0.0002374535081434,0.0002764834799397,3.393968557994117e-05,0.000774669726269,0.0016240556968472,0.0043866978053494,0.000212492329653
2020-12-02 11:29:35,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0500373133,0.0108655930824666,0.0909660534,0.0134509060747239,0.1797964271628046,2.746953253656747,6.7628197605912295,1.2379357456731128,4.605115700563372,0.002587743125668,0.0001100475702375,0.0008998467967297,0.0042841297582303,0.0003206181776613,0.0004233573675007,5.779016174896469e-05,0.0017695307460248
2020-12-02 11:31:02,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0267424788,0.0058149651747166,0.0513625163,0.0072851115005822,-0.0613199936515776,2.998232257515633,7.0503404506431,1.2528211746233158,4.598906097714166,0.0004399729092776,0.0002258789711222,0.0003006676481265,0.0001147771244156,0.0006633754025902,0.0014911827642463,0.0038132145828329,0.000129348152983
2020-12-02 11:32:02,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0526252203,0.0135431684113333,0.1012711935,0.0163786071815685,-0.0118802209825927,2.443062441688201,6.183138308241748,1.209363029692701,3.885739193493424,0.0006088475592057,0.0024797101097523,0.0004201083765441,0.0005001371014848,0.0010291890412783,0.0009800730039055,0.0003899913945929,0.000374760531508
2020-12-02 11:32:32,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0440419428,0.01014629320135,0.0878298096,0.0125979998579738,0.2696063743191475,2.811745084412829,6.97172651136433,1.241635699656067,4.340692894045293,0.0028357512671975,0.000180665370526,0.000654183364869,0.0036581762163978,0.0001851845612278,0.000312391563777,2.778168770653705e-05,0.0009184981820349
2020-12-02 11:32:50,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0477524325,0.010143498875175,0.0912425219999999,0.0126357660249682,0.2808883386995282,2.815215156540262,7.220972738788063,1.245700934210458,4.707688450271175,0.0029513792162004,0.0002058596496491,0.0006420282476601,0.0040819902340295,0.0003817078429747,0.0002830516193599,5.40797935640653e-05,0.0014408063023276
2020-12-02 11:34:47,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0299312063,0.0049281724352916,0.051507067,0.0061686841648733,0.0041129838781638,3.0175602038125744,8.349765626403588,1.2517184099927523,6.07349006005886,0.0019462367844071,0.0023931437728603,0.0004959176484574,0.0030633029995006,0.0002635502541938,0.0006789199370516,0.0005212196455877,0.0002606032436365
2020-12-02 11:35:14,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0269793514,0.005676812656625,0.0526905265,0.007080752519931,-0.0136175292959081,2.875746585047116,7.44137383020877,1.2473112903713055,4.752552714332459,0.0004054978979244,0.0002813685090808,0.0006541639248598,0.0001042040858777,0.0007799431170514,0.0016678862103677,0.0036314029168683,0.0002012368503959
2020-12-02 11:37:53,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0558018535,0.0135397607892916,0.1071673854999999,0.016401782589045,0.0022701694350902,2.464990261061604,6.533886479606076,1.2113790519856844,4.121332301833028,0.000651486735166,0.0021836574765669,0.0003793342069202,0.0008423028258847,0.0006234667659007,0.0011644296500073,0.0003405666960796,0.0003801787405887
2020-12-02 11:37:53,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0867730752,0.0049127610904916,0.1070003007,0.0062945988394653,-0.4688911992865957,7.621826293419651,16.99874820125774,1.2812751777504714,17.662791575178304,0.001953866716622,0.0034141594234297,0.0007095109877056,0.0022990851397285,0.0002239017179515,0.0006517312300412,0.0002646263014955,0.0004663121130533
2020-12-02 11:38:44,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.044030346,0.0048148816757583,0.0658344160999999,0.0060783495646659,-0.0501255869658083,3.3963232332087707,10.83096906481036,1.2624089175999498,9.144637182193126,0.001885612108736,0.0025191833225055,0.0004940862646657,0.0032166305753705,0.0002202751048681,0.0008569845450381,0.0002386140324597,0.0002442863902532
2020-12-02 11:40:38,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0521711446,0.0135498882014583,0.0998590924,0.0163577458544831,-0.0392034300565852,2.436418563243706,6.104697633056302,1.2072236767771003,3.850300742288411,0.0005247486042325,0.000392034614785,0.0004614489066945,0.0003250905171274,0.001047148693983,0.0015077031768025,0.0003491604246424,0.0002287336831617
2020-12-02 11:40:38,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.062370453,0.0048021921494416,0.0850398149,0.0060781418573867,-0.1406529149474509,4.276128676400313,13.991087555261956,1.2657015105264775,12.987912823782276,0.0018634351221428,0.0019647978723837,0.0005063079297766,0.0032970067579677,0.0001759636317433,0.0006438839816811,0.0002722142761163,0.0003794226225053
2020-12-02 11:41:44,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0246784985,0.005670781532175,0.0490118526,0.0070546325206149,-0.0852275061726928,2.867439180069116,6.94747068068797,1.2440317936052012,4.351869025455947,0.0003071317552348,0.0002274691776104,0.0004154837094081,8.506916679042494e-05,0.0003742641563943,0.0003904347363178,0.0045767743192168,0.0001873562623188
2020-12-02 11:41:50,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0546891242,0.0135217210352833,0.1035849526,0.0163752783738384,-0.036529371248015,2.4525348696884515,6.325691095761143,1.2110350695084682,4.0445387134740605,0.0004404574567726,0.0020951025138331,0.0003017547573219,0.0007215473300724,0.0011684526946148,0.0015086000933832,0.0002945832103586,0.0005579992193325
2020-12-02 11:42:26,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0544040054,0.0135140740626749,0.1007937267,0.0163316614900228,-0.0204577399871288,2.440421468513661,6.171676210750262,1.208492821208507,4.025729409775869,0.0006152153958217,0.0023126832697558,0.0004009647462902,0.0006346763431264,0.0006720492320192,0.0008046798752143,0.0002100830468026,0.0007202599051449
2020-12-02 11:43:17,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0318916067,0.0056674678089333,0.0617565120999999,0.0070745763132347,-0.0546778908015285,2.9805040546334607,8.729358390617605,1.2482781643829413,5.627135040755048,0.0004317753627106,0.0001436768920556,0.000345035856904,5.704414314180284e-05,0.0003870747047856,0.0007187858332691,0.0043068566576866,0.0006128051324038
2020-12-02 11:44:11,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0552423261,0.0135956658459583,0.1047492288,0.0164292990532258,-0.0300702599039061,2.4529672117539985,6.375757630355675,1.2084218043730377,4.063230644670648,0.0006849199315406,0.0004598876348309,0.000449961463004,0.0004358892480368,0.0006976651445251,0.0009533201910411,0.0003964875013282,0.0004860509271747
2020-12-02 11:46:56,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0258305315,0.0058483452350083,0.0511586777999999,0.0072570692980034,-0.0425309405044662,2.802231867274575,7.049495560704484,1.240875667626877,4.4167248105289385,0.0004696305349004,0.0003546069962276,0.0003237436783646,8.312911443593536e-05,0.0007289619353391,0.0018263321636863,0.0059814697303992,0.0001675605896223
2020-12-02 11:51:59,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0869272575,0.0137214619712666,0.1266638674,0.0172116797696092,-0.8616475165138642,3.565156714054876,7.359181038427828,1.2543619481401629,6.3351308834313285,0.0005096383041056,0.0004078197322183,0.0005542670137959,0.0001211620944882,0.0002620729070797,0.0005175990059755,0.0002666030468338,0.0004555716862711
2020-12-02 11:52:56,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0260510202,0.0056343495742333,0.0509282108,0.007030697232522,-0.0346292872022432,2.8776873178812408,7.243692782619042,1.247827657814215,4.623607367057051,0.0004119650335832,0.0001292314638347,0.00019873989357,4.596451222082287e-05,0.00039493699154,0.0019666979626301,0.005651292227303,0.0001017760928305
2020-12-02 11:53:05,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0322526172,0.0049214731916666,0.0541579928,0.0061844058748991,-0.0009890535406902,3.103968202030015,8.757186041073558,1.256616796241203,6.553447706392481,0.0018813118876182,0.0023043267720222,0.0007079971555812,0.0031039139743047,0.0002416363670019,0.0003942992318524,0.0003473419547106,0.0002284895780992
2020-12-02 11:54:38,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.1096024364,0.0049219340715333,0.1308373455,0.0063741920548017,-0.8207289929010986,14.553665814494195,20.52610658341223,1.2950583982153967,22.26816426369878,0.0020890356635214,0.0028364145053452,0.000647611290296,0.0028601138970718,0.0004137552039578,0.000409953340877,0.0001509760471041,0.0002026285163281
2020-12-02 11:54:38,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0503668413,0.0131893885679666,0.0960923769,0.0159763390511919,-0.015790439923687,2.455325919885324,6.014668103380725,1.2113024776595025,3.81873966639568,0.0005221382054281,0.0004231481113044,0.0005486127811188,0.0004289533394673,0.0013264724255911,0.0012603059723905,0.0003560048746692,0.0005207170022203
2020-12-02 11:55:02,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0797878279999999,0.0137551797468666,0.1201596111,0.0172382327255699,-0.8308161233838849,3.474538700294933,6.970529578810252,1.253217554608595,5.800566002648936,0.0004011497503647,0.00037490190224,0.0008678414217871,0.0001374339086195,0.0005745067269944,0.0002499100418419,0.0001329154921135,0.0004853063658442
2020-12-02 11:55:50,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0323082469,0.0048088818769,0.0549708455,0.0060330507830985,-0.0741550363831407,3.163157102121112,9.1116165728291,1.2545641455821457,6.718453005717661,0.0019027943361104,0.0018791703820577,0.0007874107621098,0.0016146833817986,0.0002642843285866,0.0004697124947668,0.0003795025147379,0.0002122048430458
2020-12-02 11:56:26,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0563207828,0.01321962575115,0.1114769914,0.0160439924054303,0.0018276160279252,2.50187638053121,6.948207689394633,1.2136495168204453,4.260391622289349,0.0004348710875423,0.0025817306564237,0.0001906993968076,0.0034124348850373,0.0004312529005731,0.0010190105034507,0.0002560191530278,0.0005916149884432
2020-12-02 11:56:44,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.034300711,0.0050324078354416,0.056113828,0.0063015086239867,-0.07578612900907,3.095741561015807,8.904824439405248,1.2521855998250355,6.815964071598265,0.0018733317762768,0.0026698291739671,0.0004320166568067,0.0026637548185297,0.000297414636453,0.0006885707406153,0.0003531825516149,0.0002588746722977
2020-12-02 11:58:59,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0452049673,0.004846855657725,0.0658994131,0.0061279973894916,-0.1271759924949456,3.5850228279829843,10.75382525668259,1.264324300585415,9.326658454941104,0.0020121718389157,0.0028868686793246,0.0001871192703395,0.0017790061991082,0.0002493983946012,0.0002825720183503,0.0004624901411551,0.000216262373144
2020-12-02 12:00:56,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0679191351,0.0050200053204333,0.0908734314,0.0063498632546724,-0.1262412414297893,4.281789085546071,14.311084783303349,1.2649116583255582,13.529693847841807,0.0018954998407814,0.0018807247524046,0.0004412223447448,0.0034035422358422,0.0002902983768159,0.0005800963863825,0.000386234022359,0.000218963924163
2020-12-02 12:03:20,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0503537729,0.01298572582005,0.0959006399,0.0157373334050763,-0.019480083597033,2.4791543731423915,6.09383034797152,1.2118947853325088,3.877624831894543,0.0006429463707844,0.0020607072635414,0.0004990671439911,0.0002822332554452,0.000512266670371,0.0007244362643919,0.0002956853648817,0.0002790880444355
2020-12-02 12:11:17,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0409828871,0.0050289430312666,0.0631890240999999,0.0063104426437766,-0.0141386796634371,3.153734494030874,10.013405979106206,1.2548248418290824,8.149403730604087,0.0019119356449395,0.0016017144226773,0.0005385238087017,0.0038127280203494,0.000307045336139,0.0003113278145997,0.000251666729375,0.0002186553889664
2020-12-02 12:17:20,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0268826708,0.0046910936495916,0.0502072442,0.0059046201792349,-0.0355494584704396,3.142097518412266,8.503043832788181,1.2586873382391053,5.730576451472033,0.0020314149743169,0.0024971175252826,0.000611640235328,0.0035778915284909,0.0001916614880727,0.0007179314688896,0.0004071958027687,0.0001879961538675
2020-12-02 12:17:20,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0531451218,0.0128172390341083,0.104774762,0.0155529763427218,-0.0506020569498778,2.485922192356312,6.736637392818388,1.2134420136297217,4.14637830023876,0.0010521211258582,0.0024494033038729,0.0005468218680284,0.0004322237486455,0.0008120350682216,0.0005965834479177,0.0003325866138825,0.0004801674103813
2020-12-02 12:20:11,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0515339076999999,0.0130865628671416,0.1020458863,0.0158344842122191,-0.048186863245958,2.502015825600713,6.444534910790047,1.2099803724610585,3.937925353141707,0.0006563620640851,0.00217261421894,0.0002156034218899,0.0008277058764118,0.0008629430446609,0.0011177514546978,0.0003394676855778,0.0004780159223752
2020-12-02 12:25:32,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0470888466,0.0047278976838916,0.0688391496,0.005943199765432,-0.0867123831853122,3.5103337987323187,11.582842966241044,1.2570491501288223,9.959785458225028,0.0019320076115296,0.003789468840891,0.0003955990044869,0.0022659852507657,0.0003798249487625,0.0005430622540544,0.0002325944369747,0.0001899406805668
2020-12-02 12:26:44,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0443845391,0.0047906795141083,0.0672475844,0.0060582229377677,-0.075622616505913,3.46407148217641,11.100216200491705,1.264585309855639,9.264769010176854,0.0018632963754241,0.0027735424001638,0.0006752129851457,0.0028394206869315,0.000269772796441,0.0005862463461537,0.0005448472464512,0.0002713744738009
2020-12-02 12:26:44,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0622957758999999,0.0129626620254749,0.1214423738999999,0.0157237124701169,-0.0648952425448806,2.51457686402542,7.723517848014739,1.2130002648542209,4.805785708026068,0.0005524845528759,0.0026664758289158,0.0003590928028671,0.0034383294481561,0.0008294442308089,0.0008761028433818,0.0002361959016301,0.0005470530628097
2020-12-02 12:31:02,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0462755746999999,0.010201710599,0.0874778218,0.0126319281770386,0.2455977230618851,2.7842012999134247,6.925136097512859,1.2382166749835894,4.53606032546503,0.0028084609363503,0.0002095565579574,0.0007799922036796,0.0042975012238858,0.0005112000915651,0.0003935055031721,0.0001079113727468,0.0002581224681813
2020-12-02 12:31:32,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0358110145,0.004987352470325,0.0570026264,0.0062449989576942,-0.0640349760522744,3.1161044068532733,9.12772392536097,1.252167155791033,7.180365677596952,0.0019222031823046,0.0042019180616134,0.0004196339283412,0.0032687439470335,0.0001737092182384,0.0006509293754111,0.000382493392321,0.0001446105834983
2020-12-02 12:32:44,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0313809514,0.0046977262541583,0.0530455802,0.0059099776053696,-0.0880210164643829,3.284784386792789,8.975597496647703,1.2580506580472364,6.680029806381802,0.0019543458002839,0.0022615597007132,0.0006399762476113,0.002274970231783,0.0002911189512983,0.0006333969257698,0.0002582555062842,0.0002065404373824
2020-12-02 12:34:11,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0519434698,0.0129621203517416,0.0990960673,0.0156938218479958,-0.0281345588756933,2.4505167887189323,6.314336192917518,1.210744957007528,4.007328152374435,0.0004695364057378,0.0022584466170523,0.0005205684888829,0.0004766181979254,0.0010560881403688,0.0010200663888846,0.0002663554938481,0.0009349196804482
2020-12-02 12:35:20,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0314341523,0.0054855666323749,0.0573593434,0.0069168227766428,-0.0651141007440709,3.1374583595603984,8.292729950186796,1.2609130906952704,5.730338250652229,0.0004137159082536,0.0001969836973514,0.0003638641109891,4.47955609181083e-05,0.0003070681933162,0.0006354867639519,0.0045516515760073,0.0002087499809955
2020-12-02 12:37:05,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0510565192,0.0049204346911666,0.0760305208,0.0062096140883642,-0.157090139286172,3.754345453496355,12.244000950472644,1.262005184117563,10.37642452437351,0.0019393844647898,0.0035177149372006,0.0005566207390131,0.0041003795220953,0.0003925845251849,0.0005187470698688,0.000240923077197,0.0002114281843709
2020-12-02 12:38:32,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0773332417,0.0137565686244583,0.1175298616,0.0172295397406519,-0.8488036422160163,3.4442963076418254,6.821416205489001,1.2524591132427378,5.621550243460149,0.0004832007840135,0.0003775436057885,0.000461127694723,0.0001452177834361,0.0002292397175442,0.000574177838473,0.0025323644242119,0.0002650490907922
2020-12-02 12:42:02,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0534360446,0.012879568929075,0.1063912548,0.015639344762585,-0.0305071840783997,2.475058051135776,6.802794900623096,1.214275481478264,4.148900083089794,0.0003888954311999,0.0023246306985668,0.0002693138721266,0.0007226861011065,0.0008762559041893,0.001337478094748,0.0004084550158854,0.0003032255508298
2020-12-02 12:42:29,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0310193468,0.0060528128111416,0.0577235241,0.0075131804574424,-0.0324078914390607,2.8296564056468445,7.682967875850716,1.2412709085621578,5.124782108394528,0.0004998602440418,0.0003762362580574,0.0003299528581062,5.4170502791289565e-05,0.0004789750331671,0.0007190073316069,0.0055516665908256,0.0008832580790806
2020-12-02 12:43:41,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0282491464,0.006048206726,0.0555561576,0.0075164099839234,-0.021495117155371,2.823198406949621,7.391315497534967,1.2427501777695449,4.67066482343646,0.0003660933468373,0.0001786994361393,0.0006691562939342,9.730719762032708e-05,0.0009945745000985,0.0015884712035933,0.0052979381462976,0.0001658418895043
2020-12-02 12:44:26,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0333658904,0.0079767933117166,0.063732177,0.0098612822719463,-0.0211883211041241,2.691520473079484,6.4628691525550455,1.236246432192453,4.182870120376656,0.001496013073138,0.0044058037032834,0.0002097365263582,0.0009570052066493,0.0003506473210598,0.0005429263233389,0.0001944909953378,0.0003978193748055
2020-12-02 12:44:35,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.068534717,0.0049255612552583,0.0916760378,0.0062747833454055,-0.3860608113605865,6.079125032461894,14.610231581481814,1.2739225075531893,13.914092922270545,0.0020126091256011,0.0038632211344707,0.0005529694443234,0.0020519519394096,0.0003892567505322,0.0005888207521041,0.0003260811991418,0.0002660630969185
2020-12-02 12:44:47,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0496030375,0.0128901062841916,0.0978949405,0.0155943988932265,-0.0343196346333221,2.467676897144316,6.277570630986036,1.209795989995163,3.84814806072102,0.0007890571556541,0.0023929399843457,0.0005661083142562,0.0006726440493285,0.0011027497986539,0.0012505424358583,0.000172278073366,0.0004176345174778
2020-12-02 12:46:59,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0539982095,0.0047749416820166,0.0762932673,0.0060133212215032,-0.0600609062100387,3.5464656978266453,12.687375992351784,1.2593496679028704,11.308663664598768,0.0019221398801199,0.0029024189677488,0.0007018298504359,0.0017019903052816,0.0002370853133829,0.0002622664022403,0.0004558783817786,0.000190739545652
2020-12-02 12:48:26,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0579965636,0.0128118556958916,0.1056104451,0.015574001707839,-0.0490791271401554,2.543716660359668,6.7812015871836975,1.2155929693177192,4.526788700765461,0.0004474073078126,0.0004387634796114,0.0004503384782699,0.0003598432512292,0.0005540072999695,0.0010545318653658,0.0002411823699836,0.0006389679510692
2020-12-02 12:50:05,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0466016121,0.010391505338475,0.0860044919,0.0128919597399661,0.2190362729861286,2.8032282496841066,6.671172857713725,1.2406248488592957,4.484587226015802,0.0028471248334077,0.0002043154528448,0.0009016492025428,0.0045323109366262,0.0003547891985698,0.0006126358867093,3.447807599801944e-05,0.0005534446214624
2020-12-02 12:50:35,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0310309641,0.0048286595407833,0.0548871718,0.006080237618178,-0.0609019804732581,3.093857798689552,9.027142563623508,1.259197830541536,6.426413756842748,0.0019836471488692,0.0030141692926821,0.0004294558666359,0.0032056962008344,0.0002428746198049,0.0005377655930847,0.0003439778317686,0.0002209463408727
2020-12-02 12:52:38,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0332197025,0.0081104422885999,0.0661864206,0.0099610692053365,-0.0067367226492706,2.6180844352346844,6.644509664137368,1.2281782979132727,4.095917499677356,0.0019757577263094,0.0039543939151174,0.0001619867212143,0.0008534794518148,0.0002088153615516,0.0006316913127974,0.000320878182386,0.0001128732023292
2020-12-02 12:53:53,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0763237625,0.0047605920926333,0.0977829657,0.0060761395674594,-0.3381248414339383,6.183068827633285,16.092942667688746,1.2763411460649674,16.032409627807734,0.0019040388415011,0.0022671940017597,0.0004806308938766,0.0026055491235227,0.0003068666538381,0.0003483499938903,0.0003795993315102,0.000381561219614
2020-12-02 12:56:02,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0557201132,0.0050268000262,0.0804149862,0.006333100714096,-0.0746968853829458,3.656588696725772,12.69756945772461,1.2598672477694626,11.084609077262522,0.0018437706752126,0.0020825042396247,0.0006280231745877,0.0044787437492466,0.0002887353594369,0.0007814748796989,0.0002270615800625,0.0002975950923765
2020-12-02 12:59:05,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0558870248,0.0128244906493333,0.1041324734,0.015594877128057,-0.0614107040644641,2.54499297313382,6.677351321521672,1.2160231197071172,4.357835825854434,0.0004894710212469,0.0025915891395574,0.0004831089868036,0.0002945160290946,0.0011192139856997,0.0013133489404424,0.0002460132071307,0.0005657892560024
2020-12-02 13:00:38,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.032096792,0.0079913227787666,0.0641286671,0.0098365776341839,-0.0273857805263981,2.6441773702861737,6.519408424851031,1.23090731115507,4.016455459074027,0.0018227641947485,0.004427493485305,0.0001845562702747,0.0007861397577086,0.0002514624331566,0.0006029495379297,0.0002980016045603,0.0001373007167219
2020-12-02 13:00:59,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0501609779999999,0.0128627758432833,0.0974863879,0.0155458781171419,-0.0524218726849308,2.4820818458344305,6.270883327748774,1.2085943428190644,3.8997008585975625,0.0005900061866529,0.0023502038710824,0.0002726271312526,0.0034704213759353,0.0003607658385393,0.0005833669639257,0.0002994416040635,0.0008145461054546
2020-12-02 13:02:35,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0544889644,0.0129009634204999,0.1051836536,0.0156871874126092,-0.0414823011748346,2.521689499544487,6.705067698461601,1.215970226508968,4.2236352917190265,0.0004665154604817,0.0004661773712753,0.00053196215562,0.0004994575776632,0.0009333136692369,0.0014276840082641,0.0002973298200178,0.000342534457775
2020-12-02 13:04:02,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0556854904,0.0128447343963833,0.1077519208,0.0155480021372818,-0.0346998939661581,2.490351924035989,6.930274375356977,1.2104572704640495,4.33527768512514,0.0004382843940471,0.0023230226488214,0.000242001632825,0.0032154962599838,0.0003868714122308,0.000849560238023,0.0001361083686081,0.000398798712433
2020-12-02 13:07:26,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0466997138999999,0.0109707062499,0.0865541584999999,0.0135494458417847,0.1829664919408396,2.74980616443615,6.388022027666853,1.2350568443948855,4.256764590741428,0.0032701510392072,0.0002429814243012,0.000607023650701,0.0042781162227305,0.0004198258399673,0.0003761918831119,8.844406793183679e-05,0.0008649567663235
2020-12-02 13:08:53,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.043189995,0.010585682669775,0.0811769552999999,0.0131365237878018,0.190399482537047,2.741703965101128,6.179485274131506,1.2409708658006753,4.080038703910819,0.0028996877150779,0.0001732696066258,0.0007109911455312,0.004034608200143,0.000600821401758,0.0004500475787368,7.918032842158546e-05,0.0006901632292448
2020-12-02 13:10:02,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0410300493,0.0047258148243833,0.0627359487,0.0059779860713254,-0.1247815847010001,3.652818960366095,10.494495629711224,1.2649640947591634,8.682111090832676,0.0019231836248458,0.0026438510942391,0.0006901851463853,0.0027199548544738,0.0002676696364553,0.0005280965616929,0.0002959305120189,0.0002511558859742
2020-12-02 13:14:38,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0359294787,0.0080420099602666,0.0673883334,0.0099514790094836,-0.0193983331306839,2.7026904566655925,6.771690251848975,1.2374367923754284,4.467723725476287,0.0015846985868043,0.0048912199809927,0.0001836439559463,0.0008201542637363,0.0003850381018595,0.0005134453721235,0.0002083045343049,0.0004180134532741
2020-12-02 13:15:53,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0326077305,0.0052111640669083,0.0580624994,0.0065363406168952,-0.0706901879651095,3.063439150727973,8.883028410410375,1.254295687676005,6.257283417166606,0.0019826293395506,0.003091680986474,0.0003976790282583,0.0051163346762729,0.0003028064564706,0.0007647074753826,0.0002425670573266,0.0002887341194014
2020-12-02 13:16:35,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0553717986,0.0127530427046499,0.1000250466,0.0154508174909258,-0.0431530943472947,2.4926616762768647,6.473770508178236,1.2115396967417162,4.341850010414409,0.0004509049745668,0.0021796682940704,0.000215540017083,0.0034539100406519,0.0005429179176624,0.0006064241599043,0.000302965143991,0.000626456218227
2020-12-02 13:16:35,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0395233706,0.0048105961852583,0.0615401306,0.0060551594875531,-0.0458160613953573,3.340902524244821,10.163255109382504,1.258712902593784,8.215898628347988,0.0020289600372329,0.0017069219683656,0.0003732963775115,0.0032165606792165,0.0001739804160055,0.0007057140600749,0.0004976202315516,0.000211659522955
2020-12-02 13:18:38,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0547854453,0.0128049147545833,0.1035803333,0.0155360869172711,-0.0370729642926096,2.48842265316178,6.667079931488529,1.213290928915418,4.278470130415382,0.000439126726706,0.0023799557071672,0.0003022357916988,0.0005830814373355,0.0006214187697342,0.0011174486389864,0.000251282175094,0.000618036818075
2020-12-02 13:20:47,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0350617319,0.0060290100609166,0.0622520409,0.00751151409836,-0.0201201934745293,2.944713766238287,8.287548966138656,1.2458951009310484,5.815503962630495,0.0003936792766746,0.0002429634738696,0.0002979144002774,6.426044400545987e-05,0.0004692591109054,0.0006368991532641,0.0044574666617204,0.0006651346377325
