Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-12-02 13:21:14,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.1111966074,0.012827512637175,0.1566847936,0.015560808725685,-0.0780834388463858,2.707604809138211,10.069193469448178,1.2130807558582135,8.668602444229501,0.0005818523463438,0.0005705212311387,0.0005800932554439,0.0005374335054768,0.0005444603594323,0.0014615431036583,0.0004756924929855,0.0004868988495874
2020-12-02 13:26:29,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0502710975999999,0.0048567897572,0.0698103289999999,0.0061303940364479,-0.1670387995934844,3.9879068955115766,11.387576163121924,1.2622317091984323,10.35068432300885,0.0019232904802193,0.0035051865116483,0.000548562842552,0.0036380267538798,0.0003671419976253,0.0002550815546551,0.0005019961542728,0.0002346353893066
2020-12-02 13:26:29,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0578766279,0.0127844848500333,0.1031514779,0.01545522723893,-0.0236143482935017,2.4833680246211944,6.674212957553441,1.208904967249406,4.527098946802624,0.0005670823724943,0.0003950622596833,0.0004420766819936,0.0003564048229665,0.0011283588418415,0.0008496558019956,0.0002955894949319,0.0005109649114079
2020-12-02 13:27:20,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0311442949,0.008209218419625,0.0615032092,0.0101092704616486,-0.0313417893152574,2.627735849271136,6.083842492227659,1.2314534642520143,3.793819741176125,0.0020650207351084,0.0042957051264654,0.0001605520648649,0.0007706804931071,0.0004103240045702,0.0007732589888566,0.0001767247936765,0.0001234776292112
2020-12-02 13:27:41,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0569586493,0.0127591230769833,0.099314563,0.0154361545830649,-0.0421173348692867,2.4931862636274027,6.433892746122032,1.2098131266490268,4.464150784997902,0.0005903767102947,0.0023196699787544,0.0005039674817423,0.0005316993690012,0.0005976665145144,0.0007316573878656,0.0002626040065273,0.0003685478092295
2020-12-02 13:27:41,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0770315453,0.0047538451244499,0.0972713492,0.0060173652384859,-0.254789261788283,5.723651559570123,16.16510637876362,1.2657890783057753,16.204050254773968,0.0018891122768707,0.0031402665451144,0.0006365747204432,0.0028133758509712,0.0002949023078968,0.0005401283271604,0.000398583276607,0.0003831281615863
2020-12-02 13:32:29,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0295135975,0.0047569344690333,0.0499288794,0.0059847394475596,-0.0323804300115248,3.130038683308919,8.342698932425371,1.2581084491533543,6.20433131718073,0.0020182723518941,0.0038329397822236,0.0005184046608908,0.0019140241183212,0.0003458216430278,0.0003308013778002,0.0004908657228854,0.000195442705314
2020-12-02 13:33:23,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0520457737,0.012735265081575,0.0977917946999999,0.0154856964440121,-0.0419887116730961,2.503910606691242,6.31497556816782,1.2159696986925217,4.08674443497044,0.0002598174578479,0.0022544032858506,0.0001808513352832,0.003688451971841,0.0006569625974059,0.0012708929403454,0.0003790730658824,0.0003576165898761
2020-12-02 13:38:44,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.029046502,0.0061983224852416,0.0559078046,0.0077111552655511,-0.0030784661610313,2.862379506556449,7.250250147310965,1.24407132476756,4.686187604655989,0.0003299737433475,0.0001978652521589,0.0003916408076974,5.903421957469255e-05,0.0003706509005584,0.0003796047434245,0.0049355274257779,0.0001829306784241
2020-12-02 13:39:17,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0569803119,0.0048601428190916,0.0799393487,0.0061295069309385,-0.1042123366821447,3.9578136534201,13.041725802855092,1.2611783560887393,11.7239994833422,0.0018320062285061,0.0032731397889021,0.0007336287115537,0.0028553512207135,0.0003110384848082,0.0007688156846292,0.0004207534706637,0.000272571369861
2020-12-02 13:43:17,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0542117693,0.0046473535328,0.0738372505,0.0058564246682744,-0.0876160236934548,3.770951731714391,12.607905792759988,1.2601633654382216,11.665083991864453,0.0019257506185169,0.0024499161950877,0.0004783695415512,0.0025211977181948,0.0003033062858021,0.0006354570994583,0.0003659879597476,0.0002166154553242
2020-12-02 13:43:17,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0533034800999999,0.0127623317882083,0.0999943688,0.0154759635194354,-0.0403158965991867,2.491724474396169,6.461269353240762,1.212628207467095,4.17662547758313,0.0006256566049207,0.0004670960337131,0.000426835588838,0.0003907142855168,0.0003625938585772,0.0008003168394249,0.0003025823941034,0.0002908618917784
2020-12-02 13:44:29,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0339862555,0.0080514713923166,0.0668008551,0.0099414745482984,-0.0306083700881922,2.693465022677118,6.719411167373897,1.234740094560278,4.221123549222606,0.0018869180859849,0.0041857326051762,0.0001871673309285,0.0008913473292465,0.0003257451302024,0.0006244276494131,0.0003135710423006,0.0001940953699223
2020-12-02 13:45:20,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.056340985,0.012872015123325,0.1015051715,0.0155724375972055,-0.0293332559160896,2.473378345033685,6.518258356560354,1.2097901880947326,4.377013580251795,0.0006279736720697,0.0003353863361531,0.0005530522853468,0.0002984306410037,0.0012543038631441,0.0012977807375773,0.0002734131639783,0.0005624109234805
2020-12-02 13:47:05,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0279885419,0.0055539834942833,0.0523564406,0.0069308447869639,-0.0405846383130528,2.884353545393607,7.554121064502266,1.2479051826671423,5.039363535885255,0.0004271624730338,0.0002189097515677,0.0003444746916726,3.260423026485289e-05,0.0007598550865073,0.0016627843720682,0.003887109027432,0.0001278628841353
2020-12-02 13:48:29,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0544312932,0.0050213843345833,0.0757986978,0.0063665987167169,-0.2513361269267943,4.805805382253012,11.90568169483853,1.267897116113755,10.839897839549982,0.0017968440622704,0.0030376157147969,0.0004099027994209,0.0036352998483418,0.0001931364177559,0.0007921605242097,0.0005270599348564,0.0002197813971772
2020-12-02 13:49:41,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0448063388,0.00468226392355,0.0644535087,0.0058945978517794,-0.0713707011377941,3.3206234311202505,10.934335186333834,1.2589204598510315,9.569374886076202,0.0019622837877089,0.0027379852538617,0.0006604216055052,0.0023454254649566,0.000252913489539,0.0004478367943418,0.0002173934877039,0.0002378473241461
2020-12-02 13:50:11,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0306721963,0.0060401549490333,0.0583252515999999,0.0074969556175132,-0.0159529538436507,2.814302006812325,7.779858195205218,1.241185976315563,5.078047924070025,0.000360372812794,0.0002303405669969,0.0002198478172193,4.943675207705399e-05,0.0007443123740447,0.0004573430087731,0.0053126487017745,0.0001694985011267
2020-12-02 13:50:29,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0348409414,0.008087284333475,0.0683734417,0.0099701778349378,-0.0282847431420498,2.6599880931055373,6.857795601238272,1.2328214792287118,4.308113819590328,0.0016083490915793,0.0045083709963093,0.0001720811051005,0.0005752530221313,0.000383113624314,0.0006560662624757,0.0002519269065453,0.0003239893477826
2020-12-02 13:52:14,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0427583307,0.0102323192659333,0.0794738567999999,0.0126821047534703,0.1923218077758763,2.736844957600219,6.266614126354117,1.239416443512776,4.178752596428082,0.0027725498608669,0.0002568519317525,0.0004634060592874,0.003814674295565,0.0002466104150207,0.0003887268619038,5.054447811403521e-05,0.0001048420323602
2020-12-02 13:52:56,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0467939861,0.0046582109001249,0.068426935,0.005882817587055,-0.1479454010559346,3.9644801967962273,11.631660167497149,1.262892065899635,10.045484651359244,0.0018947321195051,0.002792541026268,0.0004810278795677,0.0019223204712789,0.0002130102544131,0.0003669085801825,0.0002078556087835,0.0003134550229881
2020-12-02 13:55:32,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0267614089,0.00567300269615,0.0527670682,0.0071022049721837,-0.0407496666100101,2.9881246822539174,7.42967408103054,1.251930477135804,4.717327019456858,0.0005004185061196,0.0001215849334961,0.0002978115615803,4.394022346675211e-05,0.0002255677318171,0.000336446088291,0.0046161724850178,0.0002675336976829
2020-12-02 13:56:44,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0240758713,0.0058017072047333,0.0472880248,0.0072055724866377,-0.0270634278039333,2.82845075495107,6.562701976517849,1.241974514115266,4.149790820253331,0.0003726302702394,0.000425151264745,0.0004589153951605,4.358808025566702e-05,0.0005227580538526,0.0013964409731311,0.0047799769002073,0.0001703951796904
2020-12-02 13:58:20,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0439996645,0.0101929945853666,0.0811717995,0.0126591128181046,0.2083156008234913,2.777095563211076,6.412123872054529,1.2419424647079045,4.3166573013947325,0.0029489078243167,0.0001685536671945,0.0008133755325507,0.003600054635606,0.0003543457455303,0.0004036217818958,6.898236200944839e-05,0.0014671703659827
2020-12-02 14:00:53,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0456854999,0.0103439712442416,0.0807446129999999,0.0128120984368857,0.2038950900670658,2.750638007845176,6.3022160965871095,1.2386053803096235,4.416630597792162,0.0028532103581195,0.0001181473378225,0.0007006004417097,0.003746445820056,0.0001780605575202,0.0005907213955854,8.723959011045915e-05,0.0001859740630126
2020-12-02 14:09:53,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0734544396,0.0046663114530666,0.0953515488,0.0058944277479512,-0.2116106612890756,5.137111136960946,16.176557399171116,1.26318781059448,15.741435251118151,0.0019513119290107,0.0020182271680217,0.0006803531322552,0.0019602591132086,0.0002572871005098,0.0004916439530714,0.0003978623996179,0.0001656497488787
2020-12-02 14:10:38,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0542449392,0.01277534968965,0.1007120721,0.0154975717383189,-0.026816763341392,2.531043616159665,6.498571118143745,1.2130839558054778,4.2460629663974485,0.0006126956065762,0.0004787463309418,0.0005515882830483,0.0006460032105326,0.0009642344764494,0.0014280764689591,0.000283564218676,0.0005600446717486
2020-12-02 14:11:32,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0540489517,0.0126516150711249,0.0990286468999999,0.0152907146482434,-0.0339528136071924,2.481979728445152,6.476391011022908,1.2085978400608854,4.272098968878438,0.0003500797641151,0.0023545565953996,0.0003141622647115,0.0004520171286893,0.0006376328493046,0.0015433530958031,0.0003785451438248,0.0003388358063798
2020-12-02 14:11:50,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0339838675999999,0.0047947008200416,0.0549420378999999,0.0060102938700129,-0.0160347148827855,3.073341858640095,9.141323051460263,1.2535284464236396,7.087797315308753,0.0018850520969204,0.002238738215295,0.0003879076351155,0.0031661495215666,0.0002362431367579,0.0007091164538485,0.0003322575291417,0.0002267602116927
2020-12-02 14:11:53,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0322540887,0.0079678456538249,0.0643914156,0.0098408998171698,-0.0156838604010092,2.6672222770468608,6.5432447028526255,1.235076612264155,4.048031312518747,0.001318647982231,0.0046186935778159,0.0002120885774598,0.000630647377193,0.0003239190190273,0.0007160100067451,0.0001880439215586,6.382867772615788e-05
2020-12-02 14:15:20,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0256883986,0.00602488553525,0.0506438017,0.0074500488619541,-0.0220460863892142,2.7436892966753774,6.79778114726563,1.2365461249621996,4.263715625749904,0.0004933840956958,0.0002001886819437,0.0004410076833032,7.172237664896205e-05,0.0007108579276502,0.0014118409063685,0.0048324485690494,0.0001372251419265
2020-12-02 14:17:05,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0537744126999999,0.0127794254828666,0.1059847437,0.0154697158728305,-0.0147201320596662,2.476503363057992,6.851111201475976,1.210517318917876,4.207889687380327,0.0005224323980666,0.0023827154145162,0.0002298472636444,0.0033268479201385,0.0004947879478505,0.0008144553990574,0.0002262162518364,0.0004609131379715
2020-12-02 14:18:02,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0509547591,0.0128664020762916,0.0964904278,0.0155816624303344,-0.0209742970507912,2.4723093493318937,6.192563099823812,1.2110349371908753,3.960295877422641,0.0003676032347713,0.0021314659147852,0.0001579312891284,0.0031042513352556,0.0003946520622657,0.0008260429250046,0.0003894996197123,0.0004397912782505
2020-12-02 14:19:08,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0574203432,0.0129405970629,0.1096779257,0.0156523987024084,-0.005002484834627,2.482408236201173,7.0071001758423055,1.209557690910802,4.4372251852753415,0.0004542145226165,0.0002112845345766,0.0006129202134376,0.0002828870370944,0.0011654142086771,0.0006231857926198,0.0003187396344394,0.000321879648394
2020-12-02 14:20:56,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0646683946,0.0052276043713166,0.0870169345,0.0066200968001136,-0.2377181660657063,4.483885169606332,13.144359837533784,1.2663729559255603,12.370560204369884,0.0006308592859121,0.0031829995095902,0.000615245903238,0.0004462026419848,0.0002371913719878,0.0004446677701051,0.0002763044164216,0.000358480734641
2020-12-02 14:20:56,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0737023279,0.0129443722073083,0.121243298,0.0157126985729971,-0.0380305706055645,2.537275965283876,7.716261941685863,1.2138633161464467,5.693773843924853,0.000353281275286,0.0023840182785503,0.0002308384390041,0.0008287788461124,0.0010708449656287,0.0019295494071043,0.0002668842949104,0.0002767338676499
2020-12-02 14:22:11,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0283061918,0.0056905247769333,0.0544430893,0.0070744120621227,-0.0517470043062247,2.928897348580928,7.69577582163965,1.243191505078585,4.974267384748023,0.0003872715260374,0.0002050731607417,0.0002656492629826,8.95181193517278e-05,0.0010152560200099,0.0016270585643314,0.0037955758284319,0.0001309975318594
2020-12-02 14:23:41,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0309002995,0.00802058343605,0.0597672108,0.009874274278309,-0.0265933289571384,2.6215095950217804,6.052820603868697,1.2311167082842551,3.852624905204885,0.0015862579272449,0.0048577724814153,0.0002305953150849,0.0007926828755422,0.0004042739893481,0.0007160914136613,0.0002320847279614,0.0001745841461907
2020-12-02 14:29:14,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0501770451999999,0.004880182336075,0.0746661070999999,0.0061018170585113,-0.0471533048398018,3.305070199837376,12.236700376955689,1.250325630951494,10.281797224887308,0.00190622649855,0.0035841612075661,0.00052171521056,0.0027131741379885,0.0004296254761546,0.0006447378756828,0.0002780402906867,0.0002370025621333
2020-12-02 14:29:56,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0458195992,0.0106504273763083,0.0899421796,0.0131902580382314,0.2094946077074024,2.756952802761064,6.818833971201027,1.2384721825879883,4.302137142583104,0.0029258770650396,0.0001366220660083,0.0007770440422407,0.0041382741390052,0.00021937641366,0.0004989731338402,6.674036662151441e-05,0.0004147575075106
2020-12-02 14:32:23,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0845225602,0.0138802590786,0.1247535944,0.0173654269642306,-0.8655473332957879,3.5622711277539105,7.184021139069476,1.2510881004378318,6.089407965757161,0.0005093551287333,0.0005380850828717,0.0004835579360857,0.0003819353139451,0.0006090820996344,0.000472621558991,0.0002389167960529,0.0003147860533511
2020-12-02 14:34:14,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0812211707,0.0137756671598333,0.1232268065,0.0172926846825876,-0.8586803004775211,3.518856685137302,7.125950004979833,1.2553065112526172,5.895988176661396,0.0007072599578778,0.0003594660199788,0.0006334441516731,0.0001357572732972,0.0004370355005241,0.0004022225518286,0.0003509257017438,0.0004581718192915
2020-12-02 14:34:56,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0528090969,0.01277809856825,0.1046313904,0.0155694350307537,-0.0109848579564846,2.5579280448269137,6.720307460953163,1.218446934619791,4.132782089442934,0.0003844238528193,0.0021444174228419,0.0006337720822259,0.000387039883663,0.0009954892511813,0.0011101496605473,0.000359179028734,0.0005023579058932
2020-12-02 14:36:29,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0363979450999999,0.0080125395511416,0.0684569962,0.0098965631006715,-0.0285637816680893,2.66017029585249,6.91724950405812,1.2351343837374773,4.542622831086535,0.0021064611282538,0.0043422569360179,0.0001086937880088,0.0010067716671954,0.0003688647407315,0.0008007100014606,0.0002928584396701,0.0001021877853594
2020-12-02 14:37:20,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0633951128,0.0046616833165333,0.0842656978,0.0058753717735578,-0.1898860608944751,4.427353087923985,14.342189915408936,1.260354119877688,13.5991890687126,0.0017976300708899,0.002045540544181,0.0006476715158931,0.0024594318166696,0.0003396541333415,0.0006168492334886,0.0003499956499048,0.0002014469811764
2020-12-02 14:38:56,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0357442275,0.0082001312719583,0.0702299215,0.0100885921698938,-0.0391947861418753,2.660873757432754,6.961320302903973,1.230296422740621,4.358982352176865,0.0014402519330183,0.0037736927975013,9.93309135108252e-05,0.0008452571109483,0.0004667812068885,0.0005047806119266,0.0002455019417434,0.0001531614072901
2020-12-02 14:41:23,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0501465126999999,0.013028434893775,0.0981022044999999,0.0157799872530496,-0.0084103334313768,2.498847162132287,6.216874762116198,1.2111959250446416,3.849005126775439,0.0005036011835348,0.0003387649540794,0.0004698760286168,0.0005370373284368,0.0010289106365175,0.0007144144217309,0.0002105618118303,0.0002219540955301
2020-12-02 14:45:53,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0268274937,0.0060193991498333,0.0533329323,0.0074837711166223,-0.000944790165282,2.85010781784595,7.126478277982213,1.2432754383516138,4.456839134972933,0.0004909606522956,0.0002510959270184,0.0003378903163789,7.97686210299125e-05,0.0004515947038089,0.0002694435730612,0.0068073330844969,0.0002217026206481
2020-12-02 14:46:35,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0269003045,0.0058414251363333,0.0514951181,0.0072533815548781,-0.0551718158560223,2.8057819044686285,7.099463568873946,1.2417143737343432,4.6050927422970185,0.000345142915633,0.0003609572010191,0.0002585271984418,8.84092014711472e-05,0.0004008319660075,0.0002427350304216,0.0046890676734359,0.0002338145531214
2020-12-02 14:47:14,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0594037175,0.0127140402181833,0.1078572273,0.0154312864413751,-0.020583133746608,2.5301535014019407,6.989516247382181,1.2137201217364153,4.6722927158152405,0.0006223452135789,0.0021573069165853,0.0002662733778488,0.0006255267808284,0.0008792222596415,0.0019460889631959,0.0002472388262815,0.0002652764969078
2020-12-02 14:47:56,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0819776878,0.0138544203505666,0.122849375,0.0173171230754061,-0.8649791779112093,3.5013043427208723,7.094098394119015,1.2499348682384854,5.917078140093172,0.0003732147060646,0.0002772594321077,0.0007730699203838,0.0001429971621131,0.0004326602428453,0.0004682080202108,0.0002168911529266,0.0003514026632849
2020-12-02 14:48:23,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0809206441,0.0137872094987666,0.1225054264,0.0172693456895474,-0.8636700127098105,3.4679560657700588,7.093808219621705,1.2525627967785815,5.869254696335669,0.0004682622453095,0.0004446153260982,0.0027538409963246,0.0012631711443224,0.0003472150557699,0.0004816416257895,0.0002322176724682,0.0003377395827098
2020-12-02 14:50:20,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.085468784,0.013798320228775,0.1255146899,0.0173469360100458,-0.8930706426472822,3.671307202186784,7.235553865380781,1.2571773753931677,6.194144111959622,0.0005773899511965,0.0004001776874274,0.0005347635693545,0.0001004841813211,0.0006315183875977,0.0003802492126472,0.0002534057154527,0.0003557010799376
2020-12-02 14:53:17,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0321915597,0.0080409932378,0.062026687,0.0099284938213618,-0.0244457955347461,2.637218171849658,6.247341048502738,1.234734755737503,4.003430763835283,0.0018569739890126,0.0039839507640186,0.0001457001258833,0.000826360836173,0.0003754457134675,0.0006824430543588,0.0001226696496434,0.0003479217664553
2020-12-02 14:54:29,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0491918176,0.01276018012405,0.0964373722,0.0154917286066886,-0.0380235685951042,2.509324906077817,6.225087893571971,1.2140681758473215,3.855103699303175,0.0006123982096032,0.000566142205075,0.0005451863619295,0.0004054503984615,0.0005494063275548,0.0007774501913421,0.0004002186132456,0.0006546446616388
2020-12-02 14:55:41,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0278582460999999,0.00489644090165,0.0473762788,0.0061502182602577,-0.0499637695463881,3.086331926226868,7.70318658544881,1.256058917853022,5.689488887859821,0.0019980794986867,0.00346322293053,0.0002873656601994,0.0030906772081908,0.0001739561395116,0.0005590261051819,0.0003633874721118,0.00017893534534
2020-12-02 14:56:17,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.082661368,0.0137525234307083,0.1205838844999999,0.0172492743585715,-0.8915887146833543,3.657836368996715,6.990664186408472,1.254262495569011,6.010632769795794,0.000485142772097,0.0003684878180616,0.0004572817542634,0.0001151133501653,0.0004414337881554,0.0005902322763883,0.000288385363995,0.0004493558843977
2020-12-02 14:56:56,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0327789485,0.0081650844023833,0.0652203336,0.0100834158049741,-0.0181635343357171,2.678393049319804,6.468079355393341,1.2349432422316216,4.01452659698558,0.0017773676123621,0.0047356408002315,0.0001308753818734,0.0010051646016522,0.0004183979414553,0.0006907189265847,0.0001451168042817,0.0001884461063355
2020-12-02 14:59:20,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0509449653,0.0129197344155666,0.0971169248,0.0157248301859823,-0.0231580188455005,2.5250285996042683,6.176023756782674,1.217117138804018,3.943189825838656,0.0003189434153618,0.0004045529699959,0.0006654197902525,0.0003875414335297,0.0008362386074286,0.000882538891891,0.0003431424690592,0.0003998181557084
2020-12-02 14:59:56,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0277720131,0.0057631013641416,0.0525504928,0.0072163162463223,-0.0163084399068958,2.9933740124604244,7.282177084018587,1.2521584803666153,4.818935386560955,0.0004261818617469,0.0002748892414049,0.0004278634833856,9.527788888641506e-05,0.0004046185897396,0.0003978803499761,0.0054956852923829,0.0002446796880743
2020-12-02 15:01:56,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0482491850999999,0.0110664199797,0.0902495570999999,0.0137517435197766,0.1802068017413942,2.758830129357446,6.5627719838004674,1.24265512650004,4.359963311396752,0.002899959512772,0.000135816733243,0.0006924609377145,0.0038816532848529,0.0001742978707342,0.0001286877717257,3.685385234124691e-05,0.0002358875822674
2020-12-02 15:01:56,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0909256041,0.0140761138359416,0.1297908202,0.0176060406676084,-0.837210156434255,3.476922269099492,7.371948222225179,1.2507742458471385,6.459567261230326,0.000430380265997,0.0004446166156526,0.0024727658117988,0.0014251381239451,0.0005188527035602,0.0004133361539301,0.0002818803830215,0.0002838631064527
2020-12-02 15:02:20,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0856041014,0.013949356964475,0.124087967,0.0175996324137678,-0.9217937236075732,3.7998614360403753,7.050599926333011,1.2616805533465876,6.136777603298061,0.0006402634320781,0.00044875839741,0.002602583769379,0.0015380117442429,0.0005907027655428,0.0004113189650042,0.0004532659717239,0.0002996373280193
2020-12-02 15:13:20,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0306420866,0.0079102844191916,0.0607241708,0.0097543859991494,-0.0279077580247683,2.6706317486863345,6.2253196464949205,1.233127089018908,3.873702255971631,0.0015912890432732,0.0041593062643965,0.0001721365346747,0.0006755922718116,0.0004735462018909,0.0006787424487481,0.000334204960091,0.00035242023121
2020-12-02 15:15:17,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.032575123,0.0081244254443416,0.0650760978,0.0100401942529519,-0.0270950069876244,2.7144269099370684,6.481557643256451,1.235803605034557,4.009529439732535,0.0018826258422593,0.00427961075901,0.0001280372266589,0.0007936792786101,0.000316972715089,0.0012165964402503,0.0001728839825354,0.0002039569919002
2020-12-02 15:15:56,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0816327184,0.0140281022370833,0.1251995638,0.0176013244880628,-0.8794887209271203,3.579695271123653,7.113076284964226,1.2547188629359785,5.8192275063553245,0.0004420265423416,0.0003891445041881,0.0021009218205618,0.001155120333914,0.0005560419508456,0.000393831463981,0.0002079539416875,0.0002554639893031
2020-12-02 15:16:20,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0789929925999999,0.0140116047750083,0.1225695013999999,0.0175498674927611,-0.852985252747161,3.498854552483006,6.984069905402788,1.252523731190579,5.637683467984702,0.0004621128238372,0.0003668946831359,0.0005989784008152,0.0002358515413841,0.0004030848617458,0.0004063371408362,0.0002907978553021,0.000363356423074
2020-12-02 15:18:26,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0260223783999999,0.005779790166625,0.0515231565,0.0072420545842129,-0.0292805297151392,2.9643756225474136,7.114439127856912,1.2529961080649044,4.502305040460539,0.0003939190865081,0.0002072113312731,0.0005277825992243,8.862376192289902e-05,0.000696051961741,0.0016369798954696,0.0038899144132596,0.0002010005977134
2020-12-02 15:19:14,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0323347412,0.0080865776564333,0.0639331303,0.0099651587037091,-0.027165519400957,2.6531560257206115,6.415666042147761,1.2323085397914038,3.998569305060204,0.0019556572759253,0.003900554556497,0.0002103298850051,0.0006153313463878,0.0003783198511801,0.0006973848992296,0.0001863434562182,0.0001368314746109
2020-12-02 15:21:32,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0346699432,0.0082338252922083,0.0689091682999999,0.0101382099360361,-0.0152112142935382,2.635464202560405,6.796975869977111,1.23128795866363,4.210672678810438,0.0018704778345561,0.0041680115882458,0.000175272720485,0.0007672056010136,0.0004821503751076,0.0006504845641604,0.0003728279491892,0.0002972290443518
2020-12-02 15:22:35,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0314239413,0.0049376825979916,0.0543855578,0.0061680170659908,0.0016760121545006,3.029930823537295,8.817348787809046,1.249172449541332,6.364107185176554,0.0018456025790557,0.0029090249457898,0.0006862693394183,0.002250081862929,0.0002564354758893,0.0003135166738937,0.000635221063056,0.0004216848635783
2020-12-02 15:22:44,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0335565917,0.0080224469465333,0.0632657539,0.0099025279582701,-0.0838231213557566,2.667017388661656,6.3888488037202,1.2343525640327513,4.18283747136533,0.0017994129864947,0.0039854092527269,0.0002104835342417,0.0007335538925821,0.0006365642849158,0.0003658868011509,0.000272767642881,9.378952985349306e-05
2020-12-02 15:22:47,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0632671638999999,0.0127510008967249,0.1128578334999999,0.0154871337367978,-0.0427990024982718,2.541036162690319,7.287199517871193,1.2145818090857172,4.961740996838115,0.0004492261586629,0.0024571381368097,0.0003099247444102,0.0011154749257627,0.0007049541788927,0.0008620773039156,0.0003064201821759,0.0007567257482943
2020-12-02 15:24:02,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0552334078,0.0127719194798833,0.1024977379,0.0155140747218072,-0.0338683093976272,2.5412046269263344,6.606758039905826,1.2147018892691137,4.324597245308075,0.0004543288549251,0.0003061457012132,0.0006533217714518,0.0004508798833767,0.0010561336257492,0.0009956705482325,0.0003115176694775,0.0006347528975133
2020-12-02 15:24:32,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0838581398,0.0141276810192333,0.122761298,0.0177503447101075,-0.8978392682121565,3.697596959884813,6.915995154172751,1.2564230949114992,5.935732813179747,0.0009926462081111,0.0002939524270834,0.0006133689198768,0.0001470106555732,0.0005786150715443,0.000464035106194,0.0003911218793664,0.000400197954741
2020-12-02 15:25:08,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0520025529,0.0127477847598916,0.0986799932999999,0.0154596042995015,-0.0278156149842825,2.5174636109167188,6.3830866164654445,1.2127286889987408,4.079340362226348,0.0005321242610941,0.002476474080697,0.0002597625269799,0.001298131227678,0.0004945113934991,0.0008434165275291,0.0003145316059571,0.0006202996086747
2020-12-02 15:25:38,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0859672874,0.014076088602575,0.1315739266,0.0176921989984626,-0.8897263637413833,3.667055189241221,7.436832844319283,1.256897388044728,6.107327811525258,0.0008136436916556,0.0004432651277905,0.0007566524568106,0.0002233064817026,0.0006981836339682,0.0002686331231296,0.0003525369828347,0.0004013817771787
2020-12-02 15:27:26,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0872691423,0.014053055871025,0.1307635829,0.0175991356170836,-0.8675492213517839,3.573421285211265,7.430113941111224,1.2523351346926628,6.209976186028981,0.0005520248691475,0.0002248813722829,0.0024746605167723,0.0016285386665435,0.0007060044887515,0.0003557626826493,0.0002729455557164,0.0003310639630819
2020-12-02 15:27:44,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0796198919,0.0141544043662833,0.1192318573,0.0177731239716529,-0.8758083652225932,3.571325311631885,6.70854811400446,1.2556603239334925,5.625096601709323,0.0005249698651202,0.0003317814562484,0.0007252087131155,0.0002217680612975,0.0005894420985644,0.0003362369909252,0.0002547531685901,0.0002263919647843
2020-12-02 15:28:53,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0841905102,0.0141044182360749,0.1290541626,0.0176979696581033,-0.8823062393637876,3.590415546264023,7.29203208577713,1.2547819670319424,5.9690877561093,0.0004077874528941,0.0004332261791507,0.0023561555589697,0.0015469074406164,0.0004180391675337,0.0003828847736915,0.0001295202448615,0.0002907622295821
2020-12-02 15:30:02,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.1447458416,0.0050727900756083,0.1677175667,0.0065824882473622,-1.328456965281498,26.755700487688788,25.47935680207392,1.297607066180998,28.533773218013945,0.001925948852176,0.0036130440774783,0.0005405248070717,0.0040348410413159,0.0002546736811663,0.000502255241258,0.0004047364541517,0.0003046774679483
2020-12-02 15:31:08,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0497992000999999,0.013095046587775,0.0990766286,0.0159418638339731,-0.0311532014270303,2.5178037279939454,6.2148710860809935,1.2173964962336077,3.802903622083368,0.0005754723959609,0.0004340185191053,0.0005661114872242,0.0004358510585768,0.0004761759485644,0.0007725796274445,0.0002534437500107,0.0003134272984958
2020-12-02 15:31:38,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0816392601,0.0141795692332833,0.1233397425,0.0177080592058905,-0.8412849753758279,3.447529127774299,6.965175633644315,1.248843241607433,5.75752752124305,0.0005178226508858,0.0004100321797964,0.0008839725191825,0.0001298417538766,0.000471988977826,0.0004777799131912,0.0002133924467218,0.0004442440108297
2020-12-02 15:34:59,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0357536934,0.0047402348158333,0.0545001328,0.0059619476422334,-0.0505659639981092,3.2147083373664604,9.141330328688186,1.2577325541594246,7.542599636747004,0.0019311826989069,0.0034384446270325,0.0004595805186414,0.0010788236674754,0.0003435289572639,0.0005482967704702,0.000255324990684,0.000202003723524
2020-12-02 15:34:59,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0518704131,0.0127228638393916,0.0971942356999999,0.0154237499231702,-0.0214105589891418,2.483673782345485,6.301595667989291,1.2122860165662004,4.076944762970924,0.0004992878650392,0.002366258300743,0.0001961764040799,0.0033517700858804,0.0004512202420675,0.0010543479261286,0.0002882229870621,0.0005441737112096
2020-12-02 15:35:11,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0827239826,0.0141453019932083,0.1267237924,0.0177127518116994,-0.8486628561832735,3.471700341602321,7.154381981251373,1.252200329141361,5.84815952601922,0.0006907036278009,0.0004450633875349,0.0009451967510446,0.0002029340258249,0.000469001540379,0.0005218231662747,0.0002873846615454,0.000353784213425
2020-12-02 15:36:05,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0771596059,0.0140783343726083,0.1164649798999999,0.0176558640056219,-0.8573981483061702,3.4874117958882813,6.59639085704983,1.2541159726944902,5.480734002889321,0.0008612657013141,0.0003240642212481,0.0007583468584259,0.0001817201289179,0.00047533686121,0.0005270484594276,0.0003411217867037,0.0003107135669689
2020-12-02 15:36:26,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.033260271,0.0080247431369833,0.065677207,0.0098871466837735,-0.0495908958945531,2.648259475762888,6.642685609973529,1.232082636789584,4.144714719492345,0.0019756189911508,0.0037118339871537,8.819819414644684e-05,0.0007348675513495,0.000417278373891,0.0006651480033302,0.0001122793060593,0.000245683757107
2020-12-02 15:36:35,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0298682246,0.0048991062641833,0.0530567057,0.0061614825884413,0.025297610043515,3.109171017772653,8.611029072699525,1.2576748198925638,6.096668042978028,0.0019566241412788,0.0029705732697685,0.0007160636952571,0.0029870956395485,0.0001494775902213,0.0004647859768036,0.0002094448049795,0.0001673674110865
2020-12-02 15:36:47,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.058859732,0.0127704939791666,0.1059519537,0.0154768861472071,-0.0232563268192722,2.496311017272705,6.845818512344595,1.2119254096556913,4.609041129968949,0.000347685086092,0.0023088843393438,0.0003015484919383,0.000646347486602,0.000804127254013,0.0013423478120056,0.0003788922734026,0.0003447877267749
2020-12-02 15:38:59,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.032936085,0.0080583979784166,0.0653950198999999,0.0099489179489518,-0.0239146501385781,2.6758230078647114,6.573078623780344,1.2346024576595356,4.087175278289166,0.0016617525016842,0.0043166565502271,0.0001565548296729,0.0008528745446206,0.0003322639654875,0.000843951981778,0.0001970342565041,0.0002375616468055
2020-12-02 15:39:02,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0842246115,0.01406582333625,0.1232409626,0.0176452929951415,-0.8872104372216257,3.60907604276154,6.984353426941292,1.2544799243757483,5.987890611631596,0.0004072611634951,0.0004897880292395,0.0007665244918063,0.0001162017648828,0.0004998901990063,0.0004452685338728,0.0002779833577902,0.0003460855337691
2020-12-02 15:39:32,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0562816671999999,0.0048184736807416,0.0761656555999999,0.0060782515583935,-0.0992561398081783,3.9305638585339495,12.530849516226676,1.2614474958505923,11.680393196904843,0.0018373053116973,0.0029460214280585,0.0003999365403391,0.0015141421387262,0.0002717009983646,0.0007072434571381,0.0005270673547197,0.0002339114443888
2020-12-02 15:39:50,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0555113851999999,0.0050498741008999,0.0773978717999999,0.0063516585026065,-0.1622723350287041,3.751809446999519,12.18545861183162,1.2577855161724725,10.992627556815057,0.0018928136851169,0.0031656036957059,0.0006221795800297,0.0018565200043325,0.0003841049244781,0.0002792668856031,0.0002773235249494,0.0002752937956483
2020-12-02 15:40:26,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0446722098,0.0049632243709,0.0672932081,0.0062426110174183,-0.1003678532699336,3.678770024429738,10.779657408131987,1.257773284242305,9.000642820404957,0.0019588594118494,0.0032567190470608,0.0007225816197283,0.002522333641685,9.699024535413976e-05,0.0002887475172827,0.0003986852314588,0.0001820070311355
2020-12-02 15:40:44,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0369652286,0.00484315411605,0.0577154307999999,0.0060765810565418,-0.006097813706005,3.093982523502264,9.498010519890263,1.2546743116029049,7.63247002144715,0.002010413155445,0.0033731866959219,0.0006623363787928,0.0014865395454451,0.0002244317755585,0.0006989379361448,0.0003203660286249,0.0002524541188049
2020-12-02 15:42:08,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.08055567,0.01400955272605,0.1213398055,0.0175579986500285,-0.8417578296952082,3.466371758144012,6.910799341005918,1.2532875954976346,5.7500529513844585,0.0005945931061009,0.0004206129225023,0.0003786503485103,0.0001785553270441,0.0003880021117996,0.0003101248337866,0.0003215599631837,0.0004853271806588
2020-12-02 15:43:02,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.081383802,0.0139976206955499,0.121305041,0.0174646195028521,-0.8267519005679895,3.3446775059241376,6.945759166421573,1.247684866071868,5.814116825288232,0.0003096433050556,0.0003735831563834,0.0006260168296902,0.00013873316166,0.0002024712258683,0.0004223207304238,0.0003016825977447,0.0003525887495116
2020-12-02 15:43:50,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0546579584,0.0127783261854416,0.1014682948,0.0154962177339438,-0.0356263711203476,2.520522907143861,6.547939409610756,1.212695427324329,4.277395772090381,0.0005725831904839,0.0023852719623577,0.0003586608406978,0.0034807701163567,0.0006830881588638,0.0009890842596239,0.0002548304672635,0.0003265483450655
2020-12-02 15:45:47,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0808267295,0.0138628358627499,0.1207804604999999,0.0174502567574612,-0.9275501131341264,3.776067814170257,6.921414520067579,1.2587797280606086,5.830461407769005,0.0006585541462404,0.0003808880025179,0.0003188798283133,0.0001735830898013,0.0002698830895648,0.0005029173027904,0.0002951882997821,0.0003640746466214
2020-12-02 15:49:05,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0330183952999999,0.00805441015385,0.0643878505,0.0099450881262844,-0.031233426236826,2.660366489787572,6.474336846731996,1.2347382286623017,4.099418165862492,0.0020570692143736,0.0041558182913533,0.0001865900109736,0.0007098414143039,0.0002776127865503,0.00055242430886,0.0002420146196036,0.0003135489800595
2020-12-02 15:49:26,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0457351878,0.0106070263907083,0.0871452316,0.0132059043417164,0.1602579849099689,2.7984879451971985,6.598959779279567,1.2450147529834252,4.311782220138873,0.0030914420708284,0.0001852814807188,0.0008418123442778,0.0037044422475867,0.0004211206021378,0.0005202335535494,8.928414700279254e-05,0.0016733634841765
2020-12-02 15:51:05,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0525774062,0.0127641874851499,0.0972045139,0.0154981966486343,-0.0225659355396251,2.500544619093921,6.271988677377211,1.2141937484595176,4.119134591306275,0.0006448292052682,0.0022405390576577,0.0007001152654918,0.0002205045615349,0.0008918744400069,0.0011012828376913,0.0003096238760726,0.0002702394661697
2020-12-02 15:51:47,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0845117867,0.0138401850260916,0.1230740733,0.0172887023424416,-0.87866628096226,3.551031566353461,7.118757143378436,1.2491669952279396,6.106261335428497,0.0004408027427162,0.0003172260889697,0.0005196172175625,0.000152088975517,0.0004476357404469,0.0004934342853039,0.000337190489484,0.0003868510711291
2020-12-02 15:53:20,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0287277978,0.0056124395837916,0.0545197334,0.0070244882930351,0.0021206192253369,2.9560244340262654,7.761381487966486,1.2515926787561935,5.118593683032931,0.0003234036567919,0.0003205567121415,0.0003618705951276,4.491226568449099e-05,0.000357617631696,0.0016253109644214,0.0036746475995936,0.0001642945245645
2020-12-02 15:54:26,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0665123761,0.004779471847175,0.0890131854,0.0060651617029829,-0.3052890696728273,5.559323447695719,14.676143812657486,1.2690024958652824,13.91626067204757,0.0019191449352475,0.0030625228093172,0.0005076495424759,0.0019891661512023,0.0003677740932326,0.0004708332728491,0.0001621698697725,0.000249831045415
2020-12-02 15:54:26,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0615815221999999,0.01284741992665,0.1076511293,0.0155800435624861,-0.0205941583346936,2.5212583816510232,6.909552522638871,1.2126982422492307,4.79329877528628,0.0007931395297982,0.0022299477338828,0.0006787382609337,0.0003402730369599,0.0007238856047084,0.0009609830385637,0.0002503426516566,0.0003346445583334
2020-12-02 15:57:02,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0764925033,0.0139030541345416,0.1151052415999999,0.0172995806308096,-0.8359310484231761,3.352229659823343,6.653643464339469,1.2443007459655488,5.501848914617757,0.0003740266255277,0.0002468793660586,0.0006398190848791,0.0001777193667947,0.0003608094539626,0.0004754687935062,0.0021825898414262,0.0002330769839507
2020-12-02 15:58:26,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0322439224,0.0081459304703916,0.0632561408,0.0100547457822554,-0.0304499546087144,2.688692866014992,6.2911725636697655,1.234327474166624,3.958285983068264,0.0016109714657847,0.0040342311077463,0.0001956559952873,0.0008653823203601,0.0002346133437078,0.0007178908102928,0.0003176267470077,0.0002084529788866
2020-12-02 15:58:47,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0504666417999999,0.0128550872875083,0.0984383523999999,0.0155876326920648,-0.0008599799226408,2.5022583188828174,6.315157300961517,1.212565293680413,3.9258109004860606,0.0005391414983685,0.0005232416843891,0.0005303986833125,0.0004032848255245,0.0005544344257557,0.0006897408666449,0.0004704825052894,0.0006986763061476
2020-12-02 16:00:29,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0329467133,0.0080068676562583,0.0648220405,0.0098632758787144,-0.0163113824842498,2.646083723809653,6.572059962338664,1.231851992833317,4.114806777685174,0.0013508155423941,0.0039372547586761,0.0002344182161599,0.0007544995710336,0.0004929328412706,0.0008582357431378,0.000548169008188,0.0003317609914193
2020-12-02 16:04:23,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0448191463999999,0.0103216239084833,0.0856371373,0.012799245405906,0.1914579576002849,2.7745802288486385,6.690795791795988,1.2400418305676022,4.342257264689056,0.0030740231259125,0.0001426147988976,0.0008066771367554,0.0034568796564256,0.0005183782640922,0.0007182537212963,5.6752232126908015e-05,0.0008797496650447
2020-12-02 16:05:50,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0296292305,0.0055464617869833,0.0536856986999999,0.0069477804797048,-0.0407057916442223,3.019597888901581,7.727028632643354,1.2526509235149144,5.34200570344415,0.0003716602017878,0.000260554419186,0.0003422277709873,7.412140180333105e-05,0.0003234750692077,0.0016238285015117,0.0029218417021225,0.0001847280783538
2020-12-02 16:06:26,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0275495723,0.00609889862955,0.0545726158,0.0075765870986254,-0.0521261063198591,2.84700524588489,7.202796600846907,1.2422877569920343,4.517138908739775,0.0004689344242413,0.0001969424255678,0.0003040131127626,5.238703645364761e-05,0.0003328593348165,0.0004473269923433,0.0005976422575523,0.0004740330297844
2020-12-02 16:07:14,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0324360915,0.0078733335068999,0.0632022005,0.0096976486474868,-0.0299145090029356,2.645435426309357,6.517270608311711,1.2317080991155889,4.119740573871765,0.0013498577407954,0.0040380713185987,0.0001434634691622,0.0007555583430364,0.0004254328690979,0.0006204805130673,0.000302760021022,0.0001567980225125
2020-12-02 16:08:59,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.025525257,0.0055643389178499,0.0508631282,0.0069744430435987,-0.0216727803938591,2.966353848141769,7.292787091677974,1.2534180873176524,4.587293724707676,0.0003267570118584,0.0002124881624398,0.0002277684903483,6.154075582032063e-05,0.0003828494386791,0.0003972998274969,0.0006137829323609,0.0005385147153501
2020-12-02 16:10:23,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0459243953,0.0104203767286583,0.0852510184,0.0128953501675753,0.2143046200500393,2.786402400322834,6.610989022567125,1.237512856143706,4.407172264098455,0.0030050702127172,0.0001907751828832,0.0006074962900573,0.0035021712973575,0.0004130103176302,0.0005088644038206,8.057119982438412e-05,0.0009890889059766
2020-12-02 16:11:50,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0317178629,0.0056857060951333,0.0540004669999999,0.0070962046746433,-0.0726699470706303,2.929389899203924,7.609767400446922,1.2480779969821734,5.57852663667382,0.0004303719725793,0.0001708764130385,0.0002742358662052,6.201707711218744e-05,0.0004474654713564,0.0014991259867173,0.0046556986036577,0.000126586418966
2020-12-02 16:12:26,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0272746216999999,0.0057674529492583,0.0517888349,0.0071983043449308,-0.0628153775501852,2.884114794482161,7.19458811664036,1.2480906924184785,4.7290583798360055,0.0004550706874591,0.0001998820118784,0.0005091329482595,7.074866010805376e-05,0.0004758129605047,0.0013867011114883,0.0042220903743442,0.0001942932079176
2020-12-02 16:13:17,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0496771336,0.012805056356225,0.0952557549,0.0155257617796378,-0.03092975175646,2.479476479924826,6.1353353382587885,1.2124711791752685,3.879493554579333,0.0004445988372429,0.0023704984905221,0.000347890308658,0.0012014440168936,0.0003981745959845,0.0007477796123868,0.0003052493811957,0.0004629252036376
2020-12-02 16:14:29,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0322006382,0.0081308314797833,0.0638369359,0.010004404525825,-0.0114646881714991,2.62518061250238,6.380883113553973,1.2304282225871002,3.9603130725393,0.0013996879081224,0.0036940478055575,0.0002073977071867,0.0008377595952234,0.0001991606747436,0.001711524414411,0.0003150153951058,0.0001613253881595
2020-12-02 16:15:23,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0324234850999999,0.0081077692503916,0.0613224711999999,0.0099508086337324,-0.0090547573434044,2.610157894126633,6.16256160249346,1.227317690775641,3.999063626340093,0.0014171805955693,0.0041509304554149,0.0001791575309906,0.0008978763122151,0.0001315274087946,0.0006945937739266,0.0001544355459301,0.00014445777515
2020-12-02 16:16:56,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0493420959,0.0127313886623666,0.096607592,0.0154329763546159,-0.0096305225299608,2.470005918643287,6.259815979767563,1.2121989803229445,3.8756256060152094,0.0006090704426104,0.0022198676815404,0.0006070862752787,0.0003836350690536,0.0006215050397049,0.0009560926704832,0.0003280300125516,0.0002515928172986
2020-12-02 16:18:29,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0616878793,0.005164292142125,0.0854047705,0.0065414773318022,-0.1581140627575253,4.281576134016127,13.05588419374222,1.2666745319157262,11.945079325937725,0.0018032428098591,0.0022729103570756,0.0006297075898557,0.0058398999154257,0.0002880110552566,0.0006773660806883,0.0002719989335649,0.0002446094794801
2020-12-02 16:19:23,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0508075766,0.0127110297056,0.1003006138,0.0154204116060615,-0.0184157980904985,2.5043832738535285,6.504405742358584,1.2131520390726445,3.997125156399886,0.0007536343179919,0.0003130519573264,0.00063801778952,0.0002771305650446,0.0005910260709288,0.0005753268743028,0.0002749507749133,0.0008714657867159
2020-12-02 16:22:11,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0568957551999999,0.0048820564969416,0.0782257411,0.0061839118276528,-0.1076904201177986,3.970060968916109,12.649879765457692,1.2666612587393653,11.654055055618873,0.0018262527062748,0.0025754714082487,0.0005453119142273,0.0029667859343137,0.0002334686968455,0.0008288543430815,0.0004994562057119,0.000250570203283
2020-12-02 16:24:26,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0493383855,0.0128115169175583,0.0979100243,0.0155325062670437,-0.0221044453286732,2.4816428522899465,6.30355607888866,1.2123861964976446,3.851096307915042,0.0007443867606019,0.0005560153165995,0.0005254445612333,0.0002456818257007,0.0007438887805371,0.0010490826807384,0.000373031959146,0.0004597980017188
2020-12-02 16:26:38,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0542604178,0.012787258679575,0.0999865122,0.0154927155523656,-0.023486275936023,2.4976791480679648,6.453775767201295,1.21157442267998,4.243319006807127,0.0005038722567449,0.0005490007332391,0.0005605711651619,0.0004752327174536,0.0005912122507611,0.000882006840327,0.000365280791705,0.0005322453700841
2020-12-02 16:26:59,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0356313549,0.0082566331335166,0.0704345815,0.0102075980873609,-0.0344873240622614,2.689620019996438,6.90021108758311,1.2362906189842182,4.315482391407148,0.0013922715372239,0.0044999039831906,0.0002350102010951,0.0010417483063188,0.0003480977552189,0.0007128141261413,0.0004951808675974,0.0003726556344495
2020-12-02 16:27:50,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0578507707,0.0049090092588833,0.0791694336,0.0061962625439811,-0.185360175697998,4.113298567178548,12.776965636632454,1.262222623183774,11.784612260674264,0.0019847551958701,0.0038163954942461,0.0005618515507723,0.0027705866268878,0.0003598241564369,0.0004996876873538,0.0004448202222037,0.0001250747134996
2020-12-02 16:28:26,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0327909552,0.0082381438296,0.065246299,0.0101599945755125,-0.0151101332833357,2.667974259595693,6.421883251518243,1.2332868648162247,3.980381488628628,0.001664829829587,0.0041468864101687,0.0002481752843891,0.0007737613438089,0.000349149617377,0.0006753020537322,0.0001389977029843,0.000274421964817
2020-12-02 16:28:35,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0291622989,0.0047762518794083,0.0496377386,0.0059974062887995,-0.0272797856243827,3.061738317846429,8.276534256600407,1.2556721128246835,6.105686977214555,0.0019245784644571,0.0032507361208452,0.0005139296328762,0.0014411621124382,0.0004445573777996,0.0004840154531102,0.0006262820910162,0.0001955488723744
2020-12-02 16:30:26,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.052525565,0.0128625762330583,0.1027699746,0.0156431858606137,-0.0321886562659017,2.536659595178701,6.569632012028531,1.2161782816422806,4.083596011272075,0.0002480660642962,0.0021746795344374,0.0002127139468706,0.000852720512718,0.0010290828714725,0.001041636390758,0.0004807850175868,0.0007263855149291
