Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-12-02 16:32:59,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0339810029,0.0081322951620333,0.0663232543,0.0100547090154604,-0.0598367521900559,2.7286128654401347,6.596238060994045,1.2363925331193244,4.178525523599375,0.0012373397263089,0.0042613654199451,0.0001638047549426,0.0010010272825113,0.0003319427153506,0.0007500563894122,0.0003601973190593,0.0001535893661718
2020-12-02 16:33:50,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0491657928,0.01299089354695,0.0920170099,0.0157256031864351,-0.0224624471062474,2.4600401213773417,5.851413698354897,1.2105097412738937,3.7846351848170703,0.0003177249989448,0.0022759448097254,0.0002580912279511,0.0007959449473485,0.0009003518985031,0.0009742209783902,0.0002881726878774,0.0003363274759501
2020-12-02 16:33:53,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0335823596,0.0082488522505666,0.0661830977,0.0102276965753575,-0.0392140841077746,2.7318470264398744,6.470968043719683,1.2398932923856107,4.071155426222238,0.0020365599893656,0.0040593766254016,0.0001501197963716,0.0010243616605172,0.0004098588531986,0.0005185493791308,0.0002308413576669,0.0001352247296578
2020-12-02 16:38:08,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0286127608,0.0058228875470666,0.0539296176,0.0072388524415358,-0.0364793421918801,2.8827268554984333,7.450023057599198,1.2431722891819277,4.913843959499776,0.0004099793154726,0.0001805654694047,0.0003841595370236,8.072072788782277e-05,0.0003078115970248,0.0002395718292676,0.0040186169749863,0.000191931719264
2020-12-02 16:39:05,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0334226079,0.0081978281874999,0.0654709153,0.0101075313801425,-0.0266351642940157,2.653608972749216,6.477438737279145,1.2329523318815676,4.077007609279077,0.0017885404604864,0.0039987831979669,0.0001523904185036,0.0008559092345932,0.0002606817354789,0.0006011531278389,0.0001691691647344,0.0001074479805288
2020-12-02 16:39:44,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0452086888,0.0107208570640916,0.0830671824,0.0133329877023387,0.185870581454049,2.7619404544640425,6.23020018127139,1.243649423048099,4.21689129234094,0.0029161032793048,0.0001285730911752,0.0008014063024693,0.0035701038346517,0.0001582735285813,0.0006338035709766,6.808139601393589e-05,0.000164379421633
2020-12-02 16:40:02,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0323011427999999,0.0048875573765499,0.0521900690999999,0.0061309651125182,-0.0066198851259522,3.024089016566767,8.512537282823155,1.2544026883314012,6.60885188887553,0.0020064414098877,0.0029377640941565,0.0005269963552177,0.0029180297307013,0.00032159860327,0.0005380189783797,0.000206828208102,0.0003076299144286
2020-12-02 16:41:08,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0533838607,0.0129003116059166,0.1038247905,0.0157030142971715,-0.0272616625181055,2.5511913377066726,6.6117745634799,1.2172585265281062,4.138183815305341,0.0005479913528865,0.0006055979635588,0.0005414842368217,0.0004886799243372,0.0006679598230876,0.000912469287542,0.0002902531816968,0.0003688482464372
2020-12-02 16:41:38,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0451295376,0.01056393796705,0.0837151334,0.0130759418836409,0.1930265950250037,2.7355580544438287,6.40222586984225,1.2377904834755906,4.272037353945435,0.003034877433636,0.0001140041388625,0.0008791403799616,0.0036070240958561,0.0004917947145831,0.0005850005370649,6.410172661525915e-05,0.0008902243379935
2020-12-02 16:45:50,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0327271483999999,0.0082000832989,0.0642932579,0.0101365493119366,-0.0242822701515572,2.712348867994627,6.342716433519364,1.2361519929067573,3.991075115589396,0.001703467069213,0.0044436669571951,0.0002650688332482,0.0008141491508049,0.0003098276338987,0.0007861874480411,0.0002635142665029,0.000173971089359
2020-12-02 16:46:35,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0270550717,0.0049135355558833,0.0477268119,0.0061642909052267,0.0042885791942553,2.9637346909501248,7.74246586246148,1.2545530270653706,5.506233015370164,0.0018377329835815,0.0029388529442303,0.0005818372522883,0.001437005866512,0.0003175246772378,0.0003828114040926,0.0003069065421416,0.0002045356328469
2020-12-02 16:48:38,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0520232692,0.0128279135123583,0.1022285744,0.0155619078480175,-0.0319292231544224,2.510203147808209,6.569154334956639,1.2131285288932818,4.055473959181366,0.0005763570104125,0.0021248779411581,0.0006887495950979,0.000245937478433,0.0009176641765019,0.0009032183973353,0.0003044455376242,0.0005790305494845
2020-12-02 16:49:32,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0558825396,0.012879298430725,0.1001606174,0.0155591559705866,-0.0265713766882657,2.4720611559931447,6.43740686122985,1.2080748073566312,4.338942831442276,0.0003194818586925,0.0021561430377092,0.0002652489699994,0.0006926844709797,0.0006793568294941,0.000942748901885,0.0004622131342453,0.0007488137992148
2020-12-02 16:49:32,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0430210754,0.0048563314442833,0.063896805,0.0061196964729105,-0.0918543279759034,3.4942048290617045,10.441172251409114,1.2601480238986589,8.85876013480146,0.0018592107040369,0.0038034687745447,0.0005794270941664,0.0018611778638668,0.000283960229162,0.0007996970725623,0.0004996300474758,0.0002460957802404
2020-12-02 16:49:50,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0510772318,0.0129725541875666,0.1012009532,0.0157168567168999,-0.025447200389656,2.4742695582822463,6.439007177000025,1.2115468156582103,3.9373303870223286,0.0007187706988974,0.0003365343463856,0.0005808765433423,0.0003864994843651,0.0005560202883026,0.0009003932553654,0.0002734294394697,0.0004587731810285
2020-12-02 16:51:32,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0333176777,0.0080541291068916,0.0647151545,0.0098928976250605,0.0314658967017836,2.6221036425345914,6.541577296429765,1.228301346274112,4.136720091994938,0.0015094092999146,0.0039205788857481,0.0001548866366417,0.0007685082262832,0.0003755870489762,0.0006884691865634,0.0002520904918316,0.0002870711929757
2020-12-02 16:51:53,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0266959685999999,0.0048768043930166,0.0488547608,0.0061397023385101,-0.0243041908418802,3.0771881632785063,7.9571871902596545,1.258960139410525,5.474069995144208,0.0019066913727112,0.0024675068547237,0.0004718318225557,0.0019265902330878,0.0002007896047717,0.0002786006265807,0.0002881942172292,0.0001889637085023
2020-12-02 16:52:35,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0533961691,0.0129947024212666,0.0985689946,0.0157438450308859,-0.0248055364076268,2.5018545366664,6.26079553035675,1.2115587198918938,4.109072094841798,0.0003907788866028,0.0022239668134151,0.0004953596143392,0.0003922267589951,0.0006946007036619,0.0007829018917307,0.0003658509969247,0.0004114847724875
2020-12-02 16:55:08,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0484956875,0.0129756458557166,0.0966065526,0.015738746659008,-0.0206066115080229,2.4839793913246004,6.138135055672144,1.2129451461619556,3.737439202583839,0.0005380878346845,0.0003417619185674,0.0006546705866221,0.0004959883047919,0.0009701974449407,0.0009024697978576,0.0003859880125018,0.0002474813896781
2020-12-02 16:55:08,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0277488902,0.0049321088066,0.0508182011,0.0061590309198735,-0.0152606881805112,2.961412572920425,8.251006004211394,1.248762174839226,5.6261715400250845,0.0019312999979509,0.0031681475416688,0.0004546216626694,0.0028442967943078,0.0002293283809211,0.0003646220247996,0.0004434842652515,0.0001596638760659
2020-12-02 16:55:38,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0456110537,0.01097024132995,0.0851270258,0.0135753070884289,0.188625531317909,2.739736720568102,6.270725608303841,1.2374665862059766,4.15770741300619,0.0031918281096515,0.0001811834679807,0.0008426797949834,0.0039124580944253,0.0005469571634334,0.0002842496516821,0.0001009669739117,0.0003285901712299
2020-12-02 16:57:44,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0449236779999999,0.0101393361589583,0.0808727032999999,0.0125980524569578,0.2306527027389623,2.7950825541508864,6.419460752073195,1.242492827878791,4.430633060756044,0.0032382759000735,0.0001756939436594,0.0006727964843895,0.0038859167145036,0.0004423737123008,0.0001711162130859,8.366732105062995e-05,0.0003082992028946
2020-12-02 17:00:35,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0274092928,0.0051478860570499,0.0492856168,0.0064275750434802,-0.0154690580818378,2.9234893531872066,7.667839965554752,1.248585336242573,5.324378297468946,0.0018717676749649,0.0033930646977035,0.0007891825176958,0.002801066715307,0.0002135778792635,0.0004232342278396,0.0002448068831653,0.0001959977285869
2020-12-02 17:00:35,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0582653433,0.0130196295527416,0.1046141423,0.0158482894679275,-0.0370141335019548,2.5612087352157844,6.600973720962714,1.2172611673571188,4.475192098513319,0.0004232888151651,0.0021290457826569,0.000288028706787,0.0034699768068572,0.0011086897355309,0.0014270004729355,0.0003751269278067,0.0004354613642706
2020-12-02 17:05:44,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.074888289,0.01373612581925,0.1161985137,0.0172028198510379,-0.8641710086378139,3.519525661832825,6.754620155659476,1.252377859478376,5.451922178453732,0.0003965406171057,0.0004391053764691,0.0025338551935818,0.0016349275269993,0.0004245924270557,0.0003875259963137,0.0002806660976116,0.0004162571408732
2020-12-02 17:06:02,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0516950041,0.0128985545450999,0.1003455222,0.0156481250685757,0.0073692846337317,2.521474436652677,6.412622711043622,1.2131688875572728,4.007813737519783,0.0006069361268642,0.0021624585710279,0.00019408485521,0.0010199162977151,0.0005804315551506,0.0007004669114465,0.0001816785308213,0.0007928617601966
2020-12-02 17:07:08,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0559298173,0.0050301393533,0.0768766758,0.0063584565162062,-0.0570878641977809,3.64007623424399,12.090461828913767,1.264071642873043,11.118939928236284,0.0019058488030046,0.00218988278036,0.0004707074843092,0.0042508694804773,0.0002193677568931,0.0004226956027347,0.0002628669324252,0.0002429415442021
2020-12-02 17:11:26,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0518422946,0.0110866030575583,0.0960847921,0.013730473950072,0.1500710624846563,2.771075323015458,6.997922464249347,1.2384743892053836,4.676120749597534,0.0029820696114447,0.0002239491582166,0.0007087238131281,0.0038767386976236,0.0006222166887187,0.000219807611975,8.112095706209495e-05,0.0014300957104553
2020-12-02 17:12:02,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0524784326999999,0.0128704704810666,0.0993023925,0.0156273886182889,-0.0229848638199,2.523456467323132,6.354381715687612,1.2142049229107743,4.077429242171009,0.0006585045552249,0.0003428475643092,0.0006568081905889,0.0003711861137335,0.0008929999880118,0.001659756359448,0.0003874714987765,0.0005079839357194
2020-12-02 17:13:41,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0264828317,0.0055410989296416,0.0518818312,0.0069567607391805,-0.0045135950162899,3.0008093089438685,7.457757014381886,1.2554839441623895,4.77934648636793,0.0005367267246933,0.0001952847055182,0.0003206905070096,6.398780131865715e-05,0.0006371757587246,0.0013770563663618,0.0047816887068903,0.0002376445960634
2020-12-02 17:14:44,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0319697185999999,0.0080320347796083,0.0620205662999999,0.0098681654079354,-0.0334532151915323,2.6068661246848768,6.284913531154049,1.228600930985595,3.980276415282024,0.0018737124017064,0.0039211219393503,0.0001340337180986,0.0008466323239038,0.0004042550392415,0.0007195396801659,0.0006103174564658,9.367448488537824e-05
2020-12-02 17:21:53,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0280358177,0.0056149044097499,0.0544891116,0.0070335027778885,-0.0559934735926061,2.9973750633543896,7.747080412237766,1.2526487121802443,4.993106855268491,0.0003660413963241,0.0002043678838244,0.0003596268230262,5.3992625644012286e-05,0.0004158207939126,0.0006437298956199,0.0003985959276586,0.0007259482515808
2020-12-02 17:22:35,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0297947395999999,0.0059669442503333,0.0558743012,0.0074391157702058,-0.0128338300998043,2.900462460032891,7.51087937410254,1.2467211788999486,4.9932994762496,0.0004100568088178,0.0002425856534832,0.0003228847760303,6.492924054133078e-05,0.000582014432945,0.0014067971370717,0.0042993727695786,0.0001562370915571
2020-12-02 17:23:14,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0578200519,0.0127449405502916,0.112901222,0.0154654099602171,-0.0042616913282133,2.5242696461423195,7.300241137507797,1.213454852864199,4.536706285277791,0.0004183735163375,0.0021308260640698,0.0001973320120683,0.0012932730350372,0.0005239847875362,0.001041262327604,0.0003190255625644,0.0004480298376155
2020-12-02 17:23:14,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0725838915,0.0051487865624,0.0953104646,0.0065156411629452,-0.2503395545584949,5.266747979880959,14.627948687849116,1.2654712103482637,14.097281101154543,0.0019845968249149,0.0032097512544394,0.0005094932832904,0.0032147902379551,0.0001976044348109,0.0005669378879408,0.0003620743393537,0.0002381213406802
2020-12-02 17:23:56,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0476828925,0.0104396781568999,0.08413532,0.0129670866352937,0.2180632434482675,2.777522927761488,6.4883749423714825,1.2420963980315112,4.567467673175774,0.0031401992247698,0.0002232535729945,0.000849827935692,0.0035738189447497,0.0004439653732439,0.0004152214508043,5.677880280319729e-05,0.000730399923697
2020-12-02 17:24:29,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0494365208,0.0128381601553083,0.0972356424,0.0156265553281039,-0.0097493095176461,2.5391633170342027,6.222461723545964,1.2171958550963131,3.850748098009897,0.0005430787650118,0.0022737736151894,0.00060029622195,0.0008305294682121,0.0009106376067626,0.001028833087562,0.0003185216825955,0.0003922531348423
2020-12-02 17:24:29,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.029311711,0.0050810634172,0.0532088336,0.006357384078295,0.0102534956767465,2.982089814075563,8.369611296832298,1.251191641650161,5.768814240888314,0.0018522824118187,0.0028564189548853,0.0006182921693255,0.0037087572235632,0.0001701388345167,0.0002731996510802,0.0003813772369196,0.0001367490855584
2020-12-02 17:25:23,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0499700829,0.0128311144083583,0.0976559743,0.0155571829314969,-0.0439389818324471,2.490693694973943,6.277227357292735,1.2124576584994664,3.894446055866271,0.0004893984425823,0.0022960417869437,0.0005337804859437,0.0006989021949135,0.0007326526994084,0.0010362217925627,0.0003207320593094,0.0002610924149567
2020-12-02 17:29:20,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0349177718,0.0049358748236,0.0572921354,0.0061861653842126,-0.0167818197211306,3.094013513720577,9.261332641738212,1.253306780519362,7.0742822798193625,0.0021099714050171,0.0033157875281762,0.000556489353998,0.0010063387026751,0.0001537647509806,0.000718312568562,0.0001599909482901,0.0001892444669916
2020-12-02 17:29:41,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0331000164,0.0080486344204416,0.0639823153,0.0099178966157327,-0.0236330285985336,2.652838280338002,6.451198049242122,1.2322458814309625,4.112500912693168,0.0019092397946202,0.003816105502665,0.0001741692702948,0.0009800196047671,0.000325729086327,0.0013143880039336,0.0002295847700978,0.0001298098706268
2020-12-02 17:39:29,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0433362052,0.0105561411450083,0.0861036852,0.0131723591859847,0.1780401576642444,2.852318313087823,6.5366942993487145,1.2478384861511174,4.105307479759526,0.003057606972025,0.0001989294403544,0.0007683203497052,0.003468721760113,0.0003564733219415,0.000281404989852,8.868436545042359e-05,0.0001516481598565
2020-12-02 17:40:44,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0299019571,0.0061421282927,0.0553360134,0.0076325188204662,0.0299565771870204,2.85606603804322,7.250033010284796,1.24265050431095,4.868338086578046,0.000406678421016,0.0002360588643136,0.000595657122129,6.189297203617614e-05,0.0006833214143585,0.0017484408716059,0.0059915208677788,0.0001443512488371
2020-12-02 17:41:17,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0487857983,0.0130189043355,0.0962029845,0.0157339710452333,-0.0097547704106233,2.4423373125314,6.114348642401059,1.2085480190779094,3.747304461479964,0.0008394030725909,0.0022719901260365,0.0006444180386889,0.0006630828273453,0.0009705213278857,0.001333373474867,0.0002837412253287,0.0006670458563988
2020-12-02 17:44:56,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0392060652,0.0048367227817,0.0590195153,0.0060669329397519,-0.0043891843163205,3.085068310829126,9.728064556852155,1.2543478742892888,8.105915300405112,0.0019425782134011,0.0025622239816451,0.0003907303852357,0.0014422676771404,0.0003062930601342,0.0004523010175937,0.0001574452138747,0.00012794149686
2020-12-02 17:46:11,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0302555505,0.0059801221418666,0.0556001346,0.0074288275253703,0.0148085783409336,2.833279758159839,7.48437548322653,1.2422534772929308,5.05935326775046,0.0005169951270068,0.000212197054966,0.000346999040802,6.574479100998403e-05,0.000358826485896,0.0007335870606635,0.0057100597171459,0.0002628693675684
2020-12-02 17:47:20,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0510049947,0.0127453980151499,0.0957208649,0.0154397973644391,-0.0108122161265725,2.4639391012616145,6.199619246329217,1.2114017425023842,4.001836163874379,0.0005596677006474,0.0022804202283515,0.0003316674328912,0.0035387878390367,0.0011730813024107,0.0012219645225494,0.0002439173618091,0.0006766755048031
2020-12-02 17:47:20,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0394848064,0.004869950682425,0.0592113138,0.0061322797605549,-0.0874975778580093,3.304236472484004,9.655677188909218,1.2592077744617651,8.107845227775178,0.0019959038345061,0.0026748203315593,0.0005277049551,0.0015050133502305,0.0002190289135981,0.0006776510170353,0.0003603983111262,0.0001764448001208
2020-12-02 17:52:11,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0266767461,0.0056032241302666,0.0521559454999999,0.0069743008055237,-0.0484121308536283,2.9221229546838585,7.478304557596866,1.2446942409194444,4.760963595209676,0.0004022372581039,0.0001611141031656,0.0002400360166065,5.016778800820507e-05,0.0004251742360225,0.0016638516166227,0.0046044732420243,0.0001193664984861
2020-12-02 17:55:17,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.05349309,0.0128634444502833,0.0987158381,0.0155702673287585,-0.0213981330244774,2.4947307486343564,6.340022044301699,1.2104275327605305,4.158535468998878,0.0005475579512895,0.0021525454186301,0.0005854689082895,0.0007090987038409,0.0006840152319483,0.0008081354299885,0.0002298525636726,0.000415114130836
2020-12-02 17:59:14,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0501787104,0.0127112437476166,0.1002698876,0.0153938059484736,-0.0433520582896797,2.484975271294446,6.513651525530757,1.2110385304632354,3.947584626359512,0.0005815114248512,0.0022520972106249,0.0006269920378111,0.0003725923396753,0.0007970640100657,0.0008407807299885,0.0004450554101965,0.0005989421847089
2020-12-03 09:06:41,0.0,정상,L-CAHU-03R,11.0,22.0,0.0527634174,0.011491418825225,0.0925237835,0.0140624857950226,-0.1344001853856551,2.5575174405266217,6.579475695025999,1.2237379917050697,4.591549416350414,0.0211050694318104,0.0025052486694033,0.0007315722458623,0.0004090754448368,0.0010054061154963,0.0007314211554212,0.0002915081109741,0.0001037865603663
2020-12-03 09:12:05,0.0,정상,L-CAHU-03R,11.0,22.0,0.0537090898,0.0117371537261499,0.098356478,0.0143732495139162,-0.1440780299081291,2.5756444478709644,6.843023068984583,1.224594126418662,4.575989294605377,0.0224413343896079,0.0020488605948374,0.0008398921728039,0.000425070223006,0.0008626018080139,0.0006305873111939,0.0002736812247134,0.0001981179633264
2020-12-03 09:18:45,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0235704406999999,0.0054131558267416,0.0460518859,0.0066874262048277,0.0495581240759235,2.7162142140594767,6.886339301472125,1.2354024932722312,4.354288229346562,0.0061792740631163,0.0012492343119549,0.0005943284287239,0.0006759404937884,0.0011529736124986,0.0001780486923261,0.0001397290856756,0.0001233132079112
2020-12-03 09:40:33,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0234854816999999,0.0053904942401083,0.0462109111,0.0067078866465806,0.0707695026198761,2.814301463945193,6.889041740673462,1.2443917659108394,4.356832723288099,0.0060843318860865,0.00135419494597,0.0005641521108787,0.0004897633930533,0.0011017465950273,0.0003028747213462,0.0002254956448338,0.0001897837428428
2020-12-03 09:43:45,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0245551784,0.0055170769667166,0.0464524365999999,0.0068278100658613,0.0324350686179438,2.73188577313118,6.803416637533546,1.2375774539764506,4.45075871664218,0.0066814606830871,0.0013560419163742,0.0006450129466527,0.0004344086020348,0.0011646094644988,0.0004881435614647,8.87106280503846e-05,0.0001279520891303
2020-12-03 09:54:33,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0250416771,0.005660571318325,0.0496038218,0.007052062944303,0.0308099391856943,2.8374646081986614,7.033944845893955,1.2458217638691949,4.423878031345076,0.0064058172479971,0.0013276289852085,0.0006029739598387,0.0007844241362129,0.0024567890614941,0.0004655555633741,0.0001279899202344,0.0001816948594121
2020-12-03 10:00:57,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0252740085,0.0055543484131666,0.0459142793,0.0068824781000985,0.002804704819156,2.75479677768498,6.671184220599607,1.2391152999663395,4.550310247028721,0.0062960173376889,0.0012485305773987,0.000541257567356,0.000421130234695,0.0003948701835515,0.0001688823451629,0.0001678282465295,0.0005268456013344
2020-12-03 10:17:21,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0247231404999999,0.0056278583832166,0.0491494965,0.0069987437056819,0.03366726547931,2.785116390775172,7.022616996261431,1.243589164672934,4.3929926477412895,0.0067367498033093,0.0013121714743631,0.0005535961234453,0.0005240742681827,0.0009462818750049,8.502161431442267e-05,0.0002395374919482,0.000205210624944
2020-12-03 10:18:09,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0248068571,0.0054288381284333,0.0476060845,0.0067464057575212,0.0527608560867549,2.8081135922356384,7.05651071267489,1.2426979029246004,4.569459710002225,0.0062246555774516,0.0012595009208675,0.0005070671478659,0.0002784575943395,0.0020739498457367,0.0006541641390661,9.665032961786824e-05,0.0001923732924213
2020-12-03 10:21:57,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0269960835999999,0.0055743700965583,0.0500523113,0.0069073934998135,0.0304452886591812,2.756352497398439,7.246193705534679,1.2391343560195662,4.842894018943526,0.0066328145245744,0.0012580759369639,0.0005274528792244,0.0004159890137197,0.0007970572814072,0.0001666907320187,0.0002019577750149,0.0001400585338962
2020-12-03 10:22:21,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0233180411,0.0054996884571416,0.0449017864,0.0068030283501008,0.0215189928412488,2.736352483911761,6.600264483586124,1.2369843134053704,4.239884001014668,0.00648572656822,0.0012255274710343,0.0004968148980544,0.0006320243137393,0.0008367396948271,0.0001504686998295,0.0001451013782301,0.0001535112190012
2020-12-03 10:26:45,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0244688392,0.0055292106085666,0.0476304889,0.0068563164163595,0.0422975527187486,2.7451515245443225,6.946950229185894,1.24001722881323,4.425376592110503,0.0064322162885645,0.0012861969603791,0.0005250534323175,0.001387436175815,0.0003375984184618,0.0001718580514327,0.0002409308210333,0.000277886249939
2020-12-03 10:35:57,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0264845528,0.0053553783570833,0.0478316434,0.0066399282635788,0.0617390898123377,2.7490341143452204,7.203638578802876,1.2398616532474251,4.945412076248542,0.0061707911648896,0.0014200464372432,0.0006068054887151,0.000443840757832,0.0007622817298506,0.0003036801477488,0.0001781620722412,0.0001495950507037
2020-12-03 10:36:21,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0250187237,0.0053114714107916,0.0482724793,0.0066148476139339,0.048832064387617,2.846558896172775,7.297595064520603,1.2453889143588517,4.710318810935857,0.0064627041566704,0.0012313972316447,0.000605227371264,0.000666253304613,0.0007695822903464,0.000162132069759,0.0001759415131876,0.0002142107570505
2020-12-03 11:41:45,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0233580004,0.0055019063069083,0.046461163,0.0068080412555893,0.0500653914774236,2.728519752223174,6.824453797464265,1.2373967995494548,4.245437689600621,0.0061482816205576,0.0014113672609196,0.0005148702539899,0.0005790363146984,0.0015264259265323,0.0005118388717067,0.0001283807117604,0.0001459885903192
2020-12-03 11:42:33,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0236427504999999,0.005610603449,0.0458708759999999,0.0069424525576126,0.0696398533247694,2.776844946542328,6.607301327497144,1.237380723966515,4.213940748960602,0.0060227040945959,0.0013497757041676,0.0005523149124788,0.0008372135895496,0.0009750558282806,0.0005918800548298,0.0001246293660386,0.0001191302835482
2020-12-03 11:52:57,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0248327479,0.0056363636575583,0.049451774,0.0070016907808592,0.0350182364074429,2.8083544278893147,7.062833185262652,1.242235456448943,4.405810094722936,0.0062612675128295,0.0013106339148882,0.0005415288656713,0.0006595393400955,0.0004049851423882,0.0006542439499842,0.0001511564502046,0.0001417974410774
2020-12-03 11:55:53,0.0,정상,L-CAHU-03R,11.0,22.0,0.0445482433,0.010657963955075,0.0816863217,0.0129729344460674,-0.1078150299719797,2.520328870893524,6.296672664122037,1.217205697143507,4.179808027853901,0.0203413759394032,0.0021396097983581,0.0006137034459908,0.0002763546813722,0.0012267811613348,0.0005571138329792,0.0002406612145498,0.0002497232200145
2020-12-03 12:15:33,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0254414119,0.0057994315891833,0.0505512748,0.0072320207326125,0.0337224615602665,2.854762450527589,6.989923932607196,1.2470223368271456,4.386880250031989,0.001266893993158,0.0003034531581099,5.1514013937162326e-05,0.0001728964125321,0.0002320349565523,0.0017904459810847,0.000300187666647,5.528934434921375e-05
2020-12-03 12:26:33,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0238962564999999,0.0055065687872833,0.0449590179999999,0.0067956702871675,0.0262139559001461,2.6606290610679224,6.615832743518641,1.2341024964332143,4.339591027208291,0.0065826836070149,0.0014984783132262,0.0005831756620002,0.0008285077218926,0.0016622714060243,0.0007916106501645,9.428727440485406e-05,0.0001513335419866
2020-12-03 12:32:33,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0249982439,0.0054741085360083,0.048168689,0.0068028539433972,0.0191838358870355,2.8092673712560003,7.080658999999788,1.242732747925721,4.566632856393542,0.0061866883041588,0.0013505875891908,0.0006019850160757,0.000819922586133,0.0019031535030097,0.0007367587182764,0.0001061546316814,0.0002127136916642
2020-12-03 12:36:57,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0248207189,0.0055768753814916,0.0488499068,0.0069157794785537,0.0717605550741287,2.75736820905176,7.063543155400895,1.2400814085797125,4.450649728049171,0.0066024939709964,0.0013650136586913,0.0006293171766126,0.0007336830739205,0.0009984521787336,0.0001477422488725,0.0001952209013115,0.0002135205558331
2020-12-03 12:40:09,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0250068214,0.0056990323488833,0.0481510908,0.0070563806445555,0.0496672594102615,2.761742184005446,6.823766067261615,1.23817171277124,4.387906554855726,0.0060055036842198,0.0013973048824814,0.0005490549724353,0.000637993812562,0.0011892215417156,0.0001962991932897,0.0001110563864357,0.0001599018272818
2020-12-03 12:58:41,0.0,정상,L-CAHU-03R,11.0,22.0,0.0489686579,0.0103232561188833,0.0873817616,0.0126786440266189,-0.1085039071965443,2.650370067989341,6.892043140933781,1.22816327335201,4.7435283340908665,0.019491110273863,0.0019619852018131,0.0003902750150512,0.0005642824661421,0.0008602395730295,0.0006565782968453,0.0002778168951836,0.0001482737311128
2020-12-03 13:09:21,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0241172593,0.005560083082825,0.0481513905999999,0.0068973295420342,0.0463392793526369,2.745506610994148,6.981164276195842,1.2405083591898147,4.337571748612498,0.0067945388060575,0.0013965930462686,0.0005907493814343,0.0006685089699338,0.0006413865200862,0.0001640444859627,0.0003213725534998,0.0001198176623563
2020-12-03 13:33:09,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0270154718,0.005708597342275,0.0516407415,0.0070827656820582,0.0389599120117102,2.772840514179505,7.291041920363641,1.240719086912453,4.7324185224866016,0.006640302134298,0.0012963760967071,0.0006036778861337,0.0010276729175163,0.0022699441490632,0.0004241350484846,4.970621124855544e-05,0.000154685339869
2020-12-03 13:41:33,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0251900591,0.0055766072146916,0.0479251817,0.0068945614369231,0.0213937205753722,2.7463729851696,6.9511573924545,1.236336211515722,4.517094019753868,0.0066431952478087,0.0012745174255361,0.0005628328638876,0.0008533629995821,0.0009568556697611,0.0002781835045896,0.0001334750227277,0.0001241403987538
2020-12-03 13:42:45,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0246265065,0.0055481686727666,0.0484150555,0.0068684024668889,0.0311264278133084,2.737526389511248,7.048954357785249,1.237958481796473,4.438673002297112,0.0065438572887759,0.0012559690849187,0.0004961843074119,0.0006160821333315,0.0012518534348489,0.0006955798000926,0.0001547391990227,0.0001339190989473
2020-12-03 13:51:57,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.026630424,0.0054761755552083,0.0486965664,0.0067757447056552,0.0480703338527681,2.744800709721341,7.186895096469049,1.2373132740806554,4.862960241417404,0.0064988208344163,0.0012025933263459,0.0006300865158555,0.0008006356555142,0.0005490035124336,0.000592710511141,0.0002208481360735,0.0002198546206903
2020-12-03 13:55:33,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0227771252,0.005412751880925,0.0451884679,0.0066993135690185,0.009512381251427,2.7215004620788643,6.745238513536248,1.2376908671220488,4.208049011126583,0.0066476223860154,0.0013219118554123,0.0005686591874415,0.0007430994801926,0.0017036559068277,0.0002156783809717,0.0001092582484332,0.0001944243864221
2020-12-03 13:56:45,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0222231466,0.0054204069312333,0.0443943999,0.006694010229864,0.0132627987014716,2.696987220895555,6.631958777407084,1.2349645173855932,4.099903730833629,0.0066096403456635,0.0012558689876208,0.0005284388126992,0.0010690382751895,0.0010283355815996,0.0005672221637581,0.000180893983623,0.0001644412938645
2020-12-03 14:54:41,0.0,정상,L-CAHU-03R,11.0,22.0,0.0449796543,0.0105951520053833,0.0848571398,0.0129834186594018,-0.1036378694163573,2.6101147540057643,6.535808636083004,1.2254112685504728,4.24530523744691,0.0206238664523178,0.0020996221867574,0.0005219941167962,0.0005156211647176,0.0006461801942942,0.0003100749636992,0.0003261114920387,0.0002295875861317
2020-12-03 15:53:21,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0256271213,0.0057867481624916,0.0498576015,0.0071869502341329,0.0328396293751551,2.775635791201009,6.937240397632253,1.2419669963723508,4.428587624757707,0.006584816596462,0.0013002088015799,0.0006134632070567,0.0007764968362021,0.0018564556899614,0.0008094498139724,0.0001104461609171,0.0001135811659543
2020-12-03 16:01:57,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0235637017,0.0054359553367333,0.044601474,0.0067435205731173,0.0451625860438403,2.757295543737551,6.613974631856388,1.2405400992808395,4.33478574424055,0.0063352507525917,0.0012499011098386,0.0005839213827291,0.0006626200107404,0.0006837155294778,0.0006340008562959,0.0001194399060972,0.0001279966284347
2020-12-03 16:02:21,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0261976533,0.0055598280901,0.0509707369,0.0068942406547331,0.0234435433682068,2.7806682096063016,7.393234360771378,1.240009680696645,4.7119538366030325,0.0064357691130479,0.0012635684301627,0.0006012410331529,0.0008131515786669,0.0006343206187482,0.000239636286106,0.0001674835213445,0.0002007689636767
2020-12-03 16:24:33,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0229184218,0.0054710119846333,0.0453040265,0.0067956213278938,0.0311101630842007,2.7913263862106787,6.666649643063779,1.2421141366498527,4.189064448107947,0.0066402127929639,0.0015429815950174,0.0006222883376155,0.0005550426295317,0.0008507707395419,0.0001487928733021,0.000201526442958,0.000134204907946
2020-12-03 16:27:45,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0256106071,0.0054556382772916,0.0498863457999999,0.0067765479696802,0.0363644545977295,2.7941721917216875,7.361616271765846,1.2421182683402403,4.694337453896197,0.0066003371777508,0.0015645550777596,0.0006201284076759,0.0007049052303374,0.0009129945761359,0.0002483532528469,0.0001609878481139,0.0001660588440915
2020-12-03 16:30:33,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0244732200999999,0.0055838630944166,0.0454165376999999,0.0069358808980408,0.0271208972075353,2.7608499255143912,6.5480561687310335,1.2421294685709707,4.382847445609993,0.0069036532679509,0.0014268078436024,0.0005623839361077,0.0005942532422641,0.0006990050872822,0.0001682266432401,0.0002078325781708,0.0001942613682699
2020-12-03 16:38:09,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0230169576,0.0054176797290833,0.0449040067,0.0067246455594459,0.0535453916552322,2.740722167627153,6.677527656000326,1.2412408809155902,4.248489898072001,0.0063890257570302,0.00125907003078,0.0005875559102646,0.0004894446754784,0.0010736778922318,0.0009188534586432,0.0001245513074107,0.0001547755388836
2020-12-03 16:49:45,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0234097037,0.0054702674508833,0.0463322382,0.0067785140632897,0.0278411482954242,2.7824502154293227,6.835161477486692,1.2391558775056195,4.27944408755002,0.0068942852837546,0.0013599745351849,0.0006535043082074,0.0009024217571604,0.0006180429277567,0.0003190223143515,0.0001654672157892,0.0002792070858666
2020-12-03 16:57:05,0.0,정상,L-CAHU-03R,11.0,22.0,0.0546329319,0.0103815182886916,0.0916889086,0.012712614646973,-0.1232311764038951,2.6224888714279326,7.212435139912897,1.2245429130361996,5.262518485326979,0.0189741444636673,0.0019791147679734,0.0004137332264113,0.0004857088755986,0.0008018804242813,0.0004995971098612,0.0002050398897676,0.0003185175674864
2020-12-03 16:57:41,0.0,정상,L-CAHU-03R,11.0,22.0,0.0476423874,0.0109342249811916,0.08661988,0.0134291003202698,-0.1299474687724872,2.6158031747566617,6.450162552531986,1.2281712095159667,4.357180091131405,0.0203681675117378,0.002693582220012,0.0005081649052327,0.0006636898299683,0.0010139204843287,0.0008399693011784,0.0003819129380082,0.0001879413426616
2020-12-03 16:59:21,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0230221096,0.0054248232421749,0.0460285991,0.0067607701205525,0.0523259188284225,2.8088940000276628,6.808188753537733,1.246265512946363,4.2438451120427,0.0060366337599876,0.0013540644726695,0.0005723111956515,0.0009024276144194,0.0009065706139833,0.0001392447978662,0.0001790676542946,0.0001625404898169
2020-12-03 17:10:09,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0269152857,0.0058840485991333,0.0516303032,0.0073185175322878,0.0575758734573246,2.835983721584306,7.0547488575680966,1.243789443439646,4.574279978578758,0.0065845124817104,0.0046377883652017,0.0006483727276198,0.0007027665576056,0.0001993771923751,0.0002223986078844,0.0002485163141841,0.0004584296060126
2020-12-03 17:11:45,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0280637070999999,0.0064047443119749,0.053642856,0.0078835096808254,-0.0458377282796808,2.6549410954655275,6.804438400129335,1.2308859334299396,4.381706081151291,0.001650485358642,0.0042742515499053,0.0001602569288178,0.0006046356550215,0.0009611809827074,0.0009325624432937,8.896208694085352e-05,0.0001203450878892
2020-12-03 17:12:33,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0285167600999999,0.0068523025064916,0.0549541953999999,0.0084785382512194,0.0341244812770989,2.713125917745869,6.481564837204827,1.2373269048158808,4.161631812516169,0.0013783193573485,0.0052755421758176,0.000142864928004,0.0007448201636136,0.0018433231467646,0.0018327499516115,8.253854766646307e-05,0.00019383518674
2020-12-03 17:14:57,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.025259845,0.0053761769710916,0.0460375026,0.0067287858311109,0.1616827518214486,2.9539542690011023,6.841873668670367,1.2515930683257606,4.69847721453835,0.0017778811764339,0.0035676328385548,0.0001600138729111,0.0015828482195798,0.0003028854012318,0.0002325131492648,0.0001181661762566,9.134684590473252e-05
2020-12-03 17:31:09,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0254682377,0.0054306300954916,0.0487216767,0.0067808286477125,0.0657480722300759,2.822909588140305,7.185209836623163,1.248626499776099,4.689738990166704,0.0064943168086182,0.001232672494359,0.0006228361816256,0.0008399887512756,0.002523863360445,0.0008912005241362,7.681736325273678e-05,0.0001668629948688
2020-12-03 18:07:21,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0237544328,0.0054317714140166,0.0464040861,0.0067294755106801,0.0576395063722287,2.7749284395448552,6.895646774604238,1.238909924175895,4.373238671034972,0.0064677938486924,0.0011886374701859,0.0005313525739255,0.0005780649216209,0.0002628748495497,0.0001635753408449,0.0001993788496028,0.000394065462926
2020-12-03 18:10:57,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0254816897,0.00585883868345,0.0500193647999999,0.0072410140658317,0.0548060296269783,2.7558333241914688,6.90778450991099,1.235912858684108,4.3492731370092965,0.0064564644657348,0.0047054623989992,0.0005667692665716,0.0004735622317273,0.00037702738814,0.0002480203644615,0.0002148172181566,0.0003606732755025
2020-12-03 18:14:09,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0273964441999999,0.00545197102405,0.0502841844999999,0.0068313932451943,0.0965427221879168,3.0061331234019266,7.3607509764385455,1.253013490911704,5.025053155849044,0.0019255943987346,0.0034971279949029,0.0001110811867072,0.0018785585337421,0.000215391897729,0.0002134935955455,0.0001174081950741,3.3028342643022485e-05
2020-12-03 18:17:45,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0284383278,0.0056296881185499,0.0516261737,0.0069876140554623,0.1073465332166267,2.8291360121865234,7.388240576859426,1.241208022241573,5.051492587359292,0.00626589505258,0.0014706871991711,0.0007483725000341,0.0009484106318907,0.0008695356534713,0.0003271853240209,0.0003134519050452,0.0004032890633862
2020-12-03 18:47:09,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0234685466,0.005516510424075,0.0457458273,0.0068446114860047,0.0875301635239618,2.7565800861871823,6.68348048585913,1.240750213420007,4.254237696638663,0.006183416727502,0.0012457377193452,0.0006131795629457,0.0005578181574067,0.0006972450409726,0.0001944892951054,0.000213720291292,0.0001991855820731
2020-12-03 18:48:21,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0287383944,0.005677442905525,0.0537267365,0.0070252951038667,0.0972895811048886,2.804711406857124,7.647612762975448,1.2374048001486817,5.061855289118495,0.0068434309339808,0.0013176153761179,0.0007745263431028,0.0006059899087064,0.0020968199934694,0.0006175385491916,0.0002054483086855,0.0002407749370105
2020-12-03 18:53:09,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0246315729,0.0052757563523,0.0447510649,0.0065324842795469,0.0616219427510478,2.763749089800707,6.850543068295564,1.2382081057816583,4.668823056861165,0.0065150032182489,0.0012934893651446,0.0006390551171646,0.0005427511053335,0.0009190651454183,0.0001128933093646,0.0002179224593107,0.0001240960960359
2020-12-03 19:01:09,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0223488063,0.0054321551041666,0.0442190264,0.006714968812849,0.0464365362792899,2.7009280385470045,6.585142482774775,1.2361518925883432,4.114169398966099,0.0062955652875805,0.0012699079634916,0.0005800396372703,0.0007496916135887,0.0023876368033437,0.0008772751071237,7.285082858554764e-05,0.0001093416742644
2020-12-03 19:09:33,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0241855569,0.0053381361827999,0.0469972864,0.0066579972869344,0.0597948483010805,2.879741907315243,7.058772236544265,1.247251298756143,4.530711857432234,0.0067118315806907,0.0013244953888293,0.000570632601984,0.0005550865285459,0.000396749308774,0.0001302974582751,0.0001923342002039,0.0004544700436057
2020-12-03 19:12:21,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0256417579999999,0.0052262571298083,0.0474518350999999,0.0065193834226783,0.1731475226026879,2.915800013860208,7.278577132759851,1.2474287546042344,4.906333033970026,0.0020335576074352,0.003376739022869,0.0001125958780842,0.0015522882449424,0.0003592216924308,0.000380769760956,0.0001253894338317,7.596048991803783e-05
2020-12-03 19:16:09,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0329084024,0.00713202069655,0.0606625453,0.0088656782665735,-0.0697972153400913,2.8297842834485216,6.8424031953333095,1.243080838346724,4.614176514647372,0.0013755517766469,0.0003642284843113,0.0002897920007681,0.0003421935606014,0.0044259408860324,0.000677724501348,0.0001651043923756,0.0030856541332956
2020-12-03 19:20:09,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0249826312,0.0056572022262416,0.0478540771,0.0070165109566022,0.0259535387136018,2.77489446571294,6.820209844462831,1.240279324655438,4.416075332098759,0.0066089265558932,0.0012286904482865,0.0006339935570384,0.0007256687006431,0.0014562728769488,0.0005003737889455,0.0001620347498477,0.0001283785977609
2020-12-03 19:34:09,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0248038378,0.0056390544545666,0.0479286444,0.0069940219067998,-0.0021799643061617,2.774987953113916,6.8528015837928224,1.2402827394468474,4.398581003223536,0.0065386739345518,0.0012498151255693,0.0007025541477252,0.0010325824297395,0.0013268889534468,0.0007994225309751,8.277800718588356e-05,9.57052780469176e-05
2020-12-03 19:55:21,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0250783637,0.0056070202336333,0.0498759616,0.0069615257657646,0.011998544769709,2.805228188855219,7.16451583721486,1.2415731486050985,4.47267223142323,0.0064961183627531,0.001221016773591,0.0006425328709672,0.0008537228225389,0.0008986341730333,0.0001490128668608,0.0002732993865559,0.0002211927709839
2020-12-03 20:04:45,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0259476192,0.0057545992804083,0.0514190402,0.0071280611424537,0.0156551534074851,2.745417753245062,7.213608184946034,1.2386720247787504,4.509022772157095,0.0066214778143066,0.0013776987779911,0.0006551687720306,0.000613887297812,0.0006444848164799,0.0001438497114692,0.000235605925787,0.0001790365910242
2020-12-03 20:17:57,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0240879170999999,0.005527057474975,0.0467746389,0.0068397980215739,0.0327395045653737,2.7631852152562324,6.838599437068773,1.2375116510987485,4.358181041008435,0.0066599022044274,0.0017743886244744,0.0005611391915024,0.0005926422396953,0.0007046800590529,0.0001394003233132,0.0002409321719277,0.0001347136089654
2020-12-03 20:26:33,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0253624654999999,0.0055717819821333,0.049012158,0.0069442469296578,0.0224217335590031,2.801891709400425,7.05795149516883,1.246324237367055,4.55194865508524,0.0063536168318895,0.0018157748134981,0.0006167039833462,0.000667902288877,0.0026306766123746,0.0006707302504529,9.628888369484856e-05,0.0001984608703044
2020-12-03 20:31:45,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0248531736,0.0055325283661833,0.0479068792999999,0.0068809552123505,0.0362543355654565,2.7940574417054123,6.962242569754336,1.24372705513979,4.49219090351365,0.006887894437553,0.0012705742669763,0.0005587609243154,0.0010417985193221,0.0005396142521862,9.553290453811466e-05,0.0001147883355681,0.0001853494985496
2020-12-03 20:32:33,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.024566466,0.00543934741805,0.0483281929,0.0067464723669581,0.0109343490682019,2.784354312893126,7.163476002168824,1.2403091489561038,4.5164362766162585,0.006711167512838,0.0012664146657076,0.0005633946457478,0.000605065660004,0.0017155131523206,0.0005933851539886,0.0001380101509298,0.0001217764489821
2020-12-03 20:35:21,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0238256081999999,0.0055726976816583,0.0475501287999999,0.0069530272017794,0.0296854263012032,2.832914425763504,6.838766399163579,1.2476950301223595,4.275417322281501,0.0066188106281732,0.001261543421049,0.0005608936550934,0.0007003720628656,0.0012943936486203,0.0007536356226378,6.019734142662827e-05,0.0001463772705249
2020-12-03 20:48:33,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0241385363,0.0055514900215333,0.0480779298,0.0068955330185973,0.0491007934592322,2.7884835019638268,6.972329719882902,1.2421049109069218,4.348118470243216,0.006642460055666,0.0012296337985617,0.0007213803578269,0.0005689726885237,0.000762114182956,0.0001655203588769,0.0001223878060259,0.0001560314644112
2020-12-03 20:54:09,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0283223614,0.005485186686375,0.0521998107,0.006805134381347,0.0445852313556039,2.7858472908909224,7.670650978337785,1.240638609119863,5.163427066275008,0.0066522177661476,0.0012721596954621,0.0005570580276858,0.0006233770948015,0.002326008301472,0.0006951792322839,8.76569978891776e-05,0.0001710535478543
2020-12-03 20:56:18,0.0,정상,L-CAHU-03R,11.0,22.0,0.0635496527,0.01112764035105,0.1027554683,0.0136346253787639,-0.1491539671766929,2.6406429088614654,7.53636168545141,1.225293498767453,5.71097291924999,0.0211852914227433,0.002170960766531,0.0006785323814933,0.0008936723788615,0.000546849046643,0.000822747369095,0.0002343370623455,0.0001950638809812
2020-12-03 20:58:57,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0244570412,0.005338680259125,0.0458897148,0.0066252274773412,-0.0025177176408702,2.7730392673787696,6.926511573669864,1.2409860032387754,4.581102447219505,0.0064156798434354,0.0012351022869278,0.00064538922798,0.0005810402660237,0.0007497762275596,0.0001798953365805,0.0001761243785637,0.0001640243640703
2020-12-03 21:33:09,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0258394554,0.0060657437958916,0.0498912595,0.0074858325659009,0.036602376604611,2.696923919384904,6.664757601881396,1.2341161806028074,4.259898912562229,0.0064784454831927,0.0011609598246773,0.0006046343568058,0.0008488509617896,0.0017325424216907,0.0004566843843855,8.909923137621605e-05,0.000219204328386
2020-12-03 21:46:21,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0244111307,0.0055474470738083,0.0465023554999999,0.0068806093961261,-0.0003881492984499,2.767071761312568,6.758464668286736,1.2403199714355364,4.40042606539763,0.0065834698316029,0.0012270775249941,0.0006976628613469,0.0006954249546326,0.0006130545986808,0.0004762907452457,0.0001634561131038,0.0001969733086024
2020-12-03 22:04:33,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0275872125999999,0.0056075854498583,0.0518345013,0.0069622475723,0.002159499712777,2.787140860471712,7.445081600692903,1.241576723984821,4.919624113921785,0.0066166679839747,0.0012761047309533,0.0006198842406875,0.0008888855304636,0.0008430753976108,0.0002739401282193,0.0002631785644795,0.0001968717677625
2020-12-03 22:05:54,0.0,정상,L-CAHU-03R,11.0,22.0,0.0691882223,0.0114160115472,0.1114512161,0.013850883504994,-0.1289398452787398,2.4750823887033726,8.046505918544142,1.2132856950719573,6.060630020733447,0.020734370044097,0.0020525359398951,0.0005636777973095,0.0006520722049224,0.0007188585041506,0.0005397068658147,0.0003351821482632,0.00024139271638
2020-12-03 22:07:45,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0234721787,0.0058422606788333,0.0467257127,0.0072224967168783,0.0228516830158575,2.732712883097331,6.46946818138474,1.236250334232023,4.017653437656476,0.0066683744638315,0.0012346940760697,0.0006002956509486,0.0006113849509952,0.0005701835098781,9.367766432278964e-05,0.0002752715827664,0.000170958959455
2020-12-03 22:09:30,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1531985253,0.0136545008293499,0.2088980824,0.0180628030691293,-0.9543952207160072,6.04914848154267,11.565097709392711,1.3228460926454273,11.219635724119897,0.0021782811247496,0.0014551738731501,0.0011082669284151,0.0009856644966653,0.0016706858924505,0.0019311837174548,0.0015315173125032,0.0013176347396574
2020-12-03 22:12:42,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0565392151,0.013374963847825,0.1121547967,0.0166895893551848,0.0595796636739559,2.864137871999952,6.720045311669562,1.24782313769759,4.227242461608167,0.0092698436885457,0.0165966402142357,0.0002291359843847,0.0002100082914651,0.0012453389766609,0.0029632301765021,0.0010993953287583,0.0001120464017231
2020-12-03 22:15:45,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0257509109,0.0058946032383333,0.0510621351,0.007313426656376,-0.0082023591193786,2.7719472345820595,6.981971311010939,1.240698713836395,4.368557112129048,0.0011202449165707,0.0003298346059174,5.070058260853083e-05,0.0003329225425435,0.0002152900625315,0.0018250569894037,0.0001079674931298,1.7663489159378584e-05
2020-12-03 22:17:18,0.0,정상,L-CAHU-03R,11.0,22.0,0.0722410604,0.01229053206875,0.1153696477,0.0149212882829785,-0.1676424228552942,2.5181385325770056,7.731882496473704,1.214047382124125,5.877781368284344,0.0227850313563622,0.0023023881810207,0.0006148508591381,0.000571895409051,0.0005464805739192,0.0008035798444448,0.0003179853330662,0.0002087416598825
2020-12-03 22:17:21,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0237440858,0.005537740686025,0.0460696351,0.0068637961575721,0.0246699376321222,2.757134766394899,6.711976003129935,1.2394578487384966,4.2876846617105775,0.0063974545300965,0.0012472063406459,0.0005735865744895,0.0008453993360547,0.0016390734401308,0.0006907214014593,0.0001279525705886,0.0001870318153109
2020-12-03 22:18:42,0.0,정상,L-CAHU-03R,11.0,22.0,0.0545516609999999,0.01185801328125,0.1001018061999999,0.0144181803085806,-0.1637988049941333,2.555743959376377,6.942748950117307,1.215901851904548,4.600404781655759,0.0218469973035459,0.0024894512530077,0.0009029174630804,0.0005865425472682,0.0007937331334851,0.0005844320326011,0.0003315970286187,0.0001929421351392
