Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-12-03 22:27:30,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0471118875,0.0123661965005666,0.0902444832,0.0151316572054576,0.0146007393125061,2.466609086722354,5.963952392963987,1.2236306615994883,3.80973143179806,0.0181395767077461,0.0007715440079139,0.0007076401467221,0.0011655848849706,0.0008960220904297,0.0003185017851411,0.0002199765925008,0.0001349151246908
2020-12-03 22:31:54,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0260944553,0.0056211081641666,0.0490522850999999,0.0070289067564596,0.0600121914277756,2.923552715514266,6.9786507062311856,1.2504485861466517,4.642226147923365,0.0015016079585466,0.0028128093113739,0.0001391450467421,0.001649072531927,0.0003427453173238,0.0002342193105217,0.0002478240495507,0.0001121518335607
2020-12-03 22:34:06,0.0,정상,L-CAHU-03R,11.0,22.0,0.0569093934999999,0.0111853651912999,0.0964172295999999,0.0137142557432222,-0.1530519191859718,2.668271894985996,7.030438355916632,1.2260892254004614,5.08784402893383,0.020925492431153,0.0022428796336738,0.0009019586432639,0.0004633832803496,0.0009123002114539,0.0008070865817991,0.000332046407745,0.0003008647737761
2020-12-03 22:38:06,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0258859452,0.0056301309343166,0.0514595229,0.0070146129348479,0.0267068334842534,2.8851326408990845,7.336045962615209,1.245905826468911,4.597751899910618,0.0016114455751999,0.0029313762446672,0.0001148507921156,0.0018394053470006,0.0003767760609877,0.0001645603320138,0.0001792671088028,6.055053019110106e-05
2020-12-03 22:38:54,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.3069339693,0.0136490211245166,0.3681131974,0.0189471030058817,-1.990748335032628,18.381255254532817,19.42846868387882,1.388165703095628,22.48761771997544,0.0023351378361368,0.0014095180037782,0.0013728825783684,0.0010177290137664,0.002262273247139,0.0037444470083506,0.0021182467569927,0.0013373394914065
2020-12-03 22:38:54,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0264410302,0.0061020108905916,0.0521604306999999,0.0075492778247051,-0.0667289141195355,2.7788935337990623,6.909327211313372,1.2371786874954536,4.333166668182758,0.0013712067381169,0.0073286044993796,0.0011507886871509,0.0004052492247408,0.0001002461653769,0.0017362145435374,0.0002089530233702,0.0006690035427687
2020-12-03 22:39:30,0.0,정상,L-CAHU-03R,11.0,22.0,0.0721789598,0.0110308100348249,0.113592796,0.0135430297721365,-0.1121302236786192,2.6068073385629686,8.387546797962873,1.22774571671349,6.543396139732824,0.0206726052162254,0.0018135020699318,0.0009152644604801,0.0007542424515771,0.0009394541655128,0.0003970910594093,0.0002162819958065,0.0002299092467885
2020-12-03 22:41:30,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0743344873,0.0144297848817333,0.1423862576,0.018073914533966,-0.0137059812590867,3.0150056468159288,7.877997726082829,1.2525422022642785,5.151461917779525,0.0092345367766215,0.009621902153656,0.0009646786090455,0.0007345436507976,0.0003898019965097,0.0036651016124585,0.0001650743917552,0.0001989033223991
2020-12-03 22:44:06,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0595813058,0.0130413279353916,0.1095622144,0.0162630384374433,0.0451740006215192,2.85998420801772,6.736884673884098,1.2470385315063326,4.568653291687248,0.0094872658838934,0.0171045408781477,0.0001631615337871,0.0001682501046553,0.0015593395306074,0.0009371023412809,0.0005895518446055,7.072565844087425e-05
2020-12-03 22:49:30,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0486248805999999,0.0126720999235166,0.0942391679,0.0154696276610511,0.0092808596520061,2.4406562730429946,6.091883396603776,1.2207627586918628,3.837160446451561,0.0188403837264318,0.0005284538663855,0.0006723422557408,0.0007571814596398,0.0009627629303584,0.00051594229079,0.0002164952623909,7.959333745596966e-05
2020-12-03 22:50:30,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0459693,0.00847925057865,0.0753475316,0.0106515280863517,-0.3988583502715445,3.127848953458251,7.073870621112684,1.2561874410424096,5.421387134819039,0.001098865820119,0.0003805459068393,0.0002588263708759,0.0002914883551224,0.0048969381768785,0.0005869369627432,0.000248174660666,0.0033399077584946
2020-12-03 22:54:18,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0285800993,0.0058695605380916,0.0546851754,0.0073453366649934,0.0580969976040727,2.952419529104653,7.444883453827216,1.2514287257665082,4.869205984762203,0.0014225396019437,0.0030036828035635,0.0001421279734565,0.0018208911815842,0.0001676097533509,0.0010706936275116,0.0003475783931762,5.784302333349524e-05
2020-12-03 22:56:54,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0347296372,0.005925367498925,0.0624981746,0.0073316273453594,-0.0779746202892271,2.78509673101905,8.524461440277442,1.2373287136518611,5.861178603065678,0.0014455574814883,0.0069001994385231,0.0004030749560186,0.0003764944230776,0.0001252324668216,0.0069071230920782,0.0002809483864041,0.0001410071725916
2020-12-03 22:58:06,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0263097864,0.0058160017194749,0.0509339925,0.0072033058360295,-0.0123377414466181,2.8008927948664737,7.070919055697733,1.2385322741410358,4.5236895841865294,0.0012472024023659,0.0003542327145479,5.2002871863415e-05,0.0004636335848222,0.0003233503858801,0.0025075249893235,0.0002377531630941,5.301078084580204e-05
2020-12-03 23:02:30,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.051150322,0.0088931439891833,0.0831518993,0.0111872275036908,-0.4419153078094558,3.186211480390298,7.432753045610896,1.257960909808474,5.751657913355926,0.0011048055525181,0.0002738298207783,0.0001205406409644,0.0004073569573767,0.0048323221493922,0.0004029636897277,0.0001893227026201,0.003048316572016
2020-12-03 23:10:54,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0243540294,0.0057041483684833,0.0471778176,0.0070757035495774,-0.0532247662398667,2.7864205810680707,6.667579735278429,1.24044872126262,4.269529441863984,0.0016268361257938,0.0070284693890746,0.0004107584271893,0.0003945772641847,0.0002170394647318,0.0067675150784982,0.0005368458406737,0.000287627574184
2020-12-03 23:16:30,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0504263826,0.0085377800672166,0.0834660456,0.0107400487846787,-0.4247582153095395,3.1679989383715066,7.771477325044232,1.2579439503154193,5.906263947185408,0.0012722951898356,0.000538150596658,0.0002719807217944,0.0002972929654099,0.0045920737513493,0.000452144662448,0.00020339825026,0.003363587509332
2020-12-03 23:18:06,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0298223197,0.0058616187128416,0.0550778806,0.0073076629850189,0.0679309378122103,2.894440015768156,7.537003377538354,1.2466970888108613,5.087727667216754,0.00686490463234,0.0035316847137733,0.0004476466533102,0.000981621996021,0.0008534555389591,0.0005430474775015,0.0001555600340857,0.0002416441570724
2020-12-03 23:20:30,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0238537751,0.0055622271716,0.0472667068,0.0069082184814105,0.0323074360987637,2.7911329195110444,6.842097847251209,1.2419878347801012,4.2885294620461085,0.0064246155143168,0.0013213537224929,0.0006339655651997,0.0008569651286901,0.0012503745080819,0.0005241851798189,8.87756433644472e-05,0.0001823200548395
2020-12-04 04:57:54,0.0,정상,L-CAHU-03R,11.0,22.0,0.0480207838,0.0113842217418416,0.0884553417,0.0138773836501998,-0.1110826003005659,2.541286774619876,6.3740647322037765,1.219001523766422,4.218187671406997,0.019675420887385,0.0042775547136188,0.0006610248991263,0.0008874056133204,0.0004491942191741,0.0006953868399618,0.000315732342433,0.0004171753665625
2020-12-04 05:12:54,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0316745192,0.006994686393825,0.0611685458999999,0.0086315005624783,0.0157870230557271,2.664785802307361,7.086664185124805,1.234008228031261,4.528368738298643,0.0011482983226421,0.0062135708424338,0.0001668670995625,0.0008195941663575,0.0032783077442381,0.0019204692909925,0.0001273726211124,0.0001965043614052
2020-12-04 05:14:30,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0263352115,0.0053641493440833,0.0513602011,0.0067230529449159,0.1305615290695131,2.9827488751201874,7.639416425961503,1.253330679976597,4.9094851412084175,0.0016555646130851,0.0026336330225042,0.0001290834215012,0.0020040556662862,0.0003001498359287,0.0003139913075539,0.0001189514929646,6.412641106270022e-05
2020-12-04 05:48:18,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0278177075,0.005796964460575,0.052067576,0.0072257032442019,0.0461970412841926,2.864278310717632,7.205883529991373,1.2464632642383364,4.798667938916563,0.0064153329869532,0.0010861732840095,0.0007959986451364,0.0011096762381919,0.0004608912353003,0.0009154875874387,0.0002075533796718,0.0003985225364168
2020-12-04 05:53:42,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.027192438,0.0055643043285833,0.0530740376,0.0068971164166808,0.0576966345327296,2.7736297047516496,7.695105373549887,1.2395289706299828,4.886942984105826,0.0066947929402777,0.0013586275456919,0.0006718799870814,0.0009061431344313,0.0008878347589125,0.0006240426387835,0.0001219587636576,0.0002060786853433
2020-12-04 05:55:18,0.0,정상,L-CAHU-03R,11.0,22.0,0.0519446619,0.0111117177242499,0.0897799656,0.0134873518734434,-0.0985031029326933,2.467668555328338,6.656604383309416,1.2137954012284613,4.6747643513870925,0.0185231019993723,0.0041010451885657,0.0008782111020501,0.0006715537624008,0.0008553082334233,0.0007166450289949,0.0002637902346661,0.0003326999472792
2020-12-04 05:56:54,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2843861878,0.0150070173525583,0.3437323943,0.0202376249957546,-1.4641086364315068,12.243435857459325,16.984818839765342,1.3485441190820409,18.9502138312327,0.0010396938057132,0.0021231726113205,0.0017622863906617,0.0005679244231755,0.0035715681164915,0.0021722524805927,0.0017262107742771,0.0031212640204157
2020-12-04 05:57:30,0.0,정상,L-CAHU-03R,11.0,22.0,0.0458734259,0.0106987548679,0.0847203806,0.0131368700621522,-0.1028592120093251,2.593173351830308,6.4490537090781,1.2278877518324534,4.287735018365202,0.0182586389707578,0.0043462463930739,0.000605710948016,0.0005920382440905,0.000421585613359,0.0016464058688336,0.0004260526218865,0.0002674675273627
2020-12-04 06:02:42,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0243292375999999,0.0055009617689916,0.0461831875,0.0068096089402069,0.0574882270424573,2.7724074275436723,6.782061628724916,1.2378942494368952,4.4227243565191285,0.0067085553751886,0.0012407145490086,0.0005938957674724,0.001246738534151,0.0007865540818713,0.0003474107017843,0.0001946698347478,0.0001979499803015
2020-12-04 06:06:54,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0282682329,0.0056083420863916,0.0531206708,0.0069590960713548,0.0162221565739845,2.8096787398370155,7.633271657026906,1.2408472885847457,5.040390273016925,0.0066478542843131,0.0012982193868138,0.0006561808609588,0.0009128499343648,0.002010603902614,0.0007141460579607,7.737115929410792e-05,0.0001754739057899
2020-12-04 06:11:06,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0246975757,0.0062338606681416,0.0474614501,0.0076812650618539,-0.0444156495517577,2.6468561033107547,6.178858523669391,1.2321842708338444,3.961842751189116,0.0016113621740485,0.005441603383712,9.397336422324114e-05,0.0007218262918733,0.0015317933746724,0.0015226012813465,0.0001154768141759,8.031066251893936e-05
2020-12-04 06:19:18,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0223680492,0.0055715145835583,0.0446607545,0.0068903314247088,0.0670921353591269,2.695733590974993,6.481655489000969,1.2367070607770418,4.014716082052199,0.0066970100502515,0.0019561687217153,0.0006595935958238,0.0007991215360081,0.0005127860666473,0.0003029667680811,0.0002164729588011,0.0002299890917718
2020-12-04 06:49:54,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0298068783999999,0.0056705032571583,0.0545807815999999,0.0070250014265302,-0.0041614492633955,2.776387206987812,7.769504699867112,1.2388673646668014,5.256478490224369,0.0067206005347776,0.0013323875602097,0.0006780551824126,0.0009849704332461,0.0014963917694617,0.0001945751271242,8.711026867120621e-05,0.0002129195014448
2020-12-04 07:15:42,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0297505558,0.0069775581544583,0.0578839779,0.0086197069672428,-0.0439536866804445,2.7132191849959786,6.71530692632295,1.2353472054883907,4.2637488848431575,0.001238496472469,0.0055665793644504,0.0001125082509491,0.0007675964911185,0.0022263971160975,0.0009854717676014,0.0001231501248499,0.0001508068564335
2020-12-04 07:25:18,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0245991442,0.0056134456734916,0.0481460858,0.0069807283616015,0.0251035334567461,2.795508701143409,6.897000328050863,1.2435728013841147,4.38218264339216,0.0067485640709434,0.0017594543566369,0.0006851291072491,0.0010081421707862,0.0016723436481131,0.0004881393356776,9.6299225111226e-05,0.0001035483914849
2020-12-04 07:49:06,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0228035115,0.0053590889575666,0.0433333796,0.0065932293718857,0.0472149418595924,2.66611861843569,6.57240589638486,1.2302892196959334,4.255109717446096,0.0066120576103465,0.0010178481576693,0.0006647622730679,0.0008356203341079,0.0003075548792722,0.000178053131998,0.0001654413570657,0.0001710481789584
2020-12-04 07:56:18,0.0,정상,L-CAHU-03R,11.0,22.0,0.0470809117,0.0113031539734666,0.0902583525,0.0137360976835486,-0.1232904136549777,2.457337961543913,6.570887495078018,1.2152446755828636,4.16528977757173,0.0202953415069963,0.0029372832479717,0.0006315321434979,0.0005411114966809,0.0006135821136669,0.0010048197692978,0.0003106350720948,0.0001179479861276
2020-12-04 07:59:06,0.0,정상,L-CAHU-03R,11.0,22.0,0.0457343608,0.0103264954757583,0.0828022696,0.0127218772341386,-0.1008310943140069,2.654102287698625,6.50865183463675,1.2319646354374068,4.42883656971161,0.0192194203988581,0.002694444635847,0.0006184769675098,0.0004992590493933,0.0010582865039311,0.0005100728629122,0.0002748280764212,0.0002747567768623
2020-12-04 08:14:06,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0290323756999999,0.007079903809475,0.0580328591999999,0.0087452714405025,-0.0537988900476872,2.724197401260303,6.6359128581451,1.235224612628041,4.100673749429492,0.0013545910963368,0.005710437654426,9.296855975708784e-05,0.0007400877644339,0.0008120854774932,0.0016667557928338,6.190071587432937e-05,7.701447447315687e-05
2020-12-04 08:16:18,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0277850814,0.0071124392587666,0.055230923,0.0087601379513415,-0.015357687394389,2.6728346162683096,6.304800598664259,1.2316643605137303,3.90654744302422,0.0012795716599821,0.005989030989251,0.0001182201537932,0.000920141574103,0.0008122013700105,0.0010767330693797,8.056981655644242e-05,0.0001352610831855
2020-12-04 08:36:54,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0247941073,0.0055064135916833,0.0494935457,0.006846508367147,0.0389375604810417,2.797028586123836,7.2290199684111425,1.243369800170431,4.502768796272047,0.0067030537901595,0.0011906808107711,0.0006282168730766,0.0008598096822952,0.0020553624768822,0.0004212995002315,0.0001214877726953,0.0001701745772355
2020-12-04 08:47:18,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0235163644,0.0054401761450666,0.0456759483,0.0067202109273234,0.0381883113031599,2.7088978800475267,6.796802778062822,1.235292892752662,4.322721134926012,0.0065190848488313,0.0009998050242077,0.0006161319813006,0.0007174412603827,0.0007062593319151,0.0004323297569146,0.0001973373070566,0.0001178083557387
2020-12-04 08:48:30,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0238398927999999,0.0053119971822916,0.0464866012,0.0066235787779832,0.0948869039166546,2.857236305901756,7.018351069443169,1.246909316907012,4.487934007095077,0.006353172226185,0.0010130345472286,0.0006414444443149,0.0007131328243574,0.0007710419910929,0.0009350626314027,9.248966806954612e-05,0.0001521448389934
2020-12-04 08:48:42,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0272404420999999,0.0056896794718916,0.0530545246,0.0070943075807846,0.0199350585017626,2.8918304652048685,7.478464106025106,1.246872976910597,4.78769361869576,0.0063438863982178,0.0009837458495123,0.0006237062943473,0.0005584644427688,0.002390049656729,0.0008512261181357,5.759900821033511e-05,0.0001632407351294
2020-12-04 08:53:18,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0261902828,0.005527004231825,0.0478163100999999,0.0068390624136267,0.0118829136382244,2.7131825656199617,6.991646984347806,1.237390478959074,4.738603717578854,0.0061246496961401,0.0013620208084947,0.0006186280869581,0.0007959487029026,0.0002405648852289,0.000205753789845,0.0002143490807137,0.0004649566720587
2020-12-04 08:55:30,0.0,정상,L-CAHU-03R,11.0,22.0,0.0494305379999999,0.0115339747935416,0.0872711838,0.0139825781389518,-0.1590984860402499,2.460902092978637,6.241422928786271,1.2122948410448489,4.285646438873624,0.0188651518091335,0.0025747644921069,0.0010976757502432,0.000274959779023,0.0004899450609533,0.0004510591081763,0.0003454115840992,0.0002419130703069
2020-12-04 08:55:42,0.0,정상,L-CAHU-03R,11.0,22.0,0.0471999086,0.0105171374117666,0.088804353,0.0129636951521208,-0.1033426953903157,2.6411291441490747,6.850234594221543,1.2326258224616236,4.4879045268717634,0.020464153306579,0.0025556858097046,0.0006615986589893,0.00033154117122,0.0010733745617171,0.000450779101055,0.0002340996080862,0.0003844893757005
2020-12-04 09:17:06,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0229528714,0.0054618766016666,0.0449525006,0.0067890136260249,0.0424588062588628,2.7864605537763896,6.621359607775657,1.242981876220581,4.202378243586836,0.0064640948079596,0.0018108164505517,0.00057115200642,0.0006273556336688,0.0014897804640049,0.0006908924503845,7.250281624743708e-05,0.0002048396132518
2020-12-04 09:41:30,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0261563417,0.0053948082473,0.0492528659,0.0066837348808482,0.0347829288440207,2.753224183690226,7.369063372206778,1.238919823367842,4.848428433594605,0.0067255467610541,0.0014469471885388,0.0005008607847091,0.0011113866197302,0.0009246759848451,0.0001564349007479,0.0001338018073119,0.0001692770378413
2020-12-04 09:55:54,0.0,정상,L-CAHU-03R,11.0,22.0,0.0446085632,0.011031927635425,0.0834925659,0.0135044820429729,-0.1464681113656404,2.5656582142322604,6.182581874248559,1.2241271416255752,4.043587365163266,0.0196030879498956,0.0027182943126035,0.0007911996285151,0.0005593713500403,0.0009126791382233,0.0005270763552457,0.0003666999675719,0.0002139387760833
2020-12-04 09:58:06,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0270809381999999,0.005550483909875,0.0489142964999999,0.0068232938706653,0.0062897783028726,2.6612662142136765,7.168721943853531,1.2293151338617274,4.879022917590959,0.0066503641755328,0.0012837230892895,0.0006534781374426,0.0010925139878674,0.0019460362813595,0.0006798025747589,7.876816091526235e-05,0.0001872978737668
2020-12-04 09:58:54,0.0,정상,L-CAHU-03R,11.0,22.0,0.0425845422,0.0102718841219916,0.0802377834999999,0.0126472217790508,-0.0953347774102269,2.62254258547237,6.344301135993986,1.2312465394711432,4.145738181452837,0.0187302022424145,0.0030701413439781,0.0006630820427827,0.0005375204416793,0.0007260064945406,0.0005667876068977,0.0004080439550785,0.0001959895945087
2020-12-04 10:01:54,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0233720466,0.0054205021873416,0.0455661136,0.006707163011388,0.0148525720695306,2.747014109187544,6.793649345130516,1.2373693026175834,4.311786213199955,0.0066645520296203,0.001285546705742,0.000581392238937,0.0008616956229475,0.0009311531589248,0.000215218596308,9.27424061486028e-05,0.0001435902308721
2020-12-04 10:05:30,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0254336706999999,0.0054198505104666,0.0476661697,0.006713146200955,0.0461064766066748,2.757874154165876,7.100421810151992,1.2386220225061142,4.692688599230402,0.006631462822338,0.0012595491334257,0.0006707774065947,0.0007176341636529,0.0006500072449213,0.0001429741696512,0.0001830048566896,0.0002270019126986
2020-12-04 10:11:30,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0270967352999999,0.00589472391915,0.0521976574999999,0.0073108345395944,0.0723578411415428,2.814447267982029,7.139767316207885,1.2402335783435,4.596777672991894,0.0068496097933147,0.0044084127008446,0.0006463300193279,0.0005960432867148,0.0008061089278646,0.000109769562766,0.0002012076549284,0.0002418859929799
2020-12-04 10:13:54,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0258871764,0.005811972307475,0.0509850569,0.0072241875752399,0.0026410807038735,2.8091380940860007,7.057548875771936,1.2429838259808297,4.45411213792356,0.0011698635707391,0.000332226620326,5.805351783892713e-05,0.0003165454539579,0.0002258336225119,0.0022546594207891,8.700842243516648e-05,4.577689315190071e-05
2020-12-04 10:24:30,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0268185027,0.005652531888825,0.0527020991,0.0070017730933417,0.0199637847301815,2.7751691215850047,7.526964726994096,1.2386967877499686,4.74451152642233,0.0067323084238466,0.0013752982016858,0.0004877949177344,0.0006358302728399,0.0007271050309513,0.0001347925928201,0.0001955695417594,0.0001197712251526
2020-12-04 10:29:06,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0251018275,0.0056534833867333,0.0487462934999999,0.0070062664624007,0.0060619039169038,2.768358861036724,6.957527773400786,1.2392831079758628,4.440063900940231,0.0067677772902475,0.0012747182695732,0.0006648391824491,0.0006134716126809,0.0006200655037458,0.0002062689095156,0.000111612522904,0.0001788840270612
2020-12-04 10:30:30,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0244082324,0.0055751688502583,0.0485706925,0.0069006822120969,0.0321877229382659,2.731331997405094,7.038534887877443,1.2377530434396156,4.378025680579882,0.0062602356243633,0.0012623424068867,0.0006148465073707,0.0008072588401425,0.0005891825274243,0.0002583359718854,0.0002031997866342,0.0003834103670727
2020-12-04 10:47:06,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0235752612,0.005452592783775,0.0466028489,0.0067299120966354,0.0286640695098556,2.717799178726694,6.924733671231506,1.2342590696780704,4.323679052312818,0.006287765622139,0.0013905726739125,0.0006150224376311,0.000628722934285,0.0009335657191813,0.0007074284879944,0.0001511660111083,0.0002187628017592
2020-12-04 10:51:18,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0242548827,0.0054443019410083,0.0476526897,0.0067327779645532,0.0548290859026829,2.7587128783414525,7.077715907294468,1.2366650559623902,4.455095063208007,0.0063726454993869,0.001187091316661,0.0006033036838022,0.0006616924095645,0.0009092833498544,0.0002730034331094,0.0001184465557013,0.0001511833637192
2020-12-04 10:53:06,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0244797599,0.005389623730275,0.0471484326,0.006703570883245,0.0225525536083948,2.774903824370728,7.033330954677159,1.2437920008384369,4.54201649782905,0.006445179641128,0.0012756605406882,0.0006872125974102,0.000755089818058,0.0009642661953615,0.0001114197319185,0.0001511891795528,0.0001706186564762
2020-12-04 11:22:55,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0261769462,0.0054488722501833,0.0492876693,0.0067426412061164,0.0437264317821602,2.769590819351925,7.309846066744502,1.2374379314709798,4.804103491161727,0.0066623523290154,0.0012506050172425,0.0006087928009898,0.0007534687858749,0.0018062647885153,0.0006753981860148,8.947529043905194e-05,0.0002022999352839
2020-12-04 11:45:07,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0262342375,0.0055079279504166,0.0482236296,0.0068309635991785,0.0209634178123188,2.772063023654168,7.059564715847518,1.2402056927164136,4.762995764680513,0.0066136847540934,0.0013526799657849,0.0005424869843759,0.0005454101012917,0.002184244810329,0.0006955127421029,0.0001665102013654,0.0002202070842285
2020-12-04 11:47:19,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0249016751,0.005732486104,0.0488165468,0.0071001152963036,0.0216905774995219,2.778803708676455,6.875458321840831,1.238575230273878,4.343957342107497,0.0063681858152644,0.0012984600706982,0.0005518404174528,0.0004025951486036,0.0015570783804328,0.000604323999342,0.0001912530015575,0.0001427209295256
2020-12-04 11:53:19,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0267852023,0.0053185747410166,0.049628606,0.006626310365827,0.0361686131785195,2.8328627659505696,7.489628957910402,1.2458808399786416,5.036161679450218,0.0061101026652255,0.0013606997278932,0.0006310823692579,0.0005136652963159,0.0004552822320261,0.0001777139803408,0.0001460692844289,0.0004741268719345
2020-12-04 11:56:06,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1296278834,0.0061923748662,0.1557355299,0.0083155408345625,-1.4056982381318546,13.934800030171388,18.72825027239401,1.3428678034257104,20.933468370519883,0.0024874206347678,0.0025806173993209,0.0021296598143761,0.0005458254722223,0.0007581532488362,0.00119830056681,0.000639810518024,0.000547746727422
2020-12-04 12:15:55,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0271143969,0.0053741893710666,0.0480992254,0.0067321012668959,0.1319120083118939,2.946923709889391,7.144756665577843,1.252672878097666,5.04529986345054,0.0018470206447925,0.0029735527647218,0.0001346348926772,0.0016870878855829,0.0003840463003348,0.0013570112744596,0.0001322742421206,5.721903902397114e-05
2020-12-04 12:35:07,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0260968059,0.0055435515703416,0.0483432505,0.0068990891409723,0.0410603086280901,2.845693460928419,7.007193197852565,1.244525112363507,4.707596848132428,0.0060539708801991,0.0012961499678911,0.0005782445980379,0.0005249295222221,0.0004489936683856,0.0002221387950991,0.0001842044699511,0.0002342163736536
2020-12-04 12:37:19,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0262558125,0.0056954620302333,0.0488231462,0.0070807502106837,0.0381800431495041,2.781432535575286,6.895193976244746,1.2432266553787592,4.609953039915945,0.0060476469891594,0.0012451669404869,0.0005680214807659,0.0005743922758652,0.0014446501486491,0.0007261717948217,0.0001101751926988,0.0002086805541113
2020-12-04 12:46:55,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.028494196,0.0055131096539,0.0532887522,0.0068398336948117,0.0654572317373525,2.777883741615857,7.790942671664824,1.2406489484520324,5.168443544351248,0.0064231368687471,0.0012569121860392,0.0005360987906929,0.0006682931881715,0.0021056465240696,0.0008104395932952,7.281852772997732e-05,0.0001033364363602
2020-12-04 12:54:30,0.0,정상,L-CAHU-03R,11.0,22.0,0.0436783730999999,0.0103383629462833,0.0868506319999999,0.0127219523155007,-0.1283257740733021,2.6264680976712467,6.8268320652467205,1.230557718045126,4.22488292652779,0.0204891621197168,0.0021955834686315,0.0003465604901557,0.0006491017727817,0.0010829209258063,0.0007755899534283,0.0002271607638121,0.0002594226451572
2020-12-04 13:04:31,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0267750863,0.00568826767205,0.0508335102,0.007078788000231,0.0205263567491184,2.862680583201687,7.181103629369992,1.2444540954029906,4.70707214281822,0.0067035494768252,0.0013382966124653,0.0005458061412549,0.0007677630465481,0.0013530425376942,0.0002003201259275,0.0001026170306961,0.0002223147227033
2020-12-04 13:09:07,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0251100548,0.0056067436507083,0.0465071798,0.0069121916083772,0.0195939218869286,2.6912349842844563,6.72828278423816,1.232835320998486,4.478545188494162,0.0067698714064398,0.0013771763471897,0.0006197784781216,0.0008123797257158,0.0014313230582882,0.0007363867786975,0.0001330269086651,0.0001571364678787
2020-12-04 13:10:43,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.028938029,0.0062029116187333,0.0572675299,0.0076912975725877,0.0282274964983637,2.774575266039349,7.445756630728379,1.2399495664841196,4.665233164471444,0.0067224628991149,0.0043459310337821,0.0006455150430459,0.0005904465703848,0.0004751247788124,0.0001743322858113,0.0001607337766174,0.0001251248594743
2020-12-04 13:16:31,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0289026238,0.0058655145070916,0.0550120082,0.0072829135706218,-0.0108578847875123,2.8158286338309355,7.553571474733638,1.2416495708631397,4.927551328200698,0.0013237278592372,0.000342739190199,6.497775522296918e-05,0.0002849702029619,0.0002326210974861,0.0018223349222658,0.0002958091524008,6.143633590653159e-05
2020-12-04 13:28:07,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0275141466,0.0054437315082,0.0502357874,0.0067185175632731,-0.0009510047081453,2.7161945648452885,7.477213079655323,1.2341750420925268,5.054280608541199,0.0068737610766076,0.0015725756397504,0.0005917892184724,0.0005188480284897,0.0009125387685537,0.0007463939624034,0.0001790999412952,0.000165607672168
2020-12-04 13:50:19,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.023817962,0.0056387095477833,0.0466169919,0.00700231973967,0.045285940318204,2.786891541331509,6.6573640783499135,1.2418301883314398,4.22400937628774,0.0064026052893,0.0013382121926056,0.0005297345960527,0.0007912829386254,0.0008779845383855,0.0002342551579438,0.0001985874346231,0.0001811277574838
2020-12-04 14:10:31,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0234049819,0.0054976802950666,0.0453694593,0.0068245627770151,-0.0650888197236849,2.8136313443919523,6.647965705994012,1.2413531545548695,4.257246810259668,0.0024052899778565,0.0049999165774834,0.0001620616546501,0.001603082321922,0.0006133732810556,0.0003600086967722,0.00016958763666,4.315865877654416e-05
2020-12-04 14:18:31,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0238402039,0.0055634217319416,0.0467990209,0.0068842092136363,0.0350537995546416,2.7152153860449686,6.798024209853991,1.2374056013247354,4.285169280467191,0.0066305637637035,0.0018455566628392,0.0005478367999193,0.0004220901776544,0.001080926769547,0.0006046740320905,0.0001702959378553,0.0001341803029747
2020-12-04 14:29:55,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0300681815,0.0055934899133833,0.0564331077,0.0069657412793828,0.0518433908700529,2.878325119353548,8.10152221229203,1.2453300868061323,5.37556730513753,0.0063107847865656,0.0013975811991645,0.0006046931303989,0.0004784480564037,0.0010713021643487,0.0003827747226783,0.0001483015580314,8.046399277897566e-05
2020-12-04 14:34:07,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0240792055,0.0054123877585083,0.046331117,0.0066855059999153,0.0053473337605864,2.6915966471336423,6.930083826203515,1.2352230287650163,4.448906208197523,0.0066268326092426,0.0012756038466819,0.0005488792073651,0.0008758098969611,0.000990783639979,0.0008360909068861,0.0001230541755273,0.0001067351573167
2020-12-04 14:39:43,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0234800577,0.0054337418686583,0.0456262845,0.0067332075373794,0.0270004294424757,2.7485546724285284,6.77630746515766,1.2391474788701995,4.32115810201296,0.0062542653693786,0.0012456229628569,0.000592512470206,0.0008390921887856,0.0015662531646013,0.000761211365225,8.860219996075802e-05,9.955041179844618e-05
2020-12-04 14:55:42,0.0,정상,L-CAHU-03R,11.0,22.0,0.0453536770999999,0.0107687832277333,0.0853240154,0.0131745571719509,-0.1216456284702788,2.513750094896851,6.476423783082241,1.2234025788560718,4.211587896318558,0.0208381455755762,0.0018532895351351,0.000379241457763,0.0002170880419846,0.0005439877191354,0.0005341046007368,0.0002603461291045,0.0003898820393284
2020-12-04 14:57:43,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0228642337,0.0054731916633749,0.0438100174,0.0067646151976255,0.0078198429052086,2.68686269730236,6.476350260895519,1.2359543779349764,4.177495528431934,0.0066200246667592,0.0013508882503068,0.0005159486351806,0.0005032004902281,0.0019011268776603,0.0003333771957613,8.477081793084528e-05,0.0001005562890116
2020-12-04 14:58:42,0.0,정상,L-CAHU-03R,11.0,22.0,0.0467630699,0.0113905342000666,0.0853850692,0.0138405902069811,-0.0953253468900556,2.452268192367357,6.169178331494288,1.2150957947960086,4.105432552911022,0.0202302208963285,0.0017555934807758,0.0009698294525247,0.0004115263960029,0.0010936284039604,0.0003540013837585,0.0004271575173513,0.0001568393227023
2020-12-04 15:05:31,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0232399609,0.0055704760005,0.0452595372,0.006917827585415,0.0275957166103124,2.78408850060934,6.542449438234243,1.2418736899313645,4.171988335990319,0.0061351353623957,0.0013254197318652,0.0005891854110445,0.0005206365925749,0.0012401787777354,0.0006447683424783,0.0001123649325936,0.0001432344537864
2020-12-04 15:08:07,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0247345027,0.0054630601342416,0.0478865505,0.0067965848076142,0.0138695536712398,2.812568664484813,7.045678359865697,1.2440984797173087,4.527591147124252,0.0064266926309363,0.0012826951346608,0.0006402246795473,0.0005776187562925,0.0004140278101877,0.0002352299671332,0.0001519120473568,0.0002075670070597
2020-12-04 15:24:31,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0256847795,0.0055308393319666,0.0483838525,0.006892560649222,0.0290430620542456,2.8645234322272057,7.019720966178418,1.246205184335219,4.643920743014416,0.00655044858837,0.0016675014507174,0.000581787643936,0.0006252729510545,0.0016660167003748,0.0005127193080671,0.0001153058101205,0.0001002652302548
2020-12-04 15:29:07,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0262516104,0.00569383235595,0.0489659515,0.0070808493615273,0.0532671823466134,2.8179465428370696,6.915265245727194,1.2435999022921669,4.6105344799214745,0.0066009003852305,0.0016472410561155,0.0005757531098112,0.0005706230544073,0.0008605588827065,0.0001686879166913,0.0001353562845793,0.0001345391523143
2020-12-04 15:30:43,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0246335193999999,0.0054480979284166,0.0472470000999999,0.0067843550317549,0.0456592729664601,2.8447827509264942,6.964110792972251,1.2452703899407682,4.521489834372163,0.006439432344602,0.0012117944137389,0.0006385564182651,0.0006299038732483,0.0009183919439516,0.0003771088481215,0.0001142784892771,0.0002196890006344
2020-12-04 16:11:43,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0273437575,0.0063290099546333,0.0524750855,0.0077768299679622,-0.0165827526838993,2.6185655371437924,6.747618980507327,1.2287593199737283,4.3203846566842925,0.0016119435363963,0.0044734413347759,0.0001194174661782,0.0006720869520947,0.0005044865638563,0.0015978498213338,6.493003175500636e-05,0.0002680136420864
2020-12-04 16:15:19,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0343215875,0.0057466546941666,0.0627610683,0.0071767793714035,-0.0415965247432971,3.003703867330747,8.745018489780566,1.248862121242225,5.972446462607065,0.0013671983994108,0.0053390574804085,0.0004620597999162,0.0003902700978291,0.0005270060488924,0.0011840643977209,0.0004036108419921,0.000411887313336
2020-12-04 16:35:19,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0266490411,0.0057665286885666,0.0494348629999999,0.0071601312384543,-0.0056892265111354,2.7651822624625138,6.90418392535938,1.241670964483499,4.621331573852606,0.0066009217544911,0.0011781733466884,0.0005402511380265,0.0008054462653287,0.0007744141343745,0.0001640573372163,0.0002314662965306,0.0002064552402129
2020-12-04 16:40:43,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0255425666,0.005491662349925,0.0487438087,0.0068128967656289,0.0482695250064006,2.787268679428984,7.154637796056456,1.2405891570740943,4.651153871531966,0.006538543711191,0.0014025172026437,0.0006222428400029,0.0004992534995046,0.0010902169820761,0.0006749416722242,0.0001002439598166,0.0002402414217834
2020-12-04 16:50:55,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0246082506999999,0.00541098774055,0.0486984196999999,0.0066790819322858,0.0181544659180555,2.714501353894677,7.29118465587279,1.2343553991506515,4.547829690240378,0.0061485226910703,0.0012500972619197,0.0005361629362708,0.0006976920744674,0.0005426444259215,0.0002122120399443,0.0002102581615288,0.0001462308925694
2020-12-04 16:54:31,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0257112681999999,0.005495882850725,0.0482967738,0.0068256221107216,0.0479710496595453,2.772752777024292,7.07580540155247,1.2419518931014335,4.678278067118597,0.0062180685525714,0.0011650042128333,0.0005764111856899,0.001022071147957,0.0009250485343832,0.0003253542071821,0.0002770585821128,0.0001978315909738
2020-12-04 16:56:30,0.0,정상,L-CAHU-03R,11.0,22.0,0.0681885257,0.011655031496,0.1093539893,0.0142524940043331,-0.166053628309904,2.581468142166668,7.6726213157327585,1.2228619038245083,5.850565545309959,0.0217990057130398,0.0022750853340514,0.0009432655299292,0.000620369556662,0.0006182035837337,0.0005570664364032,0.0003109040613944,0.0002099604261082
2020-12-04 16:59:07,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0248430464,0.0053912599468833,0.0473500993,0.0066937875177961,0.0350907963321179,2.79293853018232,7.073738025611737,1.2415998456290034,4.608022363002859,0.0061168810562457,0.0013516073737857,0.0005758437715694,0.0006664253935564,0.0016783117435645,0.0004748337616587,0.0001094851965912,0.0001921484243183
2020-12-04 17:13:31,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0295097585999999,0.005709782611675,0.0551408511,0.0071374388743843,0.1096320553099352,3.014204521216078,7.72557945090016,1.2500368857809416,5.168280582111886,0.0016154803525078,0.0060335074518628,0.000459976013208,0.0005772000155977,0.0004082026141573,0.006805700598546,0.0007726033256142,0.00051742811785
2020-12-04 17:23:55,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0250166543,0.005475844905575,0.0464547016,0.0067965600105503,0.0519340341859739,2.804499371823278,6.835031475906605,1.2411892827042552,4.568546905799022,0.0064060218164265,0.0011993365546346,0.0006013337724456,0.0008989895012603,0.0006492001793079,0.0002227564360769,0.0001916184688813,0.0005718929164967
2020-12-04 17:49:31,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0232078358999999,0.0055803419003333,0.0451242179,0.0069213088929757,0.0005077900694073,2.7537213341172926,6.519607576797438,1.2403019414567211,4.1588555530286975,0.0065288391608713,0.0011866955750508,0.0005567756237584,0.0008041570732291,0.0006683831588527,0.0001493547056831,0.0002183213153854,0.0002062119129368
2020-12-04 17:57:30,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.4222177267,0.0141028998450083,0.4751919955,0.0202591074330267,-2.906359168055635,34.753402093831525,23.455722176848425,1.436520691182344,29.938362417672728,0.0024055523793003,0.0019549213978558,0.0016189513021606,0.0020212941405827,0.0028085974361597,0.0018353175073544,0.0016641077078779,0.0039113691605318
2020-12-04 17:59:55,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0253284089,0.0054623364599833,0.0502042379,0.0067815068635477,0.0618615385302399,2.7664167040407945,7.403109502087237,1.2415029563316975,4.636918484526543,0.0062666968088766,0.0013000737951851,0.0005365825717922,0.0008046286116698,0.0006639561484455,0.000226269143122,0.0002927674453821,0.0002548631372776
2020-12-04 18:55:55,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0229863599,0.0055104316755583,0.0451954026,0.0067957705872142,0.0445177478869969,2.699352351516603,6.650519175122271,1.233255575485497,4.171426351579063,0.0064126586577801,0.0011243093905614,0.0005495407882541,0.0005941028666197,0.001639609840091,0.0005595671470626,0.0001234150234313,0.0001727392350508
2020-12-04 18:56:06,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.4005123973,0.0162116895913416,0.480530411,0.0230838334548602,-2.4640543876923946,23.78350084892082,20.816750906631786,1.4239005333033818,24.70516074486804,0.0023415908481349,0.0015884508123632,0.001536484518344,0.0016706232090895,0.0020375121007812,0.0033549257258143,0.0016585872790941,0.0017296701827891
2020-12-04 19:00:54,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0867165774,0.0056465676924,0.1122110896,0.007523964021083,-1.1168766083690955,9.34505848549524,14.913825914846417,1.3324845164275465,15.35739623146929,0.0024735349672202,0.0025201466422493,0.0026177044157867,0.0009705491435783,0.0005671991490867,0.0012639074736331,0.0004675047411847,0.0009018377919607
2020-12-04 19:07:55,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.024105005,0.0054569392373083,0.0474136547,0.0067664684918795,-0.007257950114983,2.778705034832413,7.007149262115305,1.2399750478469895,4.417312334210621,0.0063813226373979,0.0011680172218487,0.0005882060484931,0.0006431281309484,0.0007248894163265,0.0001775020338824,0.0002200114473861,0.0002120997667166
2020-12-04 19:11:43,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0294873789,0.0058245345457833,0.0553165226999999,0.0072459215718005,-0.0294997666688687,2.8642040579567616,7.634159734115669,1.2440344399787695,5.062615504847055,0.0012846964393863,0.0003791452904471,7.358827847408465e-05,0.0002258190938527,0.0002964608986835,0.0025000330367228,0.0002936199884594,3.879676319000938e-05
2020-12-04 19:22:43,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0265268143,0.0054838072118916,0.0477904565,0.0067797537230352,0.0019729859926323,2.727090623723441,7.048995944738287,1.236322405414499,4.837298846406647,0.0065665382985945,0.0012427921103515,0.0005965623953463,0.0006907458368005,0.0020003717830676,0.0006582598458011,0.0001005008835449,0.0001183304085505
2020-12-04 19:31:42,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0852528214,0.0056835827232083,0.1094531677,0.0075970503007491,-1.2220837032279328,11.007593405414756,14.407324338659016,1.3366657389761154,14.999838227369995,0.0028357635913148,0.0023105737605344,0.0022849396766285,0.0005828198020759,0.0005963677305315,0.001384763503538,0.0006631399294495,0.000619551438038
2020-12-04 19:36:43,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0236714818,0.0054766037372333,0.0467655268,0.0067971439784396,0.0476939268940397,2.754191686890482,6.880173047435615,1.2411239345707088,4.322292233609427,0.0063915025150469,0.0012880105854906,0.0005564272552955,0.000657645296239,0.0024873285563048,0.0006258478549612,7.092036322025185e-05,0.0001954788092251
2020-12-04 19:41:07,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0269218739,0.0054020366030666,0.0498714168,0.0067261689518499,0.0426442423575913,2.804459077290712,7.414535251345976,1.2451172485635424,4.983652625514755,0.0062978248559138,0.0012756601553808,0.0005279181860673,0.0012593573708173,0.0009434219139609,0.000110014583864,0.0001769714014768,0.0001941427753232
2020-12-04 19:57:19,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0274652577999999,0.0054530764027083,0.0507302396,0.0067936736891955,0.0222986488981265,2.8621029196693777,7.467276457607859,1.2458423809762524,5.036653766002445,0.0066325573801926,0.001331906640453,0.0005872047403714,0.0006909157246002,0.0008114221612706,0.0001046132924808,0.0001609903221743,0.0001791705272731
2020-12-04 19:58:31,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0227793027,0.0054558526563166,0.0450438801,0.0067568114938189,0.037505812581059,2.718550887582309,6.666440249399495,1.2384519743208415,4.175204891874531,0.0066334381381693,0.0012589357547211,0.0006293392653946,0.0005320769951999,0.0006789501975664,0.0009012411409691,0.0002397657920437,0.0001947884222907
2020-12-04 20:02:06,0.0,정상,L-CAHU-03R,11.0,22.0,0.0396975465,0.0106933104981166,0.0787464082,0.0130520522214378,-0.0739575790254915,2.500676387117456,6.033258744602615,1.220581056141279,3.7123720018222266,0.0187798577921303,0.0019845507342974,0.0004523720992059,0.0006915404476405,0.0005881840253922,0.0005484246052401,0.0002978129799229,0.0002425247099657
2020-12-04 20:02:19,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0233041141,0.0055060543489083,0.0453074463,0.0068069441345545,-0.0087860298421005,2.718890588873544,6.656062603775842,1.2362653368839631,4.232452610029254,0.006860770971966,0.001403254500445,0.0005195614705701,0.0009810640862132,0.0012664612042117,0.0006568884934644,0.000103854139022,0.0002199368619428
2020-12-04 20:02:30,0.0,정상,L-CAHU-03R,11.0,22.0,0.0598845555999999,0.0109399156739416,0.0994960516,0.0134431985653552,-0.1463074799805206,2.656503867423645,7.401218624889883,1.2288210408583176,5.473950383606889,0.019027816076459,0.0024160985860267,0.0008210473350167,0.0004745478770255,0.000610427109785,0.0004464266530203,0.0002938076423737,0.0002485396450512
2020-12-04 20:09:55,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0232665725,0.0054829703696166,0.0457619205,0.0068107260173033,0.0123251123882143,2.77239950891957,6.71909578857485,1.2421599166474242,4.243424810195837,0.0066994734311408,0.0016205285486061,0.000628815609262,0.000808045261712,0.0018069095570159,0.0003615500518384,9.420140096292388e-05,0.0001164739084141
2020-12-04 20:16:42,0.0,정상,L-CAHU-03R,11.0,22.0,0.0558418483,0.0118240860159666,0.1008747071,0.0144564597120511,-0.1560996753127378,2.58814080592514,6.9778292271592175,1.222628090875677,4.72272006686977,0.0211786283539836,0.0029230041911979,0.0006448392115882,0.0004211876321118,0.0006431356231762,0.0004964018599409,0.0003182116517017,0.0002100664309458
2020-12-04 20:21:07,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0250808000999999,0.005449014466325,0.0489706677,0.0067536040109852,0.0566560695229991,2.772519038049947,7.25104220211095,1.2394175226956468,4.602814005174653,0.0065420082797716,0.001589128338299,0.0006065320351899,0.0006919734895535,0.0009505148170617,0.000380109724694,0.0001312699715791,0.0002326421107043
2020-12-04 20:23:19,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0301973429,0.0056573338739333,0.0550685898,0.0070183184151958,0.0514828411440867,2.823931361925117,7.846408005764879,1.2405699524882912,5.337733917232096,0.0067671283613644,0.0027091411708082,0.000589493613115,0.0005295671191013,0.0023450574355823,0.0005723149657976,0.0001062353368256,0.0001574614631262
2020-12-04 20:32:18,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0447908193,0.0121558843611,0.0877845623,0.0148772236024944,0.0082994333502977,2.468440335839748,5.900601123268806,1.2238701159500176,3.684702648483144,0.0173003896126438,0.0006221141874799,0.000754117368883,0.0008422427426051,0.0012517687028784,0.0003893877506505,0.0002151851534218,0.0001319341833246
2020-12-04 20:33:54,0.0,정상,L-CAHU-03R,11.0,22.0,0.0483015031,0.0116556308109666,0.0910973736,0.0142302323261385,-0.1308218851196106,2.516175870748097,6.401678589088781,1.2208890755830597,4.14404881926713,0.0221519083758791,0.0025173315680231,0.0006348172327805,0.0004329832932832,0.0007778569037631,0.0004243164022948,0.0002976629295503,0.0002740152446199
2020-12-04 20:35:07,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0253076777,0.0055009579363583,0.0493194983,0.006818727428553,0.0387444618277257,2.752764421474375,7.232947616218974,1.2395527301681435,4.600594658746624,0.0066176229082564,0.0014869812428568,0.0006289577104257,0.0010982423547363,0.0007502320790201,0.00024257589438,0.0001813128299899,0.0004822215299036
2020-12-04 20:38:18,0.0,정상,L-CAHU-03R,11.0,22.0,0.1020818651,0.0117159870651083,0.1413319148,0.0143800373912961,-0.213341569409722,2.977742333374303,9.82834125908077,1.2273859053772491,8.713040099200219,0.0197546431984436,0.0023705977114214,0.0005704591872478,0.0005010960751561,0.0010749082435958,0.0006423498140236,0.0004810660212435,0.0004272213891614
2020-12-04 20:38:31,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0251302887,0.0056394074474083,0.0494732838,0.0069935344783708,0.0022995178569351,2.748962908533916,7.074145977689498,1.2401186726780715,4.456193125671203,0.0069311604536705,0.0016060172198067,0.0005829551748383,0.000852130739263,0.0014782800884304,0.0004791121811291,9.626957598125328e-05,0.0001251058594014
2020-12-04 20:38:43,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0239234027,0.0053871652710749,0.0459614732,0.0066708048314237,0.0673103726447253,2.737598693000628,6.889944221346767,1.2382773677356622,4.440814694965934,0.0065685814609407,0.0015552919203578,0.0006829751602195,0.0007404547215858,0.0007212195324447,0.0006091030432578,0.0001402286397117,0.0002160170406726
2020-12-04 20:42:31,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0257283039,0.005338296984625,0.0476738382,0.0066314038163041,0.040854031499211,2.771393949848897,7.189101964019758,1.2422320892605694,4.819571480211932,0.0064168170660015,0.0014926172234255,0.0006326147779732,0.0007182711462112,0.0011087244242587,0.0007034759559103,9.951074155392254e-05,0.0001463294571403
2020-12-04 20:42:43,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0242156722,0.0053399022322749,0.0483968929,0.0066329449871748,0.0340415340932085,2.7917188346004136,7.296441172598028,1.2421472713647284,4.534853101548868,0.0066724887286546,0.0014884624882192,0.0005984197005907,0.0008548306323481,0.0007140834709578,0.0001983332935328,0.0001120659952518,0.000126676004455
2020-12-04 20:44:54,0.0,정상,L-CAHU-03R,11.0,22.0,0.0510352700999999,0.01093619263325,0.0943575129,0.0134483575562664,-0.1057036446948538,2.578485231886777,7.016285260502509,1.229711107627949,4.666639644297616,0.0211296178307576,0.0019828971049186,0.000476822230814,0.0004429535267462,0.0013869396493119,0.0004516885199737,0.0003046226890064,0.0002482588482445
2020-12-04 20:48:18,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0434695221,0.0124007866060916,0.0855532139,0.0151912557599066,0.0330075896318389,2.461741605852663,5.631740736390948,1.2250235603960986,3.5053842534994,0.0178201332881111,0.000683789278865,0.000563072297698,0.0007035970878258,0.0008744016144619,0.000506245158895,0.0001834971164512,0.0001537530228479
2020-12-04 20:56:18,0.0,정상,L-CAHU-03R,11.0,22.0,0.055498898,0.0110786851628666,0.0990910083,0.0136539177689832,-0.1409730773392512,2.7091771074105417,7.2573315568883,1.2324492995566112,5.009520280079822,0.0214249726886358,0.0020899129617525,0.0008902659193752,0.0006295094542725,0.0013068515196559,0.0005902983835348,0.0003045579114376,0.0002406889192189
2020-12-04 21:00:55,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0266751666,0.0053520202090999,0.0499900468,0.00666318178119,0.0420037454436168,2.857909149649574,7.502428785767213,1.2449844209968992,4.984130395218691,0.0066948209808207,0.0016816962276354,0.0004855892590124,0.0007483545949647,0.0005720985425642,0.0001652350565447,0.0002305072554219,9.314403662388796e-05
2020-12-04 21:06:06,0.0,정상,L-CAHU-03R,11.0,22.0,0.0458943322,0.0115091450914416,0.0868703425,0.0140487122806394,-0.101763316637511,2.4868005801419346,6.183509261536792,1.2206564578881087,3.987640422930071,0.0212424443746032,0.0023363958173516,0.0006167388226905,0.0003668195336128,0.0009591102575377,0.0005374919481032,0.0002423621234421,0.0001799522541773
