Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-12-04 21:11:54,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0479614176,0.0124421980619333,0.0933621451,0.0152438088166977,0.0367966565773404,2.459420894362513,6.124594333519392,1.2251700817507394,3.854738315630663,0.0180483595210385,0.0005185966431508,0.0005527068319332,0.0009989259860467,0.000790167944588,0.0005414141873733,0.0003597989317082,8.791191279631209e-05
2020-12-04 21:18:06,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0460747330999999,0.0125425610579166,0.0901860743,0.015395355435519,0.0506459946328142,2.471242682348429,5.858005336591928,1.2274491122211215,3.673470903370117,0.0184854728622345,0.0007054044998737,0.000713790217991,0.0011602189159488,0.0010162194115815,0.0005649769310738,0.0002382083687836,0.0001215289965101
2020-12-04 21:25:43,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0241252445,0.0056269469124833,0.0481523127,0.00699209587514,0.0089254958890705,2.8058766049686046,6.8866779803753335,1.2426091775680554,4.287448393457979,0.0066734541343174,0.0026763840201217,0.0005685493041694,0.0010173307207531,0.0020111118406658,0.0004618812771109,6.224925621164731e-05,8.466504938528573e-05
2020-12-04 21:27:30,0.0,정상,L-CAHU-03R,11.0,22.0,0.049242232,0.0119916334358999,0.0935954936,0.0145742523227939,-0.1382929800288072,2.46310392656907,6.421975654532751,1.2153683983669985,4.106382359268995,0.0215609643856226,0.0025793527893624,0.000705653114339,0.0006588665006032,0.0012018434048187,0.0005127329964949,0.0003519214750929,0.0002107127778037
2020-12-04 21:33:06,0.0,정상,L-CAHU-03R,11.0,22.0,0.0452680588,0.0111109062649833,0.08284707,0.0136473810334555,-0.1122362705429788,2.534750715481348,6.070547147244336,1.2282869378950712,4.0742004045759,0.0209629575595685,0.0018872106654104,0.0006011129259564,0.0005539675684992,0.0011437619681569,0.0005792338648881,0.0002661142616887,0.0002792741851415
2020-12-04 21:33:42,0.0,정상,L-CAHU-03R,11.0,22.0,0.0533076786,0.0124810766613833,0.0967606642,0.0152593022338931,-0.157456863000116,2.480086546906245,6.341093630420423,1.2225950250835087,4.271080135653271,0.0237162854643409,0.0028088724360378,0.0007343335763982,0.0005319558230364,0.001056452004624,0.0005815310970957,0.0002193834543569,0.000256107536237
2020-12-04 21:34:42,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0440830179,0.0120670329056749,0.0845533051,0.0147677945702006,0.0121824686307043,2.45351463533634,5.7255201308539805,1.2238132344244728,3.653177897548305,0.0177098005061457,0.0002085329324796,0.0005969632058572,0.000926840606674,0.0012082894446221,0.0006687452303548,0.0002186978018143,9.364845996214652e-05
2020-12-04 21:44:06,0.0,정상,L-CAHU-03R,11.0,22.0,0.0475815013,0.0127103822475833,0.0877110772,0.0154213187136683,-0.1457663055632916,2.391096324608356,5.687650896045558,1.2132852036452697,3.743514583052514,0.022034970853488,0.0025943892691639,0.0005524554410158,0.0006388920419168,0.0007770039260228,0.0003593634367076,0.0003030705358286,0.0003015317715958
2020-12-04 21:49:30,0.0,정상,L-CAHU-03R,11.0,22.0,0.0567163974,0.011903365705325,0.1006156877,0.0145500086439,-0.1360032200465003,2.523098260478082,6.915163431341469,1.2223440835217794,4.764736193447185,0.0225560811122942,0.0024767140476594,0.000779217575922,0.0006230180463289,0.0006288879030798,0.0004322299188914,0.0002381523050077,0.0002098895497584
2020-12-04 21:50:19,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0232251435999999,0.00558975888905,0.0460312684,0.0069320212872022,0.0371000164707394,2.7399864847270794,6.640381858749042,1.2401288543557147,4.154945510350482,0.006733533759372,0.0016674706031067,0.0005837655312418,0.0011419645724809,0.0022145200642165,0.0003694497027749,5.4008426965599326e-05,0.0001502021992947
2020-12-04 21:58:06,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.219490841,0.0140914641474,0.2820692509,0.0193585883180069,-1.671661336774458,12.116426783444938,14.570755174209964,1.373781185227566,15.576155799289175,0.0013864495771066,0.0015048563354708,0.0019141734485936,0.0017646061197736,0.0020532079461119,0.0028328499707727,0.0010509746730385,0.0038299949601668
2020-12-04 21:59:54,0.0,정상,L-CAHU-03R,11.0,22.0,0.0443784854999999,0.0117319300376249,0.0852793231,0.0143316644505329,-0.1240320327765274,2.4728399043594744,5.950413044789706,1.2215947763556738,3.78270969547854,0.0216347528218114,0.0022900327782351,0.0007904063062393,0.0003126347545848,0.0011525615409107,0.0004768240198251,0.0003733316350731,0.0002330996989793
2020-12-04 22:01:06,0.0,정상,L-CAHU-03R,11.0,22.0,0.0440567583,0.0110938825884083,0.0819190629,0.0136046709994278,-0.1349634412047784,2.52521810974283,6.021392424957965,1.226321884246633,3.971265961119292,0.0200403818920569,0.0021523716758588,0.0006085166681219,0.0004059985574257,0.0006768755567631,0.0003170151530505,0.0003231763391273,0.0001386051828169
2020-12-04 22:01:30,0.0,정상,L-CAHU-03R,11.0,22.0,0.0485191345,0.01173167815105,0.088520281,0.0144001736967396,-0.1608106912539414,2.558634941869852,6.147167587293908,1.227460684765783,4.135736923166229,0.0224902270558208,0.0025524551898679,0.0007028573223869,0.0005234843123164,0.0007209223253063,0.0005126373878353,0.0003093494885984,0.0001596501636536
2020-12-04 22:03:18,0.0,정상,L-CAHU-03R,11.0,22.0,0.0480042621,0.0112854493049833,0.0886284746,0.0138146578552863,-0.1140276240129097,2.507498027782544,6.415538881122921,1.2241123487379657,4.253642083953422,0.0210690103319046,0.0017733951521481,0.0007845883732802,0.0006428688825831,0.0007974057669377,0.0005597363643542,0.0002412413412562,0.0001902189790863
2020-12-04 22:11:54,0.0,정상,L-CAHU-03R,11.0,22.0,0.0484250486,0.01122680802065,0.086017739,0.0137816992360938,-0.125687245441896,2.545835651077555,6.241446539097459,1.2275705802347836,4.313340756422441,0.0212216365385658,0.0018299086142202,0.0006996377817037,0.0004950886179752,0.00123121693524,0.0006427262208559,0.0002364912760211,0.0001725885205638
2020-12-04 22:14:19,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0300718806999999,0.006568656687375,0.0564518309999999,0.008147624226179,0.0751835109438955,2.7784513409950367,6.928624766298746,1.240379062866668,4.578086834374879,0.0017680330024017,0.0061303516034225,0.0015072122226463,0.0003424514660406,0.0006072489373474,0.001790744758403,0.0006145319420695,0.0011899874618888
2020-12-04 22:15:42,0.0,정상,L-CAHU-03R,11.0,22.0,0.0462700426999999,0.0121878000532916,0.088031523,0.0149019945971628,-0.14344483658782,2.459184980697524,5.907365113174873,1.2226976592989065,3.796422857093346,0.0209298777642898,0.0024273126867239,0.0007306818425466,0.0004280173245496,0.0007070020396694,0.0005017345882716,0.0002500388839347,0.00024945268817
2020-12-04 22:18:30,0.0,정상,L-CAHU-03R,11.0,22.0,0.0484720394,0.0110334055088249,0.0912733451,0.0135729262422035,-0.0969036605270296,2.579879842545874,6.724662277777316,1.230166536646127,4.393207460854217,0.0202753038075585,0.0018644874443145,0.0006284364053226,0.0005963253608683,0.000871523794185,0.0009166202134173,0.0002417471941593,0.0002166024797113
2020-12-04 22:24:54,0.0,정상,L-CAHU-03R,11.0,22.0,0.0402499214,0.0110872841910666,0.0799762867999999,0.013602199180832,-0.1049059738412448,2.4895978392826232,5.879658556441438,1.226828765856993,3.630277776448671,0.020967216397507,0.0016746955067606,0.0006481551997684,0.000486364633837,0.0015238649391073,0.0004103956292434,0.0002673819199886,0.0001309228955962
2020-12-04 22:30:54,0.0,정상,L-CAHU-03R,11.0,22.0,0.0503042638,0.0114124048349083,0.0893966704,0.0139893898271316,-0.1153398993646196,2.5408609548260825,6.390319485315936,1.2258056062242757,4.407858337283042,0.0213684076837045,0.0017203545436061,0.0006721615710962,0.0003493164386126,0.00143833609918,0.000530015562819,0.0002499635000967,0.000192365896991
2020-12-04 22:31:06,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.088178888,0.0057332612146166,0.1106694863,0.0077130626770125,-1.3742749337203854,11.897927860109164,14.348319329730185,1.3453185522662925,15.380232070220746,0.0029885126776696,0.002876601926527,0.0021851306151401,0.0007168041277343,0.000650812553552,0.0017587589665993,0.0006982509865736,0.0009448474284318
2020-12-04 22:39:42,0.0,정상,L-CAHU-03R,11.0,22.0,0.0512988493,0.0115977002454666,0.0952909663,0.0142405070915017,-0.1609875842471185,2.598032716376978,6.691543053046644,1.2278733533459023,4.42319151333919,0.021239647228783,0.0024234092825305,0.0006318376117459,0.0003183476041605,0.0011860825513728,0.0006288979727591,0.0003239484305285,0.0002746765537307
2020-12-04 22:41:18,0.0,정상,L-CAHU-03R,11.0,22.0,0.0473905019,0.0119010110175166,0.0879232585,0.0145183087354477,-0.1107150195597703,2.489918914680616,6.056026228821516,1.219922300221281,3.982056804270465,0.0213189061783882,0.0025268211924225,0.0006006004822374,0.0003076702425317,0.0009604474453786,0.0004117062100883,0.0002018574013796,0.0002048469022279
2020-12-04 22:41:31,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0256102252999999,0.0054241818591666,0.0478149932,0.0067163567134711,0.0547885973033303,2.749487227801918,7.119186076596658,1.238224839773894,4.721490902212223,0.0067950207677667,0.001566058419264,0.0005470876487636,0.0008992354866469,0.0006303522099687,0.0001982485149753,0.0001731512109829,0.0001107768370639
2020-12-04 22:41:43,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0243359952999999,0.0054165926724333,0.0486235451,0.0067332597656632,0.0550086912237447,2.8196440888435466,7.221397479413986,1.243080322419443,4.49286050691114,0.0065515599180961,0.0014922905461223,0.0005677701714312,0.0009138622528561,0.0007651198163531,0.000814859054045,0.0001268758843123,0.0001840733129223
2020-12-04 22:44:30,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0424560904999999,0.0122033544265833,0.0844962113,0.0149778352466308,0.0133123188695925,2.4620954734538976,5.641416794126296,1.2273539490096004,3.4790508425712217,0.0189159701553368,0.0002888183140393,0.0004387179360207,0.0008481937110369,0.0012438203233871,0.0004857245863443,0.0001841302743424,7.967183261284552e-05
2020-12-04 22:44:42,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0477244891,0.0120489502686916,0.0887333974,0.0147868587185801,0.0457651566625364,2.4527131933153745,6.00082810614154,1.227232114734739,3.960883565434631,0.0185682554655054,0.000115067134765,0.0004879260034965,0.0006834389914851,0.0013257710939894,0.0003665152905559,0.0001355584392759,7.903376992942367e-05
2020-12-04 22:55:18,0.0,정상,L-CAHU-03R,11.0,22.0,0.0490996055,0.0121546658105166,0.0926538557,0.0148130311364406,-0.151728756846719,2.497635156319672,6.254888337611592,1.218711511066299,4.039568529931708,0.020936141531815,0.0025518239810307,0.0005743862338704,0.0003991539597711,0.000972864200575,0.0004323180758389,0.0002823624518496,0.0001514256638226
2020-12-04 22:57:06,0.0,정상,L-CAHU-03R,11.0,22.0,0.0494435504,0.012407356088675,0.093311891,0.0150853068436702,-0.1407752134607676,2.471227199224252,6.185614384049031,1.2158357296958366,3.9850190521355584,0.0228819232907288,0.0027979008622999,0.0007284628747792,0.0006129142219163,0.0005412420199945,0.0005697161755594,0.0002643653916187,0.0002444538122436
2020-12-04 22:58:07,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0236966554,0.0054246308646,0.0444885269,0.006701627319662,0.0423021365706385,2.683613165859624,6.63846626765921,1.2354070695197847,4.368344315304363,0.0064592933819799,0.001566054443843,0.0005305680827246,0.0006249932345296,0.0005450126750846,0.0001677085606226,0.0001106502424468,0.0001386223438623
2020-12-04 23:07:18,0.0,정상,L-CAHU-03R,11.0,22.0,0.0492706448,0.0110662329286416,0.0888022408,0.0135811400949879,-0.1197194220240953,2.5635495929561154,6.538644044528472,1.2272595545894596,4.452341200272184,0.0198361333163652,0.0015519577925334,0.0007321237678027,0.0004237669434459,0.0012416684424251,0.0003573343853243,0.0001644952435894,0.0002119350543236
2020-12-04 23:07:43,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0243799239,0.0055620925285666,0.0482502803,0.0069306297862871,0.024052522411578,2.887318728892557,6.961889725442708,1.24604719369406,4.38322875334881,0.0062870157211436,0.0016132921864918,0.0006206159926052,0.0007680568706524,0.0010125656521252,0.0002981110286293,0.0003106964911132,0.0006030191624928
2020-12-04 23:08:06,0.0,정상,L-CAHU-03R,11.0,22.0,0.0483808108,0.0111431345049499,0.0904482417,0.0136128159544444,-0.1407339077734324,2.5293072321331884,6.644344711827924,1.2216325620405466,4.341759563120081,0.0202922464269019,0.0021061181448553,0.0007931440704449,0.0005625903721848,0.0011648974283045,0.0005116209585682,0.0002886787588102,0.0001455643715572
2020-12-04 23:08:30,0.0,정상,L-CAHU-03R,11.0,22.0,0.0480758734,0.0116213810717083,0.0915327928999999,0.0142441253065535,-0.1298136080643072,2.5154468936118977,6.426003066533461,1.2256826635889393,4.136846825979943,0.019968936539568,0.0023217556192097,0.0007512003573066,0.0003946507702655,0.0007711524280892,0.0005365919714124,0.0004047417799639,0.0002000356549469
2020-12-04 23:08:42,0.0,정상,L-CAHU-03R,11.0,22.0,0.0476926044,0.0119163782244,0.0909179859,0.0146036990576467,-0.1614732978405669,2.544120859031292,6.225681968733379,1.2255148991280074,4.002273467817975,0.0215282105148666,0.0023998598258508,0.0008383654658495,0.0004270644202167,0.0006051329303872,0.0004441496989751,0.0002881914459198,0.0002239402329651
2020-12-04 23:14:07,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0283741783,0.0072972709479416,0.0563639085,0.0090157707512359,0.0071301695591692,2.697436051224664,6.251701607682675,1.2354989715407214,3.888327362711326,0.0015518938594491,0.0072469331668493,6.501890225226476e-05,0.0008941507496886,0.0020908192486796,0.0017462441523927,8.521395302518213e-05,0.0001113606511989
2020-12-04 23:15:31,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0281862896,0.0062128441495583,0.0562402755,0.0076951813684787,-0.0023523228222818,2.8090205143768747,7.308505518839802,1.2385923714223173,4.536777186339648,0.0013547789288821,0.0003123222940498,4.6485333825227904e-05,0.0002288863768363,0.000342485533497,0.0018045914245522,0.0001015485890778,2.8263602545151005e-05
2020-12-04 23:16:19,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0308608599,0.0074131191393083,0.0596782789,0.0091341020660626,-0.0164115230421333,2.649281207646041,6.533568211563099,1.2321536851645591,4.163006059940298,0.0010982684231234,0.0066988676599238,0.0001213311365086,0.0008200026659562,0.0015426255495159,0.000974437444226,6.127010026489175e-05,0.0002005899658178
2020-12-04 23:26:43,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0254239962,0.0056187266816666,0.0499490724,0.0069786241329956,0.0291899699187698,2.786034080833557,7.157438407355383,1.2420294718670264,4.524867935462303,0.0062318718481352,0.0015363146921066,0.0005587026886855,0.0006659544069113,0.0025831813538858,0.0005374899475977,0.0001476308245689,0.0002579638143612
2020-12-05 01:23:18,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0840594693999999,0.0056791976238583,0.1083355006,0.0075334729123402,-1.0893273155953156,9.530725335014512,14.380552218159622,1.3265030399174873,14.801293240239747,0.0023404451535154,0.0020407588737495,0.0016035308993099,0.0005827901500263,0.0005354864555703,0.0014366744057051,0.0006218885091963,0.0006598459391368
2020-12-05 02:29:18,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1038940325,0.0058320012534416,0.1318003852,0.0077855280989206,-1.2675710691444295,12.451826575451348,16.928894678097926,1.334966808233479,17.81447362321613,0.0027793508460712,0.0026083778401893,0.0017314477993529,0.0006968802495883,0.0005023676197148,0.0008658960362605,0.0007607810173732,0.0008070987569611
2020-12-05 04:59:07,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0609378591,0.01467314970605,0.1182757392,0.0182772955691263,0.0588013491322686,2.797025384078587,6.471183811230192,1.2456286438344135,4.153018289922732,0.0097991831275178,0.0167353179084722,0.0001859588964372,0.0012884364104521,0.001042309256445,0.0038006554585719,0.0006259641515069,0.000119655867153
2020-12-05 05:00:55,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1123651936999999,0.0058323113111833,0.1349017695,0.0077058815575363,-1.1439553991457747,12.319369236224007,17.506338307012566,1.3212397532279303,19.265980107156167,0.0030251269347428,0.0023175621232841,0.0018674894770625,0.0005329653813803,0.0006028252716741,0.0014216072435442,0.0005485794816706,0.0004190430572777
2020-12-05 05:25:31,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1522134094999999,0.0056976058064333,0.1767372749,0.0075811362602338,-1.5188248491710734,22.783136497659275,23.312768539336258,1.3305827952635336,26.71532827492757,0.0020466763239634,0.0022097087112,0.0017396777180975,0.0006316538183965,0.0006302822174278,0.0010232233521324,0.000660172719903,0.000782060206418
2020-12-05 05:30:07,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0261883419,0.0061764745228583,0.0512899104,0.0076483739028094,0.0255368627920055,2.709133816354965,6.705988887541194,1.2383073668488018,4.240014558965689,0.0068094573704868,0.0014231223080644,0.0005964201442557,0.0013508715867839,0.0006413093493452,0.0005457990071935,0.0001350121154268,0.0001455229942196
2020-12-05 05:39:55,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0268041752,0.0058844705804,0.0529347434,0.0073048735967365,0.0621769991209265,2.800081161765166,7.246496835160632,1.2413816157170785,4.555069964879996,0.0065437335546578,0.0012586362401435,0.000661557330057,0.0008666478579253,0.0017146388902438,0.0002258223844811,0.0001210849881004,0.0001753026279577
2020-12-05 05:57:07,0.0,정상,L-CAHU-03R,11.0,22.0,0.0534245037,0.0112664508521999,0.0926573202,0.0136838981478132,-0.0989015456903699,2.446066887311209,6.771266432935767,1.2145704381376885,4.741910686946085,0.0186069701098236,0.0031797032272503,0.0007332245657746,0.0005678378829014,0.000487814438847,0.0004800827634115,0.0001631642287397,0.0001079570188798
2020-12-05 05:57:43,0.0,정상,L-CAHU-03R,11.0,22.0,0.0482863783999999,0.0118654251251083,0.0913536772,0.0143946239119262,-0.1345826947966473,2.4374798633015926,6.346374713153252,1.2131570306289248,4.069502600275278,0.0191150890446393,0.0031888695734428,0.0005753375605964,0.0008023946895591,0.0006004241427468,0.0003696228631528,0.0002276607910173,0.0002183894395701
2020-12-05 06:02:43,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0248560029999999,0.0055233314734333,0.0486618038,0.0068567313911732,0.0429251614022237,2.810603788506278,7.096938909207258,1.2414122571048654,4.500183108610241,0.0065185061030879,0.0013315091223112,0.000668734025463,0.0008066972225226,0.0023172859418465,0.0007838198778843,0.0001911944646525,0.000138419778248
2020-12-05 06:15:31,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0319311246,0.00700154857455,0.0586716141,0.0087351723986612,-0.1329549122372013,2.863955205073625,6.716709347258249,1.24760576973111,4.560580314484537,0.0016071264836403,0.0006789041335132,0.0002316802019285,0.0002974124246634,0.0045223974347727,0.0008859509060298,0.0001798830836748,0.0028183814534989
2020-12-05 06:37:43,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0232779682,0.0054843008710833,0.0452510361,0.0067758250273622,0.0451870794806092,2.731076388426253,6.678306467074712,1.2354947670884795,4.244473224059609,0.0067137286755558,0.0013367346853692,0.0007052539136847,0.0010510693963921,0.0004222411723676,0.0003265046700395,0.0001589878451721,0.0004592493474861
2020-12-05 06:40:07,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0231456552,0.0055405896606833,0.0458873269,0.0068772836027708,0.0310528728323712,2.811169348731167,6.672304001177468,1.2412548165356534,4.177471463776546,0.006162241473667,0.0012893432623776,0.0005756723599375,0.0009021941281082,0.0005690601890021,0.0002091326026935,0.0002020673884261,0.000496567525211
2020-12-05 06:42:19,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0225063376,0.0054752155320583,0.0446286779,0.0067720234944611,0.0635643860887159,2.7185880983076465,6.59015402656265,1.236850577810093,4.110584773918306,0.0062966065998895,0.0010265129741218,0.0006237808393559,0.0008970005157834,0.0007483530566626,0.0008042871559844,0.0002087156057223,0.0001537652341842
2020-12-05 06:49:55,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0281008147,0.0055983945181833,0.0554501247,0.0069715530261889,0.0446791606201246,2.811316523596993,7.9537693382950625,1.245277195729183,5.019441664700445,0.0068123030663939,0.0012706260773536,0.0006078979813805,0.0007721484398297,0.0007451032161302,0.0001650402149666,0.0001027808228256,0.0001390669049046
2020-12-05 06:55:31,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1089438349,0.0058321878677249,0.1403753236,0.0077631405533025,-1.1497244885861158,11.222603773365543,18.08228546632228,1.3310854741602798,18.679754042713384,0.0023818353845648,0.0021653843953859,0.0019431821428062,0.0006208623696087,0.0007135085014101,0.001396696115667,0.0009936060225921,0.001107061758064
2020-12-05 06:58:31,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2828981578,0.0138439851063166,0.3425222933,0.0192286481198772,-1.8273838189855665,14.539416519113496,17.813123999389422,1.3889532509756684,20.43473433606344,0.0018319072847967,0.0016407048186095,0.0011253613204576,0.0013567169828628,0.0013920755742156,0.0021163467557197,0.0017724064722617,0.0036780141780733
2020-12-05 07:06:07,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0256851762999999,0.0054948794110083,0.0503175632,0.0068108744481215,0.0260082323560513,2.793601159695714,7.3878271554216255,1.2394947984621505,4.674383981665333,0.0064227136407218,0.0012257492449644,0.0006344552037463,0.0007813761150432,0.0007250651970447,0.0006506312494443,0.0001527710196264,0.0001529319885248
2020-12-05 07:10:19,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0265606772,0.0060733331852,0.0529712494,0.0075682868724908,0.027306935052447,2.868985881627802,6.999106969972242,1.2461504484775936,4.373327856394451,0.0066976861643977,0.0043061112752065,0.0005743301663436,0.0006212440718855,0.0004253393763514,0.0002164011689175,0.000231346724242,0.0004129820395789
2020-12-05 07:31:19,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0239079054,0.0055977779217,0.0466714594,0.0069397066441569,0.0177112240448931,2.784311224563384,6.725278429354994,1.2397252519173498,4.270963538464092,0.0069295050566817,0.0013065598891705,0.0006036039318727,0.0013843587742876,0.000779317174998,9.804698614232848e-05,0.000196046947332,0.0001995721178659
2020-12-05 07:50:31,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0240864251,0.0055205758208416,0.0460824091,0.0068631483787738,0.0449693989507185,2.7896954704842285,6.71447075842367,1.2431942973889851,4.363027677125135,0.0066032471175305,0.0012859579228972,0.0006157220546531,0.000920063152711,0.0008066382643981,0.0006920775148835,0.0001444946606426,0.0001068214463906
2020-12-05 07:54:31,0.0,정상,L-CAHU-03R,11.0,22.0,0.0413697921,0.0104387259972499,0.0821859799999999,0.0127171739765864,-0.092266047439468,2.5047963906527,6.462597755705165,1.2182687791533884,3.9631073859873847,0.0182805575663692,0.0020083263994105,0.0003150242110092,0.0003639357573113,0.0006543958998429,0.0004288652543519,0.0002550386005946,0.000330909874538
2020-12-05 08:11:55,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0273284204,0.0057027298735,0.0520479195,0.0071142532107312,-0.0437048370127296,2.862623908387559,7.31600604565077,1.247517131013065,4.792164631011608,0.0013024609898657,0.0003965883421246,6.367975456165782e-05,0.0002376500700748,0.0002205645987619,0.0023431035439816,0.0002422536572932,3.345187096598662e-05
2020-12-05 08:16:07,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0244598462999999,0.0052857528803166,0.0484040454,0.0066164612587685,0.1293927315888816,2.934668984215218,7.315699965121391,1.2517538009404905,4.627504700623579,0.0017340363091577,0.0026778968571571,0.0001426464797182,0.0024457597670842,0.0003538119808725,0.0003563438612528,0.0001580061333949,7.012468428190082e-05
2020-12-05 08:51:07,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.024000667,0.0054642336623,0.0465368759,0.0067920898840754,-0.0011535067281174,2.796656082106093,6.851628393362237,1.243008682248878,4.392320768709159,0.0063099154788082,0.0013727945952323,0.0005822048211885,0.0008832048853027,0.0022718501221511,0.0005861575930916,0.0001092165549532,0.0001557026001774
2020-12-05 08:55:07,0.0,정상,L-CAHU-03R,11.0,22.0,0.0577152111,0.0101996060596333,0.0962212086,0.0126407296089541,-0.1807873094349318,2.793348960449938,7.611998007760668,1.239335081673589,5.658572572564122,0.019837480541415,0.0029974545270906,0.0008780024615131,0.0004820280550719,0.0007624704266601,0.0005166611809599,0.0003057252057814,0.0001962602228311
2020-12-05 08:58:43,0.0,정상,L-CAHU-03R,11.0,22.0,0.0589068605999999,0.0110827448023749,0.0959079562999999,0.0135822357207464,-0.1229959085403949,2.537501728507983,7.061279031809424,1.2255299533591926,5.315186955074201,0.0191207444648781,0.0017632546232783,0.0009451203571663,0.0004900005702766,0.0006475572786998,0.0006173660492776,0.0002613776874292,0.0002437600374043
2020-12-05 09:01:19,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0221496727,0.0053535180087916,0.0432603135,0.0065969400517618,0.0261806113576778,2.699299925946569,6.557633260354775,1.2322626058095256,4.137405097662008,0.0064377561846949,0.0012870445689445,0.0006113723547408,0.0009639384502299,0.0020487378048412,0.0005469831021422,5.229206899776927e-05,0.0002309644647167
2020-12-05 09:20:19,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0232354067,0.005366063858725,0.0460919961,0.0066587891199065,0.0057580702186008,2.738966959234357,6.921978646569097,1.2409075432599752,4.330065260446012,0.0063867643287699,0.0013544769220601,0.0005806266741864,0.0005637165863597,0.0013599535807458,0.00027969288989,0.000105644785718,0.0001034814313629
2020-12-05 09:45:55,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0259393229999999,0.0056206204847583,0.0494180657,0.0069767899439029,0.0660856516382207,2.811812052818139,7.083209627543193,1.2412846522589829,4.615028371038521,0.0067416799755933,0.0013156535896572,0.0005772198007091,0.0008838796512901,0.00036222578889,0.0002434221151797,0.0002595654351027,0.0005162607521597
2020-12-05 09:54:07,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0522937812,0.0058192159793749,0.0798210986,0.0075556894171226,-0.6227928008863737,5.471797551122401,10.564369998998393,1.2984033319784318,8.986396343655988,0.0024656596243007,0.0023722570915669,0.0020397454054072,0.0006188455930173,0.0004829487199402,0.0013745327302729,0.0005285682579837,0.0004635085157103
2020-12-05 10:11:43,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0253253952,0.0058958958267416,0.0481242761,0.0072715660339036,0.0314206080419415,2.7262508017860667,6.61814468515044,1.233326749248596,4.295427861044135,0.0068696315627643,0.0048220626726918,0.0006695856952508,0.0007687332311102,0.0008895200276335,0.0002636819855149,0.0001846256258868,0.0001888868800552
2020-12-05 10:29:07,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0238490700999999,0.0055203001476749,0.0468592644,0.0068467342891838,0.0118441894326289,2.785350741606851,6.844031390852417,1.2402829748428672,4.320248802059174,0.0064676992274263,0.0013536677626082,0.0006555033584888,0.000696762791443,0.0005353346167341,0.0003357641310519,0.0002325187103893,0.0001544172811571
2020-12-05 10:30:31,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0233046263,0.0055021682906333,0.0463971829999999,0.006803840010708,0.032061497268297,2.727960833518684,6.8192642576808495,1.2365743196714984,4.235534987120049,0.0065992882243071,0.0013346951856906,0.0006932278146895,0.0005678116791394,0.0007766981988562,0.0002199882369001,0.0001304412095319,0.0002152896873764
2020-12-05 10:30:43,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0224553719,0.0053285448044083,0.0443033892,0.0065962056380899,0.0346484585984083,2.728317780929882,6.716496063156268,1.237900004637819,4.21416591663498,0.0064952458958945,0.0013164095702828,0.000650833227152,0.0005653935476346,0.0009422920608096,0.0002446315792014,0.0003209384590425,0.0001861304122747
2020-12-05 10:31:07,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1903265417,0.005655894377875,0.2170885876,0.0079654609970181,-3.4993530612589554,65.8156398407768,27.253738067547697,1.408346843989489,33.65100707052249,0.003097194695538,0.0026841602512848,0.0020606473234858,0.0007224822901422,0.0009300083052172,0.0013219835607779,0.0005174360353263,0.0005572130769773
2020-12-05 10:56:55,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1155525818,0.0058542269392083,0.1426905225,0.0077195758446618,-1.1424747179268822,12.322654895568489,18.48424387185353,1.318632831426553,19.7383160919324,0.0022989422032681,0.001807461153725,0.0020829500907526,0.0007025103985518,0.0006002319846631,0.0010392217107527,0.000950952868524,0.0012600677859215
2020-12-05 10:57:43,0.0,정상,L-CAHU-03R,11.0,22.0,0.0458991975,0.0112269580365583,0.0880961381,0.0136492747662133,-0.1190969117912477,2.4889849158968818,6.454272451021963,1.2157589546310956,4.08830222314348,0.0194239190958668,0.0017785461862952,0.0004475948606263,0.000411289002676,0.0007372810807759,0.0003981731935156,0.0002468320532969,0.000238801898559
2020-12-05 10:58:31,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0866411775,0.0145680600893499,0.1548763363999999,0.0183499229351997,0.0965500295208006,3.119966223237272,8.440162770542674,1.2595996187999303,5.947338009906972,0.0071120035284378,0.0108744124010357,0.0010474217898466,0.0013870181421885,0.0005260951245531,0.0014203697976559,0.0002303183556458,0.0001192607573847
2020-12-05 11:08:55,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0246395469,0.0056362529273666,0.0461904649,0.0069614042057603,0.078456142183874,2.699557458828672,6.635222368179502,1.235112102929139,4.371618381489477,0.0066544567487605,0.0012816092048878,0.0005591926691091,0.0006418611516685,0.001098852991008,0.0007839911026977,9.038675808234553e-05,0.0001469947739295
2020-12-05 11:12:31,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0278326515,0.0066625364848416,0.0541762858999999,0.0081936078682687,-0.0058635917797169,2.630888272768974,6.61201838933589,1.2298030767877193,4.177485791383465,0.0013009516953103,0.0055968734910733,7.787038218562872e-05,0.0010559137621952,0.0012391659715373,0.0010880450055233,0.0001195946234647,9.051275960252528e-05
2020-12-05 11:14:55,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0315873474,0.0054906840297916,0.0558135174,0.0068966836689235,0.1456305710084698,3.000609591341516,8.09280519150032,1.256070032714163,5.752898405483099,0.0017530995963833,0.0032050133702276,0.0001516904855417,0.0017092800963722,0.0003789800509748,0.0003192089246769,0.0001606452790471,2.3879687957297005e-05
2020-12-05 11:22:19,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.024738241,0.0054382479359,0.0464402344,0.0067321171160004,-0.0051222883608288,2.7307321666151525,6.898310531411274,1.2379202263948126,4.548935850587688,0.0065234330302223,0.0013122334174822,0.0005441584553347,0.0006581900396434,0.0003975142966783,0.0004064679555637,6.53703434203985e-05,0.0001990990827807
2020-12-05 11:29:55,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0266803037,0.0054181679982916,0.0492710638,0.0067230273527767,0.0310507823667978,2.7784388097428563,7.328701969307048,1.2408303609073188,4.924229685829643,0.0068115116870361,0.0012839640853959,0.0005639895362972,0.0008434378609526,0.0017539284228364,0.000727016257027,0.0001068616508498,0.0001179375641277
2020-12-05 11:36:19,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0244766175999999,0.0054686200020999,0.0481468736999999,0.0067600262696119,0.0487827228013075,2.745092452757316,7.122290917186644,1.2361484738409316,4.47583075631526,0.0068195735170701,0.001308202967059,0.0005606111285465,0.0009086718354797,0.0024797165430102,0.0006450953521225,0.0001059064478377,0.0002241904134199
2020-12-05 11:39:31,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.022062175,0.005395989855475,0.044003997,0.0066616516709556,0.0169395154486242,2.72103298439836,6.605568584718175,1.2345560035099878,4.088624254475716,0.0064993286729228,0.0013073916945419,0.0005829513293618,0.0006687459224493,0.0023907432894456,0.0007213629709884,9.024209303724195e-05,0.0002723845801322
2020-12-05 11:47:55,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0243367553,0.0053661882926833,0.0485252663999999,0.0066393030419721,0.0563958630163186,2.7490940815960343,7.308789204715412,1.2372474985688902,4.535203383225031,0.0064734252874804,0.001246601263864,0.0006308807466697,0.0009071079471517,0.0017161807755498,0.0002163945665466,8.641080133109429e-05,0.0001592103561655
2020-12-05 11:53:55,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0236025453,0.005297232098275,0.045791341,0.006604434383139,0.0637930786789078,2.836303081903952,6.9334235671875,1.2467708155151005,4.455637371012302,0.0062724504807247,0.0013006189165136,0.0005592501125311,0.0006737311494676,0.0003019676723348,0.000176603488096,0.000327290892901,0.0004236491786458
2020-12-05 11:56:31,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2660839558,0.0149748041595916,0.321742829,0.0208638361238184,-2.053155846483561,16.912146269707698,15.421077269327917,1.39326270323574,17.76877700464402,0.0014859120647952,0.0016908417187988,0.0012511101652743,0.0012034619622802,0.0016548487459471,0.0018825244901867,0.0017101950241579,0.0038469746020674
2020-12-05 12:06:31,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0237571094,0.0053414466778166,0.0451842452999999,0.0066095488144459,0.0355190722324752,2.700333520980592,6.83620721602731,1.2374079932119817,4.447691951819838,0.0063150846478503,0.0012679108720831,0.000590757833941,0.0005739493117659,0.0008529523378702,0.0002206544330413,0.0002213056348371,0.0001446843165121
2020-12-05 12:06:43,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0239268802,0.0054350271763916,0.0465086326,0.0067332947010635,0.0379884523946812,2.7597900825361945,6.907262293547605,1.2388704752592952,4.402347849139025,0.0065294128049945,0.0011791397471004,0.0006060710569668,0.000600406140384,0.0012384005308366,0.0003071043498396,0.0002141059543183,0.0001312137660435
2020-12-05 12:23:55,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0241404679,0.0054357517280916,0.0456729718,0.0067063536606725,0.0144081035446696,2.7130182024215634,6.810403105913712,1.2337490739347907,4.441054173840094,0.0063161219519277,0.0016611642715618,0.0005424643105655,0.0005867314683709,0.0003944091944202,0.0004140430021184,0.000279370153052,0.0001296914323294
2020-12-05 12:33:31,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0261997078,0.0058425949389416,0.0487241373,0.0072273407115076,-0.0174456212341478,2.7386603184007208,6.741641115994378,1.237008689980622,4.484258805171566,0.0067620836948649,0.0011733885817665,0.0006754728659516,0.0006600939483736,0.00192095899964,0.0008447625566534,0.0001228017029748,0.0001472166259798
2020-12-05 12:46:19,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0237198249,0.0054980621671999,0.0452547819,0.0067981476093987,0.0298796149460104,2.7150152731653017,6.656928401706595,1.2364624849014387,4.314215477865324,0.0067633788867931,0.0012956750303045,0.0006105989940253,0.0006274472079776,0.0011523624985922,0.0001463758945926,0.0002908983927226,0.0002217183608251
2020-12-05 12:50:07,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0264411233,0.0055351545820333,0.0521169975,0.0068933476529021,0.0185996688614849,2.835301206809574,7.560477162073517,1.2453758157500117,4.776943969338411,0.0065267376197866,0.0012916803902141,0.0005950242601335,0.0006637083954566,0.0008555221138149,0.000430316300453,0.0002562083696996,0.0001842658361711
2020-12-05 12:55:59,0.0,정상,L-CAHU-03R,11.0,22.0,0.0470810831,0.011726962782275,0.0882183761,0.0143053529881271,-0.1455271759848431,2.5017229439231947,6.166808758456895,1.219868541729263,4.014772108867083,0.0214841339335314,0.0022082067192311,0.0007624710936626,0.0003807051665257,0.0004145922003268,0.0004557152616761,0.0002915631565941,0.0003279793783771
2020-12-05 13:15:55,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0292252097,0.0072499420490083,0.0577655247999999,0.0089542871706396,-0.019527831242505,2.6442624493111464,6.45115838918012,1.2350839648248575,4.0310956284123,0.0012482976271046,0.0063490296792386,8.528841237128304e-05,0.0009172176483155,0.0020861696108226,0.0015354331141572,0.0001246002055925,0.0002489305659626
2020-12-05 13:53:35,0.0,정상,L-CAHU-03R,11.0,22.0,0.0588430017,0.0110166364169666,0.0964040346,0.0133689463102424,-0.1338249462936211,2.5196349734511867,7.211042094330274,1.2135234207832293,5.341285622295403,0.0199795468002504,0.0017258580853941,0.000726024777502,0.0004290576337183,0.0012943647446653,0.0009626539255186,0.0001643223679938,0.00016961054013
2020-12-05 13:54:43,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0244220085,0.0053430650646833,0.048372738,0.0066281081200144,0.0759317051052844,2.783006862617876,7.298121443422511,1.240506720351389,4.570786281721504,0.0062458274956135,0.0011894192495093,0.0006004839962678,0.0005931859431536,0.0021086291630224,0.0003139431167784,0.0001291128044755,0.0001690091780596
2020-12-05 14:07:43,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0227139499,0.005441158350625,0.0448565129,0.0067603832446125,0.0614099042977284,2.7901581344378585,6.635202661882622,1.242452950084799,4.174469558929664,0.0063151470393619,0.001243571848613,0.0005605025955423,0.0006416251997658,0.0014909818480347,0.0007138508119081,7.976164240709795e-05,0.0002324995238708
2020-12-05 14:26:43,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.023986131,0.005559579424925,0.0476118457,0.006880336830543,0.0343109199002658,2.7747764033423348,6.919987621629588,1.237564266048031,4.314378690672915,0.0068809005165702,0.0017742700449106,0.0006422032922114,0.0008422674468345,0.0008315818677063,0.0005588871938236,0.0002405670098757,0.0001833137023363
2020-12-05 14:48:31,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0240832772,0.0053348980413416,0.0473746341,0.0066145330730988,0.0261821293077021,2.7756080833987484,7.162203828516873,1.2398611973164086,4.514290060160799,0.0067695600883016,0.0013760114317734,0.0005377319456888,0.0006503641789335,0.0010237392696761,0.0002946166870007,0.0001987554031619,0.0002045290193419
2020-12-05 14:56:35,0.0,정상,L-CAHU-03R,11.0,22.0,0.056692645,0.0106018022379583,0.0969852693999999,0.013067627754733,-0.1527263133442729,2.7393251010737623,7.4217961530831165,1.232585503995365,5.347453548701331,0.0195588362474831,0.0023228313938924,0.0005910179630467,0.0004572955890372,0.0005360359076457,0.0003930895286546,0.000295490114373,0.0001885367245954
2020-12-05 14:56:47,0.0,정상,L-CAHU-03R,11.0,22.0,0.0480690673,0.0109666220160833,0.0850073658,0.0133321923103611,-0.1033228256713955,2.4952612857482714,6.376098080578728,1.2157063762030371,4.383215472321676,0.0191156513490862,0.0022673098390824,0.0006878633761492,0.0005395078722186,0.0011145315563565,0.0004186284787061,0.0002993542292335,0.0002743319158858
2020-12-05 14:57:23,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0793864429,0.0058953387643333,0.1045775451,0.0075907710193025,-0.5111094938665701,5.652194412177491,13.77693317767981,1.287588605633075,13.465967957649218,0.0026303580253577,0.0021000195730451,0.0016058988208919,0.0006375011341627,0.0004720813112937,0.0011684588613826,0.0006437160770197,0.0004875832672197
2020-12-05 14:58:55,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0236016977999999,0.0053834634947083,0.0450712088999999,0.0066913024914598,0.0269000573638639,2.761739143459304,6.735790073386302,1.242936354641767,4.384110308019967,0.0066845677954152,0.0013207652336743,0.0005606777173086,0.0007107528585577,0.00108266864415,0.0009077548146001,0.0001379516086385,0.0001224707293894
2020-12-05 15:17:07,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0228903479999999,0.0055727612091583,0.0455025042999999,0.0069128103553629,0.0038429588662261,2.7741811881730096,6.5823452345541575,1.240464124678871,4.107541511447102,0.0065076576408466,0.0018624662775737,0.0005883577296136,0.0007986235321255,0.0009339855947758,0.0003952178281335,0.0002594782425842,0.0001502665813958
2020-12-05 15:55:59,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2225339115,0.0134272493755416,0.2786634377999999,0.0180279479065934,-1.3152728751789304,10.047970161658045,15.457302142418742,1.3426389428226553,16.573305915160514,0.0016179018476184,0.0009775735427795,0.0018559678169191,0.0008519066682491,0.0020988157476964,0.0011125722616062,0.0014310775991788,0.0018178322959713
2020-12-05 15:56:23,0.0,정상,L-CAHU-03R,11.0,22.0,0.0455593728,0.010924593313,0.0849336461,0.013381704930648,-0.1290013126871622,2.575634073681102,6.346997377402712,1.2249156144535038,4.170349549377317,0.0201213731682844,0.0019138601075869,0.0006100455227625,0.0004875867634541,0.0008907021777408,0.0005785853731549,0.0003263948195019,0.0001376770842753
2020-12-05 16:04:43,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0264601298,0.0055563819637166,0.0511036329,0.0069210243455344,0.0450529056835043,2.8420228163682344,7.383825045056104,1.245599095009828,4.76211498287652,0.0067273031965896,0.0013100460584315,0.0005413681495209,0.0007500760479662,0.0003624429915925,0.0003966617793851,0.0001853366463179,0.000155219249305
2020-12-05 16:21:55,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0228840279999999,0.0055140544399333,0.0444812941999999,0.0068331247510314,0.0391104341713671,2.7169092570547893,6.509656390114268,1.239219675008158,4.150127324509454,0.0068094621190419,0.0015809456314853,0.0007098014183528,0.000906180355091,0.0024898438310617,0.0007122232971745,8.830280648642188e-05,0.0002283179095822
2020-12-05 16:25:43,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0256094318,0.00537770130505,0.0505432636,0.0066820730260826,-0.0134444553202562,2.7927160194904013,7.564009462738666,1.242551909643581,4.762152144067788,0.0064055421276612,0.0016177132769167,0.0005496560126735,0.0006731165209617,0.0006193964998534,0.0002256760178366,0.0002258980543105,0.0001595848030225
2020-12-05 16:44:19,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0262556449,0.0055661364407166,0.0519398842,0.0069073794897259,0.0110732905008838,2.7877467203573443,7.519477433845305,1.240964817031429,4.717032214291079,0.0064481345785966,0.0013144842970132,0.0006470540104992,0.0009043270636191,0.0004453179687649,0.0002407321484691,0.0002836398177424,0.0005436445710735
2020-12-05 16:46:07,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0233856309,0.0054984285445583,0.0462154355,0.006803317475205,0.0125041897718749,2.730485305216302,6.793073477525303,1.237320339815666,4.253148096858369,0.0062175834455622,0.0013308079701658,0.0005704128025152,0.0007791534107865,0.0006926524159154,0.000495380771725,0.000217475938698,0.0001460930426842
2020-12-05 16:58:35,0.0,정상,L-CAHU-03R,11.0,22.0,0.0530484132,0.011768454320275,0.0940971039,0.0143855307936053,-0.1445208029435451,2.547099014640008,6.541093634294536,1.2223806459291418,4.507678897865696,0.0226135512417955,0.0021714590403821,0.0008339133304864,0.0005264760063277,0.0009612240064721,0.0006424512158183,0.0003563835039809,0.0003425934120402
2020-12-05 17:15:19,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0350042731,0.0070608937886,0.0632748716,0.0088068273429383,-0.1206204815360644,2.904715743925729,7.184752140137746,1.2472680664248506,4.957484724740561,0.0017031339764904,0.0004038923294033,0.0001121973627784,0.0003157884523758,0.0045775490502876,0.0005424235917065,0.0002053789256965,0.0029452859084809
2020-12-05 17:38:43,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0242489576,0.0056594045201416,0.0478393305,0.0069964893161546,0.0241095952683044,2.7153653683664234,6.837619317096721,1.2362589193358338,4.284718915868025,0.0065843944952842,0.0011840002081466,0.0006654700782766,0.0005917881171286,0.0022026260257635,0.0003515828056105,0.0001032630155637,0.0001765820414618
2020-12-05 17:42:31,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0226471106999999,0.0056140321223999,0.0452145486999999,0.0069496832387529,0.0361507413314301,2.7512329891780887,6.505986984827445,1.237912980765407,4.0340187241961045,0.0067255739597465,0.0012909809716728,0.0005864560105567,0.0005685204441934,0.0005122826938876,0.0001665838529251,0.0001926962281956,0.0001898956657841
2020-12-05 18:01:43,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0233076159,0.0053778423526166,0.0455093253,0.0066606416690415,0.0478909148155101,2.727647198339492,6.832573731075503,1.238534198720178,4.334008766296271,0.006201181743791,0.0013461659446244,0.0005787083290678,0.0010979289838333,0.0007249666204182,9.633764703943016e-05,0.0002267457437515,0.0001823317574949
2020-12-05 18:16:31,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0339144766,0.0070713076417,0.0607538167,0.0087935824323678,-0.1187441800362806,2.845506618961963,6.90888124007055,1.243558175932192,4.796068608301517,0.0012797078881183,0.0002937810984475,0.000168680102189,0.000326722810516,0.0050385313028034,0.0006909258826998,0.0001993315649539,0.0031931473028546
2020-12-05 18:31:11,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0897799879,0.0058066899253416,0.1168308891,0.007850532723373,-1.4743666892654663,13.517198975845732,14.881905880369722,1.3519807023122732,15.461474446600024,0.0027153054348098,0.0022475274571844,0.0020826902126231,0.0005625829524041,0.0007868519884428,0.0013216519076019,0.0006608103102373,0.000867528969705
2020-12-05 18:51:20,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0268002022,0.0058086682106916,0.0522015747,0.0072105175171161,-0.0137011540493006,2.7790114455300245,7.239643281648711,1.2413374728210755,4.61382906165487,0.0064179127580291,0.001202923798763,0.0006313128924314,0.0006050462617296,0.0013985746472976,0.0003815045241017,7.755066406721285e-05,0.0001925575377257
2020-12-05 18:52:56,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0242146626,0.0054014746336249,0.046000205,0.0066766921496176,0.0219981146241225,2.7137564955223974,6.889669909767212,1.2360869211630234,4.482972566280336,0.0062581379624101,0.0012644784605323,0.0006081035740901,0.0008813706924081,0.0003066657257085,0.0008820833457862,0.0001242437488164,0.0001507851200852
2020-12-05 18:54:23,0.0,정상,L-CAHU-03R,11.0,22.0,0.0417743661,0.0104520913466083,0.0784189031,0.0128597423973309,-0.1597909541995572,2.6033337840127024,6.098015082811899,1.2303511298247436,3.996747130760165,0.0197577183657306,0.0028428307667906,0.0005688061467966,0.0003381305869078,0.000600411359723,0.0005032279816395,0.000269721533911,0.0002105677048884
2020-12-05 18:58:47,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2506515682,0.0146955373231166,0.3100826144,0.0209307702007947,-2.2286137395940364,17.318787062847232,14.814677693428894,1.4242943106183534,17.056305100577376,0.0021942312570287,0.001508316894852,0.0019379277200178,0.0013706265858482,0.0029142930237093,0.0023408804212288,0.0022972775799579,0.0022878190053501
2020-12-05 19:16:32,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0260866806,0.0059705101352833,0.0494074263,0.0074179695237296,0.0560288061726786,2.8054729135958705,6.660505431027818,1.2424347929488273,4.369254889266182,0.0013054415516613,0.0005075779907203,5.5318562193221705e-05,0.0004393676442263,0.0003365978319641,0.0017442977376559,0.0001384516213927,5.714654589320476e-05
2020-12-05 19:18:08,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0262654368,0.00551463185215,0.0485667829,0.0068432309863181,-0.0061661062441918,2.807435776913916,7.097054446518182,1.240922543841278,4.762863143758155,0.0066756186846674,0.0013638903604635,0.0005930408558035,0.0009806415433764,0.001849346554842,0.000680428400773,9.570089417057448e-05,0.0002188893169068
2020-12-05 19:26:44,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0255852602,0.0055920076747999,0.0504652522,0.0069227610259841,0.0145912607553373,2.7675789826278736,7.289757946371675,1.237974163944926,4.575326374335685,0.0066282759081893,0.0012721339588731,0.0006428373790021,0.0010031857790618,0.0006908355405764,0.0001572981865611,0.0002381581772562,0.0001410369062807
2020-12-05 19:31:32,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0264817867,0.0054591382550666,0.0487164873,0.0067339628044339,0.0101735958726547,2.706481927599417,7.234445558256225,1.2335212060592409,4.850909697225942,0.0064928000813441,0.0012628956916354,0.0005951433985189,0.0011733073444064,0.0013746687250658,0.0007307112739365,9.013192483521078e-05,0.0002150955441619
2020-12-05 19:39:08,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0258946698,0.00533649871885,0.0481761545,0.0066010460768499,0.0705127017437011,2.726518222082966,7.298260599779016,1.2369619903651885,4.8523706580370405,0.0062568620012693,0.0012843268629829,0.0005764569956778,0.0006788752128146,0.0007664166883135,0.0003620137391388,0.0001098912439226,0.0002316947427225
2020-12-05 20:13:20,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0282500703,0.0072984916267083,0.0561164618,0.0089955410655222,-0.0237486952336557,2.651508916056988,6.238253084640033,1.2325205707715876,3.870672427247952,0.0012932095112513,0.0060608791824644,9.326792414076474e-05,0.0008877408622632,0.0012896758921945,0.0011078985372646,0.0001139191104317,0.0002171466281347
2020-12-05 20:28:44,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0251850523,0.0056978201990583,0.0502150933999999,0.0070689585618025,-0.0201591643198625,2.7804405076741654,7.103605568059168,1.240642616797702,4.42012057596382,0.0062538893699599,0.001901632329245,0.0005941895894798,0.0007858527882281,0.0006017656760444,0.0001257524327468,0.0001873764982489,0.0001445706374139
2020-12-05 20:38:20,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.026867792,0.005497528947725,0.0502900854,0.0068240290823723,-0.0019926206790278,2.8073769132551107,7.369559067370929,1.241290250085227,4.887248844977613,0.0061843688329939,0.0013937486077954,0.0006058090767008,0.0010865959235757,0.0008003783449839,0.0002848087862257,0.0001585997581704,0.0001431739954301
2020-12-05 20:52:44,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0253973082,0.0054506006765333,0.0506415813999999,0.0067398195060592,-0.0044490692321245,2.7543484992473863,7.51378896044201,1.236527844550505,4.659542994837971,0.0066360097929226,0.0013173664876681,0.0005648154455458,0.0011056791545895,0.0008223111160706,0.0001232622121155,0.0001716092085641,0.0001861637607492
