Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-12-05 20:55:59,0.0,정상,L-CAHU-03R,11.0,22.0,0.1140103117,0.0119697604160666,0.1538673416,0.0145489502644538,-0.2368958686270101,3.0662971510296484,10.575838036640384,1.2154754780993935,9.52486162939128,0.022128194763062,0.0022667794434179,0.0007734438729072,0.0004243387979731,0.0006789717199978,0.0008747223099012,0.0004143914452106,0.0002494823456153
2020-12-05 21:14:32,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0358805209,0.0070946447975,0.0635680667999999,0.008773129529949,-0.1087003584508817,2.7979261754565243,7.245768637405431,1.2365847453054268,5.0574090633323205,0.0015752463702231,0.0003747378358376,0.0001477427101584,0.0002212426772373,0.0044511229119274,0.0007080819351038,0.0002335633588234,0.0029125388106933
2020-12-05 21:15:56,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0263439883,0.0060397188814999,0.0526795276,0.0074682772237583,0.0286138588950131,2.747605307910853,7.053772379045291,1.2365272904727649,4.361790476820556,0.0013082682807399,0.0003635167190971,7.006561322398194e-05,0.0004682014439716,0.000230126875448,0.0022034881297544,0.0002300762940563,5.406133074591039e-05
2020-12-05 21:16:20,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0263112392,0.0060792224224416,0.0518430751,0.0075818307515765,0.0571575571409341,2.846948937209639,6.837804324400127,1.247171138793664,4.328059967483855,0.0012022003758806,0.0003962809743515,5.833987053404563e-05,0.0003954835657183,0.0001477969644283,0.0016306772611319,9.999710215873804e-05,5.676213443614522e-05
2020-12-05 21:25:20,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0238564517,0.0053859838630833,0.0461064650999999,0.0066715388026471,0.0602036533977399,2.7797908391954937,6.910919124341423,1.2386852564440956,4.429358183472687,0.0064288923105165,0.00169026935753,0.0006712538300866,0.0007845801377131,0.0005138928693718,0.0002101673088985,0.0001822274392672,0.0005558394729277
2020-12-05 21:32:56,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0251005068,0.00544242279325,0.0478986408,0.0067747995856745,-0.0007970311448438,2.859228515876219,7.070119225560958,1.2448131729267764,4.612009715807281,0.0064943721143141,0.0011315104496863,0.0005742471715261,0.0007425688676751,0.0005362581366975,0.0008884547822975,0.0001405161141744,0.000131617702994
2020-12-05 21:50:08,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0225436911,0.0054097344148333,0.0434056968,0.0066830355068236,0.0090777032809042,2.7384282761932512,6.494907404828349,1.2353722002505352,4.167245445208153,0.0068939927966116,0.0014526705310954,0.0006447724968634,0.000773888408563,0.0009281844755214,8.094976818041922e-05,0.0001974790971391,0.0001550763069031
2020-12-05 21:53:35,0.0,정상,L-CAHU-03R,11.0,22.0,0.0407602191,0.0110498740836916,0.0802008808,0.013466726010694,-0.1317933859667346,2.492971528276867,5.955484706253885,1.218722123772379,3.688749644682138,0.0199202739438304,0.0023470947856878,0.0003934146186814,0.0006983469129373,0.0004558542268075,0.0005942517604162,0.0003092917636463,0.0001542638605068
2020-12-05 21:54:11,0.0,정상,L-CAHU-03R,11.0,22.0,0.0408258662,0.0103838578208416,0.0812175051,0.0126943708311182,-0.1148154526320213,2.539929760989734,6.397914964080609,1.2225100776745157,3.931666525523637,0.0169159527702851,0.0023675097905763,0.0008321445574871,0.0007712419638752,0.0006317989458439,0.0006153292280169,0.0003302155445541,0.0003062187289275
2020-12-05 22:20:08,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0232865661,0.0054221887502333,0.0444348361,0.0067107201762448,0.0455490828674754,2.7230732506412387,6.621470562473204,1.2376404594834565,4.294680095560655,0.0064234558781652,0.0011850514868471,0.0006528090526614,0.000861306852685,0.0007689125486746,0.0004630921082558,0.0001822375876061,0.0002221603079633
2020-12-05 22:53:59,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0788723752,0.0056950721399499,0.1063180529,0.0074791209167848,-0.9239385629142024,8.649035166298445,14.21531408342373,1.313261839884344,13.849231978419237,0.0026314870274489,0.0018269783503021,0.0015776731484863,0.0005868503593757,0.000517535366972,0.0005441136841718,0.0007706916089226,0.0009064918705506
2020-12-05 22:56:59,0.0,정상,L-CAHU-03R,11.0,22.0,0.0744601637,0.010991671729525,0.1125133037,0.013436319354434,-0.170229492914311,2.668975804166623,8.37381880647766,1.2224090825367782,6.774234668962204,0.0199570382537316,0.0023282810268093,0.0005062345372581,0.0006825066250229,0.0014769824582264,0.0004180856623287,0.0003355642076077,0.0003226175937271
2020-12-05 23:14:08,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0256918836,0.0054362462354583,0.047967758,0.0068094349945339,0.1663579497125855,2.9749785502964152,7.044308087015236,1.2525987049885414,4.726033826875375,0.0017125944959867,0.0030270966880596,0.0001244050124301,0.0018690421990192,0.000312900093334,0.0002559582164432,0.0001629660855263,8.625036417908454e-05
2020-12-06 04:55:23,0.0,정상,L-CAHU-03R,11.0,22.0,0.0661112294,0.011573332934775,0.1060984582,0.0141512421145766,-0.1209383177604721,2.621624726729101,7.497466112229985,1.2227456165246608,5.712376008932752,0.0212173018593312,0.0043793059975063,0.0005154273986505,0.0007760273453981,0.0007578470254672,0.0005565276567774,0.0003669496461855,0.0003031712353112
2020-12-06 04:56:59,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1251755208,0.0059995273586833,0.1522897948,0.0081880576237894,-1.6837500769546088,18.359970267483032,18.59901356306292,1.3647837794986528,20.864230349550606,0.0027085505353285,0.0024449521949297,0.0019783400857439,0.0006482717691484,0.0007315966184948,0.0017538674390935,0.0007059002888968,0.0008615812072251
2020-12-06 05:10:23,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0834887475,0.0068276656642416,0.164584212,0.00895808017584,-0.1763650465621846,9.19178044638806,18.372710309501866,1.3120267769928893,12.228007580578115,0.0016927137627776,0.0042455960357486,0.0004288601301379,0.0009135082929431,0.0002604805220838,0.0012417146091615,0.0001526553616709,0.0001422468568405
2020-12-06 05:51:35,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0225965213,0.0056598606493,0.04468292,0.007022884257235,0.0329265931382859,2.7689877756648382,6.362474214773999,1.240822820982984,3.992416545236797,0.0062555306415712,0.0012600057934187,0.0006049210773121,0.0010129567160479,0.0005114871663962,0.0001307687653443,0.000132592724943,0.000166928532947
2020-12-06 05:51:47,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0246725213,0.0056313899022583,0.0473691691,0.0069840840245415,0.0607527953082556,2.772173864879236,6.782445476536102,1.2402060851337549,4.38124898617048,0.0059612631550906,0.0013257890725065,0.0006072575980925,0.001237201556889,0.0018307363479569,0.0002648236080417,9.94765379737825e-05,0.0001213911859002
2020-12-06 05:55:23,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0269758906,0.0055359832786083,0.0522654112,0.0068558034219263,0.068818103980016,2.8074218908498296,7.6235282699098015,1.2384075379017063,4.872827326671649,0.0066720058861506,0.0013545070655459,0.0006298493081849,0.0010642441151535,0.0006882251071059,0.0001397574080641,0.0002599862545748,0.0001291161292959
2020-12-06 05:57:59,0.0,정상,L-CAHU-03R,11.0,22.0,0.042623207,0.0103192846916166,0.083730042,0.0127657554190222,-0.0905938169563033,2.7040001108868115,6.558957088840507,1.2370775495120383,4.130442009670193,0.0193193995568125,0.004630375341424,0.0005494748663641,0.0006114768680788,0.0009467199316275,0.0011860046478456,0.0002964197591809,0.0002520608893959
2020-12-06 05:58:35,0.0,정상,L-CAHU-03R,11.0,22.0,0.0448451415,0.0111944934165,0.0840743557,0.0136199755242312,-0.1326663572494499,2.52752104890815,6.172871276488247,1.2166674290197208,4.006000078029525,0.0209072324787047,0.004202090363218,0.0008306018757342,0.0008724538642151,0.0009766374690305,0.00071249221955,0.0003048033462472,0.0002203879680137
2020-12-06 06:04:23,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0253865123,0.0054228658528416,0.0481211376,0.0067137183941909,0.029984199589177,2.783870484904177,7.167583561687187,1.238038811281467,4.681383052597007,0.0062446389043812,0.0012026588518753,0.0005929986446018,0.0011945592133159,0.0009715167826724,0.0006642288707994,0.0001728389621147,0.0001734940385586
2020-12-06 06:10:23,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.02456039,0.0057214584727333,0.0477790795,0.0071065924144405,0.0895691680219056,2.8049116894189194,6.723205259796943,1.2420945547902449,4.292679937650002,0.0069249869516944,0.0049283544707681,0.0006271291927776,0.0011875908177531,0.0022359022928054,0.0003627734032167,0.0001050092046914,0.0001963680147483
2020-12-06 06:12:35,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0263192765,0.0058858790502916,0.0526309274,0.007336353776465,-0.0393339363488203,2.8783991128266004,7.173989832502284,1.2464329820201636,4.471596557645164,0.0012418934260519,0.0005197434783344,5.524877195443832e-05,0.0003488660292844,0.0003301078614325,0.0020773031282836,7.552406427233883e-05,3.428709044988922e-05
2020-12-06 06:16:11,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0256434903,0.0053758561077583,0.0492517613,0.0067287093711062,0.0998488696873372,2.9579403732222898,7.319644612901814,1.251653548054519,4.770122150961556,0.0016471886168411,0.0031240428295296,0.0001112709682567,0.002791360951882,0.0003822896986378,0.0002553523343802,0.0001511446476019,9.733189908081016e-05
2020-12-06 06:25:23,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0244828034,0.0055042964584333,0.0476999300999999,0.0068330060720741,0.0375454794938816,2.8108533017598014,6.9808118998965085,1.2413949945601137,4.447944180493585,0.0064320930026643,0.0016341015432644,0.0006123329555964,0.0010164454022888,0.0002634542100549,0.0002446469794368,0.0003137960995789,0.0001568740656536
2020-12-06 06:37:59,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0240413994,0.0053628476337666,0.046614945,0.0066459960806462,0.058211550891838,2.7806546075602303,7.013989240190342,1.2392662507881749,4.482954027749284,0.0068215999603518,0.0013089981479987,0.0006352547700776,0.0009003745689723,0.0020629143727654,0.000363650911858,7.697802954733107e-05,0.0001283688711844
2020-12-06 06:45:11,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0216315314,0.0053535767584249,0.0426933337,0.0066295144458999,0.0261485932678115,2.720703083933512,6.439888478771421,1.2383336870003825,4.040575558379387,0.0063086206295039,0.0009506647916429,0.0005653674220176,0.0011064778014153,0.0006641378938622,0.0001372607458865,0.0002611157030587,0.0002174840654688
2020-12-06 06:58:11,0.0,정상,L-CAHU-03R,11.0,22.0,0.0564637035,0.0112970630327916,0.1010223552,0.0138662457967694,-0.1362551825141248,2.6140674848880887,7.2854871232368,1.2274204150689658,4.998086966152565,0.0216333040632679,0.0033208413897078,0.0005861014297552,0.0006622846993768,0.000806409457505,0.0005348368842974,0.0002709638794236,0.0002512874755633
2020-12-06 07:09:47,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0228040087999999,0.0053780160484083,0.0456012283,0.006659043276726,0.0864227019109237,2.7423856142660656,6.848015008309131,1.2381969887755997,4.24022698979283,0.0064096466316195,0.0012327811584148,0.0006111305978535,0.000842355298889,0.0009727216075622,0.0006123561956688,0.000139436824109,0.0001498791191309
2020-12-06 07:28:35,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0248865671,0.0057000578253,0.0486748013,0.0070853134362,0.0112776078303475,2.8156129925410363,6.869816238659621,1.243024834722111,4.366020111153906,0.0064780077093145,0.0016442319831413,0.0005882950609932,0.0013554076315731,0.0025031627369068,0.000517578435603,0.0001746414383706,0.0002225688248691
2020-12-06 07:28:47,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0258754287,0.0055006978660416,0.0478335489,0.0068287754807748,0.0327156362750789,2.7807610151927977,7.004703703418982,1.241438022424749,4.704026530840914,0.006087048842548,0.0016129818513651,0.0005940236682581,0.0009329259822599,0.0008190590356108,0.0001036981195074,0.0002381864188504,0.0001771986313263
2020-12-06 07:38:23,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0232983474,0.0054476159759999,0.0456983354,0.0067699537545888,0.0428223986837014,2.787102542746805,6.750169507291651,1.2427369668520132,4.276796951665303,0.0066131853187302,0.0012771733596678,0.0006081206130154,0.0011605719673921,0.0008109048007972,0.0009720863724644,0.000219558900597,0.0001360940050507
2020-12-06 07:54:59,0.0,정상,L-CAHU-03R,11.0,22.0,0.0468064696,0.0115899508793916,0.0869861432,0.0139834808943779,-0.1386833368334032,2.419786094508545,6.220635895814243,1.2065177014030533,4.038539083304276,0.0187610977978498,0.0028792176381402,0.0004766646241788,0.0003084437914537,0.0004347863285791,0.0005466149665968,0.0002570031268544,0.000263690688018
2020-12-06 07:56:23,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0234637372,0.0054824830452833,0.0461389087,0.0067735871326434,0.0469881811143078,2.6921493228218174,6.81159152403103,1.2354962298462386,4.279764662507479,0.0060802186171292,0.0012681879850115,0.0006068472921903,0.0010330120475094,0.0010830796903766,0.0003718415127991,0.0002102193951949,0.000172695349787
2020-12-06 08:05:35,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0268332139,0.0055701526658166,0.0500397161,0.0069012558600553,0.0614132671242208,2.792752429429967,7.250813057030876,1.238970684305921,4.817321087924949,0.0066063581442602,0.0013181226305829,0.0007019422012624,0.0009809147204141,0.000739561876201,0.0008402849784824,0.0001568651108146,0.0001255107710153
2020-12-06 08:05:47,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0230162218,0.0054966379364749,0.0457325559,0.0067918697582368,0.0303922520438836,2.6976438590106624,6.733426512564972,1.2356407383442187,4.187327247310077,0.0065919429315912,0.0013325333779272,0.0006715923090738,0.0010835469213167,0.002562358151754,0.000811141726088,6.358000652895116e-05,0.0001758863439634
2020-12-06 08:07:59,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0230714343,0.0054544713176416,0.0454886965,0.0067556120250933,0.0204843137879899,2.771821629471706,6.733467868053211,1.2385457052901436,4.229820445728428,0.0068256463692703,0.0013817631700691,0.0006197375974134,0.0011808480652739,0.0006807047042923,0.0003288328730961,8.858297307566747e-05,0.0001189267608606
2020-12-06 08:24:35,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0229329262,0.005397824245925,0.0447401013,0.0066956713070401,0.0497797655718685,2.760340951964192,6.681944087213173,1.240438925386458,4.248549999995432,0.0063530508069997,0.0016021304705432,0.0006161647669208,0.0010879501240936,0.0008959244731651,0.0004037113231868,0.0001622914307104,0.0001844079814529
2020-12-06 08:24:47,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0243720505,0.005519846764725,0.0475135054,0.0068469450943334,0.0132178180762687,2.7819897181581053,6.939372924039082,1.2404230382063153,4.415349110006357,0.0064116410347961,0.0015458325526755,0.0006350963846864,0.0010095337443454,0.000737212190991,0.0003878930648666,0.0001611516076184,0.000182453905071
2020-12-06 08:26:59,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0238315426,0.0055123494165333,0.045730941,0.0068284954997219,0.0385968531485768,2.7489971644879576,6.697074194727382,1.2387631813108717,4.323300429490451,0.0066411138747265,0.0015629414499657,0.000691083628628,0.00074876279734,0.0006228754898937,0.0002834380472527,0.0001381260655667,0.0002231954490724
2020-12-06 08:30:35,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0236630347,0.0054470569831166,0.0471028593,0.0067499759768214,0.0349480155287143,2.7439954402979034,6.978226213211023,1.23919687231898,4.344187103851559,0.0065786572808652,0.0012878645943534,0.0006399097288751,0.0007299767746065,0.0007272428384613,0.0001583800717134,0.0001887814435337,0.0001264513458279
2020-12-06 08:54:11,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0223008078,0.0053908796329166,0.0435274653999999,0.0066651404698564,0.0124983684296938,2.706566830146408,6.530614860535366,1.2363734536306696,4.136766041636591,0.0064057955860797,0.0012899759279946,0.0006001351411322,0.0010858284992008,0.0003924414722021,0.0001972613960369,0.0001799580922292,0.0004451245217253
2020-12-06 08:58:59,0.0,정상,L-CAHU-03R,11.0,22.0,0.0601008721,0.0112979837007416,0.1023328826,0.0138843822418992,-0.1590781246063737,2.6346009824365324,7.370359070869375,1.228925674674838,5.319610444831374,0.0203180738141577,0.0029472946137666,0.0008679198314632,0.0006232337544397,0.0007068148170827,0.0008810304123223,0.0002132760413568,0.0002620519125472
2020-12-06 09:08:23,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0231942609,0.00546149008755,0.0449849758,0.0067670162121019,0.052617747993126,2.727268703686003,6.647682581216556,1.2390421118822494,4.246874118269222,0.0064459375247034,0.0012496542366109,0.0006143836186072,0.0009945076493956,0.0022645888017739,0.0004101832283566,9.369208093290282e-05,0.0001866700805448
2020-12-06 09:18:35,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0241370014999999,0.0055275801640416,0.0467990562,0.0068433938408423,0.0542752388801141,2.748447577376396,6.8385741473326815,1.238045154977645,4.366648837952169,0.0067331847563314,0.0022255739858847,0.0007020420331513,0.0009824694045633,0.0014487149960458,0.0003225448478068,8.324413563214753e-05,0.0001461008085674
2020-12-06 09:18:47,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0229441412,0.0054236762819249,0.0453957357,0.0067205947187814,0.0355754404232202,2.7406151712260627,6.754720021003033,1.2391216528129692,4.230367007054586,0.0068113535785001,0.0022615446745687,0.0006140108525258,0.0014234927182976,0.0014984574177365,0.000401199826881,0.0001500215870127,0.000218211565694
2020-12-06 09:29:23,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0222502276,0.0055210378121666,0.0439099389999999,0.0067996710767627,0.0274448639816498,2.6942257240992458,6.457656334297998,1.231592919320058,4.030080640086788,0.0066975834979791,0.0013108975773948,0.0005123637855421,0.0008867011351571,0.0006149022407236,0.0001372079017645,0.0001955915900011,0.0001734551323601
2020-12-06 09:33:11,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.026438579,0.0056357197918333,0.0484139324,0.0069747278213067,0.0125556675468882,2.7411311422876707,6.941336442133641,1.2375930810850055,4.691251512949932,0.0070540267646603,0.0014470617078749,0.0006068467984732,0.0011140332793729,0.0011533100411845,0.0004371170365377,0.0001194021675623,0.0001960415600258
2020-12-06 09:41:59,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0250512622,0.0054820133013166,0.0474831983,0.0068096995180165,0.0400382333000142,2.7984582737840227,6.972877169451157,1.242189528504241,4.569719339058007,0.0071413193732976,0.0014565628703555,0.0005469161060309,0.0012455211726973,0.0009448249006636,0.0001893841485668,0.0001553916736975,0.0002464959899456
2020-12-06 09:43:47,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.023289891,0.0056335765344666,0.0461562332,0.006972807224963,0.0472775569228205,2.7560762399350733,6.61946210627448,1.2377229957386555,4.134121700044476,0.0068479939016865,0.0012571744211256,0.0006312911103487,0.0005872378968711,0.0024677957032397,0.0009128034943931,0.0001452743990153,0.0001258471416209
2020-12-06 09:53:23,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0232265126,0.005356706252475,0.0443218928,0.0066123671676495,0.0212377116991749,2.706483350092845,6.702878360542505,1.2344091417360064,4.335969064808897,0.0065916341863495,0.0012029909838922,0.0007087449059978,0.0013025616300017,0.0022921307441987,0.0003577439228588,9.336143706423504e-05,0.000145123763129
2020-12-06 09:55:59,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0230208337,0.0054217707059249,0.0457121003,0.0067155168935462,0.0302365118728701,2.763721827030692,6.806936982606684,1.2386206016066736,4.2459991299230815,0.0059486128632014,0.0014100334772944,0.0005897454410797,0.00120447963543,0.0016922395740731,0.0005787350084695,8.929413236654966e-05,0.0001578991577345
2020-12-06 09:56:47,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.3086905479,0.0142503077565083,0.3670766353,0.019438003548268,-1.56257605534759,13.672105116199669,18.884482369214616,1.3640409653181325,21.66202675580928,0.0021325180533113,0.0009950490451601,0.0016277247449919,0.0012613819829778,0.0023369716563885,0.0010722364982046,0.0017129442229218,0.0007364021909082
2020-12-06 09:57:35,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0241460372,0.0053798982116416,0.046087591,0.0066456787387651,0.0260180898563295,2.7274600272980623,6.934971251493804,1.23527964235168,4.4881959193484215,0.0063197601330787,0.0012151716507256,0.0006351996637779,0.0006345854398131,0.0008084901068085,0.0004658377427013,0.0001934575146813,7.408009845215617e-05
2020-12-18 09:56:53,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0620485692999999,0.00460059516485,0.0817792042999999,0.0058133486342702,-0.3344136953222203,5.307338444814962,14.067486649244495,1.263607952007174,13.487074405953097,0.0018853354036603,0.0012470989744536,0.0003470013839722,0.0017255490775053,0.00038106181788,0.0006065473583613,0.0004126049255919,0.0002668855037571
2020-12-18 10:01:41,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0379418731,0.0047189953565416,0.0607662499,0.0059351355942563,-0.1512070264012512,3.4286965721043674,10.238392861454694,1.2577116834897564,8.04024378778068,0.0018962653610975,0.0011667153916625,0.000743611745274,0.0017849875717892,0.0002814856009167,0.0004203590682953,0.0003563420296893,0.0003733356022406
2020-12-18 10:02:17,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0915651842999999,0.0148166152531833,0.1383189187,0.0186123964874767,-0.8907088094459076,3.616930168591496,7.431548043427234,1.2561840993662792,6.179898899671254,0.0007112189298685,0.0005646436298146,0.0006658386600247,0.0003102734389648,0.000499930014185,0.0004523648486972,0.0002857492472401,0.0007226304222806
2020-12-18 10:15:41,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0595685169,0.01330168756545,0.1070730239,0.0162798517433998,-0.1014338630631705,2.643956831593206,6.577026964843798,1.223893709974467,4.47826763385453,0.0008276100655523,0.0019737997106801,0.0002594102300067,0.0011644969629281,0.0006384635306214,0.0012123290276741,0.0001971312319987,0.0003475118997372
2020-12-18 10:16:17,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0847036391,0.0142636169510083,0.1267789378,0.0179673490630912,-0.8999508550420119,3.635811105704353,7.056073623038309,1.2596628979034,5.938440396354873,0.0002842975014199,0.0004679357093764,0.0027097162467684,0.0020434445516966,0.0003583083708597,0.0004001790708504,0.0002217234365595,0.0004509197194466
2020-12-18 10:24:05,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0775910094,0.0141345851097583,0.1190713532,0.0177707794340319,-0.8818827254931951,3.574100062880577,6.700401276264367,1.2572551154517582,5.489443715361138,0.0004884709146622,0.0005179138755272,0.0005657775840119,0.0003316881989789,0.0004319176870545,0.0005142605435647,0.0001818930472328,0.0003269958725326
2020-12-18 10:30:05,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0834632516,0.0139827020320916,0.1219389923,0.0176029521659365,-0.8707804778863477,3.5829841133588807,6.927189891248135,1.258909195485682,5.969035985208273,0.0002842551503649,0.0003189643409371,0.0004752297724586,0.0002232985186577,0.0004825045316185,0.0004972090446673,0.0004398724470221,0.0003915073111727
2020-12-18 10:40:53,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0845991075,0.0137882220959333,0.1226451583,0.0173628206201775,-0.8674875917500295,3.55204910558718,7.063665575020267,1.2592501411257708,6.135606672955426,0.0001922935723427,0.0004000091412509,0.0023943857952092,0.0015918933165184,0.0005342314877495,0.0002769978770161,0.0003614165882802,0.0003302202583983
2020-12-18 10:43:05,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0634607822,0.0133270437400916,0.1103504561,0.0162612919957902,-0.1238788422081899,2.577424156158729,6.786081704243909,1.2201724788275048,4.761804901194351,0.0005910481869375,0.0021499729929223,0.0003461562445053,0.0009323876239748,0.001263936141806,0.0012102503406562,0.0003137724288484,0.0006598418389488
2020-12-18 10:49:53,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0835487098,0.0046913780237666,0.1066337191,0.0059450745606428,-0.3816449328000531,7.0159427675151615,17.936481369961175,1.2672341752305794,17.80899116991631,0.0020126153056086,0.0010041336953138,0.0005965515153359,0.0016869299301522,0.000333185694404,0.0006260270321836,0.0004585050934826,0.0001691429872202
2020-12-18 10:54:53,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0863055214,0.01409718456925,0.1259133517,0.0176999570008308,-0.8675498038988217,3.5925918523119456,7.113765965312225,1.2555668058315337,6.122181416866534,0.0005810164076666,0.0004794009397856,0.0002047783511245,0.0004268371836353,0.0004677914177914,0.0006544655860351,0.0002372436322511,0.0003141625404614
2020-12-18 10:57:05,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0471355766,0.0047049818049833,0.066007521,0.0059607369980798,-0.2228987026605087,4.076522812348178,11.073718068967429,1.2668990540551113,10.01822717998098,0.0021014178408779,0.0006865195384885,0.0004987860389772,0.001700866414463,0.0001787089660821,0.0004889038526762,0.0001544663616606,0.0001959872414915
2020-12-18 10:57:05,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0551708600999999,0.0132961446533083,0.1068460344999999,0.0161978570522638,-0.0938931127379596,2.5825284422222885,6.596306792636329,1.2182371262209055,4.1493877765742,0.0004976528748208,0.00032305262001,0.0002641025037075,0.0004298537992706,0.001061130943976,0.0010436436650194,0.0002281940183874,0.0004231025050749
2020-12-18 11:03:53,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0319501795,0.0079742862450249,0.059499817,0.0097420499778836,0.0089242418500931,2.5546024261117206,6.107525329378929,1.2216830044145397,4.006650691769823,0.0020403423667349,0.0037917146929724,0.0001703888452458,0.0007922034550659,0.0003876224255663,0.0006382494874114,0.0006530706478435,0.0002092577846498
2020-12-18 11:05:05,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0631207526,0.0132467204664166,0.1112735233999999,0.0162175194360555,-0.1265625446596548,2.618577416539917,6.86131586515084,1.2242667516968069,4.765009781856945,0.0007404580908968,0.0020567429068669,0.0002074101090598,0.0010025181029271,0.000873864252022,0.0010969341678532,0.0003532901393937,0.0006741887558311
2020-12-18 11:18:05,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0461006313999999,0.0103554790320916,0.0798267201,0.0127200758377538,0.3779573528122347,2.667822213509718,6.275648126489182,1.228342580612085,4.451810607421828,0.0018482429758703,0.0001547851793603,0.0004330835580217,0.0058293610943789,0.0001686662644151,0.0005730471082175,7.23908104859373e-05,0.0005971626141523
2020-12-18 11:23:17,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0779785886,0.0047311625809666,0.0987167302,0.0060101367578886,-0.3216247365957915,5.93006438731523,16.42503892618223,1.2703297878765096,16.481908466579792,0.0021227176127708,0.0008052225932094,0.0005525751603504,0.001904218878946,0.0002371032742651,0.0007877227076953,0.0002664071032887,0.0002076035072297
2020-12-18 11:31:41,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0334696025,0.0081734110333416,0.0668614731,0.0100598234319467,0.0093397094550724,2.650654931400539,6.646386345874559,1.2307986703360316,4.094936907426773,0.0020841115231735,0.0041007038067106,0.0001436816904899,0.0009044070509773,0.0002949009583196,0.0005233703563201,0.0003693871710721,0.0001038043351676
2020-12-18 11:37:17,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0898997337,0.0048395784949166,0.1095199697,0.0061878142847273,-0.5528907177753362,8.473954232531987,17.699298114087824,1.2785853749922227,18.57594288313077,0.0020041244941085,0.0012049553891788,0.0005785676649156,0.0015131677183533,0.0004148756740371,0.0007392164089377,0.000333899291237,0.0003577311499355
2020-12-18 11:46:29,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0760930255,0.0047129125735416,0.0973155013999999,0.005984592517066,-0.2007436431634396,5.287921328356903,16.261007098225857,1.2698288847248262,16.14564758259827,0.0017888993784701,0.0008666956780563,0.0006369790593881,0.0018916975817684,0.0002869782250177,0.0004333711882967,0.00037046499265,0.0002444613966678
2020-12-18 11:50:17,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0416741744,0.0102529454882083,0.0747727044,0.0126448879418435,0.407139164264007,2.733900645350108,5.913275368187946,1.2332931991480978,4.064605088160127,0.0016251124084238,0.0002013453211648,0.0006960206162606,0.0066407466895709,0.0002665745404855,0.0001484686289611,4.337511159744732e-05,0.000233203095702
2020-12-18 11:52:29,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0557804257,0.0131018488132666,0.1035416872,0.016034178132042,-0.0731338022453047,2.582480479768911,6.457561238707137,1.2238103462013783,4.257446906540235,0.0004021535600077,0.0020238741704629,0.000221144677164,0.0003229521698756,0.0005233536651537,0.0014543975795607,0.0003188939841314,0.0006118480983887
2020-12-18 11:59:17,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.081000194,0.004640755940325,0.1021963767999999,0.0059603170293076,-0.5718728008052333,9.283576745352509,17.14613103589731,1.284341841275602,17.454094772828626,0.0018763616514208,0.0013460908307033,0.0005237526528261,0.001204116282844,0.0002030218243532,0.0008468905728801,0.0001890907261968,0.0002565193487325
2020-12-18 12:03:05,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0304180738,0.0078528041488583,0.0586913545,0.0096587457300935,0.0428702699166955,2.623666486899144,6.076498557896275,1.2299741018624193,3.873530171311133,0.0024230262384106,0.0040457071509706,0.0001798280795002,0.0009136984748562,0.0004480919331567,0.0006058966383666,0.0001329067267957,0.00040790931205
2020-12-18 12:05:53,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0575303583999999,0.0129459917528416,0.1069765016,0.0157811394780896,-0.0853240953703171,2.5613605211692594,6.778756486407382,1.2189981099459366,4.44387417343843,0.0005308908776256,0.0003370870459218,0.0005137266288648,0.0004198783986965,0.0013514239826529,0.0009547034420779,0.0003270299777899,0.0005811779260936
2020-12-18 12:11:53,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0670818612,0.0047707824966083,0.0885607824,0.0060213174067679,-0.2327122624523939,4.662087720827336,14.707874775121091,1.2621236476508122,14.060976631755931,0.0019302237990192,0.0009122646354452,0.0005880273334017,0.002186173136531,0.000236092604534,0.0003902527217837,0.0004730751614261,0.0002469600117755
2020-12-18 12:20:17,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0834556222,0.0143671595080916,0.1306290514999999,0.0180776089757666,-0.8566078910553786,3.638800698876282,7.226013776219556,1.258259084935002,5.808776755975829,0.0003922452275739,0.000363935037511,0.0005024552211142,0.0001930497850863,0.0004595036140068,0.0031831091924513,0.000243061264236,0.000427586695381
2020-12-18 12:22:29,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0525178388,0.0130297087546666,0.0980411247,0.0158601159553121,-0.1003577296441542,2.525410454040677,6.181614622253891,1.21722720391826,4.030622617039727,0.0002959276978978,0.0023176696958174,0.0003259532207532,0.0010538487443418,0.0010033508542479,0.0006726667776407,0.000349228632121,0.0003469497904694
2020-12-18 12:22:29,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0857331752999999,0.004741582372325,0.1054335143999999,0.0060227927833759,-0.4248495802478931,7.4375501350401345,17.505751599327326,1.2702073507209115,18.08113169147821,0.0017991034808499,0.0007276810446414,0.0004433294940989,0.0014346004041177,0.0002983493783906,0.0004029104208584,0.0003221221028973,0.0002012497054281
2020-12-18 12:23:41,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0516570955999999,0.0129225710597916,0.096082043,0.0157770700975111,-0.0927984894476429,2.5721618415321186,6.089980104427456,1.2208925007656697,3.997431730960263,0.0010854419282764,0.0021508777272963,0.00056600565191,0.0005323864796673,0.0011491188839554,0.001720756348317,0.0004780774283902,0.0004241072178719
2020-12-18 12:29:17,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0602312535,0.0128940757326083,0.106409695,0.0157683340253311,-0.1045456055645576,2.604647782892758,6.748315632397026,1.222913092208228,4.671234662262672,0.0004738838966433,0.0022485232581352,0.0003452919737521,0.0003115917429473,0.0009060206506233,0.001173630036803,0.0001885194067549,0.0004624802136022
2020-12-18 12:31:17,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0331952944,0.0079190288526166,0.0636838264,0.0097730241212838,-0.0042464484354608,2.6607008576424875,6.516286628343479,1.2341190192853684,4.191839052212994,0.0021384215717642,0.0044250860470148,8.69622278990539e-05,0.0011281598484419,0.000268306050101,0.0003852174421436,0.0001895589673068,0.0002203579359127
2020-12-18 12:34:17,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0419164076,0.010340778556825,0.0757555812,0.0127469549683638,0.371805312537319,2.689289523442355,5.943033562761807,1.2326881286855138,4.053505968594098,0.0014971868730686,0.0001226947630462,0.000646882438193,0.0059257474546995,0.0004884236757563,0.0003746726272197,6.74036058903044e-05,0.000185541827253
2020-12-18 12:36:29,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0443961844,0.0047686117242,0.0641290005,0.0059812837217693,-0.1418086246225888,3.662987313784113,10.721611527404706,1.2543029434363848,9.310085821140756,0.0019885427090491,0.0011879066928208,0.0005263485875534,0.0015414961127258,0.000455667875664,0.0006469904558188,0.0003301628714508,0.0002312343229622
2020-12-18 12:37:41,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0511479004999999,0.0128988111236416,0.0959653816999999,0.0157783985732806,-0.0947829567065778,2.586858991592795,6.0820736182003285,1.2232444077238347,3.965318974727311,0.0008122071849792,0.0022279126651299,0.0003167787441497,0.0010208331335838,0.0011840299224015,0.0010047534375768,0.0002576715802663,0.000691594392066
2020-12-18 12:51:29,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0808922052,0.0139278815484916,0.1225982383,0.0175308766636452,-0.8889130191372411,3.618494035698391,6.993274817467572,1.258689385216931,5.807933167607984,0.0004437823434254,0.0003547842982199,0.0006461204018558,0.0004098276735972,0.0004569981445013,0.000784257726288,0.0011822633914407,0.0004368743006751
2020-12-18 12:58:29,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0503630191,0.0128013774795583,0.1006655469,0.0156040710132134,-0.1044706694827294,2.561139887113965,6.451236143103738,1.2189368712961208,3.934187487277939,0.0006036074656771,0.0023825711595871,0.0002071259822742,0.0005566258791281,0.0002640006438013,0.0005682440130205,0.000315760216614,0.0004460221795959
2020-12-18 13:01:17,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0515059941,0.0128588338628416,0.0958425813,0.0156505686122757,-0.0766013359397772,2.523161452311704,6.1239041005081765,1.2171063705474403,4.005494949961015,0.0004133211523946,0.0024190719611531,0.0003515954257688,0.0035850475600123,0.0011942311647914,0.001468039310595,0.0002541344358864,0.000341230835423
2020-12-18 13:07:41,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0314182639,0.0077363559445999,0.0604738518,0.0095024981774249,0.0022755722401927,2.613457412828969,6.363995095907282,1.2282912323931632,4.061119230421403,0.002337981940442,0.0040513369360165,0.0002173109725419,0.000972777925879,0.0004297683244402,0.0004889546869071,0.0002643223656747,0.0001062131755715
2020-12-18 13:24:53,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.043679595,0.0102207741909583,0.0791221745,0.0126109044687789,0.3468550143003145,2.712393218972962,6.27410783230373,1.2338502185025273,4.273609237805151,0.0014476469626452,0.0001745268610083,0.0005226102435276,0.0056113654779303,0.0003531060488045,0.000780828569251,7.847786529749722e-05,0.0001771544644856
2020-12-18 13:35:53,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0324233919,0.0077302318250749,0.0617903657,0.0095000210981056,-0.0082952852586229,2.6178329359572654,6.504234576102289,1.2289438807371704,4.194362165805477,0.002345019574423,0.004457857218285,0.0002538486609795,0.0008473387460003,0.0001944126425485,0.0005270285010919,0.0001110730212352,6.490480042366507e-05
2020-12-18 13:37:17,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0252907071,0.0056313025536583,0.0499053541,0.0070086760359266,-0.0302367294710542,2.841869181045173,7.120510898803719,1.2445923423832903,4.49109364290329,0.0002851106178863,0.0003134584274313,0.0003667330826455,7.846109923371446e-05,0.000861811330929,0.0013060446621218,0.0036709001452337,0.0002116275199476
2020-12-18 13:39:53,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.062216267,0.0128132245398,0.1064706147,0.0156292231701091,-0.1126472243790024,2.5819982444003493,6.812278098608572,1.2197728309187246,4.855629182704631,0.0005298660840555,0.0019039107583178,0.0003978358832058,0.0010777937139788,0.0004460479436985,0.0006799326467754,0.0006352141023083,0.0007795749653553
2020-12-18 13:43:53,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0517319553,0.0128407796762416,0.1010493786,0.015582479962904,-0.0866886690676167,2.5442213464589347,6.484807221992924,1.2135150945495246,4.028723847331152,0.0004433500324023,0.0021361696218407,0.0002012661471164,0.0008887783629283,0.0007577980319847,0.0013771248460512,0.0003289460367382,0.0005094190229671
2020-12-18 13:49:05,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0539242998,0.0127748675092416,0.0973713994,0.0155584049976515,-0.1075762546321032,2.563303768641627,6.258443549624619,1.217891691353843,4.221123996862573,0.0003127792585143,0.0004667890579714,0.0003155404484002,0.0004542255122996,0.001350056708962,0.0014084744274668,0.0003243611357095,0.0002957966497286
2020-12-18 13:52:29,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.028419897,0.005629917026475,0.0530927908,0.0070463404889659,-0.0154967967377367,2.972228957127117,7.534803474674475,1.2515886923075648,5.048013472730387,0.0004178360406258,0.0001460805179153,0.0001979757702888,6.4014929847372e-05,0.0008885379387058,0.0013001865972962,0.0045825730797096,0.0001596387851436
2020-12-18 13:54:05,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0752961189,0.0136451737984833,0.1152350121,0.0172103227848652,-0.8733221494976343,3.611403606899064,6.695691506805296,1.2612754545331035,5.51815022747231,0.0002694096209672,0.0004175296489458,0.0006010043904062,0.0002970784403564,0.0005888088563048,0.0004845169250214,0.000370755685249,0.000478387024151
2020-12-18 14:00:17,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.085211657,0.01375658924765,0.1242544650999999,0.017273662090892,-0.8847570209834845,3.6004880442799583,7.193290249987925,1.255664596792616,6.194243025360117,0.0004370098703441,0.0004257906164216,0.000274968189556,0.0001989759543667,0.0004182945072752,0.0004973619938801,0.0002846679063775,0.0003021497917282
2020-12-18 14:03:41,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.087511763,0.0048536333825666,0.1081368029,0.0062144342352673,-0.6136868580790633,9.907596814562966,17.40090872413075,1.280367457828273,18.030155164649585,0.0018630650681808,0.0009688506689653,0.0004046579398919,0.0017342360546049,0.0002415777861235,0.0008702653130164,0.0003250205008309,0.0002815981734555
2020-12-18 14:09:17,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0518185049,0.0128664243413416,0.1008323133,0.0157034183637157,-0.116333844478359,2.574616357794466,6.42104228293266,1.2204959161232083,4.027420791143948,0.0008248840294438,0.0018917509706214,0.0003437377923039,0.0011583367218142,0.0008301575323898,0.0009874639920165,0.0001525505762447,0.0003709958631494
2020-12-18 14:16:29,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0951388478,0.0046173442647166,0.1144806499999999,0.005897291810056,-0.4865286863448075,9.04590787777444,19.41241059239888,1.2772042698050723,20.6046684729578,0.0021678984335727,0.0008064551516215,0.0006007115590588,0.0011426409039393,0.0003302472903931,0.0007131463603351,0.0002135365132626,0.0002652293280133
2020-12-18 14:23:05,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0337025188,0.0078451611247583,0.0643569119,0.0096811218757457,-0.018148097209063,2.663103813197513,6.647670871826804,1.2340246072439878,4.295962602175132,0.0019537956152969,0.0039836096624475,0.0001078539175754,0.0008457177208874,0.0004789764309794,0.0004867101821911,0.0001230066574015,0.0001179712551733
2020-12-18 14:38:53,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0866007134,0.0139427256403333,0.1267979219,0.0175324941819087,-0.8783189293194341,3.609629582511,7.232166774698763,1.2574653359878936,6.211175320662023,0.0005895198566478,0.0004568127941519,0.0004607876038902,0.0003200628354314,0.0005076571027029,0.0004535278373283,0.0003751753907705,0.0003668688484419
2020-12-18 14:39:07,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0711250082,0.0148484782709916,0.1394504756,0.0186743380178672,-0.0186758988064009,3.0751663616351355,7.467492313064953,1.25766005627323,4.790053694522453,0.0083568579189183,0.0103686702520183,0.0006911884118829,0.0008694534546313,0.0003419685016352,0.0021760994456698,0.0003040688722568,0.0001651670682724
2020-12-18 14:41:05,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0643228292,0.012849523286425,0.1082809716,0.0156721223071389,-0.1113041168949572,2.5909245351609207,6.909145390645394,1.219665660569363,5.005853350836327,0.0007113457969474,0.0022263896296837,0.0004403838805115,0.0002985181908583,0.0007911345015979,0.0016567400673818,0.0002950845655069,0.0005207020224822
2020-12-18 14:46:31,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.04238436,0.0112061475692833,0.0844704211,0.0138162930629965,-0.0797386426462965,2.6466683982389783,6.113826676580343,1.2329208568400194,3.7822418219958,0.0097498275922155,0.0158782296945772,0.0001302359583096,9.43139050013201e-05,0.0017887966684489,0.0031475907669799,0.0014477625160924,5.864035841229818e-05
2020-12-18 14:48:05,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0805507526,0.0139650659547,0.1174687966999999,0.0175537214746572,-0.8787878319555117,3.605104481983304,6.691959700374241,1.2569737609258795,5.768018057436407,0.000364581096321,0.0003523591295167,0.0003852889309234,0.0004172367362679,0.0007115403958943,0.0004417504063648,0.0003638322319036,0.0004313989667181
2020-12-18 14:49:19,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0453471579,0.0125548922066333,0.0881945901,0.0153550970964476,0.0520126726426516,2.44997667545016,5.743668668848977,1.2230369519488815,3.611911369182523,0.0172877322314663,0.0008479868569709,0.0008108893318315,0.0011876883773425,0.000992032202768,0.0003594173197785,0.0001721323469752,0.0001320660001025
2020-12-18 14:50:08,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0328430570999999,0.0064477776214916,0.0606258623999999,0.0080477144021183,0.0466708631431912,2.90629895579302,7.533301925331944,1.24813771109193,5.093701896685744,0.001006532464692,0.0050316145186138,0.0001703816468357,0.0011459008224689,0.0001305183677625,8.878398827418106e-05,0.0002147473869569,4.755646402333045e-05
2020-12-18 14:50:31,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0737249701999999,0.0059346784742416,0.0983556210999999,0.0077569558395932,-0.7288498999725233,5.82194613213645,12.67966753116877,1.3070557863009409,12.422740426459338,0.0026331025991998,0.0028702967142332,0.0021780802443701,0.0005689982938167,0.0007237037674602,0.0011660581696024,0.0004904384646459,0.0006770094333907
2020-12-18 14:55:05,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.1549737303999999,0.0047513769745,0.1762100736999999,0.0063299688040886,-2.613113742264953,60.47259852288907,27.837431613593868,1.3322388095200033,32.61659330163089,0.0018757606447648,0.0011840525228251,0.0006727377375002,0.0011696248916983,0.0005222371088413,0.0007310907627314,0.0004029254896949,0.0003544417465198
2020-12-18 14:56:55,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.046073813,0.0126683882646249,0.0910686739,0.0154569662411282,0.0560462650911048,2.4493196079625617,5.891756019863872,1.2201209750012183,3.6369119762973927,0.017513393205468,0.000722395772965,0.000705795878447,0.0011200584746976,0.000795268072317,0.0005090655553142,0.0002073089853723,0.0001438336176289
2020-12-18 14:57:19,0.0,정상,L-CAHU-03R,11.0,22.0,0.0553366579,0.0107055914299083,0.0957891457,0.0130254830617121,-0.1162713597691003,2.566521810067988,7.353980289726687,1.216699063007646,5.168949166638785,0.0196668336751796,0.0023775734366095,0.0002789119286649,0.0004660972277651,0.0008494510657027,0.0004488349777406,0.0002617981656174,0.0002317949405257
2020-12-18 14:58:07,0.0,정상,L-CAHU-03R,11.0,22.0,0.0630351081,0.0103469488198666,0.1068501658,0.0127953900288751,-0.09983361200646,2.819319401942715,8.350676732703963,1.236634127764057,6.092144572994253,0.0197351264755136,0.0018843935202976,0.0005371315376401,0.0006397838438347,0.0011583848723644,0.0009620505492421,0.0003501742943084,0.0002111509434467
2020-12-18 14:58:31,0.0,정상,L-CAHU-03R,11.0,22.0,0.0638435334,0.0114572565709666,0.1113220006,0.0139434017891857,-0.1741650013478743,2.5476575019593994,7.983848008047765,1.2169930648597915,5.572322920810127,0.0208859159434621,0.0019754923022687,0.0007256986443009,0.0006125057158544,0.0005192055097266,0.0007218647260094,0.0003138048984806,0.000431770701575
2020-12-18 14:59:08,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0317148566,0.0064107216860916,0.0575496163,0.0079344149371349,-0.0402819662196243,2.746737518771687,7.253164443247619,1.237678895708263,4.9471585498410775,0.0013012499447153,0.0065066754115495,0.0006743347215817,0.000385466287192,0.0001695459667459,0.0004292489207741,0.0002721169144657,0.0008027807185025
2020-12-18 15:00:44,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0264790878,0.0063037029166833,0.0519467909,0.0077916946984087,0.0024200775158021,2.687346262322474,6.6669438306674245,1.236050429627206,4.200560868742821,0.001328092097153,0.0069987261639951,0.0005079486491039,0.0003414810750839,0.0001353022981684,0.0014740966663555,0.0002174795296565,0.0005722174652659
2020-12-18 15:04:32,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0284253508,0.0067503703937333,0.0560421236,0.0083759097557844,-0.023191040696784,2.804683293820605,6.690870034899449,1.240807432368475,4.210932014395612,0.0014280283978832,0.0003961244857299,6.376288133109761e-05,0.0004510238931014,0.0002341622898632,0.002269963612211,0.0001308332419081,7.00080191018855e-05
2020-12-18 15:07:05,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.05732584,0.0047663895516583,0.0774622485,0.0060245028197386,-0.2063720728398719,4.408199242073216,12.857865755527984,1.2639551917536072,12.02709920762877,0.0018626374951882,0.0008270145676421,0.0004848908832973,0.0016971783150077,0.0002347121740103,0.0004220669427424,0.000425486899,0.0001899868004789
2020-12-18 15:15:53,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0312005877,0.00776197775525,0.0595429521,0.0095438008435035,-0.0136062037562196,2.6317889261657457,6.238913937577718,1.229557871001154,4.019669816613005,0.002733223081605,0.0048351207593001,0.0002964308366715,0.0007689480269335,0.0002277377217194,0.0006025996081726,0.0002473173274799,0.0002861177500829
2020-12-18 15:16:08,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0305616966999999,0.0061518576405249,0.0597148704999999,0.0077110930726206,0.1279610092702661,3.084516071844224,7.744021494439781,1.2534576583541657,4.96788100210197,0.0010736614026543,0.0028355623358994,0.000189301016695,0.0011398485978264,0.0001805356958109,0.0001324765096542,0.0001715950449598,4.192452272411596e-05
2020-12-18 15:16:31,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0828875899,0.0056897887871666,0.1090461462,0.0075520595871048,-1.0459412345684524,8.980149215607012,14.439259243424967,1.3273005149397723,14.567779754312353,0.0025394690374912,0.0022881961944133,0.0023550449901833,0.0007220046176569,0.0008870687239396,0.0011576338285257,0.0009292884147957,0.0005608318496373
2020-12-18 15:18:08,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0329251178,0.0065004853325083,0.0638815836,0.0081080316086009,0.0055897008072995,2.9276596050576447,7.878802980027195,1.2472963469440417,5.065024550604629,0.0014434113157834,0.0003968915140903,5.571824987246957e-05,0.0005200193088446,0.0001905553370344,0.002440611331316,0.0001594221806916,3.994521179033111e-05
2020-12-18 15:19:07,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0477147698,0.0124937047579583,0.0916947983,0.0152734156815759,0.0355250204354967,2.447781707071015,6.003555472572506,1.2224889236194711,3.819104959208061,0.0171325999681666,0.0007385439226224,0.0005002404551612,0.0011501110222801,0.0011397349560015,0.0005423640694476,0.0002093288371719,0.0001360381546787
2020-12-18 15:21:17,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0383504406,0.0047310084394333,0.0596172922,0.0059226935369855,-0.0488663737212484,3.1107921947636195,10.06590866599916,1.2518881783468023,8.106187315234108,0.0019560355083332,0.0011803903890627,0.0005429896024229,0.0019349760559385,0.0002811218302637,0.0005789995748096,0.0003275711180075,0.0001792442906561
2020-12-18 15:22:20,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0296984445,0.0066218420757999,0.0578195601,0.0082584995241764,0.0090218180953937,2.8784376566663363,7.001218554379718,1.2471604471447153,4.484921893340694,0.0014848651572314,0.000457085838091,5.554578065892108e-05,0.0002867708184321,0.0003161682237659,0.0023410980322069,0.0001110415046694,4.952559364690468e-05
2020-12-18 15:25:05,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0282862633,0.0055359250319916,0.0525068994,0.0069563574699512,-0.0556421998686709,3.003321004142272,7.548045025979401,1.2565844786103486,5.109582072830819,0.000396550100699,0.0003016603058754,0.0002592341985289,5.766674633116007e-05,0.0004341298559473,0.0002119530865892,0.0040305780346287,0.0001869338242637
2020-12-18 15:26:56,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0266181678,0.0061766272073416,0.0529522282,0.0076759634608149,-0.0500431929447002,2.788518577177022,6.898447142214306,1.2427435237941986,4.309498842404006,0.0013067150799082,0.0060136999474316,0.0009531170296149,0.0002662990080097,0.0002035305343526,0.0016887346083045,0.0003318695411861,0.0006355244071324
