Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-12-18 15:27:41,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0314030387,0.0077898739977833,0.0606611781,0.009578396551106,-0.0065032157832984,2.6315210678563123,6.333124524166324,1.2295958257902089,4.031264011322388,0.0020745492400537,0.0035584457962135,0.0002156918428683,0.0010331667979902,0.0001521716821383,0.000513534699811,8.457940940114427e-05,0.0004311207196823
2020-12-18 15:27:55,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0653621703,0.0058522592838499,0.0911942236,0.0075889633957463,-0.6463289586670292,5.408572019844297,12.01669040215891,1.2967578891606792,11.16870718294636,0.0025450578575338,0.0028440394953735,0.0022567581151062,0.0008977027634969,0.0006435064150539,0.0016160012093552,0.0004975855387461,0.0005313561259732
2020-12-18 15:28:17,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0812672675,0.0140282774532166,0.1219064072,0.0176082140804711,-0.8577263632963628,3.589428775463709,6.923269256204886,1.2551943130005332,5.793103805582739,0.000571210162023,0.0003768295956648,0.0003464256273249,0.0003552769890973,0.0008555449798238,0.0005671731764254,0.0003490387297082,0.0002913217305545
2020-12-18 15:29:31,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0715283379,0.0147430366299583,0.1406808645,0.0184071321986061,0.0236689008924389,2.896493778190228,7.642736683917179,1.248530588413666,4.851669279221085,0.0073823044098169,0.01154452720825,0.000848978827122,0.0011328447953467,0.0003327170846406,0.0048405755665141,0.0002291210895404,0.000156188204087
2020-12-18 15:31:05,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.026674781,0.00564860179355,0.0529488698,0.007105977746669,-0.0157803459551479,3.04078375831735,7.451313765346354,1.2580064954805623,4.722368822397656,0.0004095530212068,0.0001454273167312,0.0002040921588406,5.260058979472077e-05,0.0007965667791516,0.0016240389163021,0.0048041860049544,0.0002490281053793
2020-12-18 15:31:20,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.027515905,0.0063187112804249,0.0538109578,0.0078359974743596,-0.0232955899266658,2.757232883576952,6.867148435929941,1.240125893809255,4.35467040332143,0.0014529858289007,0.0062874359402642,0.0011613397977717,0.0003857603782153,0.000240998799643,0.0006995741914384,0.0004096440653374,0.0002206070900347
2020-12-18 15:32:29,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0315595083,0.007715876149375,0.0624876302,0.0094939127438501,-0.0207940355595028,2.6350435983761265,6.581862703602084,1.230438716233049,4.09020410502006,0.002461270402192,0.0038243954992295,0.0002015013095672,0.0007964778991899,0.0003159854880128,0.0003727754796203,0.0002047343398195,0.0002546570282097
2020-12-18 15:32:56,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0268432032,0.0062329293478333,0.0524504222,0.0077494832448807,-0.0269396491921968,2.7828650283013108,6.76824770666461,1.2433131858898097,4.306675353111635,0.0013240651399495,0.00634800113451,0.0004434565874863,0.0003732657370955,0.000109525224395,0.0012708983736707,0.0003825317711661,0.0003346460119944
2020-12-18 15:33:41,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0317758694,0.0078464139314166,0.0607809908,0.0096164002398655,-0.0314424268983538,2.5829803048069064,6.320555434873368,1.225579012771934,4.049731466851492,0.0024915018127575,0.0040784747644678,0.0001482566777958,0.0008507275991372,0.0001707394116389,0.0007828942284669,0.0006060079870139,0.0001499114667579
2020-12-18 15:33:55,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0854636878,0.0059950833337416,0.1121247076,0.0079896758321282,-1.2007522089320262,10.631646234542524,14.03369923334328,1.3327047160730197,14.255629662225257,0.0022947746070745,0.0029058857160618,0.0024235146103706,0.0006624468303006,0.0006149436139756,0.0018560957788456,0.000614507946613,0.0005007367923668
2020-12-18 15:34:32,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0599030368,0.0102502815475583,0.0948641002,0.0130613950969484,-0.5771931311276112,3.51920796394159,7.262937802269168,1.2742474473844796,5.844038187835844,0.0112989712640689,0.0012195045405977,0.0002152022191572,0.0014917106290476,0.0010985514620523,0.0003942372727412,0.0001882440184951,0.0008989155353771
2020-12-18 15:35:17,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0709019154,0.0128364971821333,0.1180792898,0.0156870534397729,-0.1042827612929518,2.637840108006247,7.527180949140001,1.2220665199543064,5.523462857039058,0.000509995679664,0.0019444418136787,0.000284974144591,0.001147342908508,0.000692187645196,0.0011002033520662,0.0002741073971813,0.0002715769223755
2020-12-18 15:36:41,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0459336303,0.0104609375516,0.0796610825,0.0128556511341445,0.3696621977627193,2.679741786782496,6.196580917509523,1.2289195945136215,4.39096687781818,0.0016594744192065,0.0001210059531343,0.0005016998412563,0.0060880961858331,0.0001880066206949,0.0003396909143599,4.979172073889821e-05,0.0007663927990627
2020-12-18 15:37:29,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0440362133,0.0103476414879583,0.0798839964,0.0127592775876642,0.3995412117624025,2.709670277750264,6.260855746036316,1.2330614278154446,4.255676363666584,0.0020485364926734,0.0001434686178272,0.0007429967872179,0.0055084495777995,0.0005556997765279,0.000135305805706,6.88139200759437e-05,0.0001637476517781
2020-12-18 15:40:19,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0492345988999999,0.0113291462709166,0.097584676,0.0139126897112735,0.0287832565461956,2.6616237329293875,7.014076934449717,1.228043965412399,4.345834868986674,0.0095755862371951,0.0148922671687036,0.0002130297421524,0.000193694944156,0.0015067053469289,0.0035812547568041,0.0011176480610591,8.028994958423378e-05
2020-12-18 15:41:56,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0310910661,0.0067032825643333,0.0608892273,0.008379306989596,0.0462406508486181,2.942751122127179,7.266618513392758,1.2500304006548175,4.638185217706412,0.0009824318687279,0.005073337484969,0.0001702249596758,0.0013719235239232,9.383010640244584e-05,0.0001423184986278,0.0001959137361882,5.095774981036674e-05
2020-12-18 15:44:29,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0710894614,0.0046803211187749,0.0906946603,0.0059420805764749,-0.391077850099782,6.203928510336206,15.26311518882227,1.269588223901645,15.189013658662498,0.0018576154596311,0.0013634988451523,0.0004387988702091,0.0012571838225794,0.0003264071492933,0.0005222649490795,0.0002099604234384,0.0002197900664858
2020-12-18 15:46:17,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0814824626,0.0139318676336833,0.1220370941,0.0175223052909091,-0.8956139886897976,3.705448802738528,6.964671147655149,1.257714023103775,5.848638871862258,0.0004079667465742,0.0003016816503249,0.0002976273031959,0.000398818351468,0.0005860105776079,0.0005283069928375,0.0003115793917065,0.0003470147101887
2020-12-18 15:47:43,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.075163126,0.0145455061387833,0.1433180868999999,0.0182132585751519,-0.0430463045439333,3.005379593230025,7.868887728609217,1.2521570855887336,5.167446583353273,0.0078701281917674,0.0093780582734636,0.0007423038983737,0.0007902483648823,0.0003950447308878,0.004555171735239,0.0001520960781229,0.0001442119832022
2020-12-18 15:50:29,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0537924021,0.0128866232651333,0.0990716218,0.0157530921245927,-0.1006591647117106,2.577922493837704,6.289027006027316,1.222437546321003,4.1742821989328505,0.000774073933563,0.0020128107514735,0.0002756444224755,0.0010993721357806,0.0014050047133248,0.0015400841270409,0.0002780021113165,0.0003404493625267
2020-12-18 15:50:44,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0312328637,0.0070762601135416,0.0572596994,0.0085069373291464,-0.0072162302512766,2.35078804673746,6.7309417225653,1.2021798510299138,4.413752914513478,0.0014177906045859,0.0037850763653836,0.0001348660230728,0.0005027566776655,0.0016329272000488,0.0007618378630731,8.068009334105829e-05,0.0001008244588972
2020-12-18 15:51:41,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0596859641,0.0128582069053333,0.1062375195,0.0157186025154605,-0.1030346716392733,2.5939367424514272,6.758712766959204,1.22245680375082,4.641857495328018,0.0007379906531391,0.0004292964796872,0.0003919105554501,0.0003350992216394,0.0013349487766026,0.0018691827213355,0.0002729281556435,0.0004718960820555
2020-12-18 15:52:08,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0576926582,0.010154505703,0.0947647393,0.0128853046817406,-0.5690436006293992,3.433489500761924,7.354481841185169,1.2689248554889183,5.681483657343907,0.0107859039535047,0.00115049241234,0.0003192264037372,0.0014434458504206,0.000767393098328,0.0002459485848689,0.0001285252694229,0.0002548940110596
2020-12-18 15:53:31,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,,0.0145063098219166,0.1392531544,0.0181851247367603,-0.006324032588087,2.984330327985336,7.657530889436595,1.253601016385684,4.936189787689159,0.0079235520325274,0.0104037109960141,0.000742260086545,0.0008810199290536,0.0009544782796911,0.0044055050515662,0.0001412540043562,0.0004488478464205
2020-12-18 15:53:43,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0810892507,0.0146923329670416,0.1537294387,0.0184174767340628,0.0421107268040575,3.031660843139238,8.346932694405382,1.2535433804405052,5.519154165774906,0.0077496724657092,0.0095732779112194,0.0007350101146475,0.0010263822074073,0.0006249551712248,0.004229288310023,0.0002214808923415,0.0003555902382055
2020-12-18 15:57:17,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.031995967,0.0080966676851416,0.061686296,0.0099260529776654,-0.0066372269783531,2.592029787190888,6.214584602641172,1.225942988358146,3.951745118391897,0.0025737077684882,0.0039323026196613,0.00016682627499,0.0011918342643895,0.0003420547005481,0.0007279430082508,0.0001217912922012,0.0001401762086225
2020-12-18 15:58:41,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0916345417,0.0139955089374666,0.1296004131,0.0176115037626159,-0.890728624707743,3.6723116705448775,7.358849922577515,1.2583682266436975,6.547424756715336,0.000805154122908,0.0004475706795738,0.0006318405141625,0.0004087041656381,0.0004625606788076,0.0003402534231181,0.0003598699812694,0.0004275090627877
2020-12-18 15:59:29,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0801205784,0.0140181341260833,0.1205603778,0.0176359534488497,-0.8881265029735056,3.636488993292722,6.836056703691453,1.258081374470147,5.715495206378488,0.0004833240533344,0.0003376585520773,0.000423479375647,0.0004877427399077,0.0004491581440106,0.0005306701106911,0.0004853393810763,0.0005239297884948
2020-12-18 15:59:44,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0564098321,0.0101963709669,0.0913243741,0.0130106060385471,-0.5825260522779186,3.539395533108624,7.019225225130099,1.2760035978273885,5.5323440352573074,0.0113626493778495,0.0010259563593876,0.0002879180166174,0.001423156231249,0.0009538508686829,0.0001890859096068,0.00014146535583,0.0002838113575896
2020-12-18 16:00:32,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0313656516,0.00635911165135,0.0578942559,0.0079593103127405,0.0283651694107382,2.953174880556055,7.273777956279428,1.2516387113679432,4.932395170847688,0.0011006349224063,0.0049900212609737,0.000175078137471,0.0010620136126703,0.0001823191498239,0.0001337959970185,0.0001343112909772,3.318336008865067e-05
2020-12-18 16:01:08,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0264547784,0.0063049489410916,0.0507053547,0.0077908027253584,-0.0366793494847869,2.693855041724954,6.508360754015533,1.235664681530234,4.195875120825246,0.0013521632817216,0.0062641643124836,0.0019976159224184,0.0003650347735367,0.0001303405322222,0.0011974231700131,0.0003879913763156,0.0005657658575188
2020-12-18 16:03:41,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0261048526,0.0055691167457416,0.0503464173999999,0.006955648377832,0.0111609154884162,2.9465567546727622,7.2382062268207585,1.24896795944359,4.687431381279741,0.0003212306896995,0.0002160553039643,0.0002730062972225,4.092154878628546e-05,0.0003579158284502,0.0014183936703388,0.0047514662324678,0.0002336234258585
2020-12-18 16:04:05,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.049710907,0.0110516469133666,0.0909042209,0.0135960212235077,0.2954332240752368,2.6815454163483987,6.68608995275949,1.230225805265615,4.498054216686565,0.0025273761425693,0.0001099463900246,0.0006853962531029,0.0048608457763406,0.0003504803250576,0.00028816911594,5.1840739068756734e-05,0.0010291638844316
2020-12-18 16:07:53,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0500042662,0.0128862911484666,0.098193571,0.0156946175656323,-0.0767402429297872,2.516018128309448,6.256512501140622,1.217931318236578,3.8804234378912033,0.0004994217095556,0.0019105013517206,0.0003162066118562,0.001016805336808,0.0008436106635605,0.0014930098386057,0.0001930785920739,0.0003466901634433
2020-12-18 16:08:08,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0282805897,0.0065130036223583,0.0555323586,0.0081478775982507,0.0032291309616633,2.9498175571541263,6.815561221970494,1.251016899526988,4.342173187638995,0.0010720695375569,0.004893094639253,0.0001760675448546,0.0013073348697121,0.0001494158214808,0.0001896191162152,0.0002077269518324,6.277857797367848e-05
2020-12-18 16:08:43,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0899112969999999,0.0057004326625333,0.1149629652999999,0.0076780688509581,-1.3282933432850983,11.512584726744445,14.972901068170842,1.346927383498974,15.772714515329868,0.0023017595143766,0.0022534586612885,0.002175726498816,0.0005205340472031,0.0009579518442014,0.0018586927600201,0.0005463127243186,0.000851142855606
2020-12-18 16:09:17,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0265366472,0.005694365853525,0.0508393775,0.0071276401456258,0.0546366298840839,2.955139195371005,7.132708226186107,1.2517004226578854,4.6601584588339975,0.0002831664766245,0.0001988324803851,0.0003521087327388,4.867734677535624e-05,0.0005685756596149,0.0015786834034872,0.005049350158258,0.0001489254786628
2020-12-18 16:12:56,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0275939312,0.0075654283949083,0.0540461354,0.0092165156586355,0.0244905567462593,2.4695218551307003,5.864052902613009,1.2182410800211154,3.647371934492329,0.0012507527496795,0.0059476139896339,0.0001510033564118,0.0005129472835062,0.0018033585103104,0.0006010904387662,0.0001086955527129,0.0001283395240612
2020-12-18 16:15:08,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0271930843999999,0.0057142206616833,0.0520899239999999,0.0070965439241528,-0.0099993040311573,2.813793270203256,7.34018200362486,1.24190932487761,4.758843945657024,0.0013793899370497,0.0047513424827872,0.0002392542380528,0.0004192294711202,8.621933994282401e-05,0.0011323780470415,0.0001877523214233,0.0006744940084646
2020-12-18 16:19:05,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0538085587,0.0129055729408333,0.0976580195,0.0157059720357201,-0.0811403637174525,2.523028312617253,6.217890830182048,1.216991458474992,4.169404872351642,0.0004118962171288,0.0019448902582773,0.0002892914519554,0.0003864075740473,0.0007826295557546,0.000763493271762,0.0003424240360617,0.0005447727307824
2020-12-18 16:19:44,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0307358168,0.0064470809112833,0.060068991,0.0080471592006584,-0.0067132652998078,2.918651912163083,7.464620681927744,1.248186475614835,4.767400506205503,0.0014175176388857,0.0004715529582724,5.510561662243725e-05,0.000386356637296,0.0003641917717278,0.0025666036476154,0.0002159811153426,6.401525351858394e-05
2020-12-18 16:26:19,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1068414897,0.0058552317225,0.1333707459999999,0.0080754333027014,-1.7455918383238809,14.666463881718482,16.51561482841832,1.379182530329225,18.24718384576282,0.0032050335924642,0.0031167932171397,0.0020576837980033,0.0010947076286005,0.0009101556124432,0.0016057942691456,0.0007325584281241,0.0004783179524537
2020-12-18 16:27:17,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0334088579,0.007935775269125,0.0638865661,0.0097648106447527,-0.0109785648694001,2.6086118902955,6.542529950064113,1.2304797343170557,4.209904737345676,0.0021351388835832,0.0032816823165394,0.0001638840954619,0.0008338453082,0.0004457452006138,0.0004071266855628,0.0001428965649256,9.648261308792094e-05
2020-12-18 16:29:29,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0416795835,0.010403561650825,0.0795026943,0.0127742938670716,0.3466200411394913,2.6173080855354223,6.223646890176429,1.2278769805779546,4.006280243141042,0.0013455587124162,0.0001576384062232,0.000546764887004,0.0063721596837738,0.0003636531033045,0.0001591763593873,8.347158723159088e-05,0.0001211026481409
2020-12-18 16:30:07,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.101276204,0.0059140371719333,0.1271902435,0.0080051614764114,-1.394623670364552,12.321972026807918,15.888529403783734,1.3535866014508848,17.124715495640388,0.0029488394458057,0.002238947374144,0.0024683262799216,0.0007221508091419,0.0007824432911492,0.0009062391609,0.0008001042788722,0.0006320573368014
2020-12-18 16:34:29,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0521857888,0.0130125810535833,0.0963639915,0.0158957676722138,-0.1025243664783405,2.578314014530921,6.062242068902816,1.2215691573222922,4.010410277953993,0.0006607721109524,0.001814576235778,0.0002219246962376,0.0008575246777211,0.0009579978725316,0.0017244040620867,0.0002976574441741,0.0002807754372743
2020-12-18 16:37:32,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0244539902,0.0069592890795416,0.0478607491,0.0083874060874204,-0.018934165523603,2.3816891864863425,5.706263486131001,1.205210186206664,3.5138632582296063,0.0013952496752947,0.0037784574876438,7.894347224698634e-05,0.0005430291046094,0.0002544212859844,0.000795749194303,7.325462636226861e-05,0.0001293059234231
2020-12-18 16:38:56,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0249518044,0.0063293585972166,0.0490505210999999,0.007836267829352,-0.0067941484619146,2.717414912662476,6.259423767558475,1.2380824548000853,3.9422326949483546,0.0014032088556352,0.0065241913511412,0.0005571878214558,0.0003717882451872,0.0001481475655097,0.0004145080007477,0.0004231850955549,0.0003049930305945
2020-12-18 16:39:55,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0864992738,0.0057666888938249,0.1111171544,0.0076411737598182,-0.9588085132040448,8.572852236292512,14.54189603491534,1.3250539261794492,14.999816253764598,0.0025368525548073,0.0024068281772614,0.0021392380159862,0.0007066071045735,0.0005981878501863,0.0015107340658273,0.0004604465127562,0.0006088273705245
2020-12-18 16:46:41,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0832001194,0.0139326250464499,0.1223048567,0.0175265698984257,-0.8807827459229736,3.638954382152893,6.978254011413024,1.2579517384551624,5.97160399584565,0.000882125390783,0.0003168246358111,0.0007161126715914,0.0003532140360645,0.0004719995277434,0.0005181446517125,0.00040465727302,0.0005498963402256
2020-12-18 16:47:29,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0470112488,0.0103502352611,0.0868751183,0.0127097481973683,0.3402065222542253,2.661580444020576,6.835313882771343,1.2279670825586235,4.542046399339888,0.0013918099641001,0.0001377012986928,0.0006800466383892,0.0067063043152711,0.0004794982648031,0.0005859943475308,8.185130957506496e-05,0.0001432417576523
2020-12-18 16:47:29,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0778673142,0.013941045740125,0.1234538778,0.0174898365049826,-0.8600901220016683,3.5426799696251225,7.058606737966328,1.254556998880188,5.5854715386151375,0.00064559799763,0.0003536967936188,0.0005137573008434,0.0002730624477322,0.0004521692491402,0.0005018665944985,0.0004803225925428,0.0002141424629526
2020-12-18 16:47:44,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0585420466999999,0.0100812243108833,0.0945522598999999,0.0127891314748373,-0.556939581249835,3.48978067204668,7.393172873860273,1.2686089586391447,5.80703740881949,0.0111333616624976,0.0012244040492456,0.000251721429212,0.0014129821210914,0.0011493426420642,0.0004550352677311,0.0001510483664022,0.0001852104994721
2020-12-18 16:52:20,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0291196797,0.0065125688161,0.0548122041,0.0080824437258974,0.0429924156076948,2.788966457216244,6.7816375787897964,1.241053101184359,4.471304722034107,0.0014986863114728,0.0004417309279269,6.216220201145939e-05,0.0005067544852168,0.0003142861537586,0.0025092871827361,0.0001361201955799,4.1377034874047545e-05
2020-12-18 16:53:29,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0434198416999999,0.010270202161225,0.0788474791,0.0126669566714486,0.3413182394260042,2.702162780127648,6.224658467311443,1.2333697499424658,4.227749465724344,0.0014893332957965,0.0001529603236403,0.0004206744595323,0.0054348369277323,0.0004207116717898,7.410021785395399e-05,7.878382745565737e-05,0.000285795120961
2020-12-18 16:55:55,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0449154675,0.0112294072155083,0.0896776915,0.0138087855706106,-0.0352018106451242,2.6065334696359046,6.494248972252975,1.2296985322199456,3.999807526613662,0.009272336090725,0.0158579243559173,0.000142258813016,0.0002118068684006,0.0009496456272885,0.0005352801011045,0.0002886219550713,6.096957356541164e-05
2020-12-18 16:56:07,0.0,정상,L-CAHU-03R,11.0,22.0,0.0656350404,0.0119835602493916,0.1082432941,0.0145278370243891,-0.1488914034335881,2.526326243604911,7.450750852882127,1.2123139302551291,5.477090199745263,0.0197409945982348,0.0019147678555888,0.0009090653222731,0.0007752075725868,0.0005177910851934,0.0005660843472809,0.0003482571550891,0.0003248445935314
2020-12-18 16:56:43,0.0,정상,L-CAHU-03R,11.0,22.0,0.0442020223,0.0111637455649333,0.0802633875,0.0135926321263556,-0.1412131427741914,2.523450821980616,5.90491869079368,1.217569143554447,3.959425807664757,0.0192906304815139,0.0018277862767335,0.0009542766530701,0.0005290656498996,0.0008666510010493,0.000432588744134,0.0003727668415974,0.0002681544267997
2020-12-18 16:57:55,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0692294538,0.0059773338010166,0.0978804287,0.0078858521266687,-0.8862901191452234,7.026637528487036,12.412156242314357,1.3192925791307673,11.58199560282629,0.0022788491826772,0.0024894852906839,0.0025211988728017,0.0005987919295208,0.0009155837809069,0.0006498016419396,0.0004104954234669,0.0011350846071426
2020-12-18 16:58:17,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0460409336,0.0102979992684666,0.0821172931,0.0126320534958127,0.3647822621090282,2.666072101052062,6.50070814909234,1.2266512325838963,4.470861999474129,0.0020318870864962,0.0001680182711741,0.0006640475263171,0.0057077933889807,0.0002816331444151,0.0005180377678848,2.798691737825545e-05,0.0001744645281538
2020-12-18 16:58:19,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0469623953,0.009888125735175,0.089459829,0.0122306806619539,-0.036032398097592,2.7797082450822552,7.314378608402685,1.2369058595650475,4.749372788913961,0.0015664804500217,0.0015947088533682,0.0007510958403275,0.0011484306090565,0.0005146736237936,0.0017459874899406,0.0004944649231726,0.0002347967860184
2020-12-18 16:59:43,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0770112798,0.0150655023450833,0.1531946883,0.0188868597171213,-0.0423125480657677,3.0340577695154005,8.111178385103697,1.2536495155958125,5.111763155055552,0.0080625671793562,0.0101469289384124,0.000664222645847,0.0010033905982345,0.0006424367713032,0.0015731974150402,0.0002467924422641,0.0002639383004997
2020-12-18 17:00:41,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0827911346999999,0.0140945271838916,0.1226576342999999,0.0177062445718997,-0.8747584258801294,3.624136713581565,6.927365868122085,1.2562496308592597,5.873991629504267,0.0005159038049464,0.0004609616475785,0.0006325810141719,0.00041577051371,0.0008792011369756,0.0004196649409024,0.0004285958610363,0.0002523074395942
2020-12-18 17:01:29,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0837350041,0.014076392838325,0.1255840287,0.0176655626123988,-0.8688490340824578,3.615500313107116,7.108974192073396,1.2549779489175523,5.948612337105243,0.0004429651109438,0.0003854172562748,0.0006696718814967,0.0006020282795315,0.00061136941431,0.0004156893361846,0.0004012975200099,0.000432088078076
2020-12-18 17:03:08,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0272659808,0.0069784885180166,0.0530273914,0.0084107524984589,0.0057214220204191,2.3843734238356302,6.304714282071195,1.2052398562732494,3.9071470461843183,0.0014418146772703,0.0037562633930624,6.85658504669766e-05,0.0004579054337779,0.0017602974941702,0.0012476976486341,6.528711513686859e-05,0.0001009470167104
2020-12-18 17:03:19,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2401297687999999,0.0133363755654166,0.2931658848999999,0.0182595131876036,-1.6464582605674578,12.872290843709104,16.055514837001766,1.3691510934165254,18.005624363391092,0.0017550107876354,0.0015187189069071,0.0014039038419112,0.0006165176535758,0.0020874378416851,0.0025160809745922,0.0011989616802331,0.0011666370866807
2020-12-18 17:03:56,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0337025821,0.0066480473261916,0.0615188889,0.0082501406070769,0.0493135922177612,2.8446042481663607,7.456707931405377,1.2409870451092302,5.069546055609463,0.0015323463659153,0.000447963294772,3.694708282259328e-05,0.000489977846515,0.0003572051151842,0.0026314961915731,9.257681481433244e-05,4.716748903614085e-05
2020-12-18 17:05:55,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0554060228,0.0058968221491416,0.0810780525,0.0077049454522547,-0.72453142760948,5.784249079738981,10.5228587278672,1.3066267317179154,9.395912136855753,0.0026476157810922,0.002588938877945,0.0023381365356136,0.0006753644596178,0.0004561280785137,0.0010472622723832,0.0005587028992995,0.0005674528795175
2020-12-18 17:07:20,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0281449798,0.006417089264775,0.0542918089,0.0079401138318177,-0.024626066642525,2.719953574883807,6.837661279167164,1.237338846975845,4.385941762489544,0.0014060118913101,0.0066614893813656,0.0005620111827495,0.0004583686163945,0.0001242929673683,0.0005024388094492,0.0004039882649208,0.0003717827812885
2020-12-18 17:08:29,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0787068605,0.004672957812125,0.0989922043,0.0059417501051841,-0.4953927051150768,8.767853581638871,16.660445583806855,1.27151802863853,16.843049662416814,0.0020989492208176,0.0010965471585198,0.0005946592342557,0.0013382001116238,0.0004496872542453,0.0008515155182523,0.0003014643795142,0.0002506318979512
2020-12-18 17:11:41,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0313927941,0.0077512648480916,0.0619310848,0.0094900994158027,-0.0257820863636792,2.55231047520516,6.525862594955897,1.224329138764905,4.050022120935371,0.0021505382884585,0.0032736782469078,0.0001601111487935,0.0008594253538956,0.0002674037800041,0.0005849059674096,0.0006437338035197,0.0003901774941052
2020-12-18 17:13:20,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0302907433,0.0065096315140666,0.0571575574,0.0080839629632111,-0.0607206428470226,2.797241030931789,7.070487291952606,1.2418464771381474,4.65321934652441,0.0013074838503794,0.0067888841686863,0.0006201495158763,0.0004668017662017,0.0001465088885334,0.001770066745958,0.0004782033767637,0.0002858137878431
2020-12-18 17:14:20,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.032147862,0.0067055809414833,0.0585458986,0.0083185177975443,-0.0095054630756046,2.8103335094270485,7.038020477311817,1.240536482988785,4.794194907278028,0.0014438322356857,0.0004472890467588,7.79743662951283e-05,0.0004175069819776,0.0002974738895259,0.0027958858472994,0.0001184052861128,5.261394684501582e-05
2020-12-18 17:14:41,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0460414812,0.01055588309795,0.0799671486,0.0129954485204023,0.3839748545832927,2.713632734858117,6.153473539174483,1.2311095528261504,4.361689190072734,0.0017135652929979,0.0001602072195426,0.0006695780958069,0.0058174862731846,0.0003757304153319,0.000105377038319,0.0001073791095525,0.0002518171907955
2020-12-18 17:15:29,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0789831429999999,0.0138557587993916,0.1185921878,0.0174143515187085,-0.8724102082257408,3.579249122255632,6.8100260680160485,1.2568313125855732,5.700383800233857,0.000538342222591,0.0005172038021914,0.0003002094136517,0.0003888654974448,0.0005280762781536,0.0005738810166504,0.0002703424576154,0.0004741097674377
2020-12-18 17:19:53,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0276329182,0.0055592676122666,0.0545790865999999,0.0069656349390026,0.0344594921592317,3.0102731094383226,7.835479045046641,1.2529770870595969,4.970604066447035,0.0002658480918976,0.0003012243550592,0.0005234571907686,4.6564212795799085e-05,0.0004079369347316,0.0002728402757648,0.0027750628981913,0.0002293209517609
2020-12-18 17:19:56,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0295250695,0.0063345748456916,0.0568408277,0.0079194663512035,0.024209781833592,2.923470254582399,7.177355793848633,1.2501969815053653,4.660939403073101,0.0009612309549468,0.0048549443306778,0.000176631319485,0.0012233281776783,9.595382440156104e-05,0.0002410058507713,0.0001485464570345,8.727842913540282e-05
2020-12-18 17:20:08,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0308526643,0.006570855071925,0.061059773,0.0082124130413034,0.0100310737704542,2.9435640917968,7.435058696257278,1.2498241022530348,4.695380428008952,0.0011198618871583,0.0050035373723144,0.0001479133407431,0.0012226434474839,0.0001824885274058,0.0001424127696482,0.000166262107163,4.935521537234341e-05
2020-12-18 17:24:31,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0840805098,0.0102774434457416,0.1242277249,0.0128024477828978,-0.0986375687995655,2.9741334842529312,9.703435390375098,1.2456840896752748,8.181072485963202,0.0013236648073478,0.00151027326917,0.0004076980312876,0.001020183095709,0.0004378269322577,0.0032820410869024,0.0007415081916417,0.0005107047102517
2020-12-18 17:26:55,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.046649754,0.012551656897275,0.090484105,0.0153299524124588,0.027637504717016,2.4460956136012726,5.90243873989214,1.2213489054012472,3.7166211904762783,0.0177481971390474,0.0008464337912595,0.0007252071851684,0.0012636526364657,0.0008835808618658,0.0005731191834836,0.0003269589083707,0.0001045586898911
2020-12-18 17:29:08,4.0,벨트느슨함,R-CAHU-03R,7.5,15.0,0.0299105123,0.006534232516725,0.0584479235,0.0081006905688183,-0.0339337809301055,2.7539199655280164,7.21517789174434,1.2397309933620884,4.577509634596129,0.0014880112113403,0.0067703760368288,0.0014323131568873,0.0003608430988233,0.0001382599538213,0.0013520529919937,0.0001776237930904,0.0007340043304961
2020-12-18 17:31:44,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0285414066,0.0067190065656083,0.0563248489,0.0083393325747553,-0.0442020076991266,2.781816342866857,6.754119516771122,1.2411555924711724,4.247861096920343,0.0014597215258841,0.0004583024959436,4.824813199945165e-05,0.0005557107575458,0.0001790369201772,0.0028261260752589,0.0002027324530089,1.304844415988585e-05
2020-12-18 17:38:05,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0791659877,0.0139289507493416,0.1180193052,0.0175122797310391,-0.8749417376760629,3.6335706203591625,6.739231385781274,1.2572576388689436,5.683557155497996,0.0002236574870561,0.0003918145593768,0.0004895987056617,0.0002843916285758,0.0003963658571569,0.0004677060928513,0.0005289208418377,0.0003300391235547
2020-12-18 17:39:19,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0451906845,0.0127142584482166,0.0901867561,0.0155259587443211,0.0454095959627232,2.434073105417604,5.808772107744227,1.2211454413606646,3.554331122342299,0.0180259900075187,0.0008769522487903,0.0004828112515265,0.0009484585379291,0.0009707514400889,0.0004687039161338,0.0003249273104229,0.0001581129078723
2020-12-18 17:40:56,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.027878046,0.007064540716475,0.0525194219999999,0.0084891131628157,0.0052863414931965,2.3623026031618752,6.186679455522792,1.2016511056434989,3.946193690268705,0.0013240665685404,0.0036934510285079,9.45436011578889e-05,0.0004122078256987,0.0014445871445619,0.0005255303929084,0.0001088251624184,0.0001610753144363
2020-12-18 17:41:53,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.029977113,0.0048752281672083,0.0497666486,0.0060974627699012,-0.031557498831384,3.00753438756705,8.161861823193414,1.2507030565079735,6.148863596094124,0.0018112895850794,0.000932248874351,0.0006158467736467,0.0017103404812465,0.0002764440119518,0.0002417384620941,0.0002078910024377,0.0002276654151188
2020-12-18 17:46:32,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0300117656999999,0.0063840911825333,0.0588483736,0.0079682804266144,0.0043149295805824,2.936657642314762,7.385329136188941,1.24814639997866,4.701023973797745,0.0010164994849206,0.0054304469076249,0.0001554691033613,0.001102280239923,0.0001407738290635,0.0002340998035104,0.0002115141411154,5.924044352652632e-05
2020-12-18 17:53:05,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0314667225,0.0078224266040083,0.0609459859,0.0096188640684637,0.0093433191987137,2.619055277822796,6.336089736397905,1.2296521981471749,4.022629305831513,0.0024245413625015,0.0029809116149007,0.0001892972466503,0.0009703423235393,0.0001744223995507,0.000451242088031,0.0001409996865687,0.000406787280823
2020-12-18 17:55:07,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0447483212,0.0128158028965333,0.0881823041,0.0156701778088267,0.034297754831669,2.402307179300541,5.62739652196724,1.2227230658381572,3.4916517959326923,0.0182107526643566,0.0008200580581868,0.0006417095792372,0.0010182690834888,0.0008089986083068,0.0003429434499146,0.0001564541407712,9.8157680640887e-05
2020-12-18 17:57:20,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0282734297,0.0071612388228916,0.0550520159,0.0086595972386545,-0.0104365578207689,2.4257116844324287,6.357341384684733,1.2092317338968206,3.948119927186474,0.0013157382965308,0.0037121743442802,6.544595059732641e-05,0.0003590832229896,0.0024026069141709,0.0017149376823476,7.053358680380273e-05,0.0001507948182435
2020-12-18 17:58:31,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0439071096,0.0113365574383,0.0877785906,0.0138772543606284,0.0552148116220587,2.615509485878646,6.325357186580027,1.2241153838946557,3.873054923328134,0.0093656225643221,0.0158388221708387,0.0002271174786639,0.0001449945993026,0.0012181682611957,0.0025946853629568,0.0006332890283101,0.0001239414378727
2020-12-18 17:59:53,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0295119750999999,0.007893435981825,0.0588939059,0.0096843840711852,-0.0203449431035923,2.565664167432508,6.081326955550246,1.226890810729819,3.738799575742766,0.0024259329019147,0.0027687761161492,0.0001748811588649,0.0012850247869205,0.0002499109214004,0.0007925087608511,0.0003849678329479,0.0001830380014938
2020-12-18 18:01:05,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.090909943,0.0139901411289916,0.1323726103,0.0175566754671496,-0.8725804514620877,3.597790338206825,7.539731001332384,1.2549319771168777,6.498143382671673,0.0002907209710334,0.0003913483989884,0.0005445795814766,0.0003968734532644,0.0004814788362054,0.0003618880217375,0.0015419378561175,0.0003063205610929
2020-12-18 18:01:05,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0446041636,0.0104294169323166,0.0792989917,0.0128615047568434,0.4198605832221423,2.7635166571480423,6.16560761739844,1.2331949945342255,4.276764836372513,0.0018816474436303,0.0001896295063135,0.0005890406618466,0.006482282829483,0.0002654705428328,0.0001389331456643,9.55865987633185e-05,0.0001935335708135
2020-12-19 09:03:43,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0704474151,0.0145554322029166,0.1388124077999999,0.0182792941585098,-0.0194655609258167,3.066440532379959,7.593969799724252,1.2558400124214115,4.839939763924255,0.0094203500317516,0.0097530911690317,0.0007495884347839,0.0010429129357366,0.0004864774961632,0.0031439921169844,0.0001223326719723,0.0001987879113973
2020-12-19 09:06:19,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1145728976,0.0060670421840583,0.1428687349,0.008582312676554,-2.2570884696557934,20.84834677687985,16.646880658438644,1.414579364406725,18.88447354149769,0.0032342619507438,0.0034728225277937,0.0020633217730044,0.0011072876265602,0.0013578417862333,0.001489699058403,0.000646193083582,0.0010778976582923
2020-12-19 09:09:31,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0910433531,0.006239815331975,0.1224998831999999,0.008412327484334,-1.253452278885815,9.731986363932066,14.561948928893589,1.3481693025795676,14.590712746491386,0.0036859195332363,0.0035182194340651,0.0015839147084118,0.0009282888298835,0.0006633657612557,0.0015983521148848,0.0006041292323025,0.0005413220622799
2020-12-19 09:12:21,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0388065241,0.0084038357249916,0.0721607059,0.0104620484189894,-0.0270059315046073,2.854494057686477,6.897378315418876,1.244913484907489,4.617715691966181,0.0104409903057677,0.0005142753928416,0.0002162042194391,0.000665652920464,0.001435819256065,0.0005330366152317,0.0001862389349002,0.000199598706857
2020-12-19 09:14:07,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0799917728,0.0098038101321166,0.1235580221,0.0122326221615975,-0.0718576854600211,3.106278267851428,10.10069799162861,1.2477416429684056,8.159253567952318,0.0013029825264299,0.0012855603581153,0.0006048991637391,0.0010789336534609,0.0006296716881438,0.0021704383914492,0.0005584951349727,0.0005742286220425
2020-12-19 09:17:43,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0715598613,0.0151801075546083,0.1370219886,0.0189633416620376,0.0085414785204865,2.8912556159820464,7.22562463103757,1.2492231424461016,4.714054959266482,0.0095192952200325,0.0098348740044535,0.0008968800154477,0.0012342729028513,0.0003165993909203,0.0013724285979148,0.0002143391826164,8.690459532970777e-05
2020-12-19 09:18:09,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0311370771,0.006058435028725,0.0576066039,0.0075443254902072,-0.0544983348594438,2.858602867396215,7.635752722330828,1.2452597831679597,5.139458779762273,0.0014899712140031,0.0004066859141618,5.397130221503282e-05,0.0001913233577779,0.0002929471494092,0.0027175997995274,0.0002667547559298,6.46619325286858e-05
2020-12-19 09:18:57,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0244880281,0.0059642709745166,0.0486259069,0.007359169925665,0.0181612093345901,2.67006381741768,6.6075260377420415,1.2338758512328367,4.10578731325742,0.0015295724865635,0.0034849676750135,7.94835379448635e-05,0.0008208052310167,0.0007471798171767,0.0016259413063479,7.002137814680011e-05,0.0001583893786092
2020-12-19 09:26:55,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0787510723,0.0144306953078833,0.1467515603,0.0180884025359045,-0.0059727431421214,2.967659473039874,8.113019378505415,1.2534671510958335,5.457191813687532,0.0092313274715823,0.0089456093128613,0.0008072283855591,0.001243347202887,0.0010088011465384,0.0028587891488073,0.0001221582771687,0.0002978786613019
2020-12-19 09:29:33,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0244529471,0.005890007119925,0.04662342,0.0072097700373037,-0.0139550453216888,2.5729740865559965,6.466700013837826,1.2240681361681616,4.151598903383222,0.0013518303079455,0.0033613240285391,5.155411763593437e-05,0.0006279089908179,0.0014043155319047,0.0005027222884181,0.0001236539006297,9.724298051535068e-05
2020-12-19 09:33:07,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0452412516,0.0124730418607083,0.0902413837999999,0.0152801848544661,0.0199941268103037,2.4727530257898698,5.905778278174697,1.225056808524041,3.627122566029037,0.0184372804553915,0.0005294872229397,0.0006662555387617,0.0009076827799102,0.0007357160462198,0.0006366758699247,0.0001860637229394,0.0001558286195372
2020-12-19 09:34:33,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0432606004,0.0077512703734999,0.0752433166,0.0097841446297737,-0.240908508217024,3.232258060570705,7.690331597412204,1.2622633656572904,5.58109810591811,0.0111036502644883,0.0008076363411657,0.0002460244473107,0.0008386804200592,0.0015066894492509,0.0004422580035043,0.0001849249402818,0.0003570576018084
2020-12-19 09:36:21,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.028299626,0.0062495520209666,0.0554466210999999,0.0077661482619441,0.002426819443057,2.833605443593437,7.1395264717904885,1.2426727925280807,4.528264730825088,0.0015052642253773,0.0004281432260099,6.0249065179930096e-05,0.0002173530364387,0.0003913376370344,0.0027851181330352,0.0003032236567925,7.155585103338337e-05
2020-12-19 09:40:55,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0469321980999999,0.012710820094125,0.0892707705,0.0155633732903054,0.0182258431434007,2.4353847275853653,5.735952536434213,1.224419288059856,3.692302916134599,0.0189371807537845,0.0005973006739354,0.0007195478248466,0.0008936427713318,0.0007967828267137,0.0006867914332278,0.0001612965906616,0.0001408941309407
2020-12-19 09:42:31,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0414622016,0.0096958757427416,0.0820624641999999,0.0120099598253685,-0.0173733489406055,2.7900654558560807,6.832867502742192,1.2386668459895638,4.276271963472573,0.0013282783277283,0.0016195588277817,0.0005901457401725,0.0009129828197666,0.0004686703125595,0.0030576726217685,0.0003913636812474,0.0003067091659579
2020-12-19 09:44:45,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0261894446,0.0058846437397416,0.0499689803,0.007178088586906,-0.0307432705170867,2.559177696527976,6.961321206198473,1.219800026028614,4.450472408912507,0.0012849397510057,0.0037810560892913,6.252449971053903e-05,0.0006633370494095,0.0001465057814584,0.0003846294258758,4.4954666984967166e-05,8.747810819029271e-05
2020-12-19 09:46:09,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0379155651,0.00741814637505,0.0707636997,0.0093485240757395,-0.114277100941431,3.046937574961313,7.569504996370424,1.26022372747755,5.111191284594251,0.0106217191792579,0.0007544551446834,0.0003176647636314,0.0014370929904863,0.0009952862313926,0.0004045780988094,0.0002403222919276,0.0001837176490632
2020-12-19 09:46:31,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0777344629,0.006064881793425,0.1072514354999999,0.0080521383326997,-1.009504588787534,8.625500439197866,13.319621579829445,1.3276661618416363,12.817143935809716,0.0025677468614165,0.0023903890253903,0.0022990016005649,0.0007725965370471,0.0008070244049204,0.0018038280066135,0.0007074066020997,0.0005255610121395
2020-12-19 09:50:45,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0262152143,0.0060347166955416,0.0522570033,0.0073099981582871,-0.0351498739002888,2.484798819927632,7.148702662907972,1.2113241643452255,4.344067107469569,0.0013117443487922,0.0034684216082749,6.887376830234979e-05,0.0006962805469284,0.0001881388920229,0.0006194979887307,4.618264153617644e-05,0.0001094949806786
2020-12-19 09:52:31,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1038050725999999,0.005818100513075,0.1288138982,0.007914695436158,-1.5861148726139798,14.77580637606508,16.27528175140101,1.3603572881512411,17.84174617931044,0.0025781595352515,0.0026136240763847,0.0022269470969868,0.0007293665804345,0.000729731670758,0.0012763264131601,0.0008539795308584,0.0004655860674726
2020-12-19 10:00:31,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0496086106,0.0128975100858666,0.0938934907999999,0.0157883447150545,0.0207011589689446,2.443106102431824,5.9470129703002135,1.2241389702308256,3.846371142160381,0.0191087938655623,0.0007421848438256,0.0007605304307798,0.0010131526898038,0.0008784275556609,0.000447841654133,0.0002238659489293,9.409405355042908e-05
2020-12-19 10:04:21,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0249196364999999,0.0061879774698583,0.0472511424999999,0.007503566341393,-0.0341956439451462,2.442879066413572,6.297157957988749,1.2126040177009358,4.027105240990884,0.0013659281912956,0.0038107413467028,6.260573726704356e-05,0.0007415982562669,0.0013665235082225,0.0007025589582802,0.0001198929936041,6.609736898983366e-05
2020-12-19 10:06:55,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1123758256,0.0062667577992416,0.1386578027,0.0086685359332795,-1.7009601399525436,14.1465295464366,15.995527245572903,1.3832568947101274,17.93205182009722,0.0025894961599692,0.0027331268589353,0.0025319518597322,0.0011287753783459,0.0010327245179121,0.0020395679740192,0.0006224012433102,0.000809604121364
2020-12-19 10:07:09,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0297442973,0.0062506920755416,0.0579756461,0.007780036784036,-0.0154509536773847,2.8880102077870524,7.451847299611896,1.2446680607541878,4.758560642650509,0.0014931801484424,0.0004089264868326,4.267241467335515e-05,0.000273848150804,0.00028488322691,0.0026535532866991,0.0001374295468432,3.750214771331542e-05
2020-12-19 10:07:57,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0251859500999999,0.0063884039881916,0.0498189963,0.0077535292671249,-0.0213615387923715,2.459738002700695,6.425331559814077,1.2136880011747182,3.9424479332480753,0.0014104367088924,0.0034705082704674,5.390158070738909e-05,0.0008112010341037,0.0007726680150722,0.0003446422014441,0.0001348802276018,0.0001116473706045
2020-12-19 10:10:21,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0259076841,0.0062813961133166,0.05002423,0.0076049636027291,-0.0283602506334864,2.4527780075774404,6.577839502354528,1.2107123106925968,4.124510480253788,0.0014092708744608,0.0036075339358788,5.389990187020976e-05,0.000558831695188,0.0005286336452937,0.0011452754417478,0.0001608978753952,6.495062465542384e-05
2020-12-19 10:12:55,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0782345235,0.0057822137779416,0.1033030524999999,0.0077741108227547,-1.1749682412237952,9.201214992027316,13.28808591172042,1.344486925130967,13.53020253219515,0.0021711111782406,0.0023599057547434,0.0026855318987154,0.0008755737161862,0.0005635986650204,0.0009837500577926,0.0006559213774352,0.0009824557655962
2020-12-19 10:13:09,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0277222097,0.006186171598925,0.0537473895,0.0076837164091606,-0.0001771563159645,2.8392360410040176,6.99497308827296,1.2420794163705182,4.481319222508704,0.0015856196980622,0.0004063334428565,6.463586603138668e-05,0.0003252147273175,0.0004882455590389,0.0024448311295831,0.0002265952842608,4.209106491844235e-05
2020-12-19 10:14:31,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0466115363,0.0126403277236916,0.0917914397999999,0.0154568414050871,0.0346020228807147,2.456087096391806,5.938563862717086,1.2228196723188245,3.6875259343661138,0.0183290791442095,0.0007258454508503,0.000503061382933,0.0010879588767865,0.0008615920718094,0.000609231761461,0.0001910606659122,9.088766836566498e-05
2020-12-19 10:15:33,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0274072400999999,0.006200129766475,0.0527880043,0.0077320093426508,0.0397682782241924,2.8874093550053064,6.827203894958329,1.2470721797564517,4.420430076834023,0.0011410861130677,0.0058602095394071,0.0001536170426558,0.0017326843726636,0.0002854419282237,0.0002753340278483,0.0003691315930737,7.870021326744907e-05
2020-12-19 10:23:09,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0485000908,0.007381200863325,0.0773896685999999,0.0093055529610674,-0.276531980137765,3.256258163479982,8.316504019028505,1.2607098944162294,6.57075883695058,0.0106932902382252,0.0004826164893599,0.0003235822282424,0.0023396824788068,0.0008178321887113,0.0002309605896598,0.0001498072507064,0.0001186875205572
2020-12-19 10:24:07,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0729402676,0.0145764934135416,0.1416396275,0.0183064659279268,0.0186737548589284,2.9964805029427115,7.737136597398958,1.2558895619518495,5.003965324900292,0.0095595934377721,0.0083413782982053,0.0006935959555148,0.0011031177924458,0.0002665336467603,0.003482751295282,0.0002257059917457,0.0001467547740171
2020-12-19 10:25:55,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0444374159,0.0125708081338083,0.0875263959,0.0153962785124794,0.0277091490275253,2.450337453854384,5.684905987447249,1.2247644183727724,3.534968907884975,0.0190056720685453,0.0004883293101187,0.0007205466603979,0.0010898565324826,0.0007966779258781,0.0006365482666627,0.0002606981500132,0.0001536294349013
2020-12-19 10:26:19,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0794215351,0.0150106264662416,0.1560122221,0.0187988924219914,-0.0810715172453177,3.05342369568536,8.299011377792288,1.252372275352359,5.291020683155099,0.0100250176327769,0.0107085970004094,0.0006269278881838,0.0010628499779163,0.0004268241181232,0.0038148616587895,0.0001642270241251,0.0002640963146353
2020-12-19 10:27:21,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0344995745,0.006363242507175,0.0602766946,0.0079563227232169,0.0918429087953229,2.928508125723497,7.575948927273806,1.2503566718140455,5.421697265364212,0.001167022073505,0.0054033472627761,0.0001987931004676,0.0014568433266002,0.0006938887788427,0.0002722050046393,0.0003262010202818,4.6230481278941867e-05
2020-12-19 10:36:33,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0238504112,0.0066274206029583,0.0470183529,0.0080043171215037,0.0099856923755337,2.404131555092049,5.874124199013108,1.207757527556163,3.598747179159522,0.0014037869722148,0.0032495429942815,7.985355467215612e-05,0.0005877362478085,0.0001714410231089,0.0002165265549783,4.709112820913159e-05,9.082707999745796e-05
2020-12-19 10:37:43,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0820347070999999,0.0056642794899,0.1048961356999999,0.0075877601262956,-1.319474301522458,11.218027050389344,13.824387428442655,1.3395808133806626,14.48281414190038,0.0023535219209148,0.0024033723555044,0.0017073184895302,0.0007731840662167,0.0007150220822551,0.0012565207079034,0.000565942827907,0.0005819120015817
2020-12-19 10:42:07,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0466127507,0.012395464410775,0.0897058844,0.0151497908736561,0.0319277540250512,2.459212776007784,5.921262223889114,1.2222043782794343,3.760468277370952,0.0178434771051834,0.0005592680934265,0.000634159251118,0.000853887965609,0.0009190121733394,0.0005699464604119,0.0003393449441051,0.0001207973107985
