Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-12-19 10:46:45,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.050294444,0.0079785473999,0.0796086155,0.0100338790691833,-0.2940369096497056,3.142476274589752,7.933981957635756,1.2576072518299686,6.303709369531397,0.010772897431009,0.0007725986177631,0.0001579828858542,0.0014973019744559,0.0009663951053319,0.000361380577586,0.0001377032663002,8.684985258025616e-05
2020-12-19 10:48:19,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.069958359,0.015115546538575,0.1383181587,0.0189871714523391,-0.0349068600990123,3.001561205436839,7.284821704338675,1.2561352911642156,4.628238801783692,0.0103676160425512,0.0124350096028184,0.0006725366988454,0.0010208693174306,0.0003075538837865,0.0040238521324973,0.0002371498572691,0.0002229343043172
2020-12-19 10:49:43,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0521846637,0.0101049070517333,0.0954093262,0.0126184813166493,-0.0923105994648766,2.92751491652973,7.561078374313785,1.2487478857596088,5.164289333175862,0.0014129077044268,0.0015765513759319,0.0005678582883835,0.0011723846559464,0.0002269951901357,0.0010536833137468,0.0004343238785656,0.0004671016613252
2020-12-19 10:50:57,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0298355669,0.0060824943173666,0.0571622643999999,0.0075667211162649,0.0189524433968397,2.8492633112511943,7.554429920395494,1.2440161423020968,4.90515327154747,0.0015516481111995,0.0004293304684845,4.017569014549251e-05,0.000137541018249,0.0003726870844281,0.0022917350794382,0.0002566215060729,4.667193127732279e-05
2020-12-19 10:53:21,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0289427954999999,0.0061203330572416,0.0553235988999999,0.007610076173345,-0.0008710506832893,2.8222713543274405,7.269782540912791,1.2434088312139584,4.728957595821434,0.0015301733735893,0.0003974930077972,4.255970884758519e-05,0.0001144174881385,0.0004801131816805,0.002396624461608,0.0002193132465911,4.757482146479064e-05
2020-12-19 10:54:19,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0469054617,0.0123167429041333,0.0917946473,0.0151031209260643,0.0090241780052725,2.4697266444323653,6.077859519854918,1.226226855883783,3.808268311280506,0.0184234859917257,0.0004453158472921,0.0008386070141737,0.0010588148952951,0.0006432172830731,0.0005274405910079,0.0002406917378752,0.0001631450542732
2020-12-19 10:58:33,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0285990518,0.0067375237712083,0.0524020065,0.0081479434496347,-0.0121913492293231,2.40757805826193,6.431316911305872,1.2093379891962128,4.244742248214872,0.0012340324562093,0.0039579401364524,9.508483640260728e-05,0.0006824666880362,0.0008783685152775,0.00108657754343,8.783994958905668e-05,8.718853007286077e-05
2020-12-19 11:01:21,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0278685596,0.0061124277115999,0.0550819803,0.0075887352860899,0.0197049084327738,2.785496838951778,7.258387362774974,1.241525567932407,4.559327474272097,0.0016694900673243,0.0004766104704807,6.451410904897846e-05,0.000190095849612,0.0004403294393643,0.0024854226953361,0.0002078644906182,5.538267062341092e-05
2020-12-19 11:02:09,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0254413467,0.0067733752084416,0.0499046091,0.008184980248587,-0.0158729458982166,2.4305802540048704,6.097095849267905,1.2084049674948047,3.756081114226836,0.0015574768714752,0.0034108046635181,4.984137826553922e-05,0.000629203564635,0.0027306185412733,0.0010258747377572,7.907791814551341e-05,6.010983470869498e-05
2020-12-19 11:03:33,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0463113636,0.0084540561773833,0.0766794458,0.0106190805475351,-0.3517145309653778,3.1538511031129306,7.2209119666013075,1.2560929717907274,5.478005188076963,0.0108264453566204,0.0008031310186866,0.0001905137581183,0.001187143287231,0.0012354966189301,0.000316540317512,0.0001566845502562,0.000126403689188
2020-12-19 11:04:07,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0446266755,0.0122741793241333,0.0872963555,0.015011116450734,0.0252451760314674,2.4687327873387224,5.81544722449551,1.2229833094599938,3.635817460500647,0.0180888819736275,0.0005036252009985,0.000756197870507,0.0010324881048745,0.0009987021071853,0.0001847021094664,0.0003136669302283,0.000143932803055
2020-12-19 11:09:45,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0251408853,0.0066209906426416,0.0493503623,0.0080081798823543,0.0022816756881787,2.443967948599616,6.162494227775966,1.2095138499031577,3.797148592550978,0.0013925163317077,0.0038321078068479,0.0001036198216966,0.0006779818051507,0.0007296322624882,0.0021723350490972,9.012977058648952e-05,5.930304901683709e-05
2020-12-19 11:15:21,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0249212068,0.0061235040134333,0.0495684818,0.00760420908286,0.0033292130808535,2.749309552369044,6.518558506199954,1.2418068259902164,4.06976246693552,0.0016430301891787,0.0003884917390256,4.395040620239664e-05,0.0002354440297685,0.0003137738282145,0.0026693412639078,9.97340305464695e-05,5.8029452678347934e-05
2020-12-19 11:17:33,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0470866225999999,0.008733534598425,0.0785214901,0.011008852714693,-0.3994457435385062,3.210916660176196,7.1325770391314816,1.260526604735543,5.391473757771746,0.0107636655976692,0.0007441917592417,0.0002206915554431,0.0010309535008716,0.0009623162906325,0.0003325758288872,9.315877395252816e-05,0.0001725470765271
2020-12-19 11:18:07,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0668516904,0.0146382178202583,0.132650271,0.0183413959825823,-0.0213829239776523,2.998626817617543,7.232288705067464,1.2529801242060383,4.566928243647368,0.0105633641970789,0.0070980718247752,0.0008081125131029,0.0009743982382306,0.0006499797951849,0.0013700328020006,0.0004092418277477,0.0002243922472591
2020-12-19 11:18:57,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0283138249,0.0065858019758,0.0566158146,0.0082155421349017,0.0395166475316972,2.870242652627219,6.891305974742831,1.2474626727451512,4.299222023990574,0.000931570503203,0.005640608521276,0.0001787898706839,0.0017441379356677,0.000156304583145,0.0002311552731396,0.0001118581957292,8.17502482439695e-05
2020-12-19 11:20:31,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0695238486,0.0143516102760583,0.132817544,0.0181208604066099,-0.0398839385159072,3.068416348496462,7.329538499813846,1.2626360427888403,4.844323895554856,0.010075206979687,0.0078185124419487,0.0007242808333659,0.0009006720831569,0.0006462204757534,0.0034435152182393,0.0001469370253339,0.000157316372647
2020-12-19 11:20:43,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.078956455,0.0149790300888249,0.1537434533,0.018859177766682,0.0068801757245786,3.112376485645062,8.152182200202493,1.2590386463507943,5.271132678937931,0.0097047904049321,0.009653060241411,0.0005494312261393,0.0008407361240887,0.0004067079582664,0.0032182486474117,0.0001180246033307,0.0003589149674211
2020-12-19 11:23:55,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2120600939,0.0146461300771333,0.2728664801,0.0200963235046927,-1.4872016040825824,10.303937738789667,13.577930313287492,1.372125155167692,14.478916463474851,0.0022598088351611,0.0013157149356586,0.0011867623215509,0.0012203684712062,0.0020542868875911,0.0030766715047267,0.0020502864681142,0.0011319965813335
2020-12-19 11:28:43,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0460314602,0.012407620076675,0.0920565053999999,0.0151973579911193,0.0340187794642513,2.469342296360604,6.057401915108763,1.2248406944446009,3.709934694610308,0.0183447254419485,0.0004288409370315,0.0006571799327685,0.0008687624386791,0.001106230433081,0.0006632698670803,0.0001802088226722,0.0001274228893371
2020-12-19 11:31:19,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1060837507,0.005813497684725,0.1332267113,0.0080108797903869,-1.8920592027689744,18.289293622490764,16.63072156692104,1.3779793550852486,18.247835718372382,0.0030118831893268,0.0022105176493057,0.0024415970379727,0.0008307021276912,0.000748786094944,0.0017439746762432,0.000770122074966,0.0005180702754795
2020-12-19 11:37:07,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0543100237999999,0.0096952722269,0.0945877283999999,0.0120376367816961,-0.1025432427838664,2.8849494426805635,7.857665928567111,1.2415986369415326,5.601701791241531,0.0016953563670485,0.0013465695886036,0.0005795153038758,0.0010114397022217,0.0005786567016743,0.0005703405527791,0.0004320346721923,0.0005970738231204
2020-12-19 11:41:57,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0257707275,0.0066582254360333,0.0496321022,0.0080658602199802,-0.021950310754163,2.4408622963868414,6.153355109856033,1.211412905355984,3.8705099050165264,0.0013423751993536,0.0036618694010547,6.07863486799213e-05,0.0005742234215909,0.0011742649912328,0.0012833189292907,6.648705387210386e-05,0.0001423767580298
2020-12-19 11:46:31,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0477182901999999,0.01239223594445,0.0940485671,0.0151673831935773,0.0387061805707691,2.467758001419021,6.20071148066102,1.2239424153613068,3.850660237095562,0.0183155408121617,0.0004974581395629,0.0005996973449041,0.0009418422989176,0.000816154122753,0.0005215124890365,0.0001652723030573,0.0001197906212365
2020-12-19 11:55:09,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0272305775,0.006181415432825,0.0532496608,0.0076929374608173,0.0308307597664408,2.795055513721611,6.921889209579344,1.2445268473569513,4.405233363769439,0.0016547119175668,0.0004076700304527,5.820832865115217e-05,0.0001287141703261,0.0003519662359,0.0023885113507177,9.464648209544244e-05,5.7865302457687845e-05
2020-12-19 11:55:57,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0262377374,0.006766304696975,0.0514816269,0.0082182883628251,0.0088678580933641,2.456004768843775,6.264276042305071,1.2145903459682006,3.8777055682594455,0.0014581345717812,0.0034474422000271,9.587717210659158e-05,0.0007564018176083,0.0020242676209454,0.0005065134913954,0.0001089488318164,0.0001348578279192
2020-12-19 11:59:55,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.239374876,0.0152589439224833,0.3035090863,0.0209595409357622,-1.5201689917358083,10.46986620889028,14.480712494143312,1.3735905343278254,15.687512662478063,0.0030348189788964,0.001976273298286,0.0014462669403494,0.001259804874995,0.004168086974925,0.0034589990558512,0.0022250404492132,0.0019713428430647
2020-12-19 12:00:33,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0254673772,0.0067804436042749,0.0498565883,0.0082230141228431,-0.0217484620390804,2.4513771587412405,6.063055171156883,1.2127545928792307,3.756004575267477,0.0014323853127096,0.0032965899230217,6.130644041329578e-05,0.0006027598918205,0.0020396608240822,0.0005114894727305,3.198811522082992e-05,6.994090198127919e-05
2020-12-19 12:01:09,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0521143563,0.0093697585693833,0.0850516185,0.0117957639482515,-0.4459723316922986,3.2175810441247465,7.210352705693719,1.2589186648624484,5.56197429358416,0.0107448066143583,0.0010102985988225,0.0002614101602221,0.00109919609453,0.0016013961496523,0.0002691010174587,0.0001303004718373,0.0001867636013503
2020-12-19 12:04:19,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0935692787,0.0149467753974416,0.1588048935,0.0188190844227378,-0.0174171642926085,3.058697868011373,8.438502635554714,1.2590732062488192,6.260164899247472,0.0096792109517859,0.0093369615953582,0.000914102565185,0.0011320235204577,0.0006523530852022,0.0042267837951633,0.0001877482061197,0.0002392759542382
2020-12-19 12:05:43,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0652971268,0.0100844436148083,0.1079621911,0.0125652968038232,-0.0651671031911637,2.948524194365118,8.592092394279982,1.2460079389379413,6.475035142654328,0.0014641607600563,0.0013680810957784,0.0006310601898565,0.0008210077516567,0.0005739360742577,0.0029889353809959,0.0005325200246932,0.0003586167983842
2020-12-19 12:13:55,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0442203842,0.01242728741935,0.0856585614,0.0151945784369106,0.0291325397674586,2.444795231083221,5.637442444070597,1.2226786042826872,3.5583295620206163,0.0180780825644366,0.0005781753599287,0.0007617424988405,0.0010484489891514,0.0008373757168418,0.0003978580315241,0.0005405200784955,0.0001486067199568
2020-12-19 12:15:09,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0507909729999999,0.0094485049025333,0.0861643627,0.0118962572918956,-0.4220673413589103,3.2159336011403847,7.242980761579522,1.259062403482056,5.375556611753666,0.0105586204281815,0.0010145722873319,0.0002256197293255,0.0012328601858317,0.0011751166075867,0.0002459213254558,0.0001564575637575,0.0002841463597127
2020-12-19 12:15:31,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0919573307,0.00632854630115,0.120269876,0.0084694618803277,-1.1999312688271766,9.559336131303068,14.200415291950764,1.3382950013004868,14.530561415548124,0.0029908562411714,0.0027396001085616,0.0022136172680718,0.0006159266287079,0.0005334456129667,0.0016823697275083,0.0006754257868391,0.0010063242725968
2020-12-19 12:17:43,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0512167029,0.0110091831884,0.0959686153,0.0136622611669541,0.0587583467927753,2.7666363219412142,7.02435812983329,1.2409877220818346,4.652180095791784,0.0101331913097676,0.0137307486531964,0.0002022207325533,0.0001584802879016,0.0016917925710725,0.0024455698731346,0.0012545527286746,0.0001431606409758
2020-12-19 12:18:19,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0445213765,0.0122518011879166,0.088903904,0.0150042261724072,0.0468005490344594,2.4709642120765065,5.925257522676803,1.2246547215608692,3.6338637737534616,0.0174544864765725,0.000799344937057,0.0007093790127326,0.0009022027188484,0.0007088947465696,0.000372335026605,0.0002716849380887,7.642299622192901e-05
2020-12-19 12:20:55,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0406739861,0.0098003288793166,0.0803986974,0.0121673429343629,-0.0369934899780252,2.7738407386115496,6.607744832517096,1.2415239411038317,4.1502674655991765,0.0017162427194122,0.0009379476736824,0.000303111418214,0.0010277280492336,0.0002346119047854,0.0011717819606741,0.0003895643438202,0.0004354273082725
2020-12-19 12:22:19,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2095427214999999,0.0150453071737666,0.2714496776,0.0204492143380463,-1.4289658385008563,10.036719331852886,13.274332847837591,1.3591755955439746,13.927447215259477,0.0028674669634336,0.0014743869100334,0.0007864273439846,0.0020208469760477,0.0020027503976679,0.0018060695016825,0.0014224612756173,0.000936723499235
2020-12-19 12:24:55,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0890352278999999,0.0061912586840666,0.1208553500999999,0.0084400598588646,-1.4524708112636695,10.72759208298218,14.319252721065164,1.363221969804829,14.380795964661273,0.0028081547269803,0.0027505685760907,0.0025820139242183,0.0007871316093843,0.0012534377686486,0.001903671423123,0.0008367340419321,0.0007200904782452
2020-12-19 12:26:21,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0255945231999999,0.0067906076493333,0.0505591836,0.0082199242357689,-0.0008005361934824,2.4244185013574726,6.150808955147266,1.210484342528019,3.769106466122031,0.0013774554834318,0.0036347327413425,7.582165511419112e-05,0.000713547711584,0.0028663240963395,0.0005717018543723,5.8562828997548274e-05,8.401993460662572e-05
2020-12-19 12:30:55,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.061183095,0.0060542341297,0.0889480785,0.0080336478806006,-0.942406838642901,6.73591815578432,11.071941392251992,1.3269470107193804,10.105835633256511,0.0024793603039813,0.0024409145873344,0.0021398347215566,0.0008149201141852,0.0007232252661388,0.0020623373732643,0.0008820008850124,0.0008151400987623
2020-12-19 12:34:07,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2506438196,0.0160588908223833,0.3147988022,0.0219444117361284,-1.4732680672955605,10.010059105577724,14.34528325412924,1.3664961035504186,15.607791495203738,0.0025456001444468,0.0015846501925701,0.0016365132883523,0.0013651353950487,0.0014895572432042,0.003068318914701,0.0023334614034259,0.0034769366779342
2020-12-19 12:38:57,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0557971448,0.0097151002585666,0.1111340225,0.0122369023952786,-0.4592095447330643,3.26098735575864,9.081875372551655,1.259575513334341,5.74334214933075,0.0107385230717058,0.0009409808804124,0.0002297582528741,0.001279978354465,0.0015144357727583,0.0001595316635075,0.0001165807042583,0.0004406132429235
2020-12-19 12:43:07,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0690174028,0.0058609163430083,0.0940072126,0.007707032591166,-0.8442651318523675,6.5535762446576165,12.197588564469417,1.3149876470016495,11.775872365476255,0.0025784107330577,0.0023581421596335,0.0021663171940336,0.0006743642540183,0.0007464920043379,0.0015433464228474,0.0004297040921174,0.0006900806358566
2020-12-19 12:44:31,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0762511119,0.0148111202985083,0.1402793228,0.018559065471206,-0.0129146007836544,2.971298387079243,7.558533753633218,1.253049404579829,5.148233919056039,0.0089562975314337,0.0093331759062449,0.0008185591400199,0.0010408831164341,0.000606137031699,0.0042993894330442,0.0001067983263558,0.0002210170797371
2020-12-19 12:47:07,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0532991104,0.009767247348875,0.0927986279,0.0121590816088451,-0.0745346266791685,2.922754563806541,7.632042524699651,1.2448831461451308,5.456922354499299,0.0016367881112682,0.0014617258281794,0.0004923955513367,0.0012206182127003,0.0005136162788748,0.0020896824183762,0.0008164395070718,0.0002870260009758
2020-12-19 12:48:55,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0445347055999999,0.0104412224940833,0.088198483,0.0128513510010225,0.0566800273139255,2.6711326197106886,6.862973627674016,1.2308281916514063,4.265276946759464,0.009564084598624,0.0137848797158437,0.0001512988709305,0.0001787063816483,0.0010437336236405,0.002749722025019,0.0004398606280968,7.694934061359192e-05
2020-12-19 12:51:19,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0735275522,0.0097800024342333,0.1144192404999999,0.0121614357962563,-0.14773088857491,3.06909557964358,9.408366118679997,1.243500283158126,7.518152750415333,0.0014160982002262,0.0015243042736569,0.0006460042071415,0.0010201073044105,0.0004145979937563,0.0029505702260906,0.000605807621966,0.000568625833488
2020-12-19 12:53:07,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0597126408999999,0.0101657965559666,0.1022381,0.012619959709362,-0.0818515720906718,2.885254665341909,8.101301617005593,1.2414137583694729,5.8738772285338055,0.0014155565975112,0.0013006101768244,0.0007453037709496,0.0010844327574993,0.0003510703348345,0.0042533153848111,0.0006577804537311,0.0004574702249844
2020-12-19 12:54:45,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0308029427999999,0.0062879421931916,0.0586404930999999,0.0078063179237456,0.0200520207271897,2.8415002257390736,7.511927348183471,1.241474187246513,4.898731867056951,0.0016613101950378,0.0004224575504078,7.864930201128168e-05,0.0001486972286851,0.0005386913198135,0.0024010250981747,6.879877990244825e-05,4.757654406204322e-05
2020-12-19 12:57:33,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0275222677999999,0.0061183088244333,0.0546061713999999,0.0076155395459561,0.0027833404586568,2.8233711368271632,7.170361478720945,1.2447131657597374,4.498345635985293,0.0016378852232217,0.0002721170739901,6.150788673273717e-05,0.0002351570324827,0.0002206937263324,0.0023131005266134,8.326562914751376e-05,5.36422456852622e-05
2020-12-19 13:02:31,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0802898480999999,0.014646581164625,0.1479531228,0.0183850595072886,-0.0360828627898804,3.024224995455345,8.047464994135316,1.2552458010947265,5.481814984504315,0.0090767792615284,0.0103484760921767,0.0008458488152532,0.0010825491904879,0.0005423735903115,0.0039142336360998,0.0001211275353018,0.000217472922573
2020-12-19 13:07:21,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0488192774,0.0095994184386583,0.0828401781,0.0121010057306932,-0.4598777654232187,3.2501125965586355,6.845726705994548,1.260597796420735,5.085649480951603,0.0107147290211046,0.0011065223312792,0.0001702724607926,0.001190092920049,0.0006775253188628,0.000237073587408,8.692859854035815e-05,0.0008508280313708
2020-12-19 13:08:55,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0500188097,0.00995531152225,0.0934661552,0.0123629673041064,-0.0752186081846648,2.8804614660766665,7.56017167245558,1.241846352720892,5.024333953609443,0.0014544729869046,0.0012164947460684,0.0007405642528105,0.0009996638281699,0.0007011961389965,0.0016151558952912,0.000352514947336,0.000595153038601
2020-12-19 13:15:07,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0431336015,0.0093927181833666,0.0824063122,0.011599985406624,-0.0194782885906741,2.745633557439829,7.104001368220911,1.234997705687178,4.592238440240252,0.0014538045567108,0.0012502759678954,0.0003145871277847,0.0010101089179335,0.0002792251848478,0.0032096581910202,0.0005986652381417,0.0004471718703131
2020-12-19 13:16:31,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0691935346,0.0147920302509833,0.1356571988,0.0185150200108391,-0.0185429157070977,2.957124954002952,7.326872923744234,1.2516888957557613,4.677757780775239,0.0091142646952336,0.0097396267026204,0.0008236161407193,0.0009890257321749,0.0006616479500992,0.0042143115719833,0.0001368393298687,0.0002554794068017
2020-12-19 13:19:57,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0280787349,0.006778980179325,0.0527164359,0.0081805802151344,0.0010775234008707,2.4010151636172803,6.444094980264612,1.206756768530488,4.142029355040226,0.0013904706478557,0.0034820213116454,4.433989025257072e-05,0.0006959031958915,0.0026533825362475,0.0007216217868222,9.149795576170716e-05,0.0001353431788536
2020-12-19 13:22:45,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0533862226,0.0096036419830416,0.0874200389,0.0121301800219261,-0.4794299861030722,3.254528583917916,7.206821229526854,1.2630812397365412,5.558955935078653,0.0107763054556178,0.0011597297628317,0.0002921110218211,0.0010952901740704,0.0007358664001677,0.0002268512612032,0.0001661643377496,0.0003456978916157
2020-12-19 13:23:21,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0279006362,0.0062004454487416,0.0556376763,0.0077226788989564,0.0030234010708049,2.85759398996381,7.2044528884294285,1.2455038856157887,4.499779319187821,0.0016719034578412,0.0004071536121795,5.482327418954383e-05,0.000295941341963,0.0003652401474873,0.0023456231986684,0.0002011463326409,3.267757862049349e-05
2020-12-19 13:24:19,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0442844442999999,0.01206996345195,0.0860729440999999,0.0148052663294586,0.0327864638468392,2.4841854322174,5.813670769889312,1.2266206429205642,3.66897915443526,0.0174555369781618,0.0006294841613473,0.0008834744881906,0.0009065843904958,0.001048789432285,0.0004050254797608,0.0001491937204185,9.171336152428656e-05
2020-12-19 13:27:55,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0877622366,0.01441959045045,0.1610285639999999,0.0181318605401585,-0.0146323482442114,3.0557982661292065,8.88097300568537,1.257446291728259,6.086319642820449,0.0096786698668634,0.0079253024875023,0.0007029965203705,0.0012959544405674,0.0004350822973071,0.0036454181640044,0.000118675366298,8.89536338602562e-05
2020-12-19 13:37:21,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0289080814,0.0061295597836833,0.0560723618,0.0076022317575677,-0.0170960781352119,2.8037449164253734,7.375776428307683,1.2402573799515868,4.716175781000173,0.0016568518955486,0.0003984522261171,4.969526287484048e-05,0.0001463070368442,0.000319649709802,0.0024248631594381,6.607731147234198e-05,6.283102455388157e-05
2020-12-19 13:46:33,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0280090868,0.0067518649306166,0.053224245,0.0082384928291644,0.0046751137207359,2.514989206493406,6.460434706161927,1.2201803374067168,4.148348210135456,0.0013726660336263,0.0039207823883048,5.990363693678776e-05,0.0008802139857434,0.0009233285669821,0.0017965318528047,0.0001022473789681,0.0001384348237726
2020-12-19 13:48:07,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0483541116,0.0121270001930583,0.0926341936,0.0148379473650143,0.0346785307809029,2.4797955933480376,6.243059860046245,1.2235463947223977,3.987310202870993,0.0173854760888483,0.0007959342251031,0.0006331929111264,0.0010822084279715,0.000730002608283,0.0005715809647957,0.0002192087414581,0.0001124877872575
2020-12-19 13:53:43,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0787542164,0.0058633719822249,0.1046167854,0.007859472694506,-1.2132247757576375,9.643025914298088,13.31091658008176,1.3404356261776091,13.431557240227283,0.0025569623854194,0.0025026585792921,0.0020598968574656,0.0007916952089809,0.0008464300801346,0.0012813844844335,0.0006840717273615,0.0006100057183403
2020-12-19 13:56:43,0.0,정상,L-CAHU-03R,11.0,22.0,0.0491791964,0.0105874038880916,0.0896969662,0.0129326239603468,-0.0937786370940953,2.5652678045797,6.935712851082871,1.2215104001929138,4.645066620658064,0.0184603032249133,0.0053026614296278,0.0006789270584172,0.0005242558626289,0.00101035850411,0.0005455738577354,0.0002022516608214,0.0001767899666459
2020-12-19 13:58:45,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0519955903,0.0096497798665166,0.0870595611,0.0121366977305825,-0.4719192325458146,3.2617065510275607,7.173249514208803,1.2577175747495628,5.388266988391844,0.0106145653377389,0.001238009733583,0.0001995166790875,0.0011516940911673,0.0012005757751351,0.0002942437846305,0.000119619903878,0.000182117141837
2020-12-19 14:00:55,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0465936288,0.0097179227381666,0.0854887105,0.0120611111677443,-0.0335504600198,2.782063322960353,7.087963066672248,1.2411202983097307,4.794607865835956,0.001570130006169,0.0012360912652895,0.0004960931453363,0.0009291089802403,0.0005124613756026,0.0021882150774379,0.000510080578746,0.0002532466264995
2020-12-19 14:02:31,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0454972163,0.0120723653373333,0.0883849487,0.01480185045225,0.033241846176796,2.4784150279117627,5.971209409602182,1.2260936476529514,3.768707707950287,0.0177676080528314,0.0007177130922529,0.0006637111774441,0.0009167872925269,0.0005572869453952,0.0003866183207912,0.0002301749804045,0.0001704194365563
2020-12-19 14:06:21,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0280364398,0.0068100004609416,0.0537103862,0.0082478962522159,0.0120351724602124,2.450039422935514,6.512010403327987,1.2111447421363946,4.11695123382168,0.0013412209451543,0.0036199375796263,8.918238910557121e-05,0.0005653892330795,0.002287264522767,0.0009576632270455,9.652372900846496e-05,0.0001178520408338
2020-12-19 14:08:43,0.0,정상,L-CAHU-03R,11.0,22.0,0.0460885391,0.0104359343554083,0.0853795186,0.012796245301974,-0.0390858313761195,2.554712345631807,6.672232095052806,1.2261715018686867,4.416330874687326,0.0186740594252761,0.0045376411740458,0.0003488904039834,0.0003257657684279,0.0007114474199027,0.0010946678429384,0.0002892282882107,0.0003012129333958
2020-12-19 14:11:09,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0304350181999999,0.0061553009321083,0.0577168483,0.0077289387957697,0.0389951596728859,3.060929530617613,7.46762910473426,1.2556557154586456,4.944521565345353,0.0017048005213594,0.0003494554359048,6.2893574973435e-05,0.0002509230162902,0.0003618913465674,0.0023898358538424,7.152445120377842e-05,4.0882564564775855e-05
2020-12-19 14:11:57,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0267930552,0.0069889601827916,0.0522335171,0.0085246483497798,0.0002875179215081,2.47839291156858,6.1273515289752885,1.2197305646080716,3.8336253890772336,0.0010803270861551,0.0054588207311819,5.599467268720015e-05,0.0007505965416675,0.000920399186704,0.0012232612199049,0.0001302676736689,0.0001657923741127
2020-12-19 14:14:55,2.0,회전체불평형,L-EF-04,2.2,4.7,0.050889872,0.0101640436912833,0.0911501124,0.0125540809366846,-0.0707616393986478,2.7654014618853577,7.260596204509668,1.2351462978707033,5.006852936262275,0.0015712714104855,0.0011797566647566,0.0005342512070613,0.000863613413636,0.0004455786812838,0.0039714817567077,0.0005974394864869,0.0003361551374005
2020-12-19 14:16:31,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0479229465,0.0121829640028666,0.0914551318,0.0149241480501973,0.0191097211833851,2.4625380829080616,6.127996820481197,1.225001407431367,3.933603225678388,0.0182849048708887,0.0007466396707525,0.0006859987989028,0.0007802067333226,0.0006855404985848,0.0004391933920643,0.0001475547191077,0.000100265458661
2020-12-19 14:16:43,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0456990972,0.0122770821867499,0.0911531858,0.0150481719298181,0.0287374459140278,2.459737156927917,6.057425860438154,1.2257124046997785,3.722309299950816,0.018264837549737,0.0005558239628062,0.0007597165202879,0.000949102406578,0.0015954156123024,0.0005698011258995,0.000188305100029,9.48959486811268e-05
2020-12-19 14:18:57,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0613973886,0.009743128254725,0.093829915,0.0122856301117043,-0.4576899930383232,3.2607234117681605,7.637370989267359,1.260953339677768,6.301609400474113,0.0104921991394398,0.0012916224540983,0.0001281412589523,0.0012631672941999,0.0007123848452098,0.0002048647337982,0.0001415109431747,0.000184407748294
2020-12-19 14:21:31,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0989704653999999,0.0061415819634166,0.1258587520999999,0.0081653675420715,-1.217153837618988,11.334682227621713,15.413727728913656,1.3295218708648529,16.114816343660912,0.0025754469973938,0.0022997648636797,0.0017236055084148,0.0008524727524749,0.0009420181649449,0.0015007358894153,0.0007235501238096,0.0006720328197541
2020-12-19 14:25:55,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0785537884,0.0059553857988083,0.1040896587,0.0079569054417005,-1.1137390653828814,8.775206329561591,13.081675968459669,1.336085639202873,13.190377761205417,0.00268705509085,0.0027481994948281,0.0025097193788745,0.000811767971942,0.0010437956979066,0.0014189733004549,0.0006784253572654,0.0007488200058777
2020-12-19 14:26:57,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0269781797999999,0.00586446417775,0.0537877735,0.0073198945667461,0.0055341688408046,2.901614929406229,7.348162327959552,1.2481778973973658,4.600280431817835,0.0008691463660866,0.0026637006651975,0.0001673004378213,0.0017003222998545,0.0001168397801271,0.0002229051106578,0.0001745539055217,0.0001007542319568
2020-12-19 14:27:55,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0416130945,0.012142222995,0.0831727459999999,0.0149041990534901,0.024313831962693,2.488405766362906,5.580490820170797,1.2274687311892951,3.4271397022716266,0.0177512613165652,0.0005997609462044,0.0008184985041133,0.0007404752607576,0.0005021781082596,0.0004255468405299,0.0002054864890487,0.0001398114769567
2020-12-19 14:30:19,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0709346384,0.0145974784826999,0.1408752798999999,0.0182402080098594,-0.0145240815223765,2.97541531062878,7.723337355793989,1.2495451205135566,4.859376123353579,0.0084067493396685,0.0083684629202835,0.0005790102843264,0.0014893533888496,0.0006836962274064,0.0034756803148839,9.78721436615168e-05,0.0001337365640483
2020-12-19 14:32:07,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0703897402,0.0147468469511166,0.1389840171,0.0185201315672934,0.0192975486699563,2.982742422452068,7.504483248134462,1.2558706026233677,4.773206125575876,0.008972675988508,0.0092022444535764,0.0006425426284876,0.0009580278766332,0.0006004584582648,0.0021897431413447,0.0003470043875163,0.0002092909699765
2020-12-19 14:33:55,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.044552926,0.0120974323225083,0.0886662901,0.0147926892021524,0.0206962210202322,2.465388916664282,5.993926384061283,1.2227957807731935,3.682841516468364,0.0178583040131728,0.0007961252999186,0.0006611097317331,0.0011156606343495,0.0009761382237931,0.0003780252563983,0.0002447061770991,0.0001666794445146
2020-12-19 14:35:31,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0774390101,0.0060023465362666,0.1027223858999999,0.0081419391130205,-1.3952435514309849,10.258702815822213,12.616452232580222,1.356459355324832,12.901456060910045,0.002735083837252,0.0028568072205374,0.0016580599996066,0.0006471949724336,0.000795343221415,0.001382375827982,0.0007639541511064,0.0004261546286694
2020-12-19 14:35:43,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0602011606,0.0060124661134833,0.0869578738,0.0079058306750892,-0.8412908129280187,6.22926140238322,10.999207720701452,1.3149064836074376,10.012723475479572,0.0024107274086179,0.0027034222182156,0.0017600016824425,0.0009195353165281,0.0008473417404152,0.0011772207335576,0.0010728071084881,0.0005030270086876
2020-12-19 14:38:19,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0423411094,0.0121261294062666,0.0831387043,0.0148497602657015,0.0390362614813855,2.4739930529155,5.59865632928937,1.2246084276510671,3.4917250164028872,0.01761290439407,0.0008099826802044,0.000714095986132,0.0009868801068486,0.0010166211622593,0.0005335219966842,0.0002340312603928,0.0001274171222862
2020-12-19 14:41:55,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0782879069,0.0146334312823499,0.1471877768,0.0183606964584467,-0.0227272005432255,3.099805351355797,8.016459350172811,1.2547088993811268,5.349935048687205,0.0082720472483302,0.0097427591233192,0.0007642643331573,0.0010541531179953,0.0002283841795196,0.0033098581684581,0.0001721369061193,0.0002378406051681
2020-12-19 14:42:19,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0433321521,0.011880931588725,0.0861641802,0.0145771581948659,0.0331395340917826,2.495312175854234,5.910903829687937,1.2269373058843012,3.647201549508306,0.0169016544322596,0.0005565484281185,0.0007333541403703,0.0010075919791167,0.0009274631831147,0.0004273066163712,0.0001432914948467,0.0001078502103533
2020-12-19 14:47:33,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0528009757,0.0099631236683666,0.0885549448,0.0125697781788821,-0.4927826360051289,3.3143865868726814,7.045068221551971,1.2616302474284962,5.299640700802028,0.0106666388226013,0.0011664606181503,0.0003526487548721,0.0009065131743582,0.0012320640454088,0.0001615704205638,0.0001458471746123,0.0003457299124111
2020-12-19 14:51:21,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0288015064,0.0060894337596666,0.0552550443,0.0075712647280667,0.0426323417472996,2.854919190368282,7.297993965944586,1.2433446239640462,4.7297511618841535,0.0016757790449532,0.0003816434881456,3.631778704794732e-05,0.0002232029216515,0.0004242642632143,0.0024051731914514,0.0001868316711622,6.209084633957574e-05
2020-12-19 14:53:31,0.0,정상,L-CAHU-03R,11.0,22.0,0.0408234261,0.0106327930867333,0.078595601,0.0129682038627296,-0.06970447481841,2.473161344037784,6.060638915916668,1.2196422668010167,3.839388744518681,0.0201532939679594,0.0046964095510746,0.0003655994080622,0.0006198336552169,0.0008252173808996,0.0005409449108385,0.0002337637510324,0.0002363052231106
2020-12-19 14:55:55,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0762725323,0.0146859294904416,0.1447926089,0.0184907341192729,0.0178790251998038,3.061675747202124,7.830549504742587,1.2590782307178914,5.193578816352208,0.0088020687633153,0.0085112350114977,0.000751891571606,0.0013400898162893,0.0009613304930102,0.0014918160309452,0.0002959252524599,0.0001266591007299
2020-12-19 14:59:45,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0273131244,0.0068170417744916,0.0508444645,0.0081926120320925,0.0001096383278188,2.3689711844433137,6.206136004100931,1.2017840440333,4.006594840331117,0.0014491317143135,0.0041100256963416,7.97110378549018e-05,0.0008746677150854,0.0004992058001937,0.0019701719491511,9.15538502036081e-05,9.148787391377888e-05
2020-12-19 15:00:57,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0279529112999999,0.0062569067944083,0.0549983773,0.0077705950890888,-0.0016147016180863,2.824181375359864,7.077756165319535,1.241922781402661,4.467528799530933,0.0017681204246168,0.0004449892617605,7.210104519927785e-05,0.0001928801011293,0.0004164230303252,0.0026064719009567,0.00010374503009,7.787981272582962e-05
2020-12-19 15:01:33,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0543930008999999,0.009900689477375,0.0905943364,0.0124564681383608,-0.4996087417044775,3.2887204308505824,7.272875055249905,1.2581414826539428,5.493859899787644,0.0107382174501649,0.0010033719701381,0.0003325848737119,0.0010546806084425,0.0009233499437439,0.0003053033776953,0.0001705203345811,0.0007733390163118
2020-12-19 15:09:43,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0630831346,0.0056885293157083,0.0888388343,0.0074654998733837,-0.7519477910235264,5.968406040211657,11.899917729116924,1.3123778500654866,11.089533181415083,0.0022092366410411,0.0022176723429479,0.0014499473367412,0.0008534980933054,0.0006187918197999,0.0010600877787258,0.0007580948863113,0.000761222613171
2020-12-19 15:14:09,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0281975958,0.0071794712355666,0.0537970735999999,0.008805281532089,0.0036247504167896,2.558774584967944,6.109636972304345,1.2264526513412624,3.927530994247991,0.0011100507554495,0.0063990006788441,6.829569334620275e-05,0.0008354208170369,0.0015159569036842,0.0006669314787113,0.000102757445328,8.401683350699663e-05
2020-12-19 15:16:45,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0551198423,0.009876889388525,0.0905704051,0.0124358778944276,-0.4812457921008689,3.23087625026946,7.282992472978786,1.25908850501816,5.580688426463336,0.0106459655215419,0.0011443927518077,0.0002454503435022,0.0010240766780351,0.0006045073232089,0.0002732670376469,0.0001121256322883,0.0002250400224368
2020-12-19 15:19:31,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0810720772,0.0103964770323416,0.1235850342,0.0129444917211239,-0.0854803252704811,3.0307596071901943,9.547306828457662,1.2450844339727587,7.798033598092757,0.0015654222554103,0.0014900298842262,0.0008658756915488,0.0008267578786655,0.000542752336363,0.0017184693851899,0.0006123250555282,0.0006779017654402
2020-12-19 15:22:43,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0823863521,0.0147871301491583,0.1443498656,0.0185267475975337,-0.0433228577535874,2.977765120031358,7.791430462366519,1.2528967697351503,5.571490293854574,0.0086130313299607,0.0088625281403293,0.0008068152708744,0.000836586644516,0.0001913922140436,0.0040784858324095,0.0002239568482617,0.0001580112893601
2020-12-19 15:26:45,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0304321833,0.005962319580075,0.054225808,0.0073971084341185,0.05844921963446,2.8102962878518314,7.330676369415896,1.240642728853108,5.104084558247915,0.0017465813939571,0.000366528783321,5.9494795497057234e-05,0.0001632624099981,0.0004497297196873,0.0022035775813273,0.0001235195547325,4.731038590264242e-05
2020-12-19 15:27:19,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0955052226999999,0.0059850740990416,0.1214250772999999,0.0079139214813197,-0.965630991164486,8.496496704188301,15.343224921628902,1.3222762743383516,15.95723313021176,0.0023110011036383,0.0023440904583538,0.0024280488315938,0.0007226419827447,0.0004690711666599,0.0016305292540909,0.0006220066494464,0.0005603659582694
2020-12-19 15:30:56,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0947470069,0.01022813464495,0.1424966566,0.0127402390808902,-0.0735221892649528,3.049285507272881,11.184770999606933,1.2456072903948867,9.263371102254704,0.0015258369523181,0.0014320833892533,0.0004798630265884,0.0011090910695315,0.0005425817248632,0.0013901081815667,0.0003811650534832,0.0004918594893747
2020-12-19 15:30:57,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0569795966,0.010055244504575,0.094566524,0.012743385134998,-0.5254831314728918,3.3784399688166453,7.420832298341634,1.2673371720797002,5.666654507911275,0.0103787173028419,0.0011567000203013,0.000223973015484,0.0012337083079476,0.0011948648449003,0.0003000578761472,9.4812916108294e-05,0.000224374482321
2020-12-19 15:32:32,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0424451417999999,0.01200442870685,0.0819915049,0.0147003370930299,0.0208256446536568,2.4636966768801845,5.577525493539567,1.224576150353713,3.535790235130459,0.018312590107071,0.0003678886473645,0.0005188618915422,0.0008363910496252,0.0006821584086194,0.0005623215074078,0.0001707650915544,0.0001341952185111
2020-12-19 15:33:21,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0541422144,0.0101325287759083,0.0886792578,0.0128183498344874,-0.514299793831732,3.338844728567236,6.918149289498309,1.2650691765085391,5.343405935222366,0.011067286538848,0.0011045739966299,0.0002078062917535,0.0010895556179135,0.0011627988941787,0.0003013933120829,0.0002221255195702,0.0006107460311534
2020-12-19 15:39:57,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0264351331,0.0067351731407833,0.0502210072999999,0.0081652272883818,-0.0091925482252042,2.446507010732297,6.150595142827041,1.2123262635876586,3.9249374214194974,0.0013879857240744,0.0036081955983381,0.0001006089763553,0.0006331894121923,0.0014783135917567,0.0008982610722437,0.0001266584933109,7.174334434061344e-05
2020-12-19 15:40:21,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0265160482,0.0066941962085166,0.0502757635,0.0080889593657682,0.0066543187278877,2.407978257076268,6.215356169640593,1.2083540896929703,3.961050344814372,0.0014053027275776,0.0034735332128733,9.776763617454192e-05,0.0005931507670072,0.001418259875866,0.0006128333133733,9.467850070200485e-05,0.0001141975673877
2020-12-19 15:40:32,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0772666782,0.0146719800727333,0.1452054232,0.0184486420866643,-0.0318502052346048,3.0680257798346293,7.870791927009203,1.2574064301620498,5.266274750713011,0.0087631915293765,0.0091376968113736,0.0007682224460823,0.0009956699907546,0.0005544719095851,0.0033026150942157,0.0002538454068934,0.0002085721815118
2020-12-19 15:43:09,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0268260556999999,0.00590855694115,0.0522852632999999,0.0073583767031439,-0.0235893713956958,2.8755896336359195,7.105543166560173,1.245376286703223,4.540204311677288,0.0017486892410539,0.0003943904258664,4.7608353587256224e-05,0.000235539099372,0.0003028742631899,0.0024799491173062,0.0002906031817689,6.244589158972531e-05
2020-12-19 15:48:45,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0277867392,0.0060545161683833,0.0532517079999999,0.0074905418367504,0.0004731762569247,2.7700694734078355,7.109193054464213,1.2371825639620968,4.589423568658099,0.0017344676084279,0.000404902094651,5.559724171966976e-05,0.0002364030301889,0.000374754612796,0.0025428676425577,9.602677826309936e-05,5.324006240305094e-05
2020-12-19 15:49:20,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0561876297,0.0103728793996666,0.1089362875,0.0128807261041005,-0.0566283276123212,2.852904654086304,8.457309519633421,1.2417695808277152,5.416782316181715,0.0013340291638061,0.0014900773574921,0.0007528210784852,0.0013478225598485,0.0004096061079915,0.002451611069261,0.0008339688864479,0.000363974409058
2020-12-19 15:49:21,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0523990579,0.0099328444954333,0.0930016451,0.0125464058381457,-0.4866556853846071,3.310733841698628,7.412612528222264,1.2631231510685577,5.2753325519281695,0.0106825673499896,0.0010899098332319,0.0002049832203852,0.0010353715497726,0.0008151749587417,0.0001972092446393,0.0001772179248689,0.0010978057323292
2020-12-19 15:54:08,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0467122196999999,0.0122012644285,0.0881755873,0.0149626475560996,0.0149888686077334,2.4758127833082586,5.893047134165385,1.2263194231861403,3.8284736777680592,0.0183634197382659,0.0006822151566392,0.0007439978941794,0.0008369732802886,0.0013816873013209,0.0005097764189578,0.0001604016800175,5.680054843019333e-05
2020-12-19 15:54:32,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0717924088,0.0145758828438916,0.1372057125,0.0183491633584045,-0.0217093945810127,2.998481572642714,7.477491470321182,1.258871490318966,4.925424385534639,0.009323121804955,0.0079003819059464,0.0007553752361253,0.0011548741658336,0.0007089004573888,0.0018951876215306,0.0002582827505644,0.0003719635187969
2020-12-19 16:01:45,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0267143956999999,0.0068135711179666,0.0518673415999999,0.008226253573163,0.0320837197067545,2.436898040601996,6.305098808187714,1.207333633235477,3.920762730362784,0.0013275234615564,0.0035856834830729,7.905166953794325e-05,0.0007975789502447,0.001560960356258,0.0009693966077192,0.0001049526456428,0.0001615548469811
2020-12-19 16:03:08,2.0,회전체불평형,L-EF-04,2.2,4.7,0.062010359,0.0100113082921333,0.1125336475,0.0124831014764686,-0.106685944697277,2.9815747973182023,9.014878851392234,1.2469001165689355,6.194031508222194,0.0014229807380263,0.0009639444584113,0.0004802260713746,0.0010013110835961,0.0004069127535234,0.0042296132239226,0.0005943865142137,0.0004344743628817
2020-12-19 16:09:21,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0264509059,0.0061294915297166,0.0517907923999999,0.0076387525003743,0.0242302577034057,2.817966129559492,6.780006604149307,1.2462293916780125,4.315350754913708,0.0017788397040776,0.0004476812988525,7.726943955683411e-05,0.0003376303180125,0.0004067035289067,0.0024730515056446,0.0001059178683142,7.561466801829535e-05
2020-12-19 16:24:32,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0757837146999999,0.0144744632779916,0.1403312833,0.0181233012789897,-0.0178439522715865,3.003942448358115,7.743141337206882,1.25208796560672,5.235683924476057,0.0093863845899526,0.009416911439049,0.000864173850995,0.0011651743510602,0.0004654840786779,0.0035133396106285,7.911481092303754e-05,0.0002791597967733
2020-12-19 16:27:44,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0933966339,0.014938490493225,0.1765467897,0.0188196839893894,-0.0319195782158017,3.0977747484397784,9.380964621910634,1.2598116254065048,6.252079749447098,0.0088178795899597,0.0096619585627846,0.0006890295853556,0.0006145177033543,0.000564465252167,0.0032523310941077,0.0002337361854332,0.0001792800026374
2020-12-19 16:29:09,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0309998131999999,0.0063498065025083,0.0583564006,0.0079218080304295,0.0516046009446005,2.909697012956152,7.366550713655136,1.2475668396037365,4.88200911126257,0.0008471542101194,0.0044528299919697,0.0001754900565223,0.001686717408894,9.732084357898928e-05,0.0001841988481439,0.0001148601036703,6.784482658985868e-05
2020-12-19 16:29:20,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1074801832,0.0060494506892333,0.1370642017,0.0083577369025407,-1.6681632251298797,13.09921266966778,16.399678920059372,1.3815695559624377,17.766932688829193,0.003031736975666,0.0027985887570223,0.0024694339970333,0.0010036821000553,0.0012749868919982,0.0018971738022184,0.000746098963508,0.0007971329315168
2020-12-19 16:33:57,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0252410211,0.0068268527330999,0.0486881771,0.0082441649114173,-0.0114807681997401,2.410377328499081,5.905774280736607,1.207608430081632,3.6973144268396014,0.0014340402873495,0.0037790828238081,9.378901761194816e-05,0.0007160270610305,0.0023623409573587,0.0005841178016115,6.826660026401791e-05,0.0002040437042977
2020-12-19 16:38:08,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0704990551,0.0149993500680166,0.1353620514,0.0188537277195153,-0.0015388427791316,2.9974068385122177,7.179590869973568,1.2569696442859504,4.700140658115991,0.0093529899492038,0.0105349482982258,0.0008230188098265,0.0011109418867114,0.0004923002141333,0.0018888711127612,0.0003807615067097,0.0002987981600466
2020-12-19 16:38:32,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0438970737,0.0121986242937416,0.0862308964,0.0149614418099598,0.0015298794255784,2.47005183439489,5.763541876197794,1.2264859913454005,3.5985265750434485,0.0183629674716122,0.0004442953358141,0.000649814739683,0.0008639459926491,0.0009562183322485,0.0005706946609978,0.0001195955470215,0.0001128704270277
2020-12-19 16:39:21,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0557217709999999,0.0100322185440833,0.0899195670999999,0.0127096308812438,-0.4966100106843232,3.313999761614886,7.074915702917733,1.2668813807629344,5.554282012014464,0.0106808501125869,0.0012278410587551,0.0002648339379096,0.0010964164755383,0.0007560786061827,0.0005174883186298,0.0001562819543833,0.0009498478903136
2020-12-19 16:40:57,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0542956516,0.0100332671064,0.090809863,0.0126977919500498,-0.5024021106756408,3.3434460950688973,7.151626310875541,1.2655690131034376,5.4115624575933,0.0109674990785923,0.0008992168669332,0.0002844970608207,0.0009029673129067,0.0010526172531491,0.000301698995567,0.0001633343541018,9.566431815050076e-05
2020-12-19 16:43:20,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0975490734,0.0102030085444416,0.1396036446,0.0127307817112626,-0.1081606987640657,3.2619025227365874,10.965834444910412,1.247747824164873,9.560814633752532,0.0017257991056683,0.0015251754872474,0.0005678579221242,0.0010369534356515,0.0004493774429972,0.0036469399878969,0.0006535548406946,0.0004954501430795
2020-12-19 16:49:44,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0783607438,0.0148311092298666,0.1546115800999999,0.0185977545827489,-0.0416960965877043,3.039173119574651,8.313454154482491,1.2539692274194207,5.283538984541917,0.0099890628719078,0.010404329043358,0.0009808296103987,0.0012531910578751,0.0002920332253612,0.0039595016307311,5.276769789957048e-05,0.0001361779794214
2020-12-19 16:54:57,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.052187264,0.0099385426472583,0.0852361545,0.012528568546658,-0.4838849482658597,3.2708080458576285,6.8033434292648085,1.260604194329662,5.2509976414295,0.0108766214377041,0.0011523309554017,0.0001812178281277,0.0010751003806011,0.001558920098426,0.0002911265812484,0.0001795538276686,0.0003594678026089
2020-12-19 16:55:44,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0475774184,0.0123860411432749,0.0916807912,0.015144199465559,0.060648180049494,2.444216125906012,6.0538552340452485,1.2226827999664454,3.841212688513647,0.0182176194436274,0.0007800804309966,0.0007389577140023,0.0010194029309515,0.0004868961223654,0.000494688818137,0.0003520949020969,0.0001464960244682
