Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-12-19 16:56:08,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0859267935,0.01444840462735,0.1536829619999999,0.0182275584400981,-0.0205698488722945,3.1282101245747804,8.431352037907518,1.261562013953737,5.947147502870006,0.0088374432700029,0.0086047838706661,0.0008551604021366,0.0009312887706565,0.0005321649233075,0.0012222758066784,0.0003198737841103,0.0001996247330678
2020-12-19 16:56:20,0.0,정상,L-CAHU-03R,11.0,22.0,0.0617715046,0.0103120821006666,0.101123415,0.0127385890920647,-0.1279058858134757,2.761462240184992,7.938352848118244,1.2353071831382323,5.990206827000197,0.0191087919895176,0.0041909563391509,0.0008758428654231,0.0005008899936416,0.0010951619522564,0.0004972154302343,0.0003138015407444,0.0002410099205111
2020-12-19 16:58:56,0.0,정상,L-CAHU-03R,11.0,22.0,0.0762868375,0.0116878327543583,0.1216561571,0.0143126817794665,-0.1405171479953327,2.620443007171557,8.499885554259423,1.2245796188458848,6.527030211957219,0.0200562557899844,0.0045805383816115,0.0007266421153498,0.0005739837354677,0.0004426854471466,0.0012205324385273,0.0002064231843594,0.0002986053691019
2020-12-19 17:02:56,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0894727110999999,0.0060722831231333,0.1152945775999999,0.0081385293082409,-1.3238869906620363,10.749242513226315,14.16651255199806,1.34027500747387,14.73460793669837,0.0026758228510981,0.0028696633434914,0.0018578643756471,0.0010972740434647,0.0005234128575928,0.0007897325287649,0.0009211506929201,0.0011350700610052
2020-12-19 17:05:20,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0620350428,0.009561349435075,0.1022159457,0.0119208637280542,-0.0776639607067704,2.9423663551165395,8.574541915066717,1.246776284979567,6.488105389436945,0.0016162005496952,0.0015352969650023,0.0003619223020282,0.0009443653765278,0.0006713018043552,0.0022131482838847,0.0005229973602425,0.0002933884384525
2020-12-19 17:06:56,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0470115207,0.0101923532588416,0.0861083082999999,0.0126799655195471,-0.0679678131931971,2.8240314000422737,6.790894515230112,1.2440665268884372,4.612430466852042,0.0016606285213872,0.0011564439624745,0.0005119118305082,0.00117976427648,0.0005115357220557,0.0021838579631731,0.0006327615500297,0.0003229054720098
2020-12-19 17:10:08,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0845128298,0.0148576301382583,0.1592264995,0.0187209216552715,-0.0379027839052434,3.103729082412266,8.505270329741721,1.2600207086233228,5.688176984725164,0.0096640307460694,0.0094184478566357,0.0008040725913441,0.0007227478963819,0.000537310963542,0.0013084818633601,0.0003237684062355,0.0002509946806127
2020-12-19 17:13:33,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0268896818,0.0063508673294833,0.05317894,0.007875988394145,0.0129981067635023,2.7975298519474165,6.752033819594358,1.2401437450254194,4.234017245985767,0.0018311006893874,0.0004012095225736,4.397911111281752e-05,0.0002874757542079,0.0002488857326784,0.0027897759809498,5.126634130235759e-05,3.4081074136254896e-05
2020-12-19 17:18:21,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0248025656,0.0067710473116833,0.0483237338,0.0081965231879097,7.092960804873557e-05,2.4325021155722,5.895638027508966,1.2105251685018987,3.663032387501351,0.0014318907832058,0.0039340060226013,7.656865829366923e-05,0.0006692611747163,0.0005696492033577,0.0022627888006763,9.973395322317096e-05,6.979020921877739e-05
2020-12-19 17:18:32,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0907215551,0.0143761096439916,0.1615332738,0.0181077262541701,-0.0357834877090747,3.16762353178333,8.920682339274908,1.259570683765482,6.310577572557404,0.0094133863965571,0.0080338398417269,0.0007743095752769,0.0008196152368795,0.0009721821569023,0.0035834718206581,0.0001163676725181,0.0003566725625021
2020-12-19 17:20:44,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0620475747,0.0098891544053749,0.1058528312,0.0122921327961194,-0.0784773198320173,2.9576903194588366,8.611429192614702,1.2429912904826743,6.274305381082494,0.0015542707142897,0.0012431019627402,0.0005392700132792,0.0010307579912085,0.0004877353557423,0.0035951468954172,0.0005620225392679,0.0003964677348587
2020-12-19 17:21:21,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0282678585,0.0062616130054166,0.0553585328,0.0077521347592176,0.026113321128529,2.781448018183,7.141069462727783,1.2380411808445566,4.514469111321096,0.0017499411185429,0.0003469978171373,3.300267834034331e-05,0.0003322385033527,0.000436969584313,0.0026242168102825,0.0002831658830761,5.525030388984498e-05
2020-12-19 17:22:20,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0473033301999999,0.0123301459316166,0.0898415596,0.0151107773538318,0.0193399352435398,2.473602079697056,5.945528644640997,1.2255148834114926,3.836396621933396,0.0181794310945755,0.0004913779250327,0.0006555879172435,0.0008318496346662,0.000841115780745,0.0006357792689981,0.0005212920767251,0.000124386545068
2020-12-19 17:24:44,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0737610012,0.0061142590599999,0.1013050638,0.0083296298947997,-1.4353524191742422,10.59524200615429,12.162012607936544,1.362328585207146,12.063767739667872,0.0027366868827873,0.0028059999925113,0.002875184595801,0.0010166732712995,0.0005282382778419,0.0016077360034947,0.0009578515045689,0.0007791569657333
2020-12-19 17:29:56,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0923313498,0.0144763803452916,0.1651541665,0.0182000889682425,-0.0419667396003833,3.085588965764089,9.074360393961737,1.2572264982083023,6.378068798809232,0.0095252576042503,0.0082282404156093,0.0007826240952265,0.0010088607051174,0.0005433068352323,0.0033883506131436,0.0001161911378259,8.088688433113852e-05
2020-12-19 17:33:32,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1114036961999999,0.0060388974610166,0.1403502561,0.0083736106555562,-2.020508273799245,19.3639304927117,16.761020051352894,1.386612491702499,18.44768799588871,0.0024729731682852,0.0029585471115975,0.0019248312101315,0.0006423664962397,0.0005956436108324,0.0013126995449139,0.0008515870435367,0.0006760728347567
2020-12-19 17:36:09,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0260659325999999,0.0067004506543333,0.0490033458999999,0.0080959826360963,-0.0188753492459713,2.3993764784305545,6.052797801407865,1.2082743465710704,3.8901760410909927,0.0014824856674725,0.0037794777776023,8.051492903595489e-05,0.0006445425769927,0.0013996990987019,0.0006054468381553,0.0001265462263435,7.778941117997358e-05
2020-12-19 17:44:33,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0248627476,0.0067810316127916,0.0485618355999999,0.0082011024280725,-0.0216409451403246,2.4213625148658857,5.92137898848474,1.2094181086845366,3.666514037937704,0.0015611549432131,0.0036783587584209,9.61283991339126e-05,0.0006459188971641,0.0011310311282787,0.0011078399196258,0.0001230983812772,8.711945337630468e-05
2020-12-19 17:45:08,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0494376905,0.009717106136125,0.0905281937999999,0.0120684676868204,-0.0703702951984226,2.8572410983069565,7.501216902528803,1.2419816679735367,5.087696872652955,0.0018366161911852,0.0011337953930908,0.0006035476664186,0.0009536286579348,0.0004089482631651,0.0022436102825019,0.000602951762401,0.0004233306375245
2020-12-19 17:47:56,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.073289603,0.0144981810912,0.1458997428,0.0182076256494252,-0.0661839595975276,3.0612549380593737,8.013111957000586,1.2558558577031969,5.05508949977765,0.0089860536703571,0.0096313855877215,0.0007972698878807,0.0008519765868306,0.0004055976098276,0.0013397081564004,0.0002755250515771,0.0001712125015437
2020-12-19 17:53:45,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0266953334,0.0067981432793833,0.0507839564,0.0082386406293832,-0.023993581981181,2.44611496951986,6.164118412797129,1.2118957031059538,3.9268565405143336,0.0013844186290664,0.0033480157006231,6.826652212770944e-05,0.0005970499891973,0.0019455928073961,0.0007883976031272,8.99086721366592e-05,0.0001180443055086
2020-12-19 17:58:09,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0258004833,0.0067864510531833,0.0510805007,0.0082224534198307,-0.000817354657485,2.447498129994903,6.212318646500924,1.2115984268351647,3.801763705036629,0.0014814274262466,0.0040447662802063,6.520620210421495e-05,0.0007115535670815,0.0019205107164489,0.0004654931217704,9.271169687818538e-05,0.0001191732193715
2020-12-19 17:58:57,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.026341591,0.0060845469485833,0.0515184216,0.0075823650991264,0.0290884152423754,2.8401592226396124,6.794505530462459,1.2461675722449357,4.3292608673408495,0.0017754345751176,0.0004032938097193,4.728023014182524e-05,0.0004730100567665,0.0003678469582525,0.0026802721967173,0.0001235538204427,5.278856523130597e-05
2020-12-20 09:00:58,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0257054698,0.0057994778218083,0.0491235368,0.0071845203633606,-0.0127695832248854,2.7446195868204946,6.837413538490085,1.2388219395104911,4.432376601792881,0.0064653120182999,0.0014362890068934,0.000723002815132,0.0010211857179041,0.0005730702208941,0.0004682958191201,0.0001467574220828,0.0001640566384236
2020-12-20 09:06:22,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0231080706999999,0.0056134616901166,0.0459202136999999,0.0069480993526074,0.034609691532148,2.714299015251525,6.609032394271536,1.2377566172475447,4.116545542777141,0.0065936873187613,0.0012123241207735,0.0007032380373651,0.0014233709335352,0.0007352713270769,0.0003485401233485,0.0001288555768286,0.0001905541850768
2020-12-20 09:12:58,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0279441383,0.0060174707543583,0.0555528718999999,0.0074650071326778,-0.0314953988901319,2.82021637013494,7.441770772973407,1.240555615043262,4.643834501357671,0.0014838691984413,0.0003471582740012,0.0001044090989602,0.00024676008176,0.0004186485127723,0.0028338142124477,9.600528856610555e-05,0.0001073392059176
2020-12-20 09:14:08,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0461031421999999,0.0127772109233416,0.091854509,0.0155986292398343,0.0301428040028298,2.4321134232278663,5.8886269804676505,1.220816446830226,3.608232068532096,0.0181748916386954,0.0005752403870688,0.0002812978890047,0.0007273038012958,0.001013698758452,0.0004016340239787,0.0001354679251581,6.0562603284052e-05
2020-12-20 09:14:32,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0783375576,0.0146987478231416,0.149712123,0.0184109024521535,-0.0028996234795267,3.04080133343945,8.131710185802856,1.25254903844037,5.32953953238558,0.0095106554084976,0.0100260341163488,0.0009198767162093,0.0012709669299551,0.0003869758953739,0.0017985423661311,0.0002621442406923,0.0002055699610035
2020-12-20 09:23:34,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.026509149,0.0058164000175,0.0526350233999999,0.007276452559914,-0.0510147057554868,2.9599214866491708,7.233610466996764,1.2510234058904453,4.557655752740703,0.0003287935023189,0.0003588659602607,0.0002607865798923,8.335507862799156e-05,0.00026653451814,0.000607205789558,0.0026152975373547,0.0002113293929339
2020-12-20 09:23:46,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0299900174,0.0057539311067083,0.0566621069,0.0072296770595973,-0.0730322008748679,3.070342305928368,7.837432631210161,1.2564761248476743,5.212091845353441,0.0004169721722027,0.0002740273206487,0.0002270203152338,2.8829808514479743e-05,0.0003296952609618,0.0018435586198405,0.0037483769200101,0.0001997691693086
2020-12-20 09:25:56,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0911289081,0.0148035993479916,0.1588743627,0.0186661361516635,0.0390434616661471,3.096143429244148,8.511368470107362,1.2609187612332846,6.155861554869967,0.0092727754695376,0.0102802348236305,0.000808801755656,0.001492493432507,0.0004836705875425,0.0017860501166289,0.0002819748422324,0.0002290866905398
2020-12-20 09:28:44,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1046302542,0.0059754061888333,0.1288965512,0.0081445192706046,-1.5265071641522232,13.9222763290722,15.826170571566532,1.3630068004121465,17.51014925069529,0.0027760442092373,0.0026542065547536,0.002272870312548,0.0008447346509428,0.0012167320413078,0.0014929358162431,0.0006206650123296,0.0008770684422884
2020-12-20 09:33:08,2.0,회전체불평형,L-EF-04,2.2,4.7,0.1037145853,0.0098185077145916,0.1435748562,0.0122309061170783,-0.1253557676768568,3.286285398550912,11.73869334174044,1.245699089170294,10.56317195187062,0.0014145794845736,0.0010981498147154,0.0004956895445744,0.0008848435584095,0.0003687655549983,0.0036755583368263,0.0007678498246344,0.0004941546619799
2020-12-20 09:34:46,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0380175523,0.0078011292654166,0.0693628452,0.0097943550313265,-0.1947944553608888,3.0492049257063214,7.081920655127121,1.2555047734878757,4.873339616167666,0.0109797621883021,0.000750032486753,0.000269165150596,0.0006834812862991,0.0016664501506179,0.000459117444326,0.0001291084624276,0.0002499926239218
2020-12-20 09:37:08,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0847440138,0.0059010500737666,0.1092638392,0.0080544529716101,-1.5044617217246066,11.644987167247582,13.565643698600894,1.3649185943051865,14.360836247896389,0.0023362023239755,0.0027611528952979,0.0026799523222544,0.0009330783486492,0.0010762276723964,0.0016993900249909,0.0008336709709489,0.0006122698013729
2020-12-20 09:41:32,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0641898662,0.0095956203415916,0.1042922585999999,0.0119290785327113,-0.0631422940333858,2.9077230264483136,8.742691928300617,1.2431795035705484,6.689496240464277,0.0018173518862934,0.0014481679360125,0.0003749266660342,0.0011077833960662,0.0004780599607363,0.0024895627316682,0.0005654932013631,0.0002823050050541
2020-12-20 09:42:44,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0634481609,0.0103284935064083,0.1052817926,0.012805350410014,-0.0645459157839274,2.8456953024892133,8.221703368434762,1.239808148407021,6.143021812487317,0.0014158385238325,0.0011647867595872,0.0002601393115861,0.0007419092147926,0.0005962602119388,0.0025342270830906,0.0006879833884261,0.0003727288676777
2020-12-20 09:43:56,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0562013984,0.012893713316275,0.101355277,0.015793833421341,0.0044945932727667,2.4633897363205546,6.417395593336191,1.2249251269923465,4.358821777824095,0.0189703499573013,0.0007577805165224,0.0005248951962384,0.0008164157889929,0.0012570527659815,0.0008666526277121,0.0001618770786118,0.0001643037539402
2020-12-20 09:46:44,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0876804069,0.0060610935768583,0.1142481062999999,0.0083723580206244,-1.6411002818228997,11.947129438133556,13.645869660442344,1.3813279591311145,14.46610348250846,0.0022971576520371,0.0033577875813058,0.0030693337292163,0.0009852282577366,0.0008335021779752,0.0025293400169516,0.0007999916254609,0.0012294330214674
2020-12-20 09:48:20,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0791068821999999,0.0153086977976583,0.1510221286999999,0.019165169297458,-0.0486073064578255,2.989559429767405,7.88003102691248,1.251913751958029,5.167446849208848,0.0097252079193075,0.0104399661744918,0.0008768314291823,0.0013931969977308,0.0005218762679886,0.0024739638126862,0.0001929944882787,0.0002939865861498
2020-12-20 09:51:32,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1258926243,0.00622896280995,0.1530530155,0.0084972291885394,-1.6373162441474272,14.930229169668666,18.012108665543394,1.3641483257800464,20.21084860209826,0.0025013343660709,0.0027694550674386,0.0016617658650421,0.0008645201988566,0.0005906121837305,0.0027107022318359,0.0009207623242786,0.0005901679875731
2020-12-20 09:53:32,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0490711667,0.0111576883464083,0.0945445374,0.0138682283429279,0.0430615709745704,2.825032344378609,6.817347902135797,1.2429302479480109,4.397968931960358,0.0096845536334922,0.0149073544898713,0.000150049277807,0.0001957346454895,0.0013154169578246,0.0033079922773751,0.0016645766925222,9.83363192259209e-05
2020-12-20 09:55:22,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0275123864,0.0064167443801583,0.0544253103,0.0079884553496384,-0.0324273926672918,2.828943652360451,6.8129954938614,1.2449390027659748,4.287592705901297,0.0011781851131466,0.005297890395042,0.000163209846868,0.0014908430659137,0.0005893940132485,0.0001163863605064,0.0002614255191186,5.425293836246634e-05
2020-12-20 09:55:32,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0513492003,0.0103360387562166,0.0982453376,0.0128338623732253,-0.031898246753549,2.8498137146169222,7.655165276274472,1.241661595503048,4.967976756967532,0.0016033276387338,0.0013740197149095,0.0005558670843503,0.0009670682125497,0.0006387552418478,0.0007582928152639,0.0005195108148724,0.0005744985844897
2020-12-20 09:56:44,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0685892254,0.0095648829214083,0.1150794662,0.0118871724446633,-0.0302145028651902,2.9072863598816454,9.680978949006835,1.242793303622903,7.170942494913562,0.0012059530099191,0.0014036123322082,0.0005004451450916,0.0009523503009828,0.0004462448020126,0.0030840208315858,0.0007837672010046,0.0004226391221431
2020-12-20 09:59:08,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0906554759,0.0062119598230583,0.1205997244,0.0083613052455366,-1.2312725419198154,9.496446642185376,14.42355240700928,1.3460011789677298,14.593699650711455,0.0024620114088542,0.0026462083515363,0.0017191571347677,0.0007237424225853,0.000720938039832,0.0012418969485727,0.0006838558989699,0.0004918588015452
2020-12-20 09:59:10,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0251051429999999,0.0060316021234833,0.0468299817999999,0.0073042315012465,-0.0279348023729554,2.441095376243336,6.411349611797996,1.2109935887197236,4.162267750098448,0.0013068821286886,0.0041419265541896,4.700613600594172e-05,0.0010772000142294,0.0001976262346812,0.0008760353179296,6.355400067387381e-05,3.807648791035792e-05
2020-12-20 10:01:46,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0323095545,0.0063037046130333,0.0618557595,0.0078128478452245,-0.0011262181624842,2.788934620661198,7.917184709773726,1.2394057661063165,5.125486754756532,0.0011334041168196,0.0053523154038319,0.0001187251415705,0.0018118062557079,0.000547867139499,0.0001768178531442,0.0002208113692217,4.646217754255421e-05
2020-12-20 10:05:51,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0649508163,0.0132320533887166,0.1099547594,0.0161511800010161,-0.1543216714892069,2.6912523026023174,6.807846819432527,1.2206102504686611,4.908596904195183,0.000349943043934,0.0021561164811751,0.0005062582472289,0.0003411977156965,0.0014286568139767,0.0012233744225011,0.0001799485467176,0.0004051326182786
2020-12-20 10:10:39,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.060737364,0.0132794193726333,0.1069017573999999,0.016232615434605,-0.1403851334700572,2.672760332247657,6.58561510501286,1.2223889448101757,4.573796662011411,0.0003892857438954,0.0004123602817177,0.0004042284133854,0.0006501182923772,0.0010893982175119,0.0013877973336372,0.0002807875178125,0.0002985011423905
2020-12-20 10:11:03,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0420622601999999,0.010680925367375,0.0779817662999999,0.0130255256690545,0.3008386750741729,2.5337525524052085,5.986842165246759,1.2195128437879728,3.938072662550345,0.0012939101601716,0.0001535527652755,0.0006419498713498,0.0064726503369455,0.0004544733524687,0.0001911644457482,8.205361878206538e-05,0.0002939689778444
2020-12-20 10:11:51,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0652379468,0.0132383946852416,0.1110391468,0.0162016307793321,-0.14201302241791,2.6812092499968623,6.853578402838871,1.223836512246752,4.9279348705873005,0.0005279983847888,0.0022901488909344,0.0004135094053655,0.0003025112784065,0.0012214115725802,0.0010982663551396,0.0002830922523643,0.0002364779245515
2020-12-20 10:13:22,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0326753481999999,0.00674419660295,0.0603221132999999,0.0082569247782385,-0.0061041406431111,2.576060385044673,7.305639196203064,1.2243007231768546,4.844957839115687,0.001067079512998,0.0055748819825675,6.77982729758042e-05,0.001036317146206,0.000413123893527,0.0004079721482126,0.0001023993967724,4.879951243748679e-05
2020-12-20 10:16:20,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0624805503,0.0096396893895666,0.1024699249,0.0120027505643786,-0.0843980352162474,2.961486553554291,8.537203564331902,1.245138725877369,6.481593729319186,0.0015621654740574,0.0012354295593985,0.0005275307946556,0.0010966407393733,0.0005969049216799,0.00116869975006,0.0008307912770482,0.000271092725176
2020-12-20 10:17:58,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0318213887999999,0.006544186868475,0.0624957010999999,0.0081392938417889,-0.0230935695465521,2.8520942437284087,7.678270660181014,1.2437441053216205,4.862542809297158,0.0012739868715096,0.0053810238461293,0.0001271654558688,0.0017216501919496,0.0004265971609635,0.0002298843135483,0.0002214844541132,4.686894990870387e-05
2020-12-20 10:18:51,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0448814966,0.0106661146663583,0.0869891681,0.0130537657822395,0.3128824430067994,2.60535503641465,6.6639136591798005,1.2238538765584464,4.207858063026395,0.0014903405460069,0.0001594643991265,0.0006428458735262,0.005785178059776,0.0002563524361793,0.0006322231290792,7.896715473175577e-05,0.0001772330805727
2020-12-20 10:20:15,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0423783585,0.0107200857024916,0.0792629718,0.0130942660699214,0.3350289662574586,2.5915407332806737,6.053258073170927,1.2214702786264038,3.9531734797745135,0.0015188014631994,0.0001725770717075,0.0004457246561853,0.0060225018422585,0.0002046041352539,0.0007578858511742,0.0001153109536901,0.0002297882142014
2020-12-20 10:22:46,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0246073697,0.0062995887714166,0.0489865262,0.0076372945698277,-0.017657558124325,2.4251740302035123,6.414120308195073,1.2123481146072077,3.906186672319285,0.0013362383709525,0.0037221738782489,8.167547927187972e-05,0.0007535109792468,0.0002937925184429,0.0003247505542985,3.602588036846418e-05,8.847501424579855e-05
2020-12-20 10:26:56,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0510159134999999,0.0127007841901166,0.098636061,0.0155566615153989,0.0276378262859896,2.4792969355987124,6.340438846880086,1.2248583459519484,4.0167530395248265,0.018499030622677,0.0004856112937327,0.0005226007084767,0.000572169368007,0.0008831394994963,0.0005136635383099,0.0002329827311691,0.0001415091171679
2020-12-20 10:29:15,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0633587465,0.0130914435091416,0.1067842618,0.0160857296330521,-0.1249811915415583,2.716726769263998,6.638446886523873,1.2287208528089064,4.839706672205935,0.0007009855538125,0.0027032004339619,0.0004247893512401,0.0004788129790363,0.0004649716852091,0.0007009855751373,0.0003354949711183,0.000326298547781
2020-12-20 10:31:15,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0309954975,0.0081347590083666,0.060968373,0.0100181974436112,-0.0066645136568795,2.632449929423005,6.085762767520646,1.2315297150545546,3.810253932307137,0.0024422366670607,0.0046470662542983,0.0001784359743329,0.0006774878048246,0.0004326912585591,0.0005505439762927,0.000134990665232,0.0003575244883401
2020-12-20 10:32:22,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0793874711,0.0141285507675,0.1197832823,0.017852949841795,-0.8748513745104478,3.58448544179092,6.709439244576759,1.2636080044998168,5.618939437342402,0.0006682135248557,0.0001026657232951,0.0003872703304331,0.0002035829316179,0.0004733445758507,0.0009058881503431,0.0015699469991205,0.0003732391757375
2020-12-20 10:35:44,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0461880526999999,0.0108256955046666,0.0881350747999999,0.0133628054953832,0.051386185740698,2.762475377791118,6.595551722312355,1.234359999283455,4.266520583374026,0.0097779357903104,0.013815547746455,0.0001811312068202,0.000159245308282,0.0011966517764216,0.0003979788278726,0.0003780096063033,8.371194978798616e-05
2020-12-20 10:39:20,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0916768311999999,0.014765237138925,0.1530831828,0.0185887532356622,0.0096988113690818,3.0520158111601794,8.235258215505933,1.2589539240556766,6.208964362537467,0.0095877449825187,0.0099724752731957,0.0008484946926725,0.0011672075729358,0.0007163319585581,0.0045942556577726,0.0001908416071031,0.0001966376136942
2020-12-20 10:40:56,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0793807656,0.0147023479887333,0.1572597772,0.0185546527177688,0.0253403502739834,3.1059741629726743,8.475490196019711,1.2620196945404611,5.399189684588535,0.008810634374652,0.010564746399719,0.0009583709484862,0.0014284534978519,0.0004434743463874,0.0015495395179784,0.0003079654406592,0.0001361120785384
2020-12-20 10:42:22,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0293267164,0.0061436985768749,0.0568963121,0.0076622531531202,0.0742013589631209,2.938946226104791,7.425532798642973,1.247172701792553,4.773462765635399,0.0068362449322129,0.0052542574440685,0.0006370715407749,0.0011054743238924,0.0011529819169186,0.0003714641452515,0.0001256267348285,0.0001099244854568
2020-12-20 10:45:46,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0488597937,0.0079491900352333,0.0804154612,0.0099996829075239,-0.3203504005236012,3.2470488691846286,8.041801119462871,1.2579499122806477,6.14651222117447,0.0109363138481864,0.0006472673017843,0.0003268765057483,0.0014145476526505,0.0013293286397912,0.0003055877268155,0.0001616256295399,0.0002283697741192
2020-12-20 10:47:58,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0427407213,0.0080472402847666,0.0730606206,0.0100907854672454,-0.3066878128414823,3.132380957581948,7.240330382322961,1.2539436018018697,5.311227176962478,0.0106902795297278,0.0007547636209907,0.0002664170594101,0.0013432012931027,0.0009474962818596,0.0003382410855638,0.0001166040446273,0.0001263907367127
2020-12-20 10:50:08,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0515783206,0.0111117012686,0.0990543925,0.0137556191931106,0.055768595356337,2.7276224403802725,7.201012990357462,1.23793997522071,4.641802308504512,0.0092725921042933,0.0126056701739381,0.0001620430080495,0.0001019678554656,0.0012837318128896,0.0039329518451349,0.0017583884756166,8.085764559504802e-05
2020-12-20 10:51:34,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0466598943,0.0081759716752166,0.0775210745999999,0.0102657093153116,-0.3162917785865762,3.139319512658721,7.551458181693779,1.2555950195411576,5.706954005410433,0.0108607397393257,0.0007810578717116,0.0001704554399765,0.0012133951352572,0.0004368492245377,0.0003936812253573,8.600687142438021e-05,0.0003287007419631
2020-12-20 10:51:46,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0439498499,0.0080455281715166,0.0754097626,0.0101229407555696,-0.3075997978292382,3.147144611511102,7.44939286130953,1.2582071108031918,5.462643217830532,0.010771279284902,0.0007466294748185,0.0003186562167095,0.001241875764303,0.0008842398559313,0.0003190944999896,0.0001949693244553,0.000373609555733
2020-12-20 10:54:56,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0796859637,0.0149175533228666,0.1584006697,0.018732032708925,0.0197149792327604,3.039956978246954,8.45613885910676,1.2557040892363551,5.341758261245952,0.0088308717510484,0.0109204978104685,0.0008602932008384,0.0012965577765352,0.000527406853743,0.0016305130968223,0.000249153408333,0.0001238135023165
2020-12-20 10:57:20,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0748946965,0.0147639974297833,0.139672406,0.0185121281529747,-0.0335030285243671,3.013435049332443,7.544913520791283,1.2538696407268617,5.072792572350043,0.0086827168092506,0.0101916332380269,0.000884413906362,0.0012157156237791,0.0008296599104248,0.0038398066863299,0.0001140277772022,0.0001684180391725
2020-12-20 11:02:08,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0528482907,0.0112666161185333,0.1001529135,0.0139816009307215,0.0252140165451812,2.761405367443158,7.1631935424459,1.2409760644744166,4.690697734261642,0.0094874588581361,0.0134182308971392,0.0001730652445727,0.0001554737678137,0.0019527107214306,0.0008519622910666,0.0011990270982978,8.376627109430134e-05
2020-12-20 11:02:22,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0311891752999999,0.0062600658544666,0.0577842815999999,0.0077486804581999,-0.0099881839596649,2.761582889678906,7.457306042198535,1.2377953584419727,4.982243961179094,0.0015051076067478,0.0004204166116903,4.92944617357252e-05,0.0002331665759375,0.000354587783769,0.002853128669993,8.93402840159583e-05,5.255308573048577e-05
2020-12-20 11:05:32,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1911404729,0.0144738846528916,0.2484302782,0.019484460664376,-1.2712540015805491,9.078662370851855,12.75017474074668,1.346180457537594,13.205886151774257,0.0022616455163581,0.0013952087972808,0.0014795823289608,0.0015671539951687,0.0033587545088842,0.0025912696475926,0.0014733593245996,0.0017480827866896
2020-12-20 11:06:56,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0716080219,0.0146425955459333,0.1422504485,0.0184045914131022,-0.0307089101230596,3.0597413221843706,7.729073974374214,1.256921380869102,4.890391302236549,0.008582520696355,0.0094412780879272,0.0007785345942297,0.0011018315733952,0.0004186609054188,0.0025590766968437,0.0003338720168662,0.0002386563435182
2020-12-20 11:08:15,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0398006067,0.0105941699129916,0.0717421212,0.0129050393371968,0.3184377025618685,2.523145070923216,5.55923305039558,1.2181265208302343,3.756840510099086,0.0014017883126528,0.0001273554271911,0.0003214651573145,0.0061716558882444,0.0002256977850295,0.0001517994096574,4.466898337975248e-05,0.0006550039324195
2020-12-20 11:11:20,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0746197924,0.0148423255129416,0.1385058314,0.018572819796211,-0.009365995827567,2.893993241417963,7.4574476530621405,1.2513416297207998,5.027500059538229,0.0094158409059667,0.0103576594881722,0.0009030693190358,0.0010023988686662,0.0005780812255467,0.0040240803288404,0.0001590478014462,0.0002158493788825
2020-12-20 11:14:08,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0975629686999999,0.0060011643523916,0.1257304251,0.0081801952185586,-1.533768562189116,12.940999842932474,15.370100803309873,1.3631013480406635,16.25733990456666,0.0027351892319534,0.002768062892269,0.0018928930540167,0.001314664758985,0.0010405326386261,0.0011821383466161,0.0005777414650971,0.0004327683466914
2020-12-20 11:16:08,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0446802564,0.0109045853026583,0.0879218951,0.0134303740733483,0.0316597718146796,2.6555230038349524,6.546496368591456,1.2316263022009932,4.097382445997996,0.0095563441875113,0.0136269189307878,0.0001175988683669,0.0001696132632205,0.0007285199413245,0.0002748736849433,0.0010033215803526,7.136165154582459e-05
2020-12-20 11:16:22,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0275550800999999,0.0062202593491666,0.05423671,0.0077143006081674,0.008893998555781,2.7615359168397773,7.030671055594789,1.2401895443798363,4.429892477665192,0.0013749763523848,0.0004621330053628,3.927885611262191e-05,0.0002511522077603,0.00032586686367,0.0025703118194523,0.0002996979726316,5.256779886095637e-05
2020-12-20 11:17:46,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0486924200999999,0.008894231368375,0.0822401865999999,0.0111890440488283,-0.3734744777752995,3.190515900878499,7.350063708848475,1.2580113542596747,5.474606864077591,0.0104889941042869,0.0007658939815395,0.0002586668737256,0.0010235503362049,0.0012297887688639,0.0002751447769861,0.0001360221871529,0.0002387823535896
2020-12-20 11:19:08,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.235901162,0.01464391687705,0.3031502217,0.0197478450521516,-1.310231980389542,9.284822246156608,15.351053287050712,1.3485357242842928,16.10915740512739,0.0025249742444761,0.0018024257491062,0.0014325258374922,0.0017667052053252,0.0016721065472267,0.0023851426744864,0.0021859858544663,0.0010077168574656
2020-12-20 11:19:15,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0319133513,0.00778924672,0.0623453986,0.009588896189775,-0.0442959603537569,2.6328617937841585,6.5018326787686975,1.2310428125423454,4.097103667041117,0.0021792385977105,0.0040623389267657,0.0001339816546331,0.0006488330064924,0.0006154223988884,0.00041421659326,0.0005040918668931,0.0002168683609156
2020-12-20 11:20:39,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0319780298,0.0079828988239333,0.0629145615,0.009825183202862,0.0256085076211213,2.6490714915176183,6.403398308305653,1.2307788711295466,4.005816747185553,0.0013815801013062,0.0046718254314552,0.0002420981758946,0.0007381039287038,0.000191679887386,0.0006108992162748,0.0001609828448676,0.0001042520619303
2020-12-20 11:21:10,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0781918317,0.01414824099745,0.121812541,0.0177695998672388,-0.8386072171356171,3.4713065363229845,6.855108832505621,1.2559582403523928,5.526611521113675,0.0009386231753637,0.0004572015880255,0.000418646088937,0.0004701747763151,0.0004110442029769,0.0006919741738297,0.0001764173668782,0.0004461954518294
2020-12-20 11:21:51,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0321408138,0.0079459169439666,0.0620311946,0.0097782923994855,0.0340185560399683,2.6505557010388268,6.343765564145281,1.2306059160246086,4.044947112668289,0.0020472740590605,0.0045729970395989,0.0001773621876357,0.0009082545529896,0.0004535276296272,0.0004481556647902,0.0001914702775833,0.0001917382289389
2020-12-20 11:23:08,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0445255637,0.0122228394583999,0.0885961614,0.0150133712452168,0.0214218421453306,2.5042030609659136,5.901150378082194,1.2283047074547917,3.6428166999608544,0.0175136737230421,0.0005640788993474,0.0009139011415712,0.0008625691551475,0.0010457802008958,0.0005819042721082,0.0001465800817547,0.0001046644093432
2020-12-20 11:23:20,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.3325544596,0.0147490867957166,0.3940993622,0.0202204868262749,-1.677649330188436,15.123110344168005,19.4901025670608,1.3709653422167958,22.54746101952416,0.0028011682662099,0.0012975093760556,0.0017650834813834,0.0012720443248554,0.0022313929722413,0.0022691942225001,0.0023403894274255,0.0009849787296598
2020-12-20 11:27:46,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0267077796,0.0061282812026583,0.0525846258,0.0075855827785687,0.0144942220045222,2.7655055655022167,6.9321800756778975,1.2377993972075425,4.358119139248157,0.0014737151170914,0.0004434237281869,4.481323847523304e-05,0.0003224988180235,0.0003193552880682,0.0028903539691406,0.0001763155288175,5.726508093483757e-05
2020-12-20 11:29:46,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0327710062,0.00659628089055,0.0622667372,0.008233637071488,0.0374206844524668,2.9156551864922498,7.562482613621745,1.2482241444999391,4.968103503134406,0.0010380714343871,0.0055913430190263,0.0001049058053328,0.0018267428216375,0.0001499201407778,0.000161713719017,0.0002135959827713,4.973724422077655e-05
2020-12-20 11:29:56,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0435885936,0.009986935503475,0.0855296552,0.0123911232423402,-0.0424528223726436,2.782609840854317,6.902494110279416,1.2407332797962607,4.364561439776311,0.0016872294208912,0.0014865813691492,0.0005627195106038,0.0008591930055578,0.0004427738779103,0.0029227931714893,0.0006726633126137,0.0004715091482492
2020-12-20 11:31:58,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0253386199,0.0061052969605333,0.0498691499,0.0076002890867954,0.0065772617142523,2.822431282021676,6.561480666129073,1.2448680442452222,4.150268211980065,0.0014490577259102,0.0004193778582131,4.87866073896785e-05,0.0002064775435724,0.0004373684125834,0.0027004831920096,0.0002840643224306,6.222440552367945e-05
2020-12-20 11:34:39,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.032250315,0.0078431700575583,0.0643972569,0.0096176127794937,0.0234492961153225,2.5912955206886163,6.69576311465825,1.2262405008323656,4.111897965150063,0.0020750882139973,0.004270415754477,0.0001293033580668,0.0008331269115836,0.0001787766690236,0.0005417968847706,0.0002200549870978,0.0001901989246893
2020-12-20 11:35:10,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.079340972,0.0140140865554916,0.1249345243,0.0176112137775911,-0.8549306965975454,3.545271714898852,7.094032579342668,1.256679392399633,5.661515767426799,0.000412372418515,0.0004688528415982,0.0003718827079466,0.0005746462500095,0.0010636788847531,0.0005270721520114,0.0021860692345704,0.0003248408776268
2020-12-20 11:35:51,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0294015891999999,0.0079245439043416,0.0584364161,0.0097112139750322,0.0033285856637103,2.561557285620744,6.017416179917502,1.2254603031111613,3.7101932369750097,0.0022725320087084,0.004342234952368,0.0001719294114596,0.0008298772109121,0.0003957907344211,0.000641361735116,0.0004155732864713,9.986849412625462e-05
2020-12-20 11:36:27,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.032382112,0.0080911113684583,0.0634630378,0.0099696554623699,0.0110969409209657,2.6406357204798923,6.365619959439783,1.2321738026292366,4.002183448646567,0.00250849993672,0.0046303522726751,0.0002701386273537,0.0008393360743218,0.0003992586518381,0.0003963862300912,0.0002851535012472,0.0004467743636088
2020-12-20 11:37:10,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0329094454999999,0.0065579015485083,0.0635470301,0.008173094925429,0.0290889565149635,2.911146535410281,7.775148909905027,1.246297289609069,5.018289045142133,0.0011240369312445,0.0052945481631745,0.000137499863133,0.0016408056063729,0.0002139158920744,0.0003105211677599,0.0003232200098072,0.0001536400017187
2020-12-20 11:38:39,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0880336463,0.0044924094381333,0.1075840722,0.0058049415866791,-0.8051826253710805,13.471036427087473,18.533187732134515,1.2921666349920282,19.59608702464559,0.0016980846274327,0.0008454150520497,0.0004983804968341,0.0016025635942968,0.0003622295599949,0.000489062129721,0.000395933055625,0.0002408382907332
2020-12-20 11:39:03,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0502464621999999,0.0107590514116833,0.0867672227,0.013278838061663,0.3654880409474002,2.731617800575529,6.534248124502929,1.2342015623462377,4.670157272920639,0.0016658376331657,0.0001814723916484,0.0005566453583879,0.0073611744458418,0.0004403146086914,0.000653862158908,9.76872847402042e-05,0.0002149816106831
2020-12-20 11:39:10,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0298623908,0.0061601256901083,0.0575489495,0.0076517761656677,-0.0235803211224004,2.8365183333808752,7.520992283884692,1.242146110420223,4.847691800826686,0.0015781319884351,0.0004480836768872,5.93738462861048e-05,0.0002844315240507,0.0004492388996963,0.0027481474114989,0.0001159707203557,4.916076897100679e-05
2020-12-20 11:39:51,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.1138184369,0.0044477472562833,0.1357709617,0.0059212851347767,-1.7476738355432828,28.95572398239502,22.929306495070207,1.3312998229411044,25.59013143995731,0.0017846479601973,0.0009688996422135,0.0006774164045002,0.0009209467475844,0.0004548399158294,0.0007035095815545,0.0004196036829867,0.0005406647298581
2020-12-20 11:40:20,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0666904375,0.00620237596335,0.0986227132,0.0081936323699467,-0.910827473564764,6.756729135016527,12.036506978484477,1.3210473564264895,10.75240164318892,0.0024186072736063,0.003034701182741,0.001888985399895,0.0007126712108846,0.0005765897326936,0.0014264196633028,0.0006367591757356,0.0007781343503012
2020-12-20 11:43:10,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0282177477999999,0.0062006030592916,0.0556962434,0.0076733169812958,0.0256905014438647,2.7506122203169228,7.258431202016426,1.2375114013784945,4.550806998960434,0.0015257849569046,0.0004117461210812,4.2467128526512775e-05,0.00025586741658,0.0005075550039865,0.0027176387954479,6.406388126814589e-05,4.127424597887824e-05
2020-12-20 11:45:34,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0822645276999999,0.0139986076004833,0.1204491443999999,0.0176254115690162,-0.8677428851141686,3.634529635949825,6.833834428680124,1.2590831939890692,5.876622164704411,0.0003330157146622,0.0005210330470295,0.0009482621865361,0.0004217157450769,0.0003714736836211,0.0004413355944457,0.000465221306849,0.0003201300103784
2020-12-20 11:47:56,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0549833477,0.0096402827657166,0.0943518989,0.0119897717172275,-0.0431525794188713,2.839511550523925,7.869365749844122,1.243715771477808,5.703499475714029,0.0015050711477329,0.0013662608125126,0.0003618198925384,0.0010174867389378,0.0003913628362885,0.0026555434217093,0.0005880161811062,0.0004238622335787
2020-12-20 11:49:34,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0275028162,0.00605791604535,0.0535899289,0.0075146950751157,-0.0156576170036624,2.7724978048997624,7.131351088011325,1.2404752754677002,4.539979754442273,0.0014760215196206,0.0003772268134256,5.43365899447333e-05,0.0002176291252145,0.0003462650303622,0.0024469732275194,0.0001316888931767,4.660002047935952e-05
2020-12-20 11:51:46,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0780879557,0.0140104673104666,0.1186582856,0.0176087029899132,-0.8427376896171116,3.5184232871302985,6.738615880338873,1.2568248153120831,5.573543977484861,0.0004940151948046,0.0003461138199508,0.002883331239839,0.0017164642506064,0.000262826060761,0.0005611411067072,0.0003063308762426,0.0004750000886731
2020-12-20 11:53:58,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0841250643,0.0139471521966083,0.1274699531,0.0175630514982201,-0.865005385499327,3.583540854674054,7.257847710172585,1.2592571767081664,6.031701892552483,0.0003876104468246,0.0004847838740215,0.0027633369520686,0.0017352834438781,0.0003962541826996,0.0005168170882111,0.0003960507652658,0.0003517717546634
2020-12-20 11:54:20,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0965316891999999,0.0060991643948166,0.1226490587,0.0082609723075695,-1.4391742621927932,11.774657371437392,14.846806663135268,1.3544432930173376,15.827035139770423,0.0025101084304894,0.0024717734207025,0.0023922683834472,0.0007763559746219,0.0006465894377853,0.0022206254074026,0.0004011549584156,0.0006635893099467
2020-12-20 11:54:27,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0589225292,0.013071529311925,0.1050179228,0.0160549339540604,-0.1178978614445953,2.669218454091736,6.5411619319330825,1.228236847498304,4.507699733821174,0.0007584558076335,0.0021942290650835,0.0002414265172347,0.0002604012255933,0.0008171443903923,0.0009359375704155,0.0001929905570807,0.0004635885944596
2020-12-20 11:55:44,0.0,정상,L-CAHU-03R,11.0,22.0,0.0583843328,0.010452683379425,0.0995741412,0.0128048963279255,-0.0510874379552691,2.585807385435643,7.776255164428322,1.2250343632459573,5.585583211572578,0.019264765100635,0.0045279173727367,0.0006773271733051,0.000287262271512,0.0005936775077707,0.0014165540656988,0.000199032372471,0.000208740666489
2020-12-20 11:57:03,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0443566926,0.0106006342430833,0.0806717277,0.0129554107660273,0.3286314846866575,2.5978038757204063,6.2268753308496985,1.222135437271633,4.184343274454705,0.0015875385949613,0.0001732770725603,0.0007747469725909,0.0060310052037843,0.0002990021999107,9.207146508361524e-05,6.90035271587362e-05,0.0004262517874641
2020-12-20 11:57:51,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0605031662,0.0131364631430083,0.1070914083,0.0160409564161798,-0.1153596091220214,2.619991891655557,6.676123637614367,1.2211016193287434,4.605742469745506,0.0004822515187926,0.0021723672070012,0.000174409328382,0.0007629551708304,0.0005909782345056,0.0008772829593147,0.0002614743309497,0.0004272835210332
2020-12-20 11:58:27,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0297807977,0.0078444936680166,0.0594638344,0.0096774842866065,0.0138457897640828,2.645996165338986,6.144554993728753,1.2336658930662825,3.796395148028657,0.0022780568749221,0.0042222861350085,0.0001302295880045,0.0008837172060677,0.0003354227033909,0.0003807454275605,0.0001941626249294,0.0001064328045074
2020-12-20 11:58:44,0.0,정상,L-CAHU-03R,11.0,22.0,0.0483851134999999,0.0122990759703333,0.0891466065999999,0.0149142528265788,-0.1229658714959057,2.432352879852617,5.97727607521383,1.2126319784147683,3.934044607636377,0.0188998531128721,0.004398804347911,0.0004851764596719,0.0003249225530456,0.0002681389106568,0.0004824986272275,0.0003115017855374,0.0002623077905363
2020-12-20 12:03:10,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0518752038,0.0095264996824083,0.0876706801,0.0120254418193726,-0.4504899509980708,3.247650814128299,7.290433184647294,1.262314829189457,5.445358266876651,0.0105996471971349,0.0007873741568232,0.000272334965563,0.0011175479169499,0.0014160013160068,0.0003196069167369,0.0001203515537633,0.0009300042691533
2020-12-20 12:07:15,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0306675881,0.007907713859925,0.058967486,0.0096686899452136,0.0385780916075564,2.552208295898368,6.0988082495282345,1.222690921356302,3.878186368808602,0.0020894488996788,0.003925848800139,0.0002534442733186,0.000909724526439,0.0005850892054893,0.000551034567764,0.0001705272916269,7.953327966034502e-05
2020-12-20 12:10:22,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0811983272,0.0139869478698333,0.1256093569,0.017637408704579,-0.8672439937084729,3.611712264183894,7.121758020348481,1.2609905226442528,5.805292759768292,0.0006013300611363,0.0003214433771006,0.0004849547786342,0.0001264795720894,0.0004920565953171,0.0006595583323601,0.0003023713264051,0.0004959742772036
2020-12-20 12:12:32,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0540125333,0.0098087301402666,0.0944171064,0.012184781755982,-0.0516081850059707,2.836814704144197,7.748772878401918,1.242238453065522,5.50657756178534,0.0015463329997643,0.0012459846763964,0.0004778497125503,0.0010707116293067,0.0003878945156587,0.003065169851107,0.0005714917767508,0.0004508765587248
2020-12-20 12:13:08,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2177675812999999,0.0175923471194,0.2820199801999999,0.0242460730364035,-1.5579605312615863,9.18188938237694,11.631573483119055,1.378217066309826,12.378540499570764,0.0024870308140954,0.0013399882608377,0.0029169332446775,0.0019241160050677,0.004530384484196,0.0041691291229639,0.0020133633403531,0.0020639820132139
2020-12-20 12:14:46,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0262087379,0.0069692909572666,0.0521107559,0.0085131518331884,0.0207490932235655,2.5140177575469176,6.121205978829916,1.221523378115251,3.760603203497043,0.0011661951192192,0.0059990734988135,8.255756746334682e-05,0.0008033742059479,0.0006454997424081,0.0008461143709063,8.128527354326088e-05,6.840919383725018e-05
2020-12-20 12:16:15,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0432784705999999,0.0106783622178333,0.0812549441999999,0.0131480280237267,0.3340597018404455,2.66318680544378,6.180009964488079,1.2312775831642977,4.052912770436186,0.0018042656694355,0.0001832719901335,0.0005600958187172,0.0066514984356588,0.0002082460229444,0.0001348963617061,0.0001331441476766,0.0001647040064094
2020-12-20 12:16:58,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0265603699,0.0067378607569333,0.0516326726,0.008142379545064,-0.0045259297194048,2.434258722059176,6.341226457725145,1.2084517384372218,3.941958858777111,0.0014121255356083,0.0052943721076498,0.0001164644779962,0.0009514273760512,0.0018106208566454,0.000851137442187,0.0001374751968881,0.0001198412069084
2020-12-20 12:21:08,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0755509287,0.0149037170369333,0.1351162866,0.0187047159017246,0.0834814863762554,2.994772100018307,7.223648159635593,1.2550369720098662,5.069267519825763,0.0084972748298616,0.0093661929794862,0.0006973703502375,0.000954546083276,0.0006438439604939,0.0023112477883789,0.0001699213477253,0.0001801137209645
2020-12-20 12:21:46,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0875762105,0.0137218631167,0.1279381849,0.0173281830206504,-0.8933553049237449,3.70713015648344,7.383242937100363,1.2628156157279726,6.3822390410976055,0.0004172805633625,0.0003987495914438,0.0003112002994709,0.0002878140677704,0.000631817007766,0.0005922995694526,0.0002347766626508,0.0003413680862563
2020-12-20 12:21:58,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0279556625,0.005741697848475,0.0523360930999999,0.0072336688137572,0.187576891046498,3.055968267889064,7.23506901511239,1.2598483940910503,4.868884298296026,0.0013668206011157,0.004536287974214,0.0001759433485218,0.001656079029124,0.0003184505475552,0.0002917113322491,0.0002001501040192,0.0001434348364253
2020-12-20 12:25:22,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0267142039,0.0065935354349083,0.0509739947,0.0080019375428034,0.0144082097425762,2.474189825448822,6.370206519025326,1.2136034790134849,4.05157508649552,0.0013484292867978,0.0043515295161509,9.127836913899608e-05,0.0008632542130023,0.001079652546101,0.0005836738223415,9.317920405766336e-05,0.0001556349867146
2020-12-20 12:25:56,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0478504598,0.0112050235565499,0.0915461108,0.0137659078121277,0.0702012636770108,2.640910118067273,6.650205133536343,1.2285478689672868,4.270447050691703,0.0099407405551568,0.015814262838068,0.0001579000190422,0.0001689279556229,0.0007689785953868,0.0038808522545553,0.0010261202372435,6.301790443005072e-05
2020-12-20 12:26:39,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0605468452,0.0130876640803833,0.1094010286,0.0160063829113845,-0.1294840054159668,2.6287242396089923,6.834837652308609,1.2230129695470986,4.626252998864149,0.0005610451484906,0.0024457653005681,0.0002493897466974,0.003305083162268,0.0016293104278601,0.001265238774326,0.000288913482841,0.000484262472739
2020-12-20 12:27:03,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0426857024,0.010903404692625,0.0785418078,0.0133271233323208,0.2775350641774625,2.540282963353244,5.893380427381565,1.2222900743412064,3.914896640392736,0.0013643663626117,0.0001096786297453,0.0005592546207725,0.0052874115395004,0.0004247768024114,8.717302958848731e-05,5.364726401187446e-05,0.0002479548462857
