Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-12-20 12:30:20,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1207694486,0.0060356741669166,0.1482065246,0.0081665437049253,-1.5218792869765958,14.976107760665494,18.14801095237082,1.353045820413667,20.00927241267818,0.0020673049642354,0.0026622010539444,0.0028385880125255,0.0006518632726307,0.0007387094528652,0.0017739065846194,0.0005775130023543,0.0012094976996075
2020-12-20 12:35:32,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0466244221,0.0124218819539833,0.0918514617,0.0151972047689979,0.0296672891223846,2.454759811749236,6.0439707891135015,1.2234220889633114,3.7534104955045815,0.0187269103337925,0.0006215837272167,0.0007794701110412,0.0007904830945074,0.0007005174502571,0.0005992363161743,0.0001741960788747,9.144129601729085e-05
2020-12-20 12:35:34,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0850973874,0.0140895792985916,0.1270851008,0.0178106894177714,-0.8639477933073682,3.688182989947576,7.135327432816537,1.2641037067410348,6.039739412837256,0.0003857689966393,0.0004499504362724,0.0027991966003285,0.0018918717310648,0.0002283081578413,0.0005559197898747,0.0002349422078976,0.0004072089853304
2020-12-20 12:35:46,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0874687657,0.0140964125823333,0.1303627193,0.0178236840161511,-0.9006304686074806,3.8265951139617504,7.314016517677841,1.2644127654499209,6.205037287970865,0.0004452673894903,0.0004701115905372,0.0027191481061702,0.0015324389467482,0.0004961509650325,0.0005756190139333,0.0002298642807428,0.0004829767937249
2020-12-20 12:35:58,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0317308865,0.0066773425765416,0.0580766162999999,0.0083204700206566,0.0951041846178367,2.8569798924001826,6.979968217638795,1.2460750553502404,4.752023149370012,0.0013671673850024,0.0050063746180267,0.0001629319170674,0.0015788231516158,0.0004931526957522,0.0004171572183076,0.0002670048833458,0.0001102647648814
2020-12-20 12:36:44,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0462177209999999,0.0122462483113333,0.0888532997,0.0150214944355639,0.033721791500195,2.473468223581523,5.915077230241238,1.22662010876117,3.774031019543156,0.0183035904551813,0.0007656932195122,0.000411407182666,0.0008604883724434,0.0008422962042376,0.000562282691091,0.000187981394183,0.0001158389196369
2020-12-20 12:37:56,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0451973677,0.009635769795925,0.0887340084,0.0119279856252752,-0.0694684295453816,2.797872872599929,7.439144478173586,1.237886113709317,4.690581931410827,0.0017873376733479,0.0010345269581014,0.0003897009168682,0.0010819703059161,0.0003448772580183,0.0014714604027651,0.0004279486101042,0.0002806696548907
2020-12-20 12:39:34,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0276520754999999,0.0061117680312666,0.0522087458,0.0075898049626125,0.0358663388066993,2.810703369582767,6.878799396978007,1.2418345925081806,4.524398726937465,0.0015571685787044,0.0003796639049999,3.7705084699740615e-05,0.0002524192260621,0.0003739031545575,0.0026351888978816,6.0617381126385625e-05,4.935563297174287e-05
2020-12-20 12:40:51,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0429853611,0.010789142004425,0.0799258165,0.013208475699897,0.3346034885047095,2.606380752562462,6.051100695943524,1.2242378211798275,3.984131553961401,0.0017398778642932,0.0001239394858227,0.0006488165695469,0.0056667828004191,0.0003561291452061,4.648994558156923e-05,6.413840483315161e-05,0.0002611922469777
2020-12-20 12:42:22,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.055664055,0.0098844491742583,0.0946362204,0.0125047826720211,-0.4713244577016648,3.305727101156432,7.5680020102823615,1.265096562445465,5.631477689719283,0.0109429225722212,0.0009371489667349,0.0002431130873484,0.0009678099637866,0.001326389944017,0.0002576739770093,0.0001631384033165,0.0007813731640935
2020-12-20 12:51:10,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0898919328999999,0.0141136771959833,0.1331855021,0.0177567795197718,-0.8870677752986994,3.707856495203522,7.500543775502773,1.2581256658488218,6.36913623939073,0.0005277785914492,0.0002851929441698,0.0005861022387435,0.0004155815848164,0.0002504441358856,0.0007601087050067,0.0020074455646617,0.0004622623499053
2020-12-20 12:53:20,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1967597157,0.0150958739140249,0.2586271912,0.0205582159850306,-1.3737936221677682,9.003971125802952,12.580235142403325,1.3618433819807392,13.03400630003925,0.0016191539271932,0.0019490958436036,0.0012793771245526,0.0013680727502401,0.0033383059501588,0.003397805153494,0.0023751157809131,0.0010975349677438
2020-12-20 12:54:03,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0522677191,0.0129984009585999,0.1029016711,0.0159616423391751,-0.1128801046327748,2.662422531911862,6.446809727558236,1.2279696856569615,4.02108838359988,0.0004314260357937,0.002237523330776,0.000239525786619,0.0008513261346047,0.0014918741769198,0.0014450869484351,0.0002800265082062,0.0007208795472913
2020-12-20 12:55:56,0.0,정상,L-CAHU-03R,11.0,22.0,0.0471213013,0.0103983062133,0.0835489705,0.0127904955316404,-0.1091001093183626,2.652609065279895,6.532113653714279,1.2300556714977964,4.531632396027084,0.0193592414011259,0.0045577188987828,0.0007930581865927,0.0002572242044322,0.0007918581611508,0.000483937330395,0.0002797326763782,0.0002973886642367
2020-12-20 12:58:03,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0310621373,0.0078515518353916,0.0618032217,0.0096347145004354,-0.0267479658485826,2.603322894402432,6.41463965509378,1.2271095832298973,3.9561780844373033,0.0018567077666212,0.0041921090605654,0.0002013723794795,0.0008701911585303,0.0002049435172847,0.0002816682763108,0.0002444835793587,0.0003180545136413
2020-12-20 12:58:44,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0481362305999999,0.0129478768649249,0.0949143879999999,0.0157908041527974,0.0405604039127358,2.425406027119635,6.010738090446484,1.2195670624250172,3.7176929547730007,0.0185367606621397,0.0004299218199005,0.000643061681692,0.0006979442124987,0.0008682666058227,0.000592096779037,0.0001904367230737,0.0001425509870641
2020-12-20 12:59:08,0.0,정상,L-CAHU-03R,11.0,22.0,0.0543563887,0.0117349793728833,0.0955829918,0.0143392467170843,-0.1272931893417399,2.5684557382948725,6.665830757073099,1.2219234701186432,4.631996953109634,0.0195460164354456,0.0044611640832662,0.0004875375951844,0.0003093896756723,0.000500763526114,0.0005871801094304,0.0003060704629427,0.0002956668857703
2020-12-20 13:02:56,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2139537036,0.0153389849823083,0.2771046087,0.0212898769440177,-1.7629367213179843,12.373098176319749,13.01579193851866,1.3879586536249309,13.948361240771131,0.0023109983567146,0.0015887061593842,0.0019995664256104,0.0011957366689841,0.0018006562346096,0.0024012429539245,0.001694440199299,0.0021734102128953
2020-12-20 13:03:10,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0897253305,0.0139813119217833,0.1346412525,0.0176598573146039,-0.8879553661236369,3.684795184812132,7.624141582880036,1.2631044506695617,6.417518685081695,0.0005112169791751,0.0003791592192129,0.0027592481459745,0.0013896585550481,0.0002116893893342,0.0005490813752727,0.0021154697892003,0.0003845830026771
2020-12-20 13:03:51,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0323538184,0.0077348702150416,0.0615169349999999,0.0095158614003837,0.004158025563627,2.6366783541144927,6.464673287225375,1.2302548246871272,4.182852135913403,0.0023016374586164,0.0043652467991758,0.000175524449243,0.0007820298786336,0.0005332521057452,0.0007121328891979,0.0004014142698654,0.0003963724187373
2020-12-20 13:05:46,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0316498503,0.006361449684125,0.0609773919,0.0078976676374198,0.0515389098077664,2.861086027213343,7.720936699220356,1.241488658965346,4.975257507574447,0.001569151216999,0.0003859822902209,3.581533991928988e-05,0.0002583680506943,0.0003664008230824,0.0025849582371989,0.0002204345516004,5.7991417347891625e-05
2020-12-20 13:06:03,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0555283763,0.0131050557351333,0.099738665,0.0160570889136001,-0.1215022602995898,2.606206142120942,6.211503563109904,1.2252591090133813,4.237172082460819,0.0003554166451155,0.0021983287509659,0.0004350898221257,0.0009001417356244,0.0009499020838357,0.0017447511670509,0.0004004218256438,0.0005126356247695
2020-12-20 13:09:08,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0845508426,0.0148874343217749,0.1671550646,0.0186037519399887,0.0380119153649903,3.0203141444111306,8.985018997200248,1.2496278094592916,5.679342778112701,0.0079481719126771,0.010212436132552,0.0007214682257942,0.0013317303494464,0.0002627359111044,0.0014971371044504,0.0003043357081796,0.0001699326793299
2020-12-20 13:11:27,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0450683832,0.0103959245096416,0.0782959573,0.012687991954269,0.3358499000998731,2.5673926787709034,6.170870661188941,1.2204774998607946,4.335197236013159,0.0013612165106504,9.744195777866874e-05,0.0006269451672158,0.0054427728968453,0.0002198538550049,8.495620941235286e-05,8.513416647982044e-05,0.0001985601671817
2020-12-20 13:12:51,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0451274142,0.0105894948809666,0.0807823055,0.0129218918342515,0.3188610272828526,2.56356650791336,6.251585026108439,1.220255732639061,4.261526607950967,0.0013162160144845,0.0001093979017548,0.0004059490782638,0.0049570191404592,0.0004180490560776,0.0001880025776792,0.0001129199308466,0.0001423439958071
2020-12-20 13:15:08,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0445025824,0.0124819100109083,0.0871959925,0.0153014788562756,0.032814349606306,2.4602932861926825,5.698533672399766,1.22589241894095,3.5653663871240697,0.0187564922112267,0.0005996944006767,0.0005120736497275,0.0006197962059409,0.0007294252250292,0.0002673644625345,0.0003475322156286,0.0002764988142116
2020-12-20 13:16:44,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0775147825,0.0149959265769499,0.1540088281,0.0188851137657653,0.0202062533720557,3.1230362375507124,8.155038408038873,1.2593495752902226,5.169055883425487,0.0077744265329413,0.0117291232647381,0.0006746452466863,0.0012145714478633,0.0003249811811016,0.0038500298015227,0.000137187870972,0.0003635449384071
2020-12-20 13:17:51,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.031934116,0.0079274574627916,0.0624249652,0.0097641481663866,-0.0118052255654959,2.6506927168557475,6.393283278402044,1.231687235436547,4.028292318172131,0.0020082717470871,0.0039833440833333,0.000153114112548,0.0007586590513625,0.0002252740078289,0.0006017657615048,0.0001265542165554,9.6918248892123e-05
2020-12-20 13:18:20,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1351590455,0.006080907535025,0.161710484,0.0083747986150992,-2.117674166391225,23.969348574416856,19.309178815171297,1.3772284098815526,22.226788472198724,0.0032025948356083,0.0029418352408013,0.002943034232407,0.0008062756841535,0.0007802508257298,0.0022179897292379,0.0008954629676193,0.0007322528718684
2020-12-20 13:18:27,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0602714382,0.013068516332325,0.1069976874,0.0160012809575396,-0.1259956808232827,2.628695470064172,6.686820116709687,1.224414505108012,4.611957215902045,0.000269659928715,0.0023186438923068,0.0001759093574939,0.000674088119559,0.0010035228735547,0.0008914649076966,0.0003265282359789,0.0005475884928752
2020-12-20 13:19:22,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0266803204999999,0.0067970220635166,0.0526054203,0.0082719466160385,0.0076549617998446,2.4993457919604136,6.359497073881345,1.2169956988132542,3.9252955560064846,0.0012636785315705,0.0047091123234314,0.0001581173579874,0.0009632150295472,0.0007898742050903,0.0018360773575953,8.147816148682528e-05,9.398169554087643e-05
2020-12-20 13:23:58,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0534296446,0.0098013550553416,0.0878813826,0.0123665126832545,-0.4880274744443706,3.2672833617412245,7.10639974671272,1.2617145908325118,5.451250801375799,0.0109163010108917,0.0011101738039034,0.0002795572575761,0.0009401474593034,0.0011230873422397,0.0001818865062738,7.429642489293074e-05,0.0011868316080331
2020-12-20 13:26:08,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0476986504999999,0.009480068942375,0.0865030511999999,0.0117437338494574,-0.0676036254898036,2.796725948068668,7.365889955348061,1.238781481531651,5.031466626449476,0.0016722528528537,0.0014598812357769,0.0004711574697156,0.000770005351793,0.0003550447037835,0.0015320847716575,0.0006929693490934,0.0004641858418042
2020-12-20 13:33:20,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0818889737,0.0147508117385416,0.160262078,0.0185298609446499,-0.02303095906864,3.085346935015214,8.648854866138208,1.2561926267579016,5.55148931133304,0.0084625163456463,0.0097982896717333,0.0006346798121974,0.001202803610571,0.0003227943757885,0.001413383431261,0.0001585137630624,0.0002077847586162
2020-12-20 13:36:08,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1322495788,0.0065478767866583,0.1595795173,0.0092043022698689,-2.1576072657153063,19.416044109748945,17.337492035914302,1.4056926496575477,20.197322446486154,0.0028599277189282,0.0035055926863574,0.0030979048886277,0.0008311257125346,0.0009432966359476,0.0019816629104594,0.000578562378766,0.0010190139834236
2020-12-20 13:38:56,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0432851352,0.01233587836065,0.086200703,0.0151203924836923,0.0631941738051975,2.466598104085742,5.700956710810871,1.225724836256865,3.5088814865485776,0.0182296261236687,0.0008349915273434,0.0004261113736115,0.0007584566420658,0.0012201193414005,0.0005604382209765,0.0002201274372563,0.0001236116855287
2020-12-20 13:40:22,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0275096633,0.006248025682525,0.0530339648,0.0078022462469881,0.0092216219227987,2.8828685661567217,6.797268776344064,1.2487538693719031,4.402936975265854,0.0010799739172472,0.00588478876958,0.0001818459265643,0.0020877322726943,0.0004361126929425,0.0001811599294117,0.0002138915197114,5.950853464306829e-05
2020-12-20 13:41:15,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0313835442,0.0079452397234833,0.0619000345,0.0098447497521525,0.0060220452529714,2.7195947868403567,6.287618889090147,1.239075231808921,3.949980779968323,0.002114202276827,0.0049166823080641,0.0001836984917621,0.000895493204899,0.0002501270887578,0.0005748858933417,0.0003253799278738,7.860770984336364e-05
2020-12-20 13:41:20,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0474739447,0.0122033240120083,0.0927577466,0.0149383281534633,0.0182530426459646,2.465527367756112,6.209379366090232,1.2241196037049982,3.89024700592106,0.0180991646819429,0.0007303410947021,0.0006693386302776,0.0007443332716124,0.0011193220411618,0.0004614722134679,0.0003976272637109,7.935982964456276e-05
2020-12-20 13:44:32,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1385617256,0.005960186440075,0.1633852627,0.0079598218800051,-1.2815019376968946,14.475499163030788,20.52624608477968,1.3354988069643374,23.24788444004722,0.002347486217144,0.0025878306801217,0.0019822234222109,0.0007663181707005,0.0007580946967929,0.0011519567636337,0.0006497248214506,0.0006397385769884
2020-12-20 13:44:58,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0275117047,0.0066668801280499,0.0521603189,0.0080677363602653,0.0264721869608729,2.445803053108425,6.465297894078029,1.210121706901762,4.126623573783517,0.0015208783796761,0.0037978764065064,5.350141051784987e-05,0.0008955409424362,0.0024974436263344,0.0013398398846716,6.732767003239993e-05,0.0001095532253143
2020-12-20 13:46:34,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0292395279,0.0065608064886833,0.0527611449999999,0.007936974471023,-0.0125270511668214,2.4323833347207544,6.647513506894201,1.2097559171594874,4.456697198802457,0.0013861097893591,0.0035078914259596,6.234134842909617e-05,0.0007983558129862,0.001678752950922,0.0006628510425598,6.0040397265572016e-05,0.0001773065333836
2020-12-20 13:49:32,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2905353308,0.0166054066251583,0.3594846428,0.0229914722743218,-1.7633402880825728,12.673683301965925,15.635564287089691,1.3845774929406556,17.49642976883318,0.0040735831599293,0.0019094596798494,0.0019686296626016,0.0015105946324961,0.0016689485850103,0.0033086311436359,0.0025069895581017,0.005719336495614
2020-12-20 13:52:46,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.026570389,0.0065972270080083,0.0500656644999999,0.0080137167949199,-0.000477115862371,2.473445061476811,6.247496109637606,1.2147098751023966,4.0275086741363255,0.0014055091717661,0.0041217365497543,9.663146821745388e-05,0.0010760508913998,0.0014300796283458,0.0014425521026218,5.373481875482116e-05,8.788406180569072e-05
2020-12-20 13:54:32,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0679189563,0.0100395921498833,0.1129217446,0.0125346822473948,-0.1191179734606544,3.090781836623722,9.008744088703889,1.2485250456653776,6.76511110073224,0.0015413327688709,0.0012711831701192,0.0006782928811798,0.0010463728187245,0.0006144207650178,0.0032968571086409,0.0006129359347319,0.0004531476960797
2020-12-20 13:55:15,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0307974108,0.007832221696925,0.0599520281,0.0095988707135825,-0.0072212536896553,2.6042274200416267,6.245737638196018,1.225561671390271,3.932142371824247,0.0017872728641225,0.0045756265731331,0.0001364004074477,0.0007642510842009,0.0001825579650337,0.0004464794132172,0.0001734289933764,0.0003026121267556
2020-12-20 13:56:56,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0472911485,0.0128937966411333,0.0909234696,0.0157818681888844,0.0587304460649492,2.4528891881867976,5.761261500336165,1.2239892273884396,3.667744250683577,0.0186093664934579,0.0007392310074267,0.0007002116054109,0.0007214466044357,0.0005806677387909,0.0006288121138455,0.0003188377166764,0.0001783203161657
2020-12-20 13:57:44,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0575390905,0.00943091731985,0.1024493873,0.0117228013124778,-0.083628229139925,2.897911525201144,8.739326426265698,1.2430181407490395,6.101112813161123,0.0011757637942869,0.0015231131702801,0.0007147680769668,0.0009925395290649,0.0004808002421158,0.003551966933849,0.000710302931698,0.0005308787014688
2020-12-20 13:58:10,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0237465091,0.0066484591798583,0.0469897576,0.0080540166874219,-0.0021694487785972,2.406531533285764,5.834325830660947,1.2114110156262603,3.5717312023123524,0.0014602449104155,0.0039564935900434,8.77209233355681e-05,0.0008430185739595,0.00154872801577,0.0006364575992593,7.468926785501432e-05,0.0001293842598651
2020-12-20 13:58:32,0.0,정상,L-CAHU-03R,11.0,22.0,0.0514338388999999,0.0109138719158083,0.0936462954,0.0133736860844837,-0.0546920019037936,2.569918409325933,7.002280060143571,1.2253841888241743,4.712703181489606,0.0190912697536442,0.0044522668398861,0.0007600676188292,0.0003698978828473,0.0008389152971085,0.0003487438740372,0.0003487372599325,0.0002061421131573
2020-12-20 14:01:08,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.073758997,0.0147561374791166,0.1392539665,0.0184446782779509,0.0248182049100018,2.9907114238674515,7.549818131903447,1.2499665514809992,4.99853007634186,0.0077725791721402,0.0098793528181966,0.000740602043853,0.0014530422839074,0.0004613422392142,0.0037167270059597,9.656982828680164e-05,0.0001715122354295
2020-12-20 14:02:44,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,,0.0124288640392916,0.0905832462,0.0151874377113589,0.0520532941582463,2.485237655630512,5.964353429561807,1.2219489780680295,3.7004958099631104,0.0188257849556287,0.0008119487511263,0.0006068051847462,0.0006435279168673,0.001178406444001,0.0006833791490506,0.0001861446084428,0.0001278453178379
2020-12-20 14:03:56,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0608538911,0.0096375029962916,0.1019918695,0.0119847054493796,-0.073587426532897,2.925859289510861,8.510169059288769,1.243548816948863,6.3142798630947725,0.0014531418687868,0.0010410486133258,0.0003696103430282,0.0010338543388619,0.000393089784436,0.001486911151674,0.0006483928767352,0.0003953626154296
2020-12-20 14:05:22,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0298255308999999,0.0067708440694666,0.0561681371,0.0082353958909418,0.0370346805589364,2.500234925470952,6.820332360922609,1.2163026952695095,4.404994502014773,0.0014832779958344,0.003480217334185,9.892667998129928e-05,0.0006830581146963,0.0023295195999257,0.0016900343167421,6.228876799390789e-05,0.0001064919556916
2020-12-20 14:07:03,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0454043746,0.0106709658883833,0.0827716105,0.0130463831163417,0.3145814875106259,2.6044875290694,6.344410535999135,1.222605643463295,4.2549451544427,0.001510692147021,0.000132008154826,0.0006831469091314,0.0048100266625648,0.0004283369478455,0.0006046446312303,5.774583514545169e-05,0.000229603810642
2020-12-20 14:07:51,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0611272417,0.0128489757355916,0.1082289368,0.0157819041229617,-0.1362890863750054,2.635232453642068,6.857786991782123,1.2282616488445777,4.757362995921731,0.0004519680629394,0.002318160009096,0.0001739299899776,0.0009410943606348,0.0004060379847085,0.0009631144262587,0.000136961593918,0.0002675664228527
2020-12-20 14:13:51,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0576782227,0.0128864345202166,0.1020153313999999,0.0157736743730797,-0.1296175570700828,2.6327034824051387,6.467442460591485,1.2240526538456795,4.475886841275799,0.0007969724785549,0.0023463301516786,0.0005507347115047,0.0004403850575693,0.0014994887954064,0.0010569556126746,0.0002715674483899,0.0003713044708452
2020-12-20 14:14:20,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0534745678,0.0104682386373833,0.0970590412,0.0129682160768766,-0.0253396147179012,2.781848620928528,7.484378778440021,1.238815480434842,5.108267938126279,0.0012703235554038,0.0016745206560097,0.0006296630334736,0.0008669588867553,0.0003038709350416,0.0012738765389666,0.0004774353542793,0.0004082729216205
2020-12-20 14:15:32,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0487102233,0.0122378478450666,0.0910561942,0.014982392191233,0.0251717650611995,2.4790556295570725,6.077547099139576,1.2242669120349283,3.980293260439262,0.0184698940057542,0.0007421573836026,0.0005115833648751,0.0006839398403507,0.0007022390897775,0.0006392149123483,0.0004185244713294,0.0001416447549947
2020-12-20 14:17:34,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0275535844,0.006037409011975,0.054154085,0.0075160705073142,0.0352464782414622,2.8999430804695305,7.205106038760555,1.244916568085146,4.563809466171397,0.0010247257152714,0.0048374489789409,0.0001850447096164,0.0019496970582398,7.164265344411978e-05,0.0003173754374047,0.0001639247250983,6.906265111267788e-05
2020-12-20 14:17:46,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0318541303,0.0060787015378916,0.0607144776,0.0075679346674662,0.0162070576525513,2.8822307733797845,8.022595366871386,1.2449919806543257,5.240285298009263,0.0010017395017581,0.0045760915267888,0.0001597528896575,0.0016688985003188,0.0001403176972749,0.0001446379661671,0.0001596452818224,6.751815631776376e-05
2020-12-20 14:19:27,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0444389544,0.0104430430915083,0.0829579383,0.0127970098599189,0.3035600413413187,2.6353374547113333,6.482603296245763,1.2254100407116684,4.255364457524372,0.0015627817499482,0.0001327802795641,0.0006142935948834,0.0052132603718679,0.000435187176509,0.0006526050132209,6.186441448300421e-05,0.0002018360154659
2020-12-20 14:20:34,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0241784193,0.0065490908799666,0.0469919778999999,0.0079259467769444,0.0169829916739774,2.428348287590018,5.928878810629086,1.2102361873141112,3.691874146068205,0.0013556335745051,0.003588145565267,0.0001060664497628,0.0008583699327139,0.0011072409532636,0.0010431427362814,0.0001084724087565,0.0001872001901321
2020-12-20 14:22:58,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0282916352,0.0067148487840583,0.0545373224,0.0081949237634416,0.0159461663836432,2.551798293102106,6.655012782827353,1.220418214464811,4.213294462738601,0.0014613981096929,0.0040728048312312,0.0001270061305458,0.0007191993916792,0.0012630934455376,0.001087317363774,9.617353535396896e-05,7.468105295662997e-05
2020-12-20 14:27:20,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0440992489,0.0124501759484916,0.0875467062,0.0152607065705655,0.0358786066515128,2.473762195785445,5.736740025449249,1.2257422412102077,3.5420582875652133,0.0188486774936213,0.0004331515744625,0.0007429311570254,0.0008659107262038,0.0008397039187444,0.0006267099469822,0.0002474655758678,0.0001299798069749
2020-12-20 14:29:34,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0565028228,0.009942426645125,0.0920813121,0.0125744020852528,-0.4795523064561501,3.2747419540411125,7.32291774000069,1.2647216352778825,5.683001224626046,0.0109553840733879,0.0012241307780975,0.0001837955031588,0.0010700886040523,0.0014115427696605,0.0002665865558241,0.0002406045925082,0.0011308946302885
2020-12-20 14:29:46,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0483650379,0.0099282080352083,0.0832853355,0.0125216027691564,-0.4719991930371188,3.2137348764415616,6.65133186505092,1.2612147856643576,4.871477081109039,0.0111352602700366,0.0009836436552643,0.0003406736479369,0.0011466768182375,0.0010084845883341,0.0003834328165186,0.0001492277433109,0.0012316021974735
2020-12-20 14:33:15,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0315447673,0.0080222270275083,0.0619048793,0.0099031725641776,-0.0051815414723093,2.651843262535772,6.251014904448532,1.234466754707824,3.932170853783187,0.0020527778148076,0.0045708082063446,0.0001503031352961,0.0008088930464064,0.0004265871401738,0.0004441155270978,0.000276276889378,0.0001137659216737
2020-12-20 14:34:34,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0247573145,0.0066780842358999,0.0491054617,0.0080696605366483,0.0120847643118239,2.45932387672486,6.085195464789118,1.2083795668924755,3.707248010875604,0.0013384960472994,0.0040164699756408,8.391497582060089e-05,0.000824565345514,0.0024540973889537,0.0014029833211353,7.322250448648351e-05,0.0001609688292669
2020-12-20 14:36:32,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.090776898,0.0060399479375916,0.1145659201,0.0081501894713336,-1.2682548613564526,10.074298029934251,14.056841316751942,1.3493807488982168,15.029417295970244,0.0025391674295156,0.0027995694340185,0.0018549460633892,0.0007757286590755,0.0008232332365446,0.0016041776210869,0.0006580319777971,0.0009482566622391
2020-12-20 14:37:10,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0545621999,0.00997682836505,0.0878592469,0.0126194392533025,-0.4950852772923363,3.2783489173192115,6.962214812913095,1.2648748471518192,5.468892307613288,0.0110479843638229,0.0011395115374461,0.0002961966595727,0.0008980002722621,0.0011366681204526,0.0003168905980465,0.0001642854147796,0.00087970732441
2020-12-20 14:42:56,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0760545805,0.0147650439631416,0.1456647589999999,0.0185495541129779,0.0144722444249352,3.0224214958404625,7.852736411496159,1.2563155354825637,5.150989098973012,0.0073898928080485,0.0092342077788253,0.0007370845746343,0.0010210673459114,0.0006321510364505,0.0039607746729457,0.0001956208344749,0.0001883585374519
2020-12-20 14:44:08,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0663689449,0.0062143076781999,0.0915834494,0.0082626231899909,-0.997756987958694,7.436380681052134,11.084064623803826,1.329612825411997,10.680022351134062,0.0023571298394727,0.0024474188928515,0.0028450872110476,0.0005701491418932,0.0007123196123653,0.0005332759209951,0.0007336021499428,0.0007194549735397
2020-12-20 14:45:15,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0541163571,0.0128443415167,0.1028075591,0.0157697996572959,-0.1473529176877895,2.694432545664818,6.519268559790218,1.22776240703288,4.213244955347754,0.000388851194824,0.0022360530369988,0.0003772583812273,0.0014451918576143,0.0010645691450285,0.0011571679543525,0.0002154691199745,0.0004265604934244
2020-12-20 14:47:46,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0531265475,0.0098609199244,0.0912282653,0.0124906240293004,-0.4907591618526712,3.322425056550548,7.303739595875859,1.2666793894546744,5.387585327464522,0.0112043631235828,0.0009677078496336,0.0002063259132872,0.0010809933706004,0.001286552918567,0.0002261833778569,0.0001535625949338,0.000383982350467
2020-12-20 14:50:08,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1049769297,0.0060277873295833,0.1329676825,0.0080360062891559,-1.1549471650396803,9.363849355292954,16.5464881080832,1.333160221117388,17.415499910687206,0.0028975407438837,0.0030997364595723,0.0024825233041412,0.0007685084728874,0.0006825281025636,0.0017797826259425,0.0005834870008149,0.0008854804130879
2020-12-20 14:50:34,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0293073337999999,0.0055636112869333,0.0547451023,0.0070048267876757,-0.0669960229200952,3.057074781647988,7.815339901954176,1.2590431693398991,5.267681778709279,0.000373333769575,0.0001910194150593,0.0002270590071635,9.969153531697192e-05,0.0005987632414788,0.001358150497757,0.0050828335853815,0.000240653654282
2020-12-20 14:51:58,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0526989438,0.0099159779625,0.0874601044,0.0125415264129453,-0.4830366832272141,3.315276584119697,6.9736411279031865,1.2647795769993249,5.3145482976359535,0.0112814943334441,0.000988416881624,0.0002912514689927,0.0009571968940955,0.0009850733364108,0.0002453774715929,0.0001035571337284,0.0003294221544495
2020-12-20 14:53:34,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0512473284999999,0.0099407430260416,0.0868446528999999,0.0125553427261626,-0.476184230571117,3.2857437907766207,6.916948011226651,1.26301853827944,5.155281488088754,0.0110261189532745,0.0010522525521214,0.0001866318698444,0.0009056014541183,0.0011064379960191,0.0003671034528128,0.000112809666314,0.0008703402240712
2020-12-20 14:53:46,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0567625463,0.0098446156211999,0.0920760073,0.0124206134460921,-0.494903169496831,3.3040709171353,7.413161008482172,1.2616656580623504,5.765846883626828,0.0108621244393868,0.0009519471239456,0.000216867827017,0.0009259898860821,0.0011374549734565,0.000256362185771,0.0001480066503176,0.0004663505710754
2020-12-20 14:54:56,0.0,정상,L-CAHU-03R,11.0,22.0,0.0600951239,0.0114429528770916,0.1002116352,0.0139185516976316,-0.1372360734538411,2.562593018961284,7.19986083157284,1.2163426562295878,5.251714705590375,0.0184258086689638,0.0050428441034122,0.0008721451054687,0.0005737136472248,0.0006981392812189,0.000675091574927,0.0003176622087419,0.0002774147345422
2020-12-20 14:55:20,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0810847059,0.01446173723685,0.1447153910999999,0.0182347078886857,0.1064914724061989,3.1673941112174013,7.936260453604141,1.2608933207707442,5.606844086019471,0.0074430654190122,0.0102715203265537,0.000793063272698,0.001326647024777,0.0003896164124228,0.0042573024986714,0.0001582634265227,0.0001535567124962
2020-12-20 14:57:20,0.0,정상,L-CAHU-03R,11.0,22.0,0.0477802828,0.0112016002890083,0.0911656134,0.0137075611528938,-0.0706568085666733,2.5379746619364845,6.650753725125925,1.223714540711159,4.2654872131872805,0.0193151081703484,0.0043002466673003,0.0003379431726032,0.0005222477948915,0.0003788617497093,0.0006562790656557,0.000286253854243,0.0003014780252456
2020-12-20 14:58:58,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0262446236,0.0066211318125166,0.0522889961,0.0079990124087084,-0.0035207562695969,2.422518181805993,6.536931489576559,1.208103483695497,3.963766972647615,0.0014084917508582,0.0035856891778001,0.0003020402888481,0.0006728877165633,0.0014207546254829,0.0007924628856652,7.640026458498401e-05,0.000161201204826
2020-12-20 15:00:22,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.029530365,0.0062132846402249,0.0575961415,0.00774745031376,-0.0268246246906767,2.915300628488355,7.434205986155831,1.246917011270148,4.75277839499248,0.001626534648491,0.000388616119509,4.813997983263611e-05,0.0001784091684622,0.0003847032098106,0.0027875370100501,0.0003022769009762,5.091299579297967e-05
2020-12-20 15:01:34,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0522853211,0.0100090807043583,0.0909367651,0.0126359628113723,-0.4809246999609925,3.266475228840468,7.1966629260856285,1.2624498877174763,5.22378854206191,0.0113312719816648,0.0008992853482762,0.0002766626313457,0.0009874754182004,0.0007180574068254,0.0003080414210732,0.0001405682124596,0.0002450496753834
2020-12-20 15:03:58,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0553768203,0.0100137564559166,0.0898914114,0.012643968058339,-0.4683561275669397,3.277416818158672,7.109430440289202,1.2626598334003132,5.530074607244956,0.0113167494639547,0.0009063225642401,0.0002207701024461,0.001078698538997,0.0011761332855923,0.0002021597729235,0.0001908955167544,0.0007550270648231
2020-12-20 15:04:15,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.9938116074,0.06736467505225,2.5153970123,0.1292661844861886,-4.444613552107597,44.2603136423045,19.459048956216044,1.918901625902984,29.5972867953945,0.034629507215701,0.0142795689747969,0.0167385649186594,0.0212348004126453,0.0055990545533872,0.0084275141291677,0.0052619864730904,0.008201294379954
2020-12-20 15:06:08,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0469233282,0.0094162624704333,0.0928429999,0.0116678193931685,-0.0474831787784464,2.793051151812737,7.957185209291022,1.2391136536184122,4.983222201732086,0.001526405489469,0.0011014718528255,0.0004644920467501,0.0010657225382503,0.0005301689091954,0.0014394224669693,0.0006641099758427,0.0003355426283241
2020-12-20 15:12:08,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0697400942,0.0098203992171166,0.1131479144,0.0122693570622627,-0.0948186043444029,2.9886018704978508,9.221992140730212,1.249374571338978,7.101553883720437,0.0014930284960233,0.0015847360977546,0.0004426571640336,0.0010429441834184,0.0003455882889104,0.0032590441348893,0.000581628113584,0.0005765612872481
2020-12-20 15:15:46,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0577186719,0.00998493150255,0.0927453451,0.0126298050390082,-0.486612040082653,3.3019397845919114,7.343371082415603,1.2648864977974843,5.78057765196081,0.0113628765550016,0.0009331278752004,0.0003691793453781,0.0008966255351097,0.0009194327446442,0.0002987147736701,0.0001660497798436,0.0003919201898069
2020-12-20 15:15:54,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.7283564806,0.0674348109716583,2.2777498961,0.1293939948360785,-4.383947048703508,41.53547059112583,17.60321179499515,1.9188011795637805,25.6300337421632,0.0303896504570424,0.0135584570869211,0.0157294578630387,0.019638822361869,0.0080498281747172,0.0071802609893853,0.0043423272919757,0.0091993794442363
2020-12-20 15:19:44,2.0,회전체불평형,L-EF-04,2.2,4.7,0.080808185,0.0095171641161416,0.1229776217999999,0.0118420593078228,-0.1213379701895234,3.144523876654157,10.384817252077225,1.24428444895029,8.490784020729935,0.0016017185554257,0.0016285830094585,0.0003811481418308,0.0008105518759182,0.0007319116504965,0.0026127683624206,0.0008645563594906,0.0005336409258109
2020-12-20 15:19:57,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.7486453056,0.0655082636662416,2.3015646338,0.1239202690740846,-4.005707934310767,38.6193470150981,18.572947355561578,1.8916738459966909,26.69350716589254,0.0307359340266144,0.0105685296679755,0.0138792975984615,0.0152813544821128,0.0037973341635532,0.0075535353997869,0.0052756597984759,0.0046106472301383
2020-12-20 15:21:03,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.9975247383,0.0671009016208166,2.5234023332,0.1255345647585301,-3.7903225881214864,34.8427019432557,20.10125528418287,1.870832756732819,29.768970163588826,0.0292754596406607,0.0152635252136455,0.0135032717248891,0.0182611090788799,0.0093023854280583,0.0061928969603698,0.0041360327277561,0.0059456301108586
2020-12-20 15:21:32,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0919764563,0.014723206793625,0.1690627858,0.0184507057565025,-0.0056963347711342,3.0705756681522085,9.162944118840414,1.253171677551355,6.247039628610316,0.0082433264441632,0.0108967214049692,0.0006180288847612,0.0010692897804877,0.0010567484668904,0.003655011598261,0.0001280901620813,0.0002738971937838
2020-12-20 15:22:39,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0295940377,0.00781812137875,0.0581936911,0.0095818277243163,-0.035647694140875,2.576451001155968,6.073339322551038,1.2255920904937787,3.785313154696972,0.0018207780370101,0.0046166384110324,0.000144425911826,0.0008100205425074,0.0003108732681204,0.0004460197158004,0.000113062525785,0.0001550986072415
2020-12-20 15:23:51,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0305060931,0.0077341947512666,0.0601859483999999,0.0095119911635389,-0.0133798696092444,2.6174720340375783,6.327376399454904,1.2298618627338205,3.9443140599742295,0.0022773129676841,0.0047297940325751,0.0002118620260497,0.0007560126330575,0.0002924821815857,0.0004503176426586,0.0001058139396133,8.461665822974253e-05
2020-12-20 15:24:22,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0556153804,0.009905552175225,0.0889511443999999,0.0125390497977309,-0.5073884235527728,3.3366880741411946,7.093930228755993,1.2658607592914008,5.614566398337781,0.0107739697085973,0.0011041208112374,0.0001868078426158,0.0009072707693452,0.0011501454770483,0.0002007463689863,0.0001542826653143,0.0002911648980375
2020-12-20 15:25:46,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0310518425,0.006173749215475,0.0598404389,0.0076880728208767,0.0210484024398022,2.8988648203093743,7.783542156040078,1.245284275818324,5.029657249790136,0.0016482274381966,0.0003686856852401,5.012245615554534e-05,0.0001512916199533,0.0003629022649775,0.0025986210282531,9.739985606250775e-05,5.597273844429947e-05
2020-12-20 15:26:03,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0572024472,0.01298981774965,0.1004863195,0.0158635728043714,-0.1308602721017587,2.574023911532792,6.334406551360827,1.2212313606015672,4.403637395262244,0.0002877406381709,0.0023251478594783,0.0003731385861983,0.0007698355899755,0.0010045127756737,0.0011715299415843,0.0003395631655192,0.0003383593346639
2020-12-20 15:26:51,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0425400957,0.0107034205320916,0.0783066228,0.0130710771951422,0.3025751766780124,2.545204077409604,5.990831637739986,1.2212056095480652,3.97443934604397,0.0015076261331783,0.0001623445990392,0.0005061656644341,0.0046445299827419,0.0003827344788994,0.0001302344755629,8.645987367144502e-05,0.0001437386567904
2020-12-20 15:28:20,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0742752254,0.0102953216616833,0.1202481538,0.0128596180701969,-0.1454370659239515,3.146113223065941,9.350833993949085,1.2490739476414174,7.214463796350746,0.0016424183185595,0.0014570098174651,0.000379241247964,0.0010920115774627,0.0003865397646326,0.0012428278810364,0.0005222360944188,0.0005490262699201
2020-12-20 15:29:08,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0826534778,0.0148343798014666,0.1455809623,0.0185802452102416,0.0957870595443634,3.0613221123318533,7.835255167663448,1.2525124379250854,5.571751492558394,0.007877422991963,0.0099193687903086,0.0007196121021825,0.0011152398889909,0.0004753246670601,0.0044559306818027,0.0001316247763417,0.0001794021857633
2020-12-20 15:29:34,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0834892988,0.0142177496224,0.1238921433,0.0178884525540628,-0.8724996015518439,3.6552161137562926,6.925816692392531,1.2581774914561468,5.872188005650556,0.0005091764269647,0.000453296415136,0.002209632040593,0.0017421411163801,0.0004209055903658,0.0004581204307754,0.000283061065007,0.0004556051605556
2020-12-20 15:29:39,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.7796875238,0.0670312352255333,2.3078600168000003,0.1298801556205605,-4.518055957922244,44.17020670524078,17.769150381543408,1.937606478286812,26.5501227571305,0.0333204933571969,0.0115561944774649,0.01473748084098,0.0212525326575806,0.0049085269826581,0.0054076918558671,0.005360261239571,0.0047944691601739
2020-12-20 15:39:22,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0269408934,0.0066796134393333,0.0530457236,0.0081161605682362,0.0130449388505832,2.487364366001098,6.535814952651631,1.2150644108300803,4.033301274794859,0.0015000304062413,0.0035879166500833,0.0001323334742912,0.0007431836592948,0.0019824363347341,0.0006132384925946,0.0001112706196603,5.691817463151936e-05
2020-12-20 15:41:03,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0501679182,0.0109041308371333,0.0847803429,0.0133588939391846,0.3179859478220776,2.6113041431142734,6.346359458047648,1.2251223081157272,4.600817703796832,0.0018535350824806,0.0001566054143295,0.0004721470457206,0.0055485481321609,0.0003804748477761,0.0003590526462266,6.48665410526642e-05,0.0001450223859961
2020-12-20 15:45:56,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0462752804,0.0095626730826166,0.0851577185,0.0118749504123887,-0.0497089611963028,2.876328443069609,7.171206240251555,1.241802402925958,4.839157419709421,0.0012640969686666,0.0008742203976378,0.0005303868147539,0.0011273486628371,0.0003191643903487,0.000520392547766,0.0006742081016641,0.0002472800802043
2020-12-20 15:46:33,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.7827851772,0.0677740728362833,2.3275781870000003,0.1287282338146962,-4.046630223850239,36.35679672444828,18.081333970219298,1.8993728490488573,26.304825762892225,0.0315188687554243,0.0123373485842298,0.0134427467654255,0.0345486384123791,0.0071661236342097,0.0074688123584682,0.0038256972395569,0.0083036853484674
2020-12-20 15:47:39,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.9751058817,0.0688927918178416,2.5463433266,0.1337605368263907,-4.523698359919465,42.62118410259842,19.03658124447368,1.941575211236392,28.669267561726137,0.0332404167732635,0.01442487218882,0.0152864215434925,0.0213152893946632,0.0075653830575858,0.0084871168657324,0.0078299545442257,0.006200685284599
2020-12-20 15:47:58,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0284506176,0.006357192679625,0.0543861818,0.0079061585612279,0.0091437422501196,2.8398221560202845,6.878964212368804,1.2436556448206122,4.475342975081612,0.0010143008094056,0.0055146834055889,0.000147541049009,0.0016027588952702,0.0001406422262054,0.0003490143630038,0.0001993269889158,6.635188555962726e-05
2020-12-20 15:48:51,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0456281938,0.0105149445795999,0.0838534049999999,0.0129005077004961,0.3509403400680845,2.6707566715108766,6.500008135088757,1.2268735800590287,4.339366076025077,0.0018659641970105,0.0001579152860745,0.0005263317262574,0.0064948544986201,0.0002034216258487,0.0003274955200712,0.0001114027852915,0.0001072409737151
2020-12-20 15:49:24,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0536870956,0.0679221258748416,2.5834619999,0.1322954737260532,-4.887233508703982,51.56412910227294,19.52796968133335,1.9477522533648404,30.23590721209573,0.0297702906919566,0.0145461683152223,0.0126574110839575,0.033410752851008,0.005325477309757,0.0089509978442218,0.0111271965039754,0.008530210637223
2020-12-20 15:49:39,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0454409234,0.0107301223907583,0.0824806094,0.0131167539836093,0.3327624380136565,2.6096342602815708,6.288187573165378,1.2224235200622329,4.234893298061303,0.001628125844377,0.0001660404631004,0.0004856106094651,0.0057208175737427,0.0003223578894293,0.0001592717732764,5.780810279353348e-05,8.137872728571404e-05
2020-12-20 15:51:27,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0542435646,0.07004747908515,2.6238533258,0.1392931208309026,-5.035534245191013,50.81127631111932,18.836919656536907,1.9885529450899628,29.32644531151297,0.0347238901979699,0.0157885732784712,0.0158891399962252,0.0404288313164056,0.0057089651985413,0.009828174860464,0.007030570309993,0.0087894730877649
2020-12-20 15:51:34,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0277850423,0.0062594846596833,0.0553857833,0.0078056162612507,-0.0322353506160168,2.888333665216798,7.095632355762896,1.2470062130714863,4.438870579707698,0.0009685496398753,0.0062212709428431,0.0001326034114891,0.0019702689545913,9.831546324419384e-05,0.0003132672231658,0.0002051021119559,9.3511191706044e-05
2020-12-20 15:51:56,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0509367473,0.0096749499784833,0.092905242,0.0119857309602127,-0.0417738225368178,2.8507200765464527,7.751320491708324,1.238841646403185,5.264807302702454,0.0014175748315525,0.0015851340160995,0.0004649645530237,0.0010157458081219,0.0004574828304845,0.00111154926012,0.0005176557192883,0.0005069850367841
2020-12-20 15:53:32,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0464100689,0.0122518766309083,0.0907975808,0.0150182066973503,0.0224334216476031,2.4799594528198563,6.045833742321536,1.2257882730767362,3.787996753323432,0.0184582807175246,0.000678743885707,0.0006804930752273,0.0008548647656631,0.0008147701582984,0.0004921951804857,0.00042554260138,8.559626140978405e-05
2020-12-20 15:53:46,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.084984675,0.01424887311375,0.1265908962999999,0.0179132464960755,-0.8716101943958028,3.588064031677606,7.066887419191916,1.2571693461702225,5.964308498051734,0.0006565473895032,0.0003358732509591,0.0028168664862267,0.0022436635069756,0.0004808662820066,0.0004879426190276,0.0003443492722832,0.0003972707125875
2020-12-20 15:54:39,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0620521978,0.0046752783859833,0.0826749858,0.0058969599946476,-0.156394877146008,4.211173568607543,14.019933300385269,1.2613067089923338,13.272407047681892,0.0020061492801425,0.000833913998613,0.0005705335278036,0.0017614665978527,0.000327838988559,0.0007363887405661,0.0002287694955878,0.0002600124358528
2020-12-20 15:54:39,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0561928451,0.0129230829048416,0.1021701358,0.0158191539640072,-0.1268475108494421,2.638115895328874,6.45863464205885,1.224100632990646,4.348253858136838,0.0003684063361466,0.0021080878598711,0.0001693146999784,0.0009581495807579,0.0012847199389976,0.0010851588651937,0.0001745948200305,0.0004323045913406
2020-12-20 15:56:20,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0818457603,0.0061209667076999,0.1078668907,0.0081410156200197,-1.0779395302898025,9.050903237099783,13.249807608124746,1.330021221938453,13.37137811859692,0.0023713067798694,0.0026784663048593,0.0025335192480277,0.0007183073850738,0.0007237188937349,0.0009478043455681,0.0009207879846059,0.0006231887189824
2020-12-20 15:58:44,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0827924311,0.015432884730375,0.1548753083,0.0194262029052322,0.0079100888246945,3.0842529558802543,7.972495142542042,1.258753839261015,5.364676309481401,0.0086349394487961,0.0116387318293312,0.0006800237811213,0.001098540116491,0.0003058257226341,0.0043261283554139,0.0001756627424629,0.0002053275756405
2020-12-20 15:58:56,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2605932355,0.01603721498035,0.3293408528,0.0217973805169725,-1.4459426492617793,10.40726110724014,15.109194086122375,1.3591749280458163,16.249282423369547,0.0014133375238336,0.0012533234600854,0.0009747968101223,0.001418494796946,0.0020423238712081,0.0051286269589708,0.0020417387049523,0.0045102347181665
2020-12-20 16:00:32,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1021137908,0.0063038152024333,0.1308828592,0.0085202715450084,-1.2951627129473442,10.177595528025476,15.361348345367782,1.351605539089972,16.198728471701248,0.0025224231199488,0.0027836069063862,0.0024638376128847,0.0010419655777821,0.0009986686647215,0.0015923838678578,0.0006210734727946,0.0007390776690142
2020-12-20 16:02:34,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0299725289999999,0.0067358363303416,0.0545268319,0.0081847708828544,-0.0103421457162438,2.4795255291694707,6.66198635006672,1.215108337176492,4.449711591861033,0.0014453206484165,0.0035745040633446,7.696991392384429e-05,0.0006752859599763,0.0019343273525073,0.0010275571988414,7.176696611814176e-05,0.0001184839908181
2020-12-20 16:03:44,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0723662898,0.0062509953064,0.0979926549,0.0083970228325417,-1.2439995523987353,9.13339061947075,11.669928360828145,1.343309732442853,11.576762779826234,0.0024961316422827,0.0024466115141803,0.00215804519664,0.0009519126804976,0.0011064068806097,0.0018393941870766,0.0006734304046041,0.0005130528728134
2020-12-20 16:05:20,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0483943187,0.01230465027035,0.0928685107,0.0150725512692575,0.0175696320368364,2.509062236369524,6.1614327290044,1.224947555443912,3.933010499015463,0.0184847904362232,0.0005038268526209,0.0005693328048611,0.0008185021631146,0.0009056358504893,0.0005846269577366,0.0001190387299531,0.0001289415183915
2020-12-20 16:07:44,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0524920001999999,0.0097988695963,0.0989523642,0.0121729767714312,-0.039241460554481,2.9162010252652824,8.128855090911774,1.242283780980996,5.3569444601876,0.0011426835266861,0.0012592472213505,0.0005581468956976,0.0009738462372752,0.0004360902460774,0.0017195844722883,0.0007690615840038,0.0003957120836319
2020-12-20 16:09:58,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0566639975,0.0099308520292666,0.090736527,0.0125729282231986,-0.4839869663564577,3.2953857212152564,7.216817386468452,1.266047282362649,5.705854576526631,0.0107730480592991,0.0010965661218245,0.0003680960800181,0.0010121743674704,0.0007065354231265,0.0003751020794019,0.0001232214059066,0.0009169217046522
2020-12-20 16:11:15,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0339651294,0.0078946607181499,0.0662765764,0.0097293195727704,-0.0193235471751874,2.6925069391221044,6.812046403069015,1.23239236239786,4.30229120827364,0.002085384454331,0.004770738410768,0.0001318725755614,0.0008030538708194,0.000353570405406,0.0004941767671102,0.0001512805621446,8.517313461380088e-05
2020-12-20 16:11:20,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0487984717,0.012181403608425,0.0936725958999999,0.0149184122818025,0.0333205462546314,2.484036651116356,6.278992303642232,1.2246874630674385,4.005981023914979,0.0181113994816393,0.0007017108789519,0.0005862826383117,0.0008273436187371,0.0009928787730625,0.0006344989476156,0.0001429120740123,0.0001518140939222
