Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-12-20 16:12:22,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0798051953,0.01400826275765,0.1227500438,0.017625698348581,-0.8705766915827672,3.590710738905773,6.964265549789222,1.258235846479648,5.697008735534881,0.0007423998608022,0.0005393724245499,0.0009210523740668,0.0001653676985304,0.0003753923789201,0.000713006112998,0.0002813777055412,0.000427451229227
2020-12-20 16:13:44,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0537369996,0.0100591630889,0.0985903180999999,0.0124462912872456,-0.0407947211450091,2.817697463275596,7.921260705269748,1.2373088275086972,5.342094478943009,0.0013284224371581,0.001568251247836,0.000888518921259,0.0009515195037171,0.0005491204269864,0.0009604796428622,0.000570526328601,0.0003957212292993
2020-12-20 16:14:15,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0444012061,0.0105964366642916,0.0776299462,0.0129326307451474,0.3063621724294303,2.5646361135195046,6.002641514305038,1.2204697819530623,4.190201622175983,0.0016213663685617,0.0001528470921832,0.0006146966244298,0.0063230875784012,0.0004232186795591,0.000111294342863,7.147145999262535e-05,0.0002378289428598
2020-12-20 16:16:34,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0264124107,0.0070592359206999,0.0508824977999999,0.0086410556021457,-0.0069024946808927,2.5545213137259,5.888458556772225,1.22407803042924,3.741539593902809,0.0012232098327367,0.0062641263534513,9.197295972514612e-05,0.0005819775973979,0.0013518474452246,0.000672686652302,7.900770433123087e-05,0.0001308260155038
2020-12-20 16:20:03,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0316545218,0.007751267518525,0.0602067392,0.0095391295502002,-0.0068153111560453,2.62907566349762,6.3115548314087,1.2306541513890985,4.083786519346398,0.0020236608001817,0.0041652567596086,0.0001274534732273,0.0008349657347627,0.0001837461861293,0.0003552007589262,0.0002603730354514,0.0003059446229595
2020-12-20 16:21:45,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.1105463505,0.067730987168425,2.6696223617,0.1309237720379792,-4.535296278354563,45.959944438313606,20.390661834319733,1.9329966609288336,31.16072035465474,0.0324576473315091,0.0139998373695962,0.0148098238103132,0.0197075769727559,0.0057393173045713,0.0087523423592273,0.0077476391960341,0.0082116525411205
2020-12-20 16:22:20,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0578794666,0.0094707301682666,0.0952445976999999,0.0117502674633116,-0.0795151341164692,2.901432179060149,8.105738698917817,1.2406928773752792,6.111404883430767,0.0012837919454405,0.0011874580714979,0.0005798221709363,0.0010683733498889,0.0006981144089551,0.0008800826153315,0.0006156491294692,0.0005646809144402
2020-12-20 16:23:32,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0424302295,0.012214903659925,0.0829648934,0.0149279732248572,0.0174486140847129,2.454185600170306,5.557679676290635,1.2221114173690442,3.4736442203147533,0.0185057299331283,0.0008402382222845,0.00065157134881,0.0008095022110117,0.0010944731743474,0.0004837575606026,0.0002246647804591,0.0001015745649599
2020-12-20 16:25:10,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.031396471,0.006136598921975,0.0572492611,0.0075936844503471,0.0180022572954456,2.767482706241884,7.539062424088875,1.2374418707982269,5.116265768579083,0.0016461799284164,0.0004340035450188,4.705799921612192e-05,0.0001854763854379,0.0004061511060987,0.0027260287811087,5.460302434008079e-05,5.593889491054076e-05
2020-12-20 16:25:56,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1024072021,0.0061369274453833,0.1316969227,0.0082873943612073,-1.416548559300821,12.484701281044448,15.89123395846387,1.3504142642979668,16.68704787719766,0.0026891633493008,0.0029353250440659,0.0023273934891997,0.0010996916701693,0.0005568722757224,0.0012700999439831,0.0014188818011644,0.000758801349402
2020-12-20 16:26:20,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1444909871,0.00626989661315,0.1715800724999999,0.0087685577078087,-2.165853169745863,22.79581685990668,19.56765048683,1.3985171126136604,23.045194524731983,0.002742969601232,0.0033134520479277,0.0021922468598756,0.001249065061114,0.0007823892072523,0.0020089145666207,0.0008437737614091,0.0005907975866305
2020-12-20 16:26:27,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.058816731,0.0130294834907916,0.1042114198,0.0159371080161375,-0.1417117568177187,2.62920016079883,6.538916577240878,1.2231573129818034,4.514126061986078,0.0005736029632559,0.0027079071514629,0.0002567285167355,0.0009418828367645,0.0011317559443193,0.0013336929077727,0.0002382181969577,0.0004228353844272
2020-12-20 16:33:22,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0263422243,0.0066830379709833,0.0514189694,0.0080903632598702,0.0101122578764834,2.405873441760689,6.355582283313297,1.2105816688454063,3.941654142079346,0.0013536921972936,0.0039290525916863,0.0001761549024055,0.0007464995169157,0.0012335465318928,0.0008944520886668,0.0001002397355365,0.0001394880743392
2020-12-20 16:34:44,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0484412573,0.0123094550838416,0.0895218514,0.0150934535086821,0.0552178412625802,2.4714964282903504,5.931170844929861,1.2261674790539667,3.935288521714313,0.0179968510437938,0.000772088283389,0.0007638977831639,0.0007243849635967,0.0008331263632121,0.0004290307172839,0.0002707959290004,0.0001294060487837
2020-12-20 16:35:56,2.0,회전체불평형,L-EF-04,2.2,4.7,0.1257454902,0.0103603359088666,0.1655889303,0.0129407430142002,-0.148417094865037,3.579652998559319,12.795936842134571,1.2490659692920916,12.13720204693204,0.0014822409603074,0.0009939572337189,0.0003956961831717,0.0009932892327007,0.0005067992141505,0.0022323251211732,0.0006198335573707,0.0004415892100882
2020-12-20 16:38:03,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0563606434,0.0128795977554666,0.109030962,0.0158265839020708,-0.1248752353593558,2.700094650640529,6.889102706853467,1.2288104180391335,4.375963012981369,0.0004859713632649,0.0021498698855216,0.0002849087098529,0.0003435697675459,0.0005516923436225,0.0009066017599693,0.0002979845909128,0.0002584729408336
2020-12-20 16:38:51,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0475456119,0.0106308508016583,0.0827107579,0.0130429015748335,0.308464836126616,2.597262441377839,6.34143847712472,1.2268916023916867,4.472418321643951,0.0014094417529076,0.0001662122879281,0.0005705138838042,0.0059286227867908,0.0003170380151804,0.0001266221010116,8.877338688326033e-05,0.0002463600132058
2020-12-20 16:40:42,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.8449383974,0.0685976128549833,2.3473573923,0.135855966767396,-4.853597181177374,47.69665334587027,17.278279696901325,1.9804765955135808,26.89508163061352,0.0333634292798636,0.0148757593037918,0.0155791977549451,0.0224378404344981,0.0081339105037523,0.0116600126478711,0.0059955099690526,0.0096308754912168
2020-12-20 16:43:24,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0286006927,0.0678805055154833,2.5777961015,0.1333164144634544,-4.720543912386455,47.10276003326944,19.33592432615747,1.9639867654351129,29.884878983956337,0.0365854270584098,0.0152482980226883,0.0163287764873538,0.0180551526954169,0.0085203381774755,0.0078279188625127,0.0051771053557322,0.0070245910870681
2020-12-20 16:43:58,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.028261777,0.00635612186935,0.0563542507,0.0078531020714299,-0.0032852466559364,2.7575866682427823,7.176049691881684,1.235517857091213,4.446386897690204,0.0017330682729389,0.0004449781003317,5.755846398288345e-05,0.0002772050384068,0.0003653201775595,0.0026286749955871,0.0002873771601799,5.35260017059868e-05
2020-12-20 16:44:27,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0315163060999999,0.0078629883130833,0.0608918051999999,0.0096836363504857,-0.0192001769796204,2.6469574960768485,6.288113575944613,1.2315465780831678,4.008184273599846,0.0019087915147677,0.0044952914068527,0.0001863249603535,0.00082604386547,0.0004609770846079,0.0005104161844919,0.0005191844963855,0.0003582243951443
2020-12-20 16:46:39,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0326139517,0.0077956757086,0.0629651323,0.0096087545404397,0.0243701131748504,2.6462819321737374,6.552892160477507,1.2325749427775148,4.183595228829373,0.0023281746461904,0.0038976516201939,0.0002151911118623,0.0011503400068802,0.0002500703766172,0.0004894148857017,0.0002652448233563,0.000433745291454
2020-12-20 16:47:10,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0835457593,0.0140413340329249,0.1235559172999999,0.0177289043010883,-0.8999627110090715,3.716602582365132,6.969179550053487,1.262622501502811,5.949987309189901,0.0005267658135532,0.0003927204688398,0.0007167896583099,0.0003988344981017,0.0004592883343417,0.0002801672255639,0.0002186897822642,0.00042888022579
2020-12-20 16:49:22,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0256653037,0.0066266946788833,0.0512542222,0.0080313364703158,-0.0005716967262679,2.45624706658108,6.381779967685016,1.2119671811511994,3.873017385542934,0.0014466338795885,0.0037329760622268,0.0001342935919703,0.0007834053339919,0.0004596837826084,0.0008255529124531,7.346700076265339e-05,0.0001654413155466
2020-12-20 16:50:09,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0320584774,0.0688579438189583,2.5553144217000003,0.135088433184477,-4.670640225543394,45.447760592490255,18.9158639378877,1.961842391629529,29.51087942362465,0.0362315640334164,0.0134955562249007,0.0168066093118898,0.0219445153437891,0.0051583478332515,0.0076785455592878,0.0087900855403915,0.0085821633742196
2020-12-20 16:51:32,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0765732005,0.0146646417725833,0.1412931606,0.0183313818571197,-0.0141535427106304,3.000032001119441,7.7077201108613185,1.2500395264609627,5.221620936091289,0.008693723409661,0.00921836558186,0.0007461575237871,0.0010455505700726,0.0002523126941448,0.0043734014415527,0.0001559594438128,0.0003051248495002
2020-12-20 16:53:32,0.0,정상,L-CAHU-03R,11.0,22.0,0.0453585721999999,0.010531893519625,0.0869673155999999,0.012954553156546,-0.1003135686229146,2.651808039122915,6.713262476062696,1.230030775796078,4.306782262418377,0.0205826195524446,0.0047098059450874,0.0005649557579084,0.0004658038898114,0.0007703654526593,0.0006765184407432,0.000258263232643,0.0002466905772652
2020-12-20 16:54:30,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.2754273415,0.068524406530225,2.8150208593,0.134662758045929,-4.865005499133052,50.77252193206792,20.90422697521084,1.965179486618852,33.2060860752781,0.0356104585158801,0.0140497024974719,0.0171650433915903,0.0234580345540895,0.0047307687953062,0.006858750618786,0.0062213078323223,0.0082251147590356
2020-12-20 16:55:48,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.7651957273,0.066875376103025,2.31227988,0.1274644031278736,-4.137923134437086,38.79422536877607,18.140593163726635,1.9059990471157584,26.395301681453333,0.031616118120091,0.0127449111831318,0.0137058098526236,0.018993902307051,0.0035485365405734,0.0094483679509083,0.0038605766854283,0.0087193198319734
2020-12-20 16:56:08,0.0,정상,L-CAHU-03R,11.0,22.0,0.0474493243,0.011576870206825,0.0877069272,0.0141059171355151,-0.128312488624873,2.5033249050616253,6.217740141062934,1.218456878543838,4.098631448077118,0.0196806478301467,0.0042539195714206,0.000776771769046,0.00045136477973,0.0004921633883641,0.0014997013701394,0.0002406467503032,0.0002115715325919
2020-12-20 16:57:58,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0284014679,0.0061391636296333,0.0544507745,0.0076691264231776,0.0326784338257072,2.8864088504486456,7.099996987328191,1.2492135551102177,4.626276413762294,0.0016324775442754,0.0004236758205408,4.708270996187967e-05,0.0004682680256247,0.0003446551208968,0.0026959778232808,0.0002428712737122,5.2661253425322085e-05
2020-12-20 16:58:33,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.9566764832,0.0673355682523916,2.4997982383,0.1287022986303267,-4.216772345194163,39.058306281285006,19.42310483109709,1.9113568351857704,29.05858722192489,0.0350422851788223,0.0122192973389966,0.0122850312233307,0.0194154771191121,0.0049003108246242,0.0067253334195105,0.0076137453698389,0.0048347706863712
2020-12-20 16:59:58,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0276467968,0.0063579439740833,0.0552669298,0.00792736321035,-0.0210206216637165,2.928649091890558,6.971666156010495,1.246843829178751,4.348386351420472,0.0008635532174167,0.0060617448765497,0.0001748965470321,0.0020255177306911,0.0001694413459567,0.0003370345354327,0.0001321690622653,5.004919532339686e-05
2020-12-20 17:00:39,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0317207649,0.0079279763167416,0.0621091537,0.009780457399803,0.0017265217024893,2.674860778804152,6.350332214651893,1.2336638013347103,4.001117515073124,0.002022871506126,0.0055133016400181,0.0002242397477854,0.0012264144682981,0.0003287595781015,0.0004648312178383,0.0002149506336691,0.0003543680167562
2020-12-20 17:00:56,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2700670362,0.0169339287299583,0.3332317621,0.0236756287669603,-1.7621591686583593,11.398457876255746,14.074885418250403,1.3981178936388852,15.94827995952387,0.0030064237964613,0.0024422270906077,0.0029283619950833,0.0012423500411169,0.0024955703176819,0.0035110266135513,0.0027384290836932,0.0015043970122672
2020-12-20 17:01:51,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0323920175,0.0078463058466166,0.0646700821,0.0096612918481379,0.0071445096328851,2.657411614362576,6.693730312314711,1.2313172640732462,4.12831441103809,0.0023223146476869,0.0045001993499306,0.0001618014478383,0.0009619281480134,0.0003067307703795,0.0003194120541356,0.0004009593771321,0.0003187998234427
2020-12-20 17:02:09,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.357180357,0.067110248181625,2.894286573,0.129657221323884,-4.627328840829535,49.31812913919965,22.32260219251549,1.9320033055604853,35.12399999804207,0.0320864722751684,0.0143501820801614,0.0141836303024165,0.0184538817200495,0.0067345193789111,0.0091481376820856,0.0062903516641029,0.0087574658219672
2020-12-20 17:02:27,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0326259471,0.0076119932734083,0.0608898772999999,0.0093701769766964,0.0123775352127624,2.6240917076835246,6.498263314709285,1.2309754672839928,4.286124005649765,0.0021693142638789,0.0037503318223578,0.0002093715056316,0.0010549529998564,0.0003802559527424,0.0003645566947124,0.000136532443794,8.493293575265247e-05
2020-12-20 17:04:03,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0287189707,0.0047808155291,0.049260553,0.0059893599423224,-0.0414312610721715,3.1067832290076858,8.224677340213232,1.252790429972923,6.00712797329087,0.0018442904806922,0.0007132595793187,0.0005108812809108,0.0016108747307603,0.0002625785645117,0.0004288586220536,0.0002231771107978,0.0002374331428483
2020-12-20 17:04:03,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0560023225999999,0.0130076852294916,0.1011394598,0.0158501904387055,-0.1236417024444605,2.570022839570536,6.380961805545356,1.2185250610746,4.305325783332208,0.0004689752567083,0.0021434366736469,0.0002658238569561,0.0009722586255417,0.0012663728571013,0.001130861949367,0.0003090151851232,0.000335826779847
2020-12-20 17:05:58,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0286740064999999,0.0064529136109666,0.0563871377,0.008005361622616,0.0181444873115093,2.810456587294065,7.043671523932201,1.2405809383548791,4.443575139649908,0.0016474210092464,0.0004243871635677,6.871231376628115e-05,0.0003582863319658,0.0003717384982267,0.002576532605334,9.555292903266784e-05,5.6507031948500885e-05
2020-12-20 17:07:27,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0463790037,0.010653911508775,0.0867426284,0.013118826473372,0.3412725000918121,2.69079649529287,6.612072244119251,1.2313624402236512,4.35323718071061,0.0018173026725847,0.0001553652269586,0.0006982420820262,0.0055032890519062,0.000285812973613,0.0004874273317762,5.053482147259064e-05,0.0010077704150442
2020-12-20 17:07:46,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.029501956,0.006457571694425,0.0585717708,0.0080026403731557,0.0085114796026342,2.784605954451351,7.319055720218831,1.2392646573424315,4.568583578478866,0.0016901473343437,0.0003797329149459,6.241078221209809e-05,0.0001616198102104,0.0003428247806428,0.0026681760965676,6.485153135289259e-05,9.234122054983244e-05
2020-12-20 17:07:48,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.3711965084,0.066601401449725,2.9015922546,0.1299011146074238,-5.142605558022795,58.59817692721902,22.336931160051613,1.9504261438925048,35.602801994938964,0.0300600697663582,0.0125099335055968,0.0122398957531728,0.0342608980931106,0.0059336990878097,0.0104918349559339,0.0034342287390503,0.007016880389876
2020-12-20 17:08:03,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0323721096,0.0078682576140416,0.0611638892999999,0.009650191935816,0.0019968100513648,2.593519559501264,6.338100807404098,1.2264712734613967,4.114266612499931,0.0019320211598129,0.0046479519254153,0.000165394245738,0.0007445506857527,0.0004390492961497,0.0005967622618641,0.0001187551559354,8.09003282307867e-05
2020-12-20 17:09:27,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.9204089642,0.0667049101592,2.4696727992,0.1278990637936837,-4.416823706976532,43.06267777599926,19.309545558393403,1.9173860438224992,28.789619229179568,0.0310276584830407,0.0142351737650809,0.0141006843023695,0.0334222612123313,0.008139137261834,0.0076952617930533,0.0076058754492103,0.0067927309927235
2020-12-20 17:10:03,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0650568232,0.0130470904380166,0.1139447019,0.0159649044958964,-0.129405077292982,2.6584671928506376,7.137199093755177,1.2236371451352732,4.986308902285,0.0003189747089939,0.0023499394934498,0.0002778299858377,0.0031964144197254,0.0007205076822695,0.0012896642297445,0.0002841775376413,0.000384233634974
2020-12-20 17:11:58,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0320361108,0.0063472546126749,0.0565783401,0.0078823963426456,-0.0021805258626617,2.7891737959085083,7.177809595020985,1.2418591696172152,5.047238964705505,0.0017110110981112,0.0003510734511525,5.938620738654509e-05,0.0003255479943655,0.000646930274997,0.0026552137398064,8.594745858258225e-05,7.246224609754409e-05
2020-12-20 17:13:27,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0444377773,0.0109613716197083,0.0839412325,0.0135038465954051,0.3348603101213108,2.7140602174614217,6.21609790269403,1.2319486159127675,4.054034371036353,0.0019717656305745,0.0001145854207501,0.0005791977225873,0.0053803583218485,0.0002509894053351,0.0001695284751598,3.864013234136431e-05,0.000198286605307
2020-12-20 17:14:39,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0313853137,0.0078080150059666,0.0617945399,0.0095706307633598,0.0019778526716205,2.536475223223801,6.456684144223194,1.225744412126027,4.019627738422151,0.0019586609749781,0.0042944479292509,0.0001809377312166,0.0007810679236771,0.0003913261508561,0.0004843414422634,0.000607531807527,0.0001705091369131
2020-12-20 17:16:27,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0335165933,0.0078542608066666,0.0643367581,0.0096444184892667,-0.0010090719240514,2.613344728463243,6.670879967682884,1.2279218537129055,4.267313516193815,0.0022409117349247,0.0049711753117927,0.0001304594861805,0.0010309685643429,0.0002587132395583,0.0005668385476141,0.0006466048089423,0.0004472512749027
2020-12-20 17:17:03,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.3193376064,0.0702524033746166,2.8483297825,0.1403426885156831,-5.160471001653506,54.458139530694496,20.29553382954967,1.997692346086928,33.014352463249885,0.0329646727695886,0.0152480065134598,0.0164600413704972,0.0402178441713887,0.0049945972487703,0.0101712883679489,0.006296960535203,0.0084873033363755
2020-12-20 17:19:10,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.028671097,0.0062157823234416,0.0539585054,0.0076983820075696,-0.001159596274899,2.770680659286369,7.009070912166209,1.238521815433693,4.612628870845798,0.0015620198512025,0.0003668366495729,5.70223723567337e-05,0.0005476535100023,0.0003829852656181,0.0028804204802806,9.358749623894956e-05,7.972850565670389e-05
2020-12-20 17:19:51,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0678500533,0.0128805115461583,0.114554707,0.0157108915824956,-0.1165902380810311,2.594695999602349,7.291419866179442,1.2197412755071413,5.267652069318361,0.0004475315024255,0.0023735291565687,0.0002427467039964,0.0003987683993371,0.000740302034642,0.0007109871181222,0.0002222967879103,0.000281287846727
2020-12-20 17:22:22,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0333573222,0.0064449528509583,0.0575293638,0.0079786796960367,0.0011287573670643,2.7754692949231794,7.210386428794331,1.237973322776182,5.175727886828518,0.001692739995596,0.0004025399190889,5.7284123446061074e-05,0.0005112835502536,0.0005847532761902,0.0026778108506561,6.838954326511006e-05,6.543517153945037e-05
2020-12-20 17:28:58,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0256160274,0.0066846976699833,0.0503127686999999,0.0080995454943554,0.0088446896135654,2.4556323066183974,6.2118014813378,1.2116547216077207,3.832039781697991,0.0013706446848673,0.00369932935033,7.530238393125386e-05,0.0006530379679712,0.0009360715418055,0.0011014628019697,9.955083694653005e-05,0.0001968677852801
2020-12-20 17:29:12,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.8474994898,0.0656496834869916,2.4066289663,0.1228163439130557,-3.810443099307331,35.455380979432135,19.595347733227605,1.8707834888098365,28.141788226078464,0.0312251132796185,0.0122759884884756,0.0128581450584939,0.0169534930888532,0.0060969137711932,0.0037607455957073,0.0073887003199049,0.0035683708209029
2020-12-20 17:35:15,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.068849206,0.0049742071388166,0.0893564672,0.0063030102009244,-0.3526778880937456,5.692531260383985,14.176792413709538,1.2671386665300648,13.841242247981416,0.0019035227457932,0.0008502499026699,0.0004467432113644,0.0019229759799102,0.0003627634244863,0.0005014302848968,0.0003285930715806,0.0003210427491564
2020-12-20 17:35:15,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.052591309,0.0129828619364416,0.1009806246,0.0159135341150726,-0.1296352698921738,2.6373289113585328,6.345581306439973,1.2257339092858175,4.050825561995786,0.0002638824102871,0.0023042566229995,0.0002984945236254,0.0002700751084723,0.0004505006253151,0.0007652679220859,0.0003470425462585,0.0003123800767694
2020-12-20 17:36:22,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.028542202,0.0062775618543916,0.0568139907,0.007800183250904,0.0025073584442978,2.83215265404543,7.283673841049199,1.242549803861701,4.5467018345717145,0.0017079519639912,0.0005298746118206,7.526262701170471e-05,0.0006403534538153,0.0003371651380428,0.0026415683711477,9.09114789412824e-05,3.573225909381467e-05
2020-12-20 17:41:25,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.9838330746,0.0685735105027583,2.4961909056,0.1330478679144621,-4.638775022843199,45.69885718778632,18.761600202453657,1.9402224990232977,28.930020645803182,0.034324248718466,0.0141211314178195,0.0162480645486026,0.0222173179736377,0.0072692868433834,0.0096951394393051,0.0046168286163198,0.0093766684214118
2020-12-20 17:43:15,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0304111633,0.0076902956072166,0.0592845398,0.0094741774785709,-0.0317480399731793,2.648710119410937,6.257486724741197,1.2319653186907806,3.9544856079994894,0.002055575483032,0.0040434121044252,0.0001550152439228,0.000727047524923,0.0001612781331658,0.0005164378356196,0.0003323608241481,0.0003864496466979
2020-12-20 17:43:20,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0453579724,0.0123441231069083,0.0867562816,0.0151314677439581,0.0286863590651549,2.475515061327915,5.733500746128271,1.225803373225426,3.674458850350869,0.0183669024948949,0.0006073037266617,0.0006726265429154,0.0011588689401139,0.0006051902748955,0.0005202720078668,0.0001646271136504,0.0001586913903943
2020-12-20 17:44:34,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0263440404,0.0067093764434083,0.0505885873,0.0081363707708246,-0.0093949854171076,2.441057829087296,6.217586283235762,1.2126865796624542,3.926451380721357,0.0014848144860544,0.0034455427761561,6.22411835914719e-05,0.0005528512269587,0.0016597318797296,0.0015193278785169,8.396113121256412e-05,7.404312503389377e-05
2020-12-20 17:46:58,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0261704791,0.0066319790686999,0.0512698181,0.0080364273274135,-0.0005206029283916,2.445839075467142,6.379677935381823,1.2117691030332054,3.9461039953387456,0.0015113746685951,0.0035685366214739,8.031468720717944e-05,0.0005762654807148,0.0005650060025298,0.0011544952489482,0.0001183686359976,0.0001013246612916
2020-12-20 17:50:16,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.890337944,0.0661301664114416,2.4138255119,0.1254054677437416,-3.909131834364732,34.9461885067561,19.248168005182222,1.8963428424405768,28.585107925464687,0.0321536679988805,0.0125668805886844,0.0145188074500895,0.0168601893921413,0.0084625101414005,0.0086718605409514,0.0042579094835265,0.0082763523688522
2020-12-20 17:50:46,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0263182837999999,0.0066562298219416,0.0506978278,0.0080479476926133,0.0060907673486452,2.4196983886466783,6.299472826660162,1.2090850087663718,3.953932557022615,0.001399959008357,0.0034195249430591,7.379411666298181e-05,0.0005652327430265,0.0008470893419523,0.0007935357966688,0.0001134714726145,0.0001751028403929
2020-12-20 17:54:22,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0863102973,0.0138033637682666,0.1273511835,0.0174273056275043,-0.8466458339510733,3.5948670039528765,7.307565852234231,1.2625404879619948,6.252845230263628,0.0007887580850347,0.0004848083852015,0.0006385323147491,0.0001966272986004,0.0003015572885723,0.0006201759571926,0.0002693214930356,0.0005240633753584
2020-12-20 17:54:44,0.0,정상,L-CAHU-03R,11.0,22.0,0.0497613250999999,0.0109765344369083,0.0888011604,0.0133981668433308,-0.1409910911613857,2.493783237756601,6.6278589779020685,1.2206190323860149,4.533427684850943,0.0188928573279616,0.0042823908259326,0.0008501661519901,0.00048427747619,0.0007026494251946,0.000402076208836,0.0001206885351177,0.0002126886402217
2020-12-20 17:56:31,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.1021409035,0.0649746524325166,2.6310803294,0.1236260179040709,-4.255162541126278,42.28833205907788,21.2825776807081,1.902680711258443,32.353245839726576,0.0320518552412689,0.0123758971184389,0.0116728618481567,0.0153597914420141,0.008510098821256,0.0080624822346628,0.0042398506913557,0.007064740650423
2020-12-20 17:56:43,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.2245976925,0.0654836171035333,2.7767417431,0.1259523300366661,-4.5836553253474746,48.3463716631516,22.045973602010065,1.9234174226742589,33.97182060030045,0.0330907507640548,0.0138646552348385,0.014865469207437,0.016321301053986,0.0088904399822345,0.0060912163970271,0.0050959383204551,0.0052818759173159
2020-12-20 17:57:20,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0440837591999999,0.0128000902711416,0.0858996025999999,0.0156714850001544,0.0492603499981716,2.440011196090292,5.48126757605636,1.2243261311591238,3.4440193987841368,0.0182239294773081,0.0007354147353117,0.0006678829547939,0.000995329190376,0.0010229204508541,0.0004630917646868,0.0001944063080672,0.0001455144957644
2020-12-20 17:57:32,0.0,정상,L-CAHU-03R,11.0,22.0,0.0847550407,0.0119705066512999,0.1326779723,0.0146068353539465,-0.1519342888158585,2.718890094119827,9.083279785456886,1.220235348381038,7.080321925287564,0.0191175856985941,0.0044454639128784,0.0009886772517015,0.0007905753829483,0.0005365283230234,0.0009554220312529,0.0002580343538326,0.0003326166962433
2020-12-20 17:58:58,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0249749068,0.0055268876972583,0.0489340853,0.0069341350552022,-0.03467974167265,2.9853128168733565,7.056984744375239,1.254618410039708,4.518801207484104,0.0004938891921724,0.00025776963369,0.0002750144841543,5.875467812570651e-05,0.0007031143616447,0.0015790676666322,0.0056473864487893,0.0001245504942283
2020-12-20 18:00:49,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.2497901917,0.066037692457825,2.7869397402,0.1259870981156592,-4.372076527297131,45.101951318676434,22.120834449584045,1.907805882165264,34.06827385946033,0.0328845926002399,0.0140335093188643,0.0131294647800046,0.033014953272302,0.0079821457362621,0.0067293338525891,0.0067027697202573,0.0063434158513103
2020-12-20 18:01:22,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0292344373,0.0064193619207583,0.0565822012999999,0.0080014010923368,0.0151149115399651,2.886728266313088,7.071536678018813,1.246448041270689,4.554103298875298,0.0009985650002392,0.0051508623100988,0.0001716307218437,0.001587890379128,0.0001430620341829,0.0002290499126774,0.0001710475117055,7.78041379169337e-05
2020-12-20 18:01:32,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0514448211,0.0098970786132166,0.0930413381,0.0123211676893651,-0.068789302244649,2.884062155946686,7.551340948009933,1.2449297586574013,5.197980445593312,0.0018867100013554,0.0011885401418519,0.000325812413508,0.0011772049209836,0.0003491139564671,0.0027498175310045,0.0005678764904365,0.0003121161759526
2020-12-21 09:01:55,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.7017831802,0.0638151028810916,2.232001245,0.1158232398601083,-3.108092490479084,26.25390088942106,19.270754709467795,1.8149816364932407,26.667404789285964,0.0243337962641921,0.0119847866536929,0.0165785392612589,0.0319452539114553,0.0029268272986727,0.0052190947393487,0.0027041774305186,0.0029864330085108
2020-12-21 09:04:04,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.1253409386,0.06583375303175,2.6641995907,0.1248341072106544,-4.179913514139843,42.69311337827944,21.34192049136243,1.8962021981406711,32.28345401446277,0.0273932040498837,0.0127961801645384,0.0153252715945273,0.0339566473519792,0.0047252777937351,0.0099957123527932,0.0038336772405136,0.0078446055274214
2020-12-21 09:08:33,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0599962137999999,0.0130899354608,0.1133533455999999,0.0162858262976604,-0.0391696557831692,2.811918912566454,6.960245278821606,1.2441487084814966,4.583384996791519,0.0103101291398515,0.0142320980241228,0.000136751354663,0.0001575452444941,0.0014515012369619,0.0018533743809362,0.001350716879881,4.879266000946192e-05
2020-12-21 09:09:45,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0878562852999999,0.0060256067999166,0.1122112534999999,0.0081015214284808,-1.3078514649284465,10.288505315154326,13.850639597831766,1.344515448401468,14.580487611839365,0.002388762342072,0.0029246411854576,0.0023454174094758,0.0007346896353246,0.0009739106343399,0.001516643873223,0.0009220545845314,0.0007374371328222
2020-12-21 09:13:22,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0309760496,0.0065897182579583,0.060558252,0.0082009533241759,0.0256353471742518,2.8246164638878133,7.384294191929814,1.2445074285644533,4.7006637290737805,0.0011618223720207,0.0060917741033479,0.0001228327087327,0.0005711005600166,0.0018869017278053,0.0012909061600994,4.910789463367468e-05,6.531010727805998e-05
2020-12-21 09:15:46,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0296096895,0.005745108491175,0.0584927481,0.0072769858468864,-0.0237569171076958,3.1930732357674785,8.038046154099218,1.2666402833061448,5.153895621898721,0.0011491725946947,0.0049906231738742,0.0001045196096833,0.0013957131148349,0.0003579130153517,0.0002236931326888,0.0001624252569738,3.0333646469059504e-05
2020-12-21 09:26:01,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0320733786,0.0083481363544916,0.0627951938999999,0.0102277459887393,-0.0118740926386125,2.559031332186643,6.139690403842366,1.2251532023954463,3.841980681441925,0.0025750234226192,0.0043538348622714,0.0002060010734424,0.0008077002659802,0.0002337321442787,0.0007410480472564,0.0003234325009146,0.0003915914159655
2020-12-21 09:29:33,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0479351729,0.0126864570236833,0.0921064578,0.0155508922012607,0.0117490374129598,2.470905783883031,5.922905040299418,1.225786850673123,3.778452314189349,0.0177391778694584,0.0006153105845764,0.0004886960569183,0.0010408852551176,0.0008849411971517,0.0005103487702946,0.0002746898830166,0.0001168065299937
2020-12-21 09:29:58,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0387983657,0.0075717083158416,0.0699009075,0.0095280223616235,-0.1787796854896414,3.036992507025805,7.336350067936738,1.2583715542355072,5.124123128043027,0.0108898290813374,0.0002697917109613,0.0002630947112618,0.0005521330206323,0.00080083578209,0.0004972291202943,0.0001468503927291,0.0003265489646868
2020-12-21 09:35:09,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0440234318,0.0123316248233833,0.0874868966,0.0150933464395561,0.0243232038772902,2.45392298757452,5.796388292706073,1.2239543982019296,3.569961982343348,0.0172550971786593,0.000760286406362,0.0005201403977525,0.0012308651990971,0.0009322474517518,0.0005181907532883,0.0002525533904579,7.769666921240057e-05
2020-12-21 09:36:34,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0218339246,0.0059317360272416,0.0435154940999999,0.0072227859999873,-0.006106204002754,2.518514349586725,6.0247519586037805,1.2176512856972292,3.680865854401996,0.0014003528092697,0.0037616652478273,6.549238595588653e-05,0.0006685782271781,0.002359643965993,0.001495344742473,0.0001345024759432,0.0001493308685694
2020-12-21 09:37:01,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0430294164,0.0105617800266166,0.0753874071,0.0128590384268052,0.3093784315325906,2.5320061919318126,5.862600654715491,1.2175067454916937,4.074068603167446,0.0014939732625594,0.0001431619076413,0.0005909859384718,0.0065343489709872,0.0006351014875748,9.887570926347668e-05,5.679006542575477e-05,0.000166256754818
2020-12-21 09:38:25,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0315652937,0.0081118051844166,0.0628592894,0.0099551083836419,-0.0320600859266827,2.593447751940505,6.314274739920404,1.227237113973886,3.891278572695396,0.0023582041624587,0.0043980396029887,0.0002781295142281,0.0007009317920397,0.0003495753595572,0.0003770031290268,0.0002216700098156,0.0001415684236739
2020-12-21 09:41:57,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0841034352999999,0.0061517740684166,0.1122877001999999,0.0084182629950027,-1.4164969720602674,9.940469485610391,13.338583062403224,1.3684285055626997,13.671411590322984,0.0025989645172414,0.0030930115630699,0.0025332767761916,0.0007505304256226,0.0006691239939975,0.0009641426054711,0.0007057520073773,0.0007151430999709
2020-12-21 09:45:34,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0373648442,0.0074571459743583,0.0663452837,0.0093829676052144,-0.1837217811106926,3.1035493558031666,7.070820926966604,1.2582518348813496,5.0106091966659045,0.0108255312754113,0.0006256046609509,0.0002698885965415,0.0008772885797109,0.0010483491052045,0.0003413477175769,8.122484884794728e-05,0.0003273465495587
2020-12-21 09:46:21,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0553597845,0.01028722132155,0.0999118276,0.0127517316825907,-0.0140851754912729,2.771924988983524,7.835157615212696,1.239570072812376,5.381412800367243,0.0016145621353822,0.0014902798404122,0.0005136121958078,0.0008802084026778,0.000521238246599,0.0020272403501604,0.0005938527560097,0.0005183675139047
2020-12-21 09:46:40,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.6114499569,0.0638844418726583,2.1364473105,0.1180309445952423,-3.4618801948643765,30.48246164317456,18.100738902212573,1.8475694728697,25.22445073735048,0.0256418888775089,0.0119726600297277,0.0099543574321917,0.0315009753458656,0.002856215874818,0.007691583197998,0.0026286714375659,0.0057052572550102
2020-12-21 09:47:33,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.046796605,0.0127762158614083,0.0934366509,0.0156221153863866,0.0308702244458777,2.443358309950916,5.981049850740575,1.222749799772452,3.6627907283058048,0.0173475677779129,0.000822093446187,0.000570244317236,0.0012461529653873,0.0009636709048859,0.0005389896053992,0.0001619492370907,0.0001103290162779
2020-12-21 09:51:34,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0418131836,0.0074304501518999,0.0715895053,0.0093351603841718,-0.1665605413674003,3.042118193157401,7.668802929340409,1.2563384712008134,5.627274626061273,0.0111750231226446,0.0005085279666352,0.0003569998509797,0.0012201414031304,0.0013011417925815,0.0003770657081298,0.0003649409863351,0.0004715920349252
2020-12-21 09:52:40,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.69166255,0.0657970762391916,2.2374682427,0.1246217051719207,-3.847795300422733,34.181183317644724,17.954081430785443,1.8940310465906456,25.71029970769993,0.0291734202584098,0.0133433297263492,0.0115496828792072,0.0345899667850703,0.0074490170651363,0.0064055038602901,0.0053873397863774,0.0066845013940991
2020-12-21 09:53:28,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.6600294113,0.0674165158437833,2.2053869963,0.1283755655050495,-3.85737325774828,33.35408323956118,17.179180380812053,1.904215367678148,24.62348269594053,0.0294190867428286,0.0146187333323709,0.0120655851457764,0.0384601596970725,0.0033493408440773,0.0101165836087498,0.0068053797972851,0.0033445179533713
2020-12-21 09:56:21,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1301721036,0.0064683404728083,0.1613937895,0.0087944756498423,-1.6103378236850556,15.76999150908575,18.351723960131,1.3596185430888523,20.12449779773013,0.0027730718371764,0.0030268309538886,0.0027153715293916,0.0007992287546113,0.0012987988238043,0.0021980499408586,0.0009329900335673,0.0005499083495197
2020-12-21 09:57:01,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.51075387,0.0671223969230166,2.0685948729,0.1262906790466493,-3.525510639694953,28.747004672455105,16.379632198635193,1.8814983498204527,22.50744817311424,0.0317183215491343,0.0172735025589991,0.0122570846723839,0.0344332558612778,0.0031118410131227,0.0051853506568277,0.0048795595971542,0.003956539377449
2020-12-21 09:58:16,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.7310714722,0.0666172011598416,2.2817855478,0.1250446458100232,-3.771096891604929,33.73226856074567,18.24776689172803,1.877062434820557,25.98535276266648,0.0318048154152993,0.0164906711723825,0.0118775590568862,0.0351803090860226,0.0053993039273919,0.0061991452774602,0.0064042312059927,0.0056819209678126
2020-12-21 09:58:34,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0235500019,0.006354896278525,0.0465445407,0.0077044386840613,-0.0076169399189266,2.427554893586996,6.041263044417421,1.2123626171676265,3.705804291343376,0.0013797657808971,0.0040550285915712,0.0003882190453978,0.000531802332035,0.002901448135647,0.0012998938846418,3.491181243208716e-05,7.129630551710406e-05
2020-12-21 09:58:46,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0251093506999999,0.0063958809995916,0.0483824518,0.0077344639139416,-0.0178036306104046,2.453558080297051,6.255437007442604,1.209288277007569,3.925862707827594,0.0014282020699087,0.0038256423988632,7.794822214434069e-05,0.0005277260080699,0.0025385400748727,0.0013590894221087,8.127308580431907e-05,7.155736298891023e-05
2020-12-21 09:58:49,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0603023246,0.0131948836850916,0.1052510738,0.0161269678123313,-0.1487666737677473,2.641478122048942,6.526401926561844,1.2222137153472972,4.570129304598039,0.000681294755682,0.0002427622200847,0.000415325649358,0.0002899838774108,0.0004615573866136,0.00049911810579,0.0002077979775008,0.0005302078289576
2020-12-21 10:00:13,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.6829143762999998,0.0681556326438166,2.203167677,0.1316285005650009,-4.390457645630399,40.15565412385049,16.737770828833757,1.931293063522648,24.692227348177656,0.0306417339953692,0.0124044693028812,0.01107118699663,0.0358304680792547,0.0063904216068109,0.0070868104465351,0.0093286527650684,0.0055741931642479
2020-12-21 10:03:07,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.901086688,0.0667664411121583,2.4150349497,0.1279836113180805,-4.321869717599661,42.02370415226553,18.86987657894619,1.9168853272123008,28.473686126334613,0.0284802933724818,0.0124650791162341,0.0111808239720198,0.0365749287447869,0.0064855906358817,0.009088647871204,0.0057294981030934,0.007375929129526
2020-12-21 10:04:34,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0266551152,0.0063147966135,0.0530969258999999,0.0078154439462972,-0.0034375015821987,2.772495570460193,6.793846423165279,1.2376398520245395,4.2210568022120825,0.0013252124078357,0.0004191361368279,7.541417668298437e-05,0.000363096272128,0.0004200701560364,0.0024557549494259,8.620875771818469e-05,5.140423582165491e-05
2020-12-21 10:04:46,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0272685810999999,0.0063617957360499,0.053964477,0.0078863602996793,0.0137506320396655,2.789635098170625,6.842760785630634,1.239643746338817,4.286302520761362,0.001394114463991,0.000406439700346,3.937282063162198e-05,0.0003955485285262,0.0004515736634569,0.0024304504126781,0.0002836017667198,3.828241004674358e-05
2020-12-21 10:05:33,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0572380609999999,0.0100565185089666,0.1017161048999999,0.0125004078011573,-0.0766890732890401,2.874468775451719,8.13702292901055,1.243015442174315,5.69163781173027,0.0015421027402371,0.00108659039387,0.0004733177807401,0.0007299246660078,0.0004397966633762,0.0015351617620198,0.0004754554176946,0.0005460398401319
2020-12-21 10:06:46,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.6777968407,0.0689405039659083,2.2106544376,0.1355228489425845,-4.443256963971667,39.43032203265775,16.312042248584692,1.9657942885013096,24.336880994221985,0.0324423326415657,0.0148821079235413,0.0157109342948807,0.0421186929705327,0.0054801146254383,0.0101495850935453,0.0043172575734451,0.0076172595061082
2020-12-21 10:10:21,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0477907509,0.0126258509401416,0.0942976064999999,0.0154428451115196,0.0211124082482358,2.45562665079767,6.106232745263903,1.223113213100106,3.785150888171642,0.0180239041301328,0.0009094128542897,0.00063926064978,0.0013936719387309,0.0010727948745267,0.0004712349264587,0.0002590864338538,9.20297835363142e-05
2020-12-21 10:10:58,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.8628157377,0.068096551308325,2.3945929408,0.1332465372504925,-4.416447972219532,40.926634281931065,17.971145743910498,1.956729594824617,27.35550775935206,0.0342991186690217,0.0133687522793182,0.0146374862095828,0.0203391732988691,0.0050824892649321,0.0082167098514649,0.0077011210790677,0.0079582977373902
2020-12-21 10:12:45,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0739182754999999,0.0093556927785333,0.1160834728999999,0.011641985205682,-0.0823572566442918,3.014611566087684,9.97110637482544,1.2443744660357647,7.900887432901358,0.0014874264368569,0.0009008157797008,0.0003026008515693,0.0013184432256324,0.0003461131525712,0.0023175156799262,0.0004486064137453,0.000193661382589
2020-12-21 10:12:46,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.8597887754,0.0680031866087833,2.4358332157,0.1345268453926411,-4.679840426970567,44.99382446228824,18.10667014892511,1.978243257430904,27.348553327349347,0.0336766563492376,0.0140131551886473,0.0129254559754539,0.0204487902620116,0.006821956473298,0.0065737910046383,0.0080763715047561,0.006768541341268
2020-12-21 10:12:58,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0299709141,0.00622602108505,0.0575100016,0.0077215900917934,0.0048170027062359,2.8055041593533505,7.447948015412298,1.24021264726112,4.813815065928147,0.0012612800399438,0.0003548083749067,3.510373632207819e-05,0.0003505633100626,0.0002975949173015,0.0027591362952262,8.287964308285082e-05,5.391855479709642e-05
2020-12-21 10:18:22,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0234849043,0.006461929338325,0.0456048753,0.0078046531206289,-0.0013056368943969,2.411201579381633,5.843293045203903,1.2077899203168916,3.6343486705609096,0.0013834322113975,0.0035819385188184,0.0001042893606965,0.0004750408172959,0.0018782765215401,0.0016201422760406,0.000134339286454,9.798150391877286e-05
2020-12-21 10:21:01,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0669947341,0.0130850308198,0.1135132499,0.0160317278978805,-0.1388490408293676,2.690324954075764,7.08053745816176,1.2251960364985652,5.119952335047231,0.0004918471230225,0.0021626715860196,0.0002369822027857,0.0006353328014023,0.0011229818194706,0.0018153835015695,0.0002790243726654,0.0003444763067305
2020-12-21 10:22:25,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0470093787,0.0108686998427916,0.0806949586,0.0133440263668666,0.335745523633432,2.622903391396098,6.047272118733693,1.2277481722633714,4.325207189448473,0.0016999581159133,7.228349388083912e-05,0.0005257020392424,0.0064922823248098,0.00035457222667,0.0003196103506846,0.0001034608684152,0.0003865537389123
2020-12-21 10:22:28,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.7589931488,0.067147705241075,2.3471573591,0.1314995306207855,-4.49571323069378,41.65004790481913,17.84916910364237,1.9583622425915133,26.19587880903492,0.0303310098155618,0.0121154398145267,0.0132810582487093,0.035042023708537,0.0068793792124992,0.0053999329502847,0.0058925739947419,0.007026854895728
2020-12-21 10:22:33,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0466611385,0.0124108405728083,0.0893243625,0.015170114977272,0.0338836883413746,2.458923570433138,5.888179663359576,1.2223277616271384,3.759708154033718,0.0176075525859937,0.0006143634735646,0.0006045399537432,0.0010918368146829,0.0007352451012124,0.0004817652305948,0.0005053650122161,0.0001966397635823
2020-12-21 10:25:49,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0311153531,0.008030753295025,0.0616781898,0.0098878813984235,-0.0277776710957105,2.6392385388739696,6.237755826018878,1.2312520426382665,3.874524836826423,0.0025130659719086,0.0045580975402057,0.0001843730425256,0.0009069727052398,0.0004178712863508,0.0005331139328641,0.0003372908646998,0.0001020920477799
2020-12-21 10:26:01,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0933098793,0.065974347883925,2.6272392273,0.1250248149226752,-4.226701720138144,43.70407105081265,21.01374218330084,1.8950519244637831,31.72914847120521,0.0290385249399333,0.0115677197286889,0.0114392891644876,0.0349347844750313,0.0055773702677564,0.0060434124099106,0.0080511909307464,0.0055044423038911
2020-12-21 10:28:01,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0442470647,0.0105921486814416,0.0783449448,0.0129730573349709,0.3732004532536063,2.60465213668792,6.039050223636069,1.2247805166954329,4.17734550663215,0.0016444808429748,0.0002007480230848,0.0005074813360728,0.0059920363768765,0.0002160674456678,0.0006674843447321,6.357474652028915e-05,0.0003046312188271
2020-12-21 10:29:16,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.8246095181,0.065811845584025,2.3422769309,0.1245723313967047,-4.01542003116069,37.37050732135712,18.802545514227727,1.892855766180535,27.724636832596303,0.0308041846640275,0.0125765088443276,0.0125403193319696,0.0326199695868633,0.0050020064676321,0.0069410192784512,0.0059140439579997,0.0058651563324498
2020-12-21 10:29:46,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0230576321,0.0064678796141,0.046043979,0.0078139645027676,-0.018481094425375,2.383868293680744,5.892524720798492,1.208118420406764,3.564944537578325,0.0013887691783689,0.0035195447202467,5.482630707401936e-05,0.000447709820657,0.0007499584176969,0.0015822005047272,6.68946224326876e-05,6.732285187875889e-05
2020-12-21 10:32:01,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.1592583656,0.0686892466673833,2.6888563633,0.1352928368420806,-4.849999531306579,48.8902143262466,19.874343875563376,1.9696363463878777,31.4351731946612,0.0347483208218017,0.0139890333928673,0.0162655611255941,0.036060726503502,0.0097807454817549,0.0125384028390929,0.0029990378474685,0.0098593660897316
2020-12-21 10:33:25,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0312315952,0.0078361179320583,0.060136361,0.009607858364127,-0.0172945453431118,2.5843432391253565,6.259080715066724,1.2260992557067485,3.9855953510128335,0.0020889049457644,0.0043105197130763,0.0002157490325787,0.0007388438713238,0.0001809103582655,0.0005388937369072,0.0001320365117422,0.0003894167176626
2020-12-21 10:34:34,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0456199758,0.0076715645784249,0.0758531485,0.0096607071681491,-0.2917422440583764,3.089582388443283,7.851718013985951,1.259287733211332,5.946632571965647,0.011365400359865,0.0005354051971464,0.0002769142384802,0.0014167226945344,0.0013614327004694,0.0003135887318455,0.0001919381956907,0.0004540161381777
2020-12-21 10:34:46,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0428276099,0.0077795633068916,0.0710936635,0.0097431316778562,-0.3108792659588132,3.129317898686224,7.2967979752935905,1.2524008473875488,5.505143182273533,0.0113284472933436,0.0005754692275494,0.0003160282122348,0.0014383076152385,0.0009069893307707,0.000366409233329,0.0001322959241049,0.0005134491074326
2020-12-21 10:35:22,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0281699281,0.0061715200116333,0.0530222319,0.00766913153602,0.0041214060518908,2.810419193111052,6.913720497681873,1.2426649385505797,4.564504051983888,0.0012715004778741,0.0004254446436416,3.9600086184788974e-05,0.0004471535937659,0.0003243984706902,0.0027405974223882,0.000117168837845,2.3336972422945103e-05
2020-12-21 10:36:25,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0450152867,0.0107418363921416,0.0778486616999999,0.0131682793259021,0.3660725936071193,2.6255053978267675,5.911832500915329,1.225887161671502,4.190650933105957,0.0016494424650417,0.0001349695835106,0.0003891648464875,0.0055162749887206,0.0004303585719148,0.0007794108868931,9.66521529387469e-05,0.0001117215905898
2020-12-21 10:37:22,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.9275938272,0.0673545301193249,2.4410306811,0.1274813438776409,-4.045591018443382,38.42780093815232,19.148140479621453,1.8926914589381827,28.61862184748499,0.030804459754927,0.0144110800089054,0.0129105853378339,0.0191887525258821,0.0091680760585215,0.0075164740893028,0.0067339921184131,0.0068751194144704
