Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-12-21 10:38:25,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.8536438942,0.0661399780068166,2.4314545989,0.1244170888774081,-4.039255386127245,39.34462993881356,19.542770376951864,1.8811177842330888,28.026073640498577,0.0322349439319678,0.0132758040921395,0.0115387823851787,0.0314353985203894,0.0071781460410865,0.0079351194441825,0.0033744363459016,0.0065089370218042
2020-12-21 10:43:01,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0302293114,0.0078884303413166,0.0600746888,0.0096938763044243,-0.0290216572456744,2.5912688618547666,6.19717922051277,1.228872650830353,3.832107287766757,0.0021060738407001,0.0043800576907652,0.0002679934978584,0.0007142782262816,0.000238654810093,0.0006654096055612,0.0002356038254334,0.0002514100537779
2020-12-21 10:45:25,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0652385354,0.0129941747516749,0.11193287,0.0159337692445242,-0.1327535235557351,2.693874818555928,7.024883333142685,1.226224023381734,5.02059858719312,0.0004965556715381,0.0022664952022729,0.0003644817525832,0.0006037357089821,0.0005116699673853,0.0011080829868254,0.0001995348474408,0.0006047222703779
2020-12-21 10:45:58,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0236537587,0.0064422996010083,0.0456411522,0.0077963422145438,-0.0286158301647482,2.3924754999335165,5.854175066207065,1.210180012944998,3.6716328275539647,0.0013293846510487,0.0035160407285246,0.0001091205628131,0.000347501915661,0.0009559707922615,0.0009320413604659,8.81001038971512e-05,5.0493227014271726e-05
2020-12-21 10:47:46,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0241583100999999,0.0064785525693249,0.0457667167999999,0.0078141273576373,-0.0245440816303421,2.388188755002065,5.856919743606289,1.2061532686538752,3.728967210112035,0.0013208871641435,0.0036289129959626,5.895883049045744e-05,0.0004479687397494,0.0004161123853579,0.0014371128315662,0.0001011068588911,7.50342890676877e-05
2020-12-21 10:49:25,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0310998075,0.0078923777569,0.0601214412999999,0.009689613111576,-0.0159628333116107,2.576926036861374,6.204730839890185,1.2277178576639671,3.9404864361453855,0.0021668978921507,0.0039727450893055,0.0002486389591981,0.0008768481567112,0.0002022002869212,0.0004091127767789,0.0002616695048839,0.0001988963876764
2020-12-21 10:53:16,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.9926429987,0.0687822579812583,2.5628783703,0.1359310083731909,-4.780482710700778,46.048966334509615,18.854258501958306,1.976251032791467,28.970305092963823,0.0335803567402794,0.0141013899404763,0.0135347287948923,0.0218883994287023,0.0055005688708796,0.0085939157345204,0.0056285839330683,0.0083404742945308
2020-12-21 10:53:46,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0254517719,0.0064765142661416,0.0474879648,0.0078103733677727,-0.0359948877844323,2.3909361063104893,6.080114555847679,1.2059532407122595,3.929856533020917,0.0012944036200327,0.003463179926531,0.0001186685594644,0.0004858394823238,0.000828784052067,0.0010162996011362,0.000118616013631,0.0001133231969687
2020-12-21 10:53:49,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.1066611334999999,0.0045270776211583,0.1270254311,0.005902709725533,-1.1753258694100597,19.82430469227346,21.51985054432428,1.3038675762804144,23.56070348816083,0.0018475630754981,0.0009578466205758,0.0005576664227837,0.0020230712880687,0.0004098398893753,0.0007835769435174,0.0002535986203084,0.0002427898858656
2020-12-21 10:54:49,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.8315265179,0.0658722400582666,2.385087967,0.1242836674291726,-3.991934389234737,38.94626629887061,19.19067900341149,1.8867381361137667,27.804223999061524,0.0282589495190286,0.0123282149922406,0.0108973660883325,0.032903862603384,0.0065110088648667,0.0099761141393218,0.0054090332307499,0.0082162924628979
2020-12-21 10:55:21,0.0,정상,L-CAHU-03R,11.0,22.0,0.049709674,0.0109438484426999,0.0903491825,0.0133432616094897,-0.101240491136787,2.5083309016723847,6.771146751386732,1.2192476603959448,4.542248027306922,0.0191921424772007,0.0039983548639547,0.0006232128372597,0.0005399546016531,0.0004738595289768,0.001034564252248,0.000266843357387,0.0002715671671192
2020-12-21 10:56:57,0.0,정상,L-CAHU-03R,11.0,22.0,0.0442450456,0.0104408364372916,0.0826645046,0.0127972235237161,-0.1015693642657089,2.555070169625409,6.459565580518622,1.225689493421057,4.237691670177823,0.0187440178818544,0.0041333797966386,0.0003663130738016,0.0006763204900863,0.0006254061403351,0.0007599534736156,0.0002632036418652,0.0001857627288185
2020-12-21 10:57:37,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.4851112366,0.095051461368725,4.800583601,0.2066781029492913,-7.6389578662102835,99.59822647920504,23.22734499928049,2.174381119165991,47.18613656239636,0.0994640318997529,0.0334287663985693,0.0392217342507423,0.0925962898617995,0.0118917014538637,0.0124224821170874,0.0113928492917678,0.0067903773488253
2020-12-21 10:57:55,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.3009309769,0.0952476038122166,4.6768186689,0.2053790102451455,-7.2562188626080895,90.80195760832264,22.77164868658016,2.156264326082744,45.15526695432052,0.0931039013662634,0.0348773427358191,0.0406557106847684,0.0861659556418454,0.0220242104521486,0.0116794035875607,0.0143304794479176,0.0167668976886082
2020-12-21 10:58:25,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0439773314,0.0107308330922416,0.0792108067,0.0131450022517967,0.334063302347882,2.6256976088209587,6.025925685115267,1.2249749985674927,4.098221547383433,0.0016939903980087,0.000100309359819,0.0006082131179767,0.0061146327766498,0.0003657007521053,0.0002766882767969,7.221178484277111e-05,0.0003132161839825
2020-12-21 10:58:28,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.8533062935,0.0686234161101083,2.3936601281,0.1335301114904817,-4.367917141949148,39.72378464272202,17.925995128601574,1.9458388850276505,27.00690811612052,0.0316500387867891,0.0121501314977956,0.0146880346515066,0.0376891287841474,0.0050984498711029,0.0080056510306415,0.0060484111705354,0.0079382596035181
2020-12-21 10:58:58,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0444881469,0.0084346424418583,0.0761173964,0.0105963452261222,-0.3027465433417813,3.074660118436412,7.183363204546667,1.256288609643494,5.274455580857831,0.0111581495634147,0.0008107711882408,0.0001878583946829,0.0009767942361935,0.0007758700384478,0.0001948526955892,0.0002278742465497,0.0002853793955747
2020-12-21 10:59:10,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0264694635,0.0066202067469833,0.048946932,0.0080086588085329,-0.0524620502727278,2.415012806764341,6.11175143931077,1.2097294109707797,3.998283514644235,0.0013914118780904,0.0037677361957916,8.29250494487681e-05,0.0003459237604014,0.0010768262245604,0.0006692674882835,0.0001142332736785,8.71576898598224e-05
2020-12-21 10:59:40,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0160536766,0.06727501699355,2.5487357974,0.1301458237457337,-4.352562736056552,41.44074575712474,19.58369253845189,1.9345342381438773,29.96734548269663,0.0318544622752186,0.0127343046817807,0.012418742636567,0.0332110597213699,0.0086200534739572,0.0086846527513683,0.0044427888597282,0.0065521021586226
2020-12-21 11:00:04,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.7488517761,0.0901305821961416,4.1134836077,0.2006145753150126,-7.714746753858734,97.24352259993393,20.5044105157407,2.225821363035649,41.59355997436885,0.0895097327523267,0.0313193811150361,0.0363640226793006,0.0857540423535636,0.0197796102437138,0.0095193524147475,0.011723364820625,0.010669892537409
2020-12-21 11:01:16,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.8975725174,0.0677432883032833,2.4857234955000003,0.1313909618750904,-4.5972907307727615,46.03436299833841,18.91852727178529,1.9395421327476705,28.01122539113635,0.0312713111111777,0.0134545005981448,0.0162147623341479,0.0236414848358787,0.0031016868288928,0.0076825008468288,0.0041710654489422,0.0083371351267982
2020-12-21 11:03:25,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.057049349,0.0130112754601916,0.1009927802,0.0159691734588386,-0.1372495063415474,2.683845459879807,6.324233402581152,1.2273334391925514,4.384608501644897,0.00071765144768,0.0021089007010225,0.0002273714382278,0.0037563286754777,0.000572632459921,0.0008126792373642,0.0002147303781371,0.0007496753561933
2020-12-21 11:04:25,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.1332404613,0.0689093471319333,2.6421314477,0.1381038826150461,-5.279390357669133,55.49275570878677,19.1314784035778,2.004138601845022,30.957200294115587,0.0338885943044972,0.0137443343033135,0.0156152820223564,0.0224778791000245,0.0067032827906314,0.0118937950461036,0.0082826720778521,0.0098919604912479
2020-12-21 11:07:31,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0675723553,0.0665843192856916,2.6206816435,0.1295546151637078,-4.4784754366705055,42.52465586784687,20.22839279163041,1.945722604864835,31.051941019757503,0.0344607431828899,0.0123766462926339,0.0162246802229755,0.0227607787869603,0.0036512358885128,0.008615501472012,0.0038868447138859,0.0092523984947107
2020-12-21 11:08:46,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0446007176999999,0.008781864675,0.0797325372,0.0110693514183771,-0.3198608032736958,3.084727148048273,7.202999903646495,1.2604784778669087,5.078729785824215,0.0114741683224166,0.0009951882136269,0.0002084486929241,0.0010492934812529,0.0013687515303279,0.0002017820021673,0.0002322966106375,0.000340014838625
2020-12-21 11:08:57,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0489082746,0.0100479232817833,0.0940840654,0.0124630679657851,-0.0665245609801539,2.7817155547234163,7.549029312709272,1.2403625720730191,4.867500798764024,0.0018340784303814,0.0012724676472985,0.0006467555619318,0.000973843146578,0.0002868011085582,0.0034908499987061,0.000419725584404,0.0004541900054346
2020-12-21 11:09:45,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0466039404,0.0122338406507333,0.0900335535,0.0149875065443706,0.0244988719999874,2.472467536121104,6.007240312686755,1.225085970322187,3.809428431390139,0.017730239724736,0.0008738192434782,0.0005923241700589,0.0009598116147433,0.0008139913893072,0.000344143376307,0.0001215368507183,0.0001260446141642
2020-12-21 11:09:46,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.3884482384,0.0990087742287,4.718043863799999,0.2319341974477432,-8.122288092041346,100.66520568210557,20.342165647491527,2.34256205325802,44.32383162590357,0.0997750905941395,0.0485863451100294,0.0524772294520571,0.0929307966079244,0.023407470525558,0.0108625349780965,0.0120102799617984,0.0180955471759827
2020-12-21 11:11:37,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.857272625,0.09708451098245,5.233138024800001,0.2197631433348901,-8.129236563587193,109.8598880548264,23.81262820228862,2.26362723683716,50.03138580857714,0.1023421281201284,0.0408514887184351,0.0483421229088104,0.095991515278935,0.0167193622852054,0.0155376846554731,0.010598544414986,0.0113506823339106
2020-12-21 11:13:22,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0326603651,0.0063722652077833,0.0580599065999999,0.0079894545082888,0.0663177750809235,3.0372580868316663,7.26706767524166,1.253785623757509,5.125393252639165,0.0012465690764439,0.003041116150913,0.0001418986809707,0.001094415716467,0.0003884475965068,0.000454052750848,0.0001692158369782,3.062674417363009e-05
2020-12-21 11:13:43,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.8087611198,0.0668001141031916,2.3273544311,0.126871222894051,-4.024032150071169,37.368798443414136,18.344226358120245,1.8992665596059093,27.077216021006443,0.0320378765433413,0.0151840982339196,0.0146634342620632,0.0194041177111221,0.0055207664811604,0.0079404571993331,0.00489146328049,0.0074011714945469
2020-12-21 11:15:34,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0255857016999999,0.0068704553417666,0.0498816371,0.0083346553433112,-0.0171555507732932,2.4075260284591864,5.984847008704577,1.2131154237541537,3.724018340452657,0.0011376789968874,0.0047968128293139,8.020955120361607e-05,0.0003444031793566,0.0005824472028525,0.0010722791252103,0.0001110929610265,0.0001473262053032
2020-12-21 11:15:49,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0761992708,0.0046136228371166,0.095257096,0.0058757546340912,-0.3434628799656337,6.096503965529647,16.211891396437075,1.273566314701922,16.516146527404818,0.0019287266200611,0.0007110519079373,0.0006153667082443,0.0014168057620393,0.0003715406736118,0.0003696177248274,0.00028043458281,0.0003326387432358
2020-12-21 11:16:09,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0473561324,0.0123737517694916,0.092592936,0.0151542787274004,0.0290331724274723,2.464317266840587,6.110019332862276,1.2247117131252236,3.827144206719888,0.0182485385434972,0.0005974633689935,0.000489999630263,0.0011781792690779,0.0006034454057004,0.0004327967927273,0.0002876079512954,0.0001504439719783
2020-12-21 11:18:12,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0785554796,0.0137353061953666,0.1180171147,0.0172138724589122,-0.8064316661617336,3.4490998307004133,6.855930586316051,1.253257278291984,5.719237597083867,0.0005138742300066,0.0003749924002961,0.0004374900871859,0.0003977347594016,0.0003559078655531,0.0004275819248351,0.0016385664645403,0.0002260007727843
2020-12-21 11:20:31,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.8549497128,0.09142486835135,4.1990460754,0.2005327963318735,-7.184860031341329,85.26920415578749,20.939448071380564,2.1934162985197494,42.16522027666751,0.0925920548173917,0.035126056693008,0.0460885196808321,0.0894259185221368,0.0142955461556002,0.0148325344264353,0.0106084859371278,0.0108535546111133
2020-12-21 11:22:55,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.3168237209,0.0659470957434666,2.8664193153,0.1260483341345247,-4.521350097789373,48.47052591464339,22.740636240704468,1.911355348002756,35.13155044632161,0.0293060587634735,0.010198585969453,0.0122992607235735,0.0306443172231532,0.0073533331750303,0.0097537143635085,0.0049852348895715,0.0051725527637711
2020-12-21 11:24:10,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.1103363037,0.0657316311692999,2.6342464685,0.1279103709837687,-4.666291127599062,48.52364693039164,20.594471333636225,1.945948529016717,32.10533903022377,0.0329287282648928,0.0112854756223976,0.0144084869202065,0.0302072390685051,0.0060583067919138,0.0076109012157744,0.0101242501368233,0.0070641695949228
2020-12-21 11:25:37,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0566592962,0.013099661131325,0.1037625074999999,0.016016654732506,-0.1258124842789759,2.6268184513356903,6.478413203814175,1.2226770274389536,4.325248999343317,0.0004277829344124,0.0024620573200827,0.0005892715502347,0.0004860600776022,0.0004516645090843,0.0010669253194877,0.0002800447718816,0.0004113455171217
2020-12-21 11:31:09,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0509416312,0.0093860626545,0.0913276449,0.0116554764586361,-0.0331775801301554,2.86700833200842,7.835599447531019,1.241785494905906,5.427369609084896,0.0015411164655646,0.0010774265553801,0.0004452252839002,0.0012922467916365,0.0003582299679986,0.0024890224863621,0.0006497889172414,0.0005640931653094
2020-12-21 11:32:13,1.0,베어링불량,R-CAHU-02R,11.0,23.3,1.8713760376,0.163410129902125,2.1432856619,0.3099690938761942,-3.773896149294753,17.23383110007509,6.914514073316149,1.8968780825390152,11.45201976597697,0.0074870797007582,0.0080112568294498,0.2899005081437064,0.0062473942158451,0.0025691499603803,0.003127341068399,0.0069235916717099,0.0061241028262458
2020-12-21 11:33:04,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.7131370306,0.0658586512317916,2.2181138992,0.125441991892299,-4.293517252951228,40.861403447645245,17.682387418595916,1.904715470877196,26.012330932356303,0.0288702589641663,0.0118332153692602,0.0121145223851253,0.0343880718858875,0.0071184513612029,0.0081754437492064,0.002886350532197,0.0071336677585045
2020-12-21 11:34:34,1.0,베어링불량,R-CAHU-02R,11.0,23.3,1.7766569853,0.1564908401089166,2.0432392359,0.2968810648622141,-3.772776356281105,17.1367513041731,6.882349458185521,1.8971146468099136,11.353105293980514,0.0054518136304328,0.0063874368659214,0.2698813071516467,0.0056980858466504,0.0023428354237563,0.001802544318647,0.0059387411278668,0.0060837070686787
2020-12-21 11:34:43,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.0344753265,0.0923003103256083,4.3780485987,0.2079553635060761,-7.7401527534638035,98.60455741315684,21.05282847668452,2.2530299494386403,43.71031161506996,0.0962406774343439,0.0419381980832845,0.0497084843760927,0.0910831055451759,0.0183829397259224,0.0116066248837685,0.0069707056137065,0.0124554887063224
2020-12-21 11:36:37,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.1088316441,0.066443288971375,2.6503947378,0.1267218616413006,-4.381633014636779,45.22630279980326,20.91505525149416,1.907218375295882,31.738820831228324,0.0288002893274351,0.0128570740785203,0.0114381386097563,0.0352507456159086,0.0074836034099195,0.0074788669200714,0.0037596297866618,0.0088894076867846
2020-12-21 11:36:55,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.2796602249,0.0690644046488333,2.8527902961,0.1379173953814937,-5.261207706051922,57.20678196596575,20.68477502934918,1.9969388874450185,33.007744531951296,0.0322902296076513,0.0156586941579864,0.0155153937782518,0.0230546065251798,0.0089923843587794,0.0081991307200315,0.0087431811084935,0.0078390738921516
2020-12-21 11:37:09,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0445743687,0.0113821557378666,0.0883138552,0.0139872093035588,-0.0193604328436309,2.6120394241528206,6.313901027957707,1.228871720409307,3.916162256654773,0.009911367630511,0.0149397902715502,0.000131148703029,5.73184483404572e-05,0.0015517648562909,0.0027943464539371,0.0004597105670964,5.807769592000223e-05
2020-12-21 11:37:52,1.0,베어링불량,R-CAHU-02R,11.0,23.3,1.8401286602,0.1578024084788083,2.091763705,0.299458652821789,-3.782596333305401,17.2631143499676,6.985150321386207,1.8976811298922864,11.660966888519422,0.0047029177530507,0.0073545250316638,0.2750713576326503,0.0053279114688601,0.0028376098333752,0.0041279979349974,0.0062343655384466,0.0075063163385711
2020-12-21 11:38:37,1.0,베어링불량,R-CAHU-02R,11.0,23.3,1.8170113564,0.1570816176562166,2.0653796494,0.2983646927978181,-3.7746623649335,17.167717173959897,6.922332632700514,1.8994246255523584,11.567307387785164,0.0066306037857014,0.0064124035427401,0.2739289116709643,0.0045811118170399,0.0020494855303595,0.0032749210261764,0.0041753788609079,0.0140758216696519
2020-12-21 11:39:52,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.2047247887,0.070249647291525,2.7770285011,0.1389388263527704,-4.907130969995378,48.89594515314881,19.987418736711,1.9777868175792568,31.38414032956975,0.0360325036827161,0.0154311803991344,0.0158056038383482,0.0388679378614371,0.0060912994716519,0.0096419298031533,0.0053998676960277,0.0082366359433446
2020-12-21 11:43:52,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.7649751902000002,0.066864570823,2.2966693640000004,0.1283497326901101,-4.306786435461036,40.78469586751414,17.89383831086831,1.919547693349743,26.396268883145,0.0294483402362219,0.0139969529534528,0.012919096448011,0.0347652816610776,0.0053204401285592,0.0082712274535911,0.0045660359479845,0.0096159775084566
2020-12-21 11:45:07,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.7290855646,0.065048413013525,2.2791314125,0.1189311314269121,-3.394145388756942,30.90819715820523,19.163455229555407,1.828347932211408,26.58151804934096,0.0261307236298132,0.0116845287782124,0.0107146139237814,0.0308390089202081,0.0084171639477359,0.0070948292780319,0.002613424569052,0.0056303418540175
2020-12-21 11:47:01,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.9547250271,0.0963378839500166,4.3307445645,0.2167349857006408,-7.697296256881272,92.98016891130116,19.981751217967734,2.24973786857401,41.050569775352805,0.0964696771268673,0.0358583534088465,0.0461905339591407,0.093907806467482,0.0181485485110669,0.0152943469768267,0.0109545735122724,0.0155347256414792
2020-12-21 11:48:10,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0303963479,0.006021697625725,0.0576598141999999,0.0075382622026949,-0.0224907836719058,2.9747363210806355,7.648953120705552,1.251850004970538,5.047803757223751,0.0014547639573881,0.0003653953997096,3.221574017879844e-05,0.0004489115727443,0.0004010365727373,0.0025676123121274,9.946019433411348e-05,5.431109121527412e-05
2020-12-21 11:51:07,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.1493411064,0.0653586568530416,2.6839356422,0.1252878758337872,-4.35025563991529,43.97126681185224,21.422149783755884,1.91692855799494,32.88533164371435,0.0293297916871851,0.0118261027112639,0.0135124495391867,0.0299648602581683,0.0034183394489273,0.0074374452909144,0.0054750696160488,0.0062996467191245
2020-12-21 11:53:04,1.0,베어링불량,R-CAHU-02R,11.0,23.3,1.9155023098,0.1646395324779583,2.1744635701,0.3115083133627295,-3.763765719811252,17.121884204816993,6.980435117851862,1.8920626697262624,11.634522286173548,0.0058147376032073,0.0100046454962704,0.2938358889316652,0.0059658806608886,0.0022000745483495,0.0031424961443177,0.0044153655984868,0.0095306633198299
2020-12-21 11:53:19,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.907828331,0.0690253707936666,2.4510850906,0.1347387527096422,-4.552013107609077,43.25435825458778,18.1913891980432,1.95201780389429,27.639523106698768,0.032939645501309,0.0153478304527471,0.0145838940865202,0.038392548034506,0.0051828518626891,0.007181615144193,0.0055811659293237,0.0049877071426989
2020-12-21 11:53:37,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0325882956,0.0080334893805583,0.0644343756,0.0098824120521014,-0.0203929961920936,2.63857969017586,6.520106150228591,1.2301518784623875,4.056555508602052,0.0025756213270987,0.0040682592319649,0.0001398022779561,0.0009097366679029,0.0004481971474171,0.0006156174941295,0.0006316760959934,0.0003951285803821
2020-12-21 11:54:46,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.677431345,0.0657572808370166,2.2009143829,0.1249721063985088,-4.185994028188279,40.45634196494967,17.61124499159647,1.9005059942831213,25.509439010375345,0.0323979910431937,0.0103968803735993,0.0127135586570243,0.0286191017066002,0.007205330771577,0.0070484973410017,0.0055832535956017,0.0067318379265043
2020-12-21 11:54:58,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0285981763,0.0062565476929833,0.0558263715,0.007759720191547,-0.0160002004456099,2.827871609065446,7.194379452085641,1.2402559002706064,4.570919571519069,0.001514582390029,0.0003954898266164,5.095057853239356e-05,0.0004791287802794,0.0005017361098064,0.0025907198123031,6.95043776985624e-05,5.165133779007292e-05
2020-12-21 11:55:57,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0459439903,0.0125849031473166,0.091146931,0.0153843878804282,0.0644623206082005,2.447206081579387,5.924638127198766,1.22244785679646,3.6507225969232913,0.0176107123589506,0.0008809782797812,0.0005547656633005,0.001157939102679,0.0009512458842015,0.0004088848667908,0.0003178142700365,0.0001318362291515
2020-12-21 11:56:34,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0268324744,0.0062218999350749,0.0524004903,0.0077349608587747,-0.0213161056541328,2.819971625596076,6.774499736550741,1.2431831015426855,4.31258533245385,0.0015805820853694,0.0003775212147215,4.0469823889427136e-05,0.0004026429606294,0.0004345164448373,0.0025646679485398,0.0001318210516224,4.641127613382932e-05
2020-12-21 11:56:37,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0479960367,0.0107079703468916,0.0814227685,0.0131728714374321,0.3605817790939182,2.6869796458522988,6.181094903016225,1.2301931188347026,4.482272096871505,0.0017598749418053,0.0001043601793862,0.0005485793382595,0.0062168340520902,0.0003268302792077,0.0006060709321135,7.310314135174547e-05,0.000219575906608
2020-12-21 11:56:37,1.0,베어링불량,R-CAHU-02R,11.0,23.3,1.8180264235,0.1222991702853083,2.0937370062,0.2493757840246621,-4.284965154128759,22.907382362382428,8.395911473076067,2.0390635802589685,14.865402759959666,0.0064279566395932,0.0082583919381614,0.2225047861952665,0.0067855696527979,0.0025232091217296,0.0043016869844454,0.0033060347061088,0.0097844508432851
2020-12-21 11:56:46,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0331303887,0.0062369524458666,0.0593567714,0.0077369566997344,0.0181133980755613,2.822775870063465,7.671850018501127,1.2405027562558764,5.311951467892955,0.0014796861873682,0.0003749217097426,3.452804375308582e-05,0.0004265277818386,0.0003516370926641,0.0025525325869655,5.808697535952694e-05,5.533530333998152e-05
2020-12-21 11:56:58,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0752120018,0.070510958175525,2.6078344584,0.1407202064375523,-5.067715299626638,51.349478247782,18.53205395599873,1.995721091851474,29.43105661157113,0.0356389768364137,0.0132581574713818,0.0147734479326338,0.024943254675496,0.0071446032210132,0.0098635397787166,0.0047061822895422,0.008386736175909
2020-12-21 11:57:22,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0492101237,0.0097505843252416,0.0829770751,0.012269341826426,-0.4608547614180933,3.204119899335025,6.762960578804774,1.258318621445486,5.046889710251323,0.0112209550880289,0.0008828831399162,0.0002861992210719,0.0010852298294886,0.001236434326981,0.0002633346761794,0.0002119735547945,0.0003924409611022
2020-12-21 11:57:28,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.5793483257,0.09571329316575,3.938409537,0.2149441355791995,-7.292260807491987,81.09831268364978,18.322944826512057,2.245708286381635,37.39656433617344,0.0968613968617399,0.0373127793828398,0.0471424600571791,0.0890956529413955,0.0165896100540033,0.0116670559194048,0.0086443637952962,0.016655825133342
2020-12-21 11:58:34,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0307437945,0.0064010762432083,0.0591201428,0.0079923336096864,0.0482487610207401,2.9014761493567245,7.3971064881912065,1.2485921595085567,4.802910218827618,0.0012345417769809,0.005041761851105,0.000122984892605,0.0014148917734,0.0002198229813767,0.0001797833852617,0.000146268991971,3.140687580391916e-05
2020-12-21 11:58:46,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0291045979,0.0063959470493833,0.0564243906,0.0079971447161388,0.0289784236987462,2.9218567908705086,7.055567030834274,1.2503456727194022,4.550475117333269,0.0011968159902818,0.0052823693530604,0.000142298395614,0.0014343211217678,0.0004161616055635,0.0001287246992897,0.0002118986372632,6.227117119167417e-05
2020-12-21 11:58:55,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.1535439491,0.0704114738157833,2.7055729031,0.1399619962520083,-4.876162657524579,46.06199605376787,19.330768176730523,1.9877725698256112,30.585128138835582,0.0338659065317915,0.0131161983546656,0.0153588685323919,0.0255975268134097,0.0062125526967803,0.0098080522676458,0.0096939515397857,0.007549724129365
2020-12-21 11:58:58,1.0,베어링불량,R-CAHU-02R,11.0,23.3,1.8395625353,0.1638955060544833,2.1113078892,0.3109262774693739,-3.7812167416629534,17.285446255032866,6.790381007304737,1.897100689057414,11.223996188696468,0.007406704541145,0.0082322442255511,0.285501545405659,0.0066050274996319,0.0020888882373173,0.0024310719782576,0.0055193506721497,0.0071956976864961
2020-12-21 12:00:28,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0676658154,0.0682982480491749,2.5801268219999995,0.1319744016708752,-4.419675945841802,42.2044004037529,19.55020662593687,1.9323248463980105,30.27406814170801,0.0320909955898278,0.0125793072255495,0.0141710371261806,0.0201314669783945,0.0073924561690141,0.0043496383999297,0.0098185001186981,0.0048339438563294
2020-12-21 12:00:33,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0455276519,0.0121970527849916,0.0874919295,0.0149584254657299,0.0381253682274242,2.4891843863530405,5.849006615064269,1.2263967147978625,3.732676467221758,0.017240307541088,0.000925598578638,0.0006258092330746,0.0011350139132062,0.0010682275941736,0.0004272275601177,0.0002091019736184,0.0001308852449826
2020-12-21 12:01:58,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.699236393,0.0950540150326249,4.0266883672,0.206286216399251,-6.8358650891291965,75.46864151065516,19.51990994592996,2.170199926099369,38.917202936986165,0.0951085021072133,0.0343933453717644,0.0417807711878176,0.0915595031784649,0.0214259565386133,0.0123990266787298,0.0116709928572545,0.0110565639039697
2020-12-21 12:03:43,1.0,베어링불량,R-CAHU-02R,11.0,23.3,1.7721383572,0.1431836654803916,2.0378393233,0.2761402485125241,-3.897278152410113,18.551766510106543,7.379725825109394,1.9285736790300303,12.376679639079963,0.0075686165525113,0.0075491900855323,0.2466017045447071,0.005386192867566,0.0018038114634863,0.0037539843775634,0.0043082259671118,0.0194675846942037
2020-12-21 12:03:46,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.0515847206,0.0935465345524,4.3835403919,0.2078531254540551,-7.123359079684739,80.62178900094928,21.089605375546583,2.221922238472944,43.31090125343455,0.0950440946873545,0.0428926027892235,0.0442923309242785,0.0860443035494961,0.0200858571696787,0.0150583938951093,0.0062152804754733,0.0063709562280211
2020-12-21 12:08:21,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2548781632999999,0.0156563280966666,0.3246282487999999,0.0216090706452248,-1.6219186598305615,11.412000734900865,15.022776968510492,1.3802131963385178,16.27956195899249,0.0035636553239836,0.002290599292907,0.001828382152284,0.0017784050313968,0.0017263208000524,0.0030849897653646,0.0019010618300353,0.0011763393986862
2020-12-21 12:11:13,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.0013422966,0.0914217342953999,4.3343247771,0.2094233116557104,-7.707660807010219,92.96694309407911,20.69647711533462,2.290738775300698,43.76795438676482,0.0988003396180085,0.0364493072664213,0.0379262195142015,0.0853776632186213,0.018906948822666,0.0176033588603637,0.0121469798292934,0.0158661480127421
2020-12-21 12:11:21,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1192753464,0.0060527578387083,0.1452368125,0.0084496900882711,-1.9909500005691425,17.84618381365308,17.188418863030396,1.3960066325855651,19.70595050692686,0.0027624294720144,0.0032334578309987,0.0024500027128394,0.0010296016097543,0.0013777305830413,0.0014547872516174,0.000791316098329,0.0008256249890869
2020-12-21 12:11:25,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0347196385,0.00788750428095,0.064763043,0.0096874677903856,-0.001235061336172,2.5823730803550693,6.685239569443995,1.228204441521876,4.40185352214075,0.002130370459861,0.0042382564369132,0.0001976819688556,0.0008506970481661,0.0003310702824182,0.0005965245048476,8.076284530100764e-05,0.000375425563908
2020-12-21 12:12:07,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.5458626747000004,0.0898028795286416,3.889210403,0.1974991049014621,-7.11638247875805,81.0768381821837,19.69229382047294,2.1992513596234065,39.48495519644317,0.0939258033952232,0.0336655792631492,0.0373008954736784,0.0859737277399506,0.0199593860230447,0.0097578608294154,0.0102450830224972,0.0115553611306363
2020-12-21 12:14:52,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.5532393456,0.08864340276325,4.8919670582,0.2059145002115887,-8.470152752547772,114.6739369465376,23.757273301167366,2.322953471918807,51.36580054085754,0.0910433510487057,0.035290198758889,0.0361595740852019,0.082967272596762,0.0155698938695458,0.0118238207393769,0.0165854073153045,0.0133714090506917
2020-12-21 12:16:34,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0544478521,0.0099928348944583,0.0913293027,0.0126200805606122,-0.4789376432672225,3.2820638503720145,7.23682406474028,1.2629129465164015,5.448689253356404,0.0114392528615752,0.0009237925628123,0.0002888045058419,0.001072961108506,0.0010979282296418,0.00033992145314,0.000143206293131,0.0004100475797347
2020-12-21 12:17:34,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.5100626945,0.0889804049095666,4.844492793000001,0.1929595741513518,-7.459943689041085,99.18759274140032,25.106257693127585,2.168562554277677,50.68602125472126,0.0884710321338533,0.0341471637187092,0.0425918712430356,0.0824560437910668,0.0180611584738654,0.0151922552104752,0.0061525495953816,0.0096295622344826
2020-12-21 12:18:49,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.7236008644,0.0666477525530833,2.2653329372,0.1249933478161023,-3.926921517742157,36.18095842629777,18.12362799125033,1.8754322993344468,25.86135013370772,0.0309940760806537,0.0113961971583259,0.0130119213273331,0.0328814810388856,0.0058319794784295,0.0085262299902383,0.0058817194885327,0.0069901255701317
2020-12-21 12:19:22,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0292050019,0.0060576502684583,0.0566546768,0.0075908606660514,0.0926892984605833,2.967538899290122,7.463537969202426,1.2531031554555705,4.821176628843686,0.0012555802485027,0.0040763465436593,0.0001612602133936,0.001222159088568,0.000527549297073,0.0002091919820758,0.0001301984608761,6.32076968231927e-05
2020-12-21 12:20:10,1.0,베어링불량,R-CAHU-02R,11.0,23.3,1.8170833588,0.1270363800005333,2.074144125,0.2525745766533496,-4.201558025836622,21.78910938347828,8.212006736714025,1.9882066590081464,14.303645607599742,0.0085171385878818,0.0080399340097153,0.1994173450903988,0.007304619122448,0.0020390831289794,0.0028383754113327,0.0067529993723064,0.0061677185267665
2020-12-21 12:23:01,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.5546913147,0.09062108456975,4.9245890975,0.1975434974587391,-7.565163385746254,100.78723544042496,24.929137941017764,2.1798844981455967,50.260834289555504,0.091006324630189,0.0373098473096329,0.0320492252078039,0.0723624138948268,0.0174510266193442,0.009837566824336,0.0102142461298987,0.0131139046595981
2020-12-21 12:23:19,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.8279678822,0.0660998061658416,2.3673291207,0.1233785171361583,-3.8188879339734094,34.9591360676505,19.187530987160898,1.866548849275092,27.654663277131327,0.0288913428716766,0.0114152209470883,0.0114136383423728,0.0161510809589788,0.0083282553610724,0.0076477837878816,0.0040329589986225,0.0070591510674072
2020-12-21 12:24:46,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.2730755806,0.0677873710740666,2.8340458870000003,0.1310869852975875,-4.636331561266859,48.49568218921157,21.619582451806952,1.93379656447154,33.53243450194232,0.0338087263042887,0.0112193615346987,0.0142921411693234,0.021269430423972,0.0040243344597408,0.0076551619819675,0.006029314757307,0.006236126956942
2020-12-21 12:24:58,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0319363996,0.0061632780879333,0.0601659231,0.0076489743478096,0.0182279127038098,2.8488254556846866,7.865881144866072,1.2410561780077778,5.181722963714087,0.0015131194968117,0.0004116334166195,3.440001191809578e-05,0.0003114173821897,0.0004176120729024,0.0027593846214539,9.676015718213606e-05,3.918472563883928e-05
2020-12-21 12:26:37,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0464931354,0.0106810006972083,0.0826492682,0.0131396783102454,0.3537150280695551,2.661932059332408,6.290052636642999,1.2301916910912385,4.352881974078684,0.0018536981721419,0.0001841605686453,0.0005393952486742,0.0064403570401886,0.0003490756692337,9.749703974276304e-05,3.373971603314065e-05,0.0002443934805053
2020-12-21 12:26:55,1.0,베어링불량,R-CAHU-02R,11.0,23.3,1.7959511280000002,0.1627058901297,2.0543276071000003,0.3069140107210469,-3.745266473372932,16.960798125346436,6.693495687191587,1.8863116170926104,11.038021589558737,0.0046795414655157,0.0116478424560478,0.2916041659121522,0.0060046953318916,0.0025018330286149,0.0029306551715343,0.0060201423967343,0.0067805786895896
2020-12-21 12:27:22,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0573924631,0.010130176415575,0.0921838582,0.0128059738217393,-0.4952705246474722,3.335895704199693,7.198504345175916,1.264141244574022,5.66549492778427,0.0113014432601215,0.001090210642892,0.0001810352495446,0.0012195459093596,0.0008632538246862,0.000374081009034,0.0001714410105621,0.0009892257479666
2020-12-21 12:27:28,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.1780257225,0.0965291836438333,4.5358721912,0.2052425156112023,-6.571459474863341,72.1584479257757,22.100061372237576,2.1262224320521748,43.282513793090686,0.1006857037780505,0.0350628168419616,0.0444196756607453,0.0923006000281439,0.0190206240580344,0.0129054224145186,0.008175652790024,0.0141803207155532
2020-12-21 12:27:52,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.186419487,0.0690597935310416,2.7466338873,0.1318762661242468,-4.334534447646147,41.71438568543276,20.827355581270908,1.909595430009066,31.659803413939063,0.0337497764759154,0.0119397627742158,0.0154258553752839,0.0347723226995992,0.0059018186730067,0.0062530488835214,0.0076799300468166,0.0049472124285854
2020-12-21 12:28:34,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0347965397,0.0062808189629166,0.0618871879,0.0078371919526401,0.116866730464747,2.9376264173742705,7.896602287398602,1.247797779065538,5.540127793118447,0.0014802111240122,0.0038355103316378,0.0001258439146347,0.0015740443596978,0.0001646323766145,9.183418654443776e-05,0.0002548771898889,2.671753040483018e-05
2020-12-21 12:29:25,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.9900298119,0.0959940778063583,5.3315055967000005,0.2085518030469685,-7.601747322277674,103.1327166621948,25.56441861832897,2.172548638548979,51.98268399396486,0.0928103868370961,0.0464438364746252,0.0511527839071049,0.0910839591247682,0.0166797214265275,0.0092315563684804,0.0108318178504781,0.0135328132826549
2020-12-21 12:29:52,1.0,베어링불량,R-CAHU-02R,11.0,23.3,1.7053152322999998,0.1327288310019583,1.9605453909,0.2594147969826784,-4.025215258978025,19.843964854485183,7.557569628655025,1.9544720994254137,12.848114606500518,0.0097936455610421,0.0098833919304161,0.2337926366826283,0.007884239271145,0.0040447017975918,0.0029039644048554,0.0042829763101408,0.0116104906629641
2020-12-21 12:30:34,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.1876168251,0.0678413873959916,2.7285457253,0.1326680131160139,-4.888873847135076,52.08032166655297,20.566718843629427,1.955561615236844,32.246050811591346,0.031659034811208,0.0133732987228737,0.0139359877761046,0.0371142070239219,0.0042210112224483,0.0082345305616576,0.0064862849715993,0.0076871622596685
2020-12-21 12:30:58,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0262202527,0.00626627412015,0.0514004733,0.007786759769458,-0.0121797397070824,2.8053130584134576,6.601009254402265,1.2426458881552531,4.184344986709958,0.0015617448975612,0.0003785996696281,5.087615965730502e-05,0.0004840962538098,0.0004794059206917,0.0027183011084741,0.0002746012538889,4.960744980820993e-05
2020-12-21 12:31:13,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0548180863,0.0130050030096833,0.0981824361,0.0159455891843102,-0.1278196420735099,2.6203920072288254,6.157341379182594,1.2261119180393432,4.215153680409244,0.0003936055597922,0.0023326502960014,0.0003270046412913,0.0038446187308573,0.0005665496028237,0.001057889413133,0.0002599770614944,0.0003680260633089
2020-12-21 12:32:09,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2104144989999999,0.0154738103080666,0.2685729079,0.0213044338172005,-1.542847543791389,10.387070721986372,12.60643254847552,1.376805931638851,13.598105108623995,0.0030210203642012,0.0011438746558714,0.0017204387945891,0.0017041017135485,0.0017853166705492,0.0021603404194475,0.0009229826168406,0.0016975043592693
2020-12-21 12:32:34,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0284554642,0.0061896030782833,0.0538906809,0.007660680894616,-0.0081887532116645,2.7417619701105407,7.034711619155723,1.2376691683985568,4.597300317986146,0.0014172985581733,0.0004581551289696,3.14880708423675e-05,0.0003668417913779,0.0004364346763816,0.0028330824002258,0.0003058958736317,4.690344859433747e-05
2020-12-21 12:32:37,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0434888229,0.0107285146953,0.077604346,0.0131387649139255,0.3661058825924422,2.601311713539906,5.906517584293525,1.2246583322182922,4.05357350342744,0.0017710542258971,0.0001955852054658,0.0006248841435086,0.0051051470454219,0.0001983935039902,0.0001798858655738,0.0001393572795615,0.0001918070221263
2020-12-21 12:32:58,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.272777319,0.0705684290116083,2.8258622885,0.1414398905769194,-5.147407934892877,52.27063400491989,19.97924543757483,2.004294166073229,32.206715536010215,0.03641302269952,0.0150071392940151,0.0179961948742642,0.0239803752767302,0.0063700035772549,0.0059920374480262,0.0074826960442781,0.005480832931357
2020-12-21 12:34:00,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0829501003,0.014101705121575,0.129348889,0.0177324642348529,-0.8529855439426923,3.686935981702884,7.294467778808011,1.2574695103872937,5.882274489848035,0.0003451981260662,0.0003494268931042,0.0004102394549861,0.0004679380815432,0.0003490312452815,0.0002540022557922,0.0004760734729232,0.0003011940250608
2020-12-21 12:34:45,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0758072883,0.00595505371575,0.1028448511,0.0077963507170501,-0.730611171579952,6.011954020487166,13.191409010767654,1.3091990583443855,12.72990839688044,0.0026193646952091,0.0028330930908969,0.0026919908222456,0.000537484252124,0.0007347165638127,0.0017914626444012,0.0005888419677028,0.0007862911066464
2020-12-21 12:35:07,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.9193665981,0.0687491689307583,2.4231629967000003,0.1349382552005266,-4.772006568512185,47.754467200783566,17.95756876431394,1.962761983878402,27.918397094125115,0.0362541003265221,0.0148676496180785,0.0156431250732065,0.0239906170574054,0.0041260912270558,0.0063582922078005,0.0116091412093221,0.0056259883901014
2020-12-21 12:37:04,1.0,베어링불량,R-CAHU-02R,11.0,23.3,1.7717503309,0.1219593681847666,2.0160281062,0.2495925813862601,-4.27260005765906,22.607025410224903,8.0772757547632,2.046522420550187,14.527382006569797,0.0071882853046773,0.0063682700315595,0.221945377554164,0.0065393706157133,0.0031870263958616,0.0036990239992258,0.004550374041699,0.0157687849179958
2020-12-21 12:37:19,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.2256848812,0.0683783084076,2.7551681995,0.1333279458136502,-4.6615991988423655,46.668987239573,20.664596478152024,1.9498573292993493,32.54957504846117,0.033854901876531,0.0145900902294287,0.0168068094653062,0.0213096249360682,0.0042786616321853,0.0055692476422151,0.009071552598332,0.0061255107642841
2020-12-21 12:38:13,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0434550121,0.0106451924468166,0.0764397904,0.0130678376402831,0.3539568598403043,2.655016825580579,5.849459757930074,1.2275811551148537,4.082125552647455,0.0017733584393237,0.0001070841236649,0.0005244385974727,0.0056400487187476,0.0003785033965745,0.0007048556994243,8.563286384671888e-05,0.0002133337595601
2020-12-21 12:40:22,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0256220214,0.0067928725284666,0.0504499171,0.0082005076274483,-0.0265085040535601,2.4129987484175386,6.15204806726068,1.2072223633054704,3.771897866863634,0.0013570474909384,0.0032132750200488,0.0001013016735306,0.0004652244530753,0.0005497414197179,0.0015837204244198,6.628881770024133e-05,0.0001049357489173
2020-12-21 12:40:33,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1710229218,0.0147114790851916,0.2348918393,0.0197585778751203,-1.195176854291341,7.861062312803019,11.888094415730814,1.3430721520726598,11.62513441440085,0.0020885518367674,0.0018656068253721,0.0016476413188101,0.0021904636285978,0.0021664722888003,0.0026679461503854,0.0018906002465108,0.0011332077538863
2020-12-21 12:41:07,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.3915214539,0.14872701134885,2.6342831254,0.2852898976793095,-3.847254885699964,17.975654788737174,9.233706299552049,1.918211729610712,16.079940235540086,0.0075875264543921,0.0082642161541705,0.2409800391964243,0.0058461431271172,0.0030888028509382,0.0040329029644856,0.0062945349598773,0.0078797884297074
2020-12-21 12:41:09,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0567970201,0.0101088488663333,0.1026590839,0.0125968559831013,-0.040350843300981,2.893800629849013,8.149579866414015,1.246121704821817,5.6185447869497445,0.0012031922320207,0.0018422229674577,0.0004558243827024,0.0008787741643232,0.0006369023883759,0.0033363236478687,0.0004518985927848,0.0004454767060945
2020-12-21 12:42:10,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0297879539,0.0061178223083749,0.0586577095,0.0076591630850479,-0.008903453297575,2.9226984305628227,7.658501176781351,1.2519427173559667,4.869045290711002,0.001528412443565,0.0004503651639012,4.9796899278296986e-05,0.000354917035591,0.0003008250970181,0.0026831541269695,0.0001098927827943,4.982026577681971e-05
2020-12-21 12:42:16,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.0896205902,0.0952291554767333,4.4708542526,0.2222083462725974,-8.093534971597103,100.64326061352988,20.12010047145264,2.333406666899278,42.94504734108651,0.0949385468183039,0.0448264585446499,0.0513174938347446,0.0889522493248161,0.0203503205488499,0.0141917878680576,0.0135066400295569,0.0162726760560881
2020-12-21 12:43:04,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0856666565,0.0673963222397916,2.6251203418,0.1297865637966844,-4.459084958598703,44.78821114820475,20.226441512946984,1.9257217528118584,30.94629776799001,0.0312048641113656,0.0125788405385796,0.0124857381594622,0.0337993056380366,0.0069322604767793,0.0106712840869976,0.0063733653005959,0.008632176361927
2020-12-21 12:44:31,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.2930517197,0.0921576342844166,4.628446519400001,0.2094403268630281,-7.649031510353476,94.38713386396844,22.099118105497222,2.2726313288018423,46.58378823452426,0.0937082334189444,0.0441398049968106,0.0492277273517737,0.085334328638107,0.0177024859432957,0.0126967417010208,0.0133485508010374,0.0106499571182103
2020-12-21 12:44:43,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.2702531815,0.0954208829663416,3.6243788004,0.2113594414350403,-6.7514488082689015,69.27295816005842,17.147938960247128,2.2150229055163355,34.27188137269212,0.0929873045993569,0.0444238201758137,0.0487032571612085,0.0836733665029237,0.0119820352190089,0.007826967716936,0.0107492596522822,0.0120165238828786
2020-12-21 12:44:46,1.0,베어링불량,R-CAHU-02R,11.0,23.3,1.7974919081,0.1619396460146666,2.0520892442000003,0.3056457752524944,-3.7452858406861433,16.92575920444821,6.713946045891739,1.8874054795995567,11.099764340211063,0.0053350712503742,0.0084759442506327,0.2746883554153612,0.0056300951575359,0.0018251389352576,0.0026634449639371,0.0037453432487754,0.0084953880270271
2020-12-21 12:46:34,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.03145767,0.0060916184310583,0.0617884714,0.0076007960727897,0.0424713677453274,2.914713843720216,8.129210520618779,1.2477465814399633,5.16409068559054,0.0014645421595479,0.0046312275787946,0.00013899639509,0.0015511726748927,0.0004013406581037,0.0003635532879564,0.0001560171775991,4.1499768194319046e-05
2020-12-21 12:47:13,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0301472936,0.0079147690432833,0.0593777932,0.0097198300928468,-0.0052147435196982,2.607828074866408,6.108933246034618,1.228062378029256,3.808992206232945,0.002269357113351,0.0041123861698644,0.0001841418172017,0.0008731074275068,0.0001655693768923,0.0004766594634652,0.0002132610423352,0.0001460755680263
2020-12-21 12:47:52,1.0,베어링불량,R-CAHU-02R,11.0,23.3,1.8518493176,0.1607720160970416,2.1044938267,0.3039281063007003,-3.7401786039506897,16.90074498222692,6.92431460951445,1.8904291535241424,11.518480408196336,0.0061072521981069,0.0085195603498827,0.2908320288729961,0.0058682939206768,0.0027900775243963,0.0027973447501372,0.0059721587080857,0.0211415272302024
2020-12-21 12:48:22,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.8606271744,0.0906898037182916,5.199432224100001,0.2121486159144656,-8.238878858989127,108.32284193495276,24.50844282762757,2.3392774845280244,53.59618143510919,0.0895413144218582,0.0415408766403807,0.0456650583762284,0.0853624662492521,0.0175853443794733,0.0123317244530627,0.0118181856582355,0.015452453816916
2020-12-21 12:48:37,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0453914404,0.0106068853800916,0.0819434486,0.0129836343518054,0.339754568535188,2.594965773104101,6.31128745462591,1.224076049334407,4.279431593104263,0.001516817106809,0.0001472945165283,0.0006039987890739,0.0050438018771944,0.0002884973669068,0.0001330970619456,5.555413162620832e-05,0.000223780310298
2020-12-21 12:50:34,1.0,베어링불량,R-CAHU-02R,11.0,23.3,1.7628808022,0.1583433644203417,2.0005955399,0.2992826734705179,-3.746613432399129,16.852780129688238,6.684635353930961,1.890086613772054,11.133278673555392,0.0049776549147715,0.0045401295718005,0.2434491794922756,0.0053751018030959,0.0024224554474654,0.0043267355488158,0.0038296462074283,0.0038623046806459
2020-12-21 12:50:58,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0303055868,0.006508429496375,0.0587563534,0.0081278159780287,-0.0144488902793801,2.9163816968524583,7.229045731206416,1.2488137088303246,4.656359390061659,0.0013104434895734,0.0045582479655869,0.0001649493240175,0.0013021945528662,0.0003774507965004,0.0001975085505237,0.0001243002409473,0.0001182653525425
2020-12-21 12:51:09,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1393511742,0.006175973542925,0.1683718823,0.0084683201194215,-1.796382145796657,17.595436510422008,19.882559932264435,1.3711716963429363,22.56343444988302,0.0030963192481126,0.0028277596280257,0.0020528860654704,0.0008816970503166,0.0009945663946432,0.0020260248758676,0.0007566473920125,0.0010964620789778
2020-12-21 12:52:34,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0342229381,0.006244520140825,0.0636787992,0.0078054214082074,0.0171463313114559,2.9631024413279348,8.158278185088331,1.249963365027468,5.480475253215951,0.0012170355015988,0.0047144261804194,0.0002032123080769,0.0011658931647819,0.0001437361947004,0.0003278050192843,9.516592695073976e-05,4.259613694451586e-05
2020-12-21 12:52:46,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0311902016,0.0061510624395166,0.0577387176,0.0077094657583371,0.0318564929916984,2.9482726765815377,7.489327978084603,1.2533551454150067,5.070701509973754,0.0011674572508237,0.0045667183542007,0.0002526108272648,0.0010750009199638,0.0001725960121542,0.000358652433893,7.322013647441516e-05,4.375621058089601e-05
