Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-12-21 12:53:13,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0306334272,0.008110244423825,0.0603647083,0.0099553041323811,-0.006521335845748,2.570118130010157,6.063572493346001,1.2274974232756788,3.777127494457496,0.0022883809813425,0.0045717299995572,0.0002860102667896,0.0008130748309325,0.0001943643636391,0.0004615480265798,0.0001473920796299,0.0004498654095422
2020-12-21 12:53:52,1.0,베어링불량,R-CAHU-02R,11.0,23.3,1.7706209421,0.1610848812406333,2.0125509947,0.3027116656356834,-3.7180650031765503,16.716901328550275,6.648409107305847,1.8792059397770784,10.991850560171406,0.0035688343785415,0.0104912043016786,0.2683720794579922,0.0032966065220657,0.0023311332503035,0.0042679765561474,0.0039316382385177,0.0090792414277555
2020-12-21 12:54:22,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0245377141999999,0.0066978168864166,0.0490208900999999,0.0081131371812425,-0.0148652059842658,2.417770282809822,6.042162113730257,1.211310688068553,3.6635391226898233,0.0012320855034219,0.0036210932292424,8.301910798796502e-05,0.0004999552926692,0.0007823199338133,0.00144269824899,7.633477373095832e-05,0.0001092096408403
2020-12-21 12:54:33,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2576926053,0.015823724058425,0.3266061992,0.0214250258042677,-1.3202212644038376,8.903454718681477,15.244144963173962,1.3539812578354733,16.28520595711457,0.0019596874176399,0.0010278968606951,0.0016871489442957,0.001423083865725,0.0032159324777617,0.0039735149603406,0.0019792047659352,0.0016641295112083
2020-12-21 12:55:09,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0675830618,0.0100046662274833,0.108018782,0.012435759630962,-0.0745555930245285,2.8787938837331013,8.686142640700417,1.2429959529084875,6.755154071441768,0.0013632618782823,0.0013851704598022,0.0005454512654493,0.001020345710411,0.0003143245760544,0.0030410987644851,0.0005469904604075,0.0002851602058282
2020-12-21 12:56:13,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.046105925,0.0105939705341333,0.0824255644999999,0.0129848930367517,0.333691762372764,2.60473422827454,6.347804657820986,1.2256871014427455,4.352091111774252,0.0015636460291139,8.887937748424284e-05,0.0007554397188158,0.0065965887124163,0.0005079015456772,0.0007389269699732,6.427561202102235e-05,0.0001723015544638
2020-12-21 12:56:16,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.6905083656,0.0992163600349083,5.0105326175,0.2206897189255593,-7.381952727500925,86.91450522104152,22.70396936429149,2.224327911726572,47.27555378921066,0.105608880443818,0.0420238217722712,0.0469404371785198,0.0814445260044788,0.0178922191759906,0.0110485229328397,0.0126505776215764,0.0188561891655221
2020-12-21 12:56:21,0.0,정상,L-CAHU-03R,11.0,22.0,0.0466649979,0.0107827527915416,0.0871099159,0.0132462530292135,-0.0627407149309038,2.6159320952180978,6.5761929587096,1.2284667269386305,4.327744389781939,0.0206176405865448,0.0043348370486749,0.0004041437009996,0.0006092405692894,0.0011509155139411,0.0005090779582363,0.0003614829038785,0.0002722549186537
2020-12-21 12:58:57,0.0,정상,L-CAHU-03R,11.0,22.0,0.0427525342,0.0109394028823666,0.084876813,0.0133823661291904,-0.0714667367291325,2.5230522205312127,6.342436918898901,1.223317787368602,3.908123200116639,0.0198717512876585,0.0042906039175493,0.000463495820822,0.000543721008516,0.0010390026537026,0.0005672798160727,0.0002557591565095,0.0002856300384746
2020-12-21 13:00:48,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0831755996,0.0137178888978666,0.1229919157999999,0.0173004407250045,-0.896966447428179,3.7776455560024864,7.109178185399513,1.261159122501354,6.063294448531,0.0004696296485346,0.0005759907195455,0.0003226257934966,0.0004506762864213,0.0004894038744855,0.0003422936026737,0.0004104459637471,0.0003230168757757
2020-12-21 13:00:58,1.0,베어링불량,R-CAHU-02R,11.0,23.3,1.6975800991,0.1156723586441333,1.9260520637,0.2342971036229771,-4.270673189338419,22.68789551363141,8.220554304415716,2.0255236978766344,14.67576280970128,0.0103459425232584,0.0110037802415264,0.1899963391369491,0.009039070694734,0.0047338378884568,0.0036371078658422,0.0058050770170759,0.0111131109286913
2020-12-21 13:01:13,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0326735228,0.0078609294908583,0.060656093,0.0096357365783383,-0.0162652547378286,2.5897585715949485,6.29490983972706,1.2257757291353366,4.156445219105048,0.0023596200436845,0.0042688882568663,0.0001427569050384,0.0009197600114811,0.000400614674884,0.0005793206570536,0.0002245773322931,0.0002297130446161
2020-12-21 13:02:34,1.0,베어링불량,R-CAHU-02R,11.0,23.3,1.7149891853,0.0963224389722416,1.9332756847,0.2038053046301102,-4.657014461291914,27.39540592208435,9.485894825989616,2.115865283361888,17.80466943734915,0.0088810453543269,0.0081131128703921,0.1762323009927044,0.0071846607991501,0.0051891502177475,0.0043400676666214,0.0063982403492065,0.0090604776449387
2020-12-21 13:03:09,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0832187383999999,0.0063745031514749,0.1109611037999999,0.0086309529922832,-1.3340567048373726,10.160668659115393,12.856182150361372,1.3539805043921156,13.054937211968271,0.0031312618831201,0.0031530868278026,0.0024030121995596,0.0011662579361545,0.0011218828689305,0.0015087286121196,0.0009618315797667,0.0006992806336553
2020-12-21 13:04:10,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0267057959,0.006459811198175,0.0522027481,0.0079587991450258,0.0192170475473749,2.7117963353910564,6.55912370054294,1.232048259750122,4.134144958841028,0.0014657737903971,0.0004783927285972,3.8361604268639135e-05,0.0004034656965781,0.0002325266438151,0.0026618817704188,0.0001782692268356,4.842521628106164e-05
2020-12-21 13:04:13,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0471966526999999,0.0107156595768916,0.0836086794,0.013194002033148,0.3334868007145732,2.657522698707305,6.336870283174515,1.2312823059068552,4.404456147690585,0.0016152954170313,0.0001733598752522,0.0005669133478924,0.0056836167616637,0.0002004507529821,0.0005949552223988,0.0001128137086103,0.0001634025333131
2020-12-21 13:06:33,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2903234065,0.0148007376785666,0.3483733236999999,0.0200322542438978,-1.4121900339143076,10.923948103399033,17.390620119855953,1.3534632312892816,19.61546868845766,0.0022828537975693,0.0013995273747786,0.0013067502867604,0.0016156147796884,0.0026712951917939,0.0028392342262027,0.001001100991551,0.0015968991762056
2020-12-21 13:08:00,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0789509863,0.0137661897812833,0.1232550107,0.0173016972272175,-0.8444522897333931,3.5824369798303133,7.123868200982381,1.2568254180790903,5.735137140659113,0.0001815433166543,0.0005814775977253,0.0026007544020488,0.0012347246994894,0.0006038647462252,0.0004686864897826,0.0001320504395164,0.0003612549499664
2020-12-21 13:10:13,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0427036919,0.0105410878136249,0.0817313083,0.0129576889819141,0.3414477788267102,2.6879103098118424,6.307552867959503,1.2292553872063916,4.051165558530201,0.0017205950879714,0.0001099808539674,0.0007622077864634,0.0049904344949571,0.0003596232061003,0.0004592631364885,6.094118176689224e-05,0.0001524986202776
2020-12-21 13:10:16,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.0373320580000005,0.09381202942415,4.3672190607,0.2130934343119287,-7.913338453795401,101.25369744288474,20.49438583033587,2.2714937052312845,43.03640037191938,0.0911487187977592,0.0442606028264246,0.0415280487795296,0.0728805961666466,0.0222332776883965,0.016464752986758,0.0090693748297556,0.0148998229207555
2020-12-21 13:12:22,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0276090838,0.0069547855802666,0.0526121967,0.0084148069314715,-0.0324174644900992,2.4170341824758386,6.252335570912432,1.209930462176649,3.969796549635882,0.001247679874074,0.0047873751866127,8.167788938726311e-05,0.0005462381234583,0.0016954401249982,0.0011339248357122,7.04504067841897e-05,0.0001375945997019
2020-12-21 13:14:46,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0291485898,0.0056932059519999,0.0549552254,0.0071630436634713,0.0830762703941423,3.133307306247453,7.672049478107993,1.2581739926262434,5.1198902772453225,0.0012157423413903,0.0030385798105514,0.0001646352548513,0.0012948682534771,0.0003743884270454,0.0001923797154788,0.0001053178285217,4.039674278443254e-05
2020-12-21 13:15:13,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0339406878,0.0080055410271666,0.0648192801,0.0098278506613559,-0.0005563347333314,2.636432313334121,6.595468565153897,1.2276310405511996,4.239649473386353,0.0022696928546569,0.004268604424938,0.000185346168911,0.0008659670885182,0.0003897145622637,0.0005135977280739,0.0001366295540994,0.0004101857449546
2020-12-21 13:17:09,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1246440336,0.0060191270007416,0.1502715256,0.0084371355138369,-2.090978694582376,20.13515908450704,17.810727983870184,1.401720799843117,20.70799197037072,0.0028543534014891,0.0029689619925004,0.0020721092496288,0.0009685144585149,0.0009624293214835,0.000853881532018,0.0007208564351272,0.0008938226692067
2020-12-21 13:18:34,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.1150960922,0.068361358623425,2.6793147921,0.1340205461167489,-4.818794960305616,49.48277379735614,19.991821177672083,1.9604722436108064,30.9399364610526,0.0345991847828687,0.0153278202489731,0.0169153219432078,0.019283684941074,0.0070900770976922,0.0083539467002025,0.0071189989660957,0.0080929374106347
2020-12-21 13:20:09,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0432627648,0.0124857284894,0.0840389877,0.0152978874278804,0.0371165455956737,2.462977423172987,5.493502818359002,1.2252298647105682,3.464977220730753,0.0177268244042565,0.0004885538864277,0.0005218023862258,0.0009349927319482,0.0008059853674461,0.0005245053305567,0.0002905917955295,8.842244945413884e-05
2020-12-21 13:20:21,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1611392349,0.015354572062525,0.2278955877,0.020895100693452,-1.2935772357719444,7.889485680775038,10.90665180529214,1.3608390131854933,10.494544181617607,0.0013277253235708,0.0012807409597887,0.0014752415466961,0.0012040096079247,0.0014349521610838,0.0031186665117405,0.0013077312909301,0.0010992984732455
2020-12-21 13:21:25,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0656080842,0.0129440393618083,0.1107756235,0.0158294532277117,-0.1186115685903368,2.6055743001936493,6.998070110600596,1.2229144848258833,5.06859430554407,0.0007605377264791,0.00227338869201,0.000210313878655,0.0003671028182588,0.0010954293872944,0.0010541376320608,0.0001844266620521,0.0005497840136828
2020-12-21 13:23:46,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0291390250999999,0.0069112616026416,0.0556279923,0.0083829617922786,-0.0301112245378349,2.458006594592644,6.635839895064053,1.2129423358934082,4.216165842841529,0.0014433530561424,0.0042569143599655,7.331554185272336e-05,0.0005179146433819,0.0019871177524291,0.0004952282288084,8.475960738350011e-05,0.0001388706199333
2020-12-21 13:24:36,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0917176902,0.0136715754888999,0.1340404114999999,0.0172105317760393,-0.8768968665267367,3.7032758122895713,7.788278319593359,1.258855044907784,6.70864087862192,0.0003245609683022,0.0003735432241055,0.0005301566397785,0.0003680608351125,0.0003551240954678,0.000422789090031,0.0003217089809799,0.000639539565129
2020-12-21 13:24:49,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0162744522,0.068185322041125,2.5623956919,0.1340095372034972,-4.861116525881777,50.3078221462756,19.120995008056266,1.9653722119647872,29.570505672524547,0.0350434600514212,0.0125693691610295,0.0159028746273749,0.0203526058817958,0.0046897650076839,0.0117192556071012,0.0040977712790091,0.0110518890501202
2020-12-21 13:27:22,1.0,베어링불량,R-CAHU-02R,11.0,23.3,1.9537444115,0.1619823319494916,2.2000508309,0.3063222327503241,-3.746422007852433,16.959465686419797,7.182145452345304,1.8910842254440416,12.06146613637594,0.0058405269308924,0.008691505745122,0.2828421221145126,0.0060414741970804,0.0024351688904511,0.0050720415360594,0.0074301803194854,0.0082451846304016
2020-12-21 13:27:37,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.636349678,0.0979428429031666,4.9691788852,0.2167520781180479,-7.92844814748504,106.98312448298664,22.92563433921808,2.213046626922445,47.3372993939315,0.0996760722754933,0.039532642893668,0.0467338525772958,0.094423101127063,0.0134596045443791,0.0135128019718684,0.0107620731920628,0.0170451952240277
2020-12-21 13:27:55,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.4570522308,0.0884892633912166,4.7886747419,0.1940496732461635,-7.502566238324935,98.1598904484103,24.677571787638527,2.1929177146413523,50.36828265927685,0.0860613783849627,0.0330423522542713,0.0353877473575523,0.077146251655449,0.0165531316866472,0.0064559972089197,0.0092952669209702,0.0153558612518838
2020-12-21 13:28:25,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0483561641999999,0.0106642818443416,0.0832576304,0.0130270328435554,0.3212602468546641,2.580497583452155,6.391143048448504,1.2215574413449573,4.534404182655504,0.0017594458971589,0.0002026025382098,0.0006274323436911,0.0055882837390768,0.0003551445425372,0.0006361058115882,6.063381769933893e-05,0.0001922921408276
2020-12-21 13:28:28,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.1990826130000003,0.0686687371547083,2.7336358428,0.1336610002619265,-4.754404726413658,48.6815537453511,20.452007971233765,1.946460730168852,32.02450931994776,0.0345698338584168,0.0120711064153986,0.0146918055294003,0.0220407213061367,0.0043594674413367,0.0088385503100228,0.0102291121026625,0.0082551259792472
2020-12-21 13:28:58,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0530503653,0.010116320949775,0.1007581763,0.012743428085539,-0.4864001928524069,3.2853705422801203,7.906677514376082,1.2596899751210886,5.244037389025297,0.0115741627130586,0.0010279845506798,0.000219390615872,0.0013314760193794,0.0012987726065116,0.0005121106489384,0.0001418887833495,0.0009949887225115
2020-12-21 13:29:22,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.9540327787,0.0676467950744583,2.5057208538,0.1312321881436172,-4.624749761491243,45.92703805745585,19.093797712629776,1.9399616493164376,28.885814568882537,0.0316358562943641,0.0114927788359356,0.0137490659978678,0.0196282204360863,0.0057976777088212,0.0115686034764577,0.0049896390317887,0.0098084447894298
2020-12-21 13:30:49,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.9679461718,0.0704473791012833,2.4834781289,0.1379793625745582,-4.695137451871837,44.98828842712536,17.99891000045773,1.9586159816702773,27.93498064662777,0.0375455542136085,0.0138123936225292,0.0153563388064815,0.0232650687353998,0.0055250847334275,0.0108105644422043,0.0047612066375801,0.0103015682771071
2020-12-21 13:34:21,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2193912268,0.0155700541283083,0.2826396004,0.0211838132054832,-1.4184295902131374,10.021170000763112,13.342243799942564,1.3605484625110178,14.090588574198913,0.0024929625181552,0.0015463313718951,0.0019536595750256,0.0014255285539034,0.0023983002084424,0.0030035979876519,0.0018816620057487,0.0042761294028602
2020-12-21 13:36:01,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0490355194,0.01053949339385,0.0839932748,0.0129363670716785,0.3621845068066374,2.634315758413212,6.492802371377162,1.2274183006962351,4.65254994406213,0.0017852284287863,0.0001313961579984,0.0006122318519991,0.0054521472980874,0.0002518838135852,0.0006253508730481,5.6447584087060656e-05,0.000927898806006
2020-12-21 13:36:04,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.971613884,0.0938230997521333,4.3046366275,0.2155497253350049,-8.247377153993934,108.6334336535148,19.970503886329624,2.297405712499963,42.33087474718287,0.0952269530159506,0.0458542200061136,0.0477204689355691,0.0878079098770774,0.0196795380506095,0.0149504101095541,0.0115524274928714,0.0102857538735594
2020-12-21 13:37:16,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.2789063454,0.0688572964592583,2.7945619822,0.1349261875124619,-4.972149611939677,52.57410127688054,20.71178348489163,1.9595045761387884,33.09607641578535,0.0345645263746404,0.0146206139455481,0.0136059802349506,0.0199859842000079,0.0070714586052251,0.0108092850283645,0.0087702748719972,0.0098958397695596
2020-12-21 13:37:45,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0671654046,0.0145106945995333,0.1328566894,0.0181150200764932,0.006399858838885,2.9691752753523173,7.334062498357364,1.2483909679331169,4.628682944106622,0.0077188260991576,0.0100243916169852,0.0007598947591828,0.0013627289901235,0.0004200724643855,0.0045355886925138,0.000171559246307,0.0002498101521936
2020-12-21 13:39:13,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.5272316933,0.0982248726416166,4.8678303957,0.2441256079350221,-8.902687537745104,115.85457435931308,19.93985979953258,2.485374644625288,46.09048168296498,0.0991154317797751,0.0554928237638207,0.0606809573775765,0.0899196388250059,0.0206846069158781,0.0154371583101384,0.0123003834230602,0.0226504201189407
2020-12-21 13:40:12,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0843069702,0.013838069349825,0.1319690235,0.017323168678581,-0.8174780152681869,3.531366001817985,7.618064913445695,1.2518486676611549,6.092393965424531,0.0004678993601692,0.000488854252354,0.0008952245971817,0.0005559119536188,0.0003524033783765,0.0004624117737131,0.0016859344113496,0.0002683651286098
2020-12-21 13:42:01,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.1670665741,0.069338932744425,2.7018834353,0.1353963102023328,-4.690062670203784,46.84862952262484,19.95536976792332,1.9526736977822747,31.253243860668405,0.0359489050147003,0.0152085830117484,0.0165238367431021,0.0235660917393295,0.005721397816159,0.0078357509950671,0.0073958863941447,0.0072994002483559
2020-12-21 13:43:25,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0304532759,0.0078350363742333,0.0589385238,0.0096413755376943,-0.0174951881044263,2.6064805409859217,6.113082471434855,1.230546365987707,3.886807213831204,0.0020067512538766,0.0038459483206135,0.0001516435747865,0.0009654153047669,0.000201767011146,0.0005453472182948,0.0001578687749876,9.403817500155927e-05
2020-12-21 13:44:49,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.0146315098,0.149851300274225,2.2380973399,0.2851827215397894,-3.827470209030967,17.833220472512245,7.847941585716772,1.9031047512961887,13.44420439537904,0.0048146957471445,0.0059137450019465,0.2508814181729257,0.0045722588088776,0.0048168357508725,0.0062205493295324,0.0054330091406007,0.0133644409653578
2020-12-21 13:45:34,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.1417942047,0.0969378354556333,4.5221085548,0.2179354332439575,-7.889684639851602,100.47551301601403,20.74976284254768,2.248197849885998,42.72629139316426,0.0998688493560558,0.0497839553376293,0.0500712377605167,0.0807877887997488,0.0159708854389723,0.0132010142105487,0.0091441382526052,0.0205796653312946
2020-12-21 13:45:43,1.0,베어링불량,R-CAHU-02R,11.0,23.3,1.84014678,0.1192557931417916,2.0635945499,0.238357204822642,-4.16644276093096,21.3947073497245,8.657571527722391,1.99870545944248,15.430250652998629,0.0068438262185633,0.0071972064388513,0.1581024360401862,0.005319429383327,0.0044237916335197,0.0042920636540446,0.0077142515183223,0.0095265603053546
2020-12-21 13:45:46,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.9633507729,0.0868449404349666,4.2947805822000005,0.1931926365193127,-7.933816496338034,107.68640438777707,22.230560437383275,2.224569854636309,45.63709472364636,0.0920373680132812,0.039248167500217,0.0404264905321658,0.0816578480962548,0.0169688016826999,0.0130788823180293,0.0117721112998719,0.0130657816026964
2020-12-21 13:46:25,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.1060779095,0.1574064648694833,2.3292283118,0.2950258408941732,-3.7147977251996656,16.706969594327983,7.894997620345744,1.8742930357962089,13.379869189275649,0.0042557568873685,0.0045393055078749,0.2693586327201753,0.0046762683043165,0.004187823138206,0.0052066733476029,0.0059753924957218,0.0056079868358314
2020-12-21 13:46:58,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0562237016999999,0.0101136121791,0.0939179734,0.0127805922847699,-0.4746636061734859,3.248741476154111,7.34848364671783,1.2637020342920915,5.559210765090192,0.0113083915219482,0.0009936410784386,0.0002920411184917,0.001064000300769,0.0012189556049963,0.0002751411873646,9.82886914290689e-05,0.0002102823316558
2020-12-21 13:47:10,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0264418647,0.0067465334508166,0.0523437187,0.0081270033226187,-0.0183475234449778,2.379853242961928,6.440715799182571,1.2046191398687875,3.919326109144129,0.0013289800066543,0.0035379344654883,8.05311394923195e-05,0.0005982769420505,0.0015518670173284,0.0009485576133696,5.976229214340712e-05,0.0001519351840815
2020-12-21 13:47:21,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0520618595,0.00995460980415,0.0931655540999999,0.012387943081781,-0.0580335990839295,2.8943538728874514,7.520663719953502,1.2444428586860985,5.229924680553106,0.0018449497345079,0.0011746495815055,0.0003832032097819,0.001100997431918,0.0005623339859843,0.0028666133667066,0.0004559789179632,0.0003084919740728
2020-12-21 13:47:40,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.1676812172,0.0672192473296833,2.7251891494,0.1296830292400535,-4.621716635362065,48.568540523946375,21.014231124686788,1.929254408398989,32.247924564944874,0.0337119555663751,0.013472923583909,0.0155625763920099,0.0206100884049826,0.0047750648638818,0.0103474273814508,0.0035867689859963,0.0100360803104695
2020-12-21 13:48:25,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.7953687906,0.068962471599275,2.351029098,0.134082472652915,-4.512782349530124,42.42514641578918,17.534201536436886,1.944281716468014,26.03399717215,0.034023352127677,0.0143033602755726,0.0172506533923466,0.022049338388015,0.0055422260340115,0.0107530065838233,0.0062602299541349,0.0070644629527508
2020-12-21 13:49:22,1.0,베어링불량,R-CAHU-02R,11.0,23.3,1.8364261389,0.1598307177117833,2.0798676759,0.302318803143232,-3.7475624224119057,16.935337242897976,6.879716558399459,1.891493747080533,11.489819761752916,0.0052540107378099,0.0069916432005167,0.2627368189241837,0.0037912053451454,0.0037169352985466,0.0029223659758146,0.0052135124878733,0.0039086426634628
2020-12-21 13:50:57,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0498993918,0.010198852776225,0.0930359623999999,0.0127174195832919,-0.084900691844862,2.852744523836818,7.3156320581126515,1.2469460891658384,4.89264752564354,0.0015317587150976,0.001491203793461,0.0005437091541624,0.0009370031182024,0.000460577372774,0.0027829157113674,0.0006635419997387,0.0004526548041172
2020-12-21 13:51:34,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.8395972252,0.094030120501675,5.204429149599999,0.2142046219418484,-7.891052415061432,100.56628036709884,24.2965305903291,2.278042618673797,51.46858474050121,0.0862771503756337,0.0453494627179804,0.0490346951639124,0.0782924192681951,0.017386088646763,0.0104231184750452,0.0077530812081539,0.0143947621073823
2020-12-21 13:51:46,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.7635211945,0.0956432954404749,5.086581409,0.2145838265425871,-7.640071520622279,96.35979355312708,23.704402568245268,2.2435846188103854,49.80507177802805,0.0891109029439123,0.0457287200779839,0.0501395427612245,0.0813926383146595,0.0167478682668646,0.0107576163798609,0.0098340867468546,0.0118911005361197
2020-12-21 13:52:33,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0443098134999999,0.0125335678486583,0.0873325616,0.015329307939635,0.0382273434358592,2.495957052596783,5.697097477844716,1.223060195208184,3.5352913101071364,0.0181145246480498,0.0004505332214125,0.0005657930606791,0.0011579227072104,0.0006999473252101,0.0004793165182276,0.0002681363073458,0.0001542913342116
2020-12-21 13:54:57,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0982613936,0.0060550369545833,0.127046423,0.0083504444016036,-1.6701419720492816,13.936654366037358,15.214330745750749,1.37909057603402,16.228041932200178,0.0032333365765372,0.0031058514543348,0.0024788829138643,0.0010881546090872,0.0012356451383637,0.001553853481503,0.0007425442639158,0.0008057944794048
2020-12-21 13:56:01,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.987341404,0.0677780099250083,2.5656881333,0.1319268341245701,-4.592481240356796,45.0497038643194,19.44781098042104,1.946454820236505,29.32133012165532,0.0335564622074326,0.0149169085287971,0.0146540237891437,0.019967539581465,0.0044694546341574,0.0103640658915871,0.006306563856383,0.009898269168132
2020-12-21 13:57:21,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1040538549,0.0060197408251083,0.1294605415,0.0082505666438874,-1.6184638163396212,12.891402210445646,15.69110911865828,1.3705850274274818,17.285437682963273,0.0029403354834893,0.0032487864296149,0.0021789504580156,0.0010216277382656,0.0013058221002803,0.0014373207923501,0.000748438984053,0.0004505136559883
2020-12-21 13:58:01,1.0,베어링불량,R-CAHU-02R,11.0,23.3,1.8615074158,0.1660019796463916,2.1217855811,0.3135860631854643,-3.7621410925439935,17.107698648082074,6.766198598070706,1.8890501417720929,11.2137663645053,0.0052017965681166,0.0104108409375186,0.2945677918333643,0.0054320030743162,0.0036572709051145,0.0034558859293897,0.005122374606535,0.0071754144454012
2020-12-21 13:59:46,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0305781886,0.0066490776418833,0.0539123975,0.0080319831114229,-0.0127670423959153,2.386637101306179,6.712214997480091,1.2079845572607757,4.598861713899135,0.0014766983221306,0.003579400396386,7.79085142922932e-05,0.0004964876354259,0.0004034735733468,0.0011700771218121,6.489711042456401e-05,0.0001208401375747
2020-12-21 14:01:07,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.8809762001,0.0689215694197416,2.4222283363,0.1329541223344987,-4.376199615521998,41.05381869556974,18.218527517378703,1.9290640572153863,27.29154625955484,0.0359474631453207,0.0128858082564231,0.0172893622673678,0.0233594775501546,0.0051455670079202,0.0080385056776279,0.0040188581473296,0.0075750705208816
2020-12-21 14:05:13,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0560711995,0.0128794253170916,0.1086710654,0.0157327407746163,-0.1138503070240426,2.588826799668641,6.907319389342079,1.2215405879746943,4.353548246099972,0.0005458516083526,0.0020788350753135,0.0002693590091537,0.0004212308600953,0.000359234234312,0.0008013840137043,0.0002983917030678,0.000398394594624
2020-12-21 14:06:21,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0481013507,0.0124162745063333,0.0922429823,0.015182912270256,0.0549892322283651,2.484351327762212,6.075447230285842,1.2228235017284366,3.874056640376653,0.0176018906211879,0.0007078353290408,0.0007454245153496,0.0012304808989059,0.0008382359706023,0.0004167564637645,0.0001442456889278,0.0001092021137962
2020-12-21 14:06:40,1.0,베어링불량,R-CAHU-01S,15.0,31.5,5.1617460251,0.0875986942333666,5.511933744,0.2054969108139404,-9.200442356915245,141.34525060776247,26.82246522426109,2.345890114143572,58.92491971796849,0.0911066865209831,0.0461838431074322,0.0477266116342971,0.0809161756406338,0.0155260961390565,0.0146334370275471,0.0116420170204619,0.015027203612133
2020-12-21 14:07:22,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0567019358,0.0100713194237666,0.092471376,0.0126884163796826,-0.4918998931147765,3.338831175007026,7.287857935374034,1.2598564146163462,5.630040455890288,0.0113381440277223,0.0009688575714042,0.0002397559329053,0.0010617874781527,0.0010773847324791,0.0002072684528964,0.0001960471586272,0.0002777237850152
2020-12-21 14:07:28,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.8052475452,0.0772417450209666,4.1382631957,0.1687927747481224,-7.62516905609833,104.95255777419963,24.5168266347611,2.1852532552482464,49.26413229228696,0.0716763287730677,0.0361362934561623,0.039237392139525,0.0631284131658585,0.0161627537628743,0.0107810268130333,0.0087528588647334,0.0111711932716319
2020-12-21 14:08:55,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.2085590363,0.069673151804275,2.7346825004,0.136316970768261,-4.820189841281198,49.50495782924403,20.06120356832872,1.9565208008846944,31.698853562764864,0.0361137567782987,0.0136506388532206,0.0166499115805285,0.0195206596377667,0.0048003392581742,0.0100529028486331,0.0055249073765689,0.0043525657969742
2020-12-21 14:10:21,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0738736168,0.0058832819860916,0.1014502924,0.0078074405669682,-1.056716582109834,8.63783519198754,12.994052472101616,1.3270553044075328,12.556531707071056,0.002448359694364,0.002721605482779,0.0022980191161841,0.0005302327092226,0.0007980097621784,0.0006179108430086,0.0011483726252352,0.001280741380631
2020-12-21 14:10:58,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0296943523,0.0062813238914583,0.0576132629,0.0077928907315846,0.0374168465804373,2.816072652594644,7.393054116169376,1.24064462623585,4.727403460340566,0.0015341238902628,0.0004488415690355,5.210974178609124e-05,0.0004893674758444,0.0002679493085665,0.0025859605396435,9.097676996511352e-05,3.795851140332337e-05
2020-12-21 14:12:58,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.9729447365,0.0697335653932166,2.5038508177,0.134371346495399,-4.36706717759963,40.7921999994138,18.63381504319252,1.9269249426398896,28.292612393685506,0.0347638914540413,0.0164676826774614,0.0142354658677221,0.0221743333490714,0.0110559149938816,0.0052932460250475,0.0078907824278436,0.0053781031062486
2020-12-21 14:13:52,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0374319553,0.0695265701392916,2.566253066,0.139002880753525,-5.080470867399798,50.74899436759279,18.461869653985005,1.99927711772697,29.304364521623125,0.0359476481941866,0.0146396149271333,0.0157815908502784,0.0209397282378662,0.0091333706115668,0.0105553272188767,0.010291088594257,0.0088238806221222
2020-12-21 14:14:00,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0899245441,0.0137680182458833,0.1312104873,0.0172846313385853,-0.8683907458396902,3.6940021374723657,7.591164933156079,1.2554189738783594,6.531407969835283,0.0005103743552368,0.0005410888557305,0.0004763163807052,0.0004074906067102,0.0004734173157643,0.0010173438432269,0.0003495089482166,0.0005629767235355
2020-12-21 14:14:10,1.0,베어링불량,R-CAHU-02R,11.0,23.3,1.9004918337,0.1599954676464,2.1558956206,0.3000890047633174,-3.737136707179295,16.912511297965224,7.184187312362116,1.8756094105523848,11.87841044285208,0.0049145219570861,0.0080641755767428,0.2830775282107861,0.005369104806942,0.0027505212452703,0.0044715710108327,0.0066860392009543,0.0068311580984167
2020-12-21 14:16:10,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0293603819,0.005627910919925,0.0554755051,0.0070752010456321,0.0543932158776597,3.096233500295445,7.840837983571847,1.2571629413292955,5.216923707170417,0.0010722342025352,0.003041335385553,0.0001532957910425,0.0010833280315053,0.000462050731623,0.0001602041483534,0.0002370414573308,5.694583220306757e-05
2020-12-21 14:17:04,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.1453809738,0.1487589929653916,2.3707638979,0.2831048106144794,-3.819414148778869,17.693890693467587,8.374156174719367,1.903110561392029,14.421857334696508,0.0062021539261138,0.0058917241866274,0.2268944504851875,0.0046130761040475,0.0043494744227763,0.0036769514594321,0.005679056617422,0.0085956327118124
2020-12-21 14:17:33,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0677502676999999,0.0058955457029583,0.0911316815999999,0.0078238640364938,-0.9660354256975626,7.573683559515657,11.647912230442978,1.3270805504175684,11.49177211297056,0.00199304516495,0.0026341962451491,0.0024535298189215,0.0006427425858023,0.0005548254508864,0.0019437278696108,0.0008607174459407,0.0008549587612169
2020-12-21 14:18:10,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0289882608,0.0062419903446083,0.0560593605,0.0077267819348165,-0.0079658016605425,2.7475064006870062,7.255201579767495,1.23787149742882,4.644073316300353,0.0014875022288811,0.0004873624194029,3.815332026100568e-05,0.0003461144275591,0.0004357698775488,0.002597855725136,5.143520645587718e-05,4.490278705183885e-05
2020-12-21 14:18:13,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.044536259,0.0103851097900166,0.0802163965999999,0.0127686535336092,0.3828694958685915,2.694136016252072,6.282290954865147,1.2295155074705004,4.288472620945544,0.0022757843303622,0.0002359476676884,0.0006011684277286,0.0054196834405079,0.0002475586719204,0.0004280044163251,0.0001549928981559,0.0002552365002568
2020-12-21 14:18:16,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.8175394535,0.0871845116393916,4.1321412623,0.1890359561933919,-7.206448664961862,88.93790944975416,21.85902272514041,2.1682286525303165,43.78689955034583,0.0790173937851219,0.0356237593536536,0.0367893594492987,0.069654316917888,0.0126150068431604,0.0120458897099824,0.0105453592784421,0.0137431329603435
2020-12-21 14:19:19,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.0072808266,0.1599041020629917,2.2423434258,0.2988109211129497,-3.697252048810887,16.534961587545837,7.504221791653994,1.8686882778981988,12.55302897613761,0.0036401641995044,0.0052921239192944,0.2454474341776413,0.0039285357359799,0.0029387909473468,0.0045888575844582,0.0063575924579366,0.0044724375249272
2020-12-21 14:20:25,1.0,베어링불량,R-CAHU-02R,11.0,23.3,1.9655687809,0.1027675159889166,2.1941105872,0.2142573924518153,-4.523662154423144,25.91917226873325,10.240536217173634,2.08487468428178,19.12636266417088,0.0075282975054395,0.0068745223564285,0.1870374792868964,0.0064572892390793,0.0033746758382146,0.0041565265850789,0.0046235238232165,0.0084082368042171
2020-12-21 14:21:22,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.9219567776,0.0683819016205583,2.4934983254,0.1312777896215015,-4.197222347037661,38.210245537446895,18.99406085819409,1.9197738949984708,28.10622009701735,0.0352788024265298,0.0127136864836919,0.015252301120238,0.0213022798002569,0.0069531679790916,0.0099530144244369,0.0034933012600896,0.0086840908175779
2020-12-21 14:23:22,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0286428332,0.00634830714065,0.0572610274,0.0079084132679513,-0.0530008595281823,2.880158456723368,7.240520374933985,1.2457515196943685,4.511885226313621,0.0015221197892195,0.0004963515166595,5.0572320426556094e-05,0.0002758973866519,0.0001822251576015,0.0026572736531728,0.0002112767625523,5.937503516618234e-05
2020-12-21 14:23:43,1.0,베어링불량,R-CAHU-02R,11.0,23.3,1.8439971209,0.1573353704508917,2.0687495172,0.2948567578699257,-3.71254285346921,16.631360002961255,7.016117019480409,1.874065297745353,11.720168933504738,0.0063288719025412,0.0060244973744392,0.2038197429494937,0.0057396444780315,0.0021827162304454,0.00360140024161,0.0038488947705079,0.004179817706544
2020-12-21 14:23:46,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.8725509644,0.0958901790953666,5.2287782729000005,0.2102326792844229,-7.331363694450617,92.28060333608704,24.87138674490281,2.1924318138496544,50.81386863981192,0.0936049319970078,0.0474970373244839,0.0466540775275862,0.0761630924355543,0.0234335957468269,0.0135243518944198,0.0128330806029906,0.0176850343171967
2020-12-21 14:24:01,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0666003227000003,0.071129859213725,2.640099585,0.1416810344318174,-4.804697875176705,46.34827981479399,18.63410720840353,1.991864401222928,29.053907115019783,0.0383448171095301,0.015502632080874,0.0186140448602886,0.0276803448609536,0.0050487260863361,0.0108330406836025,0.0065495937111461,0.0089992105826913
2020-12-21 14:25:13,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.0373229980000005,0.0885237544562416,4.3704624772,0.1894873338551936,-6.989157027157067,86.18767562498829,23.06466816689664,2.14052527504196,45.607227379806815,0.0904642611440976,0.0323853339704694,0.0410699539785399,0.0853214384345813,0.0113785058072564,0.0100495560676002,0.0079415362007743,0.0099940112345303
2020-12-21 14:29:10,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.313411235799999,0.0886112657161333,4.648999571799999,0.1905858022057951,-7.981215872365109,118.09229483539892,24.393210396543573,2.1508078083021385,48.67791020633918,0.0885552657422109,0.0419540282216844,0.0409888082330658,0.0738766405943624,0.0105623755222929,0.0099397743536223,0.0084841230631618,0.0128719548337856
2020-12-21 14:30:01,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.9991021156,0.0707931652546083,2.540004909,0.1412150086967639,-4.992945568884764,48.16763855861252,17.986791435563642,1.994754835285056,28.23863163075432,0.0400330557273442,0.0124531563805065,0.0173449157098762,0.0249459016422821,0.0055158593049397,0.011549974281485,0.0081251223659301,0.0109128342375358
2020-12-21 14:31:21,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0889887512,0.0061026649104,0.1158602778,0.008272382032656,-1.3880152646643331,11.047410232746806,14.005673014451038,1.3555360083032648,14.581949444471007,0.0028013957285953,0.0031244704481964,0.0026448958213231,0.0013277284903297,0.0006752996544244,0.0016306961008396,0.0008626301820168,0.0008201866478466
2020-12-21 14:32:12,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0873823091,0.0140338177048583,0.1288744621,0.0176249213413587,-0.8545540044644248,3.678080085365203,7.31205885143908,1.2558892891459783,6.226552954991664,0.0003696860766233,0.0005730338860868,0.0006653062634245,0.0003314442705734,0.0006475303171278,0.0005701889640544,0.0004545583648336,0.0005888560031816
2020-12-21 14:33:49,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0332508646,0.008150939867825,0.0640534349,0.010037862926413,-0.0157799142938562,2.669518443174437,6.381182465786953,1.2314976050843542,4.079390246915497,0.0024712761344885,0.005043472801044,0.0002137880364626,0.0008494982002789,0.0003656710735169,0.0006247906791697,0.0002708734744909,7.455197215437653e-05
2020-12-21 14:36:47,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0319268964,0.0062074133270833,0.0616657845,0.0077629061655073,0.0605515096500636,3.0049894229290275,7.943646771617278,1.2505863161451265,5.143349527040668,0.0008947324637987,0.0041957518129352,0.0001704932593556,0.0011397093541915,0.000220887276101,0.0002420404728587,0.0002842913133584,7.239962172339527e-05
2020-12-21 14:36:57,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0625536889,0.0096341231863833,0.1011695452,0.0119613267964475,-0.0957808595682522,2.8833171018305266,8.458053769590764,1.241558423640816,6.49293014941018,0.0017306707289113,0.000982171804596,0.000405165225428,0.001187483220616,0.0004083623992912,0.0034773814192844,0.0005183753238964,0.0003655515637762
2020-12-21 14:37:31,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.5220811367,0.1343215468582083,2.7308124453,0.262120619982673,-4.070860955508709,20.72001948226878,10.41815193890704,1.951441344398536,18.77644499852539,0.0069154891701104,0.010458763179589,0.0265774288635376,0.0030878098616534,0.0039460816261035,0.0069042941198058,0.0074688695299135,0.0086831716383095
2020-12-21 14:37:45,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0450635888,0.0121238798430333,0.0893514864,0.014878389025559,0.0432562056880278,2.518718134972564,6.005454370530734,1.2271970044398377,3.7169280282742654,0.0170950159211559,0.0005388375742047,0.0004814759760341,0.0013766430031844,0.0007590198690352,0.000469060523251,0.0001803252699528,0.0001237632229372
2020-12-21 14:38:36,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0896716863,0.0140037461131666,0.1340826042,0.0176048908067066,-0.8417594431090275,3.6004305084992585,7.616213339359144,1.2571558113406565,6.403407029472527,0.0003437498659936,0.0003229018622657,0.0004180871829584,0.0003533061891277,0.0005605464885984,0.000799118624526,0.0002880107406971,0.000464857149816
2020-12-21 14:38:47,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0316188037,0.0062228637066416,0.0595541261,0.007742418688298,-0.0019582363850483,2.864791373634589,7.691927871326688,1.244189018640166,5.081069615304806,0.0015353630073784,0.0005274609520857,4.411877894208843e-05,0.000455204891718,0.000403554062195,0.0028131890375726,0.0001379545917356,6.981053279154089e-05
2020-12-21 14:39:43,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0343403816,0.0680443107988333,2.5463008284,0.1307663850744041,-4.365380298848244,40.95893286256079,19.47213595413831,1.9217827844711777,29.897288365728883,0.0356845872512536,0.014175124856881,0.0162706540382484,0.0214288492936698,0.0039962297688043,0.007309274543553,0.006323732489413,0.004207422337492
2020-12-21 14:40:25,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.1735861301,0.0668904689150083,2.706438303,0.126355909872991,-4.266281826756715,43.389505162696615,21.41916674669532,1.888997220718247,32.494706127143154,0.0296238392019126,0.012380023344423,0.0127289166933607,0.0328681688340405,0.0053404757805046,0.0060439379386955,0.0100540407472785,0.0050499653240095
2020-12-21 14:40:59,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0288439374,0.0062478380566,0.0555658098,0.0077939966887343,0.0135644282579037,2.865904510277849,7.129308879527311,1.2474709840632,4.616626925777992,0.0014897003636028,0.0005040256708242,3.583378906141969e-05,0.0003505675662005,0.0003264639705674,0.00280201900075,0.0001588989622273,3.347290363548258e-05
2020-12-21 14:42:47,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0288903117,0.0063209601851416,0.0565420314,0.0078603741395375,-0.0150489462059893,2.8073767859208503,7.193300267425526,1.2435411566132748,4.570557455481347,0.0015638534562712,0.0004077068541986,4.135462652062582e-05,0.0002796701087318,0.0002919702637807,0.0025700404948115,0.0001827781311663,5.5796928383480734e-05
2020-12-21 14:43:43,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0796763897,0.0684062553487166,2.6161363721,0.1319437560670376,-4.626504799093423,48.0817111272148,19.82766331716978,1.9288258857969047,30.401845256670903,0.032354336685434,0.0112477397467564,0.0130285497030427,0.0358393398570922,0.0053822269651703,0.0064425941250156,0.0074298040756901,0.0050350997923241
2020-12-21 14:47:10,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.6666254997,0.0917914306703999,5.0165764391000005,0.2057327681357142,-7.592729830505075,94.78663826339486,24.383944689796586,2.2413069132177377,50.8394461837803,0.0953883451754156,0.0480697937710671,0.0459834275190381,0.0774206455119212,0.0151472516707153,0.0107482115797479,0.0082079656343158,0.0068210033248518
2020-12-21 14:48:11,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0276371854999999,0.0063524659468583,0.0550518129,0.0078824174309492,0.0222439745184938,2.7672011155527523,6.98412807774507,1.240843712802206,4.35062316448437,0.0014663966747632,0.0004190878175371,7.337515153894552e-05,0.0003836636085834,0.0002531456962087,0.0027738572112589,9.624924615517736e-05,4.469878921700271e-05
2020-12-21 14:50:01,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0469514429999999,0.0107441029988916,0.0814337171999999,0.0131939467149898,0.3116338452626623,2.667407258039576,6.1720513928923095,1.2280175195966474,4.369973277884936,0.0014489236019684,0.0001595940809203,0.000510562200581,0.006089480323096,0.0003149207330544,8.97975020877124e-05,5.1525753975870215e-05,0.0002157887871627
2020-12-21 14:51:45,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0911066383,0.0144718212463499,0.1686641052,0.0181688543932666,0.01062279467014,3.0728219313130647,9.28314474590686,1.2554642628583526,6.295450776313203,0.0075273427374885,0.0092428083623874,0.0007966065286404,0.0011165059092705,0.0005266003904802,0.0044485570174263,0.000166698445467,0.0001895559004881
2020-12-21 14:51:49,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0650794804,0.0131561864916,0.1115755699,0.0160867905348875,-0.1182189655595738,2.64038362103568,6.935850234266769,1.2227548268002018,4.946682721588975,0.0004782911926993,0.0025242515573123,0.0003274306864077,0.0002880844484828,0.0011689184485333,0.0011469376583387,0.0004666340367379,0.0002593481933799
2020-12-21 14:54:28,1.0,베어링불량,R-CAHU-02R,11.0,23.3,1.850232482,0.1448201925791916,2.0723288358,0.2751837593823625,-3.8067912404031503,17.59161723152408,7.530709081274446,1.900175344898016,12.776066990715,0.0077386116430217,0.0081332584889854,0.0217476527539319,0.005958630894241,0.0025803291881734,0.0046458135717401,0.0054194020654157,0.0064719261236529
2020-12-21 14:55:37,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.3951249123,0.0931668422170749,4.7276977897,0.2157878840297231,-8.271215285826445,109.88352269230708,21.909004812563044,2.3161446593515107,47.17477600088169,0.0899677362399174,0.0496498408210067,0.0555833340397441,0.0864771352991181,0.0091259821552906,0.0137788084170346,0.0130280959928035,0.0097104318015528
2020-12-21 14:55:55,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.576417923,0.09686551866135,4.9224005938,0.2243304421133388,-8.367550646819561,110.39099603619688,21.94263314166272,2.315895740956252,47.24506703979505,0.0959313619579227,0.0448872799142576,0.0548601537328532,0.0838230158518414,0.021169592089922,0.0154974818079569,0.0179792595617976,0.0236825463497063
2020-12-21 14:58:47,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0296785943,0.0064472173591166,0.0577673316,0.0080877741670865,-0.0177660879594752,2.94387050574905,7.142550027557158,1.2544596709850404,4.6033184003069305,0.0010318126633456,0.0045966427973419,0.0001379336403959,0.0014723444238736,0.0002251747433278,0.0003572544248057,0.0001774701253236,2.945581935400392e-05
2020-12-21 14:58:49,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0449385718,0.0105353986522916,0.0768475682,0.0129158598480124,0.3519442284457308,2.663142101550783,5.949860799381908,1.225948848665824,4.265483754639407,0.0013781258590124,0.0001097129397692,0.000513019827022,0.0064949533343926,0.0003758179472708,0.0001040144982062,4.787451820690815e-05,0.0001829794329987
2020-12-21 14:58:49,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.3537118435,0.1593585888833166,2.5832495093,0.2959549233233198,-3.671676049567359,16.452323150610177,8.728523520718372,1.857163303196792,14.769908920462404,0.0089970315422582,0.0074931440228418,0.0254597986962845,0.0045184771892076,0.0048658164556967,0.0030327273820102,0.0042869281259643,0.0102160031999343
2020-12-21 14:59:45,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0442859976999999,0.0124585681899666,0.0883723162,0.0152455298250038,0.020946844745582,2.4682112793323627,5.796605117328393,1.2236983891360511,3.554661902132952,0.0178284892243886,0.0004409285274333,0.000378296977782,0.001149896004328,0.0010828910184305,0.0005775444829626,0.000406930135331,6.853861150060582e-05
2020-12-21 15:00:11,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.031669531,0.006197535855325,0.0597732067,0.0077368576427002,0.0243633857838221,2.932822428384497,7.72577310588055,1.248376423034753,5.1100198109849,0.0009665164021895,0.0044375978856494,0.0001223518033268,0.0013456304673372,0.0002289405669594,0.0003942807206143,0.0001457666883161,8.41459497503098e-05
2020-12-21 15:02:01,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.5349593163,0.1515434572789333,2.7616619766,0.2889977542292433,-3.860487867074127,18.554598265886767,9.555998052529333,1.9070289105078908,16.727606468909528,0.0141402984628532,0.0139291483201046,0.019414087577488,0.0038536974623702,0.0054119800999693,0.0037553415826101,0.0040720497476064,0.0143850647283676
2020-12-21 15:02:01,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0520819798,0.010594606203725,0.0865096263,0.0129960254755186,0.3106091179164843,2.636659652266792,6.656621785095974,1.2266643257537375,4.915895767951082,0.0012864312683218,0.0001232342931032,0.0006372725048853,0.0054935403182787,0.0004060082248011,0.0005711683286349,0.0001005372840825,0.0001667343557005
2020-12-21 15:03:57,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2204092145,0.0148973648857083,0.279746946,0.0201187317227204,-1.2933533720198362,8.723177996811172,13.904800255578593,1.3504892896878131,14.795181308302906,0.0018226373627351,0.0012850811489684,0.001590703058739,0.0012720967233672,0.001391569147389,0.0029478953335827,0.0016739787245111,0.0038272699824283
2020-12-21 15:05:23,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0589605495,0.010423261288525,0.0941004604,0.0131701600120854,-0.4803765418325563,3.2492027994270845,7.144974724198464,1.2635354374723902,5.656631630726733,0.0114242729789771,0.0009106181230102,0.0002317587081254,0.0010963628924155,0.0012239034126442,0.0001729814916461,0.0001482870924457,0.0002460544522035
2020-12-21 15:08:28,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.1918804646,0.0697943702200416,2.7432231904,0.1393948666055447,-5.022140306389714,50.1991533640372,19.67951372386393,1.997222213855825,31.40483190391472,0.037914430342145,0.0144859493093824,0.0171137265838045,0.0225807098065352,0.0083463244029771,0.007883212635422,0.0085421107183803,0.006677752933214
2020-12-21 15:09:58,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.6946511269,0.0885438649042416,5.0649853647,0.2002374804906342,-8.066386963540403,109.7293562035044,25.29489160715296,2.261449516656936,53.0206257878755,0.0805604123218799,0.0446660179314262,0.0522382445290711,0.0752063820879892,0.0124082096644821,0.0098809035940856,0.0104637394820351,0.0107287641390135
2020-12-21 15:10:49,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.3398544788,0.0707737064793333,2.8895215988,0.1404838888451441,-5.100827880895241,52.62171009327913,20.56834860248729,1.9849728922444785,33.06107020809009,0.0352024693346815,0.0146741337219619,0.0158808707331382,0.0241536340277204,0.0103629678268409,0.0107064356162938,0.0050016886841534,0.0070825187346437
2020-12-21 15:11:23,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0569653846,0.010465052178925,0.0981557108,0.0132307664608919,-0.5175719759400941,3.405302721909175,7.418747136844444,1.264280983475335,5.443392314346935,0.0115850621213878,0.001165011087671,0.0003304970016515,0.001021782366798,0.0008927697494254,0.0002685288599491,0.0001597017921003,0.0010151186655819
2020-12-21 15:12:59,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.028691493,0.006409611634825,0.0571442005,0.0079496509557716,0.0077162770076388,2.7953969106585004,7.188265348746167,1.2402703016481076,4.476323158818554,0.0015644941534662,0.0004042577314217,3.4315224471832234e-05,0.0003596957055393,0.0003573095983281,0.0026571609244786,5.983891033295476e-05,4.494508267181592e-05
