Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-12-21 15:13:22,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.475880146,0.166870947334625,2.6647584438,0.3104501230388159,-3.776907090810757,17.929513754874186,8.583531607964034,1.860420450638856,14.83709528558699,0.0073507095673435,0.0172753967502973,0.2709270034278354,0.0178765487283613,0.0058371830462194,0.0085199050545881,0.0078033030431572,0.0119768800664205
2020-12-21 15:13:37,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.3829269409,0.0926714659955,4.7244865894,0.1997259457613142,-7.277712684938804,92.10684085408631,23.65484650174632,2.15520434057893,47.29532325638217,0.0899798467765577,0.039258196145314,0.0465776140527924,0.0855998892454414,0.0172377386567424,0.007393412909618,0.0107182387068113,0.013616299483942
2020-12-21 15:13:55,1.0,베어링불량,R-CAHU-01S,15.0,31.5,5.080010891000001,0.0923846792680333,5.452998340200001,0.2058428449640948,-8.336274199195786,126.37028695370478,26.4910754665831,2.228105856890926,54.98759027199189,0.0883659865686323,0.043949554446506,0.0493386488810871,0.0825043277609531,0.0184369001063744,0.0081571679278322,0.0076690301403687,0.0194841583148135
2020-12-21 15:16:01,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.1391792297,0.1473519873160833,2.3365111947,0.2793267860057803,-3.822049656032236,17.938310693897026,8.364794612471032,1.89564315414762,14.517477970020634,0.0055638000719874,0.0130468621094529,0.2280105597305754,0.010393799715507,0.0046664655739371,0.0044888992773485,0.0090854953851805,0.0075345983993108
2020-12-21 15:16:01,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0451881625,0.0105446049231416,0.0811952240999999,0.012907786386143,0.3181758422620203,2.6142044354333,6.290406555469964,1.224112850147188,4.285429641923143,0.0012700233488771,0.000111675695368,0.0007406079564714,0.005335259297008,0.0002209792640293,0.0001125374482019,9.043820711693496e-05,0.0002378777009566
2020-12-21 15:17:49,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0584501028,0.0131908354558416,0.1067917272,0.0162083070016412,-0.1312956755543486,2.678544246819236,6.588703384578422,1.228755150187496,4.431114541279104,0.0004744466965932,0.0004047197941383,0.0003010261080947,0.0004190103211424,0.0010566533600792,0.0009118893944982,0.0003089640428654,0.0002932252651012
2020-12-21 15:17:57,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2466385216,0.0157635925619166,0.3139314354,0.0219394618519271,-1.7262074471689703,11.848000750397285,14.308985221186004,1.3917805706886142,15.646085791119411,0.0031930066651402,0.0017949866795061,0.0020507791031084,0.0011617642063202,0.0016134195712964,0.0022265731427356,0.0018011662390198,0.0021697637587655
2020-12-21 15:18:01,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.1130735874,0.0691661900724333,2.6363573074,0.1376511821977944,-4.909708575397975,49.12087192878859,19.15244944000373,1.9901512871193447,30.5506720145654,0.0318292370459875,0.0125390097013863,0.0132384441684404,0.03998640164687,0.0074485473181398,0.0119298000237082,0.0052998065349168,0.0090278672110496
2020-12-21 15:18:19,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.9928131104,0.09445090108185,5.3204947412,0.2078892689436244,-7.8289659495769985,110.41871611927644,25.59292631233801,2.2010300226089967,52.86146615026245,0.0866182327232132,0.044049400766938,0.0511077334990363,0.0826903192025596,0.0256026894328115,0.0143838889528581,0.0161958742611217,0.018810090807455
2020-12-21 15:19:13,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.5446915627,0.0908053834952916,4.9030284584,0.2106127516904785,-8.505732231131839,120.09560553106051,23.27982716642725,2.319386181562672,50.048701825433575,0.0903456218593603,0.0428712722427092,0.0477089126971862,0.0863702181807824,0.0167852234109483,0.0090928537321528,0.0089390423986422,0.0203151914855337
2020-12-21 15:19:16,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.5979101658,0.1627947937765583,2.8210199475,0.3031646208810503,-3.782831058669928,17.971414265060933,9.305241288715068,1.8622500993315216,15.958189482187768,0.0207151497479011,0.0215080492262347,0.0172740250099868,0.0050818723981545,0.0055538206104189,0.0074657126867911,0.0081675995166787,0.0087338810861418
2020-12-21 15:21:52,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.3270800114,0.1401426003007583,2.5399837195999995,0.270016127902365,-3.89447868823345,18.7569986724874,9.40678521439442,1.92672411759798,16.605086578997973,0.0063660259287034,0.009411391593972,0.2259195970408685,0.0122917551062424,0.0057284806875528,0.0057351070147126,0.004295125336786,0.0073847375488508
2020-12-21 15:22:24,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0897769703999999,0.0145803137199166,0.1351352669,0.0183504993070384,-0.8482866535528141,3.6634609435065504,7.36411934296348,1.2585805531723058,6.157410061579465,0.00034772838982,0.0005090373413048,0.0004962305120081,0.000451091494175,0.0007919646006722,0.0004698511784454,0.0002300492216339,0.0003146735008674
2020-12-21 15:22:46,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.3373036385,0.1580543159359,2.5495571793,0.2951179540079389,-3.770255620362796,17.580115558534334,8.639112411410302,1.867193263660234,14.787977314380386,0.0163709786829667,0.012015010523733,0.0085096999468963,0.0038654725053537,0.0039328860834366,0.0053262147771025,0.0078492349590174,0.005857996805204
2020-12-21 15:22:59,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0589379072,0.010327361826275,0.0974619686,0.0130395199896874,-0.5187016704957639,3.4080137574245475,7.474352482076027,1.2626186831676698,5.7069664248665575,0.0116021027884291,0.0010588760853568,0.0002529489458492,0.0010871643292296,0.0009489839690466,0.0003567304576794,0.0001494042723328,0.000923313739192
2020-12-21 15:23:09,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0789431036,0.0058971508464,0.1050927416,0.0078995493477926,-1.1361527748804798,8.468677438875403,13.30363758400545,1.339553549425489,13.38665156381271,0.0026483574695388,0.0030827656003482,0.0020274891432638,0.0009309485223784,0.0014859220160462,0.0010299286535957,0.0008045608098231,0.000579675280996
2020-12-21 15:25:45,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2579544782999999,0.0156084128224833,0.3243909031999999,0.0214761517705626,-1.5664115721531584,10.713466555117378,15.104703424784052,1.3759343768526593,16.526630941515474,0.0025668021966376,0.0025961525922218,0.0020437342694597,0.0008180149970036,0.0011453187274547,0.0027085602878285,0.0015991326682131,0.0015548217770052
2020-12-21 15:28:10,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.4928021431,0.161729489497575,2.7053479254,0.3006782525935884,-3.774444037340353,17.867580793920233,8.997484527278672,1.8591430265913056,15.41340513003584,0.0210735807587848,0.0204215271893176,0.0157988298315207,0.0064054030028466,0.0076922023153215,0.0058517004224681,0.0049289455489717,0.0102879821114836
2020-12-21 15:28:45,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0695041493,0.005928146019625,0.0935982652,0.0079776632174186,-1.1915462769239442,8.991414033808335,11.732541553726517,1.3457265038696378,11.72443274337508,0.0025795199019285,0.0027621202390914,0.002469224663822,0.0008956623019915,0.000923929337385,0.001328583287306,0.0007398254486433,0.0006422898812596
2020-12-21 15:32:10,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.9109363556,0.0684684021672166,2.4491416812,0.1315383367894759,-4.356778360286972,41.304461458145866,18.61922342168424,1.921153884506126,27.90975537786064,0.0356310845066447,0.0134920982813608,0.0166055953572694,0.0219281966792204,0.0058128590418138,0.0096707697170531,0.003828405887405,0.0084886593033378
2020-12-21 15:33:07,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6122200489,0.1650922247763749,2.8088313341,0.3084415135481306,-3.8446288117067215,18.849215620248582,9.10652817705648,1.868298243396556,15.822792699282914,0.0209777871638606,0.0228475754181155,0.0212843901781906,0.0030911795287015,0.0039742489577453,0.0108056583774434,0.0112284299697227,0.0085706124550964
2020-12-21 15:33:09,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0592848361,0.00934315246715,0.103606809,0.011643598524765,-0.0717924199729244,2.965057490837086,8.898177722259643,1.2462173303607462,6.345271182124251,0.0017482502244289,0.0013157646262385,0.0004638020695304,0.0011970710052201,0.0003585367672581,0.0022551639753381,0.0006282922460067,0.0005102811988068
2020-12-21 15:34:37,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0155463219,0.0693938609598583,2.5495451093000003,0.1344606057615795,-4.452753732009227,42.32854773056981,18.961279364015045,1.937644107154663,29.04502349373406,0.0367619655367145,0.0140537341705388,0.0168107000680243,0.0238745286940136,0.0055916081920723,0.0078030510500759,0.0029183367010764,0.0073177089856207
2020-12-21 15:34:47,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0586576089,0.0103113509366166,0.0976339354999999,0.01297676100198,-0.5008752899016365,3.329050049438524,7.523752304993694,1.2584928087257974,5.688644413381452,0.0114853011987806,0.0009740903645947,0.0002048583741335,0.0010963925561374,0.0014886581903066,0.0001493925095059,0.0001037825986437,0.0005200144254728
2020-12-21 15:34:48,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0890157074,0.014630051387625,0.1337115951,0.0184014880294464,-0.8666445909620037,3.716627426648896,7.2663468783628575,1.2577869716173111,6.084442565614977,0.0003880483431203,0.0006291322034366,0.0003829022166504,0.0004466762964993,0.0004506371485368,0.0004141613273667,0.000361885333499,0.0003907626664761
2020-12-21 15:34:55,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0357599258000003,0.0683539206399666,2.565518200400001,0.1324842411509859,-4.665917458187049,48.15226723343788,19.36470464797548,1.9382098336217763,29.78263582747129,0.0281414484076592,0.0139946461038413,0.0115703413182418,0.0375891632138531,0.0062255768243069,0.0056871546738791,0.0071432212774492,0.0072757802514963
2020-12-21 15:35:23,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0303825587,0.0062962728134916,0.058367677,0.0078276380103194,-0.0261212370261928,2.9177900059314363,7.45661423318907,1.2432177324887193,4.825483202522005,0.0015812980214861,0.0003722473622364,6.65132420349798e-05,0.0003258822441745,0.0003674104450761,0.0025981528072981,7.872124707035804e-05,5.958839886896498e-05
2020-12-21 15:36:34,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.2301859856,0.11428200751235,2.4267431796,0.2309751359824187,-4.371301832338316,24.483487387928392,10.50651261348199,2.021097992677965,19.514760320945467,0.0135732922929683,0.0121173494495199,0.026853302139726,0.0045078262409803,0.0057904797950453,0.0069731834254033,0.0075413801737019,0.0100324890234834
2020-12-21 15:36:43,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.9439401627,0.0950243272660583,5.2912139297,0.2262859479275335,-8.861689181585193,124.88247468769492,23.38286569784913,2.381347539498556,52.02815221051212,0.0916164852562742,0.0537680098002468,0.0586441576983438,0.0853308499600675,0.0250961670501437,0.0118333167693214,0.0100076064837328,0.0136652906581592
2020-12-21 15:36:59,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0572841651999999,0.0102245132696,0.1119430736,0.0129498872539476,-0.4908633363288182,3.395816683419417,8.644328047402503,1.2665529314193251,5.602630041111096,0.0115102983192857,0.0010779111326377,0.0002932265046632,0.0011261859833551,0.000807345771621,0.0003128278211552,0.0001737550075676,0.0009463045020442
2020-12-21 15:37:09,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0837173163999999,0.0059729491392333,0.1087289303999999,0.0081699863258055,-1.4542866258122966,10.963026605674228,13.3083368887131,1.367831222961703,14.016077225587368,0.0026306829811139,0.0031213806261214,0.0021842237430476,0.0008015781230869,0.000964064222276,0.0017346028232682,0.0009178115957768,0.0007316049298637
2020-12-21 15:39:57,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0454618074,0.012510003159775,0.0906897187,0.0153187838715635,0.0326059595834686,2.472318789714428,5.92016438513429,1.2245227819621949,3.634036444225619,0.0182160015088304,0.0005351147539494,0.0003896967871343,0.0009901903364498,0.0008090807553587,0.0004655187180923,0.00013669206134,9.26456286653656e-05
2020-12-21 15:41:23,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0322318152,0.0062741601950416,0.0608821325,0.0078309732522672,0.0366658615153756,2.9521064471215683,7.774529491895985,1.248130906580271,5.137231788482562,0.0008591371109649,0.0041058997007187,0.0001487148019357,0.0012031487105649,0.0001979906193155,0.0001212546816057,0.0002024608959935,2.464988781913425e-05
2020-12-21 15:41:33,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0481585264,0.0099418679436416,0.0901070498,0.0123232856352405,-0.0748604415902395,2.822802265460121,7.311933884119628,1.239534230900936,4.844011877144259,0.0017327855191535,0.0012723017857294,0.0006198339005823,0.0009082554157874,0.0003604563235542,0.0035745686506387,0.0005297400574978,0.0005821059043014
2020-12-21 15:42:45,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0498268380999999,0.0101665878618416,0.0892924108,0.0125983288467082,-0.0411000330431068,2.7767176050168976,7.087639312044999,1.2391894918838664,4.901038458243739,0.0016267626632226,0.0011901310390935,0.0005829699119375,0.0008819345468185,0.0004951879553106,0.0012277777475426,0.0006215869122853,0.0004643504921892
2020-12-21 15:42:46,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.7451181412,0.0654664586388833,2.2321714759,0.1225598023363549,-4.017345091391173,38.11238671528399,18.21291674226101,1.8721006891850025,26.65667545614724,0.0283126656969978,0.0111560875029365,0.0128499363611193,0.0321909414525675,0.0055028356834766,0.0087162084172687,0.0052743504063418,0.0082117592891606
2020-12-21 15:44:11,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0534604043,0.01018060372435,0.092509199,0.012875096883271,-0.4772899793558304,3.267352905962434,7.185126437393998,1.2646692899436178,5.251201770297103,0.0111890313841552,0.0010003448432089,0.0003398966027637,0.0010806445226006,0.0010587414801365,0.0002920299141625,0.0001345456479859,0.0002070003380206
2020-12-21 15:45:01,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.2444682121,0.0879972891843166,4.5662914514,0.1976926843552655,-7.814688653885394,102.0437565250181,23.09792831379689,2.2465769819475234,48.23407915679829,0.0807396320328514,0.0417377615417619,0.049460020134609,0.0814650362109974,0.0233740234024796,0.0122169497794367,0.0130220205476803,0.0159292873675218
2020-12-21 15:45:04,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.5228447914,0.1639464117951083,2.7352175563,0.3057815838914658,-3.812404689216508,18.374233712079644,8.945004213435034,1.8651312983514128,15.388228164169394,0.0222572699560909,0.0246351054055248,0.0188628398050921,0.003930113911621,0.0043277304705561,0.007448656992828,0.0038523514045262,0.0079282100613779
2020-12-21 15:50:11,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0555535443,0.010214247803175,0.0913384892,0.012899531109733,-0.4701322108823649,3.2884348390672966,7.080760410824739,1.2628958449317602,5.438828719500199,0.0116409959592309,0.0012149274101977,0.0003323886302069,0.0011680605025977,0.0005985174978718,0.000364388132587,0.0002036475512756,0.000845303051558
2020-12-21 15:50:13,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.1189951897,0.0674966685316333,2.6569373608,0.1317009590776247,-4.873022242931896,51.279928428709255,20.174016798419803,1.9512216223812744,31.394070785981103,0.0331965514767713,0.0153092162670467,0.0139285062147063,0.020638900940959,0.0072896627308234,0.0099652647452397,0.0073138379760267,0.0085570245366039
2020-12-21 15:51:01,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.6589126587,0.0900071588923499,5.0061060786,0.1949928759964596,-7.485507559327559,99.2248043250666,25.673276795460428,2.166415187370532,51.761578923651335,0.0830629696857217,0.0350759197407558,0.0466799486559051,0.0828298805332314,0.0145557703172279,0.0111962074120933,0.0087497504255809,0.0118969672804228
2020-12-21 15:51:04,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.7788991927999995,0.1625731350710166,2.9831874668,0.3038164272049941,-3.899761773554612,19.46577879592916,9.81904597537497,1.8687984768964327,17.093225098883007,0.0251496236423822,0.0255646749131946,0.0136182062037289,0.0083808979340641,0.0054837208050604,0.007098819876108,0.009276264992464,0.0091549942712895
2020-12-21 15:51:37,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0312617831,0.0082371456246583,0.0625183173,0.0101272773674996,0.0212364538446975,2.6302368394375626,6.173260100551128,1.22946440781417,3.7952203984856334,0.0023670211079535,0.0045698500831876,0.0001744984477767,0.0008089646445824,0.0005631484660773,0.0005371698999293,0.000252294220894,0.0001454417029699
2020-12-21 15:54:22,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.9658594131000005,0.1000894998521583,5.3417600989,0.2303622317956887,-8.295754421765588,110.14622872981516,23.188523818599208,2.3015624229909784,49.6141895047437,0.104011175425714,0.0511773098656783,0.0549481197200518,0.0948709299117131,0.0144682538649144,0.0146144034353888,0.0083710848061195,0.0153736996140346
2020-12-21 15:54:37,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.2467734814,0.1265474131513333,2.4471919388,0.2503113821562191,-4.194278882366184,21.966854466703342,9.776590731590105,1.978004732952392,17.75440070602761,0.0090983265913668,0.0098758217216159,0.1902248990782735,0.0090087169168462,0.0041209139076706,0.005109855046058,0.0060966453802135,0.0089715463917
2020-12-21 15:56:34,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0992100239,0.067624602099325,2.6304814816,0.13103332681874,-4.538567861178146,44.4779502969975,20.074904190128493,1.9376576386546744,31.04210536894166,0.0333634580905402,0.013551431990439,0.0158227314231368,0.0217325619917465,0.0079271229981286,0.009686262284732,0.0050624057367707,0.0082435132152873
2020-12-21 15:57:45,0.0,정상,L-CAHU-03R,11.0,22.0,0.0919894501999999,0.0103889645348333,0.1331235469,0.0128416611696848,-0.2383997712205835,3.237227501682584,10.366536318078795,1.2360867270869782,8.854535010834528,0.0190380893923003,0.0045653755834915,0.0007188191964576,0.0007888728725041,0.0012240404274163,0.0007203288282113,0.0002912829542875,0.0002671559509258
2020-12-21 15:58:43,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.5128145218,0.0937995312726999,4.850208133500001,0.2163431803056187,-8.356448645274156,111.14888995558348,22.41904795264782,2.306442019168007,48.11126943353328,0.0901140079801977,0.0413270696072439,0.0531804110197657,0.0873847940534509,0.0190044497749306,0.0143639626800149,0.01212415728726,0.0102338595475474
2020-12-21 15:58:59,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0592409857,0.010318384046,0.1038963199,0.0130517154564647,-0.4796456795266448,3.3287571290246465,7.960357414054606,1.2648991739674889,5.74130459148448,0.0115600184558643,0.001206757164478,0.0002625139295847,0.0010886839077159,0.0011057835899466,0.0002218641634721,0.0001605346170898,0.0005948310633514
2020-12-21 15:59:49,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.744986534100001,0.1016749785019583,5.0881230831,0.2376577659685279,-7.847435200726498,93.680760268174,21.40945431496566,2.3374262721280097,46.66818330341333,0.0989324691797246,0.0498409768653942,0.0657789236663353,0.0962657547005903,0.0185384386225447,0.0152400940578607,0.0159636878996865,0.0105809792996771
2020-12-21 16:00:47,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0295777135,0.0061800435118666,0.0582679324,0.0077259029462489,-0.0349385876770812,2.9455202306970127,7.541892877167147,1.2501373058966392,4.786004086088728,0.0009301702962533,0.004808607976923,0.0001429211926455,0.0011032163309522,0.0002100260299115,0.0003883591510963,0.0002216197214877,5.156209295410416e-05
2020-12-21 16:00:57,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0681123063,0.0101726212339333,0.1156708747,0.0126114090015076,-0.0691683862619199,2.897518160222367,9.171923191625265,1.2397403492660446,6.695649502096303,0.0015706354604234,0.0019084242020701,0.0005277830549183,0.0012054054379929,0.0004033214687363,0.0024601000988806,0.0005090009918179,0.0004054871181159
2020-12-21 16:01:45,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0458240508999999,0.01253624837135,0.0906154810999999,0.0153616108698909,0.0310296650157616,2.4841169709551933,5.898826748541599,1.2253754404705266,3.655324108345287,0.018208787125383,0.0007943784145862,0.0004617872423122,0.0010197446476498,0.001184210605479,0.0006551432592857,0.0001268429061504,0.000108838439584
2020-12-21 16:02:25,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0475938618,0.0105746099882666,0.0852501541,0.0130234956023952,0.3348549863292757,2.69389686547994,6.545873450774691,1.231581648575769,4.500767579400944,0.0017065097435532,0.000170992247365,0.0006382220822238,0.0058128282225679,0.0004175461655678,0.0005297421416796,5.683876839895992e-05,0.0001405617093253
2020-12-21 16:04:11,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0319596081999999,0.006598844646475,0.0598659887999999,0.0081527840566509,-0.0127421414961515,2.768406748369644,7.343011710356988,1.2354865879447674,4.843212700434207,0.0015746042293023,0.0004125734271528,5.8127775648352914e-05,0.0003887359514178,0.0002932573232522,0.0027697422891971,6.725917967390363e-05,6.143115917272059e-05
2020-12-21 16:06:23,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0264887773,0.0068568843025333,0.0495861639,0.0083010048396307,-0.0023621559550559,2.4470798260901576,5.973513430960187,1.2106088528522945,3.8630923508820905,0.0013473948116514,0.00353630039509,9.92932959822083e-05,0.0005590597828888,0.0007652404600807,0.0018573014300066,0.0001033634414437,9.23696996868158e-05
2020-12-21 16:07:16,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.4120407104,0.166489327376625,2.6215025484,0.3089942078457501,-3.762977568791918,17.777907985818448,8.483986048400798,1.855940033602014,14.48765965006024,0.0175390020550766,0.0247600576277005,0.0101746727199308,0.003780128736118,0.0041560398566236,0.0056949761559299,0.0078108809710512,0.0062511643162556
2020-12-21 16:07:21,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0765717626,0.0061321897860249,0.1018983685,0.007989580392259,-0.761680230736533,6.1808409475421175,12.753907401536004,1.3028918984971722,12.486854659081786,0.0022392101772408,0.002800810507049,0.0023371900034581,0.0005296119403774,0.0005572190858728,0.0018845235881804,0.0008637134859129,0.0008657438189328
2020-12-21 16:09:45,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0758914277,0.01460327140275,0.1472044289,0.018307293826846,-0.0099835438967858,3.0282447135206225,8.040753062265134,1.2536433325068883,5.1968785354293,0.0083763477591778,0.0081965822392973,0.0007352811659046,0.0008578809710473,0.0007903518383936,0.0023929534219779,0.0002843742291366,0.0001073093851934
2020-12-21 16:12:19,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.5499253273,0.0974086784930416,4.9241706133,0.2099293146591792,-7.000872631634348,83.31793569750691,23.45632681788345,2.155139746343807,46.70965049202491,0.0979871285689685,0.0448968211418775,0.0490877058050484,0.0909190374613142,0.0240344922122743,0.0095519768831159,0.0089847903451207,0.0191576044520762
2020-12-21 16:12:23,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0292367339,0.007034767630625,0.0537431389,0.0085275723448504,-0.008818440580958,2.431504085595631,6.302278858115329,1.212203841350312,4.15603406326052,0.0010957041916899,0.0047398765303952,7.347948643194352e-05,0.0005614442401818,0.0019714092095475,0.0011058697610868,3.967527244048509e-05,0.0001462888905084
2020-12-21 16:13:13,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.9775123596,0.0935054665548416,4.3189194798,0.2044676482479437,-7.204606862044524,84.13466012039692,21.12275226329569,2.1866919206057527,42.53775213524183,0.0900254371930341,0.044488748741155,0.0475476077465286,0.0811053687560519,0.0115679050954552,0.013218912477485,0.0169930064404651,0.0141563781253213
2020-12-21 16:14:35,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0306822006,0.0056876341808916,0.0585716814,0.0071718152927091,0.0340625817582153,3.17593414422083,8.166925528539968,1.2609487643920236,5.394545363532833,0.0011741363850844,0.0028632125565471,0.0001527937542489,0.0012719736209415,0.0001724108103618,0.0009384800447901,0.0001130578124885,7.212207356020254e-05
2020-12-21 16:14:47,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0314531885,0.0058013644385166,0.062840756,0.0073034127499453,0.0977815571883166,3.149444976717764,8.604300229433226,1.258912938041986,5.421688093093178,0.0010543382796469,0.0028426879762435,0.0001505054539077,0.0013209282954412,0.0002450165803846,0.0005225137486429,0.0001895149207897,2.6405629851322904e-05
2020-12-21 16:14:49,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0461442247,0.0105137941269749,0.0791180879,0.0129230994781926,0.3405638901689291,2.6515832070560115,6.122222306924852,1.2291566034221804,4.388922223767805,0.0015860967393557,0.0001331895043885,0.0004524484171393,0.0051949027323232,0.0001704391139,0.0005094008818471,8.851432985942431e-05,0.0006987133518243
2020-12-21 16:14:57,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0495806559999999,0.0096589140007083,0.090309158,0.0120390830729933,-0.0985117157026217,2.923461014318564,7.501331908123984,1.24642201722786,5.133150165366832,0.0014560504646707,0.000856747485839,0.0005408112599401,0.0009416506451066,0.0001715725736637,0.0042541502754473,0.0004394007811183,0.0002582353726371
2020-12-21 16:15:46,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.0931372643,0.0931873375328833,4.4231057168,0.2078888434178781,-7.489297461034903,90.260027157415,21.276301527682744,2.230870083014441,43.923749434901936,0.0969964961288618,0.0479190334955737,0.0494418505916818,0.0907901216833798,0.0221354432630655,0.0112931241430081,0.0132936366142799,0.0186300820883737
2020-12-21 16:16:25,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.4780550003,0.161980285243475,2.6903959811,0.3014492817834172,-3.768289786193335,17.773332434509697,8.924871093350202,1.8610245149914648,15.298497570708667,0.0183388099188073,0.0084760503629413,0.0115155338125204,0.0032974495436782,0.0032158621017379,0.0088645148857029,0.0059104661190804,0.0076767783081763
2020-12-21 16:16:33,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0463784858999999,0.012796214929225,0.0920010768,0.015623569218069,0.0283455097496458,2.4332008527465687,5.888608135303566,1.2209523913502542,3.624390974715279,0.0185631785565331,0.0006713630995075,0.0004071997222253,0.0012193827183612,0.000843273473961,0.0004183034618797,0.0002976978699164,0.0001089030412543
2020-12-21 16:16:59,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0312785245,0.0059439168536749,0.0576787535,0.0074174004959258,0.0524411403373256,3.007917710040948,7.776141187425586,1.2478977547170482,5.262274905588753,0.001039692992559,0.0041092621139238,0.000142235155357,0.0011714037454049,0.0002115128818866,0.0003042089619054,0.0002196031881928,7.817470906164826e-05
2020-12-21 16:18:25,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.9021110535,0.0692549619807499,2.4462288618,0.1353151572210758,-4.604758968484771,42.891813202311056,18.07801071245396,1.953869489650256,27.465339653622337,0.0381562731643111,0.0151656820199139,0.018231800255917,0.023675320920038,0.0061506822451894,0.0067478441506711,0.0053001184915838,0.0062470891891059
2020-12-21 16:19:22,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6695375443,0.1689348233293333,2.8905100823,0.3145711303725432,-3.826432513270473,18.608433433692355,9.1887328594865,1.8620857687777987,15.802174422592657,0.0232917747678312,0.0212586014376356,0.0282769033489044,0.0065780162957261,0.0061162435627608,0.0107192089380354,0.0086123266087451,0.0123527313788883
2020-12-21 16:21:01,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.5684678555,0.088500938447925,3.8921091259,0.1815178745378678,-6.136742383739062,65.21438265462999,21.44201575634932,2.051027680849679,40.32124311992159,0.0889425702611609,0.0306796297581421,0.0354452488110621,0.0844774653779598,0.0088704289935572,0.0083689828851518,0.0115969138720186,0.0070463723927328
2020-12-21 16:21:33,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1451904178,0.0063426246625666,0.1704428493999999,0.0087845153907983,-2.0468829725640183,20.577144880866427,19.402646795808103,1.3849968834894753,22.891220200510155,0.0022907979249832,0.0030614828642432,0.0019501434088261,0.0011849033017336,0.0013488011292081,0.0022049445959201,0.0005290717583997,0.0007453639135469
2020-12-21 16:22:45,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.17817384,0.0061131142743666,0.2081041988,0.008635464072398,-2.3720690098483592,27.63196417814354,24.09878578097196,1.412612898242065,29.14616544092973,0.003565994618875,0.0032735754481342,0.0029982791442674,0.0011450020413426,0.0009893877955063,0.0015221722529033,0.0011461847453984,0.0011464086311669
2020-12-21 16:24:58,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.779527545,0.0683790241670833,2.3220757246000003,0.1328901375736035,-4.355105572514613,39.287549165814696,17.473649790706833,1.9434342503760813,26.02446534849263,0.0358736802243224,0.0130645470140376,0.0144855737188197,0.0190839175035084,0.0058424383769912,0.0088116646273647,0.0094146158471691,0.008225239934892
2020-12-21 16:26:46,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.6781485081,0.0666576801426916,2.2337822318,0.1268291143197923,-4.003438214351383,37.40520648126572,17.61253513264822,1.902693193766928,25.175621241358066,0.0320644118666794,0.0149616412651899,0.0123691215064843,0.0352718654229064,0.0034749729043052,0.008707000639709,0.0043735092637955,0.0071218410424963
2020-12-21 16:27:57,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0473870113,0.0127515800094166,0.0927039235,0.0155633402748586,0.0280539326362634,2.404399787263888,5.95655700272491,1.2205028916703338,3.7161678211646,0.0183208057833732,0.0006964914338413,0.0004774445304817,0.001077530996579,0.0011837387057367,0.0004293319445334,0.0002777265541767,9.794533603665849e-05
2020-12-21 16:28:59,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0546769946999999,0.0100653055462666,0.0903311446,0.0127194261745485,-0.4525973679730863,3.310746450453294,7.101825456619376,1.263690020743222,5.432224034200362,0.0115955725278652,0.0009303897335907,0.0003568516729593,0.0011831231433682,0.0007822750705028,0.0005113879392706,0.0001939421153299,0.0007969136988871
2020-12-21 16:30:09,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2157603055,0.0142848812487083,0.2699412629,0.0192722388520614,-1.3064829853129978,9.395889855728894,14.006741249531904,1.349135391223784,15.104102144321956,0.0015886386895784,0.0012915232905162,0.0007416385364147,0.0005794676920464,0.0017819553790389,0.0025841671991068,0.0019478499740128,0.0014922650902428
2020-12-21 16:30:21,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0462159663,0.0127752148986916,0.088007301,0.0156213020489781,0.0333517363330094,2.442930078227864,5.63380060919805,1.222781939314225,3.6176273093247975,0.0177938160901299,0.0006165015458637,0.0008006067129476,0.0010459041862262,0.0006670204527143,0.00049869417966,0.0001526368174058,0.0001037383059674
2020-12-21 16:31:28,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.3304824829,0.080729391052475,4.6714692116,0.1896297829489384,-9.17779502920882,141.61983058174596,24.634681002919702,2.3489559437612617,53.64195649741911,0.0778439562628694,0.0344882014210286,0.0422300914217923,0.0735730621741496,0.0189774334525669,0.0083840081816492,0.0081335398920127,0.0070271195832528
2020-12-21 16:31:33,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0449320637,0.0098807986224166,0.0873419382,0.0123012940005458,-0.0636293860286895,2.8882918487812645,7.100223618435939,1.2449696093024083,4.547412149263135,0.0016064511352643,0.0010905274168668,0.0005892928400479,0.0009977689283788,0.0003651234668001,0.0010531200006067,0.0004683155220267,0.0003444845226732
2020-12-21 16:32:45,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0736826733,0.01019301526995,0.1183455586999999,0.0126822342826881,-0.0770507252558198,2.9977383734217,9.331601676965336,1.2442083080240849,7.228741579267883,0.0011544028542252,0.0018829555183414,0.0005438522235827,0.0009221637598756,0.0006288392667346,0.0023800813971042,0.0005367761209204,0.0004286016407083
2020-12-21 16:33:13,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0555328578,0.0131664777698666,0.0996726677,0.0161453498620467,-0.1074921293425325,2.614622019490728,6.173459760962069,1.2262466959081215,4.217745912813125,0.0005314866190329,0.0023933969838162,0.000184388935919,0.0011182970161029,0.0007773713576572,0.0011388020726268,0.0002061703288414,0.0005273574037444
2020-12-21 16:33:57,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0466620400999999,0.0127870325101,0.092976369,0.0156682074040622,0.0332511319961425,2.4438254328686946,5.934078264492118,1.225320056994183,3.6491688015294703,0.0181379441423884,0.0004836740828305,0.0005118005398031,0.0011266739135289,0.0007014008703345,0.0004721402949817,0.0001941453467466,8.238212550152043e-05
2020-12-21 16:34:11,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0522040538,0.01010542435065,0.0881330072,0.0127702756422112,-0.4746541115414823,3.267725296482736,6.901417766479702,1.2637050359384348,5.165943753430021,0.0119297880238873,0.00112307695106,0.0003009931092482,0.0012507401343491,0.0011542283666483,0.0003567468316099,0.0001362619845696,0.0007693054236424
2020-12-21 16:35:01,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.6957297325,0.0968581994893666,5.0341206491,0.2241331716966488,-8.386972313404423,111.36294208170924,22.46039981941356,2.3140340505839645,48.48045655665433,0.1000917019768417,0.0435093392212196,0.0451551551937258,0.0883809433971641,0.0235610017963603,0.0133216585869111,0.0131902653802218,0.0224335539948594
2020-12-21 16:35:04,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.3846628666,0.1602507740530916,2.6151658744,0.2986379677801429,-3.75939108196221,17.58874191296742,8.756977198308835,1.863566460410376,14.880819644652403,0.0169027930256698,0.0188535967688817,0.0116182611727868,0.0060627164925944,0.0042547105548315,0.0056703917840026,0.007355784031454,0.0048053808332954
2020-12-21 16:35:19,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.9710536003,0.069010096820025,2.5074957013,0.1352821296158708,-4.663269397258606,44.88861757060172,18.535306240520832,1.9603237185520856,28.561814736188715,0.0359302369490606,0.0144785376700305,0.0141638827114899,0.0239253005065802,0.0079093743324127,0.0095470656946415,0.0068074321979629,0.0081955589615324
2020-12-21 16:36:00,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0949558914,0.0143431715068416,0.1371374131,0.0180655415835672,-0.8862738783018309,3.795333749814921,7.591104449630397,1.2595221060384014,6.620285573152787,0.0003581400005404,0.0003772331235256,0.0004615798084061,0.0005227669312534,0.0005583245827077,0.0008662010237385,0.0004340926699405,0.0003672519558074
2020-12-21 16:36:10,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6839697361000003,0.1628541964145,2.8923229873000005,0.3039634873674454,-3.78983736962174,18.0226705640652,9.515363217963165,1.8664762349371151,16.480814097468528,0.0056252812948326,0.0102870572533767,0.2774698100185521,0.0153311981377489,0.0072558547450313,0.0079521812043693,0.0069369042776537,0.012742345386681
2020-12-21 16:36:45,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0935299322,0.0061711609828916,0.1191058233,0.0082869245735079,-1.2221781040465385,9.977281601340923,14.3727413280391,1.342846928881257,15.15597023952112,0.0027657810493782,0.002764275030504,0.0027023804411151,0.0008699988897957,0.0008364943496978,0.0008007127802197,0.000660603497866,0.0005797369660633
2020-12-21 16:39:07,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.4838750362,0.1595758374479916,2.703029856,0.2971258135429949,-3.760673938640159,17.666608161896317,9.09725689521373,1.861972453316017,15.565483320803722,0.0104610019116882,0.0148363019940124,0.0392510055435254,0.0069499818340602,0.0029456984114956,0.0084429187789338,0.0054773473221614,0.0175653382845411
2020-12-21 16:39:09,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0494956262,0.0095039920887333,0.0885710939,0.0118422161564145,-0.0759831885014352,2.8889446638599487,7.479266779978812,1.2460254644417414,5.207877462216684,0.0015014395578732,0.0010329458457834,0.0002995625124086,0.000790556081346,0.0003800577374188,0.0014598555963492,0.0005658888850346,0.0003230690189573
2020-12-21 16:39:37,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0600011423,0.0130954145969583,0.1064202785,0.0160397748831646,-0.1182120810891834,2.620633106097588,6.634773821651245,1.22483902776856,4.581843656476249,0.0007232635276649,0.0021663792123874,0.0001937803416635,0.0008484348705451,0.0011817403755097,0.0010362227584731,0.0001305909100672,0.0002624735838601
2020-12-21 16:40:13,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.2104096413,0.1458305034213916,2.4222747684,0.2754654437161156,-3.815496672898799,17.798299178878015,8.793388875652607,1.888942554906576,15.15738881400418,0.0071551209223712,0.0097849310929441,0.1994153965905504,0.0072768646237179,0.0051253434692363,0.0051360962685526,0.0078270816614824,0.0140135119584433
2020-12-21 16:40:13,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0437244773,0.01069737492925,0.0796084926,0.0131317724231057,0.3311905537561695,2.648967678173046,6.06228085859349,1.2275696149715538,4.087402525309595,0.0015849097570576,9.794789841120656e-05,0.000614184981389,0.0052702216964843,0.0003312828015259,0.0001023249733385,7.348692572429028e-05,0.0002953681285932
2020-12-21 16:43:37,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0543259531,0.0048573469898333,0.0745112243999999,0.0061200706626538,-0.156746905856918,3.946985547229288,12.17489609306067,1.2599615953860188,11.184285004490494,0.0019866246313261,0.0008874354349447,0.00075393733046,0.0021003283700625,0.0002358647435071,0.0006841358485688,0.0003213549441591,0.0002854611298719
2020-12-21 16:44:47,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0596086308,0.0100258422930833,0.0947736501,0.0126630266959207,-0.4659382401311315,3.3403521293714458,7.484280999781077,1.2630386879969913,5.945498548398575,0.0117641267510622,0.0008684611139989,0.0002292429788009,0.0012889023372458,0.0010864258260215,0.0003051455938685,0.0001962587705329,0.000375751509229
2020-12-21 16:44:48,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0846480875999999,0.0143370542295083,0.1288579292,0.0179616751369872,-0.8268966924954724,3.565955205164026,7.174048534852484,1.2528148983365648,5.904147828762371,0.0007466758704453,0.0003864938469623,0.0005865892002798,0.0004493243145138,0.0005566527730492,0.0005248216373972,0.000224945262447,0.0002937014024975
2020-12-21 16:45:23,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0289936027999999,0.006481834455125,0.0568422693,0.0080134657575716,-0.0059881413381933,2.7425130911023965,7.093344006155128,1.2362959611280415,4.473055120541623,0.0015855081767656,0.0004287712334066,5.514762152201309e-05,0.0004322025980688,0.0004094909397773,0.0028636588726446,0.0001873912098868,4.278545676306318e-05
2020-12-21 16:45:25,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.4431681633,0.0905674720129666,4.7896825671,0.1973567935227076,-7.433166093069102,95.86526601776612,24.26915477094485,2.179113418275072,49.05920486180587,0.0824981864496824,0.0342513694884103,0.0430415588614396,0.0818011865017538,0.0160069522318409,0.0085585218564067,0.0092697367049372,0.0188392546463494
2020-12-21 16:46:43,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.1120738983,0.088327148891025,4.489251852000001,0.1897676872120065,-7.151894218574734,89.51483749283486,23.656566183391664,2.148463859578841,46.55503941798614,0.0786237559338095,0.0330388957955411,0.0454346847357232,0.0825454702430918,0.012578150600738,0.0142306796111189,0.012992207611769,0.0103357349697808
2020-12-21 16:46:46,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.513582468,0.1593229827282583,2.7235709428,0.2962873575077728,-3.774720109776792,17.839091543182494,9.192329249919313,1.8596648922467207,15.776647065961429,0.0192225958628777,0.0183263988928678,0.0210428745505283,0.0031046894375769,0.0044798672363389,0.0083090928274865,0.0048259995525909,0.0155385573136841
2020-12-21 16:47:11,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0265506282,0.00682495423135,0.0508164017999999,0.0082961873466141,0.0020779921371968,2.467981422431255,6.12527172746881,1.215566737210648,3.890228022049049,0.0013571393389817,0.003626158299233,0.0001053987961307,0.000585170004034,0.0004966937842041,0.0017041639667174,5.747062624406168e-05,0.0001236607362843
2020-12-21 16:48:34,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0456669331,0.0666753422133583,2.5870316029,0.1293916144109271,-4.54162656485403,44.56328531720506,19.99381192264902,1.9406216768543807,30.6810113782986,0.0288190819031765,0.0140850087864441,0.012476172561683,0.0351276201827767,0.0059080549144532,0.0069539020187225,0.0097506630316574,0.0063899707580271
2020-12-21 16:48:46,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.165999651,0.0688298812688083,2.7007271052,0.1353781803167006,-5.033545021795643,53.20812465292447,19.949500716304364,1.9668518646428343,31.46888547636601,0.0360221792606379,0.0133495718374795,0.0153540627191367,0.036114257737044,0.0086488725733925,0.0069310776847555,0.0095587722523509,0.0064749065013335
2020-12-21 16:49:57,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0470191576,0.0126906614037166,0.0889002122,0.0155144657674138,0.0030102674623281,2.4227731591354487,5.73014975396212,1.2225104172167218,3.7050202589306864,0.0184852658580481,0.0007951587504743,0.0005759357916859,0.0010885762895122,0.0011511370761223,0.000533200544391,0.0001952029486682,0.0001417512081565
2020-12-21 16:50:55,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0248885155000003,0.0695422999432416,2.5703022480000004,0.1351793927134174,-4.518972415978139,43.50547069434833,19.01400943151953,1.943844146997536,29.117364785931056,0.0348769571485983,0.0147622067799511,0.014988745632252,0.021159628263021,0.0066763948467467,0.0105213719940678,0.0045551177138584,0.0095139435091488
2020-12-21 16:51:23,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.031644918,0.0064579872236333,0.0582513585,0.0080057102929371,0.0117294312933465,2.7945398218160458,7.276226139658164,1.2396602866663915,4.900120874224374,0.0015614298444626,0.0003960433885992,3.959948599024384e-05,0.0004563646171652,0.0003854688727569,0.0028559277489291,0.0001421153801225,3.534091719559642e-05
2020-12-21 16:51:52,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.3710436821000003,0.161292245725625,2.5786716789,0.2985645732636597,-3.7671863906288543,17.709916101258212,8.636897709303232,1.8510782829048664,14.700295550062547,0.0187696880855007,0.0220085557831477,0.0108146441304173,0.005361623782324,0.0058786049690204,0.0051169403321243,0.0053907704313516,0.0046673658460286
2020-12-21 16:52:31,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.5090665817,0.097536351876975,4.8584716916,0.2205234722164764,-8.128071017896504,108.3426397189436,22.031539966097984,2.260936235288236,46.22960050205073,0.1014267379011219,0.0436545819430407,0.0465199881421538,0.090599690009537,0.0166711822044557,0.0125491522638778,0.0094831177649992,0.0105816048967608
2020-12-21 16:53:09,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0714530125,0.0061489978483499,0.1005342509,0.0080348072394793,-0.7974177902018609,6.159169922337116,12.51234135475224,1.3066856482370326,11.620269556473083,0.0024877151042213,0.0025316367571222,0.0023733545304108,0.0009480869473979,0.0004483275062871,0.0006076434411711,0.0009526713284393,0.0007548362524545
2020-12-21 16:53:49,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.6458694935,0.086968440528525,4.0062900782,0.2013583722785924,-7.513317601608764,84.60908025090637,19.896317361251988,2.315303931574447,41.921753124964695,0.0850036506026663,0.0401232207252459,0.0441294092286757,0.0794390129832446,0.0133689107660056,0.0112408421151839,0.008226451819732,0.0067445203794352
2020-12-21 16:54:16,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.1549425125,0.0964187264287416,4.493994236,0.2173761978562383,-7.681294345396917,94.13540389404362,20.67381010579687,2.2545018577577904,43.0926923264301,0.0936393739136728,0.0415720310225244,0.0486428749774404,0.0888160609541627,0.0232659004140543,0.0088223803745902,0.0139613975889787,0.0141188572451196
2020-12-21 16:55:04,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.8753669262,0.0651812105827333,2.4088220596000003,0.1228094958582415,-4.189153653245357,43.52501447120025,19.61429808636697,1.8841241940783184,28.77158784615746,0.0268597910583558,0.0092043823125262,0.0108823816091395,0.0171639617114364,0.0065431643589393,0.0082988936412596,0.0068915848547519,0.0071193703190846
2020-12-21 16:55:45,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2215328515,0.0155485529803333,0.2912793309,0.0212894766352902,-1.560655023321346,10.588250501827424,13.681845537581884,1.369225590459664,14.247811470315405,0.0032197365747418,0.001991733368812,0.0017156433132979,0.0015470145575468,0.002556831317956,0.0036022777430493,0.0011569635073141,0.0015020957928974
2020-12-21 16:56:10,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.2232446671,0.0687207153330166,2.7648255826,0.1364580597290815,-5.014712412838889,51.61233303180519,20.26135787134285,1.9856903274043871,32.351884818519174,0.0325152834559794,0.0148970975010116,0.0140969371088346,0.0212666175024337,0.0058121945846089,0.006369395626381,0.008132315986386,0.0091394904419684
2020-12-21 16:56:21,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0980653688,0.0146469558158333,0.1924492567,0.0185167399156288,0.0170420201302873,3.2303603283677043,10.393258077657928,1.264203985350474,6.695273067867899,0.0084889634793899,0.009207535742965,0.0008113894925892,0.0010646988570655,0.000416559058607,0.0047950971104997,0.0001335395437719,0.0001408960848877
2020-12-21 16:57:09,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0559371933,0.009872540116125,0.0971670746,0.0122819480935512,-0.0792726721801641,2.8836479417079004,7.9113731681554915,1.244051475009044,5.665937301043401,0.0016998096147568,0.0015415844492819,0.000514988114618,0.0009973373212482,0.0007660388543445,0.0015401469712956,0.0004658795523714,0.0004895108052461
2020-12-21 16:58:00,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.087139301,0.0143247132079833,0.1297392994,0.0179828647010048,-0.8609613741810398,3.705974634652691,7.214606880334837,1.255373454247083,6.083144544313546,0.0005454061111608,0.0004169134980754,0.0002967317745196,0.0004796652111546,0.0003320009860209,0.0007200542902252,0.00027101214942,0.0005316353780057
2020-12-21 16:59:47,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0257510152,0.006968726349,0.0494344384,0.0083722160679968,0.0297891744147547,2.338063460650341,5.904582251402379,1.2013983113568871,3.695225484595937,0.0013517126959741,0.0041766151525986,7.926359121778973e-05,0.0006774106548124,0.0006636295554753,0.000590265736975,0.0001018627069143,0.0001533918868071
2020-12-21 17:00:24,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0874184892,0.014245404857875,0.1290321723,0.0179259012596454,-0.8597423081749775,3.712850236397785,7.19808563212806,1.2583637628056463,6.1366096697261785,0.0005494345217468,0.0003833022325508,0.0005111114801881,0.0003418358029857,0.000514175626791,0.0005069530827348,0.0013415243068731,0.0002825996178174
2020-12-21 17:00:31,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.1576371193,0.0892183312101999,4.5078528524,0.2003784297427329,-7.639178225206464,95.35706558267792,22.496697165396792,2.245933397595588,46.60070484287061,0.0849680615356787,0.0432429058321482,0.05379501464634,0.0726941217512942,0.0136506999623144,0.0076635509898554,0.0082148985896791,0.0110368477279395
2020-12-21 17:00:59,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.055642236,0.0101895193446916,0.1105656660999999,0.0128981155653911,-0.5253597349877274,3.4197043192775767,8.572234101908265,1.2658217850197786,5.4607321619137394,0.0115641954247812,0.0009320237096431,0.000266920987696,0.0013096504000397,0.0011502144428226,0.0001861894692007,0.0001265089231942,0.0001884404565878
2020-12-21 17:03:52,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.3787817955,0.1565536611754,2.5925674438,0.291429435937648,-3.722795987841307,17.09832988770749,8.896038368460097,1.861530632689168,15.19467368338869,0.0125635454058989,0.0069958139673329,0.0255448488209974,0.0026186787829201,0.0037023549909843,0.0075590678625954,0.0044607352596257,0.0106532695721499
2020-12-21 17:05:37,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0521456413,0.0049991757617916,0.0731257833999999,0.0062734304156738,-0.1688483487498236,3.882097965243283,11.656426955386191,1.2548929492779977,10.430847760653927,0.0019397578027556,0.0007886813456548,0.0007389168994596,0.0013942263035594,0.0004277528511488,0.0003976924054393,0.0003070136301373,0.0001917010495108
2020-12-21 17:06:13,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.3100693226,0.1592267524770499,2.5071938783,0.2971078748446816,-3.7869107369876778,17.97951878440387,8.438665180485975,1.8659419364061007,14.508047715995213,0.0183689040035398,0.0230074092087772,0.0110457962164024,0.0066184311465338,0.0067162135558746,0.0075666097964743,0.0046185789171531,0.0074580172916387
2020-12-21 17:07:04,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.8560328484,0.0683563470502916,2.3976035119,0.1292747811140885,-3.903906050511078,34.992896835613635,18.54656794803659,1.8911891388663216,27.15231179680308,0.0359767946973162,0.0135521356642615,0.0145966143189137,0.0208069880253894,0.0046910809661115,0.0055929975861368,0.0077714054991256,0.005779113422444
2020-12-21 17:07:19,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.2000081539,0.112434869720175,2.3882393539,0.2305819118614757,-4.441985642235557,24.85395234826294,10.357444496057251,2.0508042783821607,19.56695604642335,0.0116617520817081,0.0142153629771352,0.0145413263723812,0.0043905047126393,0.004625971947849,0.0027755251565076,0.0083841319938096,0.0057979867971896
2020-12-21 17:08:11,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0565930008999999,0.0101256603826416,0.0950639583,0.012812209774742,-0.5052211639166715,3.398890434154372,7.419794084811878,1.2653209065460969,5.589067652023655,0.0116011406877811,0.0009259524801458,0.0002398838806476,0.0012325314188034,0.0011864368860613,0.0003890849520449,0.0001223299006558,0.0004269112795476
