Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-12-21 17:09:01,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.5446662903,0.0867018985434416,4.879859507099999,0.188970615078638,-7.936623912830417,112.08181751198444,25.82337738102456,2.179544142092286,52.417148489809726,0.0860185502828723,0.0355595765090459,0.0374333102743647,0.0746805445259169,0.0176226792523394,0.0139413972455003,0.0113212152646,0.0137838531329526
2020-12-21 17:09:04,1.0,베어링불량,R-CAHU-02R,11.0,23.3,1.9980928898,0.1400504990570499,2.1858203113,0.265124414955178,-3.828727617775487,17.890331223287735,8.2445078159608,1.8930629789985884,14.266945874902389,0.0088450993212537,0.0082467408288695,0.1918075858570698,0.0075573156481625,0.0022065145053884,0.0049091114367798,0.004029910660495,0.0100192513298631
2020-12-21 17:09:33,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0765833631,0.0058098487811,0.1028941795,0.0078591155154523,-1.2606777603362782,9.329801960713796,13.092335810269304,1.3527229040829465,13.181644821657509,0.0023879206185234,0.0029284943359621,0.002017868404852,0.0006502570100185,0.0009995188633804,0.0016885195164118,0.0006498432825535,0.0007925912547967
2020-12-21 17:10:21,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0844167471,0.0146407977814666,0.1644022614,0.0183632107870652,-0.0103149621042014,3.0526933180903018,8.952805874003392,1.2542493285653225,5.765857049597432,0.008614901326,0.0094843519479744,0.0008362241327277,0.0007715898308213,0.0003421551301095,0.0048045697155979,0.0001570297057589,0.0003136717804136
2020-12-21 17:11:37,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0945381895,0.0047589201245083,0.1151345838,0.0060754103314325,-0.5817810287164656,10.869735332078088,18.950914838512848,1.27663633187377,19.8654709527757,0.0018897907964796,0.0007182404109667,0.0004741175901206,0.0019455966211016,0.0003272348268405,0.0008122643085214,0.0004410935710741,0.0002154640100968
2020-12-21 17:14:34,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.3970866203,0.157982278837925,2.6081374138,0.2942956432619867,-3.758235681683516,17.556197859500543,8.862303855032586,1.8628395882547464,15.17313611331804,0.0079388027735921,0.0101102746782892,0.2572091068553599,0.0142833895656133,0.0048685426175855,0.0069037162084328,0.0068639952857925,0.0093971565832967
2020-12-21 17:16:47,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0654642358,0.0100982644134166,0.1042324118,0.0127847190427602,-0.496597567861848,3.3270984714607814,8.152890294372549,1.266031321756077,6.482721497470743,0.0113061053342506,0.0008945422343871,0.0002494275369692,0.0011479146268247,0.0010084107580891,0.0003349291764277,0.0001977254076193,0.000715777638985
2020-12-21 17:16:58,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.5630526543000003,0.1611435511352833,2.7725410611,0.2995576871079711,-3.7846468428003295,17.906899730280198,9.255449552528688,1.8589492722329688,15.905400099742526,0.0183683371956352,0.0268268060586229,0.0104235343593405,0.0035883215512072,0.0031529110810984,0.0042436976734958,0.0103560494429384,0.0060468845765275
2020-12-21 17:17:23,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.029891327,0.0063589749593,0.0577382631,0.0078935249613733,0.0084337332894339,2.7948490718113743,7.314636158438745,1.2413203404471704,4.700651786068749,0.0015213696646033,0.0004490110573672,5.921966221232531e-05,0.0005627870067842,0.0002972660096938,0.0028320021445429,0.0002283914712094,4.470801801086493e-05
2020-12-21 17:18:37,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0420488007,0.0102602599299916,0.0748981088,0.0126028866283943,0.3900469184770508,2.6609842746735515,5.942932838200276,1.2283204045888725,4.098219829410711,0.0018774409255288,0.0001793929895057,0.0007562245207843,0.0060065498855259,0.0004132576471268,0.000516430854993,4.459062474672087e-05,0.0002883319008264
2020-12-21 17:18:40,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.3486566544,0.09578430064315,4.6821880043,0.2084503930369817,-7.67515205179116,99.6126465468138,22.46188139098073,2.176248003454928,45.40051579643697,0.0946906484570662,0.0398153503029921,0.0411468708095334,0.0823307721887171,0.0117373151648867,0.0073496688612681,0.0084104050666442,0.0127688698630386
2020-12-21 17:22:09,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0443392918,0.0125684126541083,0.0871285722,0.0153537482220336,0.0197109009346237,2.40013822860602,5.674742801563249,1.2216139495559015,3.527835457050058,0.0181199137321543,0.0007364342512035,0.0007076346160883,0.0011603768677918,0.0009173034175696,0.0004488127747645,0.0002418335331669,0.0001234350963971
2020-12-21 17:22:21,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2610906661,0.0164840738017083,0.3218039944999999,0.0226397261807515,-1.5683147125715655,10.388321768615668,14.214129266881356,1.3734302850794824,15.83896488457494,0.0025188714659782,0.0020790939517527,0.0021935210682994,0.0013346453774745,0.002994199824798,0.0031625031088633,0.0019606335888478,0.0019665429431137
2020-12-21 17:22:33,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0895031914,0.0148921532288583,0.1742809713,0.0187727747889806,0.003598142899194,3.175449515602279,9.283708629067464,1.2605816298345889,6.01009068497622,0.0079220375932369,0.0104974398898136,0.0007870419374765,0.0011090520830596,0.0008767908183175,0.0049205204805648,0.0001072904873647,0.0001726775337473
2020-12-21 17:24:59,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0293823481,0.0063916473381083,0.0576276519,0.0079382423564903,0.0025446823555323,2.8492723022237536,7.259497671154302,1.2419712691532396,4.596991439877529,0.0016386381807835,0.0003979634817367,4.948738007670674e-05,0.0004455095984164,0.0004650230824265,0.0026775516905753,0.0001251014942489,5.211811050395065e-05
2020-12-21 17:25:55,1.0,베어링불량,R-CAHU-01S,15.0,31.5,5.4789791107,0.100713560769125,5.8249591589000005,0.2385016616541041,-8.673294982530939,118.84868878886697,24.423138683821257,2.368118650882016,54.4016026129785,0.103782195880139,0.0471183731978271,0.0560857620688112,0.0989435417667363,0.0243907125165072,0.0156831107888741,0.0117017283066558,0.0150275884883856
2020-12-21 17:26:49,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.6833677291999998,0.0676094702218,2.2163158655,0.1297815586347263,-4.140090978666074,37.14856842988316,17.077278843120386,1.919576624531508,24.8984014173981,0.0320883390318508,0.0135343538970797,0.0141279324390926,0.0177396392071584,0.0062657400627697,0.0078918092834103,0.0053274840060318,0.0070664554078832
2020-12-21 17:27:23,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0578198209,0.0102104680253416,0.0963594243,0.0129375924970036,-0.5047286817000246,3.306898443704408,7.448018193672216,1.267091034896089,5.662798292545969,0.011429863544472,0.0009845437437038,0.0002007671457464,0.0010905318473047,0.0011364946529081,0.0003414337552372,0.0002491710802169,0.0003087263800723
2020-12-21 17:27:31,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0117509365,0.0676861092878666,2.5812041163,0.1313443437756859,-4.540020644452952,44.932867316266766,19.65219089074946,1.94049185508777,29.721769468889008,0.0307296234489654,0.0124984631154451,0.0122617897885506,0.0182921855775207,0.0071434471687409,0.0088679576973972,0.0096470642716378,0.0075958085362909
2020-12-21 17:28:49,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.4504623413,0.168225642028675,2.6597724855,0.3130264620442919,-3.844350106525401,18.757045003532955,8.496957311946531,1.8607535585504549,14.56652096404129,0.0247463301015892,0.0376015296680487,0.0137477296632243,0.0037238529737492,0.0042852489550271,0.0087188214437017,0.0088718901206375,0.0093437826676255
2020-12-21 17:29:34,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.7749876976,0.0810275302623166,4.0914875269,0.1863182405251471,-8.594068618667446,120.13019062121016,21.95967241515345,2.299443657260252,46.58895174737452,0.0795414105794879,0.0307850426766034,0.0433887299266652,0.0666904411176452,0.013324986680394,0.0132082551172838,0.0135193706181232,0.014574050452395
2020-12-21 17:30:28,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.4410865307,0.1306114268276583,2.646680072,0.2621923841703427,-4.293644149894576,23.854391836235177,10.094420096811389,2.0074230144986123,18.689685810729348,0.0140125224066957,0.020208757255666,0.2342929760372917,0.015601561893884,0.0043838261464155,0.0067650623681009,0.0083990189933716,0.0160858681536143
2020-12-21 17:31:22,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6046965122,0.163039225940775,2.7988608032,0.3039733645145759,-3.8331455259768137,18.656558291544496,9.20758569642963,1.8644185947312832,15.975888606991862,0.0235714201026356,0.0252961821464869,0.0272589945370542,0.0053832472769416,0.0050963509730212,0.0101759786276317,0.0120057069508068,0.0105334768253768
2020-12-21 17:31:40,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.271961689,0.0921611716508916,2.4514471889,0.1929709667698305,-4.744551949527304,29.32513426646532,12.703709941112573,2.093842377577494,24.65204866976123,0.0107294836823352,0.010187270958216,0.140149742526541,0.0103845056941297,0.0069037441672683,0.0041299970017935,0.008877058855915,0.0142577408701086
2020-12-21 17:31:55,1.0,베어링불량,R-CAHU-01S,15.0,31.5,5.0372991562000005,0.0874170568740083,5.3970636129,0.2010808068275326,-9.027544178412532,141.90522535819355,26.84027231663672,2.3002468170181545,57.62375600748162,0.0839868691835235,0.035541526526286,0.0433687418193114,0.0797485128758495,0.0215308642584242,0.0135802824172123,0.0120493054667116,0.0149917027099127
2020-12-21 17:32:36,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0805588513999999,0.0140010609137166,0.1235535107999999,0.0175673173717269,-0.8484751183801333,3.630922379565552,7.033146164869105,1.2547133020838794,5.753767653498135,0.0003284891263121,0.0003111053708946,0.0005749785246562,0.0004806895529813,0.0003822821241571,0.0001794371491667,0.0004522464117161,0.000259508607077
2020-12-21 17:34:01,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0448607095,0.0103745886104666,0.0801657625,0.0127463049221399,0.3244165772147405,2.6763616895725804,6.289333496231864,1.228608227345086,4.324095266268307,0.0017832402689512,0.0001297006710545,0.0006686119683002,0.004590083406795,0.0004234777155919,0.0001308291251544,8.758682616127814e-05,0.0002610011821516
2020-12-21 17:34:01,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.260833025,0.1573263116108,2.464362979,0.2955837277371194,-3.84643631717723,18.58018801751224,8.33727552550426,1.878793983732016,14.370342772624948,0.0232741678589537,0.0251408055646913,0.0246262748469141,0.0070108685446839,0.0068662973453927,0.0043811633624479,0.0077086368734594,0.0126753426821008
2020-12-21 17:35:16,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.8215523958,0.0675823410428083,2.3591197729,0.1297649697610105,-4.233797784026085,39.69008358415728,18.179943148330512,1.920101727148135,26.95308223558257,0.033436759340022,0.0113034598376892,0.0126752102085198,0.0353184847978981,0.004661016536203,0.0099214583487024,0.0051630209075077,0.0087123629618066
2020-12-21 17:37:25,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0546167605,0.0131532670342833,0.1011300832,0.0160584061264302,-0.1022720777940028,2.572148829013365,6.297641397520258,1.2208682515587044,4.15233419633648,0.0007738799548842,0.0022029187752663,0.0003143710876212,0.0011282158575933,0.0011810778941505,0.0015874581831791,0.0002674255111929,0.0005080389690612
2020-12-21 17:38:07,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.69515872,0.09495020207015,4.062112659199999,0.1990990157763181,-6.335985663499917,67.41426307621846,20.4024748357554,2.096878273405065,38.91680733096267,0.0955594146359516,0.0359861097191463,0.0482520027102034,0.09165341062911,0.0160244475950276,0.0163211118951897,0.0129889979123218,0.0110653629901968
2020-12-21 17:38:11,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0289684925,0.00642531793585,0.0577555577999999,0.0079632099307179,-0.0194326508826328,2.790888644058961,7.252798595351425,1.2393487777915768,4.508491686982612,0.0015096722979364,0.0004585062025049,7.563170381000929e-05,0.0003810731277635,0.0002821318880467,0.0028098171961332,0.0001300977207252,5.547294815692684e-05
2020-12-21 17:38:12,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0838825554,0.0139960309023833,0.1290416569,0.0175932964226041,-0.8489186599444198,3.650199468358089,7.334706003941671,1.2570204042353343,5.993310245243595,0.0004573513648795,0.0004217702323979,0.0005902258024687,0.0004472190802835,0.000554168894829,0.0005157309119068,0.0016510579894185,0.0004082673855343
2020-12-21 17:40:23,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0275538974,0.007115052891475,0.054455448,0.0086234962706628,0.0008751486851377,2.4444352945685623,6.314776082788754,1.212007331807083,3.8726201786938352,0.0014947118918362,0.0033253011640893,9.75135989140869e-05,0.0004008187335293,0.0021823894674453,0.0007607181874121,6.827701800404655e-05,9.0560403316251e-05
2020-12-21 17:42:12,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0854108855,0.0139771694876666,0.1273257509,0.0175537418379416,-0.8588210942866613,3.6753030228466814,7.253482025398747,1.2558867411195778,6.1107426346490135,0.0003876614842924,0.0004716113744755,0.0007014487478456,0.0005047668398971,0.0005672524945704,0.0003558927469987,0.0002395967803435,0.0002329411810374
2020-12-21 17:46:35,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0288712308,0.00615930843265,0.0562041421,0.0077159789000141,-0.0176685365330941,2.9831886939037022,7.284123353408459,1.2527346185672998,4.687414360832447,0.0009934101661098,0.0048428747652998,0.0001468393562253,0.001245680461583,0.0001976766507554,0.0003387530472081,0.0003279415049173,4.124345778774163e-05
2020-12-21 17:46:47,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0286715141999999,0.006065540209075,0.0558641104999999,0.007584540048988,0.028802895103166,2.927885987601468,7.365523833901203,1.2504310889968926,4.726951468741879,0.0008926369961704,0.004932645588581,0.0001484854613002,0.0013249472435452,0.0001536633479219,0.0001835610616469,0.0001428189920984,4.666613605339777e-05
2020-12-21 17:46:49,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0439904480999999,0.0102838851659,0.0788352527,0.0126060847299837,0.3612043074212234,2.6624393280197225,6.253746059035246,1.2258095580242196,4.27760981286202,0.001974986454225,0.0001574111018197,0.0006056799040861,0.0060053834031104,0.0003614886788306,0.0005171927388223,7.55763875767262e-05,8.531174868225525e-05
2020-12-21 17:47:01,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0479798205,0.0046519246466,0.0683405325,0.0058601615975725,-0.1187591973776749,3.762529387320832,11.661885318710183,1.2597284012017649,10.313971989006207,0.0019242472584997,0.0008287968493356,0.0005808215283985,0.0013104798146087,0.000222420661196,0.0007357335798664,0.0002379844527955,0.0002302449670678
2020-12-21 17:47:34,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.462736129800001,0.0851584292667083,4.789138048900001,0.1829781415121752,-7.575027557089764,105.43334933472168,26.173279547608345,2.14867915117486,52.40510150584299,0.0873212740464243,0.0333384962211466,0.035077929664444,0.0795384628855974,0.0171485333239773,0.0082714819725092,0.0079794725633427,0.0097456834082439
2020-12-21 17:47:46,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.0714879036000005,0.0939829749968833,4.3901563883,0.205369000586508,-7.2458919383197635,87.68456803571925,21.37691850163494,2.1851723739679287,43.32154737318136,0.0971440820152391,0.0423269137178367,0.0416207383477592,0.084287261026225,0.0196849233968127,0.0097468538018324,0.0112757292229458,0.0119496206636148
2020-12-21 17:48:35,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.030886298,0.006435609390925,0.0585636477,0.0080068675530765,0.003057696551912,2.8485801240208457,7.314177150026361,1.2441506416419896,4.799281019689212,0.001608960875128,0.0004425704261121,5.953208197859905e-05,0.0004644695789151,0.0003386388265388,0.0026753195557947,0.0002011833537011,3.703708128537142e-05
2020-12-21 17:48:49,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.2179067135,0.0693002001969333,2.7352861166,0.1378942480802927,-5.13853554906785,54.04691753552952,19.836114665256417,1.989810241361969,32.004333424683914,0.0367400939612699,0.0134967034439916,0.0160445431234038,0.0227902485303885,0.0075615227676027,0.0120542851920502,0.006070391855699,0.0104794555746355
2020-12-21 17:49:23,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0558500662,0.0103604548436916,0.094091732,0.0131553457898421,-0.5278403329174249,3.310637965796386,7.15235718643384,1.2697652746252062,5.390696358664823,0.0112222699121652,0.0011407646750735,0.0002345096260106,0.0012113423978623,0.0010477764825772,0.0002606898113912,0.0001735610826498,0.0005412461645076
2020-12-21 17:49:31,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.1148707867,0.0669543532127416,2.676301241,0.1297226087877583,-4.808917844933221,51.36023997288463,20.630954511397064,1.93747833506174,31.58675553149145,0.0303976670485729,0.0118082491430411,0.0134644811860583,0.0360056039534843,0.0040515589860051,0.0083376076933928,0.0052746755091291,0.0066375265228339
2020-12-21 17:50:25,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.3777787685,0.164882339563375,2.5654038936,0.3080109603957968,-3.8713724477426417,18.98307004718909,8.328937029719437,1.86806519856184,14.42106398293836,0.022536455073548,0.0348529772604726,0.0075450952074505,0.0070754167113188,0.0082740241522428,0.006941431779199,0.007412332279688,0.0103739229370396
2020-12-21 17:50:25,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0428972244,0.010334141995175,0.0795188918,0.0127401550853471,0.3505124017794701,2.7251911194571163,6.241595276297497,1.232821756396948,4.151019447964686,0.0020532903941699,0.0001402345599889,0.000696774101844,0.0048531563892144,0.0005388671179595,0.0007343903043272,9.863840866889535e-05,0.0001477666983686
2020-12-21 17:51:22,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0871696472,0.0697165668518166,2.6356061101000003,0.1392508642807326,-5.178825604066453,53.88155769091256,18.92703591976682,1.9973855651370764,29.93792926774926,0.0351502006744939,0.0144281480333759,0.0185371905410017,0.0250762871060177,0.0043457690320462,0.0102758025569463,0.0076470047291559,0.0087597517460901
2020-12-21 17:52:47,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0314088687,0.006127682632175,0.059751451,0.0076702793923229,-0.0030849544266746,2.998402332833081,7.789996679886824,1.25174227399574,5.125733590555021,0.0009591395764285,0.0046921104379272,0.0001597289834753,0.0011168251381011,0.0002073361585441,0.000132596384664,0.0001599408836444,6.120213902571046e-05
2020-12-21 17:53:31,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.4227125645,0.1607822249929083,2.6176695377,0.3006230256620196,-3.825608534568221,18.46623718773077,8.70748184353303,1.8697528640076928,15.068286090747028,0.0217835538729054,0.0263085611802124,0.0192443883408081,0.0041264278557605,0.0046233451818879,0.0067876436389067,0.0055067558773175,0.0060084472611204
2020-12-21 17:53:43,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.5344383717,0.1604169237122,2.7504808009,0.3001321365566919,-3.8368871882913056,18.633052894326983,9.164232902398512,1.8709505805955453,15.799071027237575,0.0231697474952922,0.0305578491867352,0.0125526266286676,0.0029080559622403,0.003892568735575,0.0077363872097819,0.0078566697026833,0.0058359096415267
2020-12-21 17:53:45,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0489960834,0.0129350197929833,0.094573386,0.015795191625211,0.0108436002883766,2.431736954973837,5.987479496548148,1.2211184735704237,3.7878630403471183,0.0187130658433293,0.0006673137352647,0.0006722097575636,0.0011389721115818,0.0010339857628369,0.0005695250746164,0.0005181135361885,0.0001200598838611
2020-12-21 17:53:57,0.0,정상,L-CAHU-03R,11.0,22.0,0.0482370779,0.0105218197590166,0.0871855914999999,0.0128668261268623,-0.107964158122987,2.55247526729392,6.775998264092538,1.2228707981655131,4.584480537091815,0.0189680027547692,0.0041575758178956,0.0004962532848123,0.0007604015067753,0.0007705588848215,0.0012472859071488,0.0002608033486431,0.0002643985459231
2020-12-21 17:54:01,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.7472481728,0.0662591044461833,2.2870053053,0.126803944362278,-4.252205374468101,40.786535915880215,18.035758404849307,1.9137588022378145,26.36993342128767,0.0297634636611518,0.0128079615702438,0.0127400902786345,0.0189650991594601,0.0050285236099487,0.0087553008614304,0.005078792496496,0.0077652664677677
2020-12-21 17:54:45,0.0,정상,L-CAHU-03R,11.0,22.0,0.0570523217,0.011092129358825,0.0973379388,0.0135830580472967,-0.1402704613467135,2.6201360209838325,7.166128456571813,1.2245672231085136,5.14349588382763,0.0204584888942303,0.0035866081167483,0.0007627599136962,0.000558344542898,0.0009883311903082,0.0005465686696553,0.0002658045105098,0.0002929086891284
2020-12-21 17:54:57,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0483093858,0.011105491338425,0.0951451659,0.0137011955994976,0.0523070314384378,2.7756763106996023,6.94429659142219,1.2337316001581555,4.350044885708885,0.0098239439967707,0.0132480563378251,0.000208903980681,0.0001506387064256,0.0010567714329994,0.0002260401017949,0.0008125600194985,8.818339734282743e-05
2020-12-21 17:55:13,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.4725995064,0.0932676369424749,4.8431534767,0.19310161606806,-6.600407971773447,80.70913373740775,25.08085419126164,2.0704032223649027,47.95446365987144,0.0893290691186318,0.0313103853113871,0.035075268106118,0.0828304590361665,0.0156534328811292,0.0124774244705636,0.0108118055779358,0.0166753592568222
2020-12-21 17:55:16,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.3783109188,0.1249115300901083,2.5645700097,0.2518390068947678,-4.320696809718293,23.78070306029932,10.183370881745963,2.016138996240755,19.03996306093073,0.0176658852729106,0.0199885066400039,0.0100886446520726,0.0049514579806574,0.0035700968866157,0.0058449964631197,0.0045985955161514,0.0114378804662906
2020-12-21 17:56:11,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0322015136,0.0065793795204833,0.0629194919,0.0081929221910654,0.039098053237974,2.903887465464657,7.679737513999005,1.2452423766646536,4.894308574197346,0.0016237108494104,0.0003978996674227,6.525420577470337e-05,0.0005533855129586,0.0003069449991731,0.0026820316858755,0.000319857852381,2.7554905471515693e-05
2020-12-21 17:57:33,0.0,정상,L-CAHU-03R,11.0,22.0,0.0743993446,0.0110782229548166,0.1133269928,0.0135094705572873,-0.1051436392246215,2.595840651833832,8.388707190221357,1.2194618769081185,6.7158193966165065,0.0198295103471592,0.0036879081433724,0.0008227728345893,0.000490553545808,0.0005373875054392,0.0005172463672529,0.0003791510398153,0.0003245573026342
2020-12-21 17:57:49,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.030946143,0.0079991603455,0.0614073873,0.0098204693220941,-0.0085340404856941,2.597657720631261,6.252999249419312,1.2276875194305523,3.8686739186831054,0.0023560952107407,0.0047588085882491,0.0002806433305634,0.0012126261076512,0.0003214909423747,0.0003762149092313,0.0002081998277822,0.0001478411734799
2020-12-21 17:58:09,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0447759851999999,0.0126586020766416,0.0893736296,0.0154726678385555,0.0284901160853751,2.4324760680041604,5.776226215966098,1.2223046229651644,3.5371982568772777,0.0177025270821714,0.0007669310275294,0.0006313564316389,0.0011256334869027,0.0008064466916935,0.0004973369889602,0.0001308211699289,9.24995854477222e-05
2020-12-21 17:59:25,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0478023328,0.004826245474625,0.0675183572,0.0060917548397209,-0.1633789312554669,3.873776373520232,11.083564420509823,1.262214048528958,9.904662548005652,0.0019458671334862,0.0009700017608748,0.0004186760405647,0.0018096920244291,0.0002725542608855,0.0004702967816998,0.0002396410821826,0.0001891664401828
2020-12-21 17:59:25,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0568489208999999,0.0132286853872333,0.1012829839999999,0.0161483417678624,-0.0979367009128962,2.540454549131819,6.272036191453899,1.2207064644115593,4.297397604970138,0.0006306672822412,0.0022036240243133,0.0002667501820711,0.001009144054269,0.000711444523984,0.0010544777880984,0.0003664039817605,0.0005834411596416
2020-12-21 18:00:49,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0316474177,0.0079573941596916,0.0608073101,0.009763439962378,0.0038800307553355,2.5938691829185467,6.228062069753274,1.2269644768679338,3.9771082171988654,0.0023946807728135,0.0039609274162909,0.0001755779430785,0.0011546743171973,0.0002263987236349,0.0008080351959815,0.0002602617801285,0.0001185174484531
2020-12-22 09:03:11,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.3120396137,0.21153747523685,2.5179369300000003,0.3835562313664887,-3.652268450859504,16.421073981286927,6.564713916990457,1.8131833659120504,10.929692770093348,0.0116671221233231,0.0077357358738758,0.0247599625755692,0.005574933451996,0.0034026350564182,0.0046622518804945,0.0046222638179798,0.0120932933991861
2020-12-22 09:06:32,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.384062767,0.2025489466141416,2.6120723039,0.3672990411716026,-3.548432096891545,15.406496344435112,7.111568534369345,1.813384109428681,11.77030444666627,0.0136506829190886,0.0183899767974095,0.3635203299215508,0.0118644918435631,0.0036663649152725,0.0065128145858051,0.0111825931351225,0.0255441653694209
2020-12-22 09:10:48,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0519363954999999,0.0130521075629666,0.0985380411,0.015981657650572,0.0086077603151156,2.4823041740259786,6.16569590304502,1.2244503482270936,3.979157791141828,0.0188504663499979,0.0005020561631614,0.0003548605132298,0.0010791019137461,0.0011979688609528,0.0005226862017483,0.0003818750893117,0.0001120254265174
2020-12-22 09:14:25,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0680166855,0.0050873840792416,0.0887037775999999,0.0065010365475132,-0.4702903230988112,5.178870218221676,13.64455913325546,1.27787413850663,13.369677704801616,0.0018178320325312,0.0008481888708775,0.0005014518817222,0.0018090443535214,0.000287270171265,0.0008757234363019,0.0002249528573588,0.0003149707540962
2020-12-22 09:18:00,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0472163409,0.0128595259967833,0.0922834426,0.0157884948389289,0.0175865795895385,2.479380374261785,5.844980382326311,1.2277664699988382,3.671701500647119,0.0183052603954556,0.0004864460368491,0.0003929008629167,0.0011283247162022,0.0010267471519037,0.0006454628298743,0.0002376933051969,7.623259341483711e-05
2020-12-22 09:19:12,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0455261245,0.0094505189514583,0.0869887992,0.0117236995287118,-0.0706319998598849,2.855805795370622,7.419910326681466,1.2405350001338051,4.8173147669287255,0.0019983433727248,0.001302993228723,0.0006321709062426,0.0012696765536474,0.0001750281969564,0.0015797580280276,0.0005806581032617,0.0002235854391523
2020-12-22 09:20:13,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0307309274,0.007988906748075,0.0600762293,0.0097841698866821,-0.0147953874562493,2.5668654359052656,6.1401457656385885,1.2247195010806375,3.8466999764898873,0.0019608074873865,0.0041324145536131,0.0002612433854066,0.0009534254286911,0.0004923951871608,0.0005731051825408,0.0002571491315069,0.0001725257793859
2020-12-22 09:20:36,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0466008075,0.012865349418675,0.0930398107,0.0157624961778363,0.0065984556872816,2.463538379823436,5.902606392433143,1.225189900785435,3.622195245809298,0.0180143852153339,0.0008261285416851,0.0003047869131026,0.0011859555653463,0.0008973591473385,0.0004917205197669,0.0003714124970705,0.0001251186212836
2020-12-22 09:26:17,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.28484869,0.2006857154295416,2.4840640425,0.3650781165459337,-3.75787644678436,17.529215603840427,6.804198690412215,1.8191534746981444,11.385208384710287,0.0079296604583651,0.0234864420602337,0.3472300466675984,0.0215951290950555,0.0039118686924316,0.0064955348537041,0.0048962003825754,0.0157053281182416
2020-12-22 09:28:36,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0696135834,0.0148430182525166,0.1373420357999999,0.0186633365441468,0.0112340168878867,3.0268568171395662,7.35892188811612,1.257381499277108,4.689988398296071,0.0084618637111956,0.0102311995711375,0.0009075251626815,0.0012318551873664,0.0004050618293549,0.0023176082796823,0.0003166164303562,8.22374036596451e-05
2020-12-22 09:29:05,1.0,베어링불량,R-CAHU-01S,15.0,31.5,2.6186738014,0.0749593576385666,2.9997519254,0.161892315699216,-6.497214564534922,69.85615380099367,18.52930395395244,2.159734565493692,34.93458167059705,0.062475948184774,0.0320705951519458,0.0459891792009434,0.0615357348226201,0.0063561377455398,0.0090765007182805,0.0071229668593982,0.0055886619759477
2020-12-22 09:30:14,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.650110364,0.0664083289542583,2.2079172135,0.1236478417228794,-3.573251094965558,30.70409854915176,17.8564961808909,1.861932737504168,24.847942870789392,0.0286472417652667,0.0155394728688912,0.0167211053097188,0.0355066017202658,0.0036685576981605,0.006256273378148,0.0042716802559091,0.0066869935387024
2020-12-22 09:31:13,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0463870875999999,0.0110622051050583,0.0836700461999999,0.0135536755332161,0.3229587234727747,2.602218851909365,6.173236624629907,1.225223669647792,4.193294841259895,0.0019367566794,0.0001703559026996,0.0006788109674373,0.0052628942210703,0.0004320817211467,0.0001810375093897,9.38788934909356e-05,0.0001624967946628
2020-12-22 09:31:24,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1462740898,0.0063600562848166,0.1727854013,0.0088959997826876,-2.059656235087499,19.35486549487109,19.422819865199955,1.3987297256983435,22.99886718757497,0.0029550245846427,0.0035573866091955,0.002461759342766,0.0014070587772428,0.0010601667977467,0.001876643792659,0.0011774364212266,0.0008181483499331
2020-12-22 09:32:17,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.2689256668,0.1758958751652416,2.4873286784,0.3332560886668975,-3.918550836267961,18.979378778035144,7.463715631873068,1.894621396629268,12.899254542885137,0.0199784097492071,0.0396489089861488,0.3089999399031755,0.023164718564345,0.0108624592102058,0.007656462417863,0.0105918127669446,0.0166915356325458
2020-12-22 09:33:08,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.3324036598,0.0798465921937083,3.7280662954,0.1791865418939187,-6.979167134734958,78.07752022785465,20.805503895527348,2.244135121749605,41.73507682977337,0.0649880516936658,0.0303612671692182,0.0435727927600266,0.069295604163376,0.0193153774214688,0.0055049772175127,0.0116169965049322,0.0102559486939032
2020-12-22 09:34:36,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0474881679,0.0127554868983583,0.0925809406,0.0156441087840652,0.014488520401013,2.4637004425010183,5.917942778197828,1.2264611228661657,3.72296003111507,0.0179376406471198,0.0006443148851425,0.0006444336847057,0.0013697310485511,0.0008878163761505,0.0005102736274055,0.0003175889307951,7.486197922264594e-05
2020-12-22 09:34:47,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.3989028931,0.0881306103754833,3.7711385489,0.1959848720748414,-7.123777254361185,79.32024986719244,19.24198796047841,2.223800235126496,38.5666555424825,0.0831425871636124,0.0355530824053004,0.0481436177232614,0.0808799210834092,0.0212612472564969,0.0114443989177353,0.0092786999308335,0.0080857360960908
2020-12-22 09:36:23,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.7973883152,0.0673229981786583,2.3174155951,0.1287736379353879,-3.980589632919909,34.78455343271536,17.996040433856205,1.9127733674851348,26.69798380681417,0.0303720671357354,0.0121021638323037,0.0125519884988643,0.0359084427497458,0.0055861406845692,0.0079727581977281,0.0046926364573913,0.0086895471029258
2020-12-22 09:36:41,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.148869276,0.0674580612744083,2.6742395758,0.1301401348024803,-4.282132405133627,40.607043408680006,20.548922742848063,1.9292006373128865,31.854892290170515,0.0304901030952707,0.0141335966646584,0.0171944338867575,0.0382412369372094,0.0078238936432112,0.0044679477428671,0.0070517252781278,0.0067411319205515
2020-12-22 09:37:56,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.2527537346,0.153807844738275,2.4761374891,0.2950853236494074,-4.042088361916482,20.55901802872478,8.391259377040091,1.9185323359256168,14.646546399719517,0.0223370832370395,0.0402386900460007,0.2709863065752546,0.0184391076815877,0.0066814531014448,0.0052001089146942,0.009037938639332,0.0080373361063171
2020-12-22 09:38:13,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0623703300999999,0.013193085613175,0.1080192775,0.0161386924488092,-0.1305561750191695,2.645967092252842,6.693186442620992,1.2232689851335992,4.727501354021015,0.0004894213468207,0.0023518710303447,0.0003532944104604,0.0004285561602894,0.0010661330986826,0.0011694525336033,0.0003710173848332,0.0003095470764505
2020-12-22 09:38:23,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.3478927612,0.1552196415146416,2.5617737621,0.295426154090707,-3.954754531797111,19.569603343924232,8.671452160303446,1.903278162530996,15.12626068639984,0.0127683604127416,0.0323626111778542,0.2738004226073683,0.0155356051058774,0.0042834126974503,0.008821857795463,0.0122845378712432,0.0127367463634022
2020-12-22 09:38:26,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.3751795292,0.0823066635652,3.7574684918,0.1803605499411112,-7.058488929880662,80.835407865421,20.833095114351977,2.191323789941223,41.007366633520746,0.0706545905399653,0.0331731386258046,0.0252845471301396,0.0673114728449084,0.0149279694802765,0.0101194023407242,0.0087935503800569,0.0075592795141806
2020-12-22 09:39:00,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0557420812999999,0.0130799512039166,0.1091614552,0.0162827567142308,0.0117167908895141,2.8222623946538943,6.704113874316792,1.244863720084456,4.26164290913475,0.0098208349720618,0.0165432513540289,0.0001821299134578,0.0001877158951839,0.0004541332148135,0.0003173012377459,0.000430929182991,7.475676685328244e-05
2020-12-22 09:40:20,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.7988467216,0.0667946852888333,2.3243030309,0.1283213374109277,-4.247037244638446,39.2591827587851,18.113145310018137,1.921130953099652,26.93098580854799,0.0322292407208562,0.0124767990979329,0.0118871854267861,0.0373160012739785,0.005697676275469,0.0062377791559701,0.0047238288473144,0.0065477268568287
2020-12-22 09:40:36,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0273781045999999,0.0055700666487166,0.0525082964,0.0070004175668493,0.0216035372866351,2.998020051618276,7.500737762937784,1.2567924242813575,4.915220288487547,0.0002912843337723,0.0003859544029797,0.00023091745582,8.252466890478342e-05,0.0002118472234814,0.0006343498972058,0.0053489171102168,0.0005109311775658
2020-12-22 09:41:00,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1251735687,0.0060008497802583,0.1527168153999999,0.0081976761656613,-1.83443781745502,19.46902086861916,18.629281312636348,1.3660858821412587,20.859307145430883,0.002615608313651,0.0024690654974565,0.0023842883748403,0.0007532293318952,0.0012770270690918,0.0009620995712291,0.0010085843992867,0.0006831825776989
2020-12-22 09:42:13,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.060528107,0.0131656317089166,0.1060386896,0.0160823701808319,-0.1214304835751781,2.62512525926931,6.5934739971589735,1.2215418550664618,4.597432796103981,0.0004236836820339,0.0021841524888538,0.0001582284735539,0.0008305506065658,0.0009760633020676,0.0010944814835421,0.0003178449953796,0.0004170429724787
2020-12-22 09:42:26,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.7604885101,0.085397076392025,4.1543453037,0.1927284644704199,-7.388793562577144,88.09272029520817,21.55543196546149,2.256850850322768,44.03533082136266,0.0759688460803036,0.0422188295092484,0.0463880287844988,0.0760153266927524,0.0114260857313448,0.0111241531839004,0.0103183182392148,0.0087288477944952
2020-12-22 09:44:11,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.4966647625,0.0773454911053,3.8571858406,0.1691791505417273,-6.926451905525679,82.35950154214582,22.7994160524446,2.18731755560777,45.208385292163406,0.0703391877618699,0.0286798473702241,0.0409528026251231,0.0650000338092001,0.0145918679123233,0.0066145865636512,0.0070613787407985,0.0094318066174816
2020-12-22 09:48:17,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.4124834538,0.1654322584761,2.6131567956,0.3154811816537445,-4.014353594523655,20.432307885319062,8.283082946189998,1.9070112719238608,14.582908291423289,0.0157515577183736,0.0423860583971517,0.2940535330684124,0.0189724137697083,0.0061269020239649,0.0094520224051598,0.0077287345842575,0.0117598673578441
2020-12-22 09:50:12,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0459340959999999,0.0128459462183916,0.0916098058,0.0157254877289566,0.0195626921607603,2.4341321208395112,5.825562130662024,1.2241595489822523,3.5757658656733047,0.018042389991989,0.0009137383401952,0.000456304754328,0.0010139697372543,0.0010971977842967,0.0006125013270497,0.0002803919946936,0.000143004048348
2020-12-22 09:51:00,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0448042378,0.0098811109638333,0.0849830508,0.0123337479366894,-0.0805887420755564,2.89124780002356,6.8902860052133095,1.2482146979052495,4.534332016307851,0.001681538872506,0.000975664065696,0.0005542937363397,0.0012707875332655,0.0003622448755209,0.0030626439067314,0.0004360536759804,0.0004235494151751
2020-12-22 09:52:17,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.8956385851,0.0641053294540833,2.4405335784,0.1216541773302144,-4.174674916926914,42.32660197638226,20.06123942440125,1.897723299547998,29.570686263421944,0.0253275981976208,0.0101196017159161,0.0105166116212317,0.0329381004056282,0.0050199847122843,0.0079086466244368,0.0067234316005366,0.0066282578064972
2020-12-22 09:56:26,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.9649641514,0.0911068066164416,4.3004379273,0.2067675978709958,-7.620198474704405,90.81512029413008,20.79841315360776,2.269507686088532,43.51995529919561,0.0931238154141561,0.042567836393188,0.0365174371636059,0.0803486396623696,0.0096840649083052,0.0089576142213834,0.010891520544779,0.0111298564221117
2020-12-22 09:58:59,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.2289078236,0.07927057335075,3.5845258832000004,0.1676763010376872,-6.096760194284307,62.25210287194491,21.377653616024936,2.1152401698391503,40.73274214017592,0.0711284463723345,0.0292397966752221,0.0350974256296459,0.0678832565208375,0.0136033605775096,0.010056460301941,0.0074119884167658,0.0081583238218924
2020-12-22 09:59:00,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0320678650999999,0.0055249483691833,0.0596292055999999,0.0069273170012738,-0.0014728562527439,3.022925368069727,8.607835557263357,1.2538247488270746,5.804192719495059,0.0002871691851296,0.0002338390918089,0.0002528962439738,2.9423326089788323e-05,0.0006789747354506,0.0003553721670785,0.0053402349102756,0.0001858421525197
2020-12-22 09:59:53,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.6680121422,0.085655190944175,4.0351028145,0.188611291019207,-6.926572662362172,77.68020704189873,21.39375003848041,2.2019831949488355,42.82299883717023,0.0769139431043702,0.0305291043305913,0.0275467727746532,0.079662354326281,0.014675362254802,0.0102957038442034,0.0129668111396702,0.010822830622217
2020-12-22 10:00:44,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.156119585,0.0651665589591749,2.699332118,0.1239124192117714,-4.251633237165601,43.89129885453704,21.784193506760044,1.9014724912726952,33.08628872595142,0.0275915039028852,0.0142015538270367,0.0102251739823418,0.0304022131484542,0.0062631808135029,0.0062692354303548,0.0098895345655103,0.0063758773668059
2020-12-22 10:01:56,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.0144805908,0.0838495870256499,4.3543188572,0.191891508814816,-7.825103443703098,99.26680966486713,22.691566104689468,2.2885206191428886,47.87716592536051,0.0799974742819812,0.0362297583345051,0.0327208301772389,0.0757730642492216,0.0162184914634548,0.0048397355388535,0.008786979968753,0.006208018733304
2020-12-22 10:02:12,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1390180588,0.006017065828225,0.1648715753,0.008148395044103,-1.6341841686208498,17.246516200924752,20.23362569041328,1.3542140433100092,23.103961759549097,0.0027667337752534,0.0031143803099313,0.0026161572916006,0.0006280156988602,0.0013096596690009,0.0015915439901061,0.000670825334223,0.0008681439073921
2020-12-22 10:03:32,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0794420242,0.06651168443585,2.6031373739,0.1285060408317846,-4.450911442098379,44.14547104216327,20.256926110637284,1.932082188592408,31.26431155424436,0.0275040745180492,0.0127585339349016,0.0114258369623748,0.0344066496154881,0.0042393853280797,0.0052000586244149,0.0077966611205335,0.0040407555317674
2020-12-22 10:03:50,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0137486458,0.0664307745215416,2.5721066594,0.1281601493930168,-4.370505523750241,43.69561164897454,20.069473011554937,1.929228588949509,30.31349040115433,0.0265767658905409,0.0128186423162763,0.0123589287820437,0.0350103298161547,0.0045621167353727,0.0086946425036226,0.0057268111599884,0.0068305954009072
2020-12-22 10:06:12,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0593681261,0.0094504645602749,0.1003667899,0.0117480275645898,-0.0521114141322939,2.905010353110576,8.54328859446321,1.243116408686687,6.282032562669326,0.001527264356279,0.0010767173094299,0.0003995023270749,0.0011899104188931,0.0006336417117322,0.0017539799399744,0.0006520656737341,0.00035223148994
2020-12-22 10:07:48,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0797526613,0.0146914510243583,0.1550467685,0.0184574966089369,0.030688840704698,3.1169082358860063,8.400205715054962,1.256342656578616,5.42850812814681,0.0081299704785706,0.0097255743532396,0.0007774846159741,0.0013406940429227,0.0002104558834839,0.0046950418877213,0.0001184313699218,0.000172327080695
2020-12-22 10:08:01,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0438823029,0.0104780123265083,0.0784544721,0.0128519302167954,0.4109808165230064,2.672828563960968,6.104489425057129,1.2265618531752764,4.188036960882564,0.001730360907956,0.0001784868189656,0.0005453368804552,0.0067078778450218,0.0003536153228086,9.82499501208596e-05,3.487047764358584e-05,0.0003804570779403
2020-12-22 10:08:14,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.0811157227,0.0825584039405083,4.4318118096,0.1952168288194427,-8.965850135152271,129.8607398114109,22.70199673051247,2.364590635256419,49.43307438017886,0.0716052937517583,0.0425206972351835,0.0477383843280595,0.0735841242299384,0.0125481640604804,0.0090935239072476,0.0123705978528506,0.010682445075355
2020-12-22 10:10:02,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.4987847805000003,0.16467512068785,2.7016455382,0.3100301124617176,-3.9050418142937255,19.33158563457679,8.714139141995757,1.8826773052706325,15.174027321568342,0.0133719360124599,0.0339265638982196,0.2939184068229953,0.02290939093575,0.0036269993074761,0.0097329261901361,0.0061764705032601,0.0151776694256301
2020-12-22 10:10:17,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.7017285824,0.084513907039225,4.0503881872,0.191697029510258,-7.485460438623169,89.07527845257796,21.12911294216616,2.2682305933541405,43.80023018793742,0.0769082481318144,0.0348105048904925,0.0443047732699922,0.0737833920028129,0.0131358276887505,0.0116429383740066,0.0051491634549019,0.0110737851991213
2020-12-22 10:11:49,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0312337447,0.0079983064888416,0.0619949009,0.0098307425403064,0.0162429793970787,2.615101032433419,6.306227698041987,1.2291030049950151,3.9050447421055687,0.0018413241465492,0.0044086828224821,0.000222983291926,0.0008763504471089,0.0002589169523341,0.0005313326264378,0.0002406345989102,0.0001293885659557
2020-12-22 10:14:26,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0929672718,0.0693799172966083,2.6339725852,0.1343591354359842,-4.353748926664025,39.4770526216057,19.60397092950157,1.936570994479298,30.16675939310057,0.0335647901579467,0.015999197043688,0.0159346289350637,0.0224445384561195,0.0064632539617047,0.0068474600827567,0.007195790070532,0.0059388229647789
2020-12-22 10:14:44,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0781855583,0.0685597044772166,2.6186543703,0.1373357588090557,-5.041143582226185,50.72533131860381,19.0675348722603,2.0031556415867326,30.312055370521755,0.0315295348173815,0.0120688953934971,0.0141478985616177,0.0234323474953621,0.00560217760059,0.0132565121551796,0.0068811832806013,0.0108302609523826
2020-12-22 10:15:53,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.3203065395,0.1489702080178333,2.5154240578,0.2839359274840035,-3.871304575317241,18.54521612390115,8.859125648837498,1.905991347276721,15.57564140087818,0.0146972618717278,0.0227947293051229,0.2437039331139743,0.0118004666834269,0.0029101011265371,0.0041349395631865,0.0053980207361207,0.0115247035260519
2020-12-22 10:17:32,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0384910107,0.0692089621303583,2.5801568032,0.1358861387840086,-4.702143714609145,46.02452138776839,18.987637931939226,1.9634182423955544,29.454147959340965,0.0360022341976324,0.0140872711842013,0.016640163840336,0.037941872276045,0.0043843727083344,0.0071053541849009,0.005485633774403,0.0066544346220349
2020-12-22 10:18:35,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.8057653904,0.0679496487623166,2.3104979992,0.128668399393546,-4.014484211016981,35.73065061600279,17.956996512664265,1.8935844663983403,26.57505113406026,0.0325453590378754,0.0165514514143595,0.0114094069727961,0.0212419125413195,0.0040336915780641,0.0077625185832257,0.0051835896817255,0.0067915907480698
2020-12-22 10:21:14,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6728606224,0.1672128219298916,2.8865738213,0.3151849605765768,-3.973535832959223,20.275417970970583,9.158348850210071,1.884932967094631,15.984782695197064,0.0130599466907174,0.0345017322818464,0.2989662648558754,0.0207928356239751,0.0043588611056728,0.0096039917067117,0.0109807029932487,0.0130834974029346
2020-12-22 10:23:36,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0843615159,0.0147795637977999,0.1608821450999999,0.0187326992808299,0.0383999033870959,3.223330705659897,8.588305544659967,1.2674730822311842,5.707984149881174,0.007903102982413,0.0109844558279721,0.0007816778604865,0.0008921770454004,0.0005491441511075,0.0023164207273691,0.0002659681211,0.0001694691289189
2020-12-22 10:24:37,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0437565707,0.0104435859555916,0.0764196031,0.0127922395283851,0.3524362691745531,2.6187710568395635,5.973903391226389,1.224889571721859,4.189803280794756,0.0016262881905608,0.0001187378752564,0.000699859742318,0.0052208355022677,0.0003090277892119,0.0007684378282066,4.0155699812872e-05,0.0002625931002925
2020-12-22 10:26:29,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.2988786697,0.156390339985925,2.4987248778,0.2945082512839239,-3.8272967744795534,18.174688851170544,8.4843968442537,1.8831613980149249,14.69962064093535,0.0158891773975905,0.0240867097021816,0.232883197112717,0.0137943272060976,0.005046576706491,0.0072145652981422,0.0065509056744004,0.0111216959537132
2020-12-22 10:27:41,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.5651512146,0.1679706961032416,2.7919389009,0.3176772219997722,-3.940908401171919,19.850715897714068,8.788602731177251,1.891265734854816,15.271420992524517,0.0153366938668529,0.0325264826030789,0.2734333143712066,0.019810900598465,0.0099132258714919,0.010940116909452,0.0061291505127147,0.0091584837001353
2020-12-22 10:28:24,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0793699026,0.0144512679482583,0.1267475113,0.0181291060372698,-0.8491510730650665,3.51783475970651,6.991382313029229,1.254499335434078,5.492244893955181,0.000229986006866,0.0002919105369618,0.0002795530007081,0.0001123600563954,0.0005348677405475,0.001933981964836,0.0001667984630979,0.0004058271435029
2020-12-22 10:28:29,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0030677319,0.0685230291025583,2.5321367979,0.1354531022024238,-4.84170961429632,49.389247191989845,18.69382654755241,1.9767529832881632,29.23203714333777,0.0351448946594047,0.0146084150969439,0.0146907336398774,0.0364089428450259,0.0077419666306724,0.0087212597605582,0.0061010780616705,0.0074818729108766
2020-12-22 10:28:53,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.8318481445,0.0897518831188666,4.1824253797,0.2063386132220821,-7.631894873398242,88.86789970321948,20.26971740475185,2.298989236234843,42.69379105310952,0.09084969875003,0.0422461108660532,0.0468169177852548,0.086177674187412,0.0234831729339025,0.009315779764559,0.0073189501746949,0.0103878678643996
2020-12-22 10:30:00,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.077786833,0.0057958194494666,0.1018804479,0.0078702583334676,-1.2743305225032409,9.330883243716606,12.944994126401332,1.357919859665726,13.421196722606322,0.002850066133517,0.0030719991940928,0.0022479940122211,0.0009062247704242,0.0009093614384271,0.0011419829331641,0.0010074427398958,0.0004562512510973
2020-12-22 10:30:50,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.7393066883,0.0805239395554,4.088398992999999,0.1777484288560738,-7.006720781122137,80.68640752823379,23.001041524313283,2.207398567897736,46.43720499699817,0.0743646874654484,0.0273917548363201,0.0284224284621946,0.0705598410212637,0.0213918329395999,0.0082261901600402,0.0092592307398373,0.0086949536362251
2020-12-22 10:34:00,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0449504331,0.0102881664786499,0.0885900297,0.0127790570466681,-0.0404566207791901,2.811848565084724,6.93243870627354,1.2421121949365088,4.36913935960126,0.0013638119861416,0.0013876685432332,0.0006077926180111,0.0010170002202096,0.0005706647346452,0.0030232207996968,0.0007211688493139,0.0005690761778799
2020-12-22 10:35:11,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.306748867,0.0819189826796,3.6448086798,0.1757981131222818,-6.619251484558252,73.55295602147092,20.732922641011164,2.145999710590403,40.36608804009804,0.0801355092412039,0.0302624491472929,0.0369996918449346,0.0762628531067828,0.013528740651498,0.0090899650749349,0.0118858176347017,0.0114842930121569
