Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-12-22 10:35:12,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0467859805,0.0126636101265833,0.0908908695,0.0155152685507139,0.0313283933073888,2.480839786980048,5.858156383365814,1.2251852667308891,3.6945215489370846,0.0180242158578702,0.0007278098808955,0.0005985399060519,0.0012234851566225,0.0009776614249502,0.000531970824325,0.0002379922320491,0.0001527044404898
2020-12-22 10:36:00,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0804041401,0.0141945221845,0.1212245449999999,0.0178002440463991,-0.860644825684807,3.531325298443753,6.810274324554711,1.2540220667544903,5.6644485143571055,0.0003482050373974,0.0003934411248385,0.0004345561922764,0.0005120736560871,0.0005242522238627,0.0007740806661196,0.0002677503568851,0.0003704233413722
2020-12-22 10:37:36,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0843893141,0.0146312247170083,0.1603403762,0.0183328068324299,0.0149535676639528,3.0045148492494897,8.74608987404836,1.2529919529647184,5.767754629720103,0.0083550113348434,0.009457086054,0.0007641766704725,0.0010252218153746,0.0004657228722606,0.0014289647398548,0.0003089249223257,0.0001319990780198
2020-12-22 10:39:02,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.0762290955000005,0.0873368726429583,4.472417146000001,0.1931085899181413,-7.223007708493382,86.63329419196447,23.160114979327723,2.211077453020194,46.672487486059,0.0860747353872091,0.0379966745643251,0.0439800759773205,0.0817612256881764,0.0122854284632832,0.0111870555703411,0.0108516641001999,0.0087064060710943
2020-12-22 10:39:37,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0576810203,0.0129626819152083,0.1059783659,0.0158946368542244,-0.1189210815555894,2.6680597036471525,6.667555029533969,1.2261842848721145,4.449775183662136,0.0005329557612851,0.0023319324118016,0.0002523781147908,0.0009170899901748,0.0004686876754207,0.0007981846086666,0.0001255259179816,0.000679706512397
2020-12-22 10:42:08,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.3714194298,0.0896017660941916,4.715796887900001,0.2028650247209618,-7.910730322344121,104.33368972860796,23.245982861691008,2.264073952601614,48.78720164069816,0.0876234747265069,0.0358473562579535,0.046649467556135,0.0849347094259789,0.011327885938011,0.0123059630803111,0.0121057599816001,0.0102978502568936
2020-12-22 10:43:02,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.2276039124,0.0926918405072833,4.5747841597,0.2167678320773527,-8.169438646026817,102.41089738128898,21.1045343576048,2.3385859088677834,45.60923474238073,0.0873990654920232,0.0377836529403487,0.0497827211115227,0.0867950884390156,0.0211189646770433,0.0151370704515469,0.0138275851889534,0.0179904693079012
2020-12-22 10:43:17,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.458837986,0.1800236589942499,2.6558798254,0.3362256705261012,-3.854539344089369,18.730031479557155,7.899098903555682,1.8676749067567853,13.658415786774649,0.0177532074616613,0.0398756190486828,0.2448833880281478,0.0207520671573825,0.0065833411581755,0.0070272600837969,0.0117973913592027,0.0072082250374026
2020-12-22 10:44:48,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0759796426,0.0139626047698333,0.1162632778999999,0.0175329326066843,-0.8604901701181292,3.5605699243371767,6.631136987070574,1.2557064312645143,5.4416524604460985,0.0003818410770459,0.0005386568559892,0.0007738621685898,0.0004025229514535,0.0004212630513991,0.0005597361878132,0.0001667497518783,0.000280391144441
2020-12-22 10:47:59,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.0732598305000005,0.0829071990530666,4.408019304300001,0.1805663992824202,-7.158081387715638,89.6954665632403,24.41217924164012,2.1779338989228734,49.13035148965552,0.0815870273632951,0.0383820784178209,0.0441919344888726,0.0751494298059367,0.0112973561853473,0.0094660706934485,0.0051549871218867,0.0063334526803158
2020-12-22 10:48:29,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6621632576,0.17363542094815,2.8645558357,0.3245737485554225,-3.868441279147117,18.95262815244244,8.825593100025042,1.869283045953768,15.331913517777918,0.0140599180013171,0.0407409563461046,0.0162111693506099,0.003356766190951,0.0065705228990036,0.0094218319034362,0.0091008141411283,0.0121689908634762
2020-12-22 10:50:24,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0611434280999999,0.0099916064560249,0.1050618515,0.0124264831249077,-0.0512894297017491,2.9027775652683245,8.454673011176691,1.243692211017227,6.119479221795224,0.0015888636523673,0.0014173813022928,0.0006467901023683,0.0012294380929059,0.0004215909712172,0.0032484174457396,0.0005782942696303,0.0007543532639745
2020-12-22 10:52:14,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0607439838,0.0131071090631333,0.109305758,0.0160321389021138,-0.1322655332941273,2.642361071531904,6.817914856363183,1.2231636148666676,4.634430331464625,0.0008178628679111,0.0024576917267082,0.0002270277185452,0.0034996726271636,0.0004442637976722,0.0007863375059473,0.0003160174518607,0.000457707828322
2020-12-22 10:53:12,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0730210096,0.01481734886185,0.1366392896,0.0185456067757549,0.071738499290979,2.991165197648382,7.3677443532681455,1.2516143710096506,4.928075209729729,0.0076444427870581,0.0104057964626954,0.0007473458118332,0.0009330291049099,0.0011283677167287,0.0048098478828943,0.0002232915439787,0.0002624402367847
2020-12-22 10:53:41,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0393984318,0.0695039942453833,2.5971175432,0.1379745919568117,-4.980598641870642,50.07786280718258,18.8231579913854,1.985131839613324,29.34217599926587,0.0367218808814964,0.0124381923749525,0.0163726197049494,0.0233944506514372,0.006686314692592,0.0106565064262339,0.0088958978344856,0.0089419343587847
2020-12-22 10:56:08,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.5896558762,0.0975546304749666,4.9281166494,0.2301793656440246,-8.242698586178122,103.39541370277834,21.40989760577148,2.3594919536196755,47.04703255862104,0.092099290652732,0.048640254771911,0.0550679787943546,0.0895003917127766,0.023204236318842,0.0094809356743268,0.0116546394460925,0.014011747459891
2020-12-22 10:58:05,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.4230995178,0.0840486325202083,3.7441384196,0.1816416611392214,-6.792483179695363,75.71548037936658,20.61277350205611,2.161149511808515,40.727605139524,0.0803845861651395,0.0316561793271796,0.0423641062394976,0.07856782856363,0.0190171078605609,0.0083436110097312,0.0059017694534266,0.0096929848713354
2020-12-22 11:00:14,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0600866415,0.0129229759028583,0.1103839875,0.0158518255424391,-0.1221186798539655,2.67709285237855,6.963487404304056,1.226638946137241,4.649597890738921,0.0007565565311246,0.0022552539703921,0.0003881910627498,0.0008111848095029,0.001080879990171,0.0009333149682336,0.0003071824537284,0.0005940162992236
2020-12-22 11:00:56,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.5190324783,0.136375405699725,2.7128608972,0.269011742817062,-4.266252056936966,23.35762905121936,10.084544521332834,1.9725825300888875,18.47131061040781,0.0119936867378452,0.0238011033837283,0.0171426200598612,0.0061620233515305,0.0062682641845638,0.0068825875129004,0.0161174578598129,0.0121576144825652
2020-12-22 11:01:00,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1505179107,0.0140854499797999,0.2130111009,0.0188043005657448,-1.1048065800411608,7.2832476777312465,11.327786436685392,1.3350159627638576,10.686056243560438,0.0021804627385048,0.0013922237361314,0.0014303370292104,0.0011180411128104,0.0021662666078402,0.0027225643476865,0.0015559399056406,0.0008745544278074
2020-12-22 11:02:48,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0852489843999999,0.0138466383788749,0.1278528011999999,0.0173855530165079,-0.8505076632846521,3.558833443087261,7.353968037634514,1.255579335633701,6.156655649363917,0.000999045912085,0.0004291798908837,0.0003499626022112,0.0002966542549827,0.0003529866075903,0.0006326005678485,0.0002627752283329,0.0004384857128966
2020-12-22 11:06:24,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1229475736999999,0.0056835782052083,0.1486102492,0.0076056928323835,-1.3701201571502482,14.82376722068685,19.53934407753713,1.3381874160566345,21.63207213148452,0.0025197298367452,0.0027782065683713,0.0028534602697098,0.0008104263836345,0.0005780014836028,0.0016143849028578,0.0006966735911441,0.0005426491294606
2020-12-22 11:09:14,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6686313152000003,0.1761478199446166,2.8792924732000005,0.3303715608228789,-3.8963313032150415,19.245822168450733,8.715315767581057,1.875535904598492,15.149953692524011,0.0177116831857245,0.0388141438534463,0.2586414487727205,0.0184484123083565,0.0080314162315807,0.0074965243622587,0.013278862903118,0.0078380554844155
2020-12-22 11:09:48,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1859611869,0.0138665897384083,0.2383881956,0.0185774337269873,-1.1506265753094165,7.942994680566977,12.832138125391031,1.3397262108022665,13.410736915718791,0.0012927405022145,0.0013370726836266,0.0012376847078427,0.001985938057699,0.0029825085713426,0.0023523597804386,0.0008873824668572,0.0011767323743762
2020-12-22 11:12:24,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0920702368,0.0059999963278416,0.1223708149,0.0080199528005563,-1.185460960580286,9.978081453681307,15.258296145023662,1.336659618163677,15.345048858241508,0.0026360784824668,0.0024818159958324,0.0026039824181445,0.0010635367354878,0.00105544422633,0.0018025152141938,0.0006811552142052,0.0006881341892644
2020-12-22 11:14:14,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0567044616,0.0129929714516833,0.1014933661,0.0158768442153291,-0.118630755975937,2.613567879396061,6.392540275857063,1.2219563688237165,4.364241221560871,0.0003763719285908,0.0022383069433193,0.000410301554451,0.0004582617953284,0.0006691991085938,0.0012744679790044,0.0002187594516157,0.0004491473120636
2020-12-22 11:14:24,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0815334916,0.013748569173475,0.1232683137,0.017273801186484,-0.8443042649475186,3.541640410017203,7.136142900408718,1.25640719179784,5.930325590338658,0.0004683729574079,0.0003905967596671,0.0004837871701825,0.0004153890744195,0.0007041477051967,0.0005300441957098,0.0003786075069325,0.0005515233222344
2020-12-22 11:14:53,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.6326828003,0.0872746555051999,4.977926731099999,0.1994821497747563,-7.906009389481356,102.4029888675896,24.954246466266707,2.285682465545462,53.081650949902354,0.0804140960335586,0.0391017617903151,0.0493703117861643,0.0802765655308767,0.014682444578736,0.0102921762920729,0.0084785864127827,0.0060715139965124
2020-12-22 11:15:23,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0018587112,0.06933304760205,2.5551058054,0.1351392823796692,-4.538727380042068,43.54183339416047,18.907202705291247,1.949132297707818,28.873081170325047,0.0358291789136062,0.0123975734141494,0.0156351026132339,0.02134943117959,0.006530631024422,0.0095995102926148,0.0059803921896866,0.0086570057329988
2020-12-22 11:17:35,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.800640583,0.0923408417439416,5.154646039,0.2197842984298647,-8.857398869877178,122.59528341293677,23.45320423626576,2.3801418124313813,51.98826967932597,0.0915971037817282,0.0426826955666034,0.0476158905623676,0.0865782210648131,0.0221083926136533,0.0153472790857639,0.0171845268578262,0.0186896636793662
2020-12-22 11:17:36,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0461484715,0.012549040111125,0.0888142138,0.0153720127202115,0.0146538331477079,2.462894881524064,5.777656798528693,1.2249552622422455,3.677450314234661,0.0182422924941269,0.0009005893745287,0.0006074247328088,0.0011779742233928,0.0006219340789921,0.0005084510517221,0.0004014346884387,0.0001415077831299
2020-12-22 11:18:14,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0303261448,0.0078911207385666,0.0593597795999999,0.0097153395565204,-0.0590486423914008,2.615802995220024,6.1099027218416415,1.2311736036477274,3.843071954505211,0.0021304128860392,0.0043462266194804,0.0002280035986237,0.0006277544197761,0.0001962033344141,0.0007163309572058,0.0003566331443366,0.00026253105057
2020-12-22 11:19:38,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.888682842300001,0.09019296325195,5.221702873800001,0.207287938553584,-7.944036213890596,105.45704370172449,25.19057746551032,2.29827173960938,54.20248615896657,0.0790032570217822,0.0414465839629318,0.0534317933431138,0.0869400385205846,0.0258617176861201,0.0071645008488263,0.0097310101431381,0.0178379065310736
2020-12-22 11:22:02,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0296387672,0.070450275750025,2.5509098768,0.1393335828874721,-4.805769775291711,45.40380384331138,18.307932832389387,1.9777578072492168,28.80952197265572,0.0386958899359553,0.017405940656112,0.0164259034880805,0.0237132599665017,0.0091307395905774,0.0101485573914619,0.0068380343753572,0.0093267661420297
2020-12-22 11:23:05,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6356039047,0.1756695562356416,2.8353351652,0.3289066774213416,-3.8599706408351375,18.83917312835632,8.620485261744413,1.8723032292524784,15.003190997788048,0.0126154263512651,0.0368500902506319,0.2489903744404503,0.0205847230642729,0.0061294510725976,0.0054340332274217,0.0079461085889543,0.0051209023904165
2020-12-22 11:23:08,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.2190454006,0.0690785534954916,2.7323104143,0.1363221248551913,-4.986468093934228,51.18247868808047,20.04304449627973,1.9734362976214923,32.12350705555558,0.0326910347927529,0.0140897131113035,0.0130833981781555,0.0224572799306531,0.0063769631015021,0.0086631613025317,0.0073011748093544,0.0072633821428706
2020-12-22 11:24:35,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.2178401947,0.0688658081777666,2.7430860996,0.1337594616516809,-4.767064082342896,49.09661236696908,20.507604215268067,1.9423203646489005,32.20524456744893,0.0338840417998546,0.0142762079354507,0.0141658253623127,0.02458901703994,0.0051161042343404,0.0074976660944308,0.0076443502192531,0.0065424529526931
2020-12-22 11:26:23,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.621333599100001,0.0897302920967916,4.939036488500001,0.2208533134601218,-8.841578169026802,118.02619309394876,22.36342489555545,2.4613016217743766,51.50249142301898,0.0881948796504132,0.0556543840101244,0.0588346042928616,0.0820618798907081,0.0167582889074338,0.0139337976438065,0.012508932907218,0.0108198232235671
2020-12-22 11:26:36,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0813309476,0.0138059651450666,0.1192955151,0.0173494331265312,-0.8465926130945316,3.569993739531198,6.876046855823188,1.2566620981750631,5.8910005019868,0.0005175569303845,0.0004616918065541,0.000429299581241,0.0003188830571946,0.0004718445657628,0.0005171992616185,0.000848906314954,0.0002137767985926
2020-12-22 11:26:41,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.2589468956,0.0801428089583833,4.6089775562,0.1872730371446717,-8.527210566187492,121.95785086750004,24.611004480263134,2.336741618850908,53.1419718244664,0.0701339792090699,0.0522243897583243,0.0489769314275985,0.067611585142892,0.016226602599133,0.0104537844975167,0.0089471549366817,0.0120779519390485
2020-12-22 11:26:59,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0991868973,0.0700461694442083,2.5908236206,0.1418854397518761,-5.480322926524415,57.15981678302733,18.259968218942934,2.0255988425589444,29.96861804087658,0.0347466041644857,0.0130371317122667,0.0166271414524624,0.0251011840108503,0.0065599407753908,0.0142555488528697,0.007147356387259,0.0116648825122798
2020-12-22 11:27:12,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1852480322,0.0149757980460499,0.2583144307,0.0199168409250022,-1.054127203585748,6.751580848179802,12.969648734590706,1.329935197026479,12.369827079022398,0.0029727647127088,0.0009512762697018,0.0012672065232747,0.001617030466484,0.002488887395615,0.0021297664814169,0.0013031981040995,0.0014243141864892
2020-12-22 11:29:56,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.5557961464,0.0784172700213416,3.9058157802,0.1700678452990986,-7.161229725488762,89.22977028456063,22.966221353194857,2.168754985385412,45.34455414518092,0.0746527600378098,0.0311315141395464,0.0340205622386557,0.0691031897108228,0.0135437457470344,0.0079983393219971,0.0101142130877902,0.0091246031829309
2020-12-22 11:30:35,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0167477131,0.0696658646395583,2.5573890209,0.1367940493938571,-4.657293250745301,44.62916316008904,18.695177401589824,1.963573553584828,28.94886503647629,0.0366255320545754,0.0158061372909073,0.018912930507314,0.0218595134664139,0.0080545322845131,0.0093799232167492,0.0036875420633474,0.0095158113015172
2020-12-22 11:31:24,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0432152636,0.0125982875373166,0.0857559628,0.0154276972747002,0.0279794023209543,2.444411239683211,5.558571786382574,1.2245868519036995,3.4302490296395085,0.0182228625221104,0.0008325471261367,0.0005563996166438,0.0011342517975296,0.0009134088348037,0.0003607886394296,0.0001726434689993,0.0001501506844569
2020-12-22 11:31:32,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6349163055,0.1796656429267,2.8436882793,0.3386248737455735,-3.971716539590316,20.20539501739115,8.397753679006495,1.8847502963253009,14.665665970287892,0.0144780778398843,0.0435616906329515,0.2631608524561018,0.0234775172867914,0.0087147519492435,0.0106758903853749,0.0066106457418343,0.012849054121864
2020-12-22 11:31:50,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6903090477,0.1810192480151666,2.9041518569,0.340402523687846,-3.949554521136896,19.946232079567388,8.531522696826856,1.8804769515964703,14.86200543422097,0.0165727038509685,0.0406606170970988,0.284415864217432,0.0221733188838835,0.0082291568491155,0.0079391229550682,0.0131427329894365,0.0073387855235105
2020-12-22 11:32:26,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.9438252449,0.1780953514138333,3.1587611586000004,0.3354451225368435,-3.971827319103381,20.29925435853749,9.416625690400547,1.8835141954793784,16.529489520810376,0.0148163056309158,0.039224289975386,0.2867488924096603,0.0195260976973887,0.0062985146004594,0.009459580719723,0.0097566353807009,0.015191552662482
2020-12-22 11:33:12,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2203260362,0.015461585136425,0.2838126495,0.0209538779870268,-1.3760278920465236,9.387116671747732,13.54463597028275,1.3552218483512997,14.249899622577988,0.0030626460097368,0.0009134878715167,0.0016952762102192,0.0018036326764492,0.0020517106260481,0.0025689025053742,0.0020303017826415,0.0008950463006586
2020-12-22 11:33:48,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.048846364,0.0124369578011666,0.0924794003,0.0152491624864827,0.0280601342780811,2.4822947512163607,6.0645560293541525,1.2261167666784445,3.927517064938332,0.0175512139495016,0.0005801522964137,0.0006851015026746,0.0010286595480269,0.0010569734206414,0.0004710745553683,0.0001426431669732,8.397112664362179e-05
2020-12-22 11:33:53,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.964994669,0.0693606724085249,2.5165568591,0.1336674794666074,-4.348810600910867,40.92773595562433,18.826994188430707,1.927136442382278,28.33009832180471,0.0307796885137215,0.0136711221171976,0.014628185044365,0.0360910023763464,0.0070418350350904,0.0102456629482847,0.005448459559153,0.009001784094112
2020-12-22 11:34:50,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0313288756,0.0079899047305416,0.0599058717999999,0.0098221147136214,-0.0494937488414309,2.597965059412255,6.099080854443839,1.2293156232609566,3.9210574664606894,0.0022841142109525,0.0036658979930809,0.0001905831007271,0.0009452735934175,0.000378930032262,0.0005057019490965,7.174232922481342e-05,0.0001028049931746
2020-12-22 11:36:02,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.2367656231,0.0706184775763916,2.7788937092,0.1413573984608908,-5.144356654967838,53.04878046036061,19.65863647362492,2.0017055494856457,31.67394285270983,0.0379777790330789,0.0173264727131504,0.015729471607753,0.0406982225441464,0.005969007176464,0.0114646354944211,0.003796369724672,0.0095449229149602
2020-12-22 11:37:05,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6542682648,0.1773215111587166,2.8673261106,0.3322460061952162,-3.9419569723411465,19.921724736869663,8.630129654335883,1.8736926164464616,14.96867609268354,0.0267143610176965,0.0432336573246362,0.01391907472378,0.0070956270628442,0.0069623412562867,0.0080979047671342,0.0067314609789962,0.0145164155849245
2020-12-22 11:38:12,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0805293769,0.0138080147933583,0.1211616993,0.0173491207052577,-0.8484114775696331,3.5513305911109083,6.983737179445713,1.2564529343930522,5.832074929318202,0.0004539301128334,0.0003976896170985,0.0006002433973895,0.0003521591369718,0.0006608841105146,0.0002865843849636,0.0021111197527359,0.0003844124645979
2020-12-22 11:41:26,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0538181476,0.0129560852411083,0.0972638279,0.0158271799539773,-0.1242111137171931,2.6087097116268243,6.145366905717016,1.2216020240249188,4.1538895892133,0.0004631554570645,0.0003608129131172,0.0006202742018474,0.0004002425096114,0.0010481454199585,0.0013987503774897,0.0002967724438928,0.0002910629745231
2020-12-22 11:42:50,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0602589399,0.0129824819657666,0.1057838835,0.0158474862718372,-0.0994066230105445,2.586000398029303,6.675120690149421,1.220682325122832,4.641557759055318,0.0006277971663087,0.0023430743982338,0.0002131791128206,0.0007701684525749,0.0015627595402026,0.001553910618682,0.0002161332891613,0.0003188028426536
2020-12-22 11:43:38,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0556127130999999,0.0129668541978583,0.1035542525,0.015839756997401,-0.1225041153226924,2.6102489070392987,6.537616234705568,1.2215574229266175,4.288836154970051,0.0005588354674928,0.0024742965272522,0.0001626541181606,0.0032069029338608,0.0006817886552058,0.0015063888169364,0.0002995171342286,0.0004202842268637
2020-12-22 11:44:20,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.8681693077,0.0782772730726416,4.216020792699999,0.1787090640857317,-8.112720373930507,110.02221091079686,23.59153305552233,2.283026184623076,49.41625015616373,0.067185998177672,0.0355095024442982,0.0471487071223398,0.0686121396580129,0.0139693746102301,0.011231798948977,0.0118391408665547,0.0087484305783688
2020-12-22 11:48:44,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6959881783,0.1791901489162,2.8977816552,0.3353627761684846,-3.912293766769348,19.48936297508056,8.640737318276994,1.871546947177996,15.045403972295402,0.0162509260211801,0.0431927300449047,0.0302837091350639,0.0050487999944057,0.005804957153141,0.0072615763124836,0.0073739649896861,0.0096644960766044
2020-12-22 11:49:53,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.3975219727,0.0690411515120916,2.9301890731,0.1367439629482288,-5.134235746331635,55.595273233984265,21.428288386006248,1.9806153280088308,34.72598472347474,0.0338994819687015,0.0112098248704426,0.0145129450158316,0.0391115369814748,0.0036747006208343,0.0134168666187928,0.0041304799121739,0.0102675058504243
2020-12-22 11:50:47,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6448459625,0.1651928133957166,2.8573399633,0.3183667667413001,-4.064075430149982,20.91013390296533,8.974994446018385,1.9272434447778173,16.010659956279788,0.0200376715208973,0.0378467999956677,0.2591270309321257,0.0172275610489418,0.0065012681970814,0.0063637282394201,0.0091438742422939,0.017284708984039
2020-12-22 11:51:50,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.8404390812,0.0703605542441166,2.3840804696,0.1410359260695238,-5.1366654577462185,51.18925437821791,16.904065056620848,2.00447434766074,26.157256732438142,0.0365511823190947,0.0141537997609119,0.0177666453494033,0.0376421293636631,0.0087014992985278,0.0125815576338785,0.0063045511659779,0.0113331887856216
2020-12-22 11:52:59,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.8532481194,0.1824852615851583,3.054468751,0.3419384041773815,-3.8859585218937136,19.03542686774203,8.932804018748024,1.8737864154460115,15.635498969151037,0.021248128189841,0.041056730613566,0.0113560078200042,0.0037774044013095,0.0043470732776665,0.0070899184346382,0.0117680961548439,0.0109168503252931
2020-12-22 11:53:02,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.030775452,0.007809157609275,0.0609473269,0.009599577042194,-0.0104843146719597,2.6244012957527865,6.348959608544378,1.2292717758433465,3.940943894312973,0.0022469962898765,0.0040442609079488,0.0002509080761369,0.0010676548929751,0.0003196807272302,0.0005191201825143,0.0004414997401433,0.0001097672674621
2020-12-22 11:54:11,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.1799736023,0.0716257926207833,2.7415634394,0.1452063723701412,-5.507494490541367,58.244438666302806,18.880462301004,2.027291664874468,30.43559481207677,0.0352371491337895,0.014159121214096,0.0156519721607671,0.0451188578778731,0.0060550836604559,0.0117912698538691,0.0055798683716548,0.0096570670591962
2020-12-22 11:55:24,0.0,정상,L-CAHU-03R,11.0,22.0,0.0539294034,0.0115264513676083,0.0923882536,0.0139992162680986,-0.155476022147363,2.4841532973241587,6.599530418751642,1.2145295912529774,4.678751653917751,0.0210429072319401,0.0046178258925311,0.0003212623951702,0.0006500864635674,0.0007803475686405,0.001385065617298,0.0001950112082578,0.0002982689586418
2020-12-22 11:55:48,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0805722028,0.0145794147983,0.1496253461,0.018304048149999,0.0269263913349384,3.110747275650628,8.174440149733082,1.2554720750611597,5.526435999982314,0.0078368492238833,0.0088604327176371,0.0007941062962049,0.0010427437375892,0.0003030972141809,0.0039626719173426,0.0002717261311385,0.0002897615651065
2020-12-22 11:56:50,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0546711534,0.0128724992261166,0.1060377805999999,0.0157615372104716,-0.1292374970421936,2.623845381345431,6.727629366604583,1.2244348928367772,4.247128117054315,0.0005826642873971,0.0020925096031136,0.0002111288206903,0.0010063950840318,0.0006790325802388,0.000599639780261,0.00017685997906,0.0003407984015636
2020-12-22 11:57:48,0.0,정상,L-CAHU-03R,11.0,22.0,0.0464499816,0.0110076368970333,0.0891967043,0.013500140271178,-0.0529121770373647,2.5885452581913087,6.6070946307446246,1.2264340109925411,4.219795950256928,0.0207642718470835,0.0039872112878847,0.0004571034956658,0.0004781878280102,0.0009472816467112,0.0004806101131518,0.0002485663684377,0.0002627748237526
2020-12-22 11:58:02,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.7258198261000002,0.06850174339365,2.2603889703,0.130652979844432,-4.277936230210435,40.20320748540144,17.300707362292354,1.9072942289019663,25.193808808375245,0.0303743089602484,0.015190649341371,0.0150046655959048,0.0383213801813096,0.0072781684613634,0.0078950476670498,0.0037975781393101,0.0051248627332293
2020-12-22 11:58:12,0.0,정상,L-CAHU-03R,11.0,22.0,0.0694146901,0.01239048356625,0.1093915999,0.0150515204501546,-0.2037356171370036,2.529885728503554,7.267810601743964,1.2147645707027082,5.60225835649193,0.0198722567618337,0.0043506165246331,0.0003630430539794,0.0002464090423533,0.0005108898836187,0.0012018444168522,0.0003716806355735,0.0003249344972812
2020-12-22 12:01:24,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2055666596,0.0149832813268416,0.2682489828,0.0203038464252113,-1.3882206221425468,9.61540252339212,13.211732259111,1.3551001267551572,13.719735691789984,0.0023439163249445,0.0015907840129731,0.0011654600547903,0.001120806582892,0.0015985794672902,0.0025394328453846,0.0020008437571156,0.0010548236101143
2020-12-22 12:02:00,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0482287593,0.0095074529035833,0.0915239863,0.0117764260387247,-0.0627355049302495,2.7927602079198444,7.771796468558414,1.2386520509910914,5.072731865105817,0.0014895305589786,0.0013816818024216,0.0004106363536267,0.0012543597908844,0.0002773031014224,0.0032564632360573,0.0005266187890781,0.0003003371749453
2020-12-22 12:03:11,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.6198973656,0.08907497557355,5.0158036948,0.2074466893377565,-8.871227341149813,128.5957415742108,24.178759906037666,2.3288997611508293,51.86526671326797,0.0817809204843401,0.0408744326412796,0.0578501006183069,0.0858782253167997,0.0161135144642527,0.0123731093181057,0.0069375945131612,0.0144230588190824
2020-12-22 12:03:12,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0468079671,0.0124543438114166,0.092046,0.0152472438486533,0.0293094677776897,2.466822936084681,6.036894334062178,1.224251078942956,3.75836477688146,0.0173802929003631,0.0008585974024711,0.0006312906711705,0.0009954206785789,0.0009477976330732,0.0005577374202456,0.0002852494825458,9.849123720522934e-05
2020-12-22 12:03:14,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0407130122,0.0102446418769,0.0741045996,0.0126078137416656,0.3686785171890446,2.678065172591116,5.87767245919116,1.2306739360108052,3.9740786148709817,0.0021426282559133,0.0001803732302691,0.0006809047376022,0.0054012406220428,0.000247453958882,0.0004850609754516,5.491951538266455e-05,0.0001942998167489
2020-12-22 12:04:29,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.3992624283,0.1331450078404583,2.5863993913,0.2704396279780139,-4.356731621690677,23.84069043116413,9.56368491791546,2.031166112529504,18.01992029002641,0.0129443663656552,0.0213028890692683,0.2132935425061404,0.0108592432354265,0.0056049475331592,0.0068534340632272,0.0061190069366763,0.016181029193457
2020-12-22 12:06:14,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0299852416,0.0078583553836333,0.0575847849,0.0096495997220205,0.0191089356235452,2.5869329306627584,5.967582755644308,1.2279413758911777,3.815714629354957,0.0023176062847125,0.0040008831866139,0.0002065279185589,0.001012894168813,0.0003216028734282,0.0008224235544969,0.0002050549459563,0.0004842956820704
2020-12-22 12:09:36,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0449101292,0.0122421387104416,0.0882775821,0.0150022068082842,0.0262508369337874,2.4847684115317903,5.884306437587108,1.2254563653561956,3.6684872032772256,0.0172556131356043,0.000763611877754,0.0006929303863556,0.0010827115813397,0.0008483857747972,0.0005690124921566,0.0002432924070136,9.637527215079032e-05
2020-12-22 12:13:38,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.7970409393,0.0886321842043083,5.1276394725,0.2165184380509045,-8.700955279976402,116.800707590852,23.68223010778633,2.442887310006964,54.12301391831005,0.0857535411255758,0.0518267030594007,0.0591142697040294,0.0748154789045876,0.0219469616883009,0.0168943001158931,0.0183376572512908,0.0135588693512679
2020-12-22 12:14:05,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.609295845,0.086224666437,4.9526131153,0.1881790435905458,-7.121472756116189,89.27720141552415,26.318621993192124,2.182427040503993,53.45681271342209,0.076883961259159,0.0407940216730472,0.0540057214024621,0.077694849749177,0.0086891744967714,0.0137203586280727,0.0098101902753415,0.0101626627430333
2020-12-22 12:18:24,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.085895285,0.00576954358765,0.1116674505,0.0078065736407415,-1.4433027927240905,12.410853747704264,14.304284522113733,1.3530660653040023,14.887708827412832,0.0023353702541488,0.0028499468626359,0.0023953544858884,0.0005273927687507,0.0006245463200628,0.0009235972562704,0.000997191789309,0.0010134574301469
2020-12-22 12:19:14,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.1388525963,0.0714432356561166,2.6746279001,0.1411527688729778,-4.7529408810234255,44.843953698404576,18.94846216234606,1.9757331478154152,29.93779014426373,0.0363239165458946,0.0174319138508497,0.0168302417277178,0.0240130012322675,0.0057310688460232,0.0099102397236838,0.0061609281610864,0.0054673394297146
2020-12-22 12:20:12,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0936039611999999,0.0061087161623166,0.1208897549999999,0.0083143761756012,-1.364942852136381,10.362590328024943,14.539846700075156,1.3610676866754532,15.3230169339709,0.0028901642430256,0.0030635981460903,0.002657603987891,0.0011889051931301,0.0004729371894403,0.0020636335798919,0.0009781966167524,0.000636266186337
2020-12-22 12:20:38,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.1416137218,0.0723175535439999,2.6634771227000003,0.1436889085100247,-4.93664615133858,47.856447069991134,18.536414190342168,1.986916059357573,29.614023385027583,0.0342780610528078,0.0138763913731551,0.0178069034252222,0.0258973055953691,0.0060155267027156,0.0070044958329263,0.005960779041058,0.0061831374262287
2020-12-22 12:20:47,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.675494194,0.1843205143927833,2.8886210322,0.346450075648707,-3.916323906750012,19.471471100491613,8.337769956583873,1.879606710029188,14.5154444843756,0.0284080188161827,0.041540422395416,0.0190056338420196,0.007608176195397,0.0038275187495188,0.0117525753306141,0.0098155611362454,0.0092483619576235
2020-12-22 12:21:50,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.191321373,0.0703729677748333,2.7392799258,0.1396275433603808,-5.12335200447988,52.04452899541276,19.618478273515684,1.9841076449573043,31.13868069357816,0.0323357850003539,0.0139737770675617,0.0141422454368943,0.0393295605375581,0.0058834087265442,0.008971223620874,0.0063614260107121,0.0063627178561156
2020-12-22 12:22:44,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.8916964531,0.0699023496465166,2.4572042227,0.1353828411154818,-4.551470706561427,42.94023026662894,18.150041781173734,1.9367423527261665,27.06198665232229,0.0342910965621149,0.0144634955162349,0.0141582724514549,0.0377164604921864,0.0041225151541361,0.0077334050546667,0.006593993416761,0.0064924196502823
2020-12-22 12:23:02,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0313455015,0.0079484590451166,0.0610615164,0.0097698772967929,-0.0227745655309457,2.608363324432528,6.24997781907085,1.2291536310796427,3.9435947674987246,0.0022013499315381,0.0043866678618915,0.0002355349234907,0.0008035515695177,0.0003852217608221,0.0004470001134229,0.0002204249794704,0.0001842230043246
2020-12-22 12:25:48,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0896417648,0.01461379066305,0.1686619521,0.0183943387067144,0.0566118284098664,3.07858849415198,9.169231620076324,1.2586972901714897,6.134052886541838,0.0077600882857438,0.01047463905194,0.0007991784244011,0.0012117978384542,0.0010900576034246,0.004134551857438,0.0001496280587234,0.0002377854902107
2020-12-22 12:26:50,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0504178703,0.0046938711188666,0.0704214946,0.0059148538990411,-0.1602463443681119,4.081490453500908,11.905872199381944,1.2601227748386274,10.741213174206916,0.0017580328566035,0.0009803401458598,0.0006293198136344,0.0018236035866613,0.0004871399736253,0.0003070857695977,0.0001606414673746,0.0001244738702102
2020-12-22 12:26:50,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.059184745,0.0129727901715333,0.1083882377,0.015856179553469,-0.1229226358255161,2.620525108922813,6.835709531069634,1.2222643967727829,4.562221713095402,0.0006263476300808,0.0024966999451963,0.0002572550282378,0.000870222964734,0.0005067796356427,0.001030995174442,0.0003100613485601,0.0002888630892541
2020-12-22 12:27:05,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.5129890441999998,0.067292260222525,2.0512988567,0.1278484385347336,-3.948114351296335,35.09912469621207,16.044770512724767,1.8998981177323937,22.483849393626866,0.0294929022796287,0.0143187367341409,0.0121101413004361,0.0372266529999572,0.008731232217186,0.0101658941749855,0.0032991148619024,0.0069285821186739
2020-12-22 12:28:02,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0360341072,0.067696734427125,2.5393174887,0.1282142894887843,-4.208337413339958,41.13511612102488,19.8052611672596,1.893950876268721,30.075809777675083,0.0287778516621002,0.0121749613721957,0.012574502592104,0.0345426497355112,0.0070446337665662,0.0034102762541061,0.0097041600705343,0.0049375899255861
2020-12-22 12:33:05,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.9383130074,0.0701497405837416,2.5376571417,0.1361535450558252,-4.49198389794962,42.82924973425453,18.63820101532809,1.9408987677337324,27.631078764804947,0.031646264213768,0.0139053888780148,0.0148745520185692,0.040174780998215,0.0057081739593061,0.0107507718369633,0.0055939555231525,0.0081884984719191
2020-12-22 12:33:08,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6605188847,0.1836243800179916,2.8704605997,0.3458423177230322,-3.8902560541347992,19.01758008816073,8.299911412225754,1.8834226571065689,14.488919632781444,0.0186370851666851,0.0432423346160231,0.2914583940371995,0.0217977311064605,0.0053614522358147,0.006796086071673,0.0102402442274309,0.0114679230233278
2020-12-22 12:33:36,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2652718425,0.01555039404925,0.3303392753,0.021336304312157,-1.563233405318844,11.210476425880085,15.482497365383852,1.3720748326108254,17.058850191181758,0.0026600272187182,0.0017036491228679,0.0015669377968125,0.0014738593399022,0.0028257721369057,0.002594843950673,0.0014097940206742,0.0021239441370436
2020-12-22 12:33:38,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0530422553,0.0129137238556666,0.0983877629,0.0157685560953958,-0.1116633338230082,2.574511662490461,6.239490940373912,1.221069636584835,4.107432983145643,0.0005556216041104,0.0021435099892533,0.0002367224797371,0.0009186434356524,0.0008263401647872,0.0010312927077782,0.0001735851506334,0.0005466277636033
2020-12-22 12:34:35,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.712328434,0.1741915824255083,2.9205008745,0.3321762324027349,-3.958049210731666,19.70515728403499,8.792022395386631,1.9069591525456608,15.57095007825597,0.0233102600405191,0.0338215035926599,0.0092020993253486,0.0056634030398894,0.0062939500389283,0.0060011307432864,0.0125146688185321,0.0107442335229939
2020-12-22 12:34:47,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.8539512157,0.1868425069791166,3.0612725466,0.3524315415732263,-3.941674564019508,19.821147409394865,8.686148047177397,1.886249265605377,15.274635637483634,0.01431225843023,0.0433767394874342,0.2889562615854161,0.0222715968505444,0.0059847893191187,0.0069324831125878,0.0186955781693928,0.0104687213890446
2020-12-22 12:35:32,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.3537204266,0.0697780559724416,2.9273645878,0.137287967029774,-4.881245136581836,51.92504632971751,21.322805276628024,1.9674948680713444,33.731527681562014,0.0346341396390011,0.0157307759991344,0.0133592992051418,0.0362507924700956,0.008930719800411,0.0111949742746439,0.0108293833192321,0.0095493889895755
2020-12-22 12:35:50,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.7280496359,0.0691066975016416,2.2981289625,0.1314415858778782,-4.177073725648209,38.77026043551658,17.484032524038334,1.9020093656588888,25.005530554530537,0.0296162301800302,0.014966613699869,0.0157202657012687,0.0378653443583374,0.0038333573722147,0.0075916148318511,0.0049951355304279,0.0048654841066825
2020-12-22 12:36:26,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.910844326,0.0711148157755,2.4505472183,0.1385870322443859,-4.632539812332886,44.42700089369821,17.682370266639936,1.9487786157231528,26.86984850009709,0.0339346073134155,0.0164130363099741,0.0171142226455366,0.0416985728512835,0.0045064247315514,0.0083801648868583,0.006234040049329,0.0064775190495661
2020-12-22 12:36:59,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.7213146687,0.1889341558866833,2.9288838357,0.3558108416538826,-3.9186321793694567,19.408328892586603,8.231575581244067,1.8832531364381069,14.403508227131558,0.0135469123665645,0.048032044626315,0.2553655142589059,0.0229281010894457,0.0079441729339813,0.0055258903512318,0.0113522363929404,0.0056106203655394
2020-12-22 12:37:02,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0308072156999999,0.0078930860279499,0.0601757000999999,0.0096880653729272,-0.0528250720900585,2.5932483087354528,6.211322672136142,1.2274116028409012,3.9030634647727616,0.0021840707147256,0.0041025096954054,0.0002232579410686,0.0010081431664579,0.0006303603338975,0.0004924406519637,0.0002501125929278,0.0001567838813638
2020-12-22 12:37:56,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.5830163956,0.0860752832693583,4.9408707321,0.1970328252662374,-7.937610996802658,103.57863900382036,25.07638372146228,2.28907553693034,53.24427897911424,0.0823092609213131,0.050974392302817,0.0553491523039762,0.0737237579792583,0.0125835484078563,0.0066178614005712,0.0061404885588259,0.0134542268455981
2020-12-22 12:38:26,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6646878719,0.1809676588461667,2.8841178268,0.3413721097329604,-3.9087793141320537,19.10176179875397,8.448604161177991,1.8863708129370624,14.724663450308231,0.0158505497730754,0.0377013601857399,0.2596693667224196,0.0179707686084783,0.0091382573139378,0.0066709743801018,0.0100801058693034,0.0124396354299846
2020-12-22 12:38:44,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.7331755161,0.1854110572233166,2.9553852677,0.3477279485064816,-3.893960206692766,19.2738807148261,8.499130657727134,1.875443426697384,14.74116785175359,0.0112260169672159,0.041045500352497,0.3022105955047127,0.0230788591765557,0.0066637475979547,0.0052188596829359,0.0140772748763511,0.0110717081190233
2020-12-22 12:39:48,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0456768423,0.0126003149123083,0.0891859568,0.0154323988917789,-6.744082104403282e-05,2.4432711137156886,5.779137606889536,1.224762952289719,3.625055613124527,0.018237097030556,0.0006223338276317,0.0007525446514559,0.0010715954661872,0.000455238760671,0.0002482428025719,0.0002386369313482,0.0001041453029028
2020-12-22 12:39:53,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.9028789997,0.06964510059505,2.4511404037,0.1340394377586818,-4.289182802950158,38.55042906284396,18.286710573293472,1.924606851213432,27.32251060651417,0.0333505868680901,0.0143746099273475,0.0145722253248345,0.0399908939706861,0.0057600429733765,0.0096302808923969,0.0037223640621857,0.0098805891313059
2020-12-22 12:40:38,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0407912879999999,0.0104407009115333,0.0754192732,0.012814230410009,0.3563229541494283,2.6566729434332443,5.88558741234205,1.2273343062489033,3.906949192935874,0.0020702765595413,0.0001702512266813,0.0005035462713981,0.0053638923647354,0.0002736277021773,0.0001273381656148,7.444138878658595e-05,0.0001358362388049
2020-12-22 12:41:32,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.7064146996,0.1873474198846916,2.9252056331,0.3515894787047489,-3.929821436961726,19.682618107405165,8.319946444007426,1.87667104741098,14.445967290426204,0.0298676990780214,0.0378041491246974,0.0129836239745637,0.0058092189675026,0.0059334289488417,0.0070878128818827,0.0109879041296176,0.0137207905565894
2020-12-22 12:42:26,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.9751169682,0.170187813133725,3.1870837808,0.3242346005926202,-3.9646100969208247,19.827357871432525,9.829560987552853,1.905157570465125,17.481374919967404,0.0167449543731157,0.0323766592307402,0.2289328408926563,0.0163697943881337,0.0051324781640238,0.0062247011300644,0.0077862181829141,0.0124916016634996
2020-12-22 12:42:41,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.4594888687,0.0853567017487249,4.7995533049,0.2022216014282509,-8.430148418291294,112.2138789882594,23.73412766490677,2.3691356072257275,52.245327869250914,0.0801140980864714,0.0403328188297331,0.0538980914582048,0.0751633103522748,0.0131280119055721,0.0097305736981887,0.0125147900496769,0.0145166258231176
2020-12-22 12:43:00,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0773362219,0.0144717560270749,0.148773022,0.0181634862153339,0.0311453570872955,3.027790640831327,8.19077462532511,1.255098979097781,5.343941796373072,0.00752092351685,0.0098468766523165,0.0007885057044147,0.001050971724323,0.001179881681379,0.0037119814785282,0.000278382570409,0.0003886601224173
2020-12-22 12:43:29,1.0,베어링불량,R-CAHU-01S,15.0,31.5,5.3526329994,0.0908268370321583,5.6903190911,0.2089003052069055,-8.657253052670645,129.22298989729984,27.23940056221564,2.299984366217023,58.9322844910347,0.0785354429984629,0.0492049577073419,0.0635815644699787,0.0793931652181801,0.0181705691300366,0.0110751626487845,0.0128713645487547,0.0146494831717192
2020-12-22 12:43:53,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0354368687,0.0695115479025666,2.5814870596,0.1349796576811752,-4.61746417148545,44.96771675175,19.125008197142755,1.941830699416654,29.2819960152958,0.0346914783412487,0.014515811270767,0.0151795927273147,0.0376136437556513,0.0062487496133959,0.0058120607702928,0.006445879496179,0.0092595356883099
2020-12-22 12:44:11,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.7013745308,0.1492948464577,2.9067445994,0.2934897276221919,-4.187138914263457,22.008471173120544,9.90407610838714,1.9658396427323888,18.09422491730406,0.0134464019341702,0.0262134918826458,0.2201312732712108,0.0131788066551554,0.0035999460607276,0.0061097578569416,0.0113345646951262,0.0114309422135873
2020-12-22 12:44:14,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.6107187271,0.0831323179809166,4.9538703859,0.1917929442251344,-8.450416578718677,120.20683133856356,25.82926293724833,2.3070804337389124,55.46241027657148,0.0762281106132429,0.0394010698860267,0.0495062642315456,0.0767963749180378,0.0095393279630228,0.0107686833947339,0.012188539557033,0.0103635680060159
2020-12-22 12:44:36,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0989550799,0.0057532381237166,0.1243504397,0.007565489148978,-0.9733616607623689,8.680252219734266,16.436536653654123,1.3149967003435328,17.199892959770928,0.0024893795958593,0.002645795668476,0.0026510467805599,0.0006402341899153,0.0006242036059024,0.0012796652627962,0.0005724635856034,0.0006376343489071
2020-12-22 12:44:50,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.032217145,0.0079743356640833,0.0617738404,0.0098019057274438,-0.0090909074837506,2.6195708295368854,6.302227558365806,1.2291814817367055,4.040103948107811,0.0021682418598788,0.0043638752251614,0.0002271726899758,0.0007459281489559,0.0004094142173405,0.0004499657215523,9.309968885180157e-05,0.0001994629511213
2020-12-22 12:45:38,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0323274508,0.0078290418216166,0.061897248,0.0095902165650896,-0.01542685473393,2.5551168618061832,6.454207533260368,1.2249540599732436,4.129170789551934,0.0021480642430969,0.0042251093402359,0.0002330715669661,0.0008921638558151,0.0006017003796074,0.0004762169442194,0.000197165893822,0.0001580039650208
2020-12-22 12:48:12,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.08390937,0.0138888042903833,0.1255860589,0.0174455676198488,-0.866873251233499,3.638321686528057,7.198737331831678,1.2560885195803542,6.041511439404413,0.0005967089250841,0.0004592640147083,0.0002997985679386,0.0004206567764362,0.0005269688489371,0.0002793765387943,0.0003733628906408,0.0004371918248655
2020-12-22 12:48:17,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.1529655457,0.0813567459583833,4.4955169857,0.1998179084613195,-9.111651443810604,128.82681846634625,22.49806846802341,2.4560705582243045,51.046357579546985,0.079198313349878,0.0524861303192461,0.0525483698361619,0.0718900769653096,0.0218048278948452,0.0109669230686863,0.0086602771506099,0.0135344281187522
2020-12-22 12:49:36,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2047063707999999,0.014206440230825,0.2620999738,0.0191319051903807,-1.1750401090384004,8.155841510019949,13.699627464795292,1.3467064851945487,14.409406401177828,0.0024237904160545,0.0011231483730183,0.0007401543428749,0.0015130119122917,0.0020622697851568,0.0026612693283079,0.0014540471377126,0.0010743010724412
2020-12-22 12:51:00,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0265903175,0.005514807011975,0.0509716999,0.0069037168665823,0.0102312319722867,2.9568634653309456,7.3832257152274146,1.2518510351479983,4.821622486926753,0.0004727618869955,0.0001336422947352,0.0004706636682694,6.319826582595256e-05,0.000912029134847,0.0015810321499068,0.0050843481242725,0.0001655662211636
2020-12-22 12:53:05,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6759095192,0.170673504581175,2.8911967129,0.3214362742366761,-3.912820980393701,19.30548212721657,8.994618668243984,1.883340211624916,15.678529164597398,0.0223287540935155,0.031785077278573,0.0142838662613581,0.0052082530963823,0.0063868532408068,0.0099486628153266,0.0109619512337664,0.0078519360377621
2020-12-22 12:53:08,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.6560204029,0.0672981089467666,2.1999354362,0.127437443048339,-3.8895845710450505,35.41344841424716,17.262865477970465,1.8936259137555127,24.607235311915304,0.0328986181211113,0.0147850816565088,0.0123068006847573,0.0350444731868087,0.0069207472108241,0.0088395810472033,0.0026957282317012,0.0078980260140292
2020-12-22 12:54:38,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.8372180462,0.178498152375475,3.0593437553,0.334187016551198,-3.871953774923992,19.01498513356476,9.15458591680896,1.872215550154423,15.894943496288109,0.0230390250410213,0.0311673292620202,0.027108511186628,0.0085855739579451,0.0118062333306992,0.0113446898337306,0.0095977229296805,0.0100469627619013
2020-12-22 12:55:00,0.0,정상,L-CAHU-03R,11.0,22.0,0.0747279376,0.0114463102611666,0.1124599353,0.0139578484288794,-0.1305666141054298,2.634800929051229,8.057111085066293,1.2194190189159546,6.528561247682216,0.0202916631850211,0.0042467653676044,0.0004625233807473,0.0006749713118701,0.000606515994798,0.0012926970583603,0.0003324856358158,0.0003779537037692
2020-12-22 12:55:32,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.4676296711,0.1768937160936667,2.6711145043,0.3314271034804199,-3.834960896159751,18.3505710893835,8.059432907718739,1.8735945560945,13.94978705627604,0.0131307178097202,0.031929076356824,0.282570231401855,0.0193119584546844,0.0063093771117533,0.0084963708370426,0.0062679826225308,0.0078671645711085
2020-12-22 12:55:50,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0424729101,0.0103228626730833,0.0798198096,0.0126737936356084,0.3394320881638047,2.6790732336386505,6.298020300388767,1.227740214800603,4.114450753156612,0.0021832271681842,0.0001935868654419,0.000584452358983,0.005024983226889,0.0006632814923336,0.0001348989469541,0.0001110192276406,0.0001288235504205
