Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-12-22 12:56:23,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.4900202751,0.0942796010385583,4.8288121521,0.2123264580261566,-7.916829034427928,104.50059617410687,22.7423948809297,2.252093302127145,47.62451501320714,0.085505769514585,0.0411791295760679,0.0567321760975489,0.0874276760375065,0.0212810562105366,0.0105936103606828,0.0109637629564931,0.0179888616562914
2020-12-22 12:57:12,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2584099472,0.0144553597112333,0.3193165250999999,0.0196143964101508,-1.386040935159718,10.491115074333967,16.279701828333938,1.3568943839500889,17.876410712850564,0.0020982724303605,0.0009951744020441,0.0012569265576157,0.0011726349200119,0.0030862492253929,0.0019315698378163,0.0024696469470058,0.0013239240493658
2020-12-22 12:57:29,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.611515522,0.0884720577002666,4.9520781636,0.2027585081000578,-8.572161340909306,124.03289847680838,24.423528314561448,2.29178017749944,52.12397724062543,0.0911278968594908,0.0463029842712704,0.0467855837100307,0.0838562484854249,0.0194689705949432,0.0138860495136991,0.0118439879892857,0.0109228086523957
2020-12-22 12:58:00,0.0,정상,L-CAHU-03R,11.0,22.0,0.0436483473,0.0109261987410666,0.0855640471,0.0134573923131652,-0.0678278790319969,2.652481055445887,6.358144661970909,1.2316627797172468,3.994833732608716,0.0201784164032629,0.004286171893135,0.0007470990883815,0.0006398875701394,0.000445480319458,0.0010868034394328,0.0002491939217213,0.0002501597832145
2020-12-22 12:59:02,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0299082287,0.0077385178070499,0.0591414683,0.0095137239637899,-0.051838496003412,2.599809300130004,6.216437277883762,1.2293987299638576,3.8648523458526896,0.0025419223639389,0.0039620717580691,0.0002206718622407,0.0009185531609095,0.0001125211808205,0.0006154677323334,0.0001408645604003,0.0001346505003937
2020-12-22 12:59:56,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.8297924995,0.0903977315485583,5.1547652185,0.2220456938242995,-9.323157307327811,132.62861535078173,23.214884872205023,2.456319312670194,53.42824888150664,0.0948067316596853,0.0522672186919604,0.0568006280665845,0.0874965453257254,0.0139877042846777,0.0149649235386402,0.0122540764742977,0.0123370057181726
2020-12-22 13:01:05,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6932098866,0.1609794738417083,2.8969049007,0.3133914375026327,-4.2121103657925465,22.959070145987624,9.243727026446482,1.9467788657999443,16.730144672035905,0.0310314962611392,0.0407479606425647,0.0276480307634014,0.0074032026337933,0.007838771806177,0.0084363974682959,0.012352524389917,0.0080347652945714
2020-12-22 13:02:50,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0340068414999999,0.00784441762815,0.064646516,0.009667144514835,-0.059566200323083,2.6598209218201765,6.687240053233345,1.232359745884019,4.335164586082861,0.0025536602480259,0.0043382186363413,0.000270104711659,0.0008475370711522,0.0002122875492057,0.0006249951978604,0.0003043318895248,0.0003913753217114
2020-12-22 13:04:23,1.0,베어링불량,R-CAHU-01S,15.0,31.5,,0.0921074954883999,4.9701744914,0.2145960216354493,-8.217447631570568,107.77044297229672,23.16060872667628,2.3298431956873213,50.1984282601876,0.0907532434152613,0.049354794804379,0.0588152745834184,0.084086604220025,0.0130023780581069,0.0124286625389508,0.0110347667595046,0.0116079650401742
2020-12-22 13:04:36,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0780274272,0.0137471177787583,0.1201950312,0.0172670420863305,-0.8594237454845396,3.557514061256487,6.960950844913532,1.2560481669118368,5.675911740609791,0.0004416821225925,0.0005284563717396,0.0006070113214821,0.0003629492242301,0.0005910539288862,0.000535092610083,0.0003701579743309,0.0007070235240106
2020-12-22 13:04:59,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.1062781811,0.067813443584075,2.6819652915,0.1316278566112478,-4.690102429043932,47.676504244442725,20.37536248440912,1.941028941378796,31.05989122184364,0.0348303792350541,0.0117879637110703,0.01575601066463,0.0182718378625569,0.0045941549629446,0.0112554865301665,0.0054864265021014,0.0104333582733553
2020-12-22 13:06:38,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0434684567,0.0106058759184916,0.0780698135,0.0130235539011042,0.3180597756148964,2.658401826550352,5.994509186419576,1.2279564650004344,4.0985258581246855,0.0023217084680263,0.0001334696100635,0.000503386096379,0.005791566640926,0.0004863861024135,0.0001328444467777,0.0001109959965056,0.0001364028784873
2020-12-22 13:06:47,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.957709074,0.0678866903747416,2.5103879571,0.130569635036528,-4.3490836307844845,42.10656326874756,19.2264300685048,1.9233465988070704,28.837892423290047,0.0320430948434824,0.0130366175975095,0.0131201600069669,0.0229203358784986,0.0049486936038886,0.0111509556647603,0.0028774805176406,0.0095451069769016
2020-12-22 13:07:02,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0599396974,0.0046400620113749,0.0803240854,0.005858257471046,-0.1955512340353747,4.475425740839889,13.711258987334482,1.2625386162264016,12.917865591679442,0.0019563913700193,0.0010403752919576,0.0006579572232523,0.0011025173077402,0.0002158762406469,0.0003062219602002,0.0002365078303726,0.0002148029163884
2020-12-22 13:09:50,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.8753349781,0.0672261907714833,2.3979743719,0.1271544464742769,-4.156262730388673,40.772416316954185,18.858753574025464,1.8914420855184704,27.89589825897882,0.0303643931482822,0.0150703998178452,0.0132055573539818,0.0335677171389671,0.0080188695915508,0.0084534480051628,0.0066903146443288,0.0072556774345298
2020-12-22 13:10:23,1.0,베어링불량,R-CAHU-01S,15.0,31.5,5.0883626938,0.0914873253269,5.4368746579,0.2195963443340799,-8.724334503957659,119.1037717391299,24.75849347304564,2.400292538331668,55.618225536908,0.0862846942161586,0.0498149156668916,0.0608712524331874,0.0845073824128126,0.0176616559884181,0.010622672264173,0.0106108110911104,0.0136111019732697
2020-12-22 13:11:53,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.8856002092,0.07164798047825,2.4082702994,0.1404042177405149,-4.544574632834269,41.94628822311186,17.152407086878213,1.9596395711828485,26.317562569295404,0.0367270516080946,0.0168553071403705,0.0178502906284085,0.024333541076714,0.0070648756408651,0.0063919480812998,0.006702914925481,0.0076214473248908
2020-12-22 13:13:24,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0461612865,0.0123405743787083,0.0874351486,0.0151070233505176,0.0240997890284975,2.457211557258609,5.787715195197853,1.2241750575712596,3.740610856788306,0.0188906605490421,0.0008028705452737,0.0005553924671628,0.0009928069814349,0.0010104453895278,0.0003612115652625,0.0003734070899737,9.350845826246958e-05
2020-12-22 13:13:32,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.7604789734,0.1833764275350833,2.9685334712,0.3442083690829081,-3.9531588897298655,20.000517737606096,8.624233859011664,1.877058974862266,15.053619543721718,0.015288545682723,0.0410728378763628,0.2956295555680397,0.0245749120421178,0.0062794994959194,0.006891512081201,0.0080653587285528,0.0134822020307
2020-12-22 13:15:05,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.3981051445,0.1537510919261916,2.6061835438,0.2942005640783121,-3.9950465195798937,19.855984600998504,8.858526671982418,1.913486014262216,15.597321062612108,0.0129456566040403,0.0221294373353674,0.2400697948400191,0.0104737036921252,0.0076562827231386,0.0080457380580452,0.0065853020113718,0.0099498914140395
2020-12-22 13:21:35,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.6926603317,0.0879071132616499,4.072812438,0.1954173178816363,-7.695775047139368,98.3992247900344,20.84161466419721,2.222997782898285,42.00638827382522,0.0824426193622847,0.0378780817967117,0.0499815497187899,0.0745172897136706,0.0128781754471407,0.0079065496654717,0.011244490668049,0.008782490867085
2020-12-22 13:22:56,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6696352959,0.1775402200971333,2.8698248118,0.3324530350834759,-3.893543378576349,19.255006285163823,8.632271355499622,1.8725505403879124,15.036791631999929,0.0134267658655519,0.0347371682180442,0.2760282616704177,0.019419245833337,0.0060401428882288,0.0101417439792164,0.0112965588603518,0.0101170404904619
2020-12-22 13:23:23,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.2236156464,0.0704400908453416,2.7523474694,0.1390293114130702,-5.029703602525011,52.3838782115299,19.79688629272209,1.9737241923540827,31.56747272348317,0.0326377998537687,0.0157613488505412,0.015291490159825,0.0365783571124361,0.0071714440485744,0.0099216009218003,0.0042438446815311,0.0073047554030959
2020-12-22 13:25:14,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.8930153847,0.0684869306645416,2.4463636875,0.1323897952872419,-4.588854478649858,45.07219072377962,18.478491353447613,1.933066557409402,27.64053471708709,0.030900066986087,0.01296393378892,0.0151592246618214,0.0349625489638114,0.0073859995980886,0.0083755844469853,0.0066067101860154,0.00494222409668
2020-12-22 13:27:17,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6424767971,0.1729023419593083,2.8574242741,0.3251197592889601,-3.879665927394902,18.957268759424604,8.788836090273975,1.8803664288449915,15.283059599747313,0.0255955503542614,0.0353164194433109,0.0100881987527164,0.0029336382905715,0.0042737632029413,0.0098138638659794,0.0083343778841773,0.0080443826758164
2020-12-22 13:29:24,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1730707437,0.0151325299171083,0.2361315191,0.0205474047282086,-1.318227840150866,8.193445909320504,11.492036207172465,1.3578301077718933,11.436999936430457,0.0016944839226878,0.0019909180305257,0.001921258763131,0.0012242563649672,0.0021337194049377,0.0039124367531292,0.0014445181280485,0.0018346486520405
2020-12-22 13:30:24,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0910631865,0.0059256882911833,0.1159581672,0.0079522817140952,-1.2984144223175045,11.212830869148702,14.581747901921863,1.342001354665791,15.367528973046117,0.0023185965248528,0.0027083269391973,0.0018035148074078,0.0005498570659018,0.0009607583956539,0.0016414367789451,0.0009332756072631,0.0008726845724736
2020-12-22 13:33:17,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.4899117947,0.1758483217553666,2.6898131967,0.3294775538461443,-3.86263031450276,18.834948976549565,8.163873882455915,1.8736462796869944,14.15942881822818,0.0241504710692867,0.0326302413632771,0.020538016269902,0.0044817417613102,0.0045236102875414,0.0119149495022264,0.0091411038076223,0.0107587839225919
2020-12-22 13:35:20,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.7965078354000004,0.1726905671759416,3.0069486797,0.325439955676392,-3.924347759660241,19.38001401094165,9.23964199002664,1.8845265320417024,16.193749786870786,0.0107861341464682,0.03691265017711,0.2730368468211545,0.0217758162871101,0.0065712466182023,0.0077231457241483,0.0053756974425518,0.0104588183618262
2020-12-22 13:35:36,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0469705909,0.0124931474698083,0.0879706442,0.0152894009473881,0.0410067174223243,2.4705180876924064,5.753701175259438,1.2238229785038088,3.759708353200173,0.0188833867307386,0.000625007417258,0.0004883086839282,0.0010339354151148,0.0009886857581298,0.000431706397891,0.0003551465101058,0.0001356182758876
2020-12-22 13:36:29,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.9565088749,0.0687013295913583,2.5124514103,0.1325667665890762,-4.546486023268856,45.87083462655789,18.95234737140396,1.9296099126115205,28.478471763756108,0.0313764730771452,0.0130962557727715,0.0133168221541464,0.0380013477650027,0.0037051816664528,0.0116825913858916,0.0048883646765674,0.0078145644516314
2020-12-22 13:36:48,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0458050854999999,0.009636630683675,0.0847164243999999,0.0119223456893399,-0.0482804967552201,2.795505924886658,7.105684284573899,1.2371902670854704,4.7532262056692085,0.0013248960333114,0.0014549143859664,0.0005297136757611,0.001140943109642,0.0003810036661961,0.0032034905782736,0.0003226787175784,0.0004664923096453
2020-12-22 13:38:29,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.7407300472000005,0.1789233738785499,2.9526032805000004,0.3345739855573955,-3.895714391631921,19.30166781248859,8.824963708941702,1.869928888019396,15.317898314729742,0.024072151713695,0.0445435989903797,0.0117496683750925,0.0076013888193562,0.0078467571575323,0.0052335780020428,0.0157229544515659,0.0097260985116885
2020-12-22 13:38:56,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.3438944817,0.0687522394278833,2.8815153242,0.1314069690054559,-4.347639549066931,43.70895993354642,21.928177371478384,1.9113118365154247,34.09190015051938,0.0327399598453615,0.0148683416489929,0.0128692027055905,0.03842474357083,0.0057468768252888,0.0077723152301248,0.0075665572724242,0.0063289945598564
2020-12-22 13:40:14,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0311376248,0.0078724144106916,0.061495876,0.0096950641008908,-0.0157213001273665,2.6347265688520203,6.343008706290992,1.2315235955723858,3.955282734825473,0.0023957408996062,0.0046989245767791,0.0001641680927559,0.0008932422956983,0.000238273318135,0.0006803688024634,0.0004663336459408,0.0005117888139815
2020-12-22 13:40:32,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.8176898956,0.0909317859848166,5.1671933531,0.2043128885488209,-7.975885126680431,107.83392473068514,25.290589300563337,2.2468808495957187,52.9813622752822,0.0848059281898913,0.0428312244282747,0.0635083044198684,0.0831914618179748,0.0106548033007067,0.0116393051816232,0.0111632306314428,0.0088056712099836
2020-12-22 13:41:38,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.8904261589,0.0854669770352333,4.2171918154,0.1856638382116128,-7.305708069112002,94.34980310647738,22.71412600332758,2.172345912446088,45.51964154876088,0.0782556824331721,0.0396744859656172,0.0520012025823812,0.0777983726208846,0.016903198147623,0.010263144927417,0.0118431484451001,0.0104433514877745
2020-12-22 13:45:12,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0480127148,0.0122529444023083,0.0912030786,0.0150130382538038,0.0391713922768833,2.460164656203621,6.074924812563652,1.2252596405297893,3.9184634503813536,0.0184179289060968,0.0008313723118562,0.0004455167518521,0.0011989302142704,0.0012027140094995,0.0005405548402634,0.0001208180017568,9.346588810867e-05
2020-12-22 13:45:14,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.5753161907,0.1645131602920666,2.768914327,0.3154683091690622,-3.94136868410962,19.566786062510094,8.777155253068905,1.917587070900583,15.654165211633767,0.0238680311520234,0.0327135078239666,0.0133667014713177,0.0053792480469317,0.0036218811770646,0.0077312646264444,0.0086539799171859,0.0095108056027635
2020-12-22 13:45:48,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.18282713,0.015068672630325,0.24819161,0.0206821325078637,-1.4626683334969042,9.556504181854791,12.00029106793666,1.3725251729367285,12.132928658365628,0.002315217244216,0.0018023883413904,0.0013390368273821,0.0014273718489607,0.0034086182429733,0.0025176227264135,0.0015505212105825,0.001775483930702
2020-12-22 13:46:05,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.9399166107,0.0976632998825666,5.280845344,0.2228568126589322,-8.393021224931193,116.57489688389153,23.69613601214869,2.281889030238607,50.58109460401099,0.0876752116399703,0.0506514613264647,0.0702821203041321,0.092226495883896,0.0171632222316856,0.0149572998248582,0.0117553147052074,0.0101361590739382
2020-12-22 13:51:12,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0468425601999999,0.0125449657037166,0.088736184,0.015398783049466,0.038953631382448,2.4730225241310064,5.762545242370766,1.2274870584065334,3.733972758978693,0.0187638601420215,0.0007054583801334,0.000442153524766,0.0011161612472695,0.00162509681611,0.0005165857893312,0.0001996510881632,8.120591489242082e-05
2020-12-22 13:51:14,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0476426706,0.0104045066073333,0.0812167823999999,0.0127873630295996,0.3348925350511207,2.6989036119999006,6.351331561636512,1.229021568460229,4.579041793910762,0.0023972575146583,9.92284834255086e-05,0.0007137589878843,0.0051334849024522,0.0002679874365338,0.0007218540851619,0.0001165186162138,0.0001224842355814
2020-12-22 13:53:17,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.128152132,0.0688347544768916,2.6689813137,0.137466151920665,-5.227854085520839,55.28595630173104,19.415552675398462,1.9970457215302984,30.91682607387576,0.0356241708909595,0.0144834203512036,0.0146019020668081,0.0372820696429016,0.0064526560507232,0.0133115793981247,0.0066015012107153,0.0115675817799955
2020-12-22 13:53:24,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1731939316,0.0146504161769083,0.2319750599999999,0.0197625402828696,-1.1646646664461646,7.486975894518253,11.738119527127704,1.3489405382229975,11.82177553924949,0.0029445232196014,0.0011620011874404,0.0015665757883234,0.0010878247650414,0.0016715572290256,0.0021408795586054,0.0024508910909797,0.0012682992581088
2020-12-22 13:53:36,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0976956933999999,0.0145555382872833,0.1779789478,0.0182164201513002,0.0203582271301642,3.1015008263769834,9.770248288179486,1.251511266142273,6.711925830001994,0.0076372574045573,0.0101394700037902,0.0009286874794491,0.0011553783264509,0.0012671295105115,0.0051643574464067,8.163231674365452e-05,0.0002778363327935
2020-12-22 13:54:48,0.0,정상,L-CAHU-03R,11.0,22.0,0.0616136751999999,0.0113857270194333,0.1033498532999999,0.0138333068153224,-0.1630102324682851,2.5400668340861685,7.471088054341749,1.214969126847286,5.411483614075486,0.0197481468824643,0.0045370848277764,0.0006426649463917,0.0006551849167144,0.0003552090482343,0.0012704860616345,0.0003126682374603,0.0002614444159352
2020-12-22 13:55:38,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.1025400162,0.0890478672907333,4.4305166006,0.1940886210453516,-7.40056609300369,94.73920967631626,22.827286714375408,2.179598759077179,46.07117655951908,0.0802826252615891,0.0404908398587324,0.052860565373802,0.0851553606117967,0.0186567647793931,0.0080679733436039,0.0089469527036909,0.015930015984239
2020-12-22 13:56:24,0.0,정상,L-CAHU-03R,11.0,22.0,0.0604607909999999,0.011522296038825,0.0994279236,0.0139837989939666,-0.1440513167942761,2.501635455115775,7.11022259708525,1.2136295532459442,5.247286721003703,0.0201682540637207,0.0039600177273597,0.0007589449010576,0.000546801405608,0.0005290105323173,0.0004226535000167,0.0003645865350638,0.0002413638230821
2020-12-22 13:58:24,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0866001472,0.0136836327051583,0.1260011271,0.017216999159308,-0.8720658153396644,3.677570269293053,7.318413965994749,1.2582184519479067,6.328739528893833,0.000415815060682,0.0006218726852916,0.0006271985842418,0.0004470147192762,0.0004262951825752,0.0003507831870661,0.0009120608948677,0.0003456106000714
2020-12-22 13:58:48,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0567555875,0.0091447921430583,0.0977528206999999,0.0113738369036468,-0.0519713365709541,2.911088379661193,8.594533360035882,1.2437501832428788,6.20632887135464,0.0017710234544259,0.0013938437067658,0.0004281340018217,0.0011822863250414,0.000216481478406,0.0015197520982967,0.0004138442699153,0.0002864074004732
2020-12-22 13:58:53,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.9308605194,0.0908407772699833,5.2805667818,0.2269704487607793,-9.236773234761218,126.95372281265614,23.2654374639122,2.4985524737003493,54.280254612366825,0.0860848126345248,0.0597975772991715,0.0658382858064128,0.0829365519729447,0.0153011086447272,0.0175574803432438,0.0122699311260566,0.0100251979681183
2020-12-22 13:59:12,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0867853612,0.0145047645512,0.1640847698,0.0182262523446261,0.0096498880235882,3.1480865757133105,9.002660925430396,1.256570024304067,5.983231295734484,0.0074041892503517,0.0091094150893904,0.0008782828435407,0.0011406290368504,0.0009156572862524,0.0042698904031418,0.0001492599349796,0.000238521778769
2020-12-22 13:59:41,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.2959232330000003,0.0692674969040833,2.8188783526000005,0.1382238166161873,-5.182376092734136,53.89748585172059,20.39357920804137,1.995507601604108,33.14575140746359,0.0318834818338227,0.0168205013540031,0.0158443978014078,0.0372283577154744,0.0076812995102533,0.0089737369204862,0.0103316332781644,0.0084778697903326
2020-12-22 13:59:59,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.715665817300001,0.080373878398925,5.0577908755,0.1785675992021258,-7.732885096881499,107.61093644980043,28.32423630098168,2.221711864093822,58.67162206475123,0.0756251771996475,0.0348387163845707,0.0434576911645023,0.0656701085876949,0.0141182115524046,0.0132815227793978,0.0105455417028801,0.0092008749309524
2020-12-22 14:00:12,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0811480656,0.0061299545711833,0.1074138786,0.0082600115429588,-1.21446727006963,8.802414157716665,13.004083352833003,1.347483320967639,13.237955462422796,0.0025944071957771,0.0032478055536575,0.0027992192322798,0.0009892457452748,0.0007686679760447,0.0015270121367615,0.0005257208390778,0.0007619292609695
2020-12-22 14:00:47,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6194391251,0.1768738758935916,2.8267202229,0.330673109814199,-3.8461757180159193,18.675415470897853,8.548382493176714,1.8695418311132272,14.809643944682197,0.0125929573003763,0.0367079665635375,0.2677641220082292,0.0200656531567086,0.0060914136264907,0.0071474362518984,0.0038415373241237,0.008805587279586
2020-12-22 14:03:02,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0313842333999999,0.0078504687687666,0.0610648709999999,0.0096552097886956,-0.0231631373204633,2.613979750729217,6.324551442838115,1.2298895866077757,3.997752787051793,0.0023895035685344,0.0043231623275252,0.0001293967731313,0.0009255775085266,0.0004696083157993,0.0008044523312988,0.0001782376688145,0.0001604045674659
2020-12-22 14:03:56,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.0866956711,0.0847110506077666,4.441954791600001,0.1939581684888865,-7.679153373241337,94.670307146666,22.90161237449773,2.289644232922589,48.24276929373031,0.0721479681301885,0.0444583880982197,0.0554696446694959,0.0736816490922146,0.0156609546936249,0.0098643962501861,0.0064206903623625,0.0123876028508612
2020-12-22 14:05:48,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0901170075,0.014394295395325,0.1678002477,0.0181363953781127,-0.0095900917054514,3.141518914525682,9.252127790647078,1.2599710426953648,6.2606056791962414,0.0074980898171164,0.00908801604083,0.0008672794332711,0.0012686754982277,0.0008180689312695,0.0038634254449162,0.0001031528151472,0.0002533316174716
2020-12-22 14:06:50,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0566987395,0.012775544743775,0.1013752147,0.0156134401899243,-0.1090465969292519,2.599004508861925,6.492817307835818,1.2221349854793555,4.438068249702384,0.0007154834542057,0.0006436549418175,0.0005633159537596,0.0005728135925682,0.0009920241785594,0.0011395929557297,0.0002599336788958,0.0004990069384073
2020-12-22 14:07:05,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.7629311085,0.067027546691825,2.31368047,0.1250848829371412,-3.872873963236803,36.418381982728576,18.496883201806977,1.866171284953164,26.301590846006835,0.0309337763328977,0.0128491538642312,0.0117878838894919,0.0327526605197546,0.0041531966934493,0.0072288739309376,0.0056330527736943,0.008311503908628
2020-12-22 14:07:08,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.7500536442000003,0.1753982537935167,2.9508616775000003,0.3283791115357102,-3.8961247093147184,19.33628934275952,8.9861430701237,1.872191452500357,15.678911190515237,0.0267390398590835,0.0355267800883203,0.0292597433566027,0.0084217616674597,0.003687378591467,0.008544684239247,0.0060880714893984,0.0252410655777774
2020-12-22 14:07:38,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0387208462,0.00468124947685,0.0598894618999999,0.0058702376375699,-0.0331312489359262,3.16985807365752,10.202221033898669,1.2539894886183334,8.271476748138438,0.0018486736738074,0.0008533275328048,0.0005770140359409,0.0019384977541019,0.0003017485151058,0.0007215243426589,0.0002714122336981,0.0001571251078766
2020-12-22 14:08:36,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0582619384,0.0132324004826916,0.110531807,0.0162293049534459,-0.0068954157469202,2.6280553020401007,6.810630973850216,1.226482298104139,4.402975747008879,0.0107313871644651,0.0160564767099858,0.000225566962086,8.181321095976227e-05,0.0013814609836904,0.0017050815127331,0.000380219402818,6.117002106110543e-05
2020-12-22 14:10:12,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0547684430999999,0.010322991433725,0.0953511745,0.0128145627069206,-0.0950059690741149,2.8298682279543264,7.440844973079318,1.241361362081122,5.305481792910592,0.001831108942987,0.0014782409824585,0.0006289605158069,0.0009939474129109,0.0004504873176641,0.0008890711519915,0.0006233314463214,0.0004109740850627
2020-12-22 14:11:00,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0426025092999999,0.0123187248963916,0.0831928179,0.0150865915496186,-0.0003152926210433,2.447394311047576,5.514354758421437,1.2246877559574114,3.4583538197592905,0.0183843341098423,0.0006066352652811,0.0004471182073937,0.0009830160755368,0.0011328827500191,0.0006153246549003,0.0001544702879085,0.0001161597017097
2020-12-22 14:11:26,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0617629811,0.0129434681616333,0.1119818613,0.0158440812177742,-0.1082021727131867,2.608700733966366,7.067740928667814,1.2240985970621712,4.771748987885342,0.0003872055046063,0.0023008634364852,0.0004739331729878,0.0007115450756545,0.0003811036603885,0.000934535594659,0.0001996638957636,0.0001991247292747
2020-12-22 14:12:17,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.9493837357,0.0925305618675333,5.313105017,0.2244409269218805,-9.175545954509705,129.29677357429904,23.672621076143084,2.425586988688018,53.48917844879762,0.0897289008194209,0.0461249555834706,0.0612068723722222,0.0764083136992186,0.0221082154468125,0.0160253095065121,0.016900253612857,0.0146556152580447
2020-12-22 14:12:50,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0533384532,0.0046285294566416,0.0743105226,0.0058537058916303,-0.1908417767801286,4.238310769414244,12.69461158037501,1.2647010128088572,11.52384438721946,0.0018922508439303,0.0010292401744426,0.0005007333395211,0.0016608205993425,0.0003346056167598,0.0009726904459281,0.0004613017398117,0.0002190463921133
2020-12-22 14:13:08,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.7199366093,0.1839177235877583,2.9389036,0.3430870940121959,-3.906795424251637,19.459118775843105,8.566056990460647,1.8654379106018468,14.788877092653625,0.0098095920460074,0.038766759747339,0.3301730707906001,0.0256222644233434,0.006827768794355,0.0084409514466382,0.0093728068048219,0.0117508795244446
2020-12-22 14:13:24,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0910423771,0.0145537793774166,0.1560223103,0.0182346096374166,0.0316531080761908,3.0073617251409765,8.556383350255505,1.2529123305051295,6.255583153972496,0.0070811291874725,0.0107133669810022,0.0007568910619835,0.0011583758178235,0.0008586005345684,0.0044170188139818,0.0001539681409263,0.0002514211198403
2020-12-22 14:13:36,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1998261362,0.0158077037071,0.2623877823,0.02163885428227,-1.4786498171207694,9.099820976273463,12.125770564247892,1.3688803056544534,12.64106032745594,0.0032427837601652,0.001132388768904,0.0017226979415474,0.0011383694782572,0.0017552326260707,0.0020094451360158,0.0025642627348228,0.0048120673110525
2020-12-22 14:13:38,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0552005879999999,0.0128900653025083,0.1024070792,0.0157373414157569,-0.1177926739923616,2.592873529547949,6.507266792691244,1.2208891922909484,4.282413370648966,0.0005156295260759,0.000405783227751,0.0003382239073027,0.0004863017012173,0.0006179177699917,0.0012398814346408,0.0003315518934842,0.0003605249480183
2020-12-22 14:14:12,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1276253015,0.0058952804281083,0.1527620685,0.0080149920237168,-1.5722839300020082,15.86291554927188,19.059540926300105,1.35956077432752,21.648724442605044,0.0027360109636732,0.0029335975797219,0.0033622713443313,0.0008710452024323,0.0003605652472077,0.0017594844385591,0.0005452495423315,0.0006291212444113
2020-12-22 14:17:02,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0318097435,0.0077956851205416,0.0599421859,0.0095518361552485,-0.0313453865948362,2.569923696561838,6.2754621128067605,1.225272186799773,4.080429495052485,0.0024871314387729,0.0042095921482522,0.0002100287210522,0.0009437049191558,0.000400957376597,0.0003408381226724,0.0002796345467498,0.0001257419153545
2020-12-22 14:17:56,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.3031053543,0.0857688819035583,4.6323277354000005,0.1986514392206765,-8.104818860903501,107.01261804833474,23.31887326652626,2.316124855679563,50.17093914245692,0.0866939596759215,0.0487900970635111,0.0504645497773454,0.0703876750934943,0.0173443660752602,0.014151931549337,0.0109056080296999,0.0154497713066769
2020-12-22 14:18:26,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.7163929939,0.1857140805582583,2.933425039,0.3464926310348818,-3.885578225662272,19.163334289089523,8.466053174749014,1.865731612774441,14.626747663583158,0.028914722531386,0.0409156211762844,0.0268740197120205,0.0056524339934056,0.006497395116344,0.0120338522773537,0.0068040179154614,0.0164334117894868
2020-12-22 14:18:44,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.7037265301,0.1646475526124833,2.8952517361,0.3214603478761761,-4.176331428561001,22.442102469936177,9.00655945664324,1.952414978391872,16.421298022349152,0.0295454781304526,0.0451935699353603,0.0166466070314219,0.0036617196738982,0.0044246864772346,0.0077240296165068,0.0153735342013188,0.0131876449659004
2020-12-22 14:19:29,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.4505796432,0.0970031298067083,4.8178041577,0.2229455076983363,-7.772812897822592,94.1378213197792,21.60978351812716,2.298333137730556,45.880783971283954,0.0962456343247991,0.0461902922850003,0.0566553207478325,0.0913938491810421,0.0169916693227518,0.0083206070370252,0.0080863343156724,0.0137936013591692
2020-12-22 14:22:00,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0418292023,0.0099982319020416,0.0814560652,0.0124389529456246,-0.028889515356503,2.812861502550702,6.54846638266705,1.244115266328693,4.183659942060192,0.0016854608748133,0.0017296344006576,0.0006909175991076,0.0010341390723263,0.0003778365045916,0.0007511059181364,0.0005794119775276,0.000252087746017
2020-12-22 14:23:14,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.5709426403,0.181788836453525,2.7917272747000004,0.3390398287135748,-3.8578591976875134,18.77812808201624,8.234216272739117,1.8650200712421168,14.14246710884951,0.0198824858581222,0.0380812638645522,0.2895121192502601,0.0183133195990731,0.0046392029785778,0.0069822170373888,0.0119436027144832,0.0079930256696696
2020-12-22 14:26:14,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0315778404,0.0078709179633666,0.0619787573,0.0096683468746698,-0.0040063945465937,2.598282291852755,6.41048134737269,1.2283633141228096,4.011964112314678,0.0020918533974569,0.0047644088072183,0.0002676964646225,0.0006302646825601,0.0003885061769657,0.0005570307605502,0.0005759920872926,0.0003781867152134
2020-12-22 14:27:20,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0005228519,0.0696996285833083,2.5340336561,0.1361949233491359,-4.643146568115306,44.926351100815005,18.60593327406192,1.954026529515136,28.70205900034144,0.0351479546175087,0.0139754850072226,0.01612341357128,0.0251336223699444,0.0053541317287602,0.0096663361039203,0.0049974173367407,0.0084966922852199
2020-12-22 14:27:38,1.0,베어링불량,R-CAHU-01S,15.0,31.5,5.0481472015,0.0921449518004166,5.3923899233,0.2110868296769497,-8.185577209486576,112.52961262204298,25.545837850483565,2.290812741800091,54.78484825120037,0.0860195178244751,0.0425919558367645,0.0569389352543146,0.0872277323976606,0.0147800797711585,0.0146245165276191,0.0117032480147686,0.0134321084865119
2020-12-22 14:28:24,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0404796824,0.0093880906223749,0.077458255,0.0116879183335368,-0.03659545840802,2.8493585059447564,6.627207068836593,1.2449728921108356,4.311812063629128,0.0013254758030989,0.0009034609616232,0.00044527924053,0.0012171115877644,0.0002838971376827,0.0017649649626379,0.0006093223081985,0.0005047003858946
2020-12-22 14:29:20,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.5356423855,0.1824948197730416,2.7574536205,0.3400803472540621,-3.883476421071118,19.1334825618436,8.108241604564121,1.863506852835607,13.89432526716886,0.0193111832858462,0.0442097388165473,0.3206010848155621,0.0255835237500935,0.0038571289808873,0.0054998934308394,0.0103690796996535,0.0114828527765782
2020-12-22 14:30:56,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.7124555111000002,0.068227539929325,2.2637861967,0.128898166161846,-4.004834386503823,36.16475434158583,17.56259428747468,1.8892395401529656,25.099183011345342,0.0316893504301242,0.0134801785061768,0.0123189919626327,0.0344731269866481,0.0084098180680578,0.0078564076843977,0.0048005889143338,0.0069709053365227
2020-12-22 14:31:23,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6047253609,0.1792345954280416,2.8205701411,0.3369640312035432,-3.9405946858034815,19.738514041242222,8.370537742635902,1.8800166920834545,14.532492204864177,0.0168290765644499,0.0436236258047545,0.2720274838738938,0.0388957654330561,0.0058918405145224,0.0087994566515047,0.0090329581282172,0.0086005202020213
2020-12-22 14:31:44,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.9449968338,0.0966659613571083,5.323518455,0.2269518968484593,-8.378162762693856,109.72534142657308,23.45659379332982,2.347795373492868,51.155512906264285,0.0862496483035027,0.0536707236691244,0.0723652432264756,0.0834168182892835,0.0192582172904486,0.0095983968395201,0.0101125084783497,0.0189348053454051
2020-12-22 14:32:50,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.319647788999999,0.085701240126375,4.678541213299999,0.1995099384767886,-8.546519161750677,117.85078302708963,23.45016618730655,2.3279702625375243,50.40356221952271,0.0784034621074394,0.0469695741551097,0.0636228626360157,0.076296959256863,0.0136257981635938,0.0095431147041998,0.0142511610080508,0.0098264421919412
2020-12-22 14:33:20,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.9653623104,0.0698576926734833,2.5342381,0.1344561154408294,-4.356187700074567,41.39390965698792,18.84806869283124,1.9247145202645155,28.133799373909387,0.0332511643558589,0.0128636052149692,0.0141119631582173,0.0400692606016698,0.0072002832563163,0.0092224829771152,0.0048504039300131,0.0066936717213844
2020-12-22 14:37:48,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1558835952999999,0.0145878293163083,0.2135052717999999,0.0193641520488189,-0.936029953295793,5.848227475861336,11.025800213803944,1.32741833133261,10.68586641096296,0.0018853653941686,0.000943450991528,0.0014388879358828,0.0013713145104926,0.0025903474249292,0.0029439810594456,0.0016536759532643,0.0010350016671357
2020-12-22 14:38:24,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1016286016,0.0060752470187749,0.1305183918,0.0081851768312047,-1.318337184741421,10.69417042089841,15.945702150553275,1.347299427646181,16.728307719163688,0.0030946599086104,0.00330338910154,0.0021484483440321,0.000845932303458,0.0011738146304534,0.0010892000202814,0.0006446575978381,0.000678246591667
2020-12-22 14:44:24,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0819453523,0.0138913136542166,0.1234268249,0.0174228203709893,-0.8710037099086457,3.624110349918455,7.084204639193629,1.2542241003751795,5.899035493675268,0.0009324701286127,0.0003078068008482,0.000753479932019,0.000475110544643,0.0004771467885335,0.0005639015881562,0.0004894802182455,0.0005477607416846
2020-12-22 14:44:48,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0536041409,0.0095605905923416,0.0933567956,0.0119021845486226,-0.0738541926655564,2.9090316139171657,7.843668968383071,1.244921475683383,5.606781336598453,0.0016810102920523,0.0010689892901715,0.0004649391259721,0.0011264968099858,0.00036931583873,0.0008850903680947,0.0004357842452984,0.0002916327908305
2020-12-22 14:44:56,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.5209360123,0.1599869054617666,2.7310748846,0.3044910405611132,-3.96204081166518,19.691776499434265,8.969311148095525,1.9032247650660377,15.75713965479786,0.0125796186099782,0.0278918052679333,0.2331043715827968,0.0115786042581938,0.0053235957387038,0.0084604927150306,0.0061211163053814,0.0065741108551584
2020-12-22 14:47:35,1.0,베어링불량,R-CAHU-01S,15.0,31.5,5.0251765251,0.0929682869824666,5.3920326531,0.1997342308491436,-7.466229550072886,101.49939650798788,26.99603683442987,2.148412510674876,54.0525881266127,0.0886948124886401,0.0347896994163352,0.0520955120620006,0.0882288299493331,0.018069951003696,0.0112257460081476,0.0091674186936813,0.0134070604490971
2020-12-22 14:48:32,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.344974041,0.0893287798618333,4.6677933931,0.2015981923603895,-8.520885460912416,123.6288114728714,23.153944678013588,2.2568112166337166,48.64024839162095,0.0834851897032965,0.0376245147302148,0.0482122878146147,0.0785031888386427,0.0180208913585224,0.0107575334444459,0.0129982697739499,0.0171366161212952
2020-12-22 14:50:14,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0538827442,0.004562106327775,0.074116651,0.0058113833738914,-0.2625073493426445,4.359905052633329,12.753701869503384,1.2738377750011185,11.810935635575012,0.0020551111081198,0.0009685940409941,0.000485477019906,0.0013619240831009,0.0003837120765648,0.0007644380044524,0.000319767196641,0.0003634021352776
2020-12-22 14:50:14,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0514669791,0.012753799483925,0.0954542793,0.0156023608851019,-0.0877315350301608,2.6106058839210524,6.117938176340068,1.223350022459367,4.03542326072081,0.0003553199021381,0.0022106701348904,0.0004967051058027,0.0036306382302207,0.0011341155519555,0.0012558607550789,0.0002754537692631,0.0003394169087593
2020-12-22 14:50:29,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.3094680309,0.0688884719522,2.8527313471,0.13370947062646,-4.900949829717394,54.683046667912805,21.335297595108933,1.940955675707797,33.5247388344233,0.0329842604762133,0.0143970521380126,0.0110711733267461,0.036265726833575,0.0072930379779059,0.0093578535611888,0.009734771428878,0.008679044937544
2020-12-22 14:51:00,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1849449426,0.0144610923100166,0.2400015853,0.0194410268082386,-1.2056283658848854,7.797613755584757,12.345108500045551,1.3443677968069212,12.789140587388095,0.0020407485074579,0.0015100348202168,0.0017771905011045,0.0011669682054753,0.0018390768092023,0.0014387674303574,0.0017759924938079,0.0008565125196004
2020-12-22 14:51:41,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.9670283794,0.0700545655432333,2.5078936219,0.1388697448130686,-5.0384167805265845,50.83977551902344,18.05932332687623,1.982308272647367,28.07851799731841,0.0332937809260501,0.0127325748933518,0.0135048228095808,0.0388874296896213,0.0063992984387295,0.0098029850220847,0.0048068512462843,0.0094960226195061
2020-12-22 14:51:59,1.0,베어링불량,R-CAHU-01S,15.0,31.5,5.1214637756,0.0947745107842,5.4743934273,0.2271350139768977,-8.761717515860434,120.39157752014462,24.1019353707254,2.396583343955005,54.03840899017129,0.0878402140037793,0.058904411072364,0.0556564068039942,0.0872126427637434,0.020771954367979,0.0073607942741295,0.0105307410762433,0.0157005671314097
2020-12-22 14:52:48,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0838583633,0.0138697402222333,0.1295109912,0.0173905915676649,-0.8638035774640662,3.603253692712124,7.447187215919952,1.2538512826496704,6.046137992229602,0.0004285139008957,0.0003827906563607,0.0003292490079235,0.0004749805474173,0.0003337821648097,0.0003983294904496,0.0003107669707585,0.0004458780153489
2020-12-22 14:53:36,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.045588091,0.0126611841090666,0.0889655276999999,0.0155020084103296,0.0304956992221815,2.459720713676852,5.738967838562044,1.2243727187592697,3.600618283984544,0.018829216324393,0.0008889827738405,0.0005204649163095,0.0010376034949036,0.0008011702815044,0.0006988905094148,0.0003911491364649,0.0001483270185833
2020-12-22 14:53:47,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.1374807358,0.08527738586635,4.485945999599999,0.1931759216772545,-7.917084141893491,105.06457639901048,23.22207633669179,2.2652655181059056,48.51791238399848,0.0761850625267203,0.0408792173797359,0.0599293295676333,0.0716605044026919,0.012422146083062,0.0104450775370532,0.0111587399809043,0.0095658727993621
2020-12-22 14:54:00,0.0,정상,L-CAHU-03R,11.0,22.0,0.0552280209999999,0.0106372139940666,0.0953766517,0.012949158907934,-0.1435713097697973,2.550503922680222,7.365470790659763,1.2173449659992714,5.191962954849422,0.0201371151730022,0.0043701006960685,0.0005953009900999,0.0007071175067847,0.0015092976294007,0.0003072781998739,0.0002700707794606,0.0002888468250482
2020-12-22 14:55:17,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.7238607407,0.1811145655545583,2.92115587,0.3390911888057402,-3.914470468937972,19.52141871425648,8.614661679320374,1.872246927062272,15.039435024785307,0.0264383231342131,0.0148235210557577,0.0181564476628986,0.0076832281098192,0.0086165611179633,0.0117865926205999,0.0076611152108648,0.0143838561766219
2020-12-22 15:00:24,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0475341788999999,0.009344144664275,0.0915966481,0.011608977380043,-0.0526969378549202,2.8493358699032867,7.8901564798862625,1.242379885708224,5.087055113961906,0.0015061397212751,0.0012249966128114,0.0005127154734611,0.0009185856945828,0.0003927102489716,0.0006617075192985,0.0004412463040439,0.0005456608556514
2020-12-22 15:01:20,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6514661312,0.1831903474065916,2.8680333495,0.3436212638452803,-3.893779434477364,19.177067622979006,8.346495549796263,1.8757607521896973,14.473831010948745,0.0129873198054301,0.0382060277517394,0.3233827763840702,0.0194978443519392,0.0053566473319057,0.0115147777926889,0.0105965585438257,0.0199064232384229
2020-12-22 15:01:35,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.9276475906,0.1001411098011916,5.259639620700001,0.2375999386322373,-9.181311399358492,133.34317941188164,22.136536107616564,2.372651342729675,49.20703994975459,0.0844133682880229,0.0612699886029387,0.0734661517822496,0.0780658079809163,0.0201413083656504,0.0132479713369375,0.0089794777897421,0.0122304730823676
2020-12-22 15:02:29,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.2895927429,0.0689508212297833,2.8078634143,0.1348040177041713,-4.781954264863273,49.17312160807302,20.829226473515664,1.955074867852954,33.20617074697015,0.0298109219837147,0.0146845376249401,0.0157236524570608,0.0374163157607048,0.0059111468469065,0.0126305606381068,0.0047333212197728,0.009345260524049
2020-12-22 15:02:53,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.8549551964,0.0963310211207583,5.19253847,0.2317936113798418,-8.848900421651258,119.57548800013112,22.40155990102311,2.40621981043127,50.3986684654151,0.0873493509254622,0.0528956530892734,0.0445999595993145,0.0876828926556707,0.0170865450843552,0.0100438465624284,0.0074172121365516,0.0107243378909854
2020-12-22 15:03:23,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.1478714943,0.0701396496723083,2.6551867724,0.1326877440764532,-4.190776256389777,40.110500805484335,20.01079143278003,1.8917651384968264,30.622786174935744,0.0308729111275422,0.0132933134059941,0.0143683403005051,0.036276874075991,0.008418704012912,0.0063730332379688,0.0081061845720125,0.0059695036265629
2020-12-22 15:06:08,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.9955644608,0.09500380358935,5.3332372606,0.2052776583678235,-7.708357468431997,106.59520609842356,25.980602579963776,2.1607309456274795,52.58278376298616,0.0862687078162249,0.0399063751783827,0.0580675393161127,0.0823545414020936,0.0162117455927987,0.0137504355743888,0.009834351715097,0.0154972444755141
2020-12-22 15:07:17,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6057024002,0.1818471015750166,2.8213743269,0.3418881064045743,-3.950432764425292,19.87804426780093,8.252332485533492,1.8800855413333968,14.329084036157049,0.0271182815383429,0.0406400032378784,0.0097066796290019,0.0042855456728365,0.0047884269979763,0.0111188499243909,0.0077365877854105,0.0056829700447402
2020-12-22 15:08:00,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.0868906677,0.013871473667025,0.1284407899,0.0173972168246149,-0.8672766688480895,3.650347207980313,7.382835495748498,1.2541722128609338,6.263982456785022,0.0003173534530292,0.0003659106056105,0.000303336437276,0.0004268621137963,0.0005929964532138,0.0004795309399294,0.0010418685600247,0.0003058270558995
2020-12-22 15:09:17,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0483672619,0.0708316228531916,2.5786668062,0.1394619098478717,-4.783694798572269,47.63136397309867,18.4901153943243,1.968921566810996,28.91882438082104,0.0378013386313982,0.0184255301363488,0.0167566151169918,0.0243787807715621,0.0059928742085639,0.0118858169516077,0.0047183620920174,0.009916783543843
2020-12-22 15:09:24,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1602296382,0.0138193703281083,0.2171479463,0.0182670991114446,-0.9309577454225598,6.186107999305982,11.887379872152373,1.3218474270343383,11.59456866671385,0.0018515211099692,0.0011134556118743,0.0012738045394018,0.0008000007811006,0.0021729514126471,0.0037892586824843,0.0010972160676674,0.0008023875528067
2020-12-22 15:13:17,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.710000515,0.1789467059792166,2.9109802544,0.335125709631453,-3.903231179432251,19.482804467649142,8.686233764640992,1.87276825129363,15.144176586937268,0.0247563689811999,0.0340093901985056,0.0216833150316153,0.0069135351272781,0.0059349240328741,0.0085108731909274,0.0107336487135166,0.0095712040096246
2020-12-22 15:15:35,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.8201880455,0.089705174175175,4.1797001362,0.1970486157340809,-7.355569592899238,89.47519781893645,21.211517374172,2.196624860783249,42.58603899525339,0.0863304931639677,0.0380289739601642,0.0512672515129279,0.0837399920797682,0.0171850111837352,0.008741351643163,0.0101820087201953,0.0132866665247584
2020-12-22 15:15:36,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0452271253,0.0126217463631166,0.0888682008,0.0154549953860604,0.0335099477965059,2.472237786997681,5.750127941167437,1.224473614144483,3.583270016593183,0.0186830229657886,0.0004137400138329,0.000422059059899,0.0011355876440771,0.0009565301528968,0.0005959916369113,0.0003503332423424,8.36243466434535e-05
2020-12-22 15:15:47,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.6282691956,0.0917869997226,4.9695401192,0.2076052268869207,-7.671434082922893,96.40468047749911,23.937451834518736,2.2618151537183726,50.42401657737612,0.0870417215702171,0.0466880149492194,0.0595761637401791,0.0844258690741477,0.0156131639401988,0.0084643883677456,0.0066653529070327,0.0095151525067888
2020-12-22 15:16:48,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0594938583999999,0.0093002285879416,0.0998176113,0.0115164664476989,-0.0702933252530571,2.843441612149938,8.667381766213927,1.2382992889691695,6.397031840393422,0.0016366306313914,0.0010849319445893,0.0006093446132331,0.001205986259583,0.0003710791215808,0.000831706074893,0.0004307546154606,0.0003450846211443
2020-12-22 15:17:00,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1493185461,0.0149728321421666,0.2063486278,0.0200829701657282,-1.210047834695342,7.3732648090527695,10.274806271043284,1.3412940167258254,9.972632076698927,0.0032677085572164,0.0018520066644958,0.0015823978204214,0.0019528982971362,0.0019430379473528,0.002404552276426,0.0020437568157887,0.0037328771409668
2020-12-22 15:17:41,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.1359539032,0.070948100580425,2.695205152,0.1403675549195395,-4.8248714406104725,46.91802261512644,19.20105506963433,1.978454021618554,30.105864508363204,0.0341886495568978,0.0156051987938364,0.0141951338083364,0.0384761183632837,0.0059077726613469,0.0129603380707966,0.0048466563493263,0.0100096070081664
2020-12-22 15:19:44,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.4642491341,0.0880472789410166,4.8036159575,0.1981409951659951,-8.650484291575932,128.92165567604144,24.24342299015764,2.250393170000527,50.70286314118378,0.0765769883224009,0.0411208040883163,0.0510072426000587,0.0769970279207969,0.0123212777222743,0.0131768160456422,0.0131878059927201,0.0133466128421889
2020-12-22 15:22:50,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0308470502,0.0078196953775833,0.0592393856,0.0096121603709726,-0.0051046817847006,2.590011374707226,6.162962675788724,1.2292244015703953,3.944789241845536,0.0023721065837345,0.0044821217896204,0.000225752700449,0.0007561968447513,0.0005368710223854,0.0004222950680755,0.0001180853669603,0.0003672481085877
2020-12-22 15:23:38,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0291771144,0.0076390476843416,0.0570983738,0.0093698324664031,-0.0489982703592986,2.5706462972829804,6.093852158481422,1.226570752478634,3.819470123194352,0.0022023497778366,0.0044088399894095,0.0002413579722997,0.0008503449324072,0.0003651681520725,0.0004808048109609,0.0001386196234225,9.10381236273256e-05
2020-12-22 15:24:59,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.8488532305,0.07075677938775,2.3976454735,0.1403005180683307,-4.835921277719423,46.24078899684257,17.08935580930835,1.982856191058079,26.12969734487504,0.0361025135320434,0.0183098238711176,0.0164472481062288,0.026324998004848,0.007502480954917,0.0109331260380911,0.0052963558901321,0.0097193105178421
2020-12-22 15:26:38,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.9123756886,0.187523995970875,3.1108541638,0.3527848074328934,-3.960379049120461,20.054453578453742,8.81799357074566,1.8812782097907388,15.530682745542236,0.0111874627509004,0.0468258872433165,0.2546394826573372,0.0266508294185468,0.0077156726046766,0.0060633271679257,0.0151919011185052,0.0061901573493616
