Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-12-22 15:27:02,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0657758489,0.0126891249140583,0.1087906509,0.0155585917360684,-0.1474435101283207,2.674762633894984,6.99231991850507,1.2261359109824073,5.183639482272466,0.0006950255197439,0.0025191295889858,0.0006167467201692,0.0003561305038021,0.0009817677381722,0.0009146803356771,0.0003338401626393,0.0007080814492465
2020-12-22 15:28:20,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.6585841179,0.09452412757505,5.0548757017,0.2190204749550135,-8.04137022183811,103.26167548077024,23.079466441383,2.3170853894537804,49.28460317394826,0.0902408465039941,0.0485921844420454,0.0612553397438664,0.0850127281886787,0.0190467891693138,0.0119520998261898,0.0110951415950605,0.014630780108387
2020-12-22 15:28:35,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.7448391914,0.1776022286806083,2.9496572761999995,0.3342656970310433,-3.946500698483936,19.924296264203434,8.824289487072507,1.8821030541918,15.45498168458343,0.0259627080191717,0.0388019224146104,0.0113855868816185,0.0048891367505575,0.004576239753547,0.0095397880980664,0.0111403293860863,0.0064744980370092
2020-12-22 15:28:38,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.9685771465,0.0701957156184666,2.5008500814000003,0.138730589030153,-4.783783727295117,44.94532593633717,18.026666641316154,1.9763398351003725,28.04412105718485,0.0363057436538104,0.0149008484347477,0.0175186883313549,0.0241950688239791,0.0055919575087845,0.0099779250239675,0.0029508420820241,0.0090875853170161
2020-12-22 15:29:32,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0719447136,0.069925913873775,2.6167197228,0.1388823236426852,-5.143039973016384,53.68321018005384,18.841272626833817,1.986135267297116,29.63057039683627,0.0374045674502644,0.0134141652166008,0.0145310951253755,0.0248033143056111,0.00548603015088,0.0092888462908475,0.0078256952412782,0.0086506389769057
2020-12-22 15:30:23,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.8266153336,0.0933204854088333,5.198207050600001,0.2140546567548868,-8.071803349595092,107.2081776414004,24.284484763872463,2.2937585013314274,51.720855420487695,0.0820603273762072,0.0454246874910403,0.0633873847087486,0.0911418807881943,0.0212391206720968,0.0162541145150864,0.0149889937233272,0.0134427282316145
2020-12-22 15:31:48,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0479989424,0.0124855776306,0.0915739946,0.0152750683493394,0.015703083792664,2.456287652019745,5.994997371253006,1.2234170337384225,3.844350963976457,0.0184683509901359,0.0007231258806354,0.0005399697377268,0.0010620028212619,0.0008232079330734,0.0004122401281422,0.0002144311603154,0.0001225180343645
2020-12-22 15:31:53,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.223035574,0.0684457424677083,2.7798110843,0.1352556049214891,-4.82866725034157,48.126751116170006,20.552280150708555,1.9760996089026384,32.478799905615666,0.0301929116966812,0.0126645131786042,0.0139010895436833,0.0199867378223559,0.0069208005389078,0.0126339902394626,0.0046096040746605,0.0113019460652872
2020-12-22 15:33:02,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0542895794,0.0126933665288083,0.1014489904,0.015515241211887,-0.1335815744309023,2.630744858422589,6.53866665780706,1.2223109745294387,4.277003998646588,0.0007521429397995,0.0024654754719987,0.0004514151879097,0.0002848782347086,0.0003628586361697,0.0011288168360853,0.00024542060775,0.0003974704734344
2020-12-22 15:33:32,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.7488455772000004,0.1708025666393666,2.9560438692000006,0.3273700808625627,-4.051342046638959,21.0225139422093,9.029670217300689,1.916657854174835,16.09370181774801,0.0199867384301802,0.0367614695259279,0.2422176646646676,0.0196080625320143,0.0061143952005465,0.0135855458422946,0.0070646380070737,0.0108546594761852
2020-12-22 15:34:02,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.8905284405,0.0699331573593333,2.4303430319,0.1372867745322209,-4.634934843174202,43.94420347659153,17.702674129980405,1.9631142038505225,27.033363169719504,0.037900059080467,0.0149546482591182,0.018002445776584,0.0231650295712646,0.0054597832437304,0.0120264151463277,0.0038100197485569,0.0113630758372224
2020-12-22 15:35:05,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6209878922,0.1816217737376166,2.8219735325,0.3392673215416847,-3.916749612751688,19.518549593728565,8.317846586805068,1.8679881523005808,14.431022438897992,0.0112040973725342,0.0441993342804265,0.2810170975155514,0.0242830955666984,0.0042830193164356,0.0072277665248382,0.0065035028017903,0.0111778375958384
2020-12-22 15:35:26,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0290573537,0.0078349586090583,0.0580537691,0.0096356762793146,-0.0271371862932959,2.6170032491041337,6.024877488321862,1.229831165690456,3.708679924154997,0.0027481907304689,0.0040040235550578,0.0001935445341965,0.0007848189847815,0.0005553353043633,0.0004560247659955,0.0004686295239383,0.0004390368405964
2020-12-22 15:37:38,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0286367089,0.0077089773843333,0.0568641536,0.0094623716100133,0.0048352585880495,2.615809278382414,6.009503319424171,1.2274483551143025,3.714722131394148,0.002420057569203,0.0042643134350717,0.0002245362813895,0.0007765946930968,0.0003137193785296,0.0006229435471264,0.0002829215059054,0.0001627378623825
2020-12-22 15:38:12,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0444611832,0.0094267809359583,0.0859657004,0.0117282379514253,-0.0792912358600283,2.812780098565249,7.329805274760169,1.2441402883022508,4.716475698549799,0.0014178395972131,0.0009530421322763,0.0003412053109932,0.0010239408360955,0.0002380749239677,0.0014629194327154,0.000645937021111,0.0003972633322543
2020-12-22 15:40:02,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0485595465,0.0103222948038833,0.0811431594,0.012641749481359,0.3884644322463782,2.6722978376504054,6.41866535321319,1.2247033941137873,4.704336334371258,0.0025393663635849,0.000157096774285,0.0004772709998948,0.0058850642508113,0.0003956119347819,5.873437101851407e-05,0.0001019106927356,0.0001665860922526
2020-12-22 15:40:02,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.5731863976,0.1822208035256833,2.7750838995,0.3405804987741485,-3.876211416913233,19.02811976621354,8.148099816308804,1.8690538741156688,14.121254806327968,0.0141168682734883,0.0407598318985708,0.3112387634118543,0.0230120373999783,0.006091222298872,0.0085068491554207,0.0068109889114938,0.0212959059074988
2020-12-22 15:42:11,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.7283682823,0.0695521859269916,2.248616457,0.1353816501629529,-4.474572295911945,41.42571931807858,16.609462613976405,1.946475849156803,24.849949131925968,0.0329673441304628,0.0139136982656661,0.0130956697844811,0.0375684543522993,0.0046609963767193,0.0114133912311888,0.0056163766649161,0.010592876340396
2020-12-22 15:43:26,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0525254905,0.0126186266101916,0.0968188233,0.0154376525309904,-0.1165553040277906,2.608663182945433,6.271602700322489,1.223401960283217,4.162536234932003,0.0006572511010809,0.0021115210697312,0.0003997651663857,0.0003483258252021,0.0011153562090612,0.0015886311335164,0.0002548063875338,0.0002302328105986
2020-12-22 15:44:59,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.7051260471,0.1804871163230083,2.9016296118,0.336889176736911,-3.881917206161848,19.173677743186104,8.613009298502895,1.866555262227128,14.987917709642929,0.0273248797661867,0.0419312675542543,0.0157181454135005,0.0040644229714692,0.0038377522383729,0.007501191197416,0.011716251309069,0.006882645589176
2020-12-22 15:45:02,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0308935791,0.0078069334761666,0.0615480132,0.0095824059382408,-0.001529630314958,2.61162424089412,6.423022943995562,1.227422517111792,3.957197687710957,0.002497920255793,0.0043560697548647,0.000241676829216,0.0010320302082237,0.0002422372326029,0.0007063342358746,0.0001531609056109,0.0004470106750693
2020-12-22 15:45:53,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.8177330494,0.1815786281266833,3.0089199543,0.3406400201312322,-3.934073842516693,19.781000796783044,8.833136967115045,1.875991814926453,15.517977409952293,0.0115568958895619,0.043028873408451,0.3147839725711707,0.020660063818275,0.0043777026476178,0.0111476888653718,0.0154527883566187,0.0099810835635423
2020-12-22 15:50:26,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.3754322529,0.070219575741,2.9071869254,0.1413478925145299,-5.495500999220787,60.89229169913082,20.56760008007303,2.012941420151579,33.82863293936175,0.0348572436739524,0.0156237232252139,0.0139375044233098,0.0411119925105799,0.0065734071587537,0.0136379377179461,0.0051437212231607,0.0109095731701562
2020-12-22 15:50:59,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.8061797619,0.185772369430975,3.0023529530000004,0.3490606708866308,-3.962556702040603,20.07294543606974,8.601235267708276,1.8789697948936728,15.105474352808184,0.0155974218814793,0.049557880052238,0.3043985936554375,0.0264778324224538,0.0072327940122626,0.0074347005786965,0.018151507092919,0.0064528174252964
2020-12-22 15:52:35,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.57766366,0.1843596795516,2.7671282142,0.34546912503968,-3.953717053551561,19.956481484177704,8.009769943644521,1.8738865563225688,13.981710460060455,0.0244948099568273,0.0450035696083746,0.0217594198883238,0.0046082286441313,0.0066808544111432,0.0150902984441884,0.0134721654488892,0.0117840553456113
2020-12-22 15:52:38,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.1691877842,0.0710592069948083,2.706627965,0.142587760435168,-5.204351646447536,53.32233465474223,18.98219003327885,2.0066050053948072,30.526484546309163,0.0352960558486571,0.0159415253054276,0.0165519064270238,0.0263811491216564,0.0069564619148845,0.0105901290428303,0.0079235177918719,0.0091004554988132
2020-12-22 15:53:50,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.7675943375,0.0672760077593833,2.29728055,0.1266897930081639,-3.945055254679089,36.69339819322253,18.13311471628943,1.88313482365478,26.273769748970643,0.0328711220609693,0.0140849474271971,0.0140053125867075,0.0347322675202245,0.0085373141064084,0.0064246184054327,0.0035939404934874,0.0089776303497829
2020-12-22 15:54:17,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.7166700363,0.0923859040658833,5.0777769983,0.2247538694787961,-9.126157234606987,126.08049855116698,22.59261213199736,2.432772312522016,51.05400097547773,0.0860483040223132,0.0535948918900102,0.0627904587903319,0.0768002200034995,0.0173253839009854,0.0115182448891947,0.0149121421656112,0.012563848335712
2020-12-22 15:54:50,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0694907605999999,0.0047684227977749,0.0904857311999999,0.0060829734062417,-0.5049381902705161,7.627142106624793,14.87524688290646,1.2756782827814894,14.573112231663933,0.0017320956515107,0.0008064258096867,0.0004430250068226,0.0015783009512346,0.0004066878975775,0.0004925351722793,0.0002682677112205,0.0002186710287734
2020-12-22 15:55:24,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0855557323,0.01493056248195,0.163653262,0.0186919032732986,0.0686264905422585,2.9942951611045783,8.75530220797678,1.25192224311012,5.730241737605724,0.0074375016558594,0.0098674451777199,0.0008588039182667,0.0011117728280219,0.0005043434694242,0.004583453287617,0.0002282747843446,0.0002732907017544
2020-12-22 15:55:38,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0333925486,0.0046449909662666,0.05371923,0.0058017066402726,-0.0320543402584789,3.0120037201439143,9.259211699382975,1.2490243107912065,7.188937253593562,0.001967225433948,0.0008017842611548,0.0006160056760581,0.0018468252197841,0.0002470998245848,0.000489587532683,0.0002957716952553,0.0002223923844057
2020-12-22 15:56:11,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.921694994,0.0700988322326916,2.5008334518,0.1373893631692512,-4.727640899745563,46.49362133807299,18.20252597516738,1.9599379731917643,27.414079989534947,0.0335779978436182,0.0136182285517983,0.0157508743429991,0.0396212064754249,0.0049142087680678,0.0050559263155543,0.0079883462819858,0.0062758866087892
2020-12-22 15:57:12,0.0,정상,L-CAHU-03R,11.0,22.0,0.0520008354999999,0.0110877075358916,0.0926732123,0.0135507246310878,-0.1491896853634595,2.568433276010848,6.838985723862361,1.2221394356969868,4.689953746675744,0.0203470299577613,0.0040237092908858,0.0006976894578894,0.0007685377324978,0.0007435937836827,0.0004404906412144,0.0002933981670567,0.0002648643048547
2020-12-22 15:58:48,0.0,정상,L-CAHU-03R,11.0,22.0,0.0793002844,0.0109256601437583,0.1201467961,0.013438362980659,-0.178112593256008,2.773555655903926,8.940582738605853,1.2299817863487328,7.258168692470548,0.0197932317310274,0.0039894349208081,0.0004837087403196,0.0005927405522602,0.0010150443752593,0.0004994324507941,0.0003599108706026,0.0002912008092214
2020-12-22 15:58:50,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0296444986,0.00775951695725,0.0587123055,0.0095352209370403,-0.0092660672640797,2.621512000829991,6.157414273635444,1.2288420773578284,3.820405157089329,0.0024979317100304,0.0041776609632903,0.0002453991277613,0.0008116334891283,0.0005124257440225,0.000523601481849,0.00013941854123,0.000214085710725
2020-12-22 16:01:48,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1876921057999999,0.014939596267475,0.2496186718999999,0.020351533622548,-1.4024853978598315,9.479824965125376,12.265349458649164,1.3622545923048386,12.563398798709477,0.0025343895370029,0.0013168664464683,0.0015212495900038,0.0015994500592682,0.0030647819466487,0.0035952073046712,0.0013075764881474,0.0013614198831989
2020-12-22 16:02:05,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.2437496185,0.089548971668725,4.5646989941,0.1998707844076164,-8.861624900283198,137.09517335991086,22.838250260682184,2.2319718549869334,47.390266347214016,0.0854242524159378,0.0357513767437356,0.050222768459888,0.0847251047135486,0.0115137831602737,0.0166431211439941,0.0116657436923921,0.0155904106141788
2020-12-22 16:03:17,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.8449831009,0.0674927512334416,2.3794531226,0.1261678671845041,-3.8201288380328142,35.41760491021265,18.85942257484909,1.86935433626226,27.336018567662688,0.0322759660057379,0.0107918603044111,0.0126584181414678,0.031964976243097,0.0060961485974099,0.0060310669051452,0.0035780671286191,0.0051071568377568
2020-12-22 16:04:14,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0324125737,0.0076329767930916,0.0634861365,0.0093725737531551,-0.0045272394259391,2.5945645564678164,6.7736075673588045,1.2279054433439252,4.246387035964194,0.0024073459537749,0.0036668809714686,0.000244881772528,0.0008493046581332,0.0003345086886235,0.0006208433913706,0.0005968259286975,0.0003047974830103
2020-12-22 16:04:32,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.0437421799,0.0886975016435333,4.3866499365,0.1909198559877254,-6.915358532343497,82.1972373468336,22.976394538984074,2.152482904817475,45.590260209937,0.0738504980440415,0.0374275509338945,0.0498566909815852,0.081326384215494,0.0201980604669868,0.0128039014397346,0.0110091703499735,0.0125218757128354
2020-12-22 16:05:38,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.3672614098,0.0931079504646333,4.7381167710000005,0.212996730891597,-7.842385616322224,97.52218507121847,22.245021091011143,2.287632042469917,46.905354354877424,0.0889211795496797,0.0490258896268434,0.0580372399341082,0.0745180888374996,0.0198675012572263,0.0175346554948014,0.0099228259225893,0.0111828773813183
2020-12-22 16:08:14,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0592303462,0.0046516784022083,0.0830716099,0.0058632782836487,-0.1591225439470736,4.189377888079128,14.168116517966906,1.26046510026686,12.733112884992444,0.0019841006279662,0.0008893274750785,0.0005590267123639,0.0015974560790835,0.0002357109485073,0.0008031673098783,0.0004048053741619,0.0001829674819515
2020-12-22 16:10:14,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0284676366,0.007802602358475,0.0564662219,0.0095841721710562,-0.0132522997886577,2.5988721621386164,5.89161180456723,1.2283302071194484,3.6484797369020265,0.0023369994432127,0.0041507956835589,0.0002195781926122,0.000730027117949,0.0005562419679207,0.0006745135733767,0.0001909751989996,0.0001372562410367
2020-12-22 16:11:20,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0941207409,0.0666632645894416,2.6822808981,0.1270788722080039,-4.399528754602181,45.7917595912623,21.107213587083283,1.9062803628151608,31.41341417641394,0.0294140205783675,0.0105085202601288,0.0119510950697358,0.0179921135322003,0.0049436785255285,0.0084724849434723,0.0061979396734076,0.0075080114942536
2020-12-22 16:13:26,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.3333778381,0.0974100850269083,4.7034249007,0.2187777360925684,-8.247763622722525,110.230150608488,21.49864508475352,2.245945438114892,44.48592604043984,0.0849298084075056,0.0441794892908421,0.0579643866530919,0.0896639136271808,0.0181862248138778,0.0137380270275339,0.0122650581980467,0.0213768276254764
2020-12-22 16:13:41,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.8541107178,0.185598517115775,3.0532390327,0.3480194166428791,-3.961209708370238,19.98643282152105,8.773185881847182,1.8751195971344272,15.377874576549694,0.0280560669397021,0.049952590153498,0.0264970799752598,0.0071192842685597,0.0059827433733371,0.0076488985861088,0.0113142744720249,0.0121028054376729
2020-12-22 16:15:14,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6257638931,0.1860036710201,2.8130757957,0.3486986474099783,-3.949931263380112,19.820712631771308,8.067355054556778,1.874686910734665,14.116731560724164,0.0186559707885345,0.0448860399479981,0.3063969362148473,0.0179131584500398,0.0053177608579226,0.007676535628336,0.0132842987096563,0.0099481258681992
2020-12-22 16:15:14,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0449901074,0.010359785298125,0.079367537,0.0127524447537635,0.3536013252222649,2.7225707575365705,6.223711494737271,1.2309564712766354,4.342764459427811,0.0025315281261891,0.0001050926919773,0.0005166686858192,0.0046823971524473,0.0003128741610036,0.0006097935089325,6.620717192154822e-05,0.0002581084581751
2020-12-22 16:15:48,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1923844069,0.0161291837746083,0.2597372979,0.0219387881827895,-1.3873193988916812,8.789838771357575,11.839181623703263,1.3601920896534805,11.927721178480509,0.0023966951584483,0.0017910782446314,0.0016414893638453,0.0010467318094112,0.0031970545445386,0.0045101322496549,0.0019314541099367,0.0007662092913448
2020-12-22 16:17:24,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2606931925,0.0156414379720583,0.3219091371,0.0217490329526264,-1.78782552723941,12.804855405160827,14.80107818132328,1.3904752869575432,16.666830310979016,0.0031965077675606,0.0018162782927916,0.0014088395706791,0.0011292957297515,0.0023336624568988,0.0023476058746168,0.0018353857656491,0.0022387742944351
2020-12-22 16:18:48,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1160244568999999,0.0059616252312,0.1409572026999999,0.0079616609098948,-1.18644803677645,11.005259525345814,17.704497126324007,1.335484972827165,19.46188369788648,0.0026617620874685,0.002681829461466,0.0018824363976136,0.0006392186684108,0.0008204918874297,0.0018454272183433,0.0003608719890636,0.0007567620828427
2020-12-22 16:20:26,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.9981348515,0.0686592366873333,2.5047240258,0.1351271426622145,-4.855692838640689,48.69190845741964,18.536054092856894,1.968083963379448,29.102200197757632,0.0343363210045796,0.0145831327636102,0.0132010045188745,0.0379681823471374,0.0061027967099468,0.010062704405967,0.0060280169451004,0.0081722942170936
2020-12-22 16:22:35,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.5916364193,0.1897166447608916,2.7876601517,0.3550891642037392,-3.9390951938054513,19.662941608939345,7.850591999761857,1.8716816579339888,13.66056427239874,0.0165648645503339,0.0558462893882463,0.2888849996891011,0.01793934312695,0.0080148538888569,0.0082528629183495,0.0097328892517246,0.0116827503094408
2020-12-22 16:22:38,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.2255942822,0.068266776654525,2.7548338175,0.1330071364591006,-4.880677838905527,52.91975044780625,20.711924869889245,1.948343586400815,32.601426217367454,0.0328145862699516,0.0135680360162969,0.0134168233058345,0.0369147373697641,0.0058571747401728,0.0126417292901831,0.006792656308859,0.0101256882107247
2020-12-22 16:24:02,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0445430763,0.0103025517927,0.0804831535,0.0126960378614399,0.315115215735526,2.701162434783473,6.339233891578203,1.2323197317421744,4.323499381149586,0.0026500785574432,0.000190694368324,0.0005439787737616,0.0057229386380865,0.0003526463571322,0.0004122899153826,4.188919791662701e-05,0.0002327040134558
2020-12-22 16:25:05,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.8696477413,0.0695087716533083,2.4348163009,0.1346305825277963,-4.523969855731684,43.78634824460994,18.085165013657264,1.9368862278173848,26.89801152903861,0.036838821227747,0.0159593479728226,0.0147025429357488,0.0244430646650855,0.0061196399974186,0.0055356072178209,0.0105046258565907,0.0050071156206196
2020-12-22 16:25:08,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6469359398,0.167205914053325,2.8363660425,0.3242598521559019,-4.152185713169716,22.084910864295725,8.747200813304184,1.9392845880588263,15.830396638696907,0.021761128146664,0.0428711904847844,0.2573774733217235,0.0408587893382426,0.0037904967802298,0.0059365355540031,0.0116305961981111,0.0116277745314264
2020-12-22 16:25:36,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2369506508,0.0152524618911583,0.3083694428,0.0206971166602388,-1.4069142966773798,9.810835539751196,14.899149860444467,1.356968914784615,15.5352396544821,0.0016884800768839,0.0010882015278565,0.0015073770883835,0.0015308992483755,0.0022835370074781,0.0029540162075776,0.0011152104229122,0.001228458916337
2020-12-22 16:25:38,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0559507646,0.012633030659375,0.1015024408999999,0.0154673118383497,-0.1199297860606168,2.633021654344157,6.562384075578922,1.224354808865398,4.428926526706307,0.00090605719423,0.0026323588323031,0.0004308074335378,0.0004583720174125,0.0010546080948908,0.0015899305315125,0.0003083166681767,0.0004730862351862
2020-12-22 16:25:38,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0881561935,0.0045736514942083,0.108392043,0.005915010489052,-0.8204268908679856,12.316982253694452,18.324911376001864,1.293279668672237,19.274794682461746,0.0018954666191883,0.0013637037008056,0.0005752422323151,0.0013291287824593,0.0003626451233393,0.0005766497485783,0.0003239472172131,0.0003475995529609
2020-12-22 16:28:11,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.5701527596,0.1893066969512416,2.7762728632,0.3560600825199281,-3.9583820426377887,19.81727736768369,7.797203335885359,1.880863636914208,13.57666052491516,0.0249791956982225,0.0558598679437278,0.2356451078275378,0.0163925801244263,0.0081218725859917,0.0083868427726351,0.0137531021362934,0.0046457103408671
2020-12-22 16:28:50,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0290403068,0.0076179961214999,0.0575421862,0.0093638124208926,-0.0038068825445742,2.588766732612601,6.145166478518013,1.2291700168323103,3.812066367169783,0.0024378839654009,0.0042760497382267,0.0002493077182628,0.0007950785610288,0.0002417314213527,0.0004394663054575,0.0003182242005935,0.0001263185775749
2020-12-22 16:30:50,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0568760894,0.0126401738788583,0.1023594103999999,0.0154449589931447,-0.1337020580675621,2.6094530644671274,6.627366925702578,1.221894504076215,4.499628719121471,0.0006284268784627,0.0021230930431723,0.0004278007716447,0.0010202250561428,0.0009354683347981,0.0012810290197099,0.0002175493020221,0.0005034282553076
2020-12-22 16:31:05,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.1712813377,0.0688649901805416,2.725369811,0.1327232768702162,-4.549743493316977,46.20549657368591,20.53422636381265,1.9272968241519948,31.529538187802025,0.0346423754992268,0.0117473103112362,0.0125654044625771,0.019874243260535,0.0064264640302295,0.0094849686430715,0.006589627777515,0.0089033671523695
2020-12-22 16:31:08,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6405739784,0.19316049758345,2.8511996418,0.3632901420190134,-3.977237940782487,20.041978057361657,7.848271428325126,1.8807683069985013,13.6703622709359,0.019090653196782,0.0529390946952668,0.2783546614673633,0.0528288250500697,0.0091351339117502,0.0105739123389567,0.0109199762053573,0.0090552159347973
2020-12-22 16:33:26,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0567126796,0.0128131120917166,0.102209054,0.0156532953501491,-0.1168349459146582,2.616875028352289,6.529555068992323,1.221662250209185,4.426144030743572,0.0006726355914574,0.0021444258742864,0.0003877206357311,0.0006809748166638,0.0004856191479771,0.0010785603824278,0.0002218566024754,0.0004516261228293
2020-12-22 16:34:44,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.6903883219,0.068647584810725,2.2042205334,0.1314118608908908,-4.203613443171913,38.53122866753467,16.773375846417164,1.914296930521581,24.62414849059491,0.032348969629034,0.0131299167044467,0.0139364644096934,0.0391658021231128,0.0049128202785695,0.0097537258530483,0.0032792011317748,0.0077002123238042
2020-12-22 16:36:20,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.539056778,0.097588726961125,4.9026227296,0.2171724483480481,-7.914747492552201,104.24796711311936,22.5747914474993,2.2253845819154905,46.51210154435315,0.0903638348852402,0.0433918426695015,0.0560333432423804,0.0893333383258739,0.0149812126006875,0.013435455364105,0.0117140596927988,0.0146752980738782
2020-12-22 16:38:35,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.2864696980000003,0.066901878544975,2.859744072,0.1283952995711882,-4.453165039849082,46.14994989029198,22.272965455518307,1.9191583609251588,34.176464812761786,0.0308150136660381,0.013811668938927,0.0131367271678758,0.0179055433947293,0.0075337082515129,0.0079104460340459,0.0072022972478125,0.0072631061655951
2020-12-22 16:38:36,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0463635661,0.0097057472219666,0.0892139748,0.0120614184183708,-0.0134323970839483,2.828859258962531,7.39664040376194,1.242708896340577,4.776918771907332,0.0010357446977528,0.0013913088894337,0.0004775515550938,0.0008617430991209,0.0003897483116478,0.0019572284289665,0.0007695345881901,0.0003769089214826
2020-12-22 16:38:38,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0492488928,0.0103899911192249,0.0853514559,0.0127879390091761,0.3621752395027178,2.7565915698289443,6.674371518252846,1.2307940269086624,4.740032232450409,0.0024788415465635,0.0002063609414725,0.0006810424212663,0.004788571334583,0.0003038145063766,0.0005645838507639,6.000030343069287e-05,0.0001655786500887
2020-12-22 16:40:23,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.2729511261,0.0940578227561249,4.6200388372,0.2015277325487007,-7.098576393442325,86.5118135019239,22.925077252499385,2.142594062284707,45.42898188467528,0.0881039104888046,0.0320576359477584,0.0469957862452062,0.0853901277409002,0.0204257595755926,0.0104996984656824,0.0122300934208739,0.0199974185825275
2020-12-22 16:40:26,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6239004135,0.1845865181885833,2.8123997748,0.3449346997411542,-3.917038105775597,19.48276132374613,8.153426654118823,1.8686884780434,14.215016563773547,0.0292528687861704,0.0486487494225081,0.0137663237310656,0.0072862986944462,0.0052193971568928,0.0065781071784615,0.0092405911893126,0.0069119473335572
2020-12-22 16:40:41,1.0,베어링불량,R-CAHU-01S,15.0,31.5,5.0006775856,0.0949927715827333,5.3182286322,0.2019397713527169,-7.564439162795425,107.0325119309083,26.33571681583687,2.1258435561787854,52.642716938148205,0.0968893286021015,0.0339037740807342,0.0489349010888141,0.0890470512300359,0.0139560081310946,0.014384356405182,0.0141040190558597,0.0158083746221204
2020-12-22 16:41:29,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.608549118,0.0923163152679166,4.9451438188,0.2089134191473928,-8.65493659434476,127.28982937446868,23.670781125414905,2.263017306757672,49.921285361371446,0.0838458414749681,0.0373533729239517,0.0339682997846548,0.0756239682696507,0.0210266926535352,0.0113434276435407,0.0095529744569937,0.0218852175025049
2020-12-22 16:41:53,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.3969187737,0.0699092412022583,2.9447495938,0.1382164920028203,-4.885362310542053,49.182805251802655,21.30534172246183,1.977084711918679,34.28615062156576,0.036659131927126,0.0140920637250852,0.0148287121924696,0.0391745555255932,0.0057436448981417,0.0102429435915776,0.0035408843558912,0.0090240207048578
2020-12-22 16:42:36,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0560910663999999,0.0098567757067999,0.0948935262,0.0122411205702182,-0.0919315340221616,2.8720634160775784,7.752029371466939,1.2418990686552132,5.690609999505605,0.0017206950873072,0.0014510474948011,0.0004776863790131,0.0010357750402382,0.0004429813838953,0.0032935481316573,0.0005881240041578,0.0003580772806252
2020-12-22 16:42:38,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.5477900505,0.1888674696952916,2.7507603168,0.3546442698737005,-3.962638137146669,19.938255756004267,7.756392956185725,1.877741415426722,13.489829956479344,0.0213193610612825,0.0510786243641464,0.2905276537862184,0.0170501316009462,0.009291462793062,0.0092711125313697,0.0206342704187503,0.0075779510096566
2020-12-22 16:43:50,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.7143599987,0.1901810745870916,2.9094477594,0.3541101675519902,-3.890505574153553,19.179029709797742,8.216222029187671,1.861963228048903,14.272503216175616,0.0136206107823932,0.0469076397505973,0.2485904931103879,0.0176006605769868,0.0068078585933426,0.007848798709678,0.0059125258875967,0.0062302921373463
2020-12-22 16:43:50,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0442185998,0.0103926458699583,0.076936271,0.0127797191632746,0.3810479943153672,2.717181095068411,6.020184795695163,1.229688697487184,4.254797128017342,0.0027601469601432,0.0001389998271398,0.0008196433116742,0.0054686078222039,0.0005339858907213,0.000223245609726,5.839904886788799e-05,0.0008904364586206
2020-12-22 16:45:26,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0294655263,0.0076203481395333,0.0589016787,0.0093586138297928,-0.0015330846255067,2.613093636151788,6.293846478897184,1.228108435261848,3.866690308692964,0.0023340663041713,0.0039037760562872,0.0002896801307293,0.0009416275074661,0.0005788682987072,0.0004447279376729,0.0001655561246306,0.0001022878137481
2020-12-22 16:46:11,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.7470362186000004,0.1789207143027,2.9501836746000003,0.3441483907410012,-4.140414019204468,21.81932485179978,8.572417462850337,1.923468683222264,15.35337162779562,0.0255333679564756,0.0552372985446874,0.0244310946404938,0.0062794019860319,0.0057961572103744,0.0079521335153817,0.0142342925853029,0.0110261532194612
2020-12-22 16:48:12,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0464197174,0.009706690686975,0.0891400203,0.0120535718802874,-0.0866762556367146,2.847780049646337,7.395319925521896,1.241779744404713,4.782239271545829,0.0015753843133376,0.0009814666324185,0.0004239202407051,0.0012705584856658,0.0002955340450439,0.0019598804854384,0.0004904610863117,0.000443230834192
2020-12-22 16:49:26,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.045382306,0.0047551273202916,0.0672985446,0.0059738925339975,-0.0415059958903441,3.3247486575335725,11.265442794125114,1.2563054849246562,9.543867691268542,0.0019591953313457,0.0007891450003122,0.0007035195210413,0.0018293110828211,0.0003478331072476,0.0003621040092667,0.0001972788493574,0.000191251254938
2020-12-22 16:49:26,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0593488999,0.0126915592712666,0.1064370759,0.0156023923777796,-0.1290280327467746,2.694596045686329,6.821843299594473,1.2293518900473506,4.676249673620816,0.0004683121477242,0.0022257905618286,0.0003340587772368,0.0035960615755232,0.0004729037871325,0.001025634678885,0.0002394091435178,0.0004529610428977
2020-12-22 16:50:02,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.408318758,0.070707600165275,2.9525475502000003,0.141997550333368,-5.434075543280742,58.82364007339174,20.792947084427126,2.00823603122517,34.0602531039194,0.0379043138578165,0.0168418909115846,0.019251494860447,0.0410441318577637,0.0036005477289004,0.0127589819900443,0.0050621991562277,0.0127970890790524
2020-12-22 16:51:26,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0309124496,0.0077747621770416,0.0614113975,0.0095295722769422,-0.0116992680256351,2.616492109818035,6.444297363543874,1.2257059521489233,3.97599938057042,0.0026014175605309,0.0041458284424071,0.0002530082976918,0.0008895722531549,0.0002907734576883,0.0005000823888336,0.0002192395706778,0.0003310591480368
2020-12-22 16:54:23,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.9397306442,0.0793345102033916,4.2812655568,0.1787396395833167,-8.126727072747949,113.76990412227164,23.952524279340704,2.25298724508512,49.659733627895655,0.068108883493189,0.0350665045567645,0.0449979706738953,0.0641732505181189,0.0167524719091195,0.0061879104772397,0.0075126986242952,0.0145104344816196
2020-12-22 16:54:26,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6213028431,0.1818914323347083,2.8237901628,0.341309351872752,-3.947739750853208,19.849676634312644,8.273404016930582,1.8764454570058589,14.41135961960208,0.0279774983316175,0.0471827643672425,0.0126750302758232,0.0047337959852966,0.0057465863523305,0.0061011421949855,0.0103177809191821,0.0087304460900459
2020-12-22 16:54:26,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0455801599,0.0105132086650166,0.0806173048999999,0.0129428145666803,0.3578706785434017,2.735712715645287,6.228730581332686,1.231100321422168,4.335513671641533,0.0023290970714253,0.000118388310602,0.0006186499614078,0.0051079686093366,0.0003467694250424,0.0001104886660236,0.0001327079795954,0.0001246341600629
2020-12-22 16:57:00,0.0,정상,L-CAHU-03R,11.0,22.0,0.0610513799,0.0113071967216583,0.1014668346,0.0138131279545025,-0.1250259549805248,2.5791973007880853,7.345681219649146,1.2216226793016025,5.399338262423552,0.020514412693006,0.0039371392562074,0.0005108406912248,0.000638149112487,0.0006587637713953,0.000417313012062,0.0002824871861877,0.0002952058455281
2020-12-22 16:57:02,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.0723750591,0.0048117972728499,0.0941112524999999,0.0060745371447765,-0.2858346259730049,5.251545852624205,15.492744592223977,1.2624258255956406,15.041169649512828,0.0019842792863554,0.0009999876510849,0.0005267725537882,0.0020588863383878,0.0003964006942901,0.0005658002426891,0.0004237275686705,0.0003005829369561
2020-12-22 16:58:20,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.0303339958,0.093130173075575,4.365295112099999,0.2088237301578793,-7.551271296392324,90.12246309893786,20.904210018658592,2.2422779133935378,43.27635032450105,0.0914754863380138,0.0443773577375566,0.0591510828644935,0.085010905140094,0.0167876647785145,0.008644108098959,0.007839482181741,0.0099134507466836
2020-12-22 16:58:35,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6249957085,0.1789901058632416,2.8404720426,0.3351245095745684,-3.876379531948045,18.974719157710407,8.475870792637346,1.8723074549753165,14.665591127733292,0.0213191567915414,0.0422700413517683,0.2770453304715516,0.0189259633294411,0.0056474983012637,0.0071539163039461,0.0096245499395727,0.0111430072040624
2020-12-22 16:58:38,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.2275149822,0.0722870301940083,2.7704331875,0.1471960049441628,-5.507081654821067,57.35494384085992,18.821388451071968,2.0362712999705384,30.814863692998035,0.0370865488292334,0.0158528980092896,0.0185781966193053,0.0277784798118195,0.0054892603920971,0.0136823986810515,0.0053707838688839,0.0108190634694948
2020-12-22 16:58:47,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.656683445,0.1791788447678916,2.8585004509000003,0.3359611829930214,-3.925233427825461,19.58856662825751,8.508424769296568,1.8750047385796336,14.826992820728748,0.0090605795647585,0.0422489087904664,0.2658452282455448,0.0241842430761768,0.0045646082748455,0.0073925214884193,0.0070991913886194,0.0152925641128894
2020-12-22 16:59:50,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.1370000839,0.06786874460195,2.6753593087,0.1332654351814575,-5.143998103039733,56.99614882938241,20.07541794357377,1.963575957726328,31.48724934332437,0.0316525381522614,0.0139850202444111,0.0129800625867365,0.0318106665991962,0.0074995518222807,0.0124448363575539,0.0072458009370324,0.0099939826204123
2020-12-22 17:00:14,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.3307173252,0.083615912600775,3.6656675637,0.1913528934852499,-7.583206505496344,90.80844862935118,19.15658288168273,2.288474616056232,39.83353433098964,0.0703874252686692,0.042311268291575,0.0460871285912429,0.0617551425010386,0.0198547870231944,0.0087846464892607,0.010425882432334,0.0103301612383101
2020-12-22 17:00:36,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0976665765,0.0058331464677916,0.1244823746,0.0078883436647908,-1.3484065280408897,10.753004332700518,15.780546574766875,1.3523308060833412,16.74337804464131,0.0022282063158624,0.0030752984270946,0.0026856739708093,0.0010279070094747,0.0009254027927003,0.0012822471132198,0.0009373695290765,0.0005534876415064
2020-12-22 17:01:38,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0315334275,0.0078145778560083,0.0628016106,0.0096101295284992,-0.0620230754085124,2.613421219568704,6.534939036332338,1.2297695033021403,4.035205494274414,0.0027783694617831,0.0039029477246766,0.0001764444410215,0.0011239088717089,0.0006028339606653,0.0005330564781155,0.000135325535955,0.0005237844418533
2020-12-22 17:04:38,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.4998006821,0.1700195824259749,2.7041563988,0.3184590340099165,-3.854063874884546,18.626554556362684,8.491379141455898,1.8730726747230475,14.703016243369444,0.0204541607918661,0.008443678247128,0.0349175094734483,0.0072447908181474,0.0060531405579323,0.0093895984802702,0.0087509970250411,0.0193127233536591
2020-12-22 17:04:47,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.3014681339,0.0706238547661083,2.8577525019,0.1408327658344539,-5.25014815159693,55.11660216344322,20.29181550875192,1.9941245957313296,32.58768785025949,0.0341294994335868,0.0174051792360626,0.0191472404207663,0.0399724519525016,0.0071830804134369,0.0098423194014946,0.0064818851540864,0.0101948248564322
2020-12-22 17:05:02,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0589248762,0.01264132757095,0.1057743729,0.0154864795998115,-0.1163879868986504,2.643880765581814,6.830110885968391,1.22506750283093,4.661288608279595,0.0006216846013268,0.0021722818973931,0.0004087049123919,0.0009131831527292,0.0004764678962253,0.0007866034401429,0.0004538791811899,0.0004765716793881
2020-12-22 17:05:02,3.0,축정렬불량,L-DSF-01,2.2,8.6,0.069741413,0.0047716113987666,0.0910491403,0.0060447695791802,-0.2895163221336041,5.55572246677817,15.062466667645424,1.2668193350243668,14.61590376324993,0.0017170161158082,0.0007900530723238,0.0005408700464028,0.0020471763502319,0.0002972635719452,0.0005751200160141,0.0005098936928553,0.0001865879178304
2020-12-22 17:06:23,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.7777545452,0.0888842206051666,4.141273111099999,0.1882383592444106,-7.014150708888337,85.32356730496409,22.000155163501645,2.117792764146359,42.50197076015544,0.0766886847707051,0.0381660817457007,0.0432699025625441,0.0728778006617219,0.0141683815516119,0.0112316045255178,0.0116924713675692,0.0129632965789754
2020-12-22 17:06:26,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6235342026,0.1716213404830333,2.8231886029,0.3214432130761454,-3.834498832780225,18.40174865930412,8.782853356531207,1.872979270360166,15.286759765516257,0.0093601048744731,0.0227394118690179,0.3071965966899613,0.016723398093557,0.0053507434029533,0.0087950240563267,0.0063516232788793,0.0196850351529988
2020-12-22 17:06:44,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.6918754578,0.1714548629062666,2.8952182531999995,0.3212684172244509,-3.849491973201398,18.61828299216998,9.011835891659668,1.8737783914597188,15.700198945489412,0.0236174631373698,0.0248819394983729,0.0199375113128891,0.0083939784555379,0.0048600897428885,0.0073810728535447,0.0095701837208035,0.0129404830897685
2020-12-22 17:09:48,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0266327057,0.0055511148957083,0.0514219608,0.0069563970015799,0.0111197228409189,2.9826744809743126,7.392039411827809,1.2531531291053073,4.797721935208046,0.0003352116802853,0.0001413524783857,0.0002440607098355,7.5961354083733e-05,0.0004933350480683,0.0016019166107844,0.0047908851212883,0.0001687285177199
2020-12-22 17:09:53,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.7332868576,0.1729390788462083,2.9380796254,0.3249653662534251,-3.900869191202952,19.32533125512197,9.04120848099465,1.8790742290376776,15.804911624576556,0.0239083087994251,0.0306538927776702,0.0175020310557268,0.0061570787775869,0.0058734363895353,0.0065594520581663,0.0096364896735668,0.0107382983087706
2020-12-22 17:11:24,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0460307821999999,0.0127944497469416,0.089777872,0.0156242479807035,0.039234216102586,2.436968939663008,5.746060361489322,1.2211738910020935,3.597714877187509,0.0184568748201114,0.0008427977923762,0.0005227704935683,0.0011007934839462,0.0009764963431119,0.0005430091019996,0.0001990671359867,0.000108993785284
2020-12-22 17:12:23,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.1933379173,0.09582072694845,4.5355895459,0.2151853124159023,-7.995076711882822,103.54477530211754,21.077598164013065,2.2457073669631886,43.76232628203654,0.0929574912417211,0.0415716602939265,0.0510944604703863,0.0894781987979344,0.0156483595904414,0.0103271088466457,0.0096302974458968,0.0094474482443427
2020-12-22 17:12:26,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.5806088448,0.1716145739838499,2.7919830978,0.3204243288271705,-3.8462257358498286,18.65653247595298,8.71339298117382,1.8671160693923607,15.037235969497855,0.0075603760285578,0.027929228633104,0.2382225208419947,0.0161223100823493,0.0060575900662483,0.0105778600734957,0.0094530915075579,0.0093327356742268
2020-12-22 17:12:59,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.1481208801,0.068829491628275,2.7288744449,0.1349210771742947,-4.754263450132249,48.33779591347224,20.22570900004576,1.9602219046300409,31.2093091098403,0.0345167151143891,0.0148165586363972,0.0143998005030628,0.0207674590395172,0.0063418702151369,0.0091937666158314,0.005579692459882,0.0088043956453161
2020-12-22 17:15:00,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0304767229,0.0056486837838999,0.0551310256,0.0070849704289129,-0.0234713556571672,3.008847129320413,7.781405180608282,1.2542692598772696,5.395367144973739,0.0005323744546678,0.0001491168898942,0.0002338357799966,5.047495377376791e-05,0.0007667136786941,0.0014210950375018,0.0049895376321115,0.0002136875751693
2020-12-22 17:17:05,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.4976871014,0.16487706004295,2.6907231808,0.3106168185915723,-3.868627266325337,18.75218524649554,8.662516064006217,1.883929871812716,15.148784802138998,0.0102667367111788,0.0264561255419386,0.2201398539958963,0.0130996691585357,0.0032399657833165,0.0078136586177544,0.0109457905902986,0.007895380251759
2020-12-22 17:18:17,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.8394198418,0.0988178242778666,5.2117138803,0.238696365427257,-9.266225761572944,130.21864366789308,21.834073053317084,2.41551933744326,48.97314707306239,0.089140838028981,0.0511419652973631,0.0709299501812283,0.0933299445094724,0.0223005655551084,0.0142593937541838,0.0106684932033627,0.014047851498508
2020-12-22 17:19:36,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2479953915,0.0162408375983,0.3107187748,0.0220179583129512,-1.343709676372808,8.555191056200444,14.11206118131446,1.3557156876721683,15.269864623605296,0.0019564718981418,0.0020907407851657,0.0013588868848767,0.0012154040370155,0.0022634764539476,0.0030029398750004,0.0020996857028347,0.0015028422647732
2020-12-22 17:20:48,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0422557481,0.0093465250842333,0.0830150284,0.0115759415701291,-0.0520894192939629,2.764497988983073,7.171341345935417,1.2385289148430856,4.52101157587233,0.0013161469199903,0.001145156191366,0.000495062781383,0.0011112782198044,0.0003503282213917,0.0008022549047728,0.0006738609135662,0.0002325321193513
2020-12-22 17:21:59,1.0,베어링불량,R-CAHU-01S,15.0,31.5,5.4143886566,0.1065202442322916,5.784019053,0.260605007334215,-8.912522644861225,114.54150698884064,22.194581417164542,2.446530321183891,50.82966806565607,0.1079602397969459,0.0633818840840507,0.0698360709944098,0.0990781573271688,0.0306673940737001,0.0132503832132967,0.0118864634915439,0.02012477523962
2020-12-22 17:22:24,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0478477255,0.0102137970303166,0.0906967372,0.0126347129404457,-0.056445179993285,2.7480135041880143,7.1783773503603046,1.2370240864336055,4.684616833287173,0.0016882957937628,0.0010695548565879,0.0005866390558421,0.0010787713264474,0.0002102507931817,0.0031593371941033,0.0005287091866195,0.0003364952916599
2020-12-22 17:22:48,3.0,축정렬불량,R-PAHU-03S,30.0,58.0,0.087057516,0.0137873024475583,0.1251318865,0.017314671973114,-0.8674244433344228,3.62241513684624,7.226927931080814,1.255841890679666,6.314325542007493,0.0004539256595639,0.0004146667669458,0.000275130541069,0.0004139148472014,0.0004373052410435,0.0004345945646586,0.0002213091612365,0.0003615742556022
2020-12-22 17:23:35,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.9909598827,0.0880513388359083,4.3349190354,0.1920797268944202,-7.736978753147568,104.56079480708286,22.56833193949072,2.181451519463869,45.32537421307716,0.0765055139983359,0.0398202764784588,0.04976201246674,0.0815770018550452,0.0192398943542669,0.0111472658567465,0.0125008948903306,0.0099657575589051
2020-12-22 17:27:14,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.311098814,0.0718715165805166,2.8394489288,0.1446404168835509,-5.130451706111134,50.322104312343534,19.63108922097496,2.012485943878925,32.15597672008087,0.0389328381371677,0.0160705596847121,0.0183914776258452,0.0268678673918636,0.0086051404095762,0.0133187968667678,0.0038894585619569,0.0121033273168662
2020-12-22 17:29:12,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0459351391,0.0128052709927916,0.0907466561,0.0156861897879489,0.0378085259465594,2.4534025137039666,5.785130571970841,1.2249791352935022,3.587205544174565,0.018754457153084,0.0007444424051205,0.0006076216658191,0.0009342809751954,0.0013719980330473,0.0005838981491708,0.0003428789854129,0.0001114904885566
2020-12-22 17:29:14,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.5373136997,0.1668205318853583,2.7343163043,0.3121878858031436,-3.813624256730265,18.17640135026292,8.758559920624782,1.8713996549158831,15.209840605493824,0.0114597873730884,0.0219563914845801,0.2780729087964507,0.017643442605924,0.007627519823194,0.0075063159346104,0.0064708406639154,0.00957957692377
2020-12-22 17:33:14,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0732433796,0.0677840715909083,2.6018727422,0.1343214522831523,-5.033273583963565,51.94936148127776,19.370492932991816,1.981607907736962,30.58599654668837,0.0347489414929411,0.0143252137020221,0.0160440064075964,0.0192637128157442,0.0067771709613662,0.0098262671734948,0.008408769013715,0.0053950158086775
2020-12-22 17:34:53,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.6270647049,0.0942171042741416,4.940514564500001,0.2091180972565347,-7.951917355472956,107.556883705459,23.625475888101857,2.219534328374898,49.11066563282099,0.0959414337176635,0.0411001276523771,0.0427641609825047,0.0888017685845219,0.0181149284585149,0.0108771363911877,0.0143977711648256,0.0144241975336021
2020-12-22 17:34:56,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.1506152153,0.1227884491864666,2.3414986730000003,0.2473528415939085,-4.273908851327196,22.80535738719461,9.46622912399832,2.014463438806677,17.514800696228956,0.0074066442935443,0.0103030839097027,0.2059738073113327,0.0097363451103181,0.0051442316084513,0.0059828130304272,0.0071973153838678,0.0088814712766956
2020-12-22 17:35:12,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0774059668,0.0146236932404666,0.1495956555,0.0183560725658339,-0.0359702178439874,3.15127767913426,8.149654832942959,1.2552282288744274,5.293188630749057,0.0079294323820922,0.0095033176271816,0.0008815772791066,0.0009508528062959,0.0009806262456231,0.0048766992176737,0.0001615939696264,0.0002848993050536
2020-12-22 17:35:41,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.825523138,0.0690228261053083,2.3708998560000003,0.1351662604239828,-4.600052780089649,43.27477904991033,17.540618853869887,1.9582834846223085,26.448107691429414,0.0354763279539088,0.0150475558124446,0.0153768788439303,0.0222231937089259,0.0079106133173817,0.0117244357662215,0.0030378440613059,0.0104279083301642
2020-12-22 17:37:47,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.3973679543,0.0869464644090083,3.7383537293,0.1784816794697938,-6.3625481778870565,73.46801787674677,20.94530789045314,2.0527767366156606,39.07425077480214,0.0858517410313155,0.026117400236805,0.0385195804091674,0.0830135755194148,0.0109640097692388,0.0077481961900059,0.0064667742406932,0.0109047670102894
2020-12-22 17:41:44,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.62865448,0.0948501553708666,4.9759507179,0.2044395814549411,-7.697723622874428,102.93817837682997,24.33946832842988,2.155395324926742,48.79965100638829,0.0922699052034401,0.0372757598232342,0.0434671281353604,0.085393223962517,0.0164829411103503,0.0063582830677862,0.0156438514208111,0.0215694747274494
2020-12-22 17:43:38,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.5058946609,0.0911948854663083,4.8390417099,0.1985763535480972,-8.129905601556619,118.99787379750768,24.368670405300467,2.177494412463084,49.409510608626064,0.0830996084073946,0.044640799960239,0.0463449806829351,0.0777061435593707,0.0144371583570103,0.0107349940098183,0.0093934221256902,0.0140171864325028
