Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-12-22 17:44:05,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.9842267036,0.0926352967016249,5.350254476,0.2175096565832337,-9.41951508272372,142.4831088198485,24.597779059766182,2.348021373362948,53.80483337419448,0.0904074574241149,0.0362547196691451,0.0539028346911652,0.0880634378818917,0.0195869581212076,0.0110766637243605,0.0106670479637917,0.0177713212211943
2020-12-22 17:45:24,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1854352951,0.0155472224138999,0.2407978959,0.0212213091241907,-1.4492610198038418,8.851150687673002,11.346985923008305,1.3649582259283704,11.927229839730828,0.0022200759910091,0.0015474480621312,0.0008671558551947,0.0011619181210166,0.0018345514199144,0.0033991306618192,0.0019752715259268,0.0043326648049061
2020-12-22 17:47:12,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0475916453,0.0127468619203333,0.0929370337,0.0155762747158671,0.0425733995355192,2.439526900517434,5.96657643726117,1.2219693610252784,3.733596990180269,0.0180113895489193,0.0008247530034241,0.000525416743902,0.0013930824246617,0.0008233559208365,0.0005136605452152,0.0002235513704611,0.0001086580441383
2020-12-22 17:51:36,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0922260359,0.0145359629698,0.1673519835,0.0182048716840212,0.014104957564742,3.0576833656751927,9.19270327221742,1.252402178090557,6.34468016268405,0.0078675969743124,0.0098539184667028,0.0009129818610099,0.0011280598462138,0.0005805165694645,0.0024375530847591,0.0004479986811657,0.0001781745531969
2020-12-22 17:54:29,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.344827652,0.1600976594234583,2.5613792539,0.3000252372926522,-3.7568645662801705,17.29626722165087,8.53721265921895,1.8740138886046127,14.646233183196824,0.0072229827568031,0.0108366257325339,0.2344662843990864,0.0062858650815442,0.0045986382081944,0.007371786471306,0.0056611878619853,0.0065153524376421
2020-12-22 17:56:48,0.0,정상,L-CAHU-03R,11.0,22.0,0.0605311319,0.0124043759874166,0.1018045395,0.0149731407244323,-0.1495188454465762,2.4139300899511187,6.79914397210472,1.207085365650116,4.8798207956131305,0.0206218812421187,0.0034100877839808,0.0004077661392366,0.0006624418316162,0.0006463594294111,0.0005617732495739,0.0002554393250401,0.0002261696939056
2020-12-22 17:56:50,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.5911874771,0.0893412592692833,3.930473566,0.1987627593204985,-7.462019907914302,89.7696720648514,19.774698134786096,2.224758873404818,40.196293475960616,0.0761063413565483,0.0393134238108251,0.0491571670510091,0.0837200261705978,0.021880012436631,0.0112157919895022,0.0127059942884577,0.0188372354813415
2020-12-22 17:57:36,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0266409274,0.0055790687152083,0.0519074071,0.0069713268562113,0.0061906164513973,2.9702482525704523,7.44584326206869,1.249550276591468,4.775156708032261,0.0004147857012261,0.0002264306557156,0.0003337430195839,4.417744662106416e-05,0.0005912932867612,0.0002738599788031,0.0043145723545109,0.0002375883257244
2020-12-22 17:57:38,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.044968605,0.0817516899883166,3.4090171158,0.1714640267359582,-6.376910836634012,68.28297129034121,19.881821165028573,2.0973759289925704,37.2465524007536,0.0731600809283704,0.0336746646927172,0.0399815348711414,0.0731994526999424,0.0138619651133294,0.0122385025409399,0.007792460437067,0.0056936419884258
2020-12-22 17:58:24,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0530136973,0.0093495423395083,0.0937539563,0.0117026984106928,-0.1098658617432765,2.997697404121477,8.011310982289054,1.2516867655907349,5.6701916922692766,0.00155295670296,0.0007465248561329,0.0004370439902168,0.0008961740405718,0.0001693406189639,0.0023043177423915,0.000316136367723,0.0002864518901571
2020-12-22 18:01:14,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0330775343,0.0078956904931333,0.0629790761,0.0096995382866126,-0.0129410378835954,2.632585457863616,6.492997319977982,1.2284597901916383,4.18931495969436,0.0024586746205367,0.0045678823969674,0.0001980848051355,0.0013307534202279,0.0002334473823176,0.000583786632554,8.458296873742532e-05,0.0005397353762131
2020-12-23 09:01:05,4.0,벨트느슨함,R-EF-05,2.2,4.7,0.0229819119,0.0056164360639916,0.0446145701999999,0.0069386680983254,-0.0030360069941279,2.729783855590515,6.429846415447783,1.2354218973150906,4.091903057054742,0.0064962627342055,0.0013628947202769,0.0006594438617705,0.0009788122931435,0.0005481381879245,0.000108773383117,0.0002313528542016,0.0004451691674762
2020-12-23 09:01:27,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0444447547,0.0123999702000166,0.0877656564,0.0152229477921744,-0.0455182359135253,2.50770178365379,5.765352256224468,1.2276600303566816,3.584263025078904,0.0178262369053546,0.000449269938403,0.000350450543709,0.001040165947126,0.0008212922914989,0.0003256890892697,0.0002778659155141,9.218497856411097e-05
2020-12-23 09:02:35,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.2730913162,0.2044136008052916,2.4805682897,0.3674410430590054,-3.614655263247687,16.16925207184937,6.750928717839664,1.7975371580533963,11.120059072611165,0.0114543988951792,0.005637683533844,0.0277622858963832,0.0057219382611385,0.0083263508631629,0.0044419477128422,0.0108539004262016,0.0103441704559052
2020-12-23 09:04:50,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0716751143,0.0125814151760583,0.1156536266,0.0154512588616733,-0.1708948608739437,2.663129946610236,7.485061743860696,1.2281018188698032,5.696903988701793,0.0006261462564646,0.0003597814077636,0.0006170694939709,0.0003348183909581,0.0011367508569748,0.0011133025277711,0.0002375258000626,0.0004814288096752
2020-12-23 09:06:41,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0251657739,0.0058563049545249,0.0487949326,0.0071776855279611,0.008410225262493,2.602542725616424,6.79814299608366,1.2256338397157984,4.297210287957277,0.0014520738145712,0.0035291662374225,8.143054516093453e-05,0.0006867921961228,0.0001759394639654,0.0007687544120231,4.604165601423258e-05,6.0752398085153495e-05
2020-12-23 09:07:29,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.025744969,0.0059911307262833,0.0491027552,0.0073588905024591,-0.0061004286317152,2.6640072052370933,6.672575870451032,1.2282974347689275,4.297180311398611,0.0014586559577149,0.0038313339694173,8.246434250251733e-05,0.0007602001134163,0.0012155451496591,0.0008489100900873,8.39239040201933e-05,0.0001118172835368
2020-12-23 09:11:38,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0547337159999999,0.0133087492465416,0.0973116644,0.0161787104179338,-0.1229497760604215,2.5357042265852856,6.014797340839441,1.2156446949466702,4.112611559964794,0.0007381326186671,0.0022942059392963,0.0003223841619852,0.001018338849322,0.0007881386126459,0.0010518591149551,0.0003236454698533,0.0004896016695124
2020-12-23 09:13:26,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0545812696,0.0132774844202583,0.1027546599,0.0162028468986864,-0.1151083206080971,2.563282400930593,6.341765773786984,1.2203250544933535,4.110814057271403,0.0006465051740315,0.0002981885686352,0.0006232855788646,0.0004798916101987,0.0007734699880712,0.0006858351055068,0.0002535325221074,0.00059891205263
2020-12-23 09:13:42,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0164541081,0.0028273053885083,0.0284929835,0.0035184887683514,-0.095472520905857,2.958188279156831,8.098074308576047,1.2444671815971562,5.819713769470469,0.0011312276826754,0.0003385180075551,0.0003163947844146,0.0012343047466984,0.000240787663954,0.000142435731714,0.0002378265934455,0.0006641268381455
2020-12-23 09:16:03,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0148484687999999,0.0027949809618416,0.0265727825,0.0034638699417404,-0.0338978788643521,2.8108415724815736,7.671414616291288,1.2393179019931762,5.312547385015481,0.0010731964728726,0.0003789056962724,0.0004302352039883,0.0013460048014435,0.0002620145499064,0.0001732723851867,0.0002030257681176,0.0004031553895268
2020-12-23 09:16:06,1.0,베어링불량,L-SF-02,5.5,11.1,0.7600482702,0.0197952424156666,0.8217497989,0.047288357763083,-7.560511058573691,78.73677233849865,17.37742306503866,2.3888749008528123,38.39550202216622,0.01555512118408,0.0032064893318538,0.0022981904027497,0.0047621930153717,0.0013614583018903,0.0030787889847082,0.003508623774503,0.0042710319490956
2020-12-23 09:16:47,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.3490335941,0.1960456995544916,2.5575451851,0.3630968866764126,-3.714359205329383,16.80528991849397,7.043699020694858,1.8521032978613667,11.982071524333932,0.0150215203028483,0.0315174166788808,0.3465154306577517,0.0179431788060817,0.0063757518427614,0.0089310186982968,0.0068243965368779,0.0263027820387671
2020-12-23 09:16:51,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0467650816,0.0129550054917916,0.0932746083,0.0158771431411191,0.0073396267383307,2.4827309818679253,5.874772776875362,1.2255605102737264,3.609807933283433,0.0185332196412872,0.0006370242743734,0.0004595205021796,0.0010104500036403,0.0008135954227063,0.0004382983393286,0.0001903350327441,8.651192419410254e-05
2020-12-23 09:17:09,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0134145608,0.00280613376505,0.0260650413,0.0034715243828673,0.0332787263141419,2.7860912267546443,7.508240883640674,1.2371200639487263,4.7804423891250165,0.0009660597352149,0.0004415029333807,0.0004705931066514,0.0013871406179023,0.0002544682997499,0.0001352590730646,0.0002251615783993,0.0005162747476864
2020-12-23 09:17:24,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0327847935,0.0055941895037333,0.0596571266,0.0069970881990509,-0.0610160722003878,2.985230109196038,8.525993227881779,1.250777828384503,5.860508207332048,0.0004222262495359,0.0001983828616798,0.0004111363662247,0.000107086206618,0.000227049915817,0.0006680592697734,0.0035111572697118,0.0002560222792559
2020-12-23 09:17:39,1.0,베어링불량,L-EF-02,3.7,7.6,0.0221597477999999,0.0054678321633166,0.0424878635,0.0067553225985257,0.0774916607635396,2.6325500565927857,6.289538786685344,1.235466341459201,4.052748354031112,0.0008995057328995,0.0004359741080459,0.0001108151531228,0.0012399971364118,6.873083614140508e-05,0.001184938059703,0.0003407127903696,0.0001408588037317
2020-12-23 09:18:47,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.717392683,0.0680311659628166,2.2670877576,0.1294108972343497,-3.949501878184,34.09305793530554,17.51852282960792,1.902229594375628,25.244204750785308,0.0303520505682961,0.0119314007761135,0.0133213352134011,0.036218996323917,0.0041017964780714,0.0073114041813454,0.0032699169922267,0.0062913295172275
2020-12-23 09:20:18,1.0,베어링불량,L-EF-02,3.7,7.6,0.023088159,0.0055477951056999,0.0439611560999999,0.0068599724211664,0.1027502051705924,2.6583876609294643,6.408357556126269,1.236522310299149,4.161681994397814,0.0008436543194214,0.0004337221046574,0.0001131176792451,0.0013171736565577,9.348596891883076e-05,0.0019592490825571,0.0003644965495868,0.0001230818282482
2020-12-23 09:21:17,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0272435675999999,0.006104409807175,0.0527249463,0.0075667101937604,0.0072975677584763,2.778889094239719,6.968014493733002,1.2395482008541892,4.462932283474556,0.0013523873908867,0.0006598977930607,5.45345017740478e-05,0.000303400996074,0.0003131731486301,0.0020505780171258,7.609592742521563e-05,5.9895494232283146e-05
2020-12-23 09:21:51,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1141608059,0.0058331751910583,0.1380871739,0.0081468022634466,-2.068170445366225,20.396290733444463,16.949861974626966,1.3966325365874346,19.570954439187247,0.0027579328879786,0.0028380902827037,0.0028168440055347,0.0009051776085775,0.0012523831865573,0.0017666925646971,0.0009530717545981,0.0009235991782494
2020-12-23 09:22:51,1.0,베어링불량,L-SF-02,5.5,11.1,1.0766221285,0.0247127403133916,1.1803934798,0.0725400526046887,-9.07200113432375,101.81454523235124,16.272299749114087,2.935330185353011,43.56546926188456,0.0267064148183673,0.0154078518711916,0.0106804306927697,0.0093167140891213,0.0004834740711439,0.0126337720767323,0.0019120558194885,0.0095241078738788
2020-12-23 09:23:51,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0580610483999999,0.0131996542395583,0.1109306066999999,0.0164495659570008,-0.0200462754653002,2.806229736898131,6.743679863041523,1.2462118824069486,4.398679491618467,0.0101058674040271,0.0178579246099949,0.0001900442111487,0.0001525116661869,0.0019317016625882,0.0004251409339988,0.001694461790494,0.0001140447995355
2020-12-23 09:24:39,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0595439225,0.0103713624507166,0.1035304813999999,0.0128624566442183,-0.0505102538387561,2.839604324548819,8.04904414947333,1.2401896766542506,5.741186153983605,0.0018311801546731,0.0013320035845257,0.0004248817671723,0.0011933689217979,0.0003757448529304,0.0013180561052629,0.0006822988239759,0.0003877291036714
2020-12-23 09:26:15,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0681769176999999,0.0151851898078416,0.1304286047,0.0190172772774231,0.0481916305059235,2.9304624135606088,6.858426829314942,1.2523569028819472,4.489698091543991,0.0076574089858252,0.0124619159784255,0.0008922095075956,0.0014785526475797,0.0004826101344302,0.0016919364951425,0.0002641643613983,0.0002501066134311
2020-12-23 09:26:27,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0462418012,0.0096320854842416,0.0873676203,0.0119396848459923,-0.07627486824121,2.8184624371823883,7.317414272398114,1.2395742194694996,4.800808846189409,0.0016558493436578,0.0006725774849045,0.0004366264631299,0.0009618832834554,0.0004106649061658,0.0024568988734297,0.0005131754159086,0.0002134753885483
2020-12-23 09:29:23,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.8439270258,0.0651902417593916,2.354031086,0.1231612849521304,-4.235437505227623,43.33442022803605,19.1134014793281,1.8892595214894592,28.285322711421816,0.0256552927428008,0.0094165763227598,0.014774545853487,0.033172862316526,0.0052461756378873,0.0054229045668143,0.0036744728275617,0.0052644238082434
2020-12-23 09:31:41,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.028802786,0.0058486027712166,0.0530794766,0.0073424749515731,0.1038620725989387,2.9896934301969624,7.229098764392407,1.2554237719320722,4.924729397207505,0.0012956904595612,0.0044162642579309,0.0001421537878855,0.0012239130405568,0.0005623981277155,0.000303153147047,0.0001283442060815,7.850315428096417e-05
2020-12-23 09:32:57,1.0,베어링불량,L-SF-04,2.2,4.7,0.024779927,0.0057618828511666,0.0476414301,0.0071517897932901,-0.1021421427203395,2.777538704115707,6.661469572930862,1.2412244361827105,4.300664841698848,0.0071797768677004,0.0015727118056133,0.0007122696046385,0.0001878076086024,0.0001579666851341,0.0006795206765605,0.0001398929073958,7.922955359399124e-05
2020-12-23 09:35:11,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.56599617,0.0864832644126166,4.9231866896,0.196120828866181,-7.817670362775494,101.5234026218805,25.102824203130574,2.26773156862439,52.79629765379077,0.0821359553335633,0.0346058928404683,0.0429269167402847,0.0748337911278359,0.0133798226743317,0.0125343944820575,0.0085069137083273,0.0105610413586496
2020-12-23 09:35:51,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1255415827,0.0058588020121666,0.1505331602,0.0079172473205215,-1.553589879147531,15.354518213194954,19.013320426383224,1.3513423570348009,21.42785887614812,0.0027691981583685,0.0032592574411285,0.0022965458123219,0.0009032137848364,0.0012281290387667,0.0014771310263149,0.0008642515085645,0.0008298380483127
2020-12-23 09:36:33,1.0,베어링불량,L-SF-02,5.5,11.1,0.4322942495,0.014428279068175,0.498812519,0.0295928516212499,-6.166336406705108,58.19159945666407,16.855844964998717,2.051031275554132,29.961594688969367,0.0102712798612108,0.0031610840897437,0.0017261262184074,0.0013569310995848,0.0006478036542439,0.0028596567635342,0.0007607766440533,0.0016667702337723
2020-12-23 09:36:36,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0111510931,0.0026399888723916,0.0222816793999999,0.0032685646871312,0.0209642937291577,2.752320217413096,6.816961428888199,1.2380979031059962,4.223916705337398,0.0010568998024172,0.0002756033112093,0.000237388701472,0.0012351651099291,0.0003817182320813,0.0002157114994447,0.0002814093190262,0.0006103521753421
2020-12-23 09:36:51,1.0,베어링불량,L-SF-02,5.5,11.1,0.4586747586999999,0.01460158065575,0.5156967119,0.030755246623521,-6.522267308117502,63.11812230066679,16.767763829460062,2.1062957051440763,31.412678497884205,0.0105788524732715,0.0036723810109127,0.001809232612694,0.0014693093810162,0.0005606409392799,0.0035296142378247,0.0030930409922905,0.0007649459657689
2020-12-23 09:41:15,1.0,베어링불량,L-SF-04,2.2,4.7,0.0290396549,0.0056839049100583,0.0548728593,0.0070926368976945,-0.0198132055252301,2.915947009917593,7.736595019806608,1.2478458049400631,5.109102871972918,0.0074746651386512,0.0016227262343692,0.0007097796102942,0.0002572504490132,0.0003318849469839,0.0001105305315396,0.00011624221679,0.0002417362941888
2020-12-23 09:45:41,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0297911167,0.0061776638196416,0.0590354558,0.0076728548025274,-0.0015021903914563,2.84347164977817,7.694066591818449,1.2420317820033926,4.822392019015373,0.0013098559300074,0.0005974480121972,2.8793450308913083e-05,0.0004824216364976,0.0003240867112792,0.0017378779230894,0.0001748305056218,4.70978645803857e-05
2020-12-23 09:45:54,1.0,베어링불량,L-EF-02,3.7,7.6,0.024123678,0.0056370613879083,0.0469960645,0.006949198352872,0.0716912737286212,2.60216407342155,6.762803724054987,1.2327696781479631,4.279477610754074,0.0009292050532116,0.0004260996900183,0.0001689902997572,0.0014146181980071,7.694070841019564e-05,0.0028914705926618,0.0001838957678711,0.000235208377477
2020-12-23 09:46:14,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0571423247,0.0131669843091999,0.1050593219,0.0160308407710927,-0.1084627216633066,2.538752748518646,6.553575286546797,1.2175028385119049,4.339818697898323,0.0005264398789789,0.0022847125425496,0.0005084811298461,0.0004320602565118,0.0009953352462631,0.0014204427540308,0.00020798869859,0.0003148240736406
2020-12-23 09:50:09,1.0,베어링불량,L-SF-02,5.5,11.1,1.1117321253,0.0231927731660083,1.2201809436000002,0.069470801087447,-9.419918624799433,109.98406526157284,17.563939446503355,2.995364141674292,47.93441980148243,0.0240532330920496,0.0134225947234419,0.0114299275086804,0.0073593561811342,0.0013206963103445,0.010067397425415,0.0025631934912176,0.0021936303874985
2020-12-23 09:51:36,1.0,베어링불량,L-EF-02,3.7,7.6,0.0226152483,0.0055312271527333,0.0449918564,0.006809555651178,0.0653268996417387,2.564286960086175,6.607164799690888,1.2311111916300614,4.0886493495072544,0.000878539048578,0.0003831478590632,0.0001617314871333,0.0012178545749306,0.0001281740450865,0.0016645738588334,0.0001638545621294,5.2017725890091904e-05
2020-12-23 09:51:41,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.028906256,0.0062405953454583,0.0558463708,0.007732900293097,-0.0156600107135176,2.801156746892314,7.221917868235401,1.239128619150849,4.631970893776484,0.0013621977299462,0.000584728021149,6.969392484672073e-05,0.0003409980792181,0.0002864281873205,0.0018251893806314,0.0001056133777826,3.595976363259047e-05
2020-12-23 09:51:47,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.0958194733,0.0930251037069416,4.4356505871,0.2153633399268902,-7.600241571575802,88.14346545305047,20.596126474476936,2.31510991490375,44.02918470484182,0.0900824203727798,0.044262654560093,0.0546781809816163,0.0905857883453364,0.0212779129902642,0.0094290754831654,0.0061048721671672,0.0081082436139268
2020-12-23 09:53:23,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.7249398232,0.0679710982458833,2.2963482142,0.1324142046928074,-4.448724765589032,40.545118790192376,17.342159170365306,1.948095706998925,25.377548218510224,0.0357632447738898,0.0122634130012634,0.0139536311119707,0.0215538379289787,0.005696219169886,0.0080199009663767,0.0065432069143057,0.0081179614517687
2020-12-23 09:54:42,1.0,베어링불량,L-SF-02,5.5,11.1,1.0479999781,0.0222974503301083,1.1399606467,0.0657336305083713,-9.78440559754788,120.9786894539694,17.342122105287075,2.948033498682628,47.00088855831564,0.0227321599603208,0.011791747493854,0.008536006812568,0.0095152255311015,0.0018521617162449,0.010780223608123,0.0038664067820937,0.005772899377951
2020-12-23 09:55:48,1.0,베어링불량,L-SF-02,5.5,11.1,1.1371120214,0.0223246252842333,1.2277714461000002,0.0649879264167802,-9.77536127107743,123.4590942348472,18.8923006748371,2.911042205159771,50.93532397173449,0.0218084062670224,0.0112354656238651,0.0089599712989096,0.0079494746091716,0.0018307790323994,0.0095949164038989,0.0055558898397698,0.0085879763942205
2020-12-23 09:57:24,1.0,베어링불량,L-SF-02,5.5,11.1,1.1046450138,0.0217827913842666,1.2062275708,0.0641793621939564,-9.768948450040847,122.01416609552068,18.794633189944456,2.9463332344224744,50.71182082742002,0.0219693831224229,0.0114367084789066,0.0080679417964216,0.00852507872281,0.0010306853302863,0.0096762314904751,0.0059622389102816,0.0087839728949171
2020-12-23 09:58:27,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1067079008,0.0060088453292666,0.1360117402,0.0081605341472364,-1.4402650674485709,12.418025086600224,16.66701440690136,1.3580869035669385,17.758470213947557,0.0029678168401539,0.0032625108813137,0.0022336591969312,0.0008183818285337,0.000955162126756,0.0018168974113653,0.0005785301958474,0.0007200526563626
2020-12-23 09:58:33,1.0,베어링불량,L-SF-02,5.5,11.1,1.1979851723,0.02320604713525,1.3275085688,0.068585131496255,-9.780416487932262,122.0964018252582,19.35563204209189,2.955485313656637,51.62383603368019,0.0240446926518555,0.0129512844514326,0.009702834155373,0.0083611754136226,0.0014440916921216,0.0110364182812587,0.00612260976598,0.0098450439986075
2020-12-23 09:58:36,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0112716444,0.0025580442435333,0.0218268773,0.0031521085895041,0.0158624070531361,2.6752414354736445,6.924532160052705,1.2322338041934244,4.406352403205852,0.0010147662664367,0.0003872353260825,0.0003317366388038,0.0014030924128196,0.0003807153352139,0.0001501428673981,0.0003355918919685,0.0003487857042693
2020-12-23 09:59:39,1.0,베어링불량,L-SF-02,5.5,11.1,1.0613338947,0.0226546363583833,1.156001836,0.0668269918416477,-9.456068126318128,111.26107047064876,17.298426940108946,2.94981525125732,46.848418924510966,0.0234271157912533,0.0121088702393092,0.0088319880967777,0.0091865618429706,0.0017114573720452,0.0106832085720913,0.0032755588992275,0.0038598455407324
2020-12-23 10:00:33,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0118043041,0.0028200034462,0.0232103941999999,0.0034571941884907,0.0391608254728042,2.636182851824158,6.713650704744726,1.2259538878044036,4.185918324286621,0.0010336667398516,0.0003110881087891,0.0001773196185748,0.0013999638000998,0.0004018286976747,8.764864395133336e-05,9.864244119889902e-05,0.0004244285071181
2020-12-23 10:00:36,1.0,베어링불량,L-SF-02,5.5,11.1,1.0645167828,0.024252062590675,1.1684339941,0.072875347097885,-9.310643170818503,106.47693175473644,16.033323210530675,3.004913368725425,43.89386588542412,0.026204782548681,0.0142829501291779,0.0101097376776353,0.0105410831739529,0.0017248101552963,0.012431693671962,0.0042168719080444,0.002336232462539
2020-12-23 10:01:03,1.0,베어링불량,L-SF-04,2.2,4.7,0.0269388258,0.0054898083959833,0.0506214536,0.006814902094062,-0.0611549582273239,2.8277185504775937,7.428052949448407,1.2413733963918063,4.9070612044875785,0.0061998767657598,0.0013923012392642,0.0005023178658586,0.0002434383101205,0.0002428237675086,0.0001256735265298,0.0001938116140321,0.0001339928132182
2020-12-23 10:02:38,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0298318937,0.0078132980380083,0.0583738964,0.009578265912902,0.0099684886158312,2.549843525165933,6.0944117579121855,1.2258928132918967,3.818092379796685,0.0021828491541931,0.0044276817035008,0.0002458414003074,0.000673228930314,0.0003336889262528,0.0005495771421962,0.0002773420864358,0.0001312306800373
2020-12-23 10:03:27,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0121231619,0.002763507549525,0.0237474842,0.0033824119886753,0.0101744723439304,2.568920129946641,7.020872761659122,1.2239561238965044,4.386874898200936,0.0011380879312689,0.0003430308681951,0.0002506007603772,0.0014329509936917,0.0003397674189453,4.992691222153304e-05,0.0001103542897889,0.0003399322493664
2020-12-23 10:05:23,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.3271164894,0.0958636022169916,4.7099238634,0.2309186215151673,-8.692111482621325,112.99172179608144,20.39646622041973,2.4088247903774,45.13826300419395,0.0890455690494387,0.0476133150652679,0.0515146418454936,0.0857197042524486,0.0284046765112785,0.0096148143204711,0.0104031325197762,0.0111541230292971
2020-12-23 10:05:30,1.0,베어링불량,L-EF-02,3.7,7.6,0.0228112004999999,0.0055560659547249,0.0440526008999999,0.0068092948378134,0.0617170008501642,2.53510016597698,6.46948060691496,1.2255604762975565,4.105638897357015,0.0009864881448848,0.0005010082492637,0.0001324837265847,0.001453309273465,6.284653559871352e-05,0.001473832140208,0.0002829858760695,9.664099677761976e-05
2020-12-23 10:05:59,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0277686119,0.0674965779707916,2.5507261157,0.1314000396374919,-4.627098689389074,46.51126796737231,19.411912833032424,1.946765948554514,30.04253953107804,0.0336039529693702,0.0137295758283662,0.0143819773814889,0.0349405329979649,0.0061293605990068,0.0087595943784644,0.0060133258722763,0.0079411172708097
2020-12-23 10:06:15,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0668375269,0.005781466388125,0.0931234342,0.0075960827479454,-0.8122635050980762,6.510265017763261,12.259402285367043,1.313867838710895,11.560653026934956,0.002669977195637,0.0025154171923898,0.0022876300430975,0.0007350312346562,0.0007546013037029,0.0011077694954898,0.0006517768632526,0.0006948931150399
2020-12-23 10:08:09,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0109035744999999,0.0027991638507583,0.02157534,0.0034106074454021,0.0112847722759822,2.511407839493743,6.325952296001048,1.2184379433444623,3.895296982006274,0.0012033774357029,0.0005212903983339,0.0002519076572495,0.0014632979864092,0.0004392790391781,8.951325011637436e-05,0.0001069855599755,0.0002188354197312
2020-12-23 10:08:33,1.0,베어링불량,L-SF-04,2.2,4.7,0.0238385946,0.0055075676545666,0.0461747683999999,0.0068633034843679,-0.059914700297864,2.8383692340992224,6.727775990842991,1.2461587246553745,4.328334410968868,0.0070290827633145,0.0015841776926934,0.000589687402543,0.0001592874019016,0.0003142735697644,0.0001788921635613,0.0001885102677387,0.0001261722843795
2020-12-23 10:08:39,1.0,베어링불량,L-EF-02,3.7,7.6,0.0216222554,0.0055833904987583,0.0426694285,0.0068534101633338,0.0487521908360635,2.5535620749861594,6.22601412772346,1.2274638796727428,3.872603108238352,0.0009064965860761,0.0004712949993903,0.000130080168821,0.0012748401593467,5.684948046162835e-05,0.001027118443725,0.0001544978589146,0.0002225876160816
2020-12-23 10:08:53,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0294749774,0.006137003004625,0.0543464236,0.0076713279598673,0.0290515997246369,2.947436567373748,7.084356696039302,1.250012091257911,4.802829227521465,0.0012278782751803,0.0048445974712963,0.0001361140808718,0.001158541605465,0.000441695010143,0.0001788983408781,0.000120629533704,5.4803590553899006e-05
2020-12-23 10:09:06,1.0,베어링불량,L-SF-02,5.5,11.1,1.1100432873,0.022976533969275,1.2005855888,0.0688274473752815,-9.615535604924858,115.83208725507176,17.44341297816567,2.995553962461,48.31204257284356,0.0230560107427944,0.0128142145650483,0.0103173850238385,0.0077805153427624,0.0010944196491182,0.0096548344043189,0.0054778876564577,0.0020580563813975
2020-12-23 10:09:51,1.0,베어링불량,L-EF-02,3.7,7.6,0.0231585242,0.0057104136430083,0.0459264182,0.0070172651222314,0.0586048282008679,2.601076289400264,6.544774552482016,1.2288540832454735,4.055489785464951,0.0008424860653766,0.0005100160502131,0.0001103045414219,0.0012602176136992,9.990168860751724e-05,0.0028641918015495,0.0001311144077509,7.640168658011324e-05
2020-12-23 10:10:48,1.0,베어링불량,L-EF-02,3.7,7.6,0.0218242705,0.005596963159725,0.0433797892,0.0068744473938889,0.0555206142236296,2.564865925209181,6.310294735626648,1.2282459608375829,3.899305726549093,0.0008516681872416,0.0004111846010798,0.0001495850749713,0.0013346345033946,7.843935336063872e-05,0.002254981809739,0.0003106531873906,7.651119450308356e-05
2020-12-23 10:11:00,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0124656409,0.0027874450477166,0.0239689797,0.0034163047885898,-0.008445731103168,2.6071458554650166,7.016054240843621,1.2256043545641506,4.472066959745527,0.0011150955040458,0.0002988091976597,0.0001804959771951,0.0013273157877183,0.0004578609921772,8.16004005283346e-05,8.743447998992296e-05,0.0003388847999455
2020-12-23 10:11:29,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.045770403,0.0073677870181166,0.0754517745,0.0092418727636807,-0.2710487838244543,3.15616143832536,8.1641217564166,1.254362095559479,6.212232097298017,0.0113554406473582,0.0004863813790692,0.0001660392917974,0.0023681042449854,0.0009625997968948,0.0003947217005164,0.0003114664545794,0.0001304351881518
2020-12-23 10:12:24,1.0,베어링불량,L-EF-02,3.7,7.6,0.0240335464,0.0055296770723333,0.0468244961999999,0.00680241215415,0.0625680526281257,2.5568377107632343,6.883513544740593,1.2301644499612123,4.346283894270642,0.0008569848777006,0.0005351174634234,0.0001370125782514,0.0015526657504958,7.552237228180623e-05,0.0014556536126298,0.0001860770616264,7.615338807439287e-05
2020-12-23 10:14:09,1.0,베어링불량,L-SF-04,2.2,4.7,0.0246362202,0.0056884347305,0.0483978521,0.0070799841334766,-0.0434218290218166,2.831134344604615,6.835870135804107,1.244627822749817,4.330931331233633,0.0069336500596962,0.0017065330557103,0.0007760235611597,0.0002346346068654,0.0002379686142337,0.0001366199456343,0.0002461440624655,0.0001395734791661
2020-12-23 10:15:03,1.0,베어링불량,L-SF-04,2.2,4.7,0.026422618,0.0057406177782416,0.0523462911,0.0071629088766642,-0.0196906097084497,2.910152984042289,7.307965520898441,1.2477592400966755,4.602748174621229,0.0072261873614487,0.0015481646312959,0.0006809959401759,0.000210750863054,0.0002155458099297,0.0001531995604186,0.0002811260231684,0.0001713193476007
2020-12-23 10:17:17,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0839923695,0.0162577436872666,0.1591769904,0.0207647635444113,-0.1707795098613065,3.3545394176757464,7.665726125874476,1.277222961798485,5.166299279634001,0.0014776363288451,0.0037494588979147,0.0060759045986035,0.0017617086563212,0.0004998608112463,0.0038602171148752,0.0031600174185446,0.0046042269041319
2020-12-23 10:18:26,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0764698312,0.0131366509602416,0.1244749837,0.016047582018541,-0.1200568504390169,2.598320650658388,7.756619256171066,1.2215885210857294,5.821105503330906,0.0004545738239811,0.0003944774504271,0.0002964328918755,0.0004355030459967,0.000841104115168,0.0015225807510159,0.0003136524818675,0.0003617716612366
2020-12-23 10:18:42,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0119378362,0.0027798090755333,0.0229906757,0.0034184860783023,-0.00094914085565,2.6626276606681314,6.725396907691286,1.2297557081852577,4.294480619216488,0.0010660477533542,0.0004024864905616,0.0001555975186712,0.0012853468602238,0.0004876812465187,0.0001096289389051,0.0001201712579738,0.0002444727808818
2020-12-23 10:20:26,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0946469977,0.0165519605742416,0.1834556981,0.0214647630582319,-0.1044196532358996,3.842867010418213,8.546830803689817,1.2968109102214531,5.718174428671045,0.0013938228260537,0.0039575164395164,0.004109299353286,0.0009713886173152,0.0004432080601059,0.0027836198255014,0.0024864086641109,0.0033032159716838
2020-12-23 10:20:41,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0320853963,0.0061981962937,0.0606143381,0.0077337518767706,0.0088555027251226,2.870510370130745,7.837636772659227,1.2477423286241245,5.176569888987284,0.001242984601606,0.0004925136587603,4.08594586881662e-05,0.0004492160978553,0.0002128553793261,0.0020502871704996,5.6338985945764784e-05,4.17481094592251e-05
2020-12-23 10:20:44,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0758247896999999,0.0127680362775999,0.1493956372,0.0164247790784335,-0.0796204368823253,3.656120519467064,9.095747132219447,1.2863982151467468,5.938641467758481,0.0012756402419314,0.0041697864048938,0.0039062843011693,0.0024594003783744,0.0005534220872171,0.0035721800123924,0.0019655902913982,0.003984621413817
2020-12-23 10:21:54,1.0,베어링불량,L-SF-04,2.2,4.7,0.0249980278,0.00555378830875,0.0477117523,0.0069286037823848,-0.0512836787288902,2.874515816066152,6.886200134766216,1.2475455305829333,4.501076816452578,0.0063082894638139,0.0015147509753569,0.0005399569911881,0.0002537984745309,0.0001118497384384,0.0001282650334537,0.0002062018342182,0.0001194163292939
2020-12-23 10:22:18,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0126581695,0.0028291695731333,0.023341232,0.0034659007523736,-0.0370777245619098,2.611220525907974,6.734535599155437,1.2250593903196605,4.474164299024661,0.0010121101663917,0.0006310943104763,0.0002195282159496,0.0014713731915576,0.0003701353891222,6.303507695847201e-05,0.0001874502408733,0.0004313572884276
2020-12-23 10:22:23,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.3305692673,0.0689458055763833,2.8965947032,0.1386170104593754,-5.412444850860242,59.63743966466675,20.89638705668744,2.0105212971339506,33.8029158962835,0.0353164889114716,0.0142681964525219,0.0158643525616663,0.0215365226263488,0.0052574239656731,0.0108701880794751,0.0129352523609011,0.0093854048324715
2020-12-23 10:23:12,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0125257932,0.0028439323674833,0.0236305911,0.0034801485359455,-0.0188896187390343,2.6088108638946705,6.790109920862808,1.2237100205815414,4.404392081617745,0.0010602533730361,0.0002929057590347,0.0001450965702024,0.0014678614087251,0.0005394858301611,0.0001011912201529,0.0001500242365497,0.000434270124793
2020-12-23 10:23:50,3.0,축정렬불량,R-SF-01,5.5,11.1,0.1239001377999999,0.0161010569450333,0.2362207620999999,0.0216360319325222,-0.1414830226647073,5.153120225863756,10.917933696748,1.343764698577521,7.695155555500303,0.0014258015269863,0.0043809894466623,0.0049873492232885,0.0014440134804162,0.0003938748256871,0.0043636857549294,0.0028897668469426,0.0037486479427195
2020-12-23 10:25:05,3.0,축정렬불량,R-SF-01,5.5,11.1,0.1204606295,0.0177331727089333,0.2127791345,0.0233530590078645,-0.1636268995873349,4.234554887392691,9.111403111187384,1.3169137520495788,6.792954169972995,0.0014138175497969,0.0052041416282764,0.0076064740392433,0.0009409711041003,0.0003788474697973,0.0036569774913955,0.0029846353170921,0.0036649306018879
2020-12-23 10:25:15,1.0,베어링불량,L-EF-02,3.7,7.6,0.0230339691,0.00554686939095,0.0457601305,0.0068285363579444,0.0459736614916265,2.6020598620868065,6.701308758027162,1.2310613206587393,4.152607079153711,0.0009020235998351,0.0005100001671273,0.0001161605644818,0.001588471769111,9.80391910139268e-05,0.0018635691778671,0.0001299272750166,0.0001295048879895
2020-12-23 10:25:57,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0116321836,0.0028290403248833,0.022655787,0.0034813117518611,0.010981256117769,2.677696633819451,6.5078305578027615,1.2305627888159347,4.111706537968737,0.0011986490564757,0.0004972296425332,0.0001493768897156,0.0014354024900165,0.0004940783041147,7.141148749584503e-05,0.0001556288892532,0.0004283382164013
2020-12-23 10:26:21,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0111962054,0.0027484019528416,0.0223200051,0.0033697686628374,-0.0049606077433001,2.6404611627132586,6.623601597981979,1.2260829095079673,4.073714686610472,0.0010989966804446,0.0005288569177449,0.0002074443539543,0.0012804529122784,0.0004017163354084,8.383949226545548e-05,0.0001082400487779,0.0003694239993523
2020-12-23 10:26:24,1.0,베어링불량,L-SF-02,5.5,11.1,1.118355751,0.0194175206409083,1.2154544443,0.0540009623162448,-10.229874263309467,143.23333263379067,22.50801452725892,2.781043126715004,57.5951879584398,0.0178902395545946,0.0079105423229516,0.0060280169847277,0.0045652321266664,0.0010524074588353,0.006066052292316,0.0011703447562343,0.0050155772780194
2020-12-23 10:29:33,1.0,베어링불량,L-SF-02,5.5,11.1,1.1800451279000002,0.0200503218564166,1.267724827,0.0566471458335081,-10.144024412812705,140.38987138476602,22.379323942038944,2.8252487036949705,58.85417383074837,0.0187465516090105,0.0080371621970106,0.0060576651261515,0.0058836808497613,0.0013275683934209,0.0074411858101392,0.0022343577089335,0.0072810664181731
2020-12-23 10:30:17,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0309872533999999,0.006495448011575,0.0607275516,0.0081153670499916,0.0122137165961034,2.916414017980596,7.48303203366045,1.2493929649702256,4.770610640679469,0.0013131182908722,0.005212134270733,0.0001390496234141,0.0010890470212286,0.0004000597583323,0.0001386321986232,0.0002273931470909,3.068462295365541e-05
2020-12-23 10:31:15,1.0,베어링불량,L-EF-02,3.7,7.6,0.0248220935,0.0055402733249916,0.0477489363,0.0068077870070614,0.0716233900087949,2.562348106635252,7.013870476628018,1.2287817960807328,4.480301249404033,0.0007959079621817,0.0005115647621668,0.0001504863334464,0.0013552167951324,6.0915867509013466e-05,0.0010586461085496,0.0001933074759317,0.0001621319493015
2020-12-23 10:32:24,1.0,베어링불량,L-SF-02,5.5,11.1,0.9752989411,0.0187180574017083,1.0609547197,0.0496305468395246,-9.70615204050224,132.46220483379994,21.37705077339748,2.65147957260752,52.10470938137992,0.0165943281580599,0.0066796571754076,0.0047575043663931,0.0040553820645551,0.0012915915895818,0.0059018009627051,0.0030053835512424,0.0066869153380687
2020-12-23 10:34:03,1.0,베어링불량,L-SF-02,5.5,11.1,0.9916787148,0.0195708162748249,1.0794040561,0.053135119275307,-9.84857716725456,133.30809078573674,20.314324514965765,2.715018041616263,50.67130061793336,0.0176278165943085,0.0074139278961883,0.0048707881592943,0.0056472123969292,0.0016239602282042,0.0064406965024036,0.0054845768538047,0.005618689205572
2020-12-23 10:34:06,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0125109507,0.0028328032195583,0.0246739807,0.0034756274681556,0.0245282506035561,2.611527633248561,7.099144233974388,1.2269216033641457,4.416455973228737,0.0010140912951599,0.0003953984700305,0.0002570821232762,0.001689781965084,0.0003842955547402,9.050268698955676e-05,0.0001217928756018,0.0004474864180821
2020-12-23 10:35:09,1.0,베어링불량,L-SF-02,5.5,11.1,1.0846223831,0.0189191718908916,1.1659781783999998,0.0503981743286285,-9.993166626988412,144.99563357184442,23.13532571233774,2.6638678806492555,57.32927367831432,0.0170575530333551,0.0068077134715261,0.0041482002508663,0.0047296799681186,0.0011238080902783,0.0062500900670786,0.0048894202406501,0.0041678503830105
2020-12-23 10:36:18,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0128521266999999,0.0027590408780666,0.0238525512999999,0.0033741634054815,0.0382035976586754,2.588263803736621,7.0691749134763375,1.2229479571342583,4.658186401720089,0.0011524943157417,0.0007415049752931,0.0003075936321659,0.0017884670716968,0.0004044492409536,9.206721783364116e-05,0.0001134696350797,0.0005065516591456
2020-12-23 10:37:14,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0601534173,0.013280327328575,0.1076379642,0.0161946110507958,-0.1016953985358354,2.565823553875393,6.646529753779433,1.2194436665691422,4.5295131521772936,0.00048747197326,0.0025115928004088,0.0002384327755518,0.0011942383281768,0.0004716724831942,0.0009611427945797,0.0002776444122498,0.0001590738829498
2020-12-23 10:37:50,3.0,축정렬불량,R-SF-01,5.5,11.1,0.1125902085999999,0.0195015164491666,0.2146883308,0.0254463813688909,-0.0678428442405204,3.795249037285533,8.43689040448255,1.3048411612102282,5.7734078728432,0.0017681944888293,0.0041720694273191,0.0040083936220358,0.0035847858512951,0.0005389137962544,0.0049133798562106,0.0033816474908123,0.0030986406044371
2020-12-23 10:38:23,1.0,베어링불량,R-CAHU-02R,11.0,23.3,1.9242334366,0.1628770895830666,2.2171078026,0.3126085153488217,-3.884983509074343,18.27582712765677,7.092282179601083,1.919290896890644,11.814021490227136,0.0062287569055795,0.0131764105704449,0.2855139563521708,0.0041919099423724,0.0026260196949331,0.0031925476254525,0.0070943718736999,0.0122119434449037
2020-12-23 10:41:21,1.0,베어링불량,L-EF-02,3.7,7.6,0.0217270311,0.0054994247356666,0.0419223475999999,0.0067457103532857,0.0746945887209517,2.544878386750597,6.214667604217545,1.2266210881178696,3.9507825171401567,0.000873696488551,0.0004675914469771,0.000126269260353,0.001207976405758,0.0001171694966444,0.0011142825935558,0.0002789372763514,0.0001165538462299
2020-12-23 10:41:53,3.0,축정렬불량,R-SF-01,5.5,11.1,0.1168407053,0.0202429962153166,0.2303060591,0.0262883724975506,0.0529599808280232,3.748882779394061,8.76075759811522,1.298640389887531,5.771907678942982,0.0014651573836422,0.0041873200880401,0.0066307951371284,0.0031888572386435,0.0005296021836479,0.0048969618716038,0.0032824146474949,0.0049149370293997
2020-12-23 10:42:00,1.0,베어링불량,L-SF-02,5.5,11.1,1.0111569166,0.017947613931725,1.0856180861,0.0447804273183083,-9.464251931493722,135.5906377030286,24.24313815460508,2.495062992142507,56.3393507597483,0.0143772261858535,0.0049431604267285,0.0034207837599231,0.0034755852273189,0.0013035095574311,0.0041187850403754,0.0036583700952018,0.0011217099110703
2020-12-23 10:42:15,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0133957881,0.0027370447768666,0.0245614275,0.0033580990024111,-0.0317887817692592,2.670866689755419,7.314086774203,1.2269068561806658,4.894252448195358,0.0011403736787269,0.000472869726461,0.0002217665051636,0.0012917611728408,0.0004203232729637,0.0001112067313752,0.0001005118177854,0.000432266705705
2020-12-23 10:43:57,1.0,베어링불량,L-SF-04,2.2,4.7,0.0264027193,0.0058011055157166,0.052683318,0.0072405662073757,-0.0247635712102491,2.9079485918820374,7.276132348093586,1.2481355817023534,4.5513254720963685,0.0075459984308656,0.0017759032150523,0.0006921396028294,0.0002514118815313,0.0003054067179167,0.0004803665531578,0.0001347123464412,0.0001408236304058
2020-12-23 10:44:18,1.0,베어링불량,L-SF-04,2.2,4.7,0.0290606133999999,0.0056706679062083,0.0533178822,0.0070834210594854,-0.0202986502999474,2.9174267829818805,7.527137205630575,1.2491334665763802,5.124724967262498,0.0072274175572578,0.0016901963839577,0.0006884808005624,0.0001751479734511,0.0002850818364847,6.400085496249887e-05,0.0001910125428496,0.0001655933118945
2020-12-23 10:44:45,1.0,베어링불량,L-SF-02,5.5,11.1,0.9633790851,0.0185887916934,1.0317600817,0.0486961620747893,-9.667361245439512,133.1034512226639,21.187708388915425,2.619651824495892,51.825804548772815,0.0155808570601575,0.0060914228240461,0.0040536722443768,0.0044453325674994,0.0009285115656854,0.0052733804379888,0.0042520220420578,0.0046313769705963
2020-12-23 10:48:11,3.0,축정렬불량,R-SF-01,5.5,11.1,0.1187820062,0.0157298758449583,0.1962042376,0.0203835171284374,0.1019906660177413,3.966485769410985,9.625632140111456,1.2958472990726553,7.551363238386363,0.0015440840219162,0.003732530407733,0.0056168186179778,0.0015349248773331,0.0004881886138191,0.0020487167369968,0.0031073144731456,0.0017671001646411
2020-12-23 10:51:18,1.0,베어링불량,L-EF-02,3.7,7.6,0.0228677168,0.0057093524400083,0.0438759717999999,0.0070311345535453,0.0716651123517072,2.604001948107676,6.24024067038742,1.231511739277929,4.005308314784403,0.0008749356999685,0.0004682105479373,0.0001354106652446,0.0014286548859372,8.818973993834163e-05,0.0026915401389944,9.3691259178586e-05,7.381201848206212e-05
2020-12-23 10:51:27,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0624869168,0.0130737030177333,0.1159072966,0.0162903425529458,-0.0056810916920305,2.8509495357021084,7.115092652182455,1.2460389019736335,4.779588209648174,0.011294253511687,0.0134823769767912,0.0001675342509406,8.152673834276757e-05,0.0016091006218281,0.0030630050038435,0.0004904794257999,6.950525825087692e-05
2020-12-23 10:51:53,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0239410326,0.0065329847978583,0.0477145407,0.007892241347093,-0.0117783439888833,2.3866337402300566,6.045752860507096,1.2080605712843973,3.6646392637938536,0.0013060891437624,0.0035088527260323,6.515648151063472e-05,0.0004724390294257,0.001304892720994,0.0004615394754977,7.272480996575749e-05,8.773729204854473e-05
2020-12-23 10:53:36,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0119970412999999,0.0026786297981333,0.0235073743,0.0032873525171045,-0.0115949281600038,2.6444789025906115,7.150852906005082,1.2272515296422792,4.478797819825801,0.0010489094665394,0.0003410806930369,0.0003191494552746,0.0015533678046712,0.0004481083084464,7.78312083843088e-05,0.0001013830711053,0.0003687051423112
2020-12-23 10:54:21,1.0,베어링불량,L-SF-04,2.2,4.7,0.0254607946,0.0055693094578333,0.0496636294,0.0069504743996461,-0.0577057609356197,2.88380844330509,7.145358222242858,1.2479957259099992,4.571625044858826,0.0068272133423566,0.0015050121918339,0.0005325775033366,0.0001959955562024,0.0001687709495134,0.0001369774679964,0.0001393934373145,0.0002891041093383
2020-12-23 10:54:51,2.0,회전체불평형,L-EF-04,2.2,4.7,0.05756253,0.0096099045140083,0.0973162427,0.0119278460183977,-0.0764429625826278,2.8724027607702007,8.158744047324012,1.2412033856330782,5.989916956624413,0.0021637467154766,0.0012917452345456,0.0005357910199706,0.0010483523309628,0.0006602741870097,0.0024667125468503,0.000475194569371,0.0005934071539755
2020-12-23 10:54:59,3.0,축정렬불량,R-SF-01,5.5,11.1,0.088981539,0.0139633873760666,0.1757270843,0.0182518009621749,-0.0116862815525461,4.204896668176176,9.627931219728785,1.3071184284021684,6.372489468602361,0.0014675217599863,0.0039382400597514,0.0039512960507241,0.0015100155572358,0.0004314880661836,0.0052822160380474,0.0027120587698433,0.0029683438299392
2020-12-23 10:56:00,1.0,베어링불량,L-SF-02,5.5,11.1,1.0750794411,0.017584100774625,1.1608736068,0.0440036971458754,-9.792695706588852,145.3125173214529,26.381274349553426,2.5024707097547805,61.139290253125104,0.0141155869898329,0.004272361924556,0.0029751273502966,0.0030300983403895,0.0013220256558381,0.004223631922066,0.0023912864698076,0.0057174558292671
2020-12-23 10:56:15,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0117070954,0.0026976958110999,0.0228355229,0.0033052389724721,0.0070301719831525,2.6178771225765307,6.908887100202757,1.2252081790957687,4.339664743456146,0.001106825368602,0.0003143395932722,0.0002627812815901,0.0012965522379036,0.0004056883694506,6.841211298649953e-05,0.0001178534947023,0.0003446910866992
2020-12-23 10:57:57,1.0,베어링불량,L-SF-04,2.2,4.7,0.024490254,0.0056007580229416,0.0483172573,0.0069815876222823,-0.0657669012058448,2.87849221857383,6.920669038914714,1.2465433417556369,4.372667753129793,0.0069557550613977,0.0015399448956763,0.0006533551233014,0.0002258143881028,0.0003341570074796,0.0001175286221825,0.000231463445333,0.0001204421291015
2020-12-23 10:59:12,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0127696664999999,0.002745866956275,0.0246117626999999,0.0033627117273646,-0.0108819016011714,2.6288471554567368,7.319022472166557,1.2246448137918764,4.650504450267731,0.0011351038684887,0.0005078429461899,0.0003577153871408,0.0016965090075266,0.0003964042417769,9.401417715459426e-05,9.572234109255804e-05,0.0003633009759404
2020-12-23 11:00:06,1.0,베어링불량,L-SF-04,2.2,4.7,0.0256925523,0.0055396344357749,0.0502536241,0.0069005744477005,-0.0376548721360269,2.894290200417737,7.282527633151724,1.2456732529382442,4.6379508608144455,0.0066061605029481,0.0014270526355752,0.0005555269338805,0.000148987561338,0.000237093852321,0.0002784168396036,0.000170375787038,0.000133770655525
2020-12-23 11:01:36,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0122122979,0.0028087105617083,0.0234533483,0.0034433975151252,-0.0312825775631267,2.6177363883220632,6.811106820220566,1.225970935585069,4.348008679318012,0.0010754660933865,0.0005789945029938,0.0001756234752988,0.0016919246153196,0.0004700006103916,7.583860244364732e-05,0.000149357799631,0.0006133311753051
2020-12-23 11:03:53,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0253978110999999,0.006587066288575,0.0503137521999999,0.0079777526995408,-0.0162694426467969,2.416452268285523,6.306757566312612,1.2111237916912905,3.8557090497254407,0.0014070315028921,0.003395117959375,6.836389987572501e-05,0.0004488385430814,0.0001383994358562,0.0005739440975057,4.751586988374297e-05,6.244970193611793e-05
2020-12-23 11:04:15,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0114750387,0.0027384730982583,0.0226769252,0.0033514853627958,0.0135028819683806,2.5599347613704,6.766231310967877,1.2238518482899905,4.190305432358681,0.0010919935976103,0.0004789457196688,0.0001831337225789,0.0013261850745541,0.0004684791922002,5.243018680011349e-05,9.11836074763036e-05,0.0005040571077542
2020-12-23 11:06:51,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0781067759,0.009765018116025,0.1163096763,0.0121750154085612,-0.1158058314907867,3.090209611234445,9.553144073905056,1.2467990600633223,7.998630926431352,0.0019275028068112,0.00161964523264,0.0004812123752043,0.0009869049609513,0.0006176305408582,0.0025208688045562,0.0006187421915494,0.0003953549092964
2020-12-23 11:06:59,3.0,축정렬불량,R-SF-01,5.5,11.1,0.1086975336,0.0162185625560333,0.2010270505999999,0.0209407735890758,-0.1053374711664222,3.891225340866534,9.599791036605705,1.2911608853576155,6.702044846728067,0.0010422709072075,0.0053086660128321,0.0026073492685728,0.0014292194475928,0.0002616166944032,0.0015685743172202,0.0043174430263787,0.002817106169479
