Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-12-23 11:07:39,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0560804531,0.0100953207096416,0.0979454145,0.0125666376785556,-0.0904127228406022,2.866108060602229,7.794082793294763,1.2447982624815168,5.555093762047563,0.0015686912400544,0.0011142483575016,0.0005620435815802,0.0013062759360121,0.0003598304322716,0.002719597307161,0.0004995092916925,0.0005344028583121
2020-12-23 11:08:41,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0299865268,0.0062476890463499,0.0570501629,0.0077966453613801,0.0197849852677532,2.897357977856882,7.317270474118526,1.247924681196331,4.799618959512496,0.0012756740238032,0.0004959022319557,8.199375573493959e-05,0.0004372857331756,0.0002969545719167,0.0019762633326713,0.0001044062335185,5.570565676808425e-05
2020-12-23 11:08:44,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0845349877999999,0.0147989072863916,0.1618823856,0.0191112114295063,-0.0689605870478974,3.589860455278458,8.470545480443251,1.291393415720633,5.712245246494255,0.0010245834730019,0.0047132136616325,0.003813107061067,0.0019249135417441,0.000538417046516,0.0052905581417036,0.0029535728163785,0.0043708178863431
2020-12-23 11:10:15,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0110156797,0.0027579693891749,0.0216820464,0.003381867421433,0.0030937752994907,2.605573660648779,6.411264457792546,1.2262164455873972,3.9941268903260574,0.0012682530670529,0.0005743801544095,0.0003116599405524,0.0013837013640528,0.0003958395932897,4.955917448935168e-05,0.0001169609156606,0.0004830836342971
2020-12-23 11:10:23,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.0099668503,0.1617933183613083,2.2746407092000003,0.3119913335113738,-3.933740337747526,18.6899902178412,7.290717609362943,1.92833262010642,12.42305226604876,0.0071535843219334,0.0109199184243813,0.2879920709004792,0.0048455042875336,0.0023398057023073,0.0034901843615308,0.0057061339316352,0.0083596293389736
2020-12-23 11:10:35,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0854231045,0.0145159697296,0.1583134011,0.0186958953253288,0.0565394432015875,3.617081327071099,8.467815974853051,1.2879535899834105,5.884767334958744,0.0011895818445132,0.0044447760572033,0.0051639659061937,0.0005874419747571,0.0004377763910482,0.0037592839026051,0.0036993956015651,0.0029850219149096
2020-12-23 11:12:59,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0772673711,0.01374723861005,0.1463062316,0.0176174860700771,-0.0701619762820654,3.5658665946635444,8.304603223072656,1.2815290815711706,5.6205739415560325,0.001560084188209,0.0042453055312522,0.0022135569825036,0.0010083543499226,0.0005117486263346,0.0029788095122332,0.0030685315772644,0.0030841271336225
2020-12-23 11:13:14,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0315773711,0.0078432296006916,0.0626780577,0.0096487205457339,-0.0086348636892704,2.636753619335712,6.495996790757105,1.2301973851285803,4.026067411977243,0.0023164823451618,0.0042703216513669,0.0001644246595885,0.0007304644666655,0.0003791806397644,0.0004661332288614,0.0001228776673431,0.000187851865226
2020-12-23 11:13:39,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0788323283,0.0102749742435833,0.1269654706,0.012788099242955,-0.0743400726198247,2.998050749884261,9.92840829491885,1.2445869877426812,7.672265295383137,0.0017255960473618,0.0013832287231487,0.0006312815229004,0.0011867526330928,0.000288343438874,0.0029094239311703,0.0006522177077851,0.0003392796038032
2020-12-23 11:14:39,1.0,베어링불량,L-SF-02,5.5,11.1,1.0393295288,0.0181711164796666,1.1062357053,0.047303962242266,-10.110656390563191,149.586990996376,23.385688066349346,2.603250179767367,57.19678974943567,0.0154051847406093,0.0054523482525067,0.0035504121148881,0.0035250179203311,0.0009779318236274,0.0050397335295754,0.0016649590451777,0.0057833255452437
2020-12-23 11:14:51,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0607590675,0.0132955158972916,0.1120395288,0.0166081987680624,0.0710290622146846,2.894032416835642,6.746037325579929,1.2491579037896232,4.569891681478625,0.0097030822861898,0.0154724007122277,0.0002691484304857,0.0001803348658155,0.0018762742140941,0.003192021157926,0.001678564715036,0.0001529559622544
2020-12-23 11:15:06,1.0,베어링불량,L-EF-02,3.7,7.6,0.022006629,0.0055545347832083,0.0431480612,0.0068235129832488,0.0589374514119749,2.54707304474783,6.3234379865510775,1.2284580526665656,3.9619211795247486,0.0008670867094432,0.0003722882177153,0.0001366483798253,0.0015442534899071,8.571932017641439e-05,0.0020984288726863,0.0002841567889771,0.0001302958026677
2020-12-23 11:15:36,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0115599753,0.0027629551226916,0.022634957,0.0033904726888824,-0.0169746750266564,2.617790001174531,6.676047583046819,1.227118262268215,4.18391714185292,0.0011040696825651,0.0004944597479887,0.0003628756597011,0.0014421650041505,0.0003997746006407,6.108803261997699e-05,0.0001928827031725,0.0004630834164877
2020-12-23 11:16:12,1.0,베어링불량,L-EF-02,3.7,7.6,0.0212466083,0.005466575005775,0.0404242202,0.0067279187310224,0.060500248565851,2.559755365641034,6.008428730508283,1.2307374771067665,3.886639857233214,0.0008556482017619,0.0004556581388205,0.0001262162376297,0.0014597157001131,4.359867454424002e-05,0.0014224209307845,0.0001881187542169,0.0001069250887513
2020-12-23 11:16:51,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0672195703,0.0059447962434833,0.0926340781,0.0080701630098664,-1.2072938102306543,8.235096352834432,11.47858822513827,1.3575171762552811,11.307295918457402,0.0026868369764908,0.0037766215168015,0.0020950526347512,0.0012140557274284,0.0011011065788579,0.0016829309994855,0.0008505094743773,0.0008486950991731
2020-12-23 11:17:53,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0292382985,0.0067066059977916,0.0540507175,0.008103942229071,-0.0073495652370353,2.41459693720072,6.669681985898797,1.2083522174613412,4.359626688913514,0.0015142877098587,0.0037040823108062,8.540404201685741e-05,0.0006408686201441,0.0016270670182901,0.0005188481623319,6.661081458625293e-05,0.0001208064623716
2020-12-23 11:18:48,1.0,베어링불량,L-SF-02,5.5,11.1,0.9320273399,0.0182185895028583,0.9976868778,0.0448685190447242,-9.200270530983593,126.93506760725572,22.23578800997468,2.4627877497149147,51.15804051426556,0.0150361059018479,0.0044928995260234,0.0030930253502198,0.0033825724706415,0.0016508677644463,0.0040980817310393,0.0011249669037658,0.0034534464146186
2020-12-23 11:19:30,1.0,베어링불량,L-SF-02,5.5,11.1,1.0233722925,0.0180089743194583,1.0872173831,0.0449985103089082,-9.757913726900412,146.13052752884442,24.16118612897206,2.4986714684960303,56.8256844807795,0.0137874823504118,0.004713492101338,0.0032315569967957,0.0031481453943273,0.0011163671216732,0.0040682588579524,0.0032741713435612,0.0056968853344475
2020-12-23 11:19:57,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0120439427,0.0027007841858,0.0218875436,0.0033013033562817,-0.0018113908915351,2.622070566531148,6.629970420122824,1.222349928453776,4.459424326950605,0.0010860295225533,0.0005907383049839,0.0002064742140337,0.0013665528513438,0.0003186879345391,9.242477437589606e-05,0.0001518739626187,0.0004026365536816
2020-12-23 11:20:29,3.0,축정렬불량,R-SF-01,5.5,11.1,0.1102464646,0.0187490863423666,0.2177761197,0.0244545279113476,0.0427068772256008,3.969498662098292,8.905349573276572,1.3043050453124538,5.880097973141222,0.0011675468625705,0.0044332953500855,0.0020848790778809,0.0022412415118292,0.0004615559313814,0.0051907066323929,0.0043207432949632,0.0048869887485976
2020-12-23 11:20:51,1.0,베어링불량,L-SF-04,2.2,4.7,0.0279281121,0.0054883499654249,0.0493605305,0.0068392741088974,-0.0555277511069743,2.894805139423525,7.217217750606728,1.2461439507288932,5.088617212083585,0.006885032822252,0.0014578956490761,0.0005425945579594,0.0001656359370721,0.0002901544552124,7.599598792773535e-05,0.0002209637974679,0.0001856750586287
2020-12-23 11:21:33,1.0,베어링불량,L-EF-02,3.7,7.6,0.0221364424,0.0055255472500249,0.0439645127,0.0067822784673144,0.0585546457445608,2.573833865974757,6.482262990509236,1.227440135867762,4.00619909637002,0.0009389725922107,0.0005086808786045,0.0001115347316443,0.001268718136609,7.515365479820024e-05,0.0015467036778883,0.0001585682666819,7.639833611627332e-05
2020-12-23 11:21:41,3.0,축정렬불량,R-SF-01,5.5,11.1,0.1021739691,0.0181196297890833,0.1917649731,0.0227912872478514,-0.0836381056141934,3.246102820358524,8.413959730075275,1.257823008149022,5.638855224379779,0.0012699722370936,0.0042371931881578,0.0036919115519368,0.00237085329469,0.0005251370064132,0.0047020330974066,0.0023049377163138,0.0041493741759548
2020-12-23 11:22:27,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0451765284,0.0127321680634416,0.0891090445,0.0155985173426226,0.0469994251375505,2.463196713401377,5.712661180720756,1.2251265664181152,3.548219609959202,0.0180599943726404,0.0004730725880796,0.0004579490558099,0.0008853641090989,0.0008585896496061,0.0004759122465792,0.0003626590781848,7.2896887305839e-05
2020-12-23 11:24:00,1.0,베어링불량,L-EF-02,3.7,7.6,0.0213670749,0.005510256216725,0.0419198833,0.0067682698567009,0.0587305881432554,2.552407475099115,6.193589231448413,1.2283040189959922,3.877691718788976,0.0008732858870755,0.0005138319893798,0.0001398039504913,0.0013918868042467,8.313478301060139e-05,0.0013251586951195,0.0003201254098298,0.0001216559085945
2020-12-23 11:25:48,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0123112332,0.0027325648410083,0.0226150742,0.0033560834187116,-0.0278797645817189,2.6308612785454035,6.738531609170072,1.2281807071312656,4.505376419707238,0.0011167423745559,0.0003111578466658,0.0003692835369949,0.0014824805690839,0.0003825514394548,8.365940473756286e-05,0.0001278820477834,0.000405065591478
2020-12-23 11:28:36,1.0,베어링불량,L-SF-02,5.5,11.1,0.8723247051,0.0171156099282166,0.9375027343,0.0416756124901414,-8.576294211892955,110.18931508062848,22.49523590137447,2.434947551675348,50.96661519855579,0.0119040591949608,0.0033354290873623,0.0021785271894805,0.0014702790108596,0.000619173139446,0.0029380954115232,0.0014416428372518,0.0045103752310737
2020-12-23 11:28:39,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0764165148,0.0144795123364416,0.1392175481,0.0181378728336181,0.0977663889224249,3.006789520800054,7.675516824771399,1.2526577147193825,5.277561358725933,0.0071267066413062,0.0098643176312815,0.0009880356496009,0.0009004168807295,0.0008585413809513,0.0044316013769481,0.0002988735196077,0.0002885834435657
2020-12-23 11:29:09,1.0,베어링불량,L-EF-02,3.7,7.6,0.0221780408,0.0055625957562666,0.0432922952,0.0068307155715664,0.0433842677294439,2.585980848107536,6.33788579635907,1.2279726715483856,3.986994880045854,0.0008223878966168,0.0004437000597016,0.0001310031184887,0.0014445898988698,0.0001466474121491,0.0024929522278488,0.00031184649186,0.0001271403295578
2020-12-23 11:32:17,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.048375085,0.0094257729572833,0.0806475094999999,0.0118670565438716,-0.4274435702100252,3.214472812914741,6.795915162437455,1.2590008901818426,5.132214113286102,0.0117187667343754,0.000897267874495,0.0002457615265937,0.00151907723643,0.0010572191094571,0.0002050194025644,0.0002694648926093,0.0001093078157871
2020-12-23 11:33:14,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0830028877,0.0146420910221416,0.1623318643,0.0186776423762632,-0.0255141471491936,3.4666300682556943,8.691239559565712,1.2756130492577216,5.668786485105414,0.0009153862780113,0.0044227574455182,0.0028976464921801,0.0013950087127499,0.0002828783094671,0.0069194145834409,0.0031296569876802,0.0030187454994115
2020-12-23 11:35:03,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.012932145,0.002697411164,0.0250103175,0.003319745524348,0.0230098477359912,2.6707905972978714,7.53380562352341,1.2307154239790374,4.79428022416237,0.0011323886120843,0.000342024877584,0.0001955651075124,0.0012249846255517,0.0004426709135362,6.716694551582499e-05,0.0002008544800007,0.0003397341356907
2020-12-23 11:35:33,1.0,베어링불량,L-EF-02,3.7,7.6,0.0228235647,0.0055994881691666,0.0450816713,0.0069008396738388,0.0470224813196827,2.5861112969370352,6.532780564502159,1.232405438739569,4.076009094130594,0.0008762118517565,0.0004189700803379,7.538727887575738e-05,0.0015265588306783,6.149244933035514e-05,0.0023671411029885,0.000291177426093,9.765016305904384e-05
2020-12-23 11:35:41,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0933808461,0.014885625802725,0.170786582,0.019449976013017,-0.1019141356056098,3.9419720546344337,8.780811960163842,1.3066280363877274,6.27322272758633,0.0011810215392193,0.0045112133613646,0.0049039046478649,0.0014348810679675,0.0004602752508535,0.0040320696497041,0.0035271425313933,0.0038329709043752
2020-12-23 11:36:12,1.0,베어링불량,L-SF-02,5.5,11.1,1.0786869526,0.01879200243725,1.168007493,0.0486624926226556,-9.801783687568744,141.73543093040777,24.002212588185728,2.589532051475023,57.40138424321394,0.0155076587229558,0.0054853476447383,0.0037684938949618,0.0037219018802879,0.0014172944741564,0.0052334418251878,0.0044143187390095,0.0014432954286933
2020-12-23 11:36:45,1.0,베어링불량,L-EF-02,3.7,7.6,0.0209478699,0.005489951708225,0.0400369205,0.0067486349068711,0.0551042615458962,2.5519871747412552,5.932595414109061,1.2292703589287284,3.815674711421609,0.0008471263330758,0.000438930547005,0.0001096807301445,0.0015376300526724,8.659133751644232e-05,0.0015095675571606,0.0002190364582362,9.359052889924773e-05
2020-12-23 11:37:45,1.0,베어링불량,L-SF-04,2.2,4.7,0.0251334123,0.0056153175621166,0.0492212977,0.0069937824364003,-0.0858601003686135,2.876813816982905,7.037865153456723,1.2454829774158176,4.4758665956064085,0.0070876157401951,0.0016129669076041,0.0005822124682981,0.0002407621431482,0.0001850606280453,0.0001576097400701,0.0001265923734086,9.0425920743876e-05
2020-12-23 11:38:30,1.0,베어링불량,L-SF-04,2.2,4.7,0.0262250975,0.0055856904056999,0.0514219291999999,0.0069598182933247,-0.0737862324268498,2.9272969628648866,7.388401109454208,1.2460086019487338,4.695050315219443,0.0067648984559624,0.0014839374995049,0.0005698296713596,0.0002136306098263,0.0001651687980421,0.0001064317711022,0.000219721566208,0.0001233378909351
2020-12-23 11:39:30,1.0,베어링불량,L-EF-02,3.7,7.6,0.0224799849,0.0055070327755916,0.0426519643,0.0067541678156277,0.0772777042990104,2.557538737856397,6.314910358210573,1.2264622512441954,4.082050319300087,0.0009149375880122,0.0003670689264947,0.0001042901608049,0.0013346179159742,4.830725574811168e-05,0.0004250479859941,0.0001491970103203,0.0001129360924215
2020-12-23 11:40:56,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0975556001,0.020592139512675,0.186748229,0.0259076046204387,-0.0439998760869118,3.103165882032759,7.208239886935469,1.258130783568745,4.737516470299357,0.0015928773851572,0.0048269001536563,0.0040572637241679,0.0025633409565508,0.0003517925912836,0.0060453670138826,0.0037720103476428,0.0033208935805358
2020-12-23 11:41:17,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0251938421,0.0066664469276416,0.0486391875999999,0.0080376008702553,0.0002136765255379,2.389828320058897,6.051455948751896,1.2056798707761882,3.7792008806875192,0.0013593074457252,0.003499405150643,9.552822153971788e-05,0.0005091224951108,0.001259641067612,0.0008520755956107,8.785756776006696e-05,0.0001646178527822
2020-12-23 11:41:47,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.9426022768,0.0701503460844,2.4905643463,0.1373261658146427,-4.673253405871064,44.15612873621855,18.136123815338024,1.9575978377843133,27.69198422004641,0.0338977398384708,0.015470938426167,0.0149292755553282,0.0237003735939824,0.0072420883111732,0.01057617959117,0.0031028271237038,0.0087628860866914
2020-12-23 11:42:42,1.0,베어링불량,L-SF-04,2.2,4.7,0.0301405675999999,0.00574517276055,0.0548153557,0.007162766125685,-0.056501788827719,2.8713812883821075,7.652819418944405,1.2467451239881209,5.246242168201494,0.0068139248591237,0.0016799535066504,0.0006425761624412,0.0002686291628665,0.0001348380320914,0.0001132622309016,0.0001814632205619,0.0001913368868706
2020-12-23 11:43:48,1.0,베어링불량,L-SF-04,2.2,4.7,0.0270885768999999,0.0056791797413833,0.0535773169,0.0070842101823091,-0.0262512117099608,2.8747758897100995,7.562920286271908,1.2474002417439944,4.769804467115135,0.0069966446199736,0.001781315871503,0.0006784027420402,0.0002453863549664,0.0002573143281715,0.0001229711254279,0.0002316375323113,0.000232813699156
2020-12-23 11:44:27,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0760378987,0.0147486548451916,0.1505360305999999,0.01850143601663,0.0580730435506267,3.071186953683958,8.136451163287585,1.2544490471049168,5.155581949549098,0.0071349719837869,0.0113172191835349,0.0011283393060465,0.0011434510959682,0.0002614121582319,0.0045174043955192,0.0001211542846984,0.0002455667000117
2020-12-23 11:45:11,1.0,베어링불량,R-CAHU-02R,11.0,23.3,1.9984227419,0.1475501995363083,2.2775281966,0.2940374837881567,-4.168043752080198,21.26854850784333,7.745707000543088,1.992796246377164,13.54401924348628,0.00975931331343,0.0069959600418362,0.2590566627558774,0.0086319317249022,0.0016249797532849,0.0037377284879976,0.0042562404463493,0.0132988293767589
2020-12-23 11:45:27,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0119274873,0.0026998882502333,0.0225399536999999,0.003328041376952,-0.0316162654745077,2.679346132116485,6.77273842089146,1.2326589356668665,4.417770735129199,0.001158984085795,0.0004580326434499,0.0002766998745944,0.0014181203680267,0.0003852391703436,7.556623188992469e-05,9.129694392626532e-05,0.0004717652432411
2020-12-23 11:46:03,1.0,베어링불량,L-EF-02,3.7,7.6,0.0224190316999999,0.0055838837399583,0.0443670116,0.0068701993734723,0.0602372313032902,2.5876704950355727,6.45789287736145,1.2303621804138036,4.0149531659424,0.000884856332337,0.0004184894279713,0.0001768626578694,0.0012310109475319,5.138151108893645e-05,0.0023665751932109,0.0001918157126016,0.0001716236114378
2020-12-23 11:46:09,1.0,베어링불량,L-SF-04,2.2,4.7,0.0254550297,0.0057245115827916,0.0509057846,0.0071497891525379,-0.0596379440424325,2.92683334720805,7.119900113687951,1.2489780218160107,4.446672756592865,0.006872733172201,0.0018062926942354,0.0006545564029434,0.0002703619210932,0.0002390985508048,5.460190357893548e-05,0.0001170591905079,9.669448924188667e-05
2020-12-23 11:46:26,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0331814289,0.0078973204929,0.063207278,0.0097102071446786,-0.0408915745027229,2.6250790620826656,6.509364533447524,1.2295571837825898,4.201605966204792,0.0022279412710345,0.0041719069650138,0.0002064536040104,0.0008696988547963,0.0003984900844704,0.0005470723009134,0.0002333243634597,0.0001377764413468
2020-12-23 11:46:36,1.0,베어링불량,L-SF-02,5.5,11.1,1.1054526567,0.018062826074375,1.1836054846,0.0468581769489716,-10.575874881498574,168.5316991092995,25.259315698281267,2.594177497808464,61.20042634237956,0.0145701952080307,0.0049902684460456,0.0034810849969214,0.0027542910249336,0.0011785706290974,0.0040760745132396,0.001500853886507,0.0057955024761862
2020-12-23 11:46:51,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0121218059,0.0027566496257833,0.0237794909,0.003402306337912,0.0027975266002368,2.695472579664409,6.989226876787771,1.2342179093381176,4.397296553984604,0.0010528830459016,0.0002835913796987,0.0001739253109581,0.0014463101964192,0.0003643952455185,9.316302585981688e-05,0.0001448541830001,0.0003727159868593
2020-12-23 11:47:03,1.0,베어링불량,L-SF-04,2.2,4.7,0.0244606491,0.0056594843239666,0.0488405116,0.0070526801057877,-0.0630558908122598,2.846539292430442,6.925099517830048,1.2461700929042527,4.32206323046334,0.0070832529539064,0.0018691627630829,0.000708510712034,0.0002133355998273,0.0002459216478827,4.892257995767836e-05,0.0001924013919867,0.00028717908223
2020-12-23 11:47:39,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0108891986,0.0027180887479,0.021593228,0.0033222963008317,0.0049455478870172,2.5676562598644,6.499488921139959,1.2222913263588344,4.006196857410566,0.0012071644359946,0.0004411844019328,0.0002867753118077,0.0014657894079228,0.000368232339426,8.560610060620976e-05,9.389294758859952e-05,0.0003145942969452
2020-12-23 11:49:21,1.0,베어링불량,L-SF-02,5.5,11.1,1.0918970108,0.0183974890694333,1.1488914974,0.0471122306805255,-9.861584077914737,145.2112618450184,24.386268296035283,2.560796775186051,59.35032800830096,0.0150612563902405,0.0043461983898687,0.0034866566245399,0.003074168261911,0.0017878141238494,0.0039979921097697,0.003857000134103,0.0037454748605725
2020-12-23 11:50:38,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0318787396,0.0079844138824666,0.0615332591999999,0.0098093564259456,-0.0044689416401114,2.599263511124976,6.272915013796943,1.2285631193901982,3.9926211327801977,0.0021211197609844,0.0042588814755849,0.0001691641208234,0.0008816117123187,0.0002704863504638,0.0006154061687662,0.0001653906234554,0.0002143005382776
2020-12-23 11:51:11,1.0,베어링불량,R-CAHU-02R,11.0,23.3,1.9935221672,0.161630063215425,2.2520371079,0.3139190027864303,-3.973754214896097,18.94271313653886,7.173943239849475,1.9422067686011508,12.333857498669532,0.0063772594078561,0.0106763591825091,0.2859818913103116,0.0058975825398024,0.0017106690506288,0.0020406471766681,0.0036654329659148,0.0095548933692883
2020-12-23 11:51:50,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0306297634,0.0079507887621083,0.0604366791,0.0097570822677676,-0.0242918452624059,2.595993551529644,6.194134418611135,1.2271841901105092,3.852418208615296,0.0026690777995255,0.0044347329783846,0.0001674514284254,0.0008152920530088,0.0005947273792474,0.0003908821312358,0.0002493379249056,0.0003687809209414
2020-12-23 11:52:33,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0132689289999999,0.0027660352707333,0.0258732401,0.0034284018721242,-0.0255420624357782,2.7858941853357964,7.546734911788135,1.2394642643928857,4.797093204267831,0.0011051572512138,0.000477608912128,0.0003001302922174,0.0014094630272298,0.0003522638846565,6.242726178206127e-05,9.626630562717942e-05,0.0004256456894765
2020-12-23 11:53:09,1.0,베어링불량,L-EF-02,3.7,7.6,0.0226507614999999,0.0055667328319416,0.0425820034,0.0068628579539134,0.0512113856856416,2.5905805518737024,6.204704175134268,1.2328340807977425,4.068950708399536,0.000836490645769,0.0004479788789628,0.0001472418780831,0.0015708474665983,9.315489125985826e-05,0.0026185482034736,0.000152457910267,0.000101938648895
2020-12-23 11:53:39,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0136466222,0.0027585639247833,0.0245903237,0.0033815302472805,-0.0183019686072789,2.642678595944743,7.271951424884008,1.225829938867965,4.947002343283327,0.0011543712709763,0.0002850736330825,0.0003656941743249,0.0017141330360671,0.0002791498256903,0.0001257857596601,0.0001077393445657,0.0004929597028121
2020-12-23 11:54:02,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.063684091,0.0128667780903916,0.1107103713,0.0156994037209113,-0.0935346540744991,2.5979699115132737,7.051883833813109,1.2201503446021924,4.949497889262303,0.0003506081583677,0.000363976316308,0.0005683669846075,0.0004631466053626,0.0006830298170099,0.0010649060820938,0.0003238481526109,0.0004566210741114
2020-12-23 11:54:15,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.122470066,0.0058634121766,0.1535752062,0.0079042724483875,-1.4088473168147393,13.705771488856936,19.429391788149736,1.3480669975636976,20.88716643335423,0.0025570689550275,0.0029688949685346,0.002679948007542,0.0009242077411766,0.0009238197031372,0.0012537030849212,0.000643336822415,0.0006054875400546
2020-12-23 11:54:56,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0908050835,0.0160166030952083,0.1807273179,0.0208600816424775,-0.0933844106764307,3.882398515359067,8.66378765900816,1.30240360696197,5.669434583614426,0.0014392373112817,0.0052289334770144,0.0030626991922559,0.0020025189334862,0.0004318052647652,0.0044594581702281,0.0018473424386158,0.004040699147051
2020-12-23 11:55:47,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.1177821159,0.0690511557778916,2.6786054372,0.1357330087701344,-4.920872022118466,50.53030497777699,19.73437015410343,1.9656877171865168,30.6697562414742,0.0317557023482566,0.015184080494487,0.014574315395528,0.0384261871761467,0.005831519148526,0.0095640779404851,0.0065936498960752,0.0068256124798785
2020-12-23 11:56:15,2.0,회전체불평형,L-CAHU-01S,15.0,29.0,0.0588418692,0.0131603773621333,0.1119027994,0.0163086230531634,0.0069755515452609,2.770436811777398,6.861572496661118,1.2392215363131356,4.471138446934441,0.0095342015200039,0.0163514981573806,0.0001545848444572,0.0001625969754506,0.0013880976520202,0.0033972254011157,0.0009138564988392,9.772367410214482e-05
2020-12-23 11:56:42,1.0,베어링불량,L-SF-04,2.2,4.7,0.026214933,0.0055723761966833,0.0500216838,0.0069704972178766,-0.0319325512412461,2.938594525163021,7.176200238874408,1.250902123590561,4.704444221767201,0.0066652110477106,0.0014753004847849,0.0005666181792985,0.0002152196096307,0.0001914598752754,5.3494100104251047e-05,0.0002484524768945,0.0001306067477359
2020-12-23 11:56:48,1.0,베어링불량,L-EF-02,3.7,7.6,0.0229941886,0.0056938647770083,0.0457196329,0.0070184965477636,0.0466364286753261,2.608923806081989,6.514163338096703,1.2326419440279135,4.038414943194629,0.0008261169549493,0.0004224321560985,0.0001171298814539,0.0017032563451726,5.739172442302163e-05,0.0032805699970546,0.0002007702301132,0.0002105356880518
2020-12-23 11:57:00,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0149332732,0.0027926404728083,0.0259416727,0.0034336532368179,-0.0308743221155713,2.685136882234544,7.555123045575914,1.229536444182896,5.34736689001102,0.0010073013060249,0.0002617197717335,0.0003194335564641,0.0015904601444878,0.0003125298146914,0.0001492499905853,0.0001311423307571,0.0004506341677795
2020-12-23 11:57:15,1.0,베어링불량,L-SF-02,5.5,11.1,1.124745965,0.0191315126146666,1.1967557743,0.0500482014919611,-9.422126333701698,127.54628868151352,23.912063543226942,2.6160085979606755,58.7902267663741,0.0170170511791303,0.005816020235126,0.0037216953514833,0.0041788187587096,0.0015801704291523,0.0051575248873907,0.0015997944396102,0.0039839255425928
2020-12-23 11:57:20,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0948515235999999,0.0160770468963583,0.1782071887999999,0.0209295023634523,-0.1124971967869336,3.6511937611894414,8.51464051582946,1.301825048989139,5.89981009643538,0.0013507085456849,0.0049776741883804,0.0038581497929259,0.0024994027004237,0.0007073761345906,0.0036705328712851,0.0027718530536527,0.004178703941054
2020-12-23 11:57:30,1.0,베어링불량,L-EF-02,3.7,7.6,0.0234838612,0.0056623368703916,0.0453037265,0.0069692868680983,0.0507338564285312,2.5999112916986094,6.500482381831048,1.2308145960973726,4.147379736941651,0.0008441090912066,0.0004551543262168,0.0001242219094126,0.0015001185122816,0.0001107683538287,0.003112995054467,0.0003104413395382,6.484233678650965e-05
2020-12-23 11:58:27,1.0,베어링불량,L-EF-02,3.7,7.6,0.0212683119,0.005486394575625,0.0419075526,0.0067344468348083,0.0551156609060867,2.555720227963283,6.222864865959356,1.227481316186808,3.8765552872356346,0.0009158836717485,0.0004877295975708,6.292473983288378e-05,0.0014000392358409,0.0001382367026713,0.0011247747965855,0.0001976932001884,0.0001116897099158
2020-12-23 11:58:27,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0475152433,0.0132647725161833,0.0907124728,0.0161981416417432,0.0529673502107072,2.410854784498072,5.600177773864536,1.2211397988153292,3.58206243205681,0.0175644754316801,0.0006793225409828,0.0004200599630102,0.001021527501358,0.0007614464100396,0.0005505185201477,0.0004166599463401,7.124066982466938e-05
2020-12-23 12:00:53,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.057906419,0.0098114961059916,0.1082188524,0.012425214459897,-0.5008839542614176,3.378571749362708,8.709616461694191,1.2663934557655523,5.901894917395709,0.0117508448392147,0.0009827420827917,0.000203236859171,0.0015672645344448,0.0012741070922944,0.0001820218188787,0.0001291270941459,0.0007496271306422
2020-12-23 12:01:14,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0606893226999999,0.0128901444464416,0.1133718602999999,0.0157714355484361,-0.1141096876313474,2.636380963258893,7.188429991158379,1.2235266729528302,4.708195703482075,0.0004100594713699,0.0023025792061723,0.0003696635948337,0.000496162045189,0.0011656594208487,0.0015350164096835,0.0002072913466831,0.0002677774566292
2020-12-23 12:02:06,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.013164849,0.0028076092390583,0.025074752,0.003450161990939,0.007788113515567,2.665754589516278,7.267702811013651,1.2288611758864996,4.688989057613823,0.0011777365468558,0.0004548452238739,0.00021757356687,0.0015369103278189,0.0001379694235899,0.0001211185860238,0.000181805084452,0.0004584297223108
2020-12-23 12:02:26,3.0,축정렬불량,R-SF-01,5.5,11.1,0.1078535169,0.0166577924278416,0.191687107,0.0216360474062686,-0.0600634535023594,3.7640901243321454,8.85961762796202,1.2988544250381229,6.474658473936482,0.0011267518309435,0.0046835899477445,0.0025040283152226,0.0023642853689901,0.0004073708558052,0.0034162103895865,0.0032259089822768,0.0049468057007573
2020-12-23 12:03:29,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0283328649,0.006362330847325,0.0549582187,0.0078956207093406,-0.015063362741447,2.782881539203426,6.960595084688335,1.2409949904853372,4.45322093111715,0.0013007392498081,0.0003733088174336,6.106615021703705e-05,0.0005207893876287,0.0001844111725478,0.0022675015610617,0.0001492668831968,6.062715882907417e-05
2020-12-23 12:03:54,1.0,베어링불량,L-SF-04,2.2,4.7,0.0246915128,0.0054641263609583,0.0480332598,0.0068169491942054,-0.0879402757726003,2.87651344494083,7.046151941520868,1.247582640641911,4.518840006414025,0.0071150360921564,0.0015000605236394,0.000553388705417,0.0002152637779156,0.0003096993760488,0.0001380512705069,0.0002246718398627,0.0001994115930345
2020-12-23 12:04:11,3.0,축정렬불량,R-SF-01,5.5,11.1,0.1002386138,0.0158568794293583,0.1828261316,0.0204967492798687,-0.0918207931846056,3.6982680428903048,8.919762304921509,1.2926092659770028,6.321459039059886,0.0012610888782516,0.0052144229031335,0.0041150689639326,0.0013510736280609,0.0004968243775157,0.0021505982771969,0.0039588298244683,0.0040558700716726
2020-12-23 12:04:24,1.0,베어링불량,L-SF-02,5.5,11.1,1.055153966,0.01897913073545,1.1202541516,0.0507386558820469,-10.270499756927292,149.83444099338914,22.07890871615272,2.673391979289927,55.5954843616278,0.0166750315514032,0.0050056604151837,0.0032209888683147,0.0039128484183201,0.000991130295173,0.0048055697095743,0.0036369480828405,0.001242247806108
2020-12-23 12:05:03,2.0,회전체불평형,L-EF-04,2.2,4.7,0.052742999,0.0096161063010666,0.0924524925,0.0119594827078838,-0.0411301265368663,2.8246165252250472,7.730475870754362,1.2436928558659162,5.484860228110154,0.0017679577360414,0.0013637161837909,0.0004566017976497,0.0012417369693485,0.0003054590130749,0.0006964104084074,0.0005189478805311,0.0004435062759711
2020-12-23 12:07:05,3.0,축정렬불량,R-SF-01,5.5,11.1,0.1029591188,0.0174054653311583,0.2049105689,0.0226454639013183,-0.0305988412215695,3.972072487953244,9.04863639768804,1.301054781958611,5.915332732626694,0.0020558187581216,0.0051443090437993,0.0060266514583601,0.0019754010685388,0.0003512492871751,0.0046671031339251,0.0014917326849562,0.0039936167351472
2020-12-23 12:07:57,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0130098481,0.0027452872498916,0.024024236,0.0033784077372905,-0.0182191796912131,2.674939259098547,7.111112058743731,1.2306208530360068,4.73897516571841,0.0011522145432389,0.0005796695950751,0.0003534420498212,0.0014193693454598,0.0002800344502561,9.084270597718654e-05,9.546136645998416e-05,0.0005065930240548
2020-12-23 12:08:27,1.0,베어링불량,L-SF-02,5.5,11.1,0.9582978487,0.0190642243545833,1.0224241689,0.0503786550972415,-9.612346167171443,130.9951383092012,20.294788872916577,2.642575651661892,50.26681552190245,0.015746600803641,0.0058470683871052,0.0042499739960262,0.0028089719965156,0.0014094957127009,0.0042840495728903,0.0015908357931847,0.0026440471217802
2020-12-23 12:09:39,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1453287154,0.0059756236410749,0.1695796512,0.0082777059073075,-1.9375731096272544,19.019395419508985,20.486310228815302,1.385245524903646,24.320259127607265,0.0024380304797605,0.003214574176556,0.002860958313975,0.0005703165442611,0.0009477529207723,0.0015329828467789,0.0008260621505033,0.0006497478984377
2020-12-23 12:13:15,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0436641984,0.012686033032325,0.0853682496,0.0155012537970477,0.0379730240972043,2.4338964977208057,5.507183529648347,1.2219149798482551,3.4419111387098096,0.0177460644158033,0.0007154823815595,0.0004832238994784,0.0010645678523522,0.0009982163568413,0.0005299598926968,0.0006813969523262,0.0001374179923751
2020-12-23 12:13:42,1.0,베어링불량,L-SF-02,5.5,11.1,1.2100684643,0.0198589093513666,1.2974685058000002,0.0541427072488439,-10.338969265670976,154.03482938222615,23.963864603902028,2.7263686182805333,60.93327900792925,0.0170527021974294,0.0065107328612736,0.004805424555012,0.0041152374814821,0.0013298856902791,0.0060064210024604,0.0050463492722749,0.0016731356817478
2020-12-23 12:13:57,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0119871944,0.0025895456140083,0.0228558508,0.0031950539137522,0.0194812990729248,2.7325176496351062,7.153510212025923,1.233828010778555,4.629072504131384,0.0009533924078831,0.0006242172947006,0.0004406321110805,0.0015322707537083,0.0003097868837646,0.000113584759748,0.0001495968561623,0.0005249731292742
2020-12-23 12:14:23,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0549156666,0.0702155019176999,2.6087909341,0.1343057491661017,-4.236193571433311,38.69804347295291,19.424268508964538,1.912764923670592,29.265840312707287,0.0355552102224261,0.0153763349603871,0.0144922083037468,0.0392330993288314,0.0062712030575494,0.0051311867779607,0.0080578337611875,0.0066086005154957
2020-12-23 12:16:36,1.0,베어링불량,L-EF-02,3.7,7.6,0.0223957412,0.0055923806331833,0.0432574824,0.0068756785365384,0.0790447872460265,2.597477391626013,6.291376504896593,1.2294725605300336,4.004688283753629,0.0008337327764979,0.0003714608783904,0.0001246817861511,0.0014028484969424,8.94342749856322e-05,0.0030247993256685,0.0001835941603819,0.000131861841774
2020-12-23 12:16:41,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0294401497,0.0063676650722083,0.0577642788,0.0079029828275091,-0.0148848152895735,2.822669870454966,7.309174277708254,1.2411115751049342,4.623382254900858,0.0013900696610848,0.0005479964751041,3.847319834573874e-05,0.0004864641646307,0.0002441169821148,0.0020158540723467,6.832042585675062e-05,6.715952317483295e-05
2020-12-23 12:17:05,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0273262374,0.0069201023433416,0.0530744046,0.0083926071309951,-0.0047506120407187,2.4539397037386017,6.323947227791534,1.212786562191562,3.948819835922306,0.0014014014773729,0.0042565650417909,9.73328017105061e-05,0.0005309367312086,0.0021056432931331,0.0007579841028571,6.862477994982606e-05,0.0001024484344582
2020-12-23 12:17:36,1.0,베어링불량,L-SF-04,2.2,4.7,0.0287003089,0.0057513371234666,0.0532788318,0.0071907249763076,-0.0322070658224494,2.916793230830283,7.409382499754271,1.2502701236149063,4.990197632981154,0.0069806257434865,0.0017490142902931,0.0006854994870968,0.0002416694496816,0.000194347076744,3.508159690838607e-05,0.0002253989557867,0.0001938718873108
2020-12-23 12:18:41,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0283721833999999,0.006137037127425,0.0545160378999999,0.0076860812972089,0.1087722705090471,2.9901921904612627,7.092826082882628,1.2524091247324594,4.623107667576471,0.001335412318678,0.0039711893283311,0.0001511246591956,0.0010031090127143,0.0003532348323899,0.000136374380035,0.0001369768758429,0.0001053283521107
2020-12-23 12:19:29,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0311327931,0.006448339380425,0.0604821388,0.0080653242906767,0.0551603935861666,2.96093288323756,7.499033717703759,1.2507598956655974,4.828032655121834,0.0012946798429076,0.0051348349379356,0.0001203196272511,0.00135536131705,0.0003631387084044,0.0003708705485228,0.0001172724216854,5.631418574105007e-05
2020-12-23 12:20:00,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0266705750999999,0.0056254938370333,0.0514548663,0.0070360154937099,-0.004774912131805,2.9236974766655486,7.313068930277329,1.2507373925807108,4.741019343835068,0.0003010707493966,0.0003322151784954,0.0003504840316542,6.370069385450635e-05,0.0007887889498717,0.0014241255664029,0.003384229758129,0.0002277464207883
2020-12-23 12:20:38,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0316990875,0.0079239736670083,0.0620511547,0.0097391720258342,0.0126339111253825,2.626596785188517,6.371296711404428,1.2290767782815306,4.000402933187418,0.0023732040867537,0.0042804931219894,0.0001702780451135,0.0009136410055352,0.0002147191658195,0.0004926323801369,0.0003225937374912,0.0004572117208105
2020-12-23 12:21:27,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0118069025,0.0028025347037083,0.0231224997,0.0034270222629123,-0.0136662259921443,2.590215828023241,6.747111027037806,1.2228295543950607,4.212937125944248,0.0011866302336062,0.0004601471923043,0.000310749038399,0.0012348797882523,0.0003523009714536,8.288517786053242e-05,0.0001750032716524,0.0005176693988723
2020-12-23 12:22:36,1.0,베어링불량,L-SF-02,5.5,11.1,1.1131818295,0.02070084511595,1.1903602779,0.0566307195272677,-10.073436264980971,141.93910928871938,21.019691924042046,2.7356718631566297,53.77470452364737,0.0192246835704839,0.0068701983237812,0.004029024600471,0.0051062226279759,0.0009579039914879,0.0056812392541163,0.0054631401533166,0.0046491796467427
2020-12-23 12:22:54,1.0,베어링불량,L-SF-02,5.5,11.1,1.1650497913,0.01997652819195,1.2407213077,0.053378515795281,-9.859791274239749,139.34677637071613,23.243833014362057,2.6720616957250423,58.32093445393997,0.0169147981792008,0.0059114571681875,0.0048228061930994,0.0039185260954142,0.0009011110878279,0.0052070715504443,0.0010784365984495,0.0042689909616133
2020-12-23 12:23:03,1.0,베어링불량,L-SF-04,2.2,4.7,0.0282772463,0.0056827718759916,0.0516351555,0.0070764464008841,-0.0565923582673152,2.8588138989604865,7.296763456520874,1.2452455518723886,4.975960133023201,0.0072876947985236,0.001774081702246,0.0006690612646353,0.0002484471957325,0.000239344854233,0.0001705278895122,0.0001879792763292,0.0001191993335515
2020-12-23 12:23:39,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.011049116,0.0027149207578916,0.0212441636,0.0033178212273457,-0.0020281325816113,2.598115556635674,6.403046500789072,1.2220692694995243,4.069774768888814,0.0012068812617599,0.0004552124674144,0.000223932933176,0.0011954207057714,0.0002926995332328,8.549316331048362e-05,0.0002062819365132,0.0004241984270457
2020-12-23 12:24:53,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0309598408999999,0.0062770554506833,0.0567214005,0.0077915807736352,-0.0074415046579058,2.7649130137841005,7.279832186548182,1.241279583213983,4.93222357891225,0.0014345740392878,0.0005872793818279,5.210039311675696e-05,0.0004063687584206,0.0003278316250532,0.002002283255505,0.0001205237260147,5.6611640252103874e-05
2020-12-23 12:25:24,1.0,베어링불량,L-SF-04,2.2,4.7,0.0260457433999999,0.0057355864568666,0.0499948617,0.0071443952934586,-0.0458761198499173,2.8287174068126726,6.99777372981792,1.2456259437786683,4.541077637983808,0.007206282184758,0.0018173987068658,0.0006586746952779,0.0002204343893155,0.0001502058056414,0.0001457288470288,0.0002772027302965,8.031514890445956e-05
2020-12-23 12:26:42,1.0,베어링불량,L-SF-04,2.2,4.7,0.0251475683999999,0.0057117286988166,0.0486741941,0.0071188644774813,-0.0620049192729033,2.880488083294062,6.837353661383465,1.246359001427403,4.40279462244241,0.0072604841384511,0.0018865704411737,0.000689452243873,0.0002444340791944,0.0002465756328669,0.0001554336401216,0.0001918764108142,0.0001427911322266
2020-12-23 12:27:15,1.0,베어링불량,L-SF-02,5.5,11.1,1.0524945259,0.0186404314666999,1.108634673,0.0472326814961939,-9.737359429526734,141.5179470690825,23.47177077145904,2.5338834876527567,56.4629916308653,0.0150663451483142,0.0048958173074793,0.0035469016055278,0.0029365746976,0.000791307665089,0.0042230137289046,0.0011773003650963,0.0058537795589312
2020-12-23 12:27:42,1.0,베어링불량,L-EF-02,3.7,7.6,0.0209685434,0.0054996491027333,0.0404955801,0.006750060746285,0.0462315547667228,2.519903039987033,5.999291209680908,1.2273620771423857,3.812705685091546,0.0008625659592648,0.0003656032132645,0.0001049584526939,0.0014497176800788,7.536788103585056e-05,0.0013088971613009,0.0001345819914624,9.180993230399497e-05
2020-12-23 12:27:59,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.2715277672,0.0688858598392083,2.8181799054,0.139077496995081,-5.485070738626312,59.80690257832248,20.263378089840625,2.018955665498148,32.975240092845524,0.0340629825162184,0.0133213203294089,0.013481107021687,0.0372917394140994,0.0063136036993235,0.0117973037534544,0.0075568526770603,0.0085399974105748
2020-12-23 12:28:02,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0326180868,0.0080162146373666,0.0636739284,0.0098494811586561,0.0130031455602129,2.622207062412272,6.464698736343124,1.2286947897757063,4.069013652398294,0.002544277350856,0.0041380732513146,0.0002532722987289,0.000997078132992,0.0003157894798758,0.0006924631774456,0.0004645072220759,0.0003718579846537
2020-12-23 12:28:45,1.0,베어링불량,L-EF-02,3.7,7.6,0.023948472,0.0054748996646083,0.0437730793,0.0067317489073488,0.0264661593465638,2.561775236684742,6.502482475573936,1.2295657125673456,4.374230299563534,0.0008470002728496,0.0004103140797504,0.0001420601590333,0.0014930255502057,8.058384080818329e-05,0.0013921576480065,0.0001230276720985,8.569626102227686e-05
2020-12-23 12:29:45,1.0,베어링불량,L-SF-04,2.2,4.7,0.0255855694,0.0055446377128416,0.0510389395,0.0069243090207094,-0.0785857987454743,2.8978598378795195,7.370979450418964,1.2488298387237078,4.614470904157092,0.0069232392470798,0.0015262448908017,0.0005934910603183,0.0002300106835932,0.0001656982845383,0.0001450789446277,0.00021746333687,0.0002339651085538
2020-12-23 12:29:59,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.055356741,0.1538619541167,2.3460530341,0.3052315797629814,-4.151768748128179,21.043042970308843,7.686141243713242,1.983801528553783,13.358446880513872,0.0071072177547144,0.0102980163345338,0.2795926701400908,0.0071302294662966,0.003602918977527,0.0037650914072583,0.0047265438871476,0.012186071677564
2020-12-23 12:30:15,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0978216827,0.0062308386712916,0.1227662247,0.008577419219504,-1.600438697547538,12.64807902352942,14.31272292496133,1.3766074957170995,15.699601267275524,0.0020245195631488,0.0035466867310287,0.0025523236635027,0.0011698143083319,0.0013416370478811,0.0016918539416039,0.0013745453464905,0.0008573333033203
2020-12-23 12:30:24,1.0,베어링불량,L-EF-02,3.7,7.6,0.0211169979999999,0.0055748320811916,0.0421626828,0.0068668905955844,0.0361747118004146,2.5890562438373417,6.139996292807065,1.2317663555736298,3.787916423751021,0.0008572423783906,0.0004516727654362,0.0001769492695107,0.0012539278855142,6.737799306628462e-05,0.0028815663438333,0.0003002304152812,0.0001547014253786
2020-12-23 12:31:35,1.0,베어링불량,R-CAHU-02S,18.5,38.0,1.9647808075,0.0691888724755916,2.532155335,0.1348077252240273,-4.811999684482549,49.197224730656174,18.783458668944903,1.9484018224402289,28.39735259731444,0.0317871190784406,0.0134758006653133,0.0140347269863582,0.0349409221641876,0.0072672461105451,0.0084907829598187,0.0058000240086159,0.0096679629001084
2020-12-23 12:32:30,1.0,베어링불량,L-SF-04,2.2,4.7,0.0268087313,0.0055911307440333,0.0498938486,0.0069601176625867,-0.0360835244185406,2.844803574752441,7.168535220057911,1.2448497417117843,4.7948675370557865,0.0069451031526735,0.0014243809167326,0.00057695255645,0.0001911956850942,0.0003248867516045,9.280075742471764e-05,0.0001724551492008,0.0001200643627813
2020-12-23 12:33:42,1.0,베어링불량,L-EF-02,3.7,7.6,0.0223197807,0.005579704970725,0.0435221699,0.0068618820121491,0.0452932128355108,2.5893070995925624,6.3425995700513536,1.2297929815557076,4.000172198549034,0.0008801734819679,0.0004676260043468,0.0001745234537526,0.0013589255591073,9.524722354623384e-05,0.0025607947323169,0.0002990355165557,8.461070732800101e-05
2020-12-23 12:33:48,1.0,베어링불량,L-SF-04,2.2,4.7,0.0253323539999999,0.0056225751728166,0.0493979621999999,0.0070138257996241,-0.0626302640780378,2.881412167324749,7.042941129596767,1.2474401113450202,4.505471820541189,0.0070523404904888,0.0015066285756984,0.0005936525281462,0.0002136350435241,0.0001966744647715,9.493023512743792e-05,9.009991774923456e-05,9.631520392351391e-05
2020-12-23 12:33:59,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.3094584942,0.067787338092075,2.8449614048,0.1305695758098503,-4.712017017522416,51.44047699455691,21.788853851705426,1.9261646715275744,34.069172196481304,0.0273440564860971,0.0103814637210296,0.0114549426015036,0.0367457984903735,0.0068722697826405,0.0098965343135919,0.0067260367536202,0.0082926298201357
2020-12-23 12:35:50,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0309407972,0.0078992938879666,0.0600347519,0.00969958115688,-0.0181506596563006,2.61657847367554,6.18941693759802,1.2279048348430033,3.916906705690929,0.0025327172184947,0.0041417366264474,0.0001962577498213,0.0008405903219821,0.0003534353348478,0.0004807815039703,0.0002620326891572,0.0001508472867675
2020-12-23 12:36:33,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0122125894,0.0028037830506416,0.0238106456,0.0034395248579782,0.0045144371718215,2.6331915507198063,6.922655478058128,1.226744293639643,4.355754057791688,0.0010835032666272,0.0008007750296092,0.0001518245832223,0.0016694908977749,0.0003160692616413,8.861895454309624e-05,0.0001324799687989,0.0004638818300082
2020-12-23 12:36:51,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0115750469,0.0027366573141999,0.0226605469,0.0033667574336411,-0.0217051042277831,2.651313938276515,6.73067405259802,1.2302444358567226,4.229629643411785,0.0011257396164358,0.0007402897932416,0.0002287882233956,0.0013387834202624,0.000316121915048,0.000124332484137,0.0001431112422282,0.0005069672467211
2020-12-23 12:38:17,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0587501749,0.0100387470761166,0.0919272600999999,0.0126930900486278,-0.5103370996924594,3.371187983279564,7.242307408820224,1.2644097866382356,5.85234137831537,0.0118467233914954,0.0010020739600552,0.0002438610097995,0.0015110013649014,0.000729570781979,0.0002467792326796,0.0001818523474519,0.0003574440517141
2020-12-23 12:38:53,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0805491284,0.0141580530143583,0.1576176286,0.0180867090636173,0.036991158876639,3.4961922280728897,8.714555425511781,1.2774856150965688,5.689280038597922,0.0011131957592728,0.0044430144486617,0.0038868408362593,0.0028777700318447,0.0004317146331304,0.0029798394382283,0.0033945654430568,0.0051187885613761
2020-12-23 12:39:24,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0113045415,0.0027348741568416,0.0220270269,0.0033653435432065,0.0084987798418178,2.6187926513757382,6.5452535876954245,1.2305295784040484,4.133477758645721,0.001153477612248,0.0003120539435715,0.0001743756364327,0.0015884164545539,0.0003861533053362,4.79558007467422e-05,0.0001187887994949,0.0004272094470722
2020-12-23 12:40:00,1.0,베어링불량,L-EF-02,3.7,7.6,0.0202027317,0.0054483146843416,0.0397682469,0.0067018611459181,0.055395882128798,2.548010482262934,5.93391089939565,1.2300796731105048,3.708069902434636,0.0009215302800674,0.0004911224599141,0.0001096589328467,0.0014117502520914,0.000131260338799,0.0014592467729224,0.0001808849446112,8.982696607173192e-05
2020-12-23 12:40:26,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0640859455,0.012914999866775,0.1116488092,0.0157792454331636,-0.138060253395212,2.5886312800439355,7.075674795281688,1.2217766624804405,4.96213288122959,0.0004184640249035,0.0003803889543497,0.0003748587420284,0.0005407095560997,0.0005567844287274,0.001717969017076,0.0003614424461334,0.0005492927522839
2020-12-23 12:43:50,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0687742755,0.0129463046195,0.1135485396,0.0158257206820742,-0.1119991606253951,2.6038014560236444,7.174936414024814,1.2224121977044469,5.3122707615276346,0.0003368832298959,0.0021992254368177,0.0003017756693866,0.000962880604318,0.0004893506729702,0.0009300575088047,0.0003083174557583,0.000657448508969
2020-12-23 12:44:39,1.0,베어링불량,L-EF-02,3.7,7.6,0.023939332,0.0055913819562833,0.0448452607,0.0068863232491954,0.0453611215411143,2.6131727141870726,6.512221264843932,1.2315959279900308,4.281469623640735,0.000855440182478,0.0004175809986728,0.0001670330436542,0.0013473554979586,0.0001049552285941,0.0007747717331333,0.0001422492715738,0.0002005250881386
2020-12-23 12:45:03,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.012849154,0.0028631643772333,0.0241292138,0.0035238666313191,-0.0204776661745397,2.6901524190213326,6.847368622168194,1.230759455984923,4.4877458319092725,0.0011576136862514,0.0004485431972088,0.0002036789506817,0.0012956144823141,0.000359926034027,9.360368604249102e-05,0.0001137394431542,0.0005868642328007
2020-12-23 12:45:51,1.0,베어링불량,L-EF-02,3.7,7.6,0.0236407313,0.0054973559044166,0.0456296688999999,0.0067668418424547,0.0615501612219834,2.5734982136380458,6.743126256287286,1.2309266418457911,4.3003821675447,0.0009839307345639,0.0005188744102079,9.762944543782864e-05,0.0012659238120664,0.000117100769846,0.0017203563024885,0.0002074481020012,0.0001234702658427
2020-12-23 12:46:12,1.0,베어링불량,L-SF-02,5.5,11.1,1.189370513,0.020553640867125,1.2706560865,0.0550409125762185,-9.951808239256872,142.61261601906045,23.08566531742084,2.677915457025182,57.86665830589492,0.0181857563154257,0.0065049560274384,0.0043043727946605,0.0047370226217984,0.0015551611214803,0.0052553203324165,0.0047918394249582,0.0020794685520004
