Date,Label_No,Label,Motor,WATT,AMP,AbsMax,AbsMean,P2P,RMS,Skewness,Kurtosis,Crest,Shape,Impulse,1x,2x,3x,4x,1xB,2xB,3xB,4xB
2020-12-23 12:46:27,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0438923425999999,0.0127581311485333,0.0876055509,0.0155838523582998,0.0389747481658481,2.4235912830512123,5.621559347829794,1.221483944385646,3.4403426402342507,0.0182725631562835,0.0005800048653017,0.0005962064024353,0.0008860686012639,0.0007813033308487,0.0005569759852253,0.0001755585411479,0.0001151683028001
2020-12-23 12:47:27,1.0,베어링불량,L-SF-04,2.2,4.7,0.0282647293,0.0057082680732416,0.0522987712,0.0071025264180975,-0.0534609732128666,2.860921790522605,7.36340396661401,1.2442524294525743,4.951542032949541,0.0069495513860278,0.0018820216299526,0.0006556669417927,0.0001570487719412,0.0001747849694693,0.0001113270974646,0.0002462394869919,7.251009775926666e-05
2020-12-23 12:49:15,1.0,베어링불량,L-SF-02,5.5,11.1,1.0228613615,0.0204190213533083,1.0869191512,0.0546774845834688,-9.6554752180194,129.75460302139885,19.878733622808568,2.677772045848315,50.0935546225027,0.0178036234189742,0.0068269976103203,0.0045852092153864,0.0039797904677869,0.0011708881795495,0.0051557047678725,0.001107576605166,0.004264040619285
2020-12-23 12:49:20,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0847900212,0.0144671588384416,0.1640209481,0.0187126901895765,-0.0700800455581727,3.707471681550328,8.76522543997249,1.2934599252379668,5.860861980356412,0.0011809932981267,0.0042650034107053,0.0042168602984902,0.001318248213959,0.0005332670781629,0.0031839109127188,0.0021116570454501,0.0028555741769443
2020-12-23 12:49:29,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0589849092,0.00990603269415,0.0959386267,0.012521333092218,-0.5211546207565517,3.345426416926324,7.662013780275972,1.2640108789074038,5.954443218709897,0.0118176067068624,0.0010956247094391,0.0002308442483332,0.0015106165855063,0.0008978561103663,0.0002704043759257,0.000115914078764,0.0008056150491727
2020-12-23 12:49:30,1.0,베어링불량,L-EF-02,3.7,7.6,0.0222409981999999,0.0055213440774916,0.0435688905,0.0067877167153015,0.0521681949955898,2.600518407788745,6.418784449531132,1.2293594856680574,4.028185508428598,0.0008692739859055,0.0004412531270905,0.0001262593898398,0.0013020845365328,6.939381078151146e-05,0.0019796999578128,0.0003045437592009,8.497247762520772e-05
2020-12-23 12:50:51,1.0,베어링불량,L-SF-04,2.2,4.7,0.028296059,0.00574778618815,0.0545515325,0.0071824240991521,-0.0625609737685339,2.9586977859430514,7.595142217575154,1.2495983434387192,4.92294912749833,0.0069916075534885,0.0018947527988234,0.0006352888069424,0.0001301741654516,0.0002345610061793,0.0001128331869327,0.0001641479065672,0.0001910011130576
2020-12-23 12:51:06,1.0,베어링불량,L-SF-02,5.5,11.1,1.0584181547,0.020634808375725,1.1357218772,0.0563603676816877,-9.580474216692648,126.2973482204031,20.151072888919643,2.731324985212396,51.29285115848877,0.0186891693808869,0.0066776850084113,0.0048483342931458,0.0048187122740194,0.0012025117284061,0.0056002941442581,0.0047559220387959,0.0015048509846864
2020-12-23 12:52:27,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0441506355999999,0.0126832889579333,0.0880366936,0.015529783024972,0.0391367011415775,2.442220272752495,5.668893986376755,1.224428701142086,3.4810084155958614,0.0187000744195327,0.0005749687397529,0.0005135244020703,0.0010071661828018,0.0007511811496167,0.0005912613665973,0.0001298165006289,9.39621578986022e-05
2020-12-23 12:54:05,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0315378197,0.0063906361690666,0.0605600924,0.0079399076209433,0.0266037466668999,2.857464067721689,7.627304408461725,1.242428360947192,4.935004726549158,0.0012937104255411,0.0004188307363371,5.299857205661894e-05,0.0004233137334146,0.0002089754771344,0.0023429240590135,0.0002470449387641,5.1562843344868825e-05
2020-12-23 12:54:26,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0539493412,0.012761184971875,0.1020499096,0.0156766852053939,-0.1291599812719235,2.646161293990092,6.509661211088639,1.2284662623372784,4.227612194236005,0.0008296376830897,0.0020919644063154,0.0002306391408598,0.0011721334897775,0.0008494174594585,0.0005997395044222,0.0001881234913907,0.0006122411247289
2020-12-23 12:54:30,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0120949196,0.00277542384845,0.0231946139,0.0033957548942249,-0.0183960283884198,2.6022010217218368,6.8304735242953765,1.22350858090428,4.35786397337282,0.0011162717285014,0.0004443390130078,0.0001791814091799,0.0013148942408843,0.0003211726878835,0.0001177280797987,0.0001264264515823,0.0005753894560307
2020-12-23 12:54:42,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0136254271,0.002771576074075,0.0255733588,0.0034026001620756,-0.0227548220120373,2.6713515586242296,7.51582836121407,1.2276769863556003,4.916129572430164,0.0010991238381561,0.0005148032684967,0.0002106492846853,0.0016451400746467,0.0002134875016587,0.0001015211166721,0.0001726046268205,0.0003100183960482
2020-12-23 12:56:15,0.0,정상,L-CAHU-03R,11.0,22.0,0.0716074704999999,0.011325106249125,0.1122664734999999,0.0138305506555116,-0.1243848231710692,2.6143164270125405,8.117281538263303,1.2212292186292033,6.322896132257702,0.0194830260490142,0.0051348523035912,0.0009322778858677,0.000751840091967,0.0007390299135608,0.0004658587303906,0.0004231578320603,0.0001649866443577
2020-12-23 12:56:38,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0541195795,0.0128090613436999,0.0998633318,0.0156661624308046,-0.1181298887896497,2.603374800992116,6.374460384991091,1.2230531192287477,4.225101125510507,0.0006372571875017,0.0022837198846366,0.0003666080958877,0.0010142031390493,0.0006599281416714,0.0010267693991309,0.0002637507562423,0.0003002434102785
2020-12-23 12:57:50,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0585806444,0.0128369875428499,0.107089404,0.0156868599276217,-0.1151292140968699,2.596212995003768,6.826694730118355,1.2220047635988442,4.563426131283309,0.0004981093201534,0.0023961764957107,0.000409696689984,0.0006394103748483,0.0013443602368082,0.0009657630563076,0.0002414517735781,0.0004003158457971
2020-12-23 12:58:27,0.0,정상,L-CAHU-03R,11.0,22.0,0.0478563792999999,0.0116249596039416,0.0889937878,0.0142450242823839,-0.1619966066806443,2.5666181796084,6.247359501524614,1.2253826910120071,4.116692094463138,0.0213863600943121,0.0054616603733232,0.0006288479990892,0.0005649699270794,0.0008707546941688,0.0015032952153686,0.000266892134739,0.0002736687155037
2020-12-23 12:58:33,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0132211037,0.0027955035932833,0.0243982328,0.0034297792103566,-0.0346640480240818,2.624269111911932,7.113645311723475,1.2268913617557993,4.729417530267506,0.001108005081943,0.0003450775680685,0.0002032183411142,0.0013709942518228,0.0001104896816037,0.0001042519776136,0.0001594353550441,0.0004142194648504
2020-12-23 12:58:54,1.0,베어링불량,L-SF-02,5.5,11.1,1.143070817,0.0205170037170916,1.2268837839000002,0.0532413281950487,-9.326223588885178,126.89146507835046,23.04382376422562,2.594985550969908,55.713340639879405,0.0180116939741666,0.0062198630599349,0.0041821882751731,0.0049060813923731,0.0017193690874432,0.0052170906716177,0.0045054542779324,0.0045901434817941
2020-12-23 13:01:18,1.0,베어링불량,L-SF-02,5.5,11.1,1.2605810165,0.0203127731768083,1.3471737504,0.0553451471163942,-10.251524689190887,153.37810545796825,24.341316639141134,2.7246475227510203,62.0585385130594,0.0174784993973015,0.0061400606556404,0.004652033064827,0.0039694802029213,0.0007920090859776,0.005194532098586,0.0046679614581699,0.0017122006097931
2020-12-23 13:02:33,1.0,베어링불량,L-SF-04,2.2,4.7,0.0272541008999999,0.0055646009536916,0.0534420442,0.0069333623107652,-0.0838158429227855,2.8659223604164312,7.70795492931645,1.2459765522207895,4.897763761823583,0.007213003160282,0.0013951414764703,0.0004729806469233,0.0002925752038523,0.0003338610698856,0.0005047193563176,9.006115923905997e-05,0.0001784617166215
2020-12-23 13:02:39,1.0,베어링불량,L-EF-02,3.7,7.6,0.0246040262,0.0055256983094833,0.0458974464999999,0.0068147017013923,0.0579627459426475,2.639343804780277,6.735063178278618,1.2332742976026685,4.452654636930502,0.0008704866828227,0.0005176262859588,9.284619143345004e-05,0.0015606255764365,6.870545474940915e-05,0.0026738232221603,0.0001273358413056,9.64486926709157e-05
2020-12-23 13:02:51,1.0,베어링불량,L-SF-04,2.2,4.7,0.0274545234,0.00547241129085,0.0525669661,0.0068248049329153,-0.0912063773589589,2.912073945354228,7.702339717648925,1.2471293859667596,5.016896929129688,0.0070615456256481,0.0014650212601636,0.000496079864013,0.0002072336118009,0.0002914169438551,5.70530234322609e-05,0.0001972850348679,0.000218750682641
2020-12-23 13:03:03,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0125384618999999,0.0028805908698,0.0237997434999999,0.0035298660896317,0.0206455333080533,2.62207479299802,6.742392741160052,1.2253965416049557,4.352739582511607,0.0011476879023779,0.000345773410419,0.0002273653772064,0.0013094571332587,0.0002968153066856,5.272290984748771e-05,0.0001608922798787,0.0006414510763197
2020-12-23 13:03:39,1.0,베어링불량,L-SF-04,2.2,4.7,0.0248252321,0.0056595545701916,0.0469198133999999,0.0070554598091431,-0.0652743526829451,2.870489690588325,6.650142537726145,1.2466457777973508,4.3864286123774,0.0067456637647491,0.0014912182169309,0.0005022583192786,0.0002003078950993,0.0002204687004871,0.0006154107521577,0.0001406159216297,8.826412351209033e-05
2020-12-23 13:03:51,1.0,베어링불량,L-EF-02,3.7,7.6,0.0246725511,0.0054761690090416,0.0450558271,0.0067431192066374,0.0683722802680486,2.60524860664986,6.681748567584278,1.231357029979162,4.5054400365042255,0.000769157907254,0.0005216952715791,0.0001694069886817,0.0014005059561377,9.474876151696127e-05,0.0024509525502243,9.852144838119224e-05,0.0001060004367151
2020-12-23 13:05:02,3.0,축정렬불량,L-CAHU-01S,22.0,42.5,0.0434929541999999,0.0103383128060583,0.0786920151999999,0.0126952128576337,0.3164813127052693,2.696666305917362,6.198558155933683,1.2279772430753186,4.206968295108345,0.0026599478525343,0.0001963661169888,0.0007193763157597,0.0056503551581978,0.0002824951137574,0.0006920567711885,0.000100476201029,0.0002384208675762
2020-12-23 13:05:50,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0608279556,0.0128484919406166,0.1067431197,0.015706867309033,-0.1250322487878096,2.608627373510901,6.795952216302997,1.2224677714417556,4.734248648100919,0.0006570217223648,0.0022305003104226,0.0004011295855173,0.0037400216387456,0.0011471092446589,0.0010304503802047,0.0002501475616391,0.0003489120389524
2020-12-23 13:06:57,1.0,베어링불량,L-SF-02,5.5,11.1,0.9859583378,0.01893045599065,1.0531852767,0.0501219693110777,-9.485962822107156,128.48571032540426,21.01244805772686,2.647689487027338,52.08317952229876,0.0140967348316124,0.0045530360079691,0.004018835243559,0.0039562919563575,0.0011301675770009,0.0046686137623084,0.0047109143958726,0.0037664009881027
2020-12-23 13:07:11,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.2077441216,0.071422663012575,2.7695502639,0.1451058568284106,-5.466415387379365,57.10937272990246,19.08641266751228,2.0316500492688525,30.910974590954336,0.0407428994879326,0.0157736654118875,0.0175155329376229,0.0234932603730017,0.0065585033936777,0.0145565768877152,0.0093507726321066,0.0080696912604795
2020-12-23 13:07:41,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0256162714,0.0066664304138916,0.051169917,0.0080403316195038,0.0100471922919119,2.382692467467902,6.3641550400576286,1.2060924843300236,3.842576882917761,0.0012509427716201,0.00354187103467,7.317832793545495e-05,0.0006354780291372,0.0021172403350924,0.0008109921117766,7.989617998971265e-05,0.0001535238804166
2020-12-23 13:08:38,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0315009318,0.0078918680150666,0.0629051140999999,0.0097145059975658,-0.0229478101815864,2.625147278833201,6.475379614337767,1.23095140200261,3.991568503155447,0.0021769595359087,0.0044865855619664,0.0001584839467734,0.0010313731975403,0.0001171975996938,0.0008050971460389,0.0001140976327518,9.035104513295208e-05
2020-12-23 13:12:05,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0283175707,0.0061788554809583,0.0535853784999999,0.0076915405097649,-0.0369934840385799,2.817307315919062,6.966794029358586,1.244816379581673,4.582979936538017,0.0013882230975522,0.0004383104710803,6.353267185267632e-05,0.0003609008809948,0.0003559032247527,0.0021601320730509,8.993624286791755e-05,3.886299645225606e-05
2020-12-23 13:12:26,3.0,축정렬불량,L-PAHU-02S,37.0,71.1,0.0593015551999999,0.0128414811312583,0.1095527336,0.0156975393945576,-0.1185138933006217,2.623939580089272,6.978974911060394,1.2224087886830426,4.617968487735421,0.0006218347626857,0.0023370193895813,0.0004414871954549,0.0007492298599755,0.0006946696065673,0.001211734765832,0.0001887198257431,0.0003309626688969
2020-12-23 13:12:29,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0266610272,0.00689856030445,0.0524951629,0.0084209833948293,-0.0154460865812464,2.527126702732196,6.233851848257159,1.2206870742866922,3.8647233659466567,0.0012736134433049,0.0046726152660083,8.598440314443297e-05,0.0005578746098805,0.0018486459018636,0.0010407734831853,5.6435513820668106e-05,0.0001485072677577
2020-12-23 13:13:11,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.3911483288,0.072260702370675,2.9206585288,0.1454650739282464,-5.319382693145883,55.11601842747797,20.07807406911073,2.0130592307566526,33.09057690214732,0.0365789909180631,0.0158684481928879,0.0184126834647023,0.0253504889443679,0.0086124477995263,0.0094100155977781,0.0071470313983255,0.0074631225294772
2020-12-23 13:15:18,1.0,베어링불량,L-SF-02,5.5,11.1,1.1832739115000002,0.0199003734804583,1.2547164783000002,0.0541943219015337,-10.180284425757186,146.6684875445948,23.1521759895752,2.723281648696255,59.4598846429664,0.0171082388605981,0.0056653916240924,0.0040843617679766,0.0034324492867399,0.0011876681831582,0.0043786434565772,0.0016734472106379,0.0068760029758769
2020-12-23 13:16:09,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0119278468,0.0027329735493583,0.0236920267,0.0033841658325182,0.0010273724380594,2.7591570042931206,7.00084684749913,1.2382724425974987,4.364420871471846,0.0010944728167249,0.0006921657001019,0.0001473128733121,0.001142060665693,0.0003038187828969,9.104263524372467e-05,0.0001766718716911,0.0004415972585468
2020-12-23 13:16:39,1.0,베어링불량,L-EF-02,3.7,7.6,0.0210060161,0.0054665998076666,0.0413549765999999,0.0067098738150313,0.0520081998979076,2.5635483112793813,6.163301686442666,1.227430953628801,3.842610917034751,0.0008559312067463,0.0004104074332902,9.875938061381252e-05,0.0011540987390593,0.0001058577975805,0.0023878170739203,0.0001510593834469,8.564441706506531e-05
2020-12-23 13:16:51,1.0,베어링불량,L-SF-04,2.2,4.7,0.0257512461,0.005735429634425,0.0503763109,0.0071441888608572,-0.0478841603020463,2.878393760009453,7.051368865122003,1.2456240100962286,4.489854769629941,0.0067133136985379,0.0018045419963586,0.0006888652556569,0.000253623194863,0.00023711359626,0.0002581892728835,0.0001723419243789,0.0001657470841119
2020-12-23 13:17:06,1.0,베어링불량,L-SF-02,5.5,11.1,1.0722798109,0.0201518591005166,1.1571088135,0.0532805193811242,-9.75931082252147,138.7020405709665,21.717296057551764,2.6439505712779727,53.209969638608094,0.0175722262011992,0.0059529857663965,0.0040433823963022,0.0037610025704823,0.0017832603657242,0.0045610704448245,0.0025931428904816,0.006474045283945
2020-12-23 13:17:23,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0928866193,0.0124969908550999,0.1611077786,0.016476196549551,0.0313289902422524,4.541279128001789,9.778214171910298,1.3184131076504055,7.432718834237855,0.0014697054709551,0.0049990140054536,0.0046478195091807,0.0007106314330292,0.0005307969297133,0.0045098258745918,0.0034925261118976,0.0036797915520017
2020-12-23 13:17:35,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.0515892506,0.1316079123716833,2.3184083701,0.2703397626828687,-4.390328429691891,23.849015797757502,8.575905915918439,2.0541300124827053,15.58864671301798,0.0035137363780518,0.0115213001334942,0.2362909731985039,0.0043240015178539,0.0024468825959337,0.0031751901780935,0.0045716743453156,0.00385857230474
2020-12-23 13:17:39,1.0,베어링불량,L-SF-04,2.2,4.7,0.0251302719,0.005704985097425,0.0493514351,0.0071190512027828,-0.0708710654292214,2.8506696219010026,6.932305119635644,1.2478649954749446,4.404967142042631,0.0065113970473999,0.0017676158957603,0.000737247726352,0.0002334662161208,0.0002186242687784,8.943013343694207e-05,0.000175996812781,0.0003082814223011
2020-12-23 13:17:47,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.0710000992,0.1647372963579249,2.3275558353,0.3192164365019455,-3.9789636880542414,19.09939971495619,7.291466131274272,1.9377302138574832,12.57153143208284,0.0054114038126057,0.0137515140183121,0.2935156678806917,0.0084149305999507,0.004254409371426,0.0021618645798182,0.0061330709251939,0.0123513558084791
2020-12-23 13:17:51,1.0,베어링불량,L-EF-02,3.7,7.6,0.0240005627,0.0055297840803416,0.044750737,0.0068021211185971,0.055882428900242,2.5843643832962395,6.578938572212488,1.2300880142460964,4.340235052815495,0.0007879092493946,0.0004623687126647,0.0001780412352472,0.0013809916120407,7.806713265606912e-05,0.0030116284000052,0.0001680394358629,0.0002509776595766
2020-12-23 13:18:56,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0980296135,0.0176747084861583,0.1828886643,0.022721191922786,-0.1738842713879272,3.5139202168470622,8.049254850780498,1.2855200378880227,5.546321376489481,0.0009365599984469,0.0048071993265864,0.0060557518813182,0.0020020061541514,0.0005035532276303,0.0029313113131972,0.0028818757322795,0.0039763312035573
2020-12-23 13:19:35,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.0107588768,0.0714563236205416,2.5542261004,0.1394172223190811,-4.662802604705284,44.26311319625389,18.32073583100227,1.951083056825536,28.13969114165236,0.033897791886592,0.0152279028540956,0.0161766582277315,0.0390947062001354,0.0071759956062172,0.0085761723643391,0.0061403959700702,0.0078861351449691
2020-12-23 13:20:11,1.0,베어링불량,R-CAHU-01S,15.0,31.5,3.2771036625,0.0783764512979583,3.6247840822,0.1569381933395774,-6.531037015024283,81.08689420224704,23.09688932353655,2.0023641124418394,41.81235062610403,0.0569864001350613,0.0320498434518144,0.0298043991477346,0.053932331154174,0.0102490494223145,0.0089763374991026,0.0096825516209951,0.0070056693414861
2020-12-23 13:20:12,1.0,베어링불량,L-EF-02,3.7,7.6,0.0253025050999999,0.0056205018099499,0.0488055516,0.0069196096485923,0.0470944483280506,2.5883519345566044,7.05322324214181,1.2311373401468342,4.501823138853342,0.0008937102138793,0.0005242156747848,0.0001398960434704,0.0015004087563484,7.542313217535208e-05,0.0020347171476975,0.0001896791958512,0.0001934719593124
2020-12-23 13:20:17,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0318688191,0.0062340700781666,0.063345272,0.0077769944737667,0.0126360233541597,2.9415215549446905,8.145212422829363,1.2474987249507792,5.11204056104741,0.0013950586456428,0.0004584055740178,4.271846301300326e-05,0.0004663517017645,0.0003149824609216,0.0022140627902785,5.938643851129209e-05,5.166634325532715e-05
2020-12-23 13:20:45,1.0,베어링불량,L-SF-02,5.5,11.1,1.0556658506,0.0194303840814,1.1274357438,0.0522299884860241,-9.884705017771626,139.3991792044651,21.585984919404712,2.6880574396891137,54.33067335043318,0.0163795560008739,0.0054759344260324,0.0044146490598245,0.0041825924534191,0.0015103014665665,0.0047086679332333,0.001963650227357,0.0067608453932654
2020-12-23 13:21:12,1.0,베어링불량,L-SF-04,2.2,4.7,0.0262946560999999,0.0055494550312583,0.0519468766,0.0069369357908744,-0.0688172360129047,2.979646473449114,7.4884470847108195,1.2500210834759242,4.738241133929455,0.0067413554219392,0.0015320085343564,0.0005296633126632,0.000150056362714,0.0002274056492219,0.0001136692188991,0.0003063905377464,0.000144648206926
2020-12-23 13:21:39,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0975165814,0.0060146962261166,0.1229166835,0.0080504497041492,-1.2678315717490654,10.945234856837804,15.26830028347958,1.338463224325951,16.213051787481657,0.0029603646478567,0.0029993879593775,0.002581373295646,0.0006355569210169,0.0006028985739887,0.0016722829741341,0.0009177943548107,0.0007205620659972
2020-12-23 13:21:53,4.0,벨트느슨함,R-CAHU-02S,22.0,42.3,0.0264523346,0.0067226423818833,0.0507786311,0.0081499780689804,0.0003080249736082,2.4459426776487327,6.2305236492927545,1.2123176581493622,3.934812101754168,0.0014181221009727,0.0039186644071848,0.0001767842109523,0.0005603160995047,0.0005901190556361,0.0011264852609141,8.014033874983554e-05,0.0001240898797308
2020-12-23 13:22:39,1.0,베어링불량,L-SF-02,5.5,11.1,1.0583021641,0.0190456318487916,1.1293090656999998,0.0482068036701647,-9.348229486440305,131.46641092017524,23.426341921087182,2.531121259346572,55.56666077041403,0.0148122724939201,0.0044179699269386,0.0031754576468809,0.0027209669454016,0.0013524333927087,0.0041298737828563,0.0016125057441588,0.0057158031976273
2020-12-23 13:23:06,1.0,베어링불량,L-EF-02,3.7,7.6,0.0258801616999999,0.00549000798855,0.0469996742999999,0.0067702049944256,0.0618357266128241,2.588370497654886,6.942134593959574,1.233186729153329,4.714048095007484,0.0008211909997827,0.0004561278851356,0.0002026203089654,0.0012142229339317,0.0001120966755357,0.0028183837944196,0.0002760870846272,0.0001265896490088
2020-12-23 13:23:54,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0118325641,0.0027599306352583,0.0228062113,0.0033944351021604,-0.0109140831984799,2.656528019799813,6.718705944763768,1.2298987006398778,4.287268654087915,0.0010827552890532,0.0004669835573228,0.0002160990933475,0.0011817619685699,0.0003293425805384,9.236591311444032e-05,0.0001268820679622,0.0004882700381215
2020-12-23 13:24:03,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.164989233,0.0145824938036666,0.227144368,0.0194268263714074,-1.084540473188226,7.072874311486115,11.692304427773792,1.3322019287621922,11.31419873866256,0.001991348986491,0.0012358956724123,0.0012823649386877,0.0012909566339015,0.0030736687455899,0.0021936718084326,0.0016181547532441,0.00134901699445
2020-12-23 13:24:51,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0497685969,0.0100191877566666,0.0964511745,0.0124231217962753,-0.0539793734854939,2.809731537315278,7.763843587923101,1.2399330263083568,4.967328500944049,0.001770910816608,0.0015148454445504,0.0004639312313366,0.0008973733100167,0.0004453991498703,0.0024930495014265,0.0004774700937341,0.000390736270096
2020-12-23 13:24:59,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0819060205999999,0.0155228143525583,0.1564060822,0.020122085919991,-0.1829624900822752,3.567303248941223,7.772856294416877,1.296291088907776,5.276492956736352,0.0012309006390204,0.0040951848524402,0.0078137881856246,0.0012837748835413,0.0004853639164626,0.0043533607583037,0.0027847049839156,0.0017493633836273
2020-12-23 13:26:00,1.0,베어링불량,L-SF-02,5.5,11.1,1.0979164839,0.0204104341667916,1.1919090599,0.0539977786051555,-9.46690979384589,126.31576532506924,22.07329802611916,2.645596765061051,53.79192205946996,0.0180819504318222,0.0063965416010315,0.0042133478115227,0.0042494333877162,0.0012633005846744,0.0052466833830867,0.0044338395025606,0.0012843574768652
2020-12-23 13:26:15,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0129932071999999,0.0027403451121666,0.0257341265999999,0.0033655961765514,-0.0311156467422529,2.6523134667884025,7.646231232164236,1.2281650809632496,4.741449221965645,0.0010995368052759,0.0006017279829843,0.0001703280425844,0.0016671076168802,0.0003505059680433,8.525659060829641e-05,0.0001723804107878,0.0006168045487132
2020-12-23 13:26:23,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.1159951687,0.17191380206605,2.4038740695,0.3324512843348096,-3.96757270154586,18.99284367991445,7.230755851371817,1.9338254423986296,12.308465889708064,0.0052577831668187,0.0134806797809461,0.30566095431391,0.005676257782753,0.0020359970289314,0.0040705408027847,0.0057084393971862,0.0160869607641911
2020-12-23 13:26:35,3.0,축정렬불량,R-SF-01,5.5,11.1,0.09823443,0.0145468899286666,0.1771191583,0.0185752138614684,-0.0884623365281828,3.604836910911736,9.53524194235027,1.2769199432012888,6.752950663798961,0.0009953205947869,0.003847715450322,0.00476622452039,0.0016605507147811,0.0004330072637161,0.003545916182462,0.0042470119415525,0.0027062771828056
2020-12-23 13:26:47,3.0,축정렬불량,R-SF-01,5.5,11.1,0.1036088243,0.0148697896872166,0.1944449022,0.0201799774837057,0.0005225241243326,5.003993474795757,9.63553613263461,1.3571125018031838,6.967739724595496,0.0013820320663264,0.0040790665242958,0.0067208671079665,0.0006142981557389,0.0005224371437814,0.0042658745229387,0.0036070552504597,0.0039376652386475
2020-12-23 13:28:53,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0528750121999999,0.0099516581296583,0.0878536255,0.012609824452673,-0.510339856130649,3.3702585149521305,6.967077601256881,1.2671078817602046,5.3131861556236295,0.0110664785279391,0.0010473111313058,0.0002730856996406,0.0014963593797457,0.0011714824036721,0.0002757253149126,0.0001868892063913,0.0004511964393639
2020-12-23 13:29:03,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0809088945,0.0057731167657,0.1080649308,0.007729287646787,-1.1693630102432326,9.954362699921631,13.98122773253504,1.3388413850745815,14.014768414300322,0.0029243622357267,0.0025116985966509,0.0021543710177553,0.0009343415012489,0.0009427451550302,0.0020376036790587,0.0005601505455931,0.0007595627931421
2020-12-23 13:29:50,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0893519223,0.0169822867199666,0.1763159484,0.0220976217909477,0.0307427034298501,3.658626788935069,7.9789558382353745,1.301215917227851,5.2614776663113245,0.0012497851516473,0.0039552431160419,0.0056608067150702,0.0017801454998441,0.0004289355309039,0.0039249735309787,0.0024653418102297,0.0051917086327124
2020-12-23 13:30:21,1.0,베어링불량,L-SF-04,2.2,4.7,0.0242935028,0.0055653067445916,0.0479698461,0.0069548546180952,-0.0464478952139665,2.877856430219267,6.897318309888331,1.2496803747347744,4.365168698672052,0.0069622506509974,0.0014828453848363,0.0005865918923041,0.0002249732006125,9.87041625212501e-05,0.0001559064451218,0.0002493874380021,7.460216411831996e-05
2020-12-23 13:31:14,3.0,축정렬불량,L-CAHU-01R,11.0,21.8,0.0326445326,0.0080059146206333,0.0639366507,0.0098747884414394,-0.0147985328604269,2.668170410647104,6.474736251734853,1.2334366414537437,4.077551928403846,0.0021760324663535,0.0044144593238277,0.0001162777653665,0.0007888694529969,0.0006141641885188,0.0006465538975818,0.0006583318009225,0.0004148654769338
2020-12-23 13:32:35,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0728458464,0.0127985888242083,0.1370849684,0.0162291065497699,-0.1302666423617473,3.23531250230784,8.446858610460158,1.2680387480745448,5.691709250180239,0.0014693837005732,0.0039797394970014,0.0024866220916925,0.0007488250786804,0.0004153174585395,0.0025198786735254,0.0016360281787304,0.0026922038713102
2020-12-23 13:32:47,3.0,축정렬불량,R-SF-01,5.5,11.1,0.1144936979,0.0177490424657416,0.2104921937,0.0231554713883586,-0.0557401576558733,3.787017233153716,9.090386896887994,1.304603976978035,6.450697164142242,0.0011784352845118,0.0038218357228994,0.0077468357852,0.000860051931464,0.0005271386225717,0.0058535570143811,0.0026819987972722,0.0031627244857247
2020-12-23 13:33:57,1.0,베어링불량,L-SF-04,2.2,4.7,0.0242212004999999,0.0055297920116333,0.0481152795,0.0068805528501267,-0.0823159353636577,2.8382349549317425,6.992938001938814,1.2442697366649196,4.38012866470285,0.0070712098498983,0.0014996269446558,0.0005671982641279,0.0001900482233481,0.0002384332109924,0.000298221227926,0.0001811836420943,0.0001245308998292
2020-12-23 13:34:11,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.3789730072,0.0913029576924166,4.7021791339,0.1932523875675011,-7.789189907080967,113.26715849667342,24.331803570900643,2.116605994501666,47.96091077303298,0.0771818695982626,0.0448729753081442,0.0476894741104191,0.0759657744491349,0.0190647487599061,0.0124479417332801,0.0112387071025125,0.0080491012757499
2020-12-23 13:34:27,1.0,베어링불량,L-SF-02,5.5,11.1,1.2697027922,0.0206516637156166,1.3297068291,0.0561619171255612,-9.90121519419828,140.61622179869133,23.676307668186865,2.71948632802363,61.48186459378854,0.0185044067997313,0.0063944791113721,0.0045977890895201,0.0049276313864694,0.0018956615152846,0.0053569067702612,0.0012657808631461,0.004846726613076
2020-12-23 13:34:51,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.1124864891,0.0060104752795583,0.1388872135,0.0081451620631011,-1.4698296239813649,12.536277464182792,17.05149786143369,1.3551610620216503,18.715073911470416,0.0032337975536753,0.0031796896689432,0.0030594010781145,0.0007617911443827,0.0008932213197087,0.0017406502527339,0.000769666457587,0.0008121709351509
2020-12-23 13:36:05,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0529249161,0.0099654087593333,0.0922326855,0.0126011491861028,-0.5071722619443835,3.324760825318001,7.31938683828284,1.264488942744169,5.310862542435297,0.0114795959110155,0.0009575246420311,0.0002767509461592,0.0013821210476356,0.0007156607087936,0.0002580087059745,0.0001372105319629,0.000253556351501
2020-12-23 13:37:36,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0113474503,0.0027438882945083,0.0222217906,0.0033613470347132,-0.0003274065592377,2.600530625274143,6.610977792685973,1.2250305675492288,4.1355365386816185,0.0011027341426744,0.0005231909417849,0.0001615317796359,0.0014230469856022,0.000357669134552,7.626571993944541e-05,0.000105477890967,0.0006204248827467
2020-12-23 13:38:39,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1819477676999999,0.0147192215139,0.2465128227999999,0.0198091186518592,-1.2027877693530291,7.886541300310818,12.444411441639913,1.3457993436101665,12.361235784662853,0.0027143233429161,0.0014740263126463,0.0012473415850039,0.0007119905981123,0.001856230025296,0.0024477958675867,0.0016221198977254,0.0010306921412869
2020-12-23 13:40:17,4.0,벨트느슨함,R-CAHU-01S,18.5,37.6,0.0346733704,0.0067226590312083,0.0625652224,0.0083845611022091,0.0761110177576377,2.8775221660510844,7.461955567777471,1.247209037865202,5.157686897258539,0.0012333036912695,0.004560166903605,0.0001725777123572,0.0011852962157821,0.0001890450470595,0.0003311171036928,0.0002585984441371,3.460508781044931e-05
2020-12-23 13:40:27,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.2294273078,0.015047966210375,0.2913171127,0.0206562234910999,-1.561938095798744,11.293622847286224,14.103115839423335,1.3726920437167291,15.2463997189081,0.0026740489853177,0.0014434582481451,0.0021089521876498,0.0015929067001731,0.0043172939669798,0.0028564019006222,0.0021880172717135,0.0016130315812426
2020-12-23 13:42:21,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0113233784,0.00280458587935,0.022323722,0.0034396234788417,-0.0210995643968838,2.617295353898908,6.49016444309113,1.2264282952315606,4.037451120100605,0.0011419129939577,0.0005962577966067,0.0002085667373128,0.0012602483384038,0.000304941129402,9.660532513345528e-05,0.0001428674833624,0.0006223728790113
2020-12-23 13:42:24,1.0,베어링불량,L-SF-02,5.5,11.1,1.0594813824,0.0197183518730833,1.126570642,0.0526289219537518,-9.532096517667965,126.54487668508207,21.405922830606016,2.6690324978728754,53.73072705159767,0.0158842821637292,0.0052183336255185,0.0048052813635105,0.0046995668555753,0.0008931556434986,0.0051250004839868,0.0048814853954224,0.0046890777044423
2020-12-23 13:43:03,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0454707891,0.0094869129388916,0.0899712369,0.0117722829304267,-0.0473461676866576,2.825124928136051,7.642632905760331,1.2408971186154958,4.793001621590959,0.0016066697400067,0.0007096173811254,0.0004324799885547,0.0012897114409478,0.0003908712633093,0.0010958278963362,0.0006363450135916,0.0003215424489955
2020-12-23 13:43:51,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1834610253999999,0.0143442912943833,0.2508843691,0.019100125925186,-1.130217588908833,8.039012818133692,13.135220682978616,1.3315489439805874,12.789828485415391,0.002241216651571,0.0011652217377289,0.0012141246079299,0.0011136619547298,0.0008878060319804,0.0010460554546811,0.0014061487360631,0.0008132293095053
2020-12-23 13:44:03,1.0,베어링불량,L-SF-02,5.5,11.1,1.2447865009,0.0202301783765666,1.3319093510000002,0.055483119733848,-9.967410626945668,141.70904347970404,24.005667983147937,2.742591721193924,61.531167829042985,0.0163630676359808,0.0065811121799633,0.0050230600756621,0.0047330827798812,0.0014972369199061,0.0060747655200905,0.004860815161643,0.0054839556631262
2020-12-23 13:45:09,1.0,베어링불량,L-SF-02,5.5,11.1,1.1792125702,0.0200434314170999,1.2630377486,0.0531431447593758,-9.72923526273834,137.7287062409178,23.766710726639232,2.651399536011431,58.83286876686984,0.0172224309439361,0.0055412567147336,0.0042217756264112,0.0043619218225871,0.0019325002038804,0.0050951877698699,0.0047256072787385,0.0045325386621157
2020-12-23 13:46:38,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0615288317,0.0103379367131833,0.1212101392,0.0133247720774882,-0.1681954503227114,3.7142240167895295,9.096601314838294,1.288919873198292,5.951751631593574,0.0010478256764445,0.0041258817796466,0.0027011336699126,0.0013973705655254,0.0003670219200515,0.0027750554432562,0.0013392709009445,0.0026738762033787
2020-12-23 13:46:59,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.0768704414,0.0883263082596666,4.4250022769,0.1811753954385993,-7.004711999796046,94.48397740285527,24.42385880371731,2.0512053431008312,46.156921100048535,0.0708799073033109,0.032935333624892,0.0409906649395748,0.0779255641035048,0.0175460204113041,0.0082858249745554,0.0068560452897247,0.0106349597319844
2020-12-23 13:47:03,2.0,회전체불평형,L-PAC-01,3.7,13.2,0.0647916049,0.0057543459387416,0.0940833781,0.0076535741599915,-0.9347294409057044,7.414097915337752,12.292737501886876,1.330051102500306,11.259595024307549,0.0021598254821906,0.0027751373537635,0.0020297154538038,0.000652717011389,0.0004992215245905,0.0012863874768448,0.0007036191213437,0.0004705397435418
2020-12-23 13:48:15,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0130315218,0.0027493523373,0.0245514605,0.0033697224224197,-0.0235978337197226,2.628980394246992,7.285899971063577,1.2256422637081636,4.7398515000073065,0.0012028824439592,0.0003075595586329,0.0002452477007482,0.0010930411441982,0.0001295054533,0.0001024552765404,0.0001007646227393,0.0003440379908065
2020-12-23 13:48:23,1.0,베어링불량,R-CAHU-02R,11.0,23.3,2.0428857803,0.1687217684515,2.3318399787,0.323766290535753,-3.9181289864412014,18.586351517311098,7.202232125034951,1.9189360893216425,12.108015456744331,0.0072004194845585,0.0137169290595029,0.3027861949935355,0.0062328753670732,0.0026407308160481,0.0027915776394364,0.0059613041252241,0.0068010127569033
2020-12-23 13:48:57,1.0,베어링불량,L-EF-02,3.7,7.6,0.0225478262,0.0054777926789083,0.0435474851,0.0067471833196654,0.0527183957992764,2.566485811469373,6.454172509745754,1.2317339693495153,4.116224822968939,0.0008558203870884,0.0003716356435477,9.95716858436794e-05,0.0013315714160098,0.0001803275799116,0.001250340307033,0.000210763034889,0.000170488535659
2020-12-23 13:49:27,2.0,회전체불평형,L-EF-04,2.2,4.7,0.0521720983,0.0099831379232833,0.0944086611,0.0124225333624027,-0.045665991113685,2.863470176824491,7.599791310340255,1.2443515714062263,5.226021988369087,0.0017073944499033,0.0015501246034221,0.0005895282814723,0.0011830158048247,0.0004116385275344,0.0010637659035611,0.000335804323415,0.0005243889039898
2020-12-23 13:50:41,4.0,벨트느슨함,R-CAHU-03S,15.0,30.5,0.0278611854,0.0062186329103916,0.054185126,0.0077734448755482,-0.0093196077190506,2.915044752405154,6.970542258611994,1.2500247220829548,4.480274973851967,0.001391058939141,0.0004681185146752,5.6376040584652064e-05,0.0004587545036431,0.0002472786273534,0.0021514030687748,7.387136188997491e-05,3.990927415268629e-05
2020-12-23 13:50:54,1.0,베어링불량,L-EF-02,3.7,7.6,0.0209031031,0.005573028621525,0.041731868,0.0068531383445541,0.059933615834194,2.5519007315044178,6.089453605319709,1.2296973171974956,3.750761842360697,0.0010222634771621,0.0004439571705862,0.0001666837112149,0.0014772997196381,0.0001149707636321,0.0027460758382771,0.0001432563064433,0.0001915534352852
2020-12-23 13:51:36,1.0,베어링불량,L-SF-04,2.2,4.7,0.0265988521,0.0056560447659,0.0511617437,0.0070661663274182,-0.0516653728310484,2.898785680307189,7.240382030278807,1.249312305662741,4.70273012341824,0.0072785408393277,0.0015088829487182,0.0005884127985898,0.000140590972269,0.0002690644665567,9.379282844469749e-05,0.0001739962255933,0.0001060268084588
2020-12-23 13:52:53,4.0,벨트느슨함,R-PAHU-04S,55.0,105.3,0.0608104393,0.0099680058000916,0.0962549745999999,0.0125759930514602,-0.4959085302776476,3.340638993020452,7.653866713040509,1.2616358079711945,6.100562190628017,0.0115664250345375,0.0010094386435148,0.0002922259900209,0.0015807652642261,0.0007950384973527,0.0001377378677828,0.0001668142523672,0.0008263199152966
2020-12-23 13:53:12,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0116148796,0.002789583168225,0.0223031947,0.0034077393923101,-0.0259976650240372,2.5826018763515286,6.544865123879136,1.2215944773134382,4.163661342777064,0.0011841542307383,0.0005129628267875,0.0002246442734151,0.001130790468411,0.0001029521210613,8.428185280610342e-05,0.0001327939901284,0.0003882572506744
2020-12-23 13:53:32,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0780434087,0.0124767307575083,0.1412545294,0.0161454528955399,-0.1892790127456799,3.653473631875367,8.748873773557683,1.2940451476700958,6.255116842449652,0.0009743245508838,0.0044242875708889,0.0044775384130289,0.0009220798475386,0.0006751094141598,0.0037693902260045,0.0031461406394578,0.0028598671772379
2020-12-23 13:54:15,1.0,베어링불량,L-SF-04,2.2,4.7,0.0272753295,0.0055853434129666,0.0540419314,0.0069590411910791,-0.0495537614472616,2.899419453642162,7.765715120249139,1.2459468785613756,4.883375556940491,0.0071452123365657,0.0015504060422534,0.0005660942568531,0.0001745273881652,0.0001911183769755,7.076836733113629e-05,0.000288454333877,0.0002122840271459
2020-12-23 13:55:15,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0442226157,0.012709708958275,0.0880252682,0.0155279804328457,0.0575959796940572,2.427344615773104,5.668816275283529,1.221741621607772,3.4794357483070195,0.0180595367686846,0.0006663273057652,0.0004492328973402,0.000942966541964,0.0006914578957606,0.0004360895467602,0.0002396464549964,5.6386621668822464e-05
2020-12-23 13:56:21,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0115580475,0.0027686804297666,0.0218705861,0.0033929633320016,-0.0130878129785848,2.6024554747705304,6.445865740346194,1.2254803030075767,4.17456900252445,0.0011818651368028,0.0003897358404765,0.0001680341326852,0.0013204588419626,0.0002598131286111,6.545776133160546e-05,0.000149678130543,0.0006250552569318
2020-12-23 13:56:39,2.0,회전체불평형,L-PAHU-03S,55.0,105.3,0.1888075769,0.015145040705475,0.2511097714,0.0206424968406849,-1.305258374699025,7.992684745265619,12.164699519540688,1.362987214238557,12.466627232751197,0.0022789396920649,0.0015093416692698,0.0018080888607163,0.0014083965443662,0.0021746083323543,0.0034214820007517,0.0011589333113929,0.0012344436503966
2020-12-23 13:59:33,1.0,베어링불량,L-SF-02,5.5,11.1,1.0503334999,0.0183488084490333,1.1165391207,0.0448731737459362,-9.35692206910949,137.0219424698489,24.88210722561418,2.445563365630985,57.24259985695881,0.0137233382068362,0.0037822446867648,0.0022984088353365,0.0023379871718062,0.0005709210969235,0.0035050185457524,0.0013429296746045,0.0053805383336666
2020-12-23 14:00:27,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0770689175,0.014560918134675,0.1501380950999999,0.0182590896003359,-0.0229141162769023,3.03099480204366,8.22264956174143,1.2539792773681095,5.292861122299016,0.0059927079660713,0.0097847576616755,0.0006400564215595,0.0012365405494542,0.0008958637987025,0.003597085761014,0.0001220795463933,0.000375941648911
2020-12-23 14:01:59,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0682961792,0.0309811193117666,0.1347137615,0.034745382387392,-0.0219110226561441,1.6051564801126217,3.877170209209822,1.1215018423881054,2.20444518200674,0.0714400291970282,0.0038888274822221,0.000500234190562,0.0003123254607736,0.0031098369312858,0.000931623863624,0.0009030627491719,0.0008326078557896
2020-12-23 14:02:03,1.0,베어링불량,L-EF-02,3.7,7.6,0.0219803116999999,0.0054582685493583,0.0421172194,0.006719572226455,0.0567297832805092,2.5784154900059124,6.267842353741505,1.231081278924062,4.026975129793491,0.0009208557882457,0.0005835598050292,0.000146541968757,0.0014919318283637,9.242962601935467e-05,0.0016458979904999,0.0001735984967798,0.0001300701754416
2020-12-23 14:02:33,4.0,벨트느슨함,L-SF-01,5.5,11.1,0.0141059775,0.0027455877034833,0.0259799194,0.0033621403494468,-0.0268894983037307,2.647657241693139,7.727196577107245,1.2245612643082986,5.137689640037255,0.001155237588094,0.0002965099245938,0.0002753395037452,0.0014552276863481,6.596352154448375e-05,5.867010118692953e-05,0.0001388239110602,0.0003396170648063
2020-12-23 14:02:39,2.0,회전체불평형,L-CAHU-02S,22.0,42.3,0.0988436192,0.0148496252932916,0.1688928753,0.0187270811609771,0.0814576919678898,3.231370536336025,9.018643847816143,1.261114727887249,6.656303930083185,0.0059479966363628,0.0112747085120984,0.0007094481894217,0.0010640974770054,0.0005009860572898,0.0016495579179988,0.0003183321257107,0.0001270079367072
2020-12-23 14:02:54,1.0,베어링불량,L-SF-02,5.5,11.1,0.9910757542,0.0179965708181083,1.0529497788,0.0428443074864404,-8.676181459035904,118.25635530542286,24.576188543442864,2.3806928508474523,55.07025556239689,0.0139832621249094,0.0035209130234308,0.0020496341044394,0.0021309596307288,0.0013575452575053,0.0028579770038979,0.0023829724602127,0.0016905305501959
2020-12-23 14:03:03,1.0,베어링불량,L-SF-04,2.2,4.7,0.0252587497,0.0054693826833833,0.0500354226,0.0068286578915348,-0.0857145963910194,2.8873153657259216,7.327270364799888,1.248524428959988,4.618208518621166,0.0073002576745731,0.0013847814702469,0.0005438042794418,0.0002425353069655,0.0002602182474081,5.2960794193218535e-05,0.0002065375237198,0.0001337540553734
2020-12-23 14:03:35,2.0,회전체불평형,R-CAHU-01R,5.5,12.2,0.0674988925,0.031372158608625,0.1345911771,0.03515060612446,-0.0082320915173356,1.5939193516544592,3.82898595328468,1.12043951335871,2.1515539731283537,0.0726717360023004,0.0034103931110076,0.001106938847049,0.0004156007387198,0.0031213483235504,0.0007757212971392,0.0006750405307841,0.0003240696643685
2020-12-23 14:04:56,3.0,축정렬불량,R-SF-01,5.5,11.1,0.1250220984,0.019128001176225,0.2283604443,0.0250160163396529,0.0256317947630618,3.7462671524247297,9.128569521200127,1.3078217692053673,6.536077515270924,0.0013641590321312,0.0041984633391324,0.0058605426443118,0.0016561809263949,0.0006696215883574,0.0028229629469561,0.0027173735491674,0.0053148757097038
2020-12-23 14:05:35,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.2944405079,0.0686585980017833,2.8484554887,0.1319334989334819,-4.417552331037853,43.66252567935212,21.590085245416944,1.9215874307549228,33.41810894304023,0.0379054097256219,0.019868254696797,0.0152517532956649,0.0212326793199365,0.0039827830590183,0.0075680744017775,0.0081616737499139,0.0062162600716314
2020-12-23 14:07:20,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0987886563,0.0135555395192666,0.1711070538,0.0177291848053691,-0.0893790093658521,4.239377547141411,9.65115179735628,1.307892229606237,7.287696381216727,0.001444519700514,0.0039889321677131,0.006174183201324,0.0006305782700932,0.0004471831495766,0.0030301049279422,0.0034339968053808,0.0022388256206586
2020-12-23 14:07:42,1.0,베어링불량,L-EF-02,3.7,7.6,0.0235124156,0.005501749512575,0.0468444395999999,0.0067749078517226,0.0436298169856776,2.604424969647172,6.914402472365573,1.2314097245317452,4.273625243435594,0.000801097449992,0.0004461818055118,9.342384816851137e-05,0.0013034411295455,9.838335892908522e-05,0.0019492317670584,0.0001738597853548,8.964050179981137e-05
2020-12-23 14:08:12,1.0,베어링불량,L-SF-02,5.5,11.1,1.133312583,0.019189661336325,1.2162263021,0.0488856350211874,-9.741717774677335,145.8271737483742,24.879012036416785,2.5474985808451733,59.058498382913086,0.0162304535599196,0.0044153403663679,0.0026346168691289,0.0036553226566027,0.0010133705584173,0.0041940330595454,0.0034401748855869,0.0016681876080146
2020-12-23 14:08:27,2.0,회전체불평형,L-CAHU-01R,11.0,22.0,0.0469761007,0.0124744827320666,0.0931742006,0.0152928915091442,0.0489542863756477,2.473726029984366,6.092647720955,1.225933919474887,3.765775440070484,0.0177700837077763,0.0007742625721327,0.0005743084923362,0.0008640663477487,0.0010437819750078,0.0003684040130569,0.0002725108217587,0.0001474120207377
2020-12-23 14:08:27,1.0,베어링불량,L-EF-02,3.7,7.6,0.0218075550999999,0.0054600477771666,0.0410986114,0.0067035993240116,0.0442843202646037,2.5704451049361547,6.130827547044609,1.2277547006173355,3.9940227613386186,0.0008847572976817,0.0004147928339605,0.0001377846713196,0.0013076320309562,9.02288592752044e-05,0.0019347897806635,0.0001921181383227,0.0001158733994445
2020-12-23 14:08:45,1.0,베어링불량,L-EF-02,3.7,7.6,0.0204376299,0.0054704386324,0.0401623249,0.0067106513855928,0.0506483281763078,2.5106305737834,5.984862361681396,1.2267117568685315,3.736013009807509,0.001005704145875,0.0005322650604097,0.0001152091444144,0.0013064787360682,0.0001465739658098,0.0013858806372405,0.0001790067836117,0.0001221945949149
2020-12-23 14:08:48,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0276890565,0.0055361144582916,0.0518807192,0.0069296938751122,-0.0394080832328989,2.964792782852616,7.486725984581728,1.251725181500429,5.001532520435694,0.0004663264345113,0.0002253588416643,0.0003452596204496,3.716423675290722e-05,0.0002658897679193,0.0004680438470135,0.0018800173196171,0.0001860085898749
2020-12-23 14:09:18,1.0,베어링불량,L-SF-02,5.5,11.1,0.3624108136,0.0134427561939499,0.404861819,0.0215981574022982,-3.9771085081278255,36.96781447042447,18.74520179934049,1.6066762716427625,26.9595615937084,0.0060620027830104,0.0009423966079644,0.0007242501271874,0.0014407967490702,0.0005053372382879,0.0012772305757593,0.000498961905523,0.0005524375381328
2020-12-23 14:09:27,1.0,베어링불량,L-SF-04,2.2,4.7,0.0259560943,0.0057084742595416,0.0501395259,0.0071330465523376,-0.0643194934445649,2.899367924759236,7.029188094050552,1.2495539487481797,4.546940762080972,0.0069817757094179,0.0015999432156839,0.0005922576460286,0.0001327800092024,0.000293396044143,8.747167844394262e-05,0.0002453933326356,7.6501487151882e-05
2020-12-23 14:09:45,1.0,베어링불량,L-SF-04,2.2,4.7,0.0259943902,0.005759105224875,0.049308639,0.0071761799858391,-0.0613939150165876,2.8744226159009822,6.871154165210624,1.24605814716555,4.513616123512347,0.0066773606836409,0.0015563783460689,0.0006112643300577,0.0001855058124984,0.0002025656731188,0.0001216037053334,0.0002820152074381,7.102252720482164e-05
2020-12-23 14:11:35,1.0,베어링불량,R-CAHU-02S,18.5,38.0,2.3280415535,0.0709583487059,2.8620935679,0.1400307192052788,-4.919247169302878,49.23435292656451,20.43904069152353,1.973421334615072,32.80856440373209,0.0370672435425081,0.0156443112273456,0.0164490622528741,0.0243383464288056,0.0076336922511188,0.0097920755627927,0.0046268318176286,0.0051216913866477
2020-12-23 14:12:42,1.0,베어링불량,L-SF-04,2.2,4.7,0.0242335349,0.0058003847665583,0.047844354,0.0072135599203237,-0.0537570642874887,2.822898924064077,6.632557922642529,1.2436347260811016,4.177918513219427,0.0071313264519424,0.0018536360523632,0.0006666473856505,0.0002466368381281,0.0002917170631268,0.0001353621864637,0.0002457362617534,0.0002227903994448
2020-12-23 14:13:15,1.0,베어링불량,L-SF-02,5.5,11.1,0.7606369257,0.0160953118249666,0.8129465655,0.0346234218147886,-7.918287563907163,107.56552226687882,23.479671357981385,2.151149489448324,47.25829073532567,0.0110581857742929,0.0026759257530477,0.0016004033426663,0.0014758257561563,0.0009235542005567,0.0018782313543634,0.0020698903993388,0.0008496387743495
2020-12-23 14:13:23,1.0,베어링불량,R-CAHU-01S,15.0,31.5,4.2677564621,0.09744683260365,4.6172454655,0.2035847657446411,-7.063379039263483,87.55420733135283,22.679719912301625,2.08918812756789,43.79574325887474,0.087891892186357,0.044059948994302,0.0570418051400411,0.0890657507264525,0.0147539954708354,0.0110823154895517,0.0063328975165389,0.0067473752471213
2020-12-23 14:13:48,1.0,베어링불량,L-SF-04,2.2,4.7,0.0276606698,0.0057688180904333,0.0519996714,0.0072066678036703,-0.0355950834743454,2.9059995239594736,7.215494430521216,1.249245112377779,4.794859079691006,0.0066491116899301,0.001613755523666,0.0007123042172924,0.0001600644426183,0.0001728613975521,0.0001057808578668,0.0003185215581299,0.0001004528901052
2020-12-23 14:14:00,3.0,축정렬불량,R-PAC-01R,3.75,7.7,0.0312542431,0.0056456770596416,0.0546163991,0.0070866235580748,0.0284901155870864,2.9348660000334887,7.706970555500659,1.2552300606660307,5.535960128400211,0.0004398523185239,0.0001647463203679,0.0003438521288657,3.313238112073985e-05,0.0007880490972769,0.0013361174026771,0.003418713227123,0.0001689204674631
2020-12-23 14:15:17,3.0,축정렬불량,R-SF-01,5.5,11.1,0.0754093155,0.0131398572938083,0.1387081071,0.0169127896324593,-0.0889164776964751,3.624446244421713,8.201373641743233,1.2871364775345644,5.738975227343894,0.0012495804255049,0.0039006547863786,0.0013930604129375,0.0009520451008844,0.0003559907220909,0.0027810263194619,0.0022300700986002,0.0014824905886735
